sep=,
"1/5/2007 7:00:00 PM","0","0","66.08252","90","0","0","21.87823","6.835821","0.08849892","0","21.87823","0.7031744","0.7031744","0","0","0","0.7031744","12.58563","0","0.0000000000000001110223","0.08849892","0.6470268","0.6146755","0","0","3.360808","2.205466","0","0.6470268","-0.6470268","8.95327","65.29515","0","20","0.01582438","0.02177004","0.8983746","0.8177413","0","0.08849892","2.205466"
"1/5/2007 8:00:00 PM","0","0","63.15817","90","0","0","21.87823","6.517786","0.07461133","0","21.87823","0.4627775","0.4627775","0","0","0","0.4627775","16.12251","0","0.00000000000000005551115","0.07461133","0.4085959","0.3881661","0","0","3.982637","1.586975","0","0.4085959","-0.4085959","8.507618","62.04507","0","20","0.0159608","0.02177004","0.8983746","0.5463609","0","0.07461133","1.586975"
"1/5/2007 9:00:00 PM","0","0","57.84785","90","0","0","21.87823","6.573537","0.07704578","0","21.87823","0.2375873","0.2375873","0","0","0","0.2375873","32.4284","0","-0.00000000000000002775558","0.07704578","0.1689911","0.1605415","0","0","4.341496","1.191792","0","0.1689911","-0.1689911","8.323902","60.70525","0","20","0.01609722","0.02177004","0.8983746","0.2998689","0","0.07704578","1.191792"
"1/5/2007 10:00:00 PM","0","0","48.42355","90","0","0","21.87823","6.047668","0.05408275","0","21.87823","0.2282646","0.2282646","0","0","0","0.2282646","23.69301","0","0","0.05408275","0.1833493","0.1741818","0","0","4.46242","1.027557","0","0.1833493","-0.1833493","8.124538","59.25132","0","20","0.01623364","0.02177004","0.8983746","0.2781324","0","0.05408275","1.027557"
"1/5/2007 11:00:00 PM","0","0","31.4527","90","0","0","21.87823","5.334141","0.03317009","0","21.87823","0.1661496","0.1661496","0","0","0","0.1661496","19.96399","0","0","0.03317009","0.1399785","0.1329795","0","0","4.554257","0.8484587","0","0.1399785","-0.1399785","7.972423","58.14196","0","20","0.01637005","0.02177004","0.8983746","0.1993496","0","0.03317009","0.8484587"
"1/6/2007 12:00:00 AM","0","0","4.197729","90","0","0","21.87823","6.220355","0.06162341","0","21.87823","0.1008334","0.1008334","0","0","0","0.1008334","61.11411","0","0.00000000000000001387779","0.06162341","0.04127363","0.03920995","0","0","4.554257","0.7111939","0","0.04127363","-0.04127363","7.927631","57.81529","0","20","0.01650647","0.02177004","0.8983746","0.1417284","0","0.06162341","0.7111939"
"1/6/2007 1:00:00 AM","0","0","-25.38876","90","0","0","21.87823","5.037037","0.02798067","0","21.87823","0.07387278","0.07387278","0","0","0","0.07387278","37.87683","0","0","0.02798067","0.04830749","0.04589211","0","0","4.554258","0.6706734","0","0.04830749","-0.04830749","7.8752","57.43291","0","20","0.01664289","0.02177004","0.8983746","0.09525039","0","0.02798067","0.6706734"
"1/6/2007 2:00:00 AM","0","0","-45.05365","90","0","0","21.87823","4.66577","0.02149583","0","21.87823","0.08103685","0.08103685","0","0","0","0.08103685","26.526","0","0","0.02149583","0.06267475","0.05954101","0","0","4.554258","0.6231844","0","0.06267475","-0.06267475","7.807162","56.93673","0","20","0.01677931","0.02177004","0.8983746","0.09988845","0","0.02149583","0.6231844"
"1/6/2007 3:00:00 AM","0","0","-56.02115","90","0","0","21.87823","4.7233","0.02250068","0","21.87823","0.0602762","0.0602762","0","0","0","0.0602762","37.3293","0.000000000000000006938894","0","0.02250068","0.0397637","0.03777552","0","0","4.554258","0.561466","0","0.0397637","-0.0397637","7.764009","56.62202","0","20","0.01691572","0.02177004","0.8983746","0.07755416","0","0.02250068","0.561466"
"1/6/2007 4:00:00 AM","0","0","-62.16643","90","0","0","21.87823","6.011576","0.0525067","0","21.87823","0.3658886","0.3658886","0","0","0","0.3658886","14.35046","0","0","0.0525067","0.3298757","0.3133819","0","0","4.554259","0.5222661","0","0.3298757","-0.3298757","7.404604","54.00092","0","20","0.01705214","0.02177004","0.8983746","0.4287308","0","0.0525067","0.5222661"
"1/6/2007 5:00:00 AM","0","0","-65.60287","90","0","0","21.87823","5.49224","0.03593159","0","21.87823","0.48495","0.48495","0.675","0","0.3101982","0.48495","7.409338","0","0","0.03593159","0","0","0.2259816","0.2146825","4.554259","0.1941282","0.2146825","0","0.2146825","7.602047","55.44085","0","20","0.01718856","0.02177004","0.8983746","0.5514107","0","2.735932","0.1941282"
"1/6/2007 6:00:00 AM","0.02208913","0","-67.27598","90","0","0","21.87823","6.962528","0.09806365","0","21.87823","0.5068067","0.5068067","0.675","0","0.3101982","0.5068067","19.34932","0","0","0.09806365","0","0","0.2662569","0.2529441","4.554259","0.3747608","0.2529441","0","0.2529441","7.834579","57.13667","0","20","0.01732497","0.02177004","0.8983746","0.6065192","0","2.798064","0.3747608"
"1/6/2007 7:00:00 AM","0.2008289","13.29535","-67.51936","78.01916","0.1861094","0.3503961","26.92686","8.561965","0.2568478","0","21.87823","0.3226151","0.3226151","0","0","0","0.3226151","188.2255","0","0","0.6072438","0.06922872","0.06576729","0","0","4.55426","0.5863491","0.2811673","0","0.2811673","8.092973","59.02111","0","20","0.01746139","0.02177004","0.8983746","0.4833005","0.2803169","0.2568478","0.9367451"
"1/6/2007 8:00:00 AM","0.5267286","27.08068","-66.23505","64.3259","0.5026692","0.9115861","35.61356","9.608294","0.4043438","0","21.87823","0.2536444","0.2536444","0","0","0","0.2536444","518.8089","0","0","1.31593","0","0","0.1506993","0.1431644","4.55426","0.8200182","1.05475","0","1.05475","9.053935","66.0293","0","20","0.01759781","0.02177004","0.8983746","0.4811807","0.7292688","0.4043438","1.731604"
"1/6/2007 9:00:00 AM","0.8231778","40.62027","-62.7768","50.99473","0.7970473","1.393383","43.80593","8.212154","0.2140775","0","21.87823","0.2765477","0.2765477","0","0","0","0.2765477","581.2599","0","0","1.607461","0.0657581","0.06247019","0","0","3.672356","1.67561","1.327625","0","1.327625","10.25988","74.82412","0","20","0.01773423","0.02177004","0.8983746","0.4112412","1.114707","0.2140775","3.068993"
"1/6/2007 10:00:00 AM","0.9522016","53.51593","-55.33607","38.49722","0.9282472","1.595458","47.49327","8.175412","0.2095851","0","21.87823","0.4190351","0.4190351","0","0","0","0.4190351","430.7619","0","0","1.805043","0.2204736","0.20945","0","0","2.610994","2.719399","1.374985","0","1.374985","11.5082","83.93289","0","20","0.01787064","0.02764424","1.140783","0.5657311","1.276366","0.2095851","4.314857"
"1/6/2007 11:00:00 AM","1.011464","64.65643","-39.07746","28.04878","0.9891686","1.686607","49.2131","8.577364","0.2587306","0","21.87823","0.3370676","0.3370676","0","0","0","0.3370676","577.1357","0.03691019","0","1.945338","0.08245996","0.07833696","0","0","1.567237","3.765113","1.567237","0","1.567237","12.92808","94.28851","0","20","0.01800706","0.02764424","1.140783","0.5001397","1.349286","0.2587306","5.45172"
"1/6/2007 12:00:00 PM","1.064335","70.63951","-5.575124","22.73368","1.041925","1.764158","50.70638","9.331056","0.3583405","0","21.87823","0.3874875","0.3874875","0","0","0","0.3874875","547.759","1.325574","0","2.122498","0.03068112","0.02914706","0","0","0.4079027","4.910755","0.4079027","0","0.4079027","13.3024","97.01859","0","20","0.01814348","0.02764424","1.140783","0.6054065","1.411326","0.3583405","6.674912"
"1/6/2007 1:00:00 PM","1.12568","66.98457","32.07286","25.94441","1.101102","1.849613","52.38578","14.64356","0.9715506","0","21.87823","0.4772059","0.4772059","0","0","0","0.4772059","591.1837","2.131503","0","2.821163","0","0","0","0","0.2124548","5.205092","0.2124548","0","0.2124548","13.4978","98.4437","0","20","0.01827989","0.02764424","1.140783","1.010702","1.47969","0.9715506","7.054705"
"1/6/2007 2:00:00 PM","0.9894213","56.73813","52.18338","35.42798","0.9655582","1.651485","48.54599","9.971297","0.4645784","0","21.87823","0.3011541","0.3011541","0","0","0","0.3011541","702.6512","1.704135","0","2.116063","0","0","0","0","0.1107734","5.357461","0.1107734","0","0.1107734","13.5998","99.18761","0","20","0.01841631","0.02764424","1.140783","0.5635586","1.321188","0.4645784","7.008946"
"1/6/2007 3:00:00 PM","0.842984","44.1477","61.30377","47.5506","0.8182058","1.426503","44.39907","10.85204","0.605948","0","21.87823","0.4086533","0.4086533","0","0","0","0.4086533","497.3535","1.566009","0","2.032451","0","0","0","0","0.05778891","5.43665","0.05778891","0","0.05778891","13.65305","99.57593","0","20","0.01855273","0.02764424","1.140783","0.7524926","1.141203","0.605948","6.863154"
"1/6/2007 4:00:00 PM","0.6198398","30.72585","65.57079","60.72282","0.5945907","1.066216","38.15974","12.80903","0.8667942","0","21.87823","0.3205585","0.3205585","0","0","0","0.3205585","603.0131","1.582295","0","1.93301","0","0","0","0","0.03015637","5.477892","0.03015637","0","0.03015637","13.68084","99.78428","0","20","0.01868914","0.033301","1.374217","0.7860115","0.8529727","0.8667942","6.544108"
"1/6/2007 5:00:00 PM","0.2630057","16.98256","67.34073","74.34747","0.2471296","0.4620017","28.59152","8.789704","0.2846929","0","21.87823","0.5210346","0.5210346","0","0","0","0.5210346","143.31","0.1980883","0","0.7466946","0.2487807","0.2363417","0","0","0.01513267","5.499682","0.01513267","0","0.01513267","13.69479","99.88602","0","20","0.01882556","0.033301","1.374217","0.7154845","0.3696014","0.2846929","5.961684"
"1/6/2007 6:00:00 PM","0.03751805","3.145643","67.47717","88.15577","0.03363131","0.0644289","22.78739","7.002117","0.1015211","0","21.87823","0.6277119","0.6277119","0","0","0","0.6277119","26.43728","0","0.0000000000000001110223","0.16595","0.553885","0.5261908","0","0","0.008102615","5.510467","0","0.4894562","-0.4894562","13.16035","95.98798","0","20","0.01896198","0.033301","1.374217","0.7412436","0.05154312","0.1015211","5.574896"
"1/6/2007 7:00:00 PM","0","0","66.19926","90","0","0","21.87823","5.840864","0.04505224","0","21.87823","0.7520724","0.7520724","0","0","0","0.7520724","5.990412","0","0.0000000000000001110223","0.04505224","0.7442317","0.7070202","0","0","0.4856193","5.094065","0","0.7442317","-0.7442317","12.34486","90.03999","0","20","0.0190984","0.033301","1.374217","0.8498057","0","0.04505224","5.094065"
"1/6/2007 8:00:00 PM","0","0","63.2939","90","0","0","21.87823","6.227553","0.06193775","0","21.87823","0.4261854","0.4261854","0","0","0","0.4261854","14.53305","0","0.00000000000000005551115","0.06193775","0.3834186","0.3642476","0","0","1.183707","4.446073","0","0.3834186","-0.3834186","11.92681","86.99088","0","20","0.01923481","0.033301","1.374217","0.4997728","0","0.06193775","4.446073"
"1/6/2007 9:00:00 PM","0","0","58.01484","90","0","0","21.87823","6.361242","0.06777553","0","21.87823","0.2809066","0.2809066","0","0","0","0.2809066","24.12742","0","0","0.06777553","0.2243485","0.2131311","0","0","1.495054","4.107987","0","0.2243485","-0.2243485","11.68273","85.21062","0","20","0.01937123","0.033301","1.374217","0.3428851","0","0.06777553","4.107987"
"1/6/2007 10:00:00 PM","0","0","48.63952","90","0","0","21.87823","5.484931","0.03580391","0","21.87823","0.2624016","0.2624016","0","0","0","0.2624016","13.6447","0","0","0.03580391","0.2385238","0.2265976","0","0","1.665653","3.908741","0","0.2385238","-0.2385238","11.42318","83.31752","0","20","0.01950765","0.033301","1.374217","0.3065436","0","0.03580391","3.908741"
"1/6/2007 11:00:00 PM","0","0","31.72502","90","0","0","21.87823","5.55699","0.03706254","0","21.87823","0.1428159","0.1428159","0","0","0","0.1428159","25.95128","0","0","0.03706254","0.1113193","0.1057533","0","0","1.869061","3.695369","0","0.1113193","-0.1113193","11.30225","82.43552","0","20","0.01964406","0.033301","1.374217","0.1756287","0","0.03706254","3.695369"
"1/7/2007 12:00:00 AM","0","0","4.441816","90","0","0","21.87823","5.942767","0.04950203","0","21.87823","0.06317555","0.06317555","0","0","0","0.06317555","78.35632","0","0","0.04950203","0.01439318","0.01367352","0","0","1.950327","3.595432","0","0.01439318","-0.01439318","11.28664","82.32164","0","20","0.01978048","0.033301","1.374217","0.09424412","0","0.04950203","3.595432"
"1/7/2007 1:00:00 AM","0","0","-25.31121","90","0","0","21.87823","5.225991","0.03128107","0","21.87823","0.06388082","0.06388082","0","0","0","0.06388082","48.96786","0","0.00000000000000001387779","0.03128107","0.03431552","0.03259975","0","0","1.946031","3.582503","0","0.03431552","-0.03431552","11.2494","82.05004","0","20","0.0199169","0.033301","1.374217","0.08590943","0","0.03128107","3.582503"
"1/7/2007 2:00:00 AM","0","0","-45.08511","90","0","0","21.87823","4.944296","0.02636078","0","21.87823","0.08930114","0.08930114","0","0","0","0.08930114","29.51898","0","0","0.02636078","0.06625301","0.06294036","0","0","1.972977","3.551647","0","0.06625301","-0.06625301","11.17747","81.52543","0","20","0.02005332","0.033301","1.374217","0.1114116","0","0.02636078","3.551647"
"1/7/2007 3:00:00 AM","0","0","-56.09147","90","0","0","21.87823","3.269931","0","0","21.87823","0.05567907","0.05567907","0","0","0","0.05567907","0","0","0.000000000000000006938894","0","0.05860955","0.05567907","0","0","2.034243","3.491959","0","0.05860955","-0.05860955","11.11385","81.06139","0","20","0.02018973","0.033301","1.374217","0.06124698","0","0","3.491959"
"1/7/2007 4:00:00 AM","0","0","-62.25078","90","0","0","21.87823","1.851174","0","0","21.87823","0.2285181","0.2285181","0","0","0","0.2285181","0","0","0","0","0.2405454","0.2285181","0","0","2.086217","3.439064","0","0.2405454","-0.2405454","10.85209","79.15219","0","20","0.02032615","0.033301","1.374217","0.25137","0","0","3.439064"
"1/7/2007 5:00:00 AM","0","0","-65.69522","90","0","0","21.87823","2.984492","0","0","21.87823","0.3596732","0.3596732","0","0","0","0.3596732","0","0","0.00000000000000005551115","0","0.3786034","0.3596732","0","0","2.322026","3.22046","0","0.3786034","-0.3786034","10.43933","76.14156","0","20","0.02046257","0.033301","1.374217","0.3956406","0","0","3.22046"
"1/7/2007 6:00:00 AM","0.0212867","0","-67.3771","90","0","0","21.87823","5.578447","0.03743733","0","21.87823","0.2575477","0.2575477","0","0","0","0.2575477","14.53607","0","0","0.03743733","0.2316952","0.2201104","0","0","2.685986","2.872553","0","0.2316952","-0.2316952","10.18723","74.30283","0","20","0.02059899","0.033301","1.374217","0.3020212","0","0.03743733","2.872553"
"1/7/2007 7:00:00 AM","0.1509856","13.20017","-67.63364","78.10799","0.1454192","0.2750707","25.81938","5.21821","0.03114516","0","21.87823","0.2461606","0.2461606","0","0","0","0.2461606","124.3968","0","0","0.3062158","0.2263321","0.2150155","0","0","2.885679","2.65815","0.04873862","0","0.04873862","10.23214","74.63039","0","20","0.0207354","0.033301","1.374217","0.2863492","0.2200565","0.03114516","2.933221"
"1/7/2007 8:00:00 AM","0.3194775","26.99813","-66.3708","64.40104","0.3124088","0.5795912","30.37753","6.606796","0.07849813","0","21.87823","0.2727175","0.2727175","0","0","0","0.2727175","241.308","0","0","0.6580893","0.2044415","0.1942194","0","0","2.81295","2.696451","0.3751497","0","0.3751497","10.57653","77.14233","0","20","0.02087182","0.033301","1.374217","0.3392383","0.463673","0.07849813","3.276042"
"1/7/2007 9:00:00 AM","0.6077917","40.55472","-62.94918","51.05128","0.5909988","1.060245","38.06005","6.457887","0.07199572","0","21.87823","0.2735873","0.2735873","0","0","0","0.2735873","413.8498","0","0","1.13224","0.2122017","0.2015916","0","0","2.483769","2.988634","0.848043","0","0.848043","11.35094","82.79064","0","20","0.02100824","0.033301","1.374217","0.3369439","0.8481957","0.07199572","4.048878"
"1/7/2007 10:00:00 AM","0.9200373","53.47717","-55.5734","38.52483","0.8970827","1.548172","46.61536","5.003733","0.02739894","0","21.87823","0.4700467","0.4700467","0","0","0","0.4700467","335.1945","0","0","1.57557","0.465945","0.4426478","0","0","1.789082","3.635707","1.082227","0","1.082227","12.33664","89.98003","0","20","0.02114465","0.033301","1.374217","0.5307508","1.238537","0.02739894","5.183879"
"1/7/2007 11:00:00 AM","0.8148414","64.66775","-39.41854","28.02589","0.7997491","1.397624","43.88165","5.448601","0.03516934","0","21.87823","0.3107856","0.3107856","0","0","0","0.3107856","461.023","0.154697","0","1.432793","0.2901224","0.2756163","0","0","0.9528045","4.439456","0.9528045","0","0.9528045","13.2057","96.31871","0","20","0.02128107","0.033301","1.374217","0.3594489","1.118099","0.03516934","5.83708"
"1/7/2007 12:00:00 PM","1.006405","70.73631","-5.90726","22.63522","0.985598","1.681312","49.11216","5.910533","0.04809448","0","21.87823","0.1948683","0.1948683","0","0","0","0.1948683","887.4742","1.26435","0","1.729406","0.1544988","0.1467739","0","0","0.2624627","5.129638","0.2624627","0","0.2624627","13.44695","98.07836","0","20","0.02141749","0.033301","1.374217","0.2384024","1.34505","0.04809448","6.81095"
"1/7/2007 1:00:00 PM","0.9838273","67.12976","32.02455","25.80095","0.9629328","1.647563","48.47186","5.77492","0.04217272","0","21.87823","0.2783895","0.2783895","0","0","0","0.2783895","606.9683","1.262104","0","1.689736","0.2486492","0.2362168","0","0","0.1368102","5.318168","0.1368102","0","0.1368102","13.57289","98.9969","0","20","0.0215539","0.033301","1.374217","0.3273148","1.318051","0.04217272","6.965731"
"1/7/2007 2:00:00 PM","0.9438983","56.87865","52.25848","35.2846","0.9214099","1.585122","47.30055","6.724382","0.08363272","0","21.87823","0.2578999","0.2578999","0","0","0","0.2578999","647.0552","1.330321","0","1.668755","0.1834391","0.1742672","0","0","0.07136183","5.416051","0.07136183","0","0.07136183","13.63863","99.47638","0","20","0.02169032","0.033301","1.374217","0.3255062","1.268098","0.08363272","7.001173"
"1/7/2007 3:00:00 PM","0.7950135","44.2755","61.40341","47.41809","0.7719803","1.353882","43.10398","5.073124","0.02861098","0","21.87823","0.2238268","0.2238268","0","0","0","0.2238268","617.6617","1.111155","0","1.382493","0.2054903","0.1952158","0","0","0.03723646","5.467001","0.03723646","0","0.03723646","13.67294","99.72667","0","20","0.02182674","0.033301","1.374217","0.260515","1.083105","0.02861098","6.820883"
"1/7/2007 4:00:00 PM","0.5751535","30.84183","65.67478","60.60154","0.5521297","0.995258","36.98225","4.025792","0.01031749","0","21.87823","0.3836728","0.3836728","0","0","0","0.3836728","262.0919","0.5828189","0","1.005576","0.3930056","0.3733553","0","0","0.01943353","5.493558","0.01943353","0","0.01943353","13.69085","99.85732","0","20","0.02196316","0.033301","1.374217","0.4271988","0.7962064","0.01031749","6.488816"
"1/7/2007 5:00:00 PM","0.274715","17.08766","67.44733","74.23676","0.2574232","0.4806681","28.87279","4.992321","0.02719962","0","21.87823","0.3647749","0.3647749","0","0","0","0.3647749","139.2277","0.1151825","0","0.5078677","0.3553424","0.3375752","0","0","0.01014325","5.50741","0.01014325","0","0.01014325","13.7002","99.93181","0","20","0.02209957","0.03959173","1.633814","0.4148521","0.3845345","0.02719962","5.988078"
"1/7/2007 6:00:00 PM","0.04822288","3.239877","67.5894","88.05556","0.03815125","0.07305074","22.90968","3.695415","0.004546875","0","21.87823","0.4933098","0.4933098","0","0","0","0.4933098","15.73","0","0.0000000000000001665335","0.07759763","0.5144873","0.4887629","0","0","0.004620296","5.514956","0","0.4414365","-0.4414365","13.21852","96.41829","0","20","0.02223599","0.03959173","1.633814","0.5449142","0.0584406","0.004546875","5.588007"
"1/7/2007 7:00:00 PM","0","0","66.32246","90","0","0","21.87823","3.77914","0.006009283","0","21.87823","0.6240749","0.6240749","0","0","0","0.6240749","0.9629105","0","0.0000000000000001110223","0.006009283","0.6505954","0.6180657","0","0","0.4340591","5.140016","0","0.6505954","-0.6505954","12.50655","91.22507","0","20","0.02237241","0.03959173","1.633814","0.689487","0","0.006009283","5.140016"
"1/7/2007 8:00:00 PM","0","0","63.43619","90","0","0","21.87823","2.906575","0","0","21.87823","0.418614","0.418614","0","0","0","0.418614","0","0","0.00000000000000005551115","0","0.4406464","0.418614","0","0","1.040979","4.576096","0","0.4406464","-0.4406464","12.02573","87.71788","0","20","0.02250882","0.03959173","1.633814","0.4604754","0","0","4.576096"
"1/7/2007 9:00:00 PM","0","0","58.18871","90","0","0","21.87823","3.139717","0","0","21.87823","0.09274939","0.09274939","0","0","0","0.09274939","0","0","0","0","0.09763094","0.09274939","0","0","1.416905","4.188688","0","0.09763094","-0.09763094","11.91969","86.94444","0","20","0.02264524","0.03959173","1.633814","0.1020243","0","0","4.188688"
"1/7/2007 10:00:00 PM","0","0","48.8626","90","0","0","21.87823","2.072813","0","0","21.87823","0.1826624","0.1826624","0","0","0","0.1826624","0","0","0.00000000000000002775558","0","0.1922762","0.1826624","0","0","1.459512","4.10254","0","0.1922762","-0.1922762","11.7106","85.41925","0","20","0.02278166","0.03959173","1.633814","0.2009287","0","0","4.10254"
"1/7/2007 11:00:00 PM","0","0","32.00339","90","0","0","21.87823","1.439232","0","0","21.87823","0.1102763","0.1102763","0","0","0","0.1102763","0","0","0.00000000000000001387779","0","0.1160803","0.1102763","0","0","1.624968","3.931907","0","0.1160803","-0.1160803","11.58449","84.49943","0","20","0.02291808","0.03959173","1.633814","0.1213039","0","0","3.931907"
"1/8/2007 12:00:00 AM","0","0","4.686238","90","0","0","21.87823","2.278331","0","0","21.87823","0.08305278","0.08305278","0","0","0","0.08305278","0","0","0.00000000000000001387779","0","0.08742397","0.08305278","0","0","1.717202","3.828515","0","0.08742397","-0.08742397","11.48956","83.80694","0","20","0.02305449","0.03959173","1.633814","0.09135806","0","0","3.828515"
"1/8/2007 1:00:00 AM","0","0","-25.24153","90","0","0","21.87823","2.475438","0","0","21.87823","0.08891799","0.08891799","0","0","0","0.08891799","0","0","0.00000000000000001387779","0","0.09359788","0.08891799","0","0","1.787625","3.750436","0","0.09359788","-0.09359788","11.38791","83.06549","0","20","0.02319091","0.03959173","1.633814","0.09780978","0","0","3.750436"
"1/8/2007 2:00:00 AM","0","0","-45.12636","90","0","0","21.87823","3.273532","0","0","21.87823","0.07357941","0.07357941","0","0","0","0.07357941","0","0","0.00000000000000001387779","0","0.07745201","0.07357941","0","0","1.868772","3.666608","0","0.07745201","-0.07745201","11.30381","82.45208","0","20","0.02332733","0.03959173","1.633814","0.08093735","0","0","3.666608"
"1/8/2007 3:00:00 AM","0","0","-56.17063","90","0","0","21.87823","3.362303","0","0","21.87823","0.07063883","0.07063883","0","0","0","0.07063883","0","0","0","0","0.07435666","0.07063883","0","0","1.934898","3.597077","0","0.07435666","-0.07435666","11.22308","81.8632","0","20","0.02346374","0.03959173","1.633814","0.07770271","0","0","3.597077"
"1/8/2007 4:00:00 AM","0","0","-62.34288","90","0","0","21.87823","3.392783","0","0","21.87823","0.3016962","0.3016962","0","0","0","0.3016962","0","0","0.00000000000000005551115","0","0.317575","0.3016962","0","0","1.999597","3.530175","0","0.317575","-0.317575","10.87713","79.33981","0","20","0.02360016","0.03959173","1.633814","0.3318658","0","0","3.530175"
"1/8/2007 5:00:00 AM","0","0","-65.79461","90","0","0","21.87823","4.941018","0.02630351","0","21.87823","0.3135742","0.3135742","0","0","0","0.3135742","8.388288","0","0.00000000000000005551115","0.02630351","0.3023902","0.2872707","0","0","2.310907","3.241803","0","0.3023902","-0.3023902","10.5478","76.93758","0","20","0.02373658","0.03959173","1.633814","0.3580834","0","0.02630351","3.241803"
"1/8/2007 6:00:00 AM","0.02150415","0","-67.48491","90","0","0","21.87823","5.127563","0.02956185","0","21.87823","0.484769","0.484769","0","0","0","0.484769","6.098131","0","0.00000000000000005551115","0.02956185","0.4791654","0.4552072","0","0","2.589976","2.964728","0","0.4791654","-0.4791654","10.02467","73.12179","0","20","0.023873","0.03959173","1.633814","0.5480269","0","0.02956185","2.964728"
"1/8/2007 7:00:00 AM","0.246487","13.10634","-67.75458","78.19509","0.22387","0.4196519","27.95644","4.559801","0.01964489","0","21.87823","0.3493708","0.3493708","0","0","0","0.3493708","125.7394","0","0","0.4392968","0.3470799","0.3297259","0","0","3.04793","2.519507","0.07257205","0","0.07257205","10.09152","73.60942","0","20","0.02400941","0.03959173","1.633814","0.3941303","0.3357216","0.01964489","2.939159"
"1/8/2007 8:00:00 AM","0.4521932","26.91756","-66.51351","64.47383","0.4327413","0.7914298","33.6838","4.250014","0.01423392","0","21.87823","0.3406833","0.3406833","0","0","0","0.3406833","236.4846","0","0","0.8056638","0.3436309","0.3264494","0","0","2.936004","2.576753","0.4477989","0","0.4477989","10.50228","76.60554","0","20","0.02414583","0.03959173","1.633814","0.3818686","0.6331438","0.01423392","3.368183"
"1/8/2007 9:00:00 AM","0.533268","40.49184","-63.12917","51.10476","0.5214303","0.9434527","36.13236","5.533381","0.03665017","0","21.87823","0.3527467","0.3527467","0","0","0","0.3527467","277.8489","0","0","0.9801029","0.3327332","0.3160965","0","0","2.539481","2.926235","0.6107196","0","0.6107196","11.06145","80.68423","0","20","0.02428225","0.03959173","1.633814","0.4063465","0.7547622","0.03665017","3.869688"
"1/8/2007 10:00:00 AM","0.757956","53.44199","-55.81931","38.54844","0.7411141","1.304849","42.24076","5.206395","0.03093879","0","21.87823","0.5021905","0.5021905","0","0","0","0.5021905","265.9923","0","0","1.335788","0.4960544","0.4712517","0","0","2.045599","3.395782","0.8087949","0","0.8087949","11.80034","86.07383","0","20","0.02441866","0.03959173","1.633814","0.567879","1.043879","0.03093879","4.700632"
"1/8/2007 11:00:00 AM","0.8090976","64.68389","-39.76853","27.9978","0.79435","1.389146","43.73037","8.842272","0.2911201","0","21.87823","0.562508","0.562508","0","0","0","0.562508","298.7098","0","0","1.680267","0.2856714","0.2713879","0","0","1.415273","4.005257","1.103475","0","1.103475","12.80515","93.4031","0","20","0.02455508","0.03959173","1.633814","0.7643189","1.111317","0.2911201","5.394403"
"1/8/2007 12:00:00 PM","1.006013","70.8392","-6.241337","22.53054","0.9853451","1.680937","49.10501","9.798049","0.4358305","0","21.87823","0.450021","0.450021","0","0","0","0.450021","470.3708","1.091361","0","2.116767","0.01493732","0.01419046","0","0","0.5746378","4.814008","0.5746378","0","0.5746378","13.33149","97.24238","0","20","0.0246915","0.03959173","1.633814","0.7129383","1.344749","0.4358305","6.494945"
"1/8/2007 1:00:00 PM","1.041172","67.27966","31.98798","25.65246","1.018932","1.730517","50.05511","10.04561","0.4769096","0","21.87823","0.5015121","0.5015121","0","0","0","0.5015121","440.1543","1.508171","0","2.207427","0.02589727","0.02460241","0","0","0.1964488","5.228423","0.1964488","0","0.1964488","13.51221","98.56052","0","20","0.02482792","0.03959173","1.633814","0.790118","1.384413","0.4769096","6.95894"
"1/8/2007 2:00:00 PM","0.9425342","57.02151","52.34568","35.13835","0.9202411","1.583353","47.26761","10.1195","0.4891703","0","21.87823","0.3741489","0.3741489","0","0","0","0.3741489","553.93","1.595937","0","2.072523","0","0","0","0","0.1024368","5.369241","0.1024368","0","0.1024368","13.60654","99.24859","0","20","0.02496433","0.03959173","1.633814","0.656149","1.266682","0.4891703","6.952593"
"1/8/2007 3:00:00 PM","0.7029803","44.40416","61.5128","47.28424","0.6837348","1.212553","40.63932","7.752281","0.1670357","0","21.87823","0.3221134","0.3221134","0","0","0","0.3221134","428.2928","0.9958709","0","1.379588","0.1632397","0.1550778","0","0","0.05344224","5.44245","0.05344224","0","0.05344224","13.65578","99.60776","0","20","0.02510075","0.03959173","1.633814","0.4378426","0.9700423","0.1670357","6.655003"
"1/8/2007 4:00:00 PM","0.4633058","30.95769","65.78686","60.47995","0.4478434","0.8175637","34.10004","8.360569","0.2322236","0","21.87823","0.3874449","0.3874449","0","0","0","0.3874449","270.9514","0.6262841","0","1.049787","0.1633908","0.1552213","0","0","0.02788878","5.480584","0.02788878","0","0.02788878","13.68148","99.79525","0","20","0.02523717","0.03959173","1.633814","0.5423012","0.654051","0.2322236","6.298148"
"1/8/2007 5:00:00 PM","0.244562","17.19191","67.56103","74.12651","0.2321381","0.4347332","28.18211","9.129295","0.3262137","0","21.87823","0.5540987","0.5540987","0","0","0","0.5540987","137.3306","0.1802985","0","0.7609469","0.2398789","0.227885","0","0","0.01455576","5.500467","0.01455576","0","0.01455576","13.6949","99.89312","0","20","0.02537358","0.03959173","1.633814","0.7726154","0.3477865","0.3262137","5.935201"
"1/8/2007 6:00:00 PM","0.05518352","3.332633","67.70821","87.95645","0.04051691","0.07755977","22.9737","8.338661","0.2295451","0","21.87823","1.022055","1.022055","0.7188281","0","0.3205405","1.022055","30.04778","0","0","0.3071049","0.07755977","0.07368178","0","0","0.007597526","5.51084","0.00000000000000005551115","0","0.00000000000000005551115","13.6949","99.89312","0","20","0.02551","0.03959173","1.633814","1.239033","0.06204782","2.929545","5.5884"
"1/8/2007 7:00:00 PM","0","0","66.45208","90","0","0","21.87823","8.035232","0.1924455","0","21.87823","1.00684","1.00684","0.814394","0","0.3430918","1.00684","19.11382","0","0","0.1924455","0","0","0","0","0.01015403","5.51084","0","0","0","13.6949","99.89312","0","20","0.02564642","0.03959173","1.633814","1.203746","0","2.892446","5.51084"
"1/8/2007 8:00:00 PM","0","0","63.58499","90","0","0","21.87823","8.429979","0.2407103","0","21.87823","0.647129","0.647129","0","0","0","0.647129","37.19666","0","0","0.2407103","0.4278091","0.4064187","0","0","0.01101421","5.510839","0","0.4278091","-0.4278091","13.22817","96.4887","0","20","0.02578283","0.03959173","1.633814","0.8321971","0","0.2407103","5.510839"
"1/8/2007 9:00:00 PM","0","0","58.36939","90","0","0","21.87823","7.403758","0.1365979","0","21.87823","0.3954941","0.3954941","0","0","0","0.3954941","34.53854","0","-0.00000000000000005551115","0.1365979","0.2725223","0.2588962","0","0","0.4256655","5.147567","0","0.2725223","-0.2725223","12.93148","94.32462","0","20","0.02591925","0.03959173","1.633814","0.5033424","0","0.1365979","5.147567"
"1/8/2007 10:00:00 PM","0","0","49.09272","90","0","0","21.87823","4.532694","0.01917144","0","21.87823","0.2890008","0.2890008","0","0","0","0.2890008","6.633696","0","0","0.01917144","0.2840309","0.2698294","0","0","0.6590966","4.914052","0","0.2840309","-0.2840309","12.62222","92.0688","0","20","0.02605567","0.03959173","1.633814","0.3274866","0","0.01917144","4.914052"
"1/8/2007 11:00:00 PM","0","0","32.2878","90","0","0","21.87823","2.84413","0","0","21.87823","0.09307962","0.09307962","0","0","0","0.09307962","0","0","0","0","0.09797855","0.09307962","0","0","0.9059166","4.668492","0","0.09797855","-0.09797855","12.51581","91.2926","0","20","0.02619209","0.03959173","1.633814","0.1023876","0","0","4.668492"
"1/9/2007 12:00:00 AM","0","0","4.930983","90","0","0","21.87823","4.08724","0.01139079","0","21.87823","0.1003652","0.1003652","0","0","0","0.1003652","11.34934","0","0.00000000000000001387779","0.01139079","0.09365728","0.08897442","0","0","0.9699888","4.583491","0","0.09365728","-0.09365728","12.41409","90.55068","0","20","0.0263285","0.03959173","1.633814","0.1160971","0","0.01139079","4.583491"
"1/9/2007 1:00:00 AM","0","0","-25.1799","90","0","0","21.87823","3.849974","0.007246528","0","21.87823","0.08980449","0.08980449","0","0","0","0.08980449","8.069226","0","0","0.007246528","0.08690313","0.08255797","0","0","1.043762","4.502001","0","0.08690313","-0.08690313","12.31972","89.86233","0","20","0.02646492","0.03959173","1.633814","0.1024082","0","0.007246528","4.502001"
"1/9/2007 2:00:00 AM","0","0","-45.17757","90","0","0","21.87823","2.711216","0","0","21.87823","0.09268224","0.09268224","0","0","0","0.09268224","0","0","0","0","0.09756025","0.09268224","0","0","1.116001","4.426183","0","0.09756025","-0.09756025","12.21377","89.08945","0","20","0.02660134","0.03959173","1.633814","0.1019505","0","0","4.426183"
"1/9/2007 3:00:00 AM","0","0","-56.2587","90","0","0","21.87823","1.984257","0","0","21.87823","0.09335479","0.09335479","0","0","0","0.09335479","0","0","0","0","0.0982682","0.09335479","0","0","1.201062","4.340811","0","0.0982682","-0.0982682","12.10704","88.31095","0","20","0.02673776","0.03959173","1.633814","0.1026903","0","0","4.340811"
"1/9/2007 4:00:00 AM","0","0","-62.44275","90","0","0","21.87823","0.6526577","0","0","21.87823","0.3460092","0.3460092","0","0","0","0.3460092","0","0","0.00000000000000005551115","0","0.3642202","0.3460092","0","0","1.286912","4.25456","0","0.3642202","-0.3642202","11.71003","85.41508","0","20","0.02687417","0.03959173","1.633814","0.3806101","0","0","4.25456"
"1/9/2007 5:00:00 AM","0","0","-65.90102","90","0","0","21.87823","0.6727799","0","0","21.87823","0.3425308","0.3425308","0","0","0","0.3425308","0","0","0","0","0.3605587","0.3425308","0","0","1.637976","3.931429","0","0.3605587","-0.3605587","11.31703","82.54847","0","20","0.02701059","0.03959173","1.633814","0.3767839","0","0","3.931429"
"1/9/2007 6:00:00 AM","0.01726043","0","-67.59937","90","0","0","21.87823","2.72569","0","0","21.87823","0.5409737","0.5409737","0","0","0","0.5409737","0","0","0","0","0.5694459","0.5409737","0","0","1.967431","3.608007","0","0.5694459","-0.5694459","10.69456","78.00809","0","20","0.02714701","0.03959173","1.633814","0.595071","0","0","3.608007"
"1/9/2007 7:00:00 AM","0.1542104","13.01393","-67.88213","78.28041","0.1478534","0.2795971","25.88557","2.866452","0","0","21.87823","0.4839785","0.4839785","0","0","0","0.4839785","57.77056","0","0.00000000000000005551115","0.2795971","0.509451","0.4839785","0","0","2.506067","3.088505","0","0.2298539","-0.2298539","10.44447","76.18391","0","20","0.02728342","0.03959173","1.633814","0.5323763","0.2236777","0","3.368102"
"1/9/2007 8:00:00 AM","0.3377988","26.83901","-66.66312","64.54422","0.3290249","0.6092232","30.83299","2.855233","0","0","21.87823","0.3938949","0.3938949","0","0","0","0.3938949","154.6664","0","0","0.6092232","0.4146262","0.3938949","0","0","2.682044","2.877284","0.194597","0","0.194597","10.62348","77.48965","0","20","0.02741984","0.03959173","1.633814","0.4332844","0.4873786","0","3.486507"
"1/9/2007 9:00:00 AM","0.5442236","40.43167","-63.3167","51.15512","0.5316646","0.9607698","36.41556","2.261584","0","0","21.87823","0.4170687","0.4170687","0","0","0","0.4170687","230.3625","0","0","0.9607698","0.4390197","0.4170687","0","0","2.477503","3.028619","0.5217502","0","0.5217502","11.10167","80.97765","0","20","0.02755626","0.03959173","1.633814","0.4587756","0.7686158","0","3.989389"
"1/9/2007 10:00:00 AM","0.9058049","53.41039","-56.07371","38.56804","0.8834627","1.527366","46.23209","3.805336","0.006466843","0","21.87823","0.3813514","0.3813514","0","0","0","0.3813514","402.2097","0","0","1.533833","0.3946154","0.3748846","0","0","2.034045","3.429279","1.13275","0","1.13275","12.13281","88.49893","0","20","0.02769268","0.03959173","1.633814","0.42272","1.221893","0.006466843","4.956645"
"1/9/2007 11:00:00 AM","0.9567199","64.70483","-40.12747","27.96452","0.9362801","1.607575","47.71976","2.9953","0","0","21.87823","0.4277268","0.4277268","0","0","0","0.4277268","375.8414","0.03291126","0","1.607575","0.4502388","0.4277268","0","0","1.124424","4.275407","1.124424","0","1.124424","13.15646","95.96561","0","20","0.02782909","0.03959173","1.633814","0.4704995","1.28606","0","5.882982"
"1/9/2007 12:00:00 PM","1.151013","70.94817","-6.577452","22.41969","1.126992","1.886487","53.12194","4.274928","0.01466909","0","21.87823","0.7725691","0.7725691","0","0","0","0.7725691","246.0823","0.8009961","0","1.901156","0.7977895","0.7579001","0","0","0.2877013","5.0913","0.2877013","0","0.2877013","13.42084","97.89404","0","20","0.02796551","0.03959173","1.633814","0.8571606","1.50919","0.01466909","6.977787"
"1/9/2007 1:00:00 PM","1.171015","67.43423","31.9635","25.49899","1.145824","1.913114","53.658","4.383651","0.01656814","0","21.87823","0.4359823","0.4359823","0","0","0","0.4359823","442.6055","1.32168","0","1.929682","0.4414886","0.4194142","0","0","0.1499455","5.29812","0.1499455","0","0.1499455","13.55884","98.90069","0","20","0.02810193","0.03959173","1.633814","0.4878646","1.530491","0.01656814","7.211234"
"1/9/2007 2:00:00 PM","0.9805723","57.16663","52.44515","34.98932","0.9574478","1.63936","48.317","4.377578","0.01646206","0","21.87823","0.3422007","0.3422007","0","0","0","0.3422007","483.8746","1.21827","0","1.655822","0.3428828","0.3257386","0","0","0.07820775","5.405445","0.07820775","0","0.07820775","13.63088","99.42616","0","20","0.02823834","0.03959173","1.633814","0.3846518","1.311488","0.01646206","7.044805"
"1/9/2007 3:00:00 PM","0.7708504","44.53355","61.63199","47.14915","0.7489595","1.317353","42.46005","2.536461","0","0","21.87823","0.4340905","0.4340905","0","0","0","0.4340905","303.4743","0.8196085","0","1.317353","0.4569373","0.4340905","0","0","0.04080711","5.461295","0.04080711","0","0.04080711","13.66849","99.70045","0","20","0.02837476","0.03959173","1.633814","0.4774995","1.053882","0","6.778647"
"1/9/2007 4:00:00 PM","0.5138748","31.07333","65.90704","60.35815","0.4947444","0.8980784","35.39455","2.67393","0","0","21.87823","0.4386957","0.4386957","0","0","0","0.4386957","204.7156","0.4149969","0","0.8980784","0.4617849","0.4386957","0","0","0.02129662","5.4904","0.02129662","0","0.02129662","13.68812","99.84364","0","20","0.02851118","0.03959173","1.633814","0.4825652","0.7184627","0","6.388479"
"1/9/2007 5:00:00 PM","0.2632076","17.29521","67.68181","74.01682","0.2482344","0.4640073","28.6217","1.802439","0","0","21.87823","0.5230207","0.5230207","0","0","0","0.5230207","88.71682","0","0","0.4640073","0.5505481","0.5230207","0","0","0.01111557","5.505581","0","0.08654079","-0.08654079","13.59414","99.15816","0","20","0.02864759","0.03959173","1.633814","0.5753227","0.3712058","0","5.969588"
"1/9/2007 6:00:00 PM","0.0486208","3.423829","67.83357","87.85854","0.03980845","0.07620967","22.95453","0.7481361","0","0","21.87823","1.385982","1.385982","1.313583","0","0.4608882","1.385982","5.498604","0","0","0.07620967","0.07620967","0.07239919","0","0","0.09798165","5.432822","0","0","0","13.59414","99.15816","0","20","0.02878401","0.03959173","1.633814","1.52458","0.06096774","2.7","5.509032"
"1/9/2007 7:00:00 PM","0","0","66.58807","90","0","0","21.87823","0.8886203","0","0","21.87823","1.187007","1.187007","1.187007","0","0.4310194","1.187007","0","0","0","0","0","0","0","0","0.09286518","5.432822","0","0","0","13.59414","99.15816","0","20","0.02892043","0.03959173","1.633814","1.305708","0","2.7","5.432822"
"1/9/2007 8:00:00 PM","0","0","63.74026","90","0","0","21.87823","2.801053","0","0","21.87823","0.7545928","0.7545928","0","0","0","0.7545928","0","0","0.0000000000000001110223","0","0.7943082","0.7545928","0","0","0.09114387","5.432821","0","0.7943082","-0.7943082","12.72317","92.80511","0","20","0.02905685","0.03959173","1.633814","0.8300521","0","0","5.432821"
"1/9/2007 9:00:00 PM","0","0","58.55682","90","0","0","21.87823","2.099565","0","0","21.87823","0.2533421","0.2533421","0","0","0","0.2533421","0","0","0.00000000000000005551115","0","0.2666759","0.2533421","0","0","0.8683551","4.748875","0","0.2666759","-0.2666759","12.43287","90.68763","0","20","0.02919326","0.03959173","1.633814","0.2786763","0","0","4.748875"
"1/9/2007 10:00:00 PM","0","0","49.32984","90","0","0","21.87823","2.02958","0","0","21.87823","0.2880116","0.2880116","0","0","0","0.2880116","0","0","0.00000000000000005551115","0","0.30317","0.2880116","0","0","1.069964","4.517052","0","0.30317","-0.30317","12.10268","88.27917","0","20","0.02932968","0.03959173","1.633814","0.3168127","0","0","4.517052"
"1/9/2007 11:00:00 PM","0","0","32.57827","90","0","0","21.87823","2.130775","0","0","21.87823","0.1798349","0.1798349","0","0","0","0.1798349","0","0","0.00000000000000002775558","0","0.1892999","0.1798349","0","0","1.328921","4.251026","0","0.1892999","-0.1892999","11.89683","86.77766","0","20","0.0294661","0.03959173","1.633814","0.1978184","0","0","4.251026"
"1/10/2007 12:00:00 AM","0","0","5.176037","90","0","0","21.87823","1.589691","0","0","21.87823","0.07119452","0.07119452","0","0","0","0.07119452","0","0","0","0","0.07494161","0.07119452","0","0","1.479728","4.083913","0","0.07494161","-0.07494161","11.81546","86.18414","0","20","0.02960251","0.03959173","1.633814","0.07831398","0","0","4.083913"
"1/10/2007 1:00:00 AM","0","0","-25.12654","90","0","0","21.87823","1.008738","0","0","21.87823","0.06302831","0.06302831","0","0","0","0.06302831","0","0","0.00000000000000001387779","0","0.06634559","0.06302831","0","0","1.527224","4.017589","0","0.06634559","-0.06634559","11.74343","85.65878","0","20","0.02973893","0.03959173","1.633814","0.06933115","0","0","4.017589"
"1/10/2007 2:00:00 AM","0","0","-45.23888","90","0","0","21.87823","1.177447","0","0","21.87823","0.0740964","0.0740964","0","0","0","0.0740964","0","0","0","0","0.0779962","0.0740964","0","0","1.578342","3.958753","0","0.0779962","-0.0779962","11.65875","85.04105","0","20","0.02987535","0.03959173","1.633814","0.08150604","0","0","3.958753"
"1/10/2007 3:00:00 AM","0","0","-56.35574","90","0","0","21.87823","3.195833","0","0","21.87823","0.07848434","0.07848434","0","0","0","0.07848434","0","0","0.00000000000000001387779","0","0.08261509","0.07848434","0","0","1.645851","3.889422","0","0.08261509","-0.08261509","11.56904","84.3867","0","20","0.03001177","0.03959173","1.633814","0.08633278","0","0","3.889422"
"1/10/2007 4:00:00 AM","0","0","-62.55042","90","0","0","21.87823","4.456839","0.01784649","0","21.87823","0.2437897","0.2437897","0","0","0","0.2437897","7.320444","0","0.00000000000000002775558","0.01784649","0.237835","0.2259432","0","0","1.71877","3.815802","0","0.237835","-0.237835","11.31024","82.49895","0","20","0.03014818","0.03959173","1.633814","0.277092","0","0.01784649","3.815802"
"1/10/2007 5:00:00 AM","0","0","-66.01446","90","0","0","21.87823","4.029489","0.01038207","0","21.87823","0.4036008","0.4036008","0","0","0","0.4036008","2.572362","0","0.00000000000000005551115","0.01038207","0.4139144","0.3932187","0","0","1.947327","3.602383","0","0.4139144","-0.4139144","10.85875","79.20573","0","20","0.0302846","0.03959173","1.633814","0.4491519","0","0.01038207","3.602383"
"1/10/2007 6:00:00 AM","0.01749744","0","-67.72046","90","0","0","21.87823","3.212122","0","0","21.87823","0.4439359","0.4439359","0","0","0","0.4439359","0","0","0.00000000000000005551115","0","0.467301","0.4439359","0","0","2.343736","3.226393","0","0.467301","-0.467301","10.34866","75.48943","0","20","0.03042102","0.04541438","1.874095","0.4883295","0","0","3.226393"
"1/10/2007 7:00:00 AM","0.2092927","12.92301","-68.01626","78.36388","0.1921335","0.3614864","27.09099","4.033706","0.01045573","0","21.87823","0.2750181","0.2750181","0","0","0","0.2750181","135.2428","0","0","0.3719421","0.2784867","0.2645623","0","0","2.779766","2.796328","0.08299971","0","0.08299971","10.42511","76.0471","0","20","0.03055744","0.04541438","1.874095","0.3077478","0.2891891","0.01045573","3.157814"
"1/10/2007 8:00:00 AM","0.4240081","26.76254","-66.81959","64.61215","0.4069288","0.7465279","32.97303","4.06589","0.01101789","0","21.87823","0.3510261","0.3510261","0","0","0","0.3510261","215.809","0","0","0.7575457","0.3579033","0.3400082","0","0","2.65814","2.861214","0.3886245","0","0.3886245","10.78182","78.64918","0","20","0.03069385","0.04541438","1.874095","0.3916376","0.5972223","0.01101789","3.607742"
"1/10/2007 9:00:00 AM","0.6495304","40.37424","-63.51171","51.20235","0.6304784","1.125558","39.15675","3.605161","0.002970446","0","21.87823","0.3321244","0.3321244","0","0","0","0.3321244","339.7909","0","0","1.128529","0.3464779","0.329154","0","0","2.314276","3.162205","0.7790804","0","0.7790804","11.4938","83.84278","0","20","0.03083027","0.04541438","1.874095","0.3668221","0.9004467","0.002970446","4.287763"
"1/10/2007 10:00:00 AM","0.9586516","53.38236","-56.33656","38.58363","0.9349779","1.605612","47.68304","4.80974","0.02401051","0","21.87823","0.461819","0.461819","0","0","0","0.461819","352.8705","0","0","1.629623","0.460851","0.4378085","0","0","1.678669","3.754247","1.144761","0","1.144761","12.53573","91.44324","0","20","0.03096669","0.04541438","1.874095","0.5200061","1.28449","0.02401051","5.359859"
"1/10/2007 11:00:00 AM","1.01704","64.73053","-40.49538","27.9261","0.9951077","1.695401","49.38102","3.864634","0.007502582","0","21.87823","0.6033407","0.6033407","0","0","0","0.6033407","282.2458","0.2789294","0","1.702904","0.627198","0.5958381","0","0","0.789274","4.599724","0.789274","0","0.789274","13.25694","96.7042","0","20","0.0311031","0.04541438","1.874095","0.667426","1.356321","0.007502582","6.295125"
"1/10/2007 12:00:00 PM","0.9611419","71.06319","-6.915709","22.30269","0.9421492","1.616408","47.88529","4.306479","0.01522019","0","21.87823","0.4381134","0.4381134","0","0","0","0.4381134","372.4215","0.9363806","0","1.631628","0.4451508","0.4228932","0","0","0.2348768","5.170386","0.2348768","0","0.2348768","13.47291","98.27959","0","20","0.03123952","0.04541438","1.874095","0.4895349","1.293127","0.01522019","6.786794"
"1/10/2007 1:00:00 PM","0.8333911","67.59338","31.95144","25.3406","0.818572","1.427075","44.40934","4.5891","0.02015665","0","21.87823","0.474869","0.474869","0","0","0","0.474869","304.7643","0.825981","0","1.447231","0.4786445","0.4547123","0","0","0.1224492","5.338952","0.1224492","0","0.1224492","13.58564","99.10194","0","20","0.03137594","0.04541438","1.874095","0.5324342","1.14166","0.02015665","6.766026"
"1/10/2007 2:00:00 PM","0.7853189","57.31387","52.55709","34.83761","0.7691274","1.349368","43.02415","3.453839","0.0003273305","0","21.87823","0.3383333","0.3383333","0","0","0","0.3383333","398.9247","0.9296961","0","1.349695","0.3557958","0.338006","0","0","0.06387594","5.426518","0.06387594","0","0.06387594","13.64449","99.53121","0","20","0.03151235","0.04541438","1.874095","0.3723303","1.079494","0.0003273305","6.775886"
"1/10/2007 3:00:00 PM","0.6324421","44.66357","61.76105","47.01293","0.6174198","1.104032","38.79377","3.502898","0.001184242","0","21.87823","0.3631266","0.3631266","0","0","0","0.3631266","304.3612","0.6897085","0","1.105216","0.3809919","0.3619423","0","0","0.03333169","5.472112","0.03333169","0","0.03333169","13.67521","99.75529","0","20","0.03164877","0.04541438","1.874095","0.4000314","0.8832257","0.001184242","6.576144"
"1/10/2007 4:00:00 PM","0.493835","31.18863","66.03531","60.23626","0.476378","0.8666655","34.88729","5.556052","0.03704617","0","21.87823","0.2056662","0.2056662","0","0","0","0.2056662","439.4071","0.6717748","0","0.9037117","0.1774947","0.16862","0","0","0.01739602","5.49588","0.01739602","0","0.01739602","13.69124","99.87226","0","20","0.03178519","0.04541438","1.874095","0.2447559","0.6933324","0.03704617","6.362545"
"1/10/2007 5:00:00 PM","0.288092","17.39747","67.80966","73.90779","0.2699229","0.5032725","29.21453","5.468995","0.03552556","0","21.87823","0.5620313","0.5620313","0","0","0","0.5620313","95.8662","0","0.0000000000000001110223","0.538798","0.5542166","0.5265058","0","0","0.009079886","5.508278","0","0.05094409","-0.05094409","13.63595","99.46891","0","20","0.03192161","0.04541438","1.874095","0.6359972","0.402618","0.03552556","6.01155"
"1/10/2007 6:00:00 PM","0.05405248","3.513386","67.96545","87.76191","0.04212661","0.0806265","23.01726","7.685042","0.1611635","0","21.87823","1.083447","1.083447","0.845688","0","0.3504764","1.083447","22.31674","0","0","0.24179","0.0806265","0.07659518","0","0","0.06102322","5.465497","0.00000000000000006938894","0","0.00000000000000006938894","13.63595","99.46891","0","20","0.03205802","0.04541438","1.874095","1.272373","0.0645012","2.861163","5.546124"
"1/10/2007 7:00:00 PM","0","0","66.73038","90","0","0","21.87823","7.072169","0.107639","0","21.87823","1.030112","1.030112","0.9224732","0","0.3685958","1.030112","10.44925","0","0","0.107639","0","0","0","0","0.05830308","5.465497","0","0","0","13.63595","99.46891","0","20","0.03219444","0.04541438","1.874095","1.186943","0","2.807639","5.465497"
