sep=,
"1/10/2007 8:00:00 PM","0","0","63.90192","90","0","0","21.87823","5.779739","0.04238312","0","21.87823","0.3904913","0.3904913","0","0","0","0.3904913","10.85379","0","0","0.04238312","0.3664297","0.3481082","0","0","0.05738791","5.465496","0","0.3664297","-0.3664297","13.23652","96.55521","0","20","0.03233086","0.04541438","1.874095","0.450732","0","0.04238312","5.465496"
"1/10/2007 9:00:00 PM","0","0","58.75094","90","0","0","21.87823","5.129508","0.02959583","0","21.87823","0.484637","0.484637","0","0","0","0.484637","6.106804","0","0.00000000000000005551115","0.02959583","0.4789907","0.4550411","0","0","0.4118235","5.154385","0","0.4789907","-0.4789907","12.71358","92.7406","0","20","0.03246728","0.04541438","1.874095","0.5478986","0","0.02959583","5.154385"
"1/10/2007 10:00:00 PM","0","0","49.57391","90","0","0","21.87823","5.950636","0.04984568","0","21.87823","0.2333057","0.2333057","0","0","0","0.2333057","21.36497","0","0.00000000000000002775558","0.04984568","0.1931158","0.18346","0","0","0.8528824","4.741552","0","0.1931158","-0.1931158","12.50357","91.20865","0","20","0.03260369","0.04541438","1.874095","0.2815591","0","0.04984568","4.741552"
"1/10/2007 11:00:00 PM","0","0","32.87478","90","0","0","21.87823","6.385481","0.06883397","0","21.87823","0.1030082","0.1030082","0","0","0","0.1030082","66.82379","0","0","0.06883397","0.03597285","0.0341742","0","0","0.9968175","4.573994","0","0.03597285","-0.03597285","12.46453","90.92389","0","20","0.03274011","0.04541438","1.874095","0.147726","0","0.06883397","4.573994"
"1/11/2007 12:00:00 AM","0","0","5.42139","90","0","0","21.87823","6.130878","0.05771626","0","21.87823","0.06665744","0.06665744","0","0","0","0.06665744","86.58637","0","0","0.05771626","0.009411768","0.00894118","0","0","1.002215","4.542737","0","0.009411768","-0.009411768","12.45432","90.84941","0","20","0.03287653","0.04541438","1.874095","0.1021813","0","0.05771626","4.542737"
"1/11/2007 1:00:00 AM","0","0","-25.08166","90","0","0","21.87823","4.305478","0.0152027","0","21.87823","0.1018537","0.1018537","0","0","0","0.1018537","14.92602","0","0","0.0152027","0.09121154","0.08665096","0","0","0.9986853","4.534556","0","0.09121154","-0.09121154","12.35527","90.12685","0","20","0.03301294","0.04541438","1.874095","0.1196404","0","0.0152027","4.534556"
"1/11/2007 2:00:00 AM","0","0","-45.31047","90","0","0","21.87823","4.425309","0.01729576","0","21.87823","0.08933169","0.08933169","0","0","0","0.08933169","19.36128","0","0.00000000000000001387779","0.01729576","0.07582729","0.07203593","0","0","1.08325","4.455062","0","0.07582729","-0.07582729","12.27294","89.52628","0","20","0.03314936","0.04541438","1.874095","0.1069127","0","0.01729576","4.455062"
"1/11/2007 3:00:00 AM","0","0","-56.46184","90","0","0","21.87823","4.565324","0.01974136","0","21.87823","0.0713245","0.0713245","0","0","0","0.0713245","27.67823","0","0.00000000000000001387779","0.01974136","0.05429804","0.05158314","0","0","1.149255","4.388819","0","0.05429804","-0.05429804","12.214","89.09635","0","20","0.03328578","0.04541438","1.874095","0.08832763","0","0.01974136","4.388819"
"1/11/2007 4:00:00 AM","0","0","-62.6659","90","0","0","21.87823","5.001071","0.02735246","0","21.87823","0.1535296","0.1535296","0","0","0","0.1535296","17.81576","0","0","0.02735246","0.132818","0.1261771","0","0","1.194093","4.341303","0","0.132818","-0.132818","12.06968","88.04359","0","20","0.03342219","0.04541438","1.874095","0.1825588","0","0.02735246","4.341303"
"1/11/2007 5:00:00 AM","0","0","-66.13491","90","0","0","21.87823","4.378102","0.0164712","0","21.87823","0.4992811","0.4992811","0","0","0","0.4992811","3.298984","0","0","0.0164712","0.5082209","0.4828099","0","0","1.318197","4.224614","0","0.5082209","-0.5082209","11.51461","83.99456","0","20","0.03355861","0.04541438","1.874095","0.5574448","0","0.0164712","4.224614"
"1/11/2007 6:00:00 AM","0.003934381","0","-67.84815","90","0","0","21.87823","4.849882","0.02471167","0","21.87823","0.6289918","0.6289918","0","0","0","0.6289918","3.928775","0","0.0000000000000001110223","0.02471167","0.6360844","0.6042802","0","0","1.813335","3.771369","0","0.6360844","-0.6360844","10.81866","78.91789","0","20","0.03369503","0.04541438","1.874095","0.7042468","0","0.02471167","3.771369"
"1/11/2007 7:00:00 AM","0.03966616","12.83366","-68.15692","78.44542","0.03958894","0.07579131","22.94859","6.607715","0.07853824","0","21.87823","0.2777586","0.2777586","0","0","0","0.2777586","55.56247","0","0","0.1543296","0.2097057","0.1992204","0","0","2.41359","3.193117","0","0.1339144","-0.1339144","10.67315","77.85642","0","20","0.03383144","0.04541438","1.874095","0.3448036","0.06063305","0.07853824","3.268908"
"1/11/2007 8:00:00 AM","0.2468036","26.68821","-66.98283","64.67759","0.2443812","0.4570099","28.51644","8.789059","0.2846139","0","21.87823","0.2724055","0.2724055","0","0","0","0.2724055","272.2499","0.000000000000000001734723","0","0.7416239","0","0","0.01220843","0.01159801","2.484682","3.070809","0.4686079","0","0.4686079","11.10289","80.99121","0","20","0.03396786","0.04541438","1.874095","0.441953","0.3656079","0.2846139","3.527819"
"1/11/2007 9:00:00 AM","0.4251922","40.31958","-63.71412","51.24641","0.4199477","0.7692118","33.33141","10.65504","0.5749807","0","21.87823","0.4021962","0.4021962","0","0","0","0.4021962","334.2131","0","0","1.344193","0","0","0.1727844","0.1641452","2.05384","3.430616","0.933357","0","0.933357","11.95439","87.2026","0","20","0.03410428","0.04541438","1.874095","0.7299062","0.6153694","0.5749807","4.199828"
"1/11/2007 10:00:00 AM","0.4073017","53.35791","-56.6078","38.59523","0.4055661","0.7441491","32.93554","13.48362","0.9198173","0","21.87823","0.2710965","0.2710965","0","0","0","0.2710965","613.7911","0.07107159","0","1.663966","0","0","0.5776491","0.5487667","1.292916","4.131052","1.292916","0","1.292916","13.12925","95.77273","0","20","0.0342407","0.04541438","1.874095","0.7581148","0.5953193","0.9198173","4.875202"
"1/11/2007 11:00:00 AM","0.520307","64.76096","-40.87233","27.88254","0.5173047","0.9364586","36.01824","9.01874","0.3126964","0","21.87823","0.4346802","0.4346802","0","0","0","0.4346802","287.3734","0.5065685","0","1.249155","0.128404","0.1219838","0","0","0.3014862","5.070204","0.3014862","0","0.3014862","13.40625","97.79336","0","20","0.03437711","0.04541438","1.874095","0.6344965","0.749167","0.3126964","6.006663"
"1/11/2007 12:00:00 PM","0.5289245","71.18423","-7.256219","22.17954","0.5262687","0.9516455","36.26623","9.276839","0.349344","0","21.87823","0.4807451","0.4807451","0","0","0","0.4807451","270.6194","0.6562103","0","1.30099","0.1383169","0.1314011","0","0","0.1571182","5.287025","0.1571182","0","0.1571182","13.55085","98.84813","0","20","0.03451353","0.04541438","1.874095","0.7034916","0.7613164","0.349344","6.238671"
"1/11/2007 1:00:00 PM","0.2186334","67.75704","31.95216","25.17735","0.218399","0.4096564","27.80716","6.925137","0.0947981","0","21.87823","0.4492642","0.4492642","0","0","0","0.4492642","112.2846","0","0","0.5044545","0.3731222","0.3544661","0","0","0.08194566","5.399508","0.03653416","0","0.03653416","13.58452","99.09373","0","20","0.03464995","0.04541438","1.874095","0.5415897","0.3277251","0.0947981","5.809164"
"1/11/2007 2:00:00 PM","0.2034717","57.46313","52.68169","34.68333","0.2032431","0.3818977","27.3938","6.451844","0.07173184","0","21.87823","0.3687647","0.3687647","0","0","0","0.3687647","123.0133","0","0","0.4536296","0.3126662","0.2970329","0","0","0.07974374","5.42563","0.0692315","0","0.0692315","13.64829","99.55896","0","20","0.03478637","0.04541438","1.874095","0.4415071","0.3055182","0.07173184","5.807528"
"1/11/2007 3:00:00 PM","0.2128416","44.79409","61.90005","46.8757","0.2125498","0.3989552","27.64759","6.447707","0.0715512","0","21.87823","0.3035832","0.3035832","0","0","0","0.3035832","154.9843","0.1198196","0","0.4705064","0.2442443","0.2320321","0","0","0.03489133","5.475041","0.03489133","0","0.03489133","13.68045","99.79353","0","20","0.03492278","0.04541438","1.874095","0.3697172","0.3191642","0.0715512","5.873996"
"1/11/2007 4:00:00 PM","0.1438865","31.30348","66.17168","60.11436","0.1436644","0.2718061","25.77167","5.789677","0.04281709","0","21.87823","0.292094","0.292094","0","0","0","0.292094","107.713","0","0","0.3146232","0.2623968","0.2492769","0","0","0.01467768","5.499918","0.009409359","0","0.009409359","13.68912","99.8568","0","20","0.0350592","0.04541438","1.874095","0.342712","0.2174449","0.04281709","5.771724"
"1/11/2007 5:00:00 PM","0.1206992","17.49859","67.94456","73.7995","0.1201551","0.2279396","25.1328","4.827607","0.02432259","0","21.87823","0.5876243","0.5876243","0","0","0","0.5876243","42.92916","0","0","0.2522622","0.5929492","0.5633017","0","0","0.01195172","5.506623","0","0.3650096","-0.3650096","13.29125","96.95445","0","20","0.03519562","0.04541438","1.874095","0.658548","0.1823517","0.02432259","5.734563"
"1/11/2007 6:00:00 PM","0.02977636","3.601223","68.10382","87.66663","0.02903963","0.0556612","22.66318","4.819052","0.02417317","0","21.87823","1.174742","1.174742","1.097691","0","0.4099429","1.174742","6.795905","0","0.0000000000000002220446","0.07983436","0.0556612","0.05287814","0","0","0.3672123","5.197217","0","0","0","13.29125","96.95445","0","20","0.03533204","0.04541438","1.874095","1.304303","0.04452896","2.724173","5.252878"
"1/11/2007 7:00:00 PM","0","0","66.87897","90","0","0","21.87823","3.426811","0","0","21.87823","0.9025422","0.9025422","0","0","0","0.9025422","0","0","0.0000000000000001110223","0","0.9500445","0.9025422","0","0","0.3408159","5.197217","0","0.9500445","-0.9500445","12.24724","89.3388","0","20","0.03546845","0.04541438","1.874095","0.9927965","0","0","5.197217"
"1/11/2007 8:00:00 PM","0","0","64.06994","90","0","0","21.87823","3.091219","0","0","21.87823","0.613382","0.613382","0","0","0","0.613382","0","0","0.0000000000000001110223","0","0.6456652","0.613382","0","0","1.270947","4.368102","0","0.6456652","-0.6456652","11.54071","84.18497","0","20","0.03560487","0.04541438","1.874095","0.6747202","0","0","4.368102"
"1/11/2007 9:00:00 PM","0","0","58.95169","90","0","0","21.87823","1.404313","0","0","21.87823","0.3072121","0.3072121","0","0","0","0.3072121","0","0","0","0","0.3233811","0.3072121","0","0","1.840706","3.792837","0","0.3233811","-0.3233811","11.18841","81.61509","0","20","0.03574128","0.04541438","1.874095","0.3379333","0","0","3.792837"
"1/11/2007 10:00:00 PM","0","0","49.82487","90","0","0","21.87823","1.356196","0","0","21.87823","0.2025651","0.2025651","0","0","0","0.2025651","0","0","0.00000000000000002775558","0","0.2132265","0.2025651","0","0","2.089813","3.501716","0","0.2132265","-0.2132265","10.95647","79.92314","0","20","0.0358777","0.04541438","1.874095","0.2228217","0","0","3.501716"
"1/11/2007 11:00:00 PM","0","0","33.17736","90","0","0","21.87823","2.177093","0","0","21.87823","0.1756961","0.1756961","0","0","0","0.1756961","0","0","0.00000000000000002775558","0","0.1849433","0.1756961","0","0","2.254031","3.308496","0","0.1849433","-0.1849433","10.75537","78.45618","0","20","0.03601412","0.04541438","1.874095","0.1932657","0","0","3.308496"
"1/12/2007 12:00:00 AM","0","0","5.66703","90","0","0","21.87823","2.505327","0","0","21.87823","0.08757665","0.08757665","0","0","0","0.08757665","0","0","0.00000000000000001387779","0","0.09218594","0.08757665","0","0","2.407314","3.139973","0","0.09218594","-0.09218594","10.65525","77.7301","0","20","0.03615054","0.05083289","2.097698","0.09633432","0","0","3.139973"
"1/12/2007 1:00:00 AM","0","0","-25.04548","90","0","0","21.87823","2.361384","0","0","21.87823","0.07622498","0.07622498","0","0","0","0.07622498","0","0","0","0","0.08023681","0.07622498","0","0","2.474266","3.056052","0","0.08023681","-0.08023681","10.56813","77.09454","0","20","0.03628695","0.05083289","2.097698","0.08384747","0","0","3.056052"
"1/12/2007 2:00:00 AM","0","0","-45.39249","90","0","0","21.87823","3.310549","0","0","21.87823","0.08026471","0.08026471","0","0","0","0.08026471","0","0","0.00000000000000001387779","0","0.08448917","0.08026471","0","0","2.539717","2.982557","0","0.08448917","-0.08448917","10.47638","76.42525","0","20","0.03642337","0.05083289","2.097698","0.08829118","0","0","2.982557"
"1/12/2007 3:00:00 AM","0","0","-56.57706","90","0","0","21.87823","2.210576","0","0","21.87823","0.07446861","0.07446861","0","0","0","0.07446861","0","0","0.00000000000000001387779","0","0.07838801","0.07446861","0","0","2.61385","2.904973","0","0.07838801","-0.07838801","10.39127","75.80434","0","20","0.03655979","0.05083289","2.097698","0.08191548","0","0","2.904973"
"1/12/2007 4:00:00 AM","0","0","-62.78922","90","0","0","21.87823","2.180914","0","0","21.87823","0.301435","0.301435","0","0","0","0.301435","0","0","0.00000000000000005551115","0","0.3173","0.301435","0","0","2.682996","2.832826","0","0.3173","-0.3173","10.04562","73.28727","0","20","0.0366962","0.05683262","2.345287","0.3315785","0","0","2.832826"
"1/12/2007 5:00:00 AM","0","0","-66.26235","90","0","0","21.87823","2.693317","0","0","21.87823","0.3094451","0.3094451","0","0","0","0.3094451","0","0","0.00000000000000005551115","0","0.3257316","0.3094451","0","0","2.997256","2.538495","0","0.3257316","-0.3257316","9.690753","70.70298","0","20","0.03683262","0.06341232","2.616808","0.3403896","0","0","2.538495"
"1/12/2007 6:00:00 AM","0.01288824","0","-67.98242","90","0","0","21.87823","4.130398","0.01214462","0","21.87823","0.5453842","0.5453842","0","0","0","0.5453842","2.2268","0","0.0000000000000001110223","0.01214462","0.5613049","0.5332396","0","0","3.303559","2.233496","0","0.5613049","-0.5613049","9.077254","66.22694","0","20","0.03696904","0.06341232","2.616808","0.6059949","0","0.01214462","2.233496"
"1/12/2007 7:00:00 AM","0.09376764","12.74592","-68.30407","78.52498","0.09308309","0.177128","24.39796","4.844247","0.02461324","0","21.87823","0.3704252","0.3704252","0","0","0","0.3704252","54.46208","0","0.00000000000000005551115","0.2017413","0.3640126","0.345812","0","0","3.852736","1.698718","0","0.1868846","-0.1868846","8.874037","64.74429","0","20","0.03710546","0.06341232","2.616808","0.4197744","0.1417024","0.02461324","1.875846"
"1/12/2007 8:00:00 AM","0.1775061","26.61605","-67.15282","64.74047","0.176962","0.3335254","26.67771","4.029787","0.01038727","0","21.87823","0.2939302","0.2939302","0","0","0","0.2939302","117.0049","0","0","0.3439126","0.2984662","0.2835429","0","0","3.990569","1.519674","0.03505911","0","0.03505911","8.906346","64.98001","0","20","0.03724187","0.06341232","2.616808","0.3285168","0.2668203","0.01038727","1.853199"
"1/12/2007 9:00:00 AM","0.4134713","40.26771","-63.92389","51.28729","0.4087985","0.7497901","33.02449","7.938443","0.1832939","0","21.87823","0.4057504","0.4057504","0","0","0","0.4057504","229.965","0","0","0.933084","0.2341647","0.2224565","0","0","3.925345","1.548203","0.5156254","0","0.5156254","9.378954","68.42812","0","20","0.03737829","0.06341232","2.616808","0.5379724","0.5998321","0.1832939","2.297993"
"1/12/2007 10:00:00 AM","0.4539718","53.33704","-56.88737","38.60282","0.4511937","0.8233475","34.19242","9.343123","0.3603429","0","21.87823","0.2107894","0.2107894","0","0","0","0.2107894","561.5513","0","0","1.18369","0","0","0.1495536","0.1420759","3.464797","1.962783","0.9654234","0","0.9654234","10.2594","74.85176","0","20","0.03751471","0.06341232","2.616808","0.4120398","0.658678","0.3603429","2.78613"
"1/12/2007 11:00:00 AM","0.3166165","64.79607","-41.25834","27.83389","0.316173","0.5863146","30.48067","9.349183","0.3613484","0","21.87823","0.4747553","0.4747553","0","0","0","0.4747553","199.6108","0","0","0.9476629","0.1193757","0.1134069","0","0","2.665364","2.721471","0.4669389","0","0.4669389","10.68761","77.976","0","20","0.03765113","0.06341232","2.616808","0.702905","0.4690517","0.3613484","3.307786"
"1/12/2007 12:00:00 PM","0.2165572","71.31127","-7.599101","22.05029","0.2163306","0.4058738","27.75072","9.479423","0.3829596","0","21.87823","0.7105413","0.7105413","0","0","0","0.7105413","111.0187","0","0","0.7888334","0.3448229","0.3275817","0","0","2.339283","3.08405","0.06105097","0","0.06105097","10.74386","78.38637","0","20","0.03778754","0.06341232","2.616808","0.9730753","0.3246991","0.3829596","3.489924"
"1/12/2007 1:00:00 PM","0.3457797","67.92516","31.96605","25.00931","0.3452439","0.6380298","31.2779","7.527318","0.1473889","0","21.87823","0.6469038","0.6469038","0","0","0","0.6469038","121.412","0","0","0.7854186","0.5258052","0.4995149","0","0","2.342092","3.131363","0.1122246","0","0.1122246","10.84719","79.14028","0","20","0.03792396","0.06341232","2.616808","0.7852886","0.5104238","0.1473889","3.769393"
"1/12/2007 2:00:00 PM","0.1542417","57.61428","52.81913","34.52658","0.1540866","0.2911761","26.05511","4.655098","0.02130944","0","21.87823","0.347537","0.347537","0","0","0","0.347537","89.91431","0","0","0.3124855","0.3433975","0.3262276","0","0","2.268634","3.218094","0","0.05222138","-0.05222138","10.79051","78.72674","0","20","0.03806037","0.06341232","2.616808","0.3929454","0.2329409","0.02130944","3.50927"
"1/12/2007 3:00:00 PM","0.1257161","44.925","62.04903","46.73757","0.1255825","0.2380879","25.28023","3.797004","0.006321305","0","21.87823","0.4036687","0.4036687","0","0","0","0.4036687","60.54698","0","0.00000000000000005551115","0.2444092","0.4182605","0.3973474","0","0","2.336218","3.170549","0","0.1801725","-0.1801725","10.59461","77.29745","0","20","0.03819679","0.06341232","2.616808","0.4471962","0.1904703","0.006321305","3.408637"
"1/12/2007 4:00:00 PM","0.06306331","31.41779","66.31618","59.99258","0.06299835","0.1202893","23.58241","6.312838","0.06566188","0","21.87823","0.3213466","0.3213466","0","0","0","0.3213466","57.86625","0","0","0.1859512","0.2691418","0.2556847","0","0","2.519644","3.005659","0","0.1488525","-0.1488525","10.43283","76.11713","0","20","0.03833321","0.06341232","2.616808","0.3863122","0.09623145","0.06566188","3.125948"
"1/12/2007 5:00:00 PM","0.05334748","17.59848","68.08649","73.69205","0.05326274","0.1018121","23.31873","5.155021","0.03004145","0","21.87823","0.3953213","0.3953213","0","0","0","0.3953213","33.3535","0","0","0.1318535","0.3845051","0.3652798","0","0","2.657104","2.868828","0","0.282693","-0.282693","10.12503","73.87144","0","20","0.03846963","0.06341232","2.616808","0.4498741","0.08144964","0.03004145","2.970639"
"1/12/2007 6:00:00 PM","0.06068815","3.68726","68.24863","87.57279","0.04568517","0.08740219","23.11358","5.080973","0.02874807","0","21.87823","1.003612","1.003612","0.8918323","0","0.3613653","1.003612","11.57322","0","0","0.1161503","0.08740219","0.08303208","0","0","2.929634","2.606834","0.00000000000000001387779","0","0.00000000000000001387779","10.12503","73.87144","0","20","0.03860604","0.06341232","2.616808","1.118348","0.06992175","2.728748","2.694237"
"1/12/2007 7:00:00 PM","0","0","67.03378","90","0","0","21.87823","4.370397","0.01633662","0","21.87823","1.077558","1.077558","1.061222","0","0.4013371","1.077558","1.516078","0","0","0.01633662","0","0","0","0","2.901958","2.606834","0","0","0","10.12503","73.87144","0","20","0.03874246","0.06341232","2.616808","1.193482","0","2.716337","2.606834"
"1/12/2007 8:00:00 PM","0","0","64.24425","90","0","0","21.87823","3.56559","0.002279259","0","21.87823","0.6477022","0.6477022","0","0","0","0.6477022","0.3518993","0","0.0000000000000001110223","0.002279259","0.6793925","0.6454229","0","0","2.89265","2.606834","0","0.6793925","-0.6793925","9.381249","68.44487","0","20","0.03887888","0.06341232","2.616808","0.713612","0","0.002279259","2.606834"
"1/12/2007 9:00:00 PM","0","0","59.159","90","0","0","21.87823","4.758099","0.02310851","0","21.87823","0.4296989","0.4296989","0","0","0","0.4296989","5.377839","0","0.00000000000000005551115","0.02310851","0.4279899","0.4065904","0","0","3.593675","1.964784","0","0.4279899","-0.4279899","8.91432","65.03819","0","20","0.0390153","0.06341232","2.616808","0.484223","0","0.02310851","1.964784"
"1/12/2007 10:00:00 PM","0","0","50.0827","90","0","0","21.87823","2.360328","0","0","21.87823","0.2746518","0.2746518","0","0","0","0.2746518","0","0","0.00000000000000005551115","0","0.2891072","0.2746518","0","0","3.984909","1.55524","0","0.2891072","-0.2891072","8.599507","62.74358","0","20","0.03915171","0.06697408","2.763789","0.302117","0","0","1.55524"
"1/12/2007 11:00:00 PM","0","0","33.48603","90","0","0","21.87823","1.115884","0","0","21.87823","0.1533147","0.1533147","0","0","0","0.1533147","0","0","0","0","0.1613839","0.1533147","0","0","4.234364","1.276525","0","0.1613839","-0.1613839","8.42408","61.46362","0","20","0.03928813","0.06697408","2.763789","0.1686462","0","0","1.276525"
"1/13/2007 12:00:00 AM","0","0","5.912949","90","0","0","21.87823","0.4961378","0","0","21.87823","0.06034685","0.06034685","0","0","0","0.06034685","0","0","0.000000000000000006938894","0","0.06352299","0.06034685","0","0","4.362596","1.120102","0","0.06352299","-0.06352299","8.35512","60.96048","0","20","0.03942455","0.06697408","2.763789","0.06638153","0","0","1.120102"
"1/13/2007 1:00:00 AM","0","0","-25.01822","90","0","0","21.87823","0.9133729","0","0","21.87823","0.06478655","0.06478655","0","0","0","0.06478655","0","0","0","0","0.06819636","0.06478655","0","0","4.402411","1.05842","0","0.06819636","-0.06819636","8.281082","60.42029","0","20","0.03956096","0.06697408","2.763789","0.0712652","0","0","1.05842"
"1/13/2007 2:00:00 AM","0","0","-45.48512","90","0","0","21.87823","2.632783","0","0","21.87823","0.09530523","0.09530523","0","0","0","0.09530523","0","0","0.00000000000000001387779","0","0.1003213","0.09530523","0","0","4.459956","0.9920746","0","0.1003213","-0.1003213","8.172121","59.62529","0","20","0.03969738","0.06697408","2.763789","0.1048358","0","0","0.9920746"
"1/13/2007 3:00:00 AM","0","0","-56.70146","90","0","0","21.87823","3.982991","0.009569907","0","21.87823","0.07234254","0.07234254","0","0","0","0.07234254","13.2286","0","0","0.009569907","0.06607646","0.06277264","0","0","4.554405","0.8942053","0","0.06607646","-0.06607646","8.100388","59.10191","0","20","0.0398338","0.06697408","2.763789","0.08436175","0","0.009569907","0.8942053"
"1/13/2007 4:00:00 AM","0","0","-62.92038","90","0","0","21.87823","3.145654","0","0","21.87823","0.2195845","0.2195845","0","0","0","0.2195845","0","0","0.00000000000000002775558","0","0.2311416","0.2195845","0","0","4.554406","0.8296251","0","0.2311416","-0.2311416","7.848893","57.26696","0","20","0.03997022","0.06697408","2.763789","0.241543","0","0","0.8296251"
"1/13/2007 5:00:00 AM","0","0","-66.39679","90","0","0","21.87823","3.405331","0","0","21.87823","0.1958744","0.1958744","0","0","0","0.1958744","0","0","0.00000000000000002775558","0","0.2061836","0.1958744","0","0","4.554406","0.6022798","0","0.2061836","-0.2061836","7.62463","55.6307","0","20","0.04010663","0.06697408","2.763789","0.2154618","0","0","0.6022798"
"1/13/2007 6:00:00 AM","0.01540251","0","-68.12323","90","0","0","21.87823","3.517124","0.001432719","0","21.87823","0.608063","0.608063","0.675","0","0.3101982","0.608063","0.2356202","0","0","0.001432719","0","0","0.06836968","0.06495119","4.554406","0.3983289","0.06495119","0","0.06495119","7.684468","56.06728","0","20","0.04024305","0.06697408","2.763789","0.6695857","0","2.701433","0.3983289"
"1/13/2007 7:00:00 AM","0.2020776","12.65988","-68.45766","78.60249","0.1857935","0.349814","26.91825","4.757467","0.02309748","0","21.87823","0.3207946","0.3207946","0","0","0","0.3207946","116.2462","0","0","0.3729115","0.3133654","0.2976972","0","0","4.554407","0.4528597","0.0364486","0","0.0364486","7.718058","56.31236","0","20","0.04037947","0.06697408","2.763789","0.3644229","0.2798512","0.02309748","0.8026737"
"1/13/2007 8:00:00 AM","0.3542501","26.54611","-67.3295","64.80077","0.3438166","0.6354994","31.23873","6.300266","0.0651129","0","21.87823","0.3986227","0.3986227","0","0","0","0.3986227","175.7583","0","0","0.7006123","0.351063","0.3335098","0","0","4.554407","0.4834346","0.2844365","0","0.2844365","7.979446","58.2195","0","20","0.04051588","0.06697408","2.763789","0.4710414","0.5083995","0.0651129","1.118934"
"1/13/2007 9:00:00 AM","0.4906736","40.21866","-64.14094","51.32495","0.4817368","0.8758464","35.03526","4.486732","0.01836862","0","21.87823","0.2433679","0.2433679","0","0","0","0.2433679","367.4334","0","0","0.8942151","0.2368414","0.2249993","0","0","4.554407","0.7204778","0.6390051","0","0.6390051","8.564328","62.4869","0","20","0.0406523","0.06697408","2.763789","0.2768891","0.7006772","0.01836862","1.596324"
"1/13/2007 10:00:00 AM","0.6606029","53.31973","-57.17522","38.60641","0.649138","1.156184","39.67579","4.342835","0.0158552","0","21.87823","0.4193828","0.4193828","0","0","0","0.4193828","279.4677","0","0","1.172039","0.4247658","0.4035276","0","0","4.127073","1.245213","0.7314184","0","0.7314184","9.233103","67.36641","0","20","0.04078872","0.06697408","2.763789","0.4692486","0.9249474","0.0158552","2.401397"
"1/13/2007 11:00:00 AM","0.9735578","64.83583","-41.65349","27.78016","0.9531768","1.632964","48.19645","3.331156","0","0","21.87823","0.3666428","0.3666428","0","0","0","0.3666428","445.3827","0","0","1.632964","0.3859398","0.3666428","0","0","3.536048","1.835607","1.247024","0","1.247024","10.36683","75.63826","0","20","0.04092513","0.06697408","2.763789","0.4033071","1.306371","0","3.46857"
"1/13/2007 12:00:00 PM","1.002362","71.44427","-7.94448","21.91496","0.9825425","1.676776","49.0258","3.392882","0","0","21.87823","0.3686431","0.3686431","0","0","0","0.3686431","454.8508","0","0","1.676776","0.3880454","0.3686431","0","0","2.531936","2.813039","1.288731","0","1.288731","11.53793","84.18285","0","20","0.04106155","0.06697408","2.763789","0.4055074","1.341421","0","4.489815"
"1/13/2007 1:00:00 PM","1.004137","68.09763","31.99352","24.83654","0.9836336","1.678396","49.05664","3.848074","0.007213339","0","21.87823","0.3183504","0.3183504","0","0","0","0.3183504","529.4824","0","0","1.68561","0.3275127","0.3111371","0","0","1.551731","3.791768","1.350883","0","1.350883","12.76468","93.13343","0","20","0.04119797","0.06697408","2.763789","0.3537922","1.342717","0.007213339","5.470164"
"1/13/2007 2:00:00 PM","0.7947967","57.7672","52.96962","34.3675","0.7786717","1.364454","43.29129","3.114068","0","0","21.87823","0.3412215","0.3412215","0","0","0","0.3412215","399.8735","0.4483959","0","1.364454","0.3591805","0.3412215","0","0","0.5568779","4.783292","0.5568779","0","0.5568779","13.27486","96.8558","0","20","0.04133439","0.06697408","2.763789","0.3753436","1.091563","0","6.147746"
"1/13/2007 3:00:00 PM","0.5553744","45.05617","62.20805","46.59867","0.5454641","0.9840456","36.79762","2.21156","0","0","21.87823","0.2466919","0.2466919","0","0","0","0.2466919","398.8965","0.5003729","0","0.9840456","0.2596757","0.2466919","0","0","0.2239969","5.185492","0.2239969","0","0.2239969","13.48085","98.35873","0","20","0.0414708","0.06697408","2.763789","0.2713611","0.7872365","0","6.169538"
"1/13/2007 4:00:00 PM","0.2322878","31.53144","66.46877","59.87101","0.2313801","0.4333518","28.16142","4.587647","0.02013128","0","21.87823","0.2573982","0.2573982","0","0","0","0.2573982","176.1796","0.06681316","0","0.4534831","0.2497547","0.2372669","0","0","0.116784","5.346191","0.116784","0","0.116784","13.58837","99.14325","0","20","0.04160722","0.06697408","2.763789","0.2932037","0.3466814","0.02013128","5.779543"
"1/13/2007 5:00:00 PM","0.1525239","17.69705","68.2354","73.58553","0.150977","0.2854018","25.97053","3.616432","0.003167317","0","21.87823","0.664387","0.664387","0","0","0","0.664387","43.43389","0","0.0000000000000001110223","0.2885691","0.6960207","0.6612197","0","0","0.06092252","5.42969","0","0.4106189","-0.4106189","13.1405","95.8755","0","20","0.04174364","0.06697408","2.763789","0.7324094","0.2283214","0.003167317","5.715092"
"1/13/2007 6:00:00 PM","0.02620794","3.771421","68.39986","87.48047","0.0258727","0.0496087","22.57753","2.306086","0","0","21.87823","0.9267507","0.9267507","0.8796225","0","0.3584841","0.9267507","5.352971","0","0","0.0496087","0.0496087","0.04712826","0","0","0.4796191","5.080147","0","0","0","13.1405","95.8755","0","20","0.04188006","0.06697408","2.763789","1.019426","0.03968696","2.7","5.129756"
"1/13/2007 7:00:00 PM","0","0","67.19477","90","0","0","21.87823","2.646527","0","0","21.87823","0.9029242","0.9029242","0","0","0","0.9029242","0","0","0.0000000000000001110223","0","0.9504465","0.9029242","0","0","0.455934","5.080147","0","0.9504465","-0.9504465","12.09604","88.2549","0","20","0.04201647","0.06697408","2.763789","0.9932166","0","0","5.080147"
"1/13/2007 8:00:00 PM","0","0","64.42479","90","0","0","21.87823","1.390025","0","0","21.87823","0.533427","0.533427","0","0","0","0.533427","0","0","0.0000000000000001110223","0","0.5615022","0.533427","0","0","1.389823","4.247134","0","0.5615022","-0.5615022","11.48232","83.77711","0","20","0.04215289","0.06697408","2.763789","0.5867697","0","0","4.247134"
"1/13/2007 9:00:00 PM","0","0","59.37284","90","0","0","21.87823","2.801769","0","0","21.87823","0.3881471","0.3881471","0","0","0","0.3881471","0","0","0.00000000000000005551115","0","0.408576","0.3881471","0","0","1.875821","3.746002","0","0.408576","-0.408576","11.03669","80.52571","0","20","0.04228931","0.06697408","2.763789","0.4269619","0","0","3.746002"
"1/13/2007 10:00:00 PM","0","0","50.34734","90","0","0","21.87823","1.619332","0","0","21.87823","0.191363","0.191363","0","0","0","0.191363","0","0","0.00000000000000002775558","0","0.2014347","0.191363","0","0","2.21826","3.376711","0","0.2014347","-0.2014347","10.81761","78.92724","0","20","0.04242572","0.06697408","2.763789","0.2104993","0","0","3.376711"
"1/13/2007 11:00:00 PM","0","0","33.80079","90","0","0","21.87823","4.160061","0.01266274","0","21.87823","0.1807056","0.1807056","0","0","0","0.1807056","7.007388","0","0.00000000000000002775558","0.01266274","0.1768872","0.1680429","0","0","2.366561","3.19349","0","0.1768872","-0.1768872","10.62529","77.52403","0","20","0.04256214","0.06697408","2.763789","0.2051076","0","0.01266274","3.19349"
"1/14/2007 12:00:00 AM","0","0","6.159141","90","0","0","21.87823","4.694768","0.02200234","0","21.87823","0.1172045","0.1172045","0","0","0","0.1172045","18.7726","0","0.00000000000000001387779","0.02200234","0.1002128","0.09520221","0","0","2.511447","3.031743","0","0.1002128","-0.1002128","10.51644","76.72989","0","20","0.04269856","0.06697408","2.763789","0.1399262","0","0.02200234","3.031743"
"1/14/2007 1:00:00 AM","0","0","-25.00014","90","0","0","21.87823","5.682092","0.03924767","0","21.87823","0.07694956","0.07694956","0","0","0","0.07694956","51.00441","0","0","0.03924767","0.0396862","0.03770189","0","0","2.587749","2.939827","0","0.0396862","-0.0396862","10.47337","76.41565","0","20","0.04283497","0.06697408","2.763789","0.1042683","0","0.03924767","2.939827"
"1/14/2007 2:00:00 AM","0","0","-45.58853","90","0","0","21.87823","5.808007","0.04361748","0","21.87823","0.07533769","0.07533769","0","0","0","0.07533769","57.89597","0","0.00000000000000001387779","0.04361748","0.03338968","0.0317202","0","0","2.611676","2.903382","0","0.03338968","-0.03338968","10.43714","76.15129","0","20","0.04297139","0.06697408","2.763789","0.1046802","0","0.04361748","2.903382"
"1/14/2007 3:00:00 AM","0","0","-56.83512","90","0","0","21.87823","4.634225","0.02094484","0","21.87823","0.06891411","0.06891411","0","0","0","0.06891411","30.39268","0","0","0.02094484","0.05049396","0.04796926","0","0","2.636973","2.872688","0","0.05049396","-0.05049396","10.38234","75.75142","0","20","0.04310781","0.06697408","2.763789","0.08627794","0","0.02094484","2.872688"
"1/14/2007 4:00:00 AM","0","0","-63.0594","90","0","0","21.87823","4.958303","0.02660543","0","21.87823","0.3033845","0.3033845","0","0","0","0.3033845","8.769543","0","0","0.02660543","0.2913464","0.2767791","0","0","2.682767","2.826204","0","0.2913464","-0.2913464","10.06507","73.43663","0","20","0.04324423","0.06697408","2.763789","0.3470256","0","0.02660543","2.826204"
"1/14/2007 5:00:00 AM","0","0","-66.53819","90","0","0","21.87823","3.718469","0.004949559","0","21.87823","0.3287073","0.3287073","0","0","0","0.3287073","1.505765","0","0.00000000000000005551115","0.004949559","0.3407976","0.3237577","0","0","2.974853","2.555761","0","0.3407976","-0.3407976","9.693714","70.72711","0","20","0.04338064","0.06697408","2.763789","0.3640528","0","0.004949559","2.555761"
"1/14/2007 6:00:00 AM","0.01016307","0","-68.27055","90","0","0","21.87823","4.915017","0.02584936","0","21.87823","0.574196","0.574196","0","0","0","0.574196","4.501836","0","0","0.02584936","0.577207","0.5483466","0","0","3.300772","2.236271","0","0.577207","-0.577207","9.062696","66.12309","0","20","0.04351706","0.06697408","2.763789","0.6445403","0","0.02584936","2.236271"
"1/14/2007 7:00:00 AM","0.1043224","12.5756","-68.61767","78.67789","0.1031076","0.1959801","24.66996","4.21632","0.0136454","0","21.87823","0.4750586","0.4750586","0","0","0","0.4750586","44.12624","0","0","0.2096255","0.4856981","0.4614132","0","0","3.866649","1.686144","0","0.289718","-0.289718","8.747216","63.82129","0","20","0.04365348","0.06697408","2.763789","0.5293872","0.1567841","0.0136454","1.882124"
"1/14/2007 8:00:00 AM","0.3768544","26.47845","-67.5128","64.85842","0.3642245","0.671594","31.79898","5.892053","0.0472875","0","21.87823","0.4571312","0.4571312","0","0","0","0.4571312","157.2593","0","0","0.7188815","0.4314145","0.4098437","0","0","4.11121","1.407684","0.2401795","0","0.2401795","8.968044","65.43249","0","20","0.04378989","0.06697408","2.763789","0.5264881","0.5372752","0.0472875","2.079278"
"1/14/2007 9:00:00 AM","0.4745316","40.17245","-64.36521","51.35938","0.4666128","0.8499026","34.61776","4.456278","0.01783669","0","21.87823","0.3626348","0.3626348","0","0","0","0.3626348","239.2874","0","0","0.8677393","0.3629454","0.3447981","0","0","3.856142","1.602839","0.4869572","0","0.4869572","9.414518","68.69005","0","20","0.04392631","0.06697408","2.763789","0.4078166","0.679922","0.01783669","2.452741"
"1/14/2007 10:00:00 AM","0.3338614","53.30598","-57.47132","38.60602","0.3331189","0.6165054","30.94526","4.119297","0.01195072","0","21.87823","0.3649751","0.3649751","0","0","0","0.3649751","172.1915","0","0","0.6284562","0.3716046","0.3530244","0","0","3.431869","1.993991","0.2449008","0","0.2449008","9.639676","70.33284","0","20","0.04406273","0.06697408","2.763789","0.407448","0.4932044","0.01195072","2.610497"
"1/14/2007 11:00:00 AM","0.3287897","64.8802","-42.05784","27.72141","0.328303","0.6079383","30.81319","6.687157","0.08200723","0","21.87823","0.3760878","0.3760878","0","0","0","0.3760878","183.4533","0","0","0.6899456","0.3095585","0.2940806","0","0","3.251345","2.189517","0.2983799","0","0.2983799","9.913835","72.33315","0","20","0.04419915","0.06697408","2.763789","0.4547002","0.4863507","0.08200723","2.797455"
"1/14/2007 12:00:00 PM","0.6190665","71.58322","-8.292495","21.77358","0.6141136","1.09857","38.70191","7.510928","0.1459575","0","21.87823","0.4205508","0.4205508","0","0","0","0.4205508","295.928","0","0","1.244527","0.2890456","0.2745933","0","0","3.01972","2.426026","0.8095244","0","0.8095244","10.65338","77.72901","0","20","0.04433556","0.06697408","2.763789","0.5355846","0.8788559","0.1459575","3.524596"
"1/14/2007 1:00:00 PM","0.6991776","68.2744","32.03499","24.65912","0.690748","1.223914","40.83483","8.97954","0.3079035","0","21.87823","0.4653698","0.4653698","0","0","0","0.4653698","329.1613","0","0","1.531817","0.1657539","0.1574662","0","0","2.35615","3.055422","1.05816","0","1.05816","11.6174","84.7627","0","20","0.04447198","0.06697408","2.763789","0.6658585","0.979131","0.3079035","4.279335"
"1/14/2007 2:00:00 PM","0.5815374","57.92176","53.13335","34.20618","0.5754822","1.034383","37.62956","8.709484","0.2748846","0","21.87823","0.3662983","0.3662983","0","0","0","0.3662983","357.4321","0","0","1.309268","0.09622499","0.09141374","0","0","1.529259","3.85704","0.9381582","0","0.9381582","12.47324","91.00703","0","20","0.0446084","0.06697408","2.763789","0.5403705","0.8275065","0.2748846","4.891423"
"1/14/2007 3:00:00 PM","0.332937","45.18748","62.37717","46.4591","0.3317417","0.6140566","30.90749","8.751228","0.2799886","0","21.87823","0.3473751","0.3473751","0","0","0","0.3473751","257.3717","0","0","0.8940452","0.07093316","0.0673865","0","0","0.8404627","4.550848","0.5431235","0","0.5431235","12.9709","94.63803","0","20","0.04474482","0.06697408","2.763789","0.5221068","0.4912453","0.2799886","5.164904"
"1/14/2007 4:00:00 PM","0.2518386","31.64432","66.62948","59.74977","0.2505539","0.4682164","28.68507","8.47418","0.2461146","0","21.87823","0.2777364","0.2777364","0","0","0","0.2777364","257.1975","0","0","0.714331","0.03328612","0.03162181","0","0","0.4821449","4.946568","0.4349303","0","0.4349303","13.3699","97.54926","0","20","0.04488123","0.06697408","2.763789","0.4285673","0.3745731","0.2461146","5.414784"
"1/14/2007 5:00:00 PM","0.1408037","17.79421","68.39129","73.48003","0.1397835","0.2645811","25.66615","4.749399","0.02295657","0","21.87823","0.575955","0.575955","0","0","0","0.575955","49.92362","0","0","0.2875376","0.5821036","0.5529985","0","0","0.1902825","5.259745","0","0.3175226","-0.3175226","13.02401","95.02559","0","20","0.04501765","0.06697408","2.763789","0.6450288","0.2116648","0.02295657","5.524326"
"1/14/2007 6:00:00 PM","0.04118275","3.853627","68.55745","87.38973","0.03834781","0.07342549","22.915","4.848399","0.02468577","0","21.87823","1.020752","1.020752","0.926312","0","0.3695017","1.020752","9.611665","0","0","0.09811126","0.07342549","0.06975421","0","0","0.5469732","4.98847","0.00000000000000004163336","0","0.00000000000000004163336","13.02401","95.02559","0","20","0.04515406","0.06697408","2.763789","1.13517","0.05874039","2.724686","5.061895"
"1/14/2007 7:00:00 PM","0","0","67.3619","90","0","0","21.87823","4.955006","0.02654785","0","21.87823","0.5898396","0.5898396","0","0","0","0.5898396","4.500859","0","0.0000000000000001110223","0.02654785","0.5929387","0.5632917","0","0","0.5396666","4.988469","0","0.5929387","-0.5929387","12.37566","90.29505","0","20","0.04529049","0.06697408","2.763789","0.6620975","0","0.02654785","4.988469"
"1/14/2007 8:00:00 PM","0","0","64.6115","90","0","0","21.87823","5.683662","0.03927511","0","21.87823","0.7292452","0.7292452","0","0","0","0.7292452","5.38572","0","0.0000000000000001110223","0.03927511","0.7262844","0.6899701","0","0","1.120733","4.472585","0","0.7262844","-0.7262844","11.58002","84.48996","0","20","0.0454269","0.06697408","2.763789","0.8218073","0","0.03927511","4.472585"
"1/14/2007 9:00:00 PM","0","0","59.59312","90","0","0","21.87823","3.778813","0.00600357","0","21.87823","0.5423672","0.5423672","0","0","0","0.5423672","1.10692","0","0.0000000000000001110223","0.00600357","0.5645933","0.5363636","0","0","1.800532","3.826351","0","0.5645933","-0.5645933","10.9629","79.98734","0","20","0.04556332","0.06697408","2.763789","0.5996057","0","0.00600357","3.826351"
"1/14/2007 10:00:00 PM","0","0","50.61875","90","0","0","21.87823","4.208119","0.01350216","0","21.87823","0.3031083","0.3031083","0","0","0","0.3031083","4.454567","0","0","0.01350216","0.3048485","0.2896061","0","0","2.298636","3.315118","0","0.3048485","-0.3048485","10.63088","77.56482","0","20","0.04569973","0.06697408","2.763789","0.3401702","0","0.01350216","3.315118"
"1/14/2007 11:00:00 PM","0","0","34.12169","90","0","0","21.87823","6.257465","0.06324392","0","21.87823","0.09757832","0.09757832","0","0","0","0.09757832","64.81349","0","0","0.06324392","0.03614148","0.03433441","0","0","2.539296","3.036452","0","0.03614148","-0.03614148","10.59166","77.27866","0","20","0.04583615","0.06697408","2.763789","0.1389581","0","0.06324392","3.036452"
"1/15/2007 12:00:00 AM","0","0","6.4056","90","0","0","21.87823","4.679595","0.02173731","0","21.87823","0.0770102","0.0770102","0","0","0","0.0770102","28.22654","0","0","0.02173731","0.05818199","0.05527289","0","0","2.529052","3.003368","0","0.05818199","-0.05818199","10.5285","76.81786","0","20","0.04597257","0.06697408","2.763789","0.09557988","0","0.02173731","3.003368"
"1/15/2007 1:00:00 AM","0","0","-24.99149","90","0","0","21.87823","4.153606","0.01255","0","21.87823","0.09783112","0.09783112","0","0","0","0.09783112","12.82823","0","0","0.01255","0.0897696","0.08528112","0","0","2.56944","2.950018","0","0.0897696","-0.0897696","10.43101","76.10658","0","20","0.04610899","0.06697408","2.763789","0.1138892","0","0.01255","2.950018"
"1/15/2007 2:00:00 AM","0","0","-45.70289","90","0","0","21.87823","4.034855","0.0104758","0","21.87823","0.07367972","0.07367972","0","0","0","0.07367972","14.21802","0","0.00000000000000002775558","0.0104758","0.06653044","0.06320392","0","0","2.649783","2.86749","0","0.06653044","-0.06653044","10.35879","75.57959","0","20","0.0462454","0.06697408","2.763789","0.08628558","0","0.0104758","2.86749"
"1/15/2007 3:00:00 AM","0","0","-56.9781","90","0","0","21.87823","3.500711","0.001146039","0","21.87823","0.08909354","0.08909354","0","0","0","0.08909354","1.286332","0","0.00000000000000001387779","0.001146039","0.09257632","0.0879475","0","0","2.706764","2.806204","0","0.09257632","-0.09257632","10.25825","74.84604","0","20","0.04638182","0.06697408","2.763789","0.09857592","0","0.001146039","2.806204"
"1/15/2007 4:00:00 AM","0","0","-63.20628","90","0","0","21.87823","3.154709","0","0","21.87823","0.3368012","0.3368012","0","0","0","0.3368012","0","0","0.00000000000000005551115","0","0.3545276","0.3368012","0","0","2.79224","2.720697","0","0.3545276","-0.3545276","9.871852","72.02683","0","20","0.04651824","0.06697408","2.763789","0.3704813","0","0","2.720697"
"1/15/2007 5:00:00 AM","0","0","-66.68654","90","0","0","21.87823","2.806048","0","0","21.87823","0.4265958","0.4265958","0","0","0","0.4265958","0","0","0.00000000000000005551115","0","0.4490483","0.4265958","0","0","3.145845","2.389918","0","0.4490483","-0.4490483","9.381805","68.45137","0","20","0.04665465","0.06697408","2.763789","0.4692554","0","0","2.389918"
"1/15/2007 6:00:00 AM","0.01325532","0","-68.42434","90","0","0","21.87823","2.027453","0","0","21.87823","0.4959681","0.4959681","0","0","0","0.4959681","0","0","0.00000000000000005551115","0","0.5220717","0.4959681","0","0","3.579341","1.965485","0","0.5220717","-0.5220717","8.811497","64.29029","0","20","0.04679107","0.06697408","2.763789","0.5455649","0","0","1.965485"
"1/15/2007 7:00:00 AM","0.2355697","12.49312","-68.78401","78.75111","0.2138443","0.4013247","27.6829","1.557695","0","0","21.87823","0.2916345","0.2916345","0","0","0","0.2916345","137.6122","0","0","0.4013247","0.3069837","0.2916345","0","0","4.078875","1.464606","0.09434102","0","0.09434102","8.898381","64.92421","0","20","0.04692749","0.06697408","2.763789","0.320798","0.3210598","0","1.86593"
"1/15/2007 8:00:00 AM","0.5334","26.41309","-67.70267","64.9134","0.5096577","0.9234749","35.80677","2.988604","0","0","21.87823","0.4139223","0.4139223","0","0","0","0.4139223","223.1035","0","0","0.9234749","0.4357077","0.4139223","0","0","3.937586","1.541394","0.4877672","0","0.4877672","9.345594","68.18716","0","20","0.04706391","0.06697408","2.763789","0.4553145","0.7387799","0","2.464869"
"1/15/2007 9:00:00 AM","0.7184475","40.1291","-64.59664","51.39056","0.696955","1.23395","41.00792","3.662595","0.003973616","0","21.87823","0.3012834","0.3012834","0","0","0","0.3012834","410.8835","0","0","1.237924","0.3129576","0.2973097","0","0","3.49722","1.933903","0.9209924","0","0.9209924","10.18593","74.3184","0","20","0.04720032","0.06697408","2.763789","0.3333985","0.98716","0.003973616","3.167853"
"1/15/2007 10:00:00 AM","0.8122343","53.29578","-57.7756","38.60165","0.7937363","1.388182","43.71317","2.897021","0","0","21.87823","0.4821609","0.4821609","0","0","0","0.4821609","287.9084","0","0","1.388182","0.5075378","0.4821609","0","0","2.73173","2.659049","0.8806442","0","0.8806442","10.98981","80.18366","0","20","0.04733674","0.06697408","2.763789","0.530377","1.110546","0","4.047231"
"1/15/2007 11:00:00 AM","1.002075","64.92913","-42.47148","27.65766","0.9812797","1.6749","48.99012","2.004688","0","0","21.87823","0.3670016","0.3670016","0","0","0","0.3670016","456.374","0","0","1.6749","0.3863175","0.3670016","0","0","2.05292","3.337589","1.288583","0","1.288583","12.16078","88.72728","0","20","0.04747316","0.06697408","2.763789","0.4037018","1.33992","0","5.012489"
"1/15/2007 12:00:00 PM","0.8639489","71.72807","-8.643291","21.62617","0.8493304","1.474853","45.27265","3.965033","0.009256237","0","21.87823","0.5953208","0.5953208","0","0","0","0.5953208","249.2957","0","0","1.484109","0.6169101","0.5860646","0","0","1.061496","4.299481","0.8579426","0","0.8579426","12.94414","94.44279","0","20","0.04760958","0.06697408","2.763789","0.659481","1.179882","0.009256237","5.774334"
"1/15/2007 1:00:00 PM","0.976864","68.45535","32.09092","24.47713","0.9574985","1.639436","48.31843","4.360807","0.01616913","0","21.87823","0.3315327","0.3315327","0","0","0","0.3315327","499.3792","0.84311","0","1.655605","0.3319617","0.3153636","0","0","0.4643644","4.925424","0.4643644","0","0.4643644","13.37001","97.55797","0","20","0.04774599","0.07512928","3.100326","0.3727706","1.311549","0.01616913","6.56486"
"1/15/2007 2:00:00 PM","0.8648239","58.07782","53.31054","34.04275","0.8462254","1.470049","45.18544","5.12259","0.02947498","0","21.87823","0.3261802","0.3261802","0","0","0","0.3261802","459.7226","0.984163","0","1.499524","0.3123213","0.2967053","0","0","0.173565","5.260235","0.173565","0","0.173565","13.52971","98.72327","0","20","0.04788241","0.07512928","3.100326","0.3735358","1.176039","0.02947498","6.730284"
"1/15/2007 3:00:00 PM","0.528924","45.3188","62.55643","46.31899","0.5207751","0.9423425","36.11423","5.152316","0.0299942","0","21.87823","0.3821137","0.3821137","0","0","0","0.3821137","254.4627","0.4808804","0","0.9723367","0.3706521","0.3521195","0","0","0.09081001","5.384556","0.09081001","0","0.09081001","13.61334","99.34216","0","20","0.04801882","0.08378474","3.457508","0.4353221","0.753874","0.0299942","6.326898"
"1/15/2007 4:00:00 PM","0.4967071","31.75632","66.79829","59.62896","0.4802041","0.8732218","34.99293","5.442393","0.03506092","0","21.87823","0.2930106","0.2930106","0","0","0","0.2930106","309.9829","0.5552449","0","0.9082828","0.271526","0.2579497","0","0","0.0464509","5.44987","0.0464509","0","0.0464509","13.65615","99.6545","0","20","0.04815524","0.08378474","3.457508","0.3398421","0.6985775","0.03506092","6.323092"
"1/15/2007 5:00:00 PM","0.2577964","17.88985","68.55412","73.37566","0.245383","0.4588298","28.54381","4.192493","0.01322922","0","21.87823","0.6677104","0.6677104","0","0","0","0.6677104","70.69817","0","0.0000000000000001110223","0.472059","0.6889275","0.6544812","0","0","0.02455352","5.483007","0","0.2300978","-0.2300978","13.40579","97.82756","0","20","0.04829166","0.08378474","3.457508","0.741096","0.3670638","0.01322922","5.941837"
"1/15/2007 6:00:00 PM","0.0715878","3.933801","68.72136","87.30067","0.05219952","0.09979168","23.28994","2.523134","0","0","21.87823","1.057277","1.057277","0.9624752","0","0.3780353","1.057277","9.438553","0","0","0.09979168","0.09979168","0.09480209","0","0","0.2547076","5.288588","0","0","0","13.40579","97.82756","0","20","0.04842808","0.08378474","3.457508","1.163005","0.07983334","2.7","5.38838"
"1/15/2007 7:00:00 PM","0","0","67.5351","90","0","0","21.87823","1.498158","0","0","21.87823","1.069474","1.069474","1.069474","0","0.4032845","1.069474","0","0","0","0","0","0","0","0","0.2404537","5.288587","0","0","0","13.40579","97.82756","0","20","0.04856449","0.08378474","3.457508","1.176422","0","2.7","5.288587"
