sep=,
"1/15/2007 8:00:00 PM","0","0","64.80434","90","0","0","21.87823","1.072638","0","0","21.87823","0.6444758","0.6444758","0","0","0","0.6444758","0","0","0.0000000000000001110223","0","0.6783956","0.6444758","0","0","0.235659","5.288587","0","0.6783956","-0.6783956","12.66311","92.40791","0","20","0.04870091","0.08378474","3.457508","0.7089234","0","0","5.288587"
"1/15/2007 9:00:00 PM","0","0","59.81981","90","0","0","21.87823","1.604926","0","0","21.87823","0.3730922","0.3730922","0","0","0","0.3730922","0","0","0","0","0.3927286","0.3730922","0","0","0.8985716","4.703388","0","0.3927286","-0.3927286","12.23486","89.28277","0","20","0.04883733","0.08378474","3.457508","0.4104014","0","0","4.703388"
"1/15/2007 10:00:00 PM","0","0","50.8969","90","0","0","21.87823","2.226522","0","0","21.87823","0.22771","0.22771","0","0","0","0.22771","0","0","0.00000000000000002775558","0","0.2396948","0.22771","0","0","1.233968","4.360196","0","0.2396948","-0.2396948","11.97402","87.37937","0","20","0.04897375","0.08378474","3.457508","0.250481","0","0","4.360196"
"1/15/2007 11:00:00 PM","0","0","34.44875","90","0","0","21.87823","2.623315","0","0","21.87823","0.179584","0.179584","0","0","0","0.179584","0","0","0","0","0.1890357","0.179584","0","0","1.423817","4.149112","0","0.1890357","-0.1890357","11.76846","85.8793","0","20","0.04911016","0.08378474","3.457508","0.1975424","0","0","4.149112"
"1/16/2007 12:00:00 AM","0","0","6.652321","90","0","0","21.87823","3.02182","0","0","21.87823","0.07948714","0.07948714","0","0","0","0.07948714","0","0","0","0","0.08367068","0.07948714","0","0","1.577259","3.981656","0","0.08367068","-0.08367068","11.67761","85.21628","0","20","0.04924658","0.08378474","3.457508","0.08743586","0","0","3.981656"
"1/16/2007 1:00:00 AM","0","0","-24.99254","90","0","0","21.87823","1.367663","0","0","21.87823","0.0723822","0.0723822","0","0","0","0.0723822","0","0","0.00000000000000001387779","0","0.0761918","0.0723822","0","0","1.634436","3.907334","0","0.0761918","-0.0761918","11.59488","84.61259","0","20","0.049383","0.08378474","3.457508","0.07962043","0","0","3.907334"
"1/16/2007 2:00:00 AM","0","0","-45.82838","90","0","0","21.87823","0.7775956","0","0","21.87823","0.05058662","0.05058662","0","0","0","0.05058662","0","0","0.000000000000000006938894","0","0.05324907","0.05058662","0","0","1.695117","3.839497","0","0.05324907","-0.05324907","11.53708","84.19081","0","20","0.04951941","0.08378474","3.457508","0.05564528","0","0","3.839497"
"1/16/2007 3:00:00 AM","0","0","-57.13046","90","0","0","21.87823","1.70058","0","0","21.87823","0.0439251","0.0439251","0","0","0","0.0439251","0","0","0.000000000000000006938894","0","0.04623695","0.0439251","0","0","1.73723","3.792009","0","0.04623695","-0.04623695","11.4869","83.82461","0","20","0.04965583","0.08378474","3.457508","0.04831761","0","0","3.792009"
"1/16/2007 4:00:00 AM","0","0","-63.36104","90","0","0","21.87823","1.617648","0","0","21.87823","0.2999967","0.2999967","0","0","0","0.2999967","0","0","0.00000000000000005551115","0","0.315786","0.2999967","0","0","1.775567","3.750716","0","0.315786","-0.315786","11.14291","81.31438","0","20","0.04979225","0.08378474","3.457508","0.3299963","0","0","3.750716"
"1/16/2007 5:00:00 AM","0","0","-66.84182","90","0","0","21.87823","1.10099","0","0","21.87823","0.3346997","0.3346997","0","0","0","0.3346997","0","0","0","0","0.3523155","0.3346997","0","0","2.086451","3.466109","0","0.3523155","-0.3523155","10.75894","78.51237","0","20","0.04992867","0.08378474","3.457508","0.3681696","0","0","3.466109"
"1/16/2007 6:00:00 AM","0.01903917","0","-68.58456","90","0","0","21.87823","0.5646868","0","0","21.87823","0.184337","0.184337","0","0","0","0.184337","0","0","0.00000000000000002775558","0","0.194039","0.184337","0","0","2.416173","3.145217","0","0.194039","-0.194039","10.54792","76.97249","0","20","0.05006508","0.08378474","3.457508","0.2027707","0","0","3.145217"
"1/16/2007 7:00:00 AM","0.1372992","12.41253","-68.95667","78.82211","0.1327277","0.2514289","25.47437","0.7327645","0","0","21.87823","0.3640147","0.3640147","0","0","0","0.3640147","69.0711","0","0.00000000000000005551115","0.2514289","0.3831733","0.3640147","0","0","2.576539","2.967426","0","0.1317444","-0.1317444","10.40477","75.92785","0","20","0.0502015","0.08378474","3.457508","0.4004161","0.2011431","0","3.218855"
"1/16/2007 8:00:00 AM","0.2974551","26.35009","-67.89905","64.96566","0.2919213","0.5428877","29.81642","0.4223695","0","0","21.87823","0.2160218","0.2160218","0","0","0","0.2160218","251.3116","0","0","0.5428877","0.2273913","0.2160218","0","0","2.68299","2.846235","0.3154964","0","0.3154964","10.6946","78.04285","0","20","0.05033792","0.08378474","3.457508","0.237624","0.4343102","0","3.389122"
"1/16/2007 9:00:00 AM","0.2529838","40.08862","-64.83517","51.41847","0.2524257","0.4716113","28.73622","0.3822519","0","0","21.87823","0.2876453","0.2876453","0","0","0","0.2876453","163.9559","0","0","0.4716113","0.3027845","0.2876453","0","0","2.393023","3.091115","0.1688268","0","0.1688268","10.84995","79.17651","0","20","0.05047433","0.08378474","3.457508","0.3164098","0.3772891","0","3.562726"
"1/16/2007 10:00:00 AM","0.2144204","53.2891","-58.08802","38.59332","0.2141661","0.4019137","27.69168","0.1624518","0","0","21.87823","0.3222026","0.3222026","0","0","0","0.3222026","124.7394","0","0","0.4019137","0.3391607","0.3222026","0","0","2.262779","3.22158","0.06275305","0","0.06275305","10.90776","79.5984","0","20","0.05061075","0.08378474","3.457508","0.3544229","0.3215309","0","3.623493"
"1/16/2007 11:00:00 AM","0.4630895","64.98257","-42.89448","27.58895","0.4613375","0.8408291","34.47221","0.2302566","0","0","21.87823","0.2597522","0.2597522","0","0","0","0.2597522","323.7043","0","0","0.8408291","0.2734234","0.2597522","0","0","2.224937","3.269991","0.5674058","0","0.5674058","11.42752","83.39133","0","20","0.05074717","0.08378474","3.457508","0.2857274","0.6726633","0","4.11082"
"1/16/2007 12:00:00 PM","0.4986585","71.8788","-8.997025","21.47277","0.4966901","0.9013975","35.44832","0.3212003","0","0","21.87823","0.4626976","0.4626976","0","0","0","0.4626976","194.8135","0","0","0.9013975","0.4870501","0.4626976","0","0","1.754673","3.701782","0.4143474","0","0.4143474","11.80774","86.16589","0","20","0.05088358","0.08378474","3.457508","0.5089673","0.721118","0","4.603179"
"1/16/2007 1:00:00 PM","0.1137959","68.64041","32.16177","24.29063","0.1136969","0.215847","24.95741","0.4434223","0","0","21.87823","0.1408644","0.1408644","0","0","0","0.1408644","153.2303","0","0","0.215847","0.1482784","0.1408644","0","0","1.446283","4.01372","0.06756861","0","0.06756861","11.86998","86.62013","0","20","0.05102","0.08378474","3.457508","0.1549509","0.1726776","0","4.229567"
"1/16/2007 2:00:00 PM","0.05411034","58.23525","53.50136","33.87735","0.05406742","0.1033408","23.34052","0.9269988","0","0","21.87823","0.2588032","0.2588032","0","0","0","0.2588032","39.93026","0","0","0.1033408","0.2724245","0.2588032","0","0","1.429366","4.064473","0","0.1690837","-0.1690837","11.68617","85.27874","0","20","0.05115642","0.08378474","3.457508","0.2846836","0.08267264","0","4.167814"
"1/16/2007 3:00:00 PM","0.101848","45.45","62.74589","46.17847","0.1017489","0.1934275","24.63308","1.035581","0","0","21.87823","0.1797016","0.1797016","0","0","0","0.1797016","107.6381","0","0","0.1934275","0.1891596","0.1797016","0","0","1.615113","3.91434","0.004267881","0","0.004267881","11.6901","85.30746","0","20","0.05129284","0.08378474","3.457508","0.1976718","0.154742","0","4.107767"
"1/16/2007 4:00:00 PM","0.1482133","31.86733","66.97517","59.5087","0.1479891","0.2798494","25.88927","2.78743","0","0","21.87823","0.171213","0.171213","0","0","0","0.171213","163.451","0","0","0.2798494","0.1802243","0.171213","0","0","1.604611","3.917561","0.0996251","0","0.0996251","11.78185","85.97696","0","20","0.05142925","0.08378474","3.457508","0.1883344","0.2238795","0","4.19741"
"1/16/2007 5:00:00 PM","0.06857966","17.98389","68.72385","73.2725","0.0684566","0.1306306","23.73029","2.646628","0","0","21.87823","0.4752212","0.4752212","0","0","0","0.4752212","27.48838","0","0.00000000000000005551115","0.1306306","0.5002328","0.4752212","0","0","1.518669","3.992582","0","0.3696022","-0.3696022","11.37894","83.03692","0","20","0.05156567","0.08396319","3.464871","0.5227433","0.1045045","0","4.123213"
"1/16/2007 6:00:00 PM","0.04516436","4.011869","68.89154","87.21336","0.04146186","0.07936019","22.99927","1.908166","0","0","21.87823","0.8632177","0.8632177","0","0","0","0.8632177","9.193531","0","0.0000000000000002220446","0.07936019","0.9086503","0.8632177","0","0","1.893996","3.66169","0","0.82929","-0.82929","10.46916","76.39786","0","20","0.05170209","0.08396319","3.464871","0.9495395","0.06348816","0","3.74105"
"1/16/2007 7:00:00 PM","0","0","67.71432","90","0","0","21.87823","0.7852402","0","0","21.87823","0.7873614","0.7873614","0","0","0","0.7873614","0","0","0.0000000000000001110223","0","0.8288016","0.7873614","0","0","2.71231","2.900813","0","0.8288016","-0.8288016","9.559916","69.7646","0","20","0.05183851","0.08661705","3.574387","0.8660976","0","0","2.900813"
"1/16/2007 8:00:00 PM","0","0","65.00325","90","0","0","21.87823","1.317051","0","0","21.87823","0.4686689","0.4686689","0","0","0","0.4686689","0","0","0.00000000000000005551115","0","0.4933357","0.4686689","0","0","3.495477","2.121594","0","0.4933357","-0.4933357","9.02121","65.83334","0","20","0.05197492","0.08661705","3.574387","0.5155358","0","0","2.121594"
"1/16/2007 9:00:00 PM","0","0","60.05283","90","0","0","21.87823","1.426761","0","0","21.87823","0.2243724","0.2243724","0","0","0","0.2243724","0","0","0.00000000000000002775558","0","0.2361815","0.2243724","0","0","3.918094","1.650889","0","0.2361815","-0.2361815","8.764214","63.95787","0","20","0.05211134","0.08661705","3.574387","0.2468096","0","0","1.650889"
"1/16/2007 10:00:00 PM","0","0","51.18177","90","0","0","21.87823","1.974475","0","0","21.87823","0.1852579","0.1852579","0","0","0","0.1852579","0","0","0.00000000000000002775558","0","0.1950083","0.1852579","0","0","4.094232","1.423989","0","0.1950083","-0.1950083","8.552138","62.41023","0","20","0.05224776","0.08661705","3.574387","0.2037836","0","0","1.423989"
"1/16/2007 11:00:00 PM","0","0","34.78201","90","0","0","21.87823","1.758244","0","0","21.87823","0.1077557","0.1077557","0","0","0","0.1077557","0","0","0.00000000000000001387779","0","0.1134271","0.1077557","0","0","4.255811","1.235609","0","0.1134271","-0.1134271","8.428921","61.51104","0","20","0.05238417","0.08661705","3.574387","0.1185313","0","0","1.235609"
"1/17/2007 12:00:00 AM","0","0","6.899305","90","0","0","21.87823","1.674212","0","0","21.87823","0.0756148","0.0756148","0","0","0","0.0756148","0","0","0.00000000000000001387779","0","0.07959453","0.0756148","0","0","4.344724","1.125685","0","0.07959453","-0.07959453","8.342495","60.88034","0","20","0.05252059","0.08661705","3.574387","0.08317629","0","0","1.125685"
"1/17/2007 1:00:00 AM","0","0","-25.00357","90","0","0","21.87823","2.787746","0","0","21.87823","0.07072833","0.07072833","0","0","0","0.07072833","0","0","0","0","0.07445088","0.07072833","0","0","4.409069","1.048376","0","0.07445088","-0.07445088","8.261661","60.29044","0","20","0.05265701","0.08661705","3.574387","0.07780117","0","0","1.048376"
"1/17/2007 2:00:00 AM","0","0","-45.96519","90","0","0","21.87823","3.547689","0.001966586","0","21.87823","0.05349104","0.05349104","0","0","0","0.05349104","3.676478","0","0.000000000000000006938894","0.001966586","0.05423627","0.05152445","0","0","4.474487","0.9759137","0","0.05423627","-0.05423627","8.20279","59.86082","0","20","0.05279342","0.08661705","3.574387","0.05982343","0","0.001966586","0.9759137"
"1/17/2007 3:00:00 AM","0","0","-57.29227","90","0","0","21.87823","3.324342","0","0","21.87823","0.06126393","0.06126393","0","0","0","0.06126393","0","0","0","0","0.06448835","0.06126393","0","0","4.521239","0.9230459","0","0.06448835","-0.06448835","8.132782","59.34993","0","20","0.05292984","0.08661705","3.574387","0.06739033","0","0","0.9230459"
"1/17/2007 4:00:00 AM","0","0","-63.52368","90","0","0","21.87823","2.661816","0","0","21.87823","0.2318819","0.2318819","0","0","0","0.2318819","0","0","0.00000000000000002775558","0","0.2440862","0.2318819","0","0","4.554476","0.8600726","0","0.2440862","-0.2440862","7.867156","57.41149","0","20","0.05306626","0.08661705","3.574387","0.2550701","0","0","0.8600726"
"1/17/2007 5:00:00 AM","0","0","-67.00401","90","0","0","21.87823","5.240548","0.03153532","0","21.87823","0.2368757","0.2368757","0","0","0","0.2368757","13.31303","0","0.00000000000000002775558","0.03153532","0.2161478","0.2053404","0","0","4.554476","0.6201172","0","0.2161478","-0.2161478","7.632023","55.69558","0","20","0.05320268","0.08661705","3.574387","0.2763309","0","0.03153532","0.6201172"
"1/17/2007 6:00:00 AM","0.01262233","0","-68.75119","90","0","0","21.87823","5.135004","0.02969183","0","21.87823","0.3764167","0.3764167","0.675","0","0.3101982","0.3764167","7.888021","0","0","0.02969183","0","0","0.3282751","0.3118614","4.554477","0.4063585","0.3118614","0","0.3118614","7.918525","57.78636","0","20","0.05333909","0.08661705","3.574387","0.4289043","0","2.729692","0.4063585"
"1/17/2007 7:00:00 AM","0.2088286","12.33387","-69.13558","78.89082","0.1908586","0.3591406","27.05625","3.63722","0.003530405","0","21.87823","0.2945445","0.2945445","0","0","0","0.2945445","123.1294","0","0","0.362671","0.3063307","0.2910141","0","0","4.554477","0.6666479","0.05280998","0","0.05280998","7.967184","58.14146","0","20","0.05347551","0.08661705","3.574387","0.3257642","0.2873125","0.003530405","1.025788"
"1/17/2007 8:00:00 AM","0.4750702","26.28949","-68.10188","65.01517","0.4545255","0.8290945","34.2843","5.313662","0.03281239","0","21.87823","0.3793026","0.3793026","0","0","0","0.3793026","227.2347","0","0","0.8619069","0.3647265","0.3464902","0","0","4.554477","0.710668","0.4643681","0","0.4643681","8.393055","61.2493","0","20","0.05361193","0.08661705","3.574387","0.433639","0.6632757","0.03281239","1.539763"
"1/17/2007 9:00:00 AM","0.7496088","40.05103","-65.08073","51.4431","0.727397","1.28292","41.85753","5.695198","0.03947658","0","21.87823","0.3806662","0.3806662","0","0","0","0.3806662","347.3902","0","0","1.322397","0.359147","0.3411896","0","0","4.294737","1.093623","0.9237733","0","0.9237733","9.235899","67.40005","0","20","0.05374834","0.08661705","3.574387","0.4384711","1.026336","0.03947658","2.376544"
"1/17/2007 10:00:00 AM","0.9056088","53.28593","-58.40856","38.58105","0.8844633","1.528897","46.26024","2.985577","0","0","21.87823","0.2350849","0.2350849","0","0","0","0.2350849","650.3596","0","0","1.528897","0.2474578","0.2350849","0","0","3.5202","1.839275","1.281439","0","1.281439","10.40047","75.89861","0","20","0.05388476","0.08661705","3.574387","0.2585934","1.223118","0","3.368172"
"1/17/2007 11:00:00 AM","1.070615","65.04046","-43.32695","27.51533","1.048619","1.773905","50.89612","2.338558","0","0","21.87823","0.4396678","0.4396678","0","0","0","0.4396678","403.4649","0","0","1.773905","0.4628082","0.4396678","0","0","2.494941","2.842752","1.311097","0","1.311097","11.5916","84.59104","0","20","0.05402118","0.08661705","3.574387","0.4836346","1.419124","0","4.616657"
"1/17/2007 12:00:00 PM","1.031986","72.03535","-9.353868","21.31341","1.012101","1.720474","49.86174","3.230199","0","0","21.87823","0.36777","0.36777","0","0","0","0.36777","467.8126","0","0","1.720474","0.3871264","0.36777","0","0","1.501754","3.836954","1.333348","0","1.333348","12.80265","93.42883","0","20","0.0541576","0.08661705","3.574387","0.4045471","1.37638","0","5.557428"
"1/17/2007 1:00:00 PM","0.9102224","68.82948","32.24807","24.09971","0.8934292","1.542599","46.51253","2.637999","0","0","21.87823","0.3608336","0.3608336","0","0","0","0.3608336","427.5097","0.637897","0","1.542599","0.3798249","0.3608336","0","0","0.5248768","4.814434","0.5248768","0","0.5248768","13.28368","96.93924","0","20","0.05429401","0.08661705","3.574387","0.396917","1.234079","0","6.357033"
"1/17/2007 2:00:00 PM","1.048332","58.3939","53.70604","33.71009","1.025169","1.739665","50.23169","2.253113","0","0","21.87823","0.24823","0.24823","0","0","0","0.24823","700.8281","1.260375","0","1.739665","0.2612947","0.24823","0","0","0.2179952","5.193363","0.2179952","0","0.2179952","13.48417","98.40228","0","20","0.05443043","0.08661705","3.574387","0.2730529","1.391732","0","6.933028"
"1/17/2007 3:00:00 PM","0.8171814","45.58096","62.94557","46.03766","0.7955567","1.391042","43.76417","1.564864","0","0","21.87823","0.3328721","0.3328721","0","0","0","0.3328721","417.891","0.9269921","0","1.391042","0.3503917","0.3328721","0","0","0.1136586","5.349723","0.1136586","0","0.1136586","13.58882","99.16599","0","20","0.05456685","0.08661705","3.574387","0.3661593","1.112834","0","6.740766"
"1/17/2007 4:00:00 PM","0.6274974","31.97724","67.16014","59.38909","0.6046179","1.082855","38.43814","3.785567","0.006121546","0","21.87823","0.2606888","0.2606888","0","0","0","0.2606888","417.7304","0.7555961","0","1.088976","0.2679655","0.2545672","0","0","0.05929309","5.430977","0.05929309","0","0.05929309","13.64345","99.56464","0","20","0.05470327","0.08661705","3.574387","0.2898184","0.8662837","0.006121546","6.513832"
"1/17/2007 5:00:00 PM","0.3048225","18.07623","68.90044","73.17065","0.2868323","0.5337424","29.67713","1.880308","0","0","21.87823","0.6300119","0.6300119","0","0","0","0.6300119","84.71942","0","0","0.5337424","0.6631704","0.6300119","0","0","0.03094104","5.473292","0","0.129428","-0.129428","13.50282","98.53838","0","20","0.05483968","0.08661705","3.574387","0.693013","0.4269939","0","6.007034"
"1/17/2007 6:00:00 PM","0.05381708","4.087756","69.06796","87.12788","0.04657594","0.08909742","23.13769","2.618778","0","0","21.87823","0.9248251","0.9248251","0.8401826","0","0.3491772","0.9248251","9.633974","0","0","0.08909742","0.08909742","0.08464254","0","0","0.165883","5.36422","0.00000000000000002775558","0","0.00000000000000002775558","13.50282","98.53838","0","20","0.0549761","0.08661705","3.574387","1.017308","0.07127793","2.7","5.453318"
"1/17/2007 7:00:00 PM","0","0","67.89952","90","0","0","21.87823","1.60622","0","0","21.87823","0.7835898","0.7835898","0","0","0","0.7835898","0","0","0.0000000000000001110223","0","0.8248313","0.7835898","0","0","0.1598394","5.36422","0","0.8248313","-0.8248313","12.59798","91.93524","0","20","0.05511251","0.08661705","3.574387","0.8619487","0","0","5.36422"
"1/17/2007 8:00:00 PM","0","0","65.20816","90","0","0","21.87823","3.116135","0","0","21.87823","0.5169662","0.5169662","0","0","0","0.5169662","0","0","0","0","0.5441749","0.5169662","0","0","0.9673445","4.651597","0","0.5441749","-0.5441749","12.00334","87.59581","0","20","0.05524893","0.08661705","3.574387","0.5686628","0","0","4.651597"
"1/17/2007 9:00:00 PM","0","0","60.29214","90","0","0","21.87823","1.812889","0","0","21.87823","0.2779163","0.2779163","0","0","0","0.2779163","0","0","0.00000000000000005551115","0","0.2925434","0.2779163","0","0","1.443319","4.173058","0","0.2925434","-0.2925434","11.68477","85.271","0","20","0.05538535","0.08661705","3.574387","0.3057079","0","0","4.173058"
"1/17/2007 10:00:00 PM","0","0","51.47331","90","0","0","21.87823","1.213773","0","0","21.87823","0.2110166","0.2110166","0","0","0","0.2110166","0","0","0.00000000000000002775558","0","0.2221228","0.2110166","0","0","1.671364","3.913351","0","0.2221228","-0.2221228","11.44312","83.50752","0","20","0.05552177","0.08661705","3.574387","0.2321183","0","0","3.913351"
"1/17/2007 11:00:00 PM","0","0","35.12152","90","0","0","21.87823","2.46346","0","0","21.87823","0.1106089","0.1106089","0","0","0","0.1106089","0","0","0.00000000000000001387779","0","0.1164304","0.1106089","0","0","1.849488","3.714797","0","0.1164304","-0.1164304","11.31664","82.58448","0","20","0.05565818","0.08661705","3.574387","0.1216698","0","0","3.714797"
"1/18/2007 12:00:00 AM","0","0","7.146552","90","0","0","21.87823","1.373894","0","0","21.87823","0.1012727","0.1012727","0","0","0","0.1012727","0","0","0.00000000000000001387779","0","0.1066028","0.1012727","0","0","1.934135","3.610337","0","0.1066028","-0.1066028","11.20084","81.73946","0","20","0.0557946","0.08661705","3.574387","0.1114","0","0","3.610337"
"1/18/2007 1:00:00 AM","0","0","-25.02486","90","0","0","21.87823","1.950866","0","0","21.87823","0.08722068","0.08722068","0","0","0","0.08722068","0","0","0.00000000000000001387779","0","0.09181124","0.08722068","0","0","2.021289","3.514384","0","0.09181124","-0.09181124","11.10114","81.01184","0","20","0.05593102","0.08661705","3.574387","0.09594274","0","0","3.514384"
"1/18/2007 2:00:00 AM","0","0","-46.11348","90","0","0","21.87823","2.153412","0","0","21.87823","0.09260335","0.09260335","0","0","0","0.09260335","0","0","0","0","0.09747721","0.09260335","0","0","2.098602","3.431516","0","0.09747721","-0.09747721","10.99527","80.23925","0","20","0.05606744","0.08661705","3.574387","0.1018637","0","0","3.431516"
"1/18/2007 3:00:00 AM","0","0","-57.46358","90","0","0","21.87823","2.581192","0","0","21.87823","0.06772155","0.06772155","0","0","0","0.06772155","0","0","0.00000000000000001387779","0","0.07128584","0.06772155","0","0","2.184536","3.343277","0","0.07128584","-0.07128584","10.91787","79.67445","0","20","0.05620385","0.08661705","3.574387","0.0744937","0","0","3.343277"
"1/18/2007 4:00:00 AM","0","0","-63.6942","90","0","0","21.87823","2.845594","0","0","21.87823","0.311136","0.311136","0","0","0","0.311136","0","0","0.00000000000000005551115","0","0.3275116","0.311136","0","0","2.244701","3.278608","0","0.3275116","-0.3275116","10.56105","77.07053","0","20","0.05634027","0.08661705","3.574387","0.3422496","0","0","3.278608"
"1/18/2007 5:00:00 AM","0","0","-67.17307","90","0","0","21.87823","2.959033","0","0","21.87823","0.3401419","0.3401419","0","0","0","0.3401419","0","0","0","0","0.3580441","0.3401419","0","0","2.567407","2.978683","0","0.3580441","-0.3580441","10.17081","74.22266","0","20","0.05647669","0.08661705","3.574387","0.3741561","0","0","2.978683"
"1/18/2007 6:00:00 AM","0.01116257","0","-68.92417","90","0","0","21.87823","2.835319","0","0","21.87823","0.5512941","0.5512941","0","0","0","0.5512941","0","0","0.0000000000000001110223","0","0.5803096","0.5512941","0","0","2.904303","2.647319","0","0.5803096","-0.5803096","9.536367","69.59276","0","20","0.0566131","0.08661705","3.574387","0.6064236","0","0","2.647319"
"1/18/2007 7:00:00 AM","0.1764638","12.25721","-69.3207","78.95718","0.16459","0.3106493","26.3409","1.706799","0","0","21.87823","0.4635482","0.4635482","0","0","0","0.4635482","67.01554","0","0","0.3106493","0.4879454","0.4635482","0","0","3.466213","2.101155","0","0.1772961","-0.1772961","9.343601","68.18602","0","20","0.05674952","0.08661705","3.574387","0.509903","0.2485194","0","2.411805"
"1/18/2007 8:00:00 AM","0.5051951","26.23131","-68.31111","65.06189","0.4832266","0.8783965","35.07639","4.196788","0.01330424","0","21.87823","0.3480197","0.3480197","0","0","0","0.3480197","256.2213","0","0","0.8917007","0.3523321","0.3347155","0","0","3.590558","1.933382","0.5260644","0","0.5260644","9.825719","71.70433","0","20","0.05688594","0.08661705","3.574387","0.3894739","0.7027172","0.01330424","2.811779"
"1/18/2007 9:00:00 AM","0.7870111","40.01635","-65.33327","51.46445","0.7637359","1.340827","42.8733","5.114852","0.02933983","0","21.87823","0.3135147","0.3135147","0","0","0","0.3135147","437.0344","0","0","1.370167","0.2991315","0.2841749","0","0","3.099302","2.35139","1.041696","0","1.041696","10.77491","78.63119","0","20","0.05702236","0.08661705","3.574387","0.3595361","1.072662","0.02933983","3.692218"
"1/18/2007 10:00:00 AM","0.9844584","53.28625","-58.73717","38.56484","0.9614469","1.645342","48.4299","7.574166","0.1514803","0","21.87823","0.4487859","0.4487859","0","0","0","0.4487859","400.3742","0","0","1.796823","0.3129533","0.2973056","0","0","2.234376","3.158792","1.332389","0","1.332389","11.9851","87.4627","0","20","0.05715877","0.08661705","3.574387","0.5694046","1.316274","0.1514803","4.804134"
"1/18/2007 11:00:00 AM","1.103952","65.10275","-43.76897","27.43684","1.081403","1.821346","51.8262","8.367074","0.2330191","0","21.87823","0.497333","0.497333","0","0","0","0.497333","413.0763","0.34458","0","2.054365","0.2782252","0.264314","0","0","1.19854","4.158246","1.19854","0","1.19854","13.07533","95.41872","0","20","0.05729519","0.08661705","3.574387","0.6635759","1.457077","0.2330191","5.979592"
"1/18/2007 12:00:00 PM","1.176222","72.19772","-9.714001","21.14812","1.153392","1.923768","53.87357","11.18016","0.657529","0","21.87823","0.7271217","0.7271217","0","0","0","0.7271217","355.0021","1.523819","0","2.581297","0.07325552","0.06959274","0","0","0.3266934","5.029871","0.3266934","0","0.3266934","13.3754","97.60857","0","20","0.05743161","0.08661705","3.574387","1.128598","1.539015","0.657529","6.953639"
"1/18/2007 1:00:00 PM","1.101748","69.02246","32.35033","23.90447","1.080023","1.819359","51.78703","7.97652","0.1866193","0","21.87823","0.3793179","0.3793179","0","0","0","0.3793179","528.8382","1.446287","0","2.005978","0.2028407","0.1926987","0","0","0.1702314","5.264997","0.1702314","0","0.1702314","13.53204","98.75166","0","20","0.05756802","0.08661705","3.574387","0.5105594","1.455487","0.1866193","7.084356"
"1/18/2007 2:00:00 PM","0.8943275","58.55362","53.92476","33.54111","0.8753576","1.514944","46.00412","7.908203","0.180653","0","21.87823","0.4156097","0.4156097","0","0","0","0.4156097","407.9783","1.178843","0","1.695597","0.2473229","0.2349567","0","0","0.0887785","5.386913","0.0887785","0","0.0887785","13.61381","99.34837","0","20","0.05770444","0.08661705","3.574387","0.5474971","1.211955","0.180653","6.901857"
"1/18/2007 3:00:00 PM","0.6453206","45.71152","63.15553","45.89669","0.631083","1.126553","39.17356","7.921381","0.1818038","0","21.87823","0.3412013","0.3412013","0","0","0","0.3412013","383.456","0.9124463","0","1.308357","0.1677869","0.1593975","0","0","0.04632002","5.45033","0.04632002","0","0.04632002","13.65649","99.67825","0","20","0.05784086","0.1050627","4.335574","0.4662234","0.9012425","0.1818038","6.576883"
"1/18/2007 4:00:00 PM","0.5674999","32.08594","67.35316","59.27024","0.5474037","0.9873102","36.85134","6.77651","0.08590897","0","21.87823","0.282879","0.282879","0","0","0","0.282879","379.3916","0.757778","0","1.073219","0.2073369","0.19697","0","0","0.02219528","5.484311","0.02219528","0","0.02219528","13.67695","99.82757","0","20","0.05797727","0.1050627","4.335574","0.3541214","0.7898481","0.08590897","6.471621"
"1/18/2007 5:00:00 PM","0.3388694","18.16679","69.08387","73.0702","0.3178882","0.5893762","30.52768","7.858291","0.1762939","0","21.87823","0.7782076","0.7782076","0","0","0","0.7782076","98.38892","0","0","0.7656701","0.6335933","0.6019136","0","0","0.0122498","5.500132","0","0.04421716","-0.04421716","13.62896","99.4773","0","20","0.05811369","0.1050627","4.335574","0.9441753","0.4715009","0.1762939","6.089508"
"1/18/2007 6:00:00 PM","0.06217446","4.161388","69.25056","87.04429","0.05074328","0.09702368","23.25051","10.53049","0.5554005","0","21.87823","0.6462598","0.6462598","0","0","0","0.6462598","100.9539","0","0","0.6524242","0.09564136","0.09085929","0","0","0.05880176","5.463002","0.001382319","0","0.001382319","13.63023","99.4866","0","20","0.05825011","0.1050627","4.335574","0.9885859","0.07761894","0.5554005","5.560026"
"1/18/2007 7:00:00 PM","0","0","68.09063","90","0","0","21.87823","10.18709","0.500386","0","21.87823","0.7340487","0.7340487","0","0","0","0.7340487","68.16795","0","0","0.500386","0.2459607","0.2336627","0","0","0.05580902","5.463988","0","0.2459607","-0.2459607","13.36256","97.53287","0","20","0.05838653","0.1050652","4.335677","1.057647","0","0.500386","5.463988"
"1/18/2007 8:00:00 PM","0","0","65.41901","90","0","0","21.87823","7.369456","0.1336022","0","21.87823","0.5649233","0.5649233","0","0","0","0.5649233","23.64962","0","0","0.1336022","0.4540223","0.4313212","0","0","0.2926694","5.25593","0","0.4540223","-0.4540223","12.86705","93.91616","0","20","0.05852294","0.1050652","4.335677","0.6882168","0","0.1336022","5.25593"
"1/18/2007 9:00:00 PM","0","0","60.53769","90","0","0","21.87823","4.023962","0.01028554","0","21.87823","0.4875544","0.4875544","0","0","0","0.4875544","2.109619","0","0","0.01028554","0.5023883","0.4772689","0","0","0.7169164","4.866442","0","0.5023883","-0.5023883","12.31839","89.91151","0","20","0.05865936","0.1050652","4.335677","0.5414526","0","0.01028554","4.866442"
"1/18/2007 10:00:00 PM","0","0","51.7715","90","0","0","21.87823","4.951095","0.02647953","0","21.87823","0.2034685","0.2034685","0","0","0","0.2034685","13.01407","0","0.00000000000000002775558","0.02647953","0.1863042","0.176989","0","0","1.171415","4.428607","0","0.1863042","-0.1863042","12.11581","88.43285","0","20","0.05879578","0.1050652","4.335677","0.2370551","0","0.02647953","4.428607"
"1/18/2007 11:00:00 PM","0","0","35.46733","90","0","0","21.87823","3.992722","0.009739877","0","21.87823","0.151214","0.151214","0","0","0","0.151214","6.441119","0","0.00000000000000002775558","0.009739877","0.1489202","0.1414742","0","0","1.30346","4.265197","0","0.1489202","-0.1489202","11.95395","87.25149","0","20","0.0589322","0.1050652","4.335677","0.1712054","0","0.009739877","4.265197"
"1/19/2007 12:00:00 AM","0","0","7.394064","90","0","0","21.87823","2.07533","0","0","21.87823","0.08903574","0.08903574","0","0","0","0.08903574","0","0","0","0","0.09372184","0.08903574","0","0","1.419179","4.133967","0","0.09372184","-0.09372184","11.85217","86.50857","0","20","0.05906861","0.1050652","4.335677","0.09793932","0","0","4.133967"
"1/19/2007 1:00:00 AM","0","0","-25.05674","90","0","0","21.87823","1.852548","0","0","21.87823","0.1108369","0.1108369","0","0","0","0.1108369","0","0","0.00000000000000001387779","0","0.1166704","0.1108369","0","0","1.490054","4.051133","0","0.1166704","-0.1166704","11.72542","85.58345","0","20","0.05920503","0.1050652","4.335677","0.1219205","0","0","4.051133"
"1/19/2007 2:00:00 AM","0","0","-46.27346","90","0","0","21.87823","3.129615","0","0","21.87823","0.05305447","0.05305447","0","0","0","0.05305447","0","0","0.000000000000000006938894","0","0.05584681","0.05305447","0","0","1.591365","3.947652","0","0.05584681","-0.05584681","11.6648","85.14098","0","20","0.05934145","0.1050652","4.335677","0.05835992","0","0","3.947652"
"1/19/2007 3:00:00 AM","0","0","-57.64445","90","0","0","21.87823","3.411022","0","0","21.87823","0.09436616","0.09436616","0","0","0","0.09436616","0","0","0","0","0.0993328","0.09436616","0","0","1.633066","3.898028","0","0.0993328","-0.0993328","11.55692","84.35353","0","20","0.05947786","0.1050652","4.335677","0.1038028","0","0","3.898028"
"1/19/2007 4:00:00 AM","0","0","-63.8726","90","0","0","21.87823","3.955663","0.009092565","0","21.87823","0.3504564","0.3504564","0","0","0","0.3504564","2.594492","0","0","0.009092565","0.3593304","0.3413639","0","0","1.723064","3.809505","0","0.3593304","-0.3593304","11.16526","81.49484","0","20","0.05961428","0.1050652","4.335677","0.3900484","0","0.009092565","3.809505"
"1/19/2007 5:00:00 AM","0","0","-67.34899","90","0","0","21.87823","3.104983","0","0","21.87823","0.3832094","0.3832094","0","0","0","0.3832094","0","0","0.00000000000000005551115","0","0.4033783","0.3832094","0","0","2.073167","3.4859","0","0.4033783","-0.4033783","10.72533","78.28379","0","20","0.0597507","0.1050652","4.335677","0.4215303","0","0","3.4859"
"1/19/2007 6:00:00 AM","0.01590663","0","-69.10346","90","0","0","21.87823","2.38226","0","0","21.87823","0.4930474","0.4930474","0","0","0","0.4930474","0","0","0.0000000000000001110223","0","0.5189973","0.4930474","0","0","2.449992","3.118212","0","0.5189973","-0.5189973","10.1584","74.1458","0","20","0.05988711","0.1050652","4.335677","0.5423522","0","0","3.118212"
"1/19/2007 7:00:00 AM","0.2064276","12.18259","-69.51197","79.02114","0.1887302","0.3552229","26.99826","1.531348","0","0","21.87823","0.4709179","0.4709179","0","0","0","0.4709179","75.43203","0","0","0.3552229","0.495703","0.4709179","0","0","2.938593","2.637838","0","0.1404801","-0.1404801","10.00574","73.03152","0","20","0.06002353","0.1050652","4.335677","0.5180097","0.2841783","0","2.993061"
"1/19/2007 8:00:00 AM","0.5101241","26.1756","-68.52667","65.10578","0.4880612","0.8866653","35.20992","1.631146","0","0","21.87823","0.2404456","0.2404456","0","0","0","0.2404456","368.7592","0","0","0.8866653","0.2531006","0.2404456","0","0","3.027152","2.507224","0.6335647","0","0.6335647","10.58567","77.26445","0","20","0.06015995","0.1050652","4.335677","0.2644901","0.7093322","0","3.393889"
"1/19/2007 9:00:00 AM","0.7345345","39.98457","-65.59273","51.4825","0.7131658","1.26008","41.4602","1.190742","0","0","21.87823","0.3866596","0.3866596","0","0","0","0.3866596","325.8886","0","0","1.26008","0.4070101","0.3866596","0","0","2.454146","3.000562","0.8530695","0","0.8530695","11.36462","82.94995","0","20","0.06029637","0.1050652","4.335677","0.4253255","1.008064","0","4.260641"
"1/19/2007 10:00:00 AM","0.8373871","53.29004","-59.07381","38.54473","0.8185981","1.427115","44.41008","1.891907","0","0","21.87823","0.311243","0.311243","0","0","0","0.311243","458.5213","0","0","1.427115","0.3276242","0.311243","0","0","1.764869","3.651057","1.099491","0","1.099491","12.36583","90.25777","0","20","0.06043278","0.1050652","4.335677","0.3423673","1.141692","0","5.078172"
"1/19/2007 11:00:00 AM","1.027396","65.1694","-44.22068","27.35353","1.006792","1.712655","49.71151","3.069287","0","0","21.87823","0.6100806","0.6100806","0","0","0","0.6100806","280.726","0.1521163","0","1.712655","0.6421902","0.6100806","0","0","0.9183486","4.466732","0.9183486","0","0.9183486","13.20378","96.37389","0","20","0.0605692","0.1050652","4.335677","0.6710887","1.370124","0","6.179387"
"1/19/2007 12:00:00 PM","1.16342","72.36584","-10.07762","20.97693","1.141103","1.906455","53.52359","2.331042","0","0","21.87823","0.5770258","0.5770258","0","0","0","0.5770258","330.3934","1.040728","0","1.906455","0.6073955","0.5770258","0","0","0.2583312","5.131722","0.2583312","0","0.2583312","13.44124","98.10717","0","20","0.06070562","0.1050652","4.335677","0.6347283","1.525164","0","7.038177"
"1/19/2007 1:00:00 PM","0.9968444","69.21923","32.46912","23.70498","0.9777337","1.669629","48.88992","2.616761","0","0","21.87823","0.380518","0.380518","0","0","0","0.380518","438.7779","1.134424","0","1.669629","0.4005452","0.380518","0","0","0.1346595","5.317248","0.1346595","0","0.1346595","13.5652","99.01194","0","20","0.06084203","0.1050652","4.335677","0.4185697","1.335703","0","6.986877"
"1/19/2007 2:00:00 PM","0.9747919","58.71426","54.15774","33.37056","0.9539052","1.634055","48.21701","3.379664","0","0","21.87823","0.271996","0.271996","0","0","0","0.271996","600.7643","1.277503","0","1.634055","0.2863116","0.271996","0","0","0.07024076","5.413579","0.07024076","0","0.07024076","13.62991","99.48423","0","20","0.06097845","0.1050652","4.335677","0.2991956","1.307244","0","7.047634"
"1/19/2007 3:00:00 PM","0.7984198","45.84158","63.37578","45.75568","0.7778227","1.363114","43.26752","3.676987","0.004225002","0","21.87823","0.4131303","0.4131303","0","0","0","0.4131303","330.9704","0.8960354","0","1.367339","0.4304266","0.4089053","0","0","0.03665169","5.463723","0.03665169","0","0.03665169","13.66369","99.73077","0","20","0.06111487","0.1050652","4.335677","0.4565558","1.090491","0.004225002","6.826837"
"1/19/2007 4:00:00 PM","0.4733267","32.19331","67.55421","59.15228","0.459507","0.8376778","34.42171","4.263642","0.01447196","0","21.87823","0.3166951","0.3166951","0","0","0","0.3166951","269.0758","0.5004199","0","0.8521498","0.3181296","0.3022231","0","0","0.0191284","5.489861","0.0191284","0","0.0191284","13.68132","99.86604","0","20","0.06125129","0.1116509","4.607446","0.3556005","0.6701423","0.01447196","6.327538"
"1/19/2007 5:00:00 PM","0.2483617","18.25547","69.27409","72.97124","0.2382853","0.4459264","28.34995","3.099428","0","0","21.87823","0.5992617","0.5992617","0","0","0","0.5992617","74.41264","0","0","0.4459264","0.6308018","0.5992617","0","0","0.009278116","5.503828","0","0.1848753","-0.1848753","13.48029","98.39865","0","20","0.0613877","0.1116509","4.607446","0.6591879","0.3567412","0","5.949754"
"1/19/2007 6:00:00 PM","0.04443321","4.232694","69.43929","86.96267","0.04168677","0.07978865","23.00536","2.290511","0","0","21.87823","1.089154","1.089154","1.013354","0","0.3900416","1.089154","7.325747","0","0.0000000000000002220446","0.07978865","0.07978865","0.07579921","0","0","0.1906382","5.347965","0","0","0","13.48029","98.39865","0","20","0.06152412","0.1116509","4.607446","1.198069","0.06383092","2.7","5.427754"
"1/19/2007 7:00:00 PM","0","0","68.2876","90","0","0","21.87823","2.460737","0","0","21.87823","0.9544479","0.9544479","0.9544479","0","0.3761411","0.9544479","0","0","0","0","0","0","0","0","0.1781034","5.347965","0","0","0","13.48029","98.39865","0","20","0.06166054","0.1116509","4.607446","1.049893","0","2.7","5.347965"
"1/19/2007 8:00:00 PM","0","0","65.63575","90","0","0","21.87823","0.6963245","0","0","21.87823","0.4463391","0.4463391","0","0","0","0.4463391","0","0","0","0","0.4698307","0.4463391","0","0","0.1738868","5.347964","0","0.4698307","-0.4698307","12.96742","94.65495","0","20","0.06179696","0.1116509","4.607446","0.4909731","0","0","5.347964"
"1/19/2007 9:00:00 PM","0","0","60.78941","90","0","0","21.87823","0.8136688","0","0","21.87823","0.3826533","0.3826533","0","0","0","0.3826533","0","0","0","0","0.4027929","0.3826533","0","0","0.6296818","4.946122","0","0.4027929","-0.4027929","12.52813","91.44837","0","20","0.06193337","0.1116509","4.607446","0.4209186","0","0","4.946122"
"1/19/2007 10:00:00 PM","0","0","52.07631","90","0","0","21.87823","2.040638","0","0","21.87823","0.2296766","0.2296766","0","0","0","0.2296766","0","0","0.00000000000000002775558","0","0.2417649","0.2296766","0","0","0.9890326","4.597137","0","0.2417649","-0.2417649","12.26503","89.52795","0","20","0.06206979","0.1116509","4.607446","0.2526443","0","0","4.597137"
"1/19/2007 11:00:00 PM","0","0","35.81949","90","0","0","21.87823","2.804892","0","0","21.87823","0.2360768","0.2360768","0","0","0","0.2360768","0","0","0.00000000000000002775558","0","0.2485019","0.2360768","0","0","1.184555","4.386011","0","0.2485019","-0.2485019","11.99459","87.55383","0","20","0.0622062","0.1116509","4.607446","0.2596845","0","0","4.386011"
"1/20/2007 12:00:00 AM","0","0","7.641849","90","0","0","21.87823","3.796743","0.006316754","0","21.87823","0.07497147","0.07497147","0","0","0","0.07497147","8.425545","0","0.00000000000000001387779","0.006316754","0.07226811","0.06865471","0","0","1.397703","4.167326","0","0.07226811","-0.07226811","11.91612","86.9811","0","20","0.06234262","0.1116509","4.607446","0.08562699","0","0.006316754","4.167326"
"1/20/2007 1:00:00 AM","0","0","-25.09951","90","0","0","21.87823","3.222119","0","0","21.87823","0.06769986","0.06769986","0","0","0","0.06769986","0","0","0","0","0.07126301","0.06769986","0","0","1.439292","4.103568","0","0.07126301","-0.07126301","11.83875","86.41634","0","20","0.06247904","0.1116509","4.607446","0.07446984","0","0","4.103568"
"1/20/2007 2:00:00 AM","0","0","-46.4453","90","0","0","21.87823","4.606589","0.02046213","0","21.87823","0.09200548","0.09200548","0","0","0","0.09200548","22.24012","0","0.00000000000000001387779","0.02046213","0.07530879","0.07154335","0","0","1.494328","4.040558","0","0.07530879","-0.07530879","11.75699","85.81949","0","20","0.06261545","0.1116509","4.607446","0.1114371","0","0.02046213","4.040558"
"1/20/2007 3:00:00 AM","0","0","-57.83495","90","0","0","21.87823","5.302943","0.03262517","0","21.87823","0.09891492","0.09891492","0","0","0","0.09891492","32.98306","0","0.00000000000000001387779","0.03262517","0.06977869","0.06628975","0","0","1.558381","3.973819","0","0.06977869","-0.06977869","11.68123","85.2665","0","20","0.06275187","0.1116509","4.607446","0.125119","0","0.03262517","3.973819"
"1/20/2007 4:00:00 AM","0","0","-64.05887","90","0","0","21.87823","5.377915","0.03393469","0","21.87823","0.2642375","0.2642375","0","0","0","0.2642375","12.8425","0","0","0.03393469","0.242424","0.2303028","0","0","1.618371","3.911848","0","0.242424","-0.242424","11.41742","83.34083","0","20","0.06288829","0.1116509","4.607446","0.3076286","0","0.03393469","3.911848"
"1/20/2007 5:00:00 AM","0","0","-67.53173","90","0","0","21.87823","4.320517","0.01546539","0","21.87823","0.4316025","0.4316025","0","0","0","0.4316025","3.583248","0","0.00000000000000005551115","0.01546539","0.438039","0.4161371","0","0","1.852039","3.695018","0","0.438039","-0.438039","10.93946","79.85197","0","20","0.06302471","0.1116509","4.607446","0.4824954","0","0.01546539","3.695018"
"1/20/2007 6:00:00 AM","0.01671145","0","-69.28903","90","0","0","21.87823","5.198298","0.03079737","0","21.87823","0.5762503","0.5762503","0","0","0","0.5762503","5.344444","0","0.0000000000000001110223","0.03079737","0.574161","0.5454529","0","0","2.272219","3.298111","0","0.574161","-0.574161","10.31179","75.27036","0","20","0.06316113","0.1116509","4.607446","0.649274","0","0.03079737","3.298111"
"1/20/2007 7:00:00 AM","0.2535283","12.11008","-69.70934","79.08266","0.2300604","0.4309462","28.12539","4.87624","0.02517206","0","21.87823","0.3364048","0.3364048","0","0","0","0.3364048","135.5861","0","0","0.4561182","0.3276134","0.3112327","0","0","2.816623","2.76893","0.1033328","0","0.1033328","10.40695","75.96495","0","20","0.06329754","0.1116509","4.607446","0.3826313","0.3447569","0.02517206","3.199877"
"1/20/2007 8:00:00 AM","0.4891438","26.12238","-68.74851","65.14682","0.4682347","0.8526896","34.66252","7.315683","0.128906","0","21.87823","0.3031507","0.3031507","0","0","0","0.3031507","323.7979","0","0","0.9815956","0.1834154","0.1742446","0","0","2.668308","2.849736","0.6692742","0","0.6692742","11.01932","80.43495","0","20","0.06343396","0.1116509","4.607446","0.3979187","0.6821517","0.128906","3.702426"
"1/20/2007 9:00:00 AM","0.7464779","39.95571","-65.85903","51.49724","0.7249096","1.278935","41.78806","7.972179","0.1862402","0","21.87823","0.3396792","0.3396792","0","0","0","0.3396792","431.3409","0","0","1.465175","0.1615147","0.1534389","0","0","2.085663","3.364798","1.11742","0","1.11742","12.03666","87.86095","0","20","0.06357038","0.1116509","4.607446","0.4667672","1.023148","0.1862402","4.643733"
"1/20/2007 10:00:00 AM","0.976125","53.29727","-59.41845","38.52074","0.9537585","1.633835","48.21286","9.590459","0.4013843","0","21.87823","0.5807732","0.5807732","0","0","0","0.5807732","350.4328","0.2524813","0","2.035219","0.1888304","0.1793889","0","0","1.192523","4.201455","1.192523","0","1.192523","13.12148","95.77951","0","20","0.06370679","0.1116509","4.607446","0.8395426","1.307068","0.4013843","5.83529"
"1/20/2007 11:00:00 AM","1.029425","65.24031","-44.68217","27.26545","1.008988","1.715891","49.77365","9.867213","0.4473072","0","21.87823","0.5290653","0.5290653","0","0","0","0.5290653","408.8717","1.329028","0","2.163198","0.08606113","0.08175808","0","0","0.3008018","5.067456","0.3008018","0","0.3008018","13.39785","97.7969","0","20","0.06384321","0.1116509","4.607446","0.8056254","1.372713","0.4473072","6.783347"
"1/20/2007 12:00:00 PM","1.076634","72.5397","-10.44494","20.79989","1.05639","1.785195","51.11644","7.515297","0.146339","0","21.87823","0.2688404","0.2688404","0","0","0","0.2688404","718.4686","1.499484","0","1.931534","0.1289488","0.1225014","0","0","0.1567619","5.28377","0.1567619","0","0.1567619","13.54212","98.84998","0","20","0.06397963","0.1116509","4.607446","0.3688939","1.428156","0.146339","7.068965"
"1/20/2007 1:00:00 PM","1.144851","69.41969","32.60503","23.50134","1.12267","1.880353","52.999","9.95901","0.4625395","0","21.87823","0.426563","0.426563","0","0","0","0.426563","549.249","1.83457","0","2.342893","0","0","0","0","0.08175989","5.39599","0.08175989","0","0.08175989","13.61743","99.39969","0","20","0.06411605","0.1116509","4.607446","0.700489","1.504283","0.4625395","7.276344"
"1/20/2007 2:00:00 PM","0.8582406","58.87567","54.40518","33.19856","0.840938","1.461859","45.03697","9.353579","0.3620778","0","21.87823","0.3288992","0.3288992","0","0","0","0.3288992","554.558","1.452378","0","1.823937","0","0","0","0","0.0426597","5.45438","0.0426597","0","0.0426597","13.65674","99.68664","0","20","0.06425247","0.1116509","4.607446","0.542828","1.169487","0.3620778","6.916239"
"1/20/2007 3:00:00 PM","0.7988237","45.97097","63.60636","45.61479","0.7784625","1.364124","43.28543","8.234587","0.2168202","0","21.87823","0.3263774","0.3263774","0","0","0","0.3263774","484.3914","1.226537","0","1.580944","0.1153234","0.1095572","0","0","0.02226323","5.484807","0.02226323","0","0.02226323","13.67726","99.83643","0","20","0.06438888","0.1116509","4.607446","0.4674253","1.091299","0.2168202","6.848931"
"1/20/2007 4:00:00 PM","0.595651","32.29924","67.76328","59.0353","0.5748485","1.033324","37.61198","6.700713","0.08259919","0","21.87823","0.2921981","0.2921981","0","0","0","0.2921981","381.9066","0.8010741","0","1.115924","0.2206304","0.2095989","0","0","0.01162002","5.500676","0.01162002","0","0.01162002","13.68797","99.92066","0","20","0.0645253","0.1176997","4.857062","0.3627174","0.8266596","0.08259919","6.534"
"1/20/2007 5:00:00 PM","0.2161445","18.34217","69.47105","72.87386","0.2102014","0.3946546","27.58354","6.159291","0.05895697","0","21.87823","0.5441785","0.5441785","0","0","0","0.5441785","83.35713","0","0","0.4536116","0.5107595","0.4852215","0","0","0.00541699","5.509262","0","0.1161049","-0.1161049","13.56184","98.99992","0","20","0.06466171","0.1176997","4.857062","0.6280748","0.3157237","0.05895697","5.903916"
"1/20/2007 6:00:00 PM","0.0562739","4.301603","69.63409","86.8831","0.0491359","0.09396735","23.20699","4.756084","0.02307333","0","21.87823","0.9853888","0.9853888","0.8730465","0","0.3569323","0.9853888","11.87761","0","0","0.1170407","0.09396735","0.08926898","0","0","0.1190431","5.411599","0","0","0","13.56184","98.99992","0","20","0.06479813","0.1176997","4.857062","1.095464","0.07517388","2.723073","5.505567"
"1/20/2007 7:00:00 PM","0","0","68.49037","90","0","0","21.87823","4.077803","0.01122596","0","21.87823","0.9182681","0.9182681","0.9070421","0","0.3649544","0.9182681","1.222515","0","0","0.01122596","0","0","0","0","0.1111682","5.411599","0","0","0","13.56184","98.99992","0","20","0.06493455","0.1176997","4.857062","1.015708","0","2.711226","5.411599"
"1/20/2007 8:00:00 PM","0","0","65.85832","90","0","0","21.87823","2.17783","0","0","21.87823","0.6245527","0.6245527","0","0","0","0.6245527","0","0","0.0000000000000001110223","0","0.6574239","0.6245527","0","0","0.108519","5.411598","0","0.6574239","-0.6574239","12.84233","93.74754","0","20","0.06507096","0.1176997","4.857062","0.687008","0","0","5.411598"
"1/20/2007 9:00:00 PM","0","0","61.04725","90","0","0","21.87823","1.964435","0","0","21.87823","0.3571337","0.3571337","0","0","0","0.3571337","0","0","0.00000000000000005551115","0","0.3759302","0.3571337","0","0","0.7494454","4.847507","0","0.3759302","-0.3759302","12.43248","90.75573","0","20","0.06520738","0.1176997","4.857062","0.3928471","0","0","4.847507"
"1/20/2007 10:00:00 PM","0","0","52.38773","90","0","0","21.87823","1.236802","0","0","21.87823","0.2599669","0.2599669","0","0","0","0.2599669","0","0","0","0","0.2736494","0.2599669","0","0","1.068938","4.520888","0","0.2736494","-0.2736494","12.13456","88.58096","0","20","0.0653438","0.1176997","4.857062","0.2859636","0","0","4.520888"
