sep=,
"1/20/2007 11:00:00 PM","0","0","36.17807","90","0","0","21.87823","1.720623","0","0","21.87823","0.1407794","0.1407794","0","0","0","0.1407794","0","0","0.00000000000000002775558","0","0.1481889","0.1407794","0","0","1.293727","4.281048","0","0.1481889","-0.1481889","11.97351","87.40527","0","20","0.06548022","0.1176997","4.857062","0.1548574","0","0","4.281048"
"1/21/2007 12:00:00 AM","0","0","7.889914","90","0","0","21.87823","1.681005","0","0","21.87823","0.0878289","0.0878289","0","0","0","0.0878289","0","0","0","0","0.09245148","0.0878289","0","0","1.404211","4.150541","0","0.09245148","-0.09245148","11.8731","86.67233","0","20","0.06561664","0.1176997","4.857062","0.09661179","0","0","4.150541"
"1/21/2007 1:00:00 AM","0","0","-25.15351","90","0","0","21.87823","2.396615","0","0","21.87823","0.08159345","0.08159345","0","0","0","0.08159345","0","0","0.00000000000000001387779","0","0.08588784","0.08159345","0","0","1.472348","4.068882","0","0.08588784","-0.08588784","11.77984","85.9915","0","20","0.06575305","0.1176997","4.857062","0.08975279","0","0","4.068882"
"1/21/2007 2:00:00 AM","0","0","-46.6292","90","0","0","21.87823","2.505776","0","0","21.87823","0.06700125","0.06700125","0","0","0","0.06700125","0","0","0.00000000000000001387779","0","0.07052763","0.06700125","0","0","1.542613","3.992819","0","0.07052763","-0.07052763","11.70327","85.43254","0","20","0.06588947","0.1176997","4.857062","0.07370137","0","0","3.992819"
"1/21/2007 3:00:00 AM","0","0","-58.0351","90","0","0","21.87823","2.639134","0","0","21.87823","0.07264742","0.07264742","0","0","0","0.07264742","0","0","0","0","0.07647096","0.07264742","0","0","1.601083","3.930223","0","0.07647096","-0.07647096","11.62024","84.82643","0","20","0.06602588","0.1176997","4.857062","0.07991216","0","0","3.930223"
"1/21/2007 4:00:00 AM","0","0","-64.253","90","0","0","21.87823","2.731853","0","0","21.87823","0.3450377","0.3450377","0","0","0","0.3450377","0","0","0","0","0.3631975","0.3450377","0","0","1.667858","3.862195","0","0.3631975","-0.3631975","11.22434","81.93645","0","20","0.0661623","0.1176997","4.857062","0.3795414","0","0","3.862195"
"1/21/2007 5:00:00 AM","0","0","-67.72126","90","0","0","21.87823","2.88266","0","0","21.87823","0.3573854","0.3573854","0","0","0","0.3573854","0","0","0.00000000000000005551115","0","0.3761952","0.3573854","0","0","2.023099","3.535661","0","0.3761952","-0.3761952","10.81421","78.94253","0","20","0.06629872","0.1176997","4.857062","0.393124","0","0","3.535661"
"1/21/2007 6:00:00 AM","0.00952042","0","-69.48082","90","0","0","21.87823","3.592056","0.002741533","0","21.87823","0.4457772","0.4457772","0","0","0","0.4457772","0.6150008","0","0","0.002741533","0.4663533","0.4430357","0","0","2.372058","3.19359","0","0.4663533","-0.4663533","10.30516","75.22649","0","20","0.06643514","0.1176997","4.857062","0.4917257","0","0.002741533","3.19359"
"1/21/2007 7:00:00 AM","0.1566831","12.03973","-69.91274","79.14166","0.1483905","0.2805955","25.90018","3.333855","0","0","21.87823","0.4651352","0.4651352","0","0","0","0.4651352","60.32559","0","0","0.2805955","0.4896159","0.4651352","0","0","2.807765","2.763648","0","0.2090204","-0.2090204","10.0778","73.5668","0","20","0.06657156","0.1176997","4.857062","0.5116487","0.2244764","0","3.044243"
"1/21/2007 8:00:00 AM","0.4808296","26.07169","-68.97657","65.18498","0.4604909","0.8393719","34.44885","5.704686","0.03964231","0","21.87823","0.2863198","0.2863198","0","0","0","0.2863198","307.0044","0","0","0.8790142","0.2596605","0.2466775","0","0","2.971303","2.569704","0.5797114","0","0.5797114","10.60876","77.44276","0","20","0.06670797","0.1176997","4.857062","0.3347729","0.6714975","0.03964231","3.409076"
"1/21/2007 9:00:00 AM","0.517328","39.92977","-66.13213","51.50868","0.5071526","0.9192156","35.7375","6.391625","0.06910229","0","21.87823","0.3306508","0.3306508","0","0","0","0.3306508","298.9008","0","0","0.9883179","0.2753143","0.2615485","0","0","2.440849","3.020783","0.6439013","0","0.6439013","11.19809","81.74478","0","20","0.06684439","0.1176997","4.857062","0.3982671","0.7353725","0.06910229","3.939998"
"1/21/2007 10:00:00 AM","0.5625099","53.3079","-59.77106","38.4929","0.5562797","1.002229","37.09724","5.967229","0.05057022","0","21.87823","0.4578603","0.4578603","0","0","0","0.4578603","229.9389","0","0","1.052799","0.4287264","0.4072901","0","0","1.921498","3.513876","0.5735023","0","0.5735023","11.7234","85.57949","0","20","0.0669808","0.1176997","4.857062","0.5289314","0.8017829","0.05057022","4.516105"
"1/21/2007 11:00:00 AM","0.751032","65.31544","-45.15359","27.17266","0.7402799","1.303518","42.21745","5.723154","0.03996488","0","21.87823","0.4094055","0.4094055","0","0","0","0.4094055","328.1545","0","0","1.343483","0.3888849","0.3694406","0","0","1.489955","3.946691","0.9146331","0","0.9146331","12.55798","91.67188","0","20","0.06711722","0.1176997","4.857062","0.4703285","1.042814","0.03996488","5.250208"
"1/21/2007 12:00:00 PM","0.9415423","72.71922","-10.8162","20.61703","0.9250816","1.590675","47.40403","7.97702","0.186663","0","21.87823","0.6344613","0.6344613","0","0","0","0.6344613","280.1335","0.3323965","0","1.777338","0.4713666","0.4477983","0","0","0.7869122","4.621308","0.7869122","0","0.7869122","13.27705","96.92097","0","20","0.06725364","0.1176997","4.857062","0.7912389","1.27254","0.186663","6.211984"
"1/21/2007 1:00:00 PM","0.9265905","69.62371","32.75869","23.29366","0.910027","1.567866","46.97985","5.611557","0.03801566","0","21.87823","0.3838533","0.3838533","0","0","0","0.3838533","418.3582","0.9845957","0","1.605882","0.3640396","0.3458377","0","0","0.219231","5.189736","0.219231","0","0.219231","13.47866","98.39275","0","20","0.06739005","0.1176997","4.857062","0.4412465","1.254293","0.03801566","6.757602"
"1/21/2007 2:00:00 PM","0.8661763","59.03769","54.66727","33.02527","0.8488194","1.474062","45.25829","4.771343","0.02333985","0","21.87823","0.4452258","0.4452258","0","0","0","0.4452258","336.3242","0.9156699","0","1.497402","0.4440904","0.4218859","0","0","0.1143021","5.346985","0.1143021","0","0.1143021","13.58391","99.16101","0","20","0.06752647","0.1176997","4.857062","0.5014183","1.17925","0.02333985","6.821048"
"1/21/2007 3:00:00 PM","0.4565864","46.09958","63.8473","45.47412","0.4523931","0.8254169","34.22549","5.628854","0.03831778","0","21.87823","0.4816941","0.4816941","0","0","0","0.4816941","179.3119","0.2990764","0","0.8637347","0.4667119","0.4433763","0","0","0.05962857","5.428699","0.05962857","0","0.05962857","13.63885","99.56204","0","20","0.06766289","0.1176997","4.857062","0.5490224","0.6603335","0.03831778","6.254116"
"1/21/2007 4:00:00 PM","0.2826906","32.40363","67.98032","58.91942","0.2808054","0.5228966","29.51221","6.705907","0.082826","0","21.87823","0.4164684","0.4164684","0","0","0","0.4164684","145.4427","0.1405781","0","0.6057226","0.3512025","0.3336423","0","0","0.03111604","5.471252","0.03111604","0","0.03111604","13.66752","99.77139","0","20","0.06779931","0.1176997","4.857062","0.4995282","0.4183173","0.082826","5.994149"
"1/21/2007 5:00:00 PM","0.2042544","18.42682","69.67471","72.77815","0.1996563","0.3753137","27.29602","5.639479","0.03850336","0","21.87823","0.4758429","0.4758429","0","0","0","0.4758429","86.96507","0.00000000000000005551115","0","0.4138171","0.4603574","0.4373395","0","0","0.01623986","5.493437","0","0.08504368","-0.08504368","13.57517","99.09725","0","20","0.06793573","0.1176997","4.857062","0.5426789","0.300251","0.03850336","5.868751"
"1/21/2007 6:00:00 PM","0.0558968","4.368046","69.83492","86.80564","0.04934237","0.09435999","23.21258","6.026917","0.05317659","0","21.87823","1.036808","1.036808","0.8939899","0","0.3618745","1.036808","14.22988","0","0","0.1475366","0.09435999","0.089642","0","0","0.1034027","5.421925","0","0","0","13.57517","99.09725","0","20","0.06807214","0.1176997","4.857062","1.167078","0.07548799","2.753177","5.516285"
"1/21/2007 7:00:00 PM","0","0","68.69888","90","0","0","21.87823","4.67728","0.02169687","0","21.87823","0.9353662","0.9353662","0.9136693","0","0.3665183","0.9353662","2.319613","0","0","0.02169687","0","0","0","0","0.0989773","5.421925","0","0","0","13.57517","99.09725","0","20","0.06820856","0.1176997","4.857062","1.039751","0","2.721697","5.421925"
"1/21/2007 8:00:00 PM","0","0","66.08665","90","0","0","21.87823","2.070848","0","0","21.87823","0.567275","0.567275","0","0","0","0.567275","0","0","0.0000000000000001110223","0","0.5971316","0.567275","0","0","0.09748844","5.421924","0","0.5971316","-0.5971316","12.92219","94.33054","0","20","0.06834497","0.1176997","4.857062","0.6240025","0","0","5.421924"
"1/21/2007 9:00:00 PM","0","0","61.31116","90","0","0","21.87823","2.293944","0","0","21.87823","0.3669805","0.3669805","0","0","0","0.3669805","0","0","0.00000000000000005551115","0","0.3862953","0.3669805","0","0","0.6789289","4.910694","0","0.3862953","-0.3862953","12.50099","91.25581","0","20","0.06848139","0.1176997","4.857062","0.4036785","0","0","4.910694"
"1/21/2007 10:00:00 PM","0","0","52.70572","90","0","0","21.87823","2.26159","0","0","21.87823","0.2286721","0.2286721","0","0","0","0.2286721","0","0","0.00000000000000002775558","0","0.2407075","0.2286721","0","0","1.01293","4.57574","0","0.2407075","-0.2407075","12.23905","89.3437","0","20","0.06861781","0.1176997","4.857062","0.2515393","0","0","4.57574"
"1/21/2007 11:00:00 PM","0","0","36.54314","90","0","0","21.87823","2.754073","0","0","21.87823","0.1817236","0.1817236","0","0","0","0.1817236","0","0","0","0","0.191288","0.1817236","0","0","1.205592","4.365387","0","0.191288","-0.191288","12.03103","87.82517","0","20","0.06875423","0.1176997","4.857062","0.1998959","0","0","4.365387"
"1/22/2007 12:00:00 AM","0","0","8.138271","90","0","0","21.87823","2.507892","0","0","21.87823","0.10991","0.10991","0","0","0","0.10991","0","0","0.00000000000000001387779","0","0.1156947","0.10991","0","0","1.361392","4.197213","0","0.1156947","-0.1156947","11.90535","86.90769","0","20","0.06889065","0.1176997","4.857062","0.120901","0","0","4.197213"
"1/22/2007 1:00:00 AM","0","0","-25.2191","90","0","0","21.87823","2.444063","0","0","21.87823","0.08837536","0.08837536","0","0","0","0.08837536","0","0","0.00000000000000001387779","0","0.09302669","0.08837536","0","0","1.450181","4.09512","0","0.09302669","-0.09302669","11.80432","86.17019","0","20","0.06902706","0.1176997","4.857062","0.0972129","0","0","4.09512"
"1/22/2007 2:00:00 AM","0","0","-46.82533","90","0","0","21.87823","1.760453","0","0","21.87823","0.1325711","0.1325711","0","0","0","0.1325711","0","0","0","0","0.1395485","0.1325711","0","0","1.524944","4.012794","0","0.1395485","-0.1395485","11.65267","85.06318","0","20","0.06916348","0.1176997","4.857062","0.1458282","0","0","4.012794"
"1/22/2007 3:00:00 AM","0","0","-58.24496","90","0","0","21.87823","0.7844193","0","0","21.87823","0.06190882","0.06190882","0","0","0","0.06190882","0","0","0.000000000000000006938894","0","0.06516717","0.06190882","0","0","1.650722","3.888779","0","0.06516717","-0.06516717","11.58192","84.54675","0","20","0.0692999","0.1176997","4.857062","0.06809969","0","0","3.888779"
"1/22/2007 4:00:00 AM","0","0","-64.45499","90","0","0","21.87823","0.6484832","0","0","21.87823","0.1622163","0.1622163","0","0","0","0.1622163","0","0","0.00000000000000002775558","0","0.170754","0.1622163","0","0","1.700546","3.830744","0","0.170754","-0.170754","11.39629","83.19161","0","20","0.06943631","0.1176997","4.857062","0.1784379","0","0","3.830744"
"1/22/2007 5:00:00 AM","0","0","-67.91753","90","0","0","21.87823","0.9653132","0","0","21.87823","0.509604","0.509604","0","0","0","0.509604","0","0","0.0000000000000001110223","0","0.5364253","0.509604","0","0","1.861053","3.677914","0","0.5364253","-0.5364253","10.81018","78.91309","0","20","0.06957273","0.1176997","4.857062","0.5605644","0","0","3.677914"
"1/22/2007 6:00:00 AM","0.01063558","0","-69.67878","90","0","0","21.87823","0.9888932","0","0","21.87823","0.4436544","0.4436544","0","0","0","0.4436544","0","0","0.00000000000000005551115","0","0.4670047","0.4436544","0","0","2.386874","3.190202","0","0.4670047","-0.4670047","10.30041","75.19183","0","20","0.06970914","0.1176997","4.857062","0.4880199","0","0","3.190202"
"1/22/2007 7:00:00 AM","0.1957099","11.97158","-70.12215","79.19813","0.1797403","0.3386531","26.75337","1.081751","0","0","21.87823","0.5222785","0.5222785","0","0","0","0.5222785","64.84148","0","0.0000000000000001110223","0.3386531","0.5497669","0.5222785","0","0","2.81569","2.759605","0","0.2111138","-0.2111138","10.07077","73.52021","0","20","0.06984556","0.1241416","5.122896","0.5745064","0.2709225","0","3.098258"
"1/22/2007 8:00:00 AM","0.415716","26.02356","-69.21078","65.22023","0.3999305","0.7343031","32.78048","1.169824","0","0","21.87823","0.3946748","0.3946748","0","0","0","0.3946748","186.0527","0","0","0.7343031","0.4154472","0.3946748","0","0","2.978025","2.564073","0.3188559","0","0.3188559","10.36367","75.65851","0","20","0.06998198","0.1241416","5.122896","0.4341423","0.5874425","0","3.298377"
"1/22/2007 9:00:00 AM","0.5248987","39.90675","-66.41198","51.51682","0.5143434","0.9314337","35.93634","1.152132","0","0","21.87823","0.3600099","0.3600099","0","0","0","0.3600099","258.7245","0","0","0.9314337","0.3789578","0.3600099","0","0","2.668746","2.813752","0.5524759","0","0.5524759","10.86984","79.35374","0","20","0.0701184","0.1241416","5.122896","0.3960109","0.7451469","0","3.745186"
"1/22/2007 10:00:00 AM","0.809832","53.32191","-60.13162","38.46123","0.7925698","1.386348","43.68049","2.369767","0","0","21.87823","0.2536411","0.2536411","0","0","0","0.2536411","546.5788","0","0","1.386348","0.2669906","0.2536411","0","0","2.20673","3.240586","1.119358","0","1.119358","11.88892","86.79337","0","20","0.07025482","0.1241416","5.122896","0.2790052","1.109079","0","4.626934"
"1/22/2007 11:00:00 AM","1.012293","65.39471","-45.63508","27.0752","0.9926677","1.69179","49.31203","5.595946","0.03774298","0","21.87823","0.5442582","0.5442582","0","0","0","0.5442582","317.778","0","0","1.729533","0.533174","0.5065153","0","0","1.309689","4.082108","1.158616","0","1.158616","12.94328","94.49059","0","20","0.07039123","0.1241416","5.122896","0.6175556","1.353432","0.03774298","5.773898"
"1/22/2007 12:00:00 PM","0.836781","72.90439","-11.19163","20.42839","0.8243309","1.436053","44.57088","5.155705","0.03005341","0","21.87823","0.6344017","0.6344017","0","0","0","0.6344017","231.1006","0.3569498","0","1.466106","0.6361561","0.6043482","0","0","0.4429471","4.927693","0.4429471","0","0.4429471","13.3496","97.45689","0","20","0.07052765","0.1241416","5.122896","0.7128685","1.148842","0.03005341","6.363746"
"1/22/2007 1:00:00 PM","1.009024","69.83118","32.93074","23.08204","0.9902809","1.688255","49.24454","5.378857","0.03395114","0","21.87823","0.3873629","0.3873629","0","0","0","0.3873629","444.5977","1.135261","0","1.722206","0.3720123","0.3534117","0","0","0.1809821","5.246751","0.1809821","0","0.1809821","13.51612","98.67249","0","20","0.07066407","0.1241416","5.122896","0.4430747","1.350604","0.03395114","6.935007"
"1/22/2007 2:00:00 PM","0.9310402","59.20013","54.9442","32.85084","0.9119398","1.57077","47.03373","7.302974","0.1277961","0","21.87823","0.4514838","0.4514838","0","0","0","0.4514838","376.2186","1.135666","0","1.698566","0.340724","0.3236878","0","0","0.09437961","5.376408","0.09437961","0","0.09437961","13.60304","99.30704","0","20","0.07080048","0.1241416","5.122896","0.5605302","1.256616","0.1277961","6.947178"
"1/22/2007 3:00:00 PM","0.7236627","46.22725","64.0986","45.33383","0.7064949","1.249341","41.27404","5.738305","0.04057382","0","21.87823","0.359171","0.359171","0","0","0","0.359171","359.1367","0.8647349","0","1.289915","0.3353655","0.3185972","0","0","0.04924086","5.443836","0.04924086","0","0.04924086","13.64841","99.63828","0","20","0.0709369","0.1241416","5.122896","0.415375","0.999473","0.04057382","6.693177"
"1/22/2007 4:00:00 PM","0.516605","32.50634","68.20532","58.80475","0.5004774","0.9078531","35.55299","5.489553","0.03588465","0","21.87823","0.2297602","0.2297602","0","0","0","0.2297602","410.7491","0.6780767","0","0.9437377","0.2040795","0.1938755","0","0","0.02569688","5.478964","0.02569688","0","0.02569688","13.67209","99.81118","0","20","0.07107332","0.1241416","5.122896","0.2706785","0.7262825","0.03588465","6.386817"
"1/22/2007 5:00:00 PM","0.2679343","18.50932","69.885","72.68421","0.2560451","0.4781717","28.83513","6.131261","0.05773298","0","21.87823","0.6499463","0.6499463","0","0","0","0.6499463","82.45368","0","0","0.5359046","0.6233824","0.5922133","0","0","0.01341192","5.497282","0","0.1452108","-0.1452108","13.51428","98.65909","0","20","0.07120974","0.1241416","5.122896","0.7438074","0.3825373","0.05773298","5.975454"
"1/22/2007 6:00:00 PM","0.04805254","4.431956","70.0417","86.73037","0.0448251","0.08576507","23.0903","5.981491","0.05119297","0","21.87823","1.541456","1.541456","1.408786","0","0.4833539","1.541456","8.884978","0","0","0.136958","0.08576507","0.08147682","0","0","0.157617","5.374979","0","0","0","13.51428","98.65909","0","20","0.07134616","0.1241416","5.122896","1.721198","0.06861206","2.751193","5.460744"
"1/22/2007 7:00:00 PM","0","0","68.91307","90","0","0","21.87823","4.282582","0.01480279","0","21.87823","0.6084507","0.6084507","0","0","0","0.6084507","2.432866","0","0.0000000000000001110223","0.01480279","0.6248925","0.593648","0","0","0.1484168","5.374978","0","0.6248925","-0.6248925","12.83067","93.66853","0","20","0.07148257","0.1241416","5.122896","0.6766972","0","0.01480279","5.374978"
"1/22/2007 8:00:00 PM","0","0","66.3207","90","0","0","21.87823","4.661332","0.02141831","0","21.87823","0.67722","0.67722","0","0","0","0.67722","3.162681","0","0","0.02141831","0.6903176","0.6558017","0","0","0.7554079","4.838596","0","0.6903176","-0.6903176","12.07481","88.15047","0","20","0.07161899","0.1241416","5.122896","0.7556511","0","0.02141831","4.838596"
"1/22/2007 9:00:00 PM","0","0","61.58109","90","0","0","21.87823","4.367381","0.01628394","0","21.87823","0.4695686","0.4695686","0","0","0","0.4695686","3.467851","0","0.00000000000000005551115","0.01628394","0.4771418","0.4532847","0","0","1.39088","4.233041","0","0.4771418","-0.4771418","11.5539","84.34765","0","20","0.0717554","0.1241416","5.122896","0.5246674","0","0.01628394","4.233041"
"1/22/2007 10:00:00 PM","0","0","53.03028","90","0","0","21.87823","3.650959","0.003770386","0","21.87823","0.2691482","0.2691482","0","0","0","0.2691482","1.400859","0","0.00000000000000005551115","0.003770386","0.279345","0.2653778","0","0","1.798062","3.808089","0","0.279345","-0.279345","11.24976","82.12729","0","20","0.07189182","0.1241416","5.122896","0.2979482","0","0.003770386","3.808089"
"1/22/2007 11:00:00 PM","0","0","36.91478","90","0","0","21.87823","4.44799","0.01769192","0","21.87823","0.1706061","0.1706061","0","0","0","0.1706061","10.37004","0","0.00000000000000002775558","0.01769192","0.1609623","0.1529141","0","0","2.017924","3.557094","0","0.1609623","-0.1609623","11.07479","80.84996","0","20","0.07202824","0.1241416","5.122896","0.1965126","0","0.01769192","3.557094"
"1/23/2007 12:00:00 AM","0","0","8.386936","90","0","0","21.87823","3.970964","0.009359831","0","21.87823","0.09357385","0.09357385","0","0","0","0.09357385","10.00261","0","0","0.009359831","0.08864634","0.08421402","0","0","2.137766","3.411739","0","0.08864634","-0.08864634","10.97853","80.14718","0","20","0.07216465","0.1241416","5.122896","0.1076112","0","0.009359831","3.411739"
"1/23/2007 1:00:00 AM","0","0","-25.29664","90","0","0","21.87823","3.757364","0.005628926","0","21.87823","0.08010142","0.08010142","0","0","0","0.08010142","7.027248","0","0","0.005628926","0.0783921","0.0744725","0","0","2.200382","3.331467","0","0.0783921","-0.0783921","10.89341","79.52579","0","20","0.07230107","0.1241416","5.122896","0.09092603","0","0.005628926","3.331467"
"1/23/2007 2:00:00 AM","0","0","-47.0339","90","0","0","21.87823","3.985025","0.009605428","0","21.87823","0.07481872","0.07481872","0","0","0","0.07481872","12.83827","0","0","0.009605428","0.06864557","0.0652133","0","0","2.263541","3.260313","0","0.06864557","-0.06864557","10.81888","78.98173","0","20","0.07243749","0.1241416","5.122896","0.08710331","0","0.009605428","3.260313"
"1/23/2007 3:00:00 AM","0","0","-58.46458","90","0","0","21.87823","4.009028","0.01002468","0","21.87823","0.08941017","0.08941017","0","0","0","0.08941017","11.21202","0","0.00000000000000001387779","0.01002468","0.08356367","0.07938548","0","0","2.321374","3.197877","0","0.08356367","-0.08356367","10.72814","78.31929","0","20","0.07257391","0.1241416","5.122896","0.1033635","0","0.01002468","3.197877"
"1/23/2007 4:00:00 AM","0","0","-64.6648","90","0","0","21.87823","4.738264","0.02276206","0","21.87823","0.2414228","0.2414228","0","0","0","0.2414228","9.428301","0","0.00000000000000002775558","0.02276206","0.2301692","0.2186607","0","0","2.396613","3.121686","0","0.2301692","-0.2301692","10.47771","76.49104","0","20","0.07271032","0.1241416","5.122896","0.2769461","0","0.02276206","3.121686"
"1/23/2007 5:00:00 AM","0","0","-68.12053","90","0","0","21.87823","4.38707","0.01662785","0","21.87823","0.3778544","0.3778544","0","0","0","0.3778544","4.400598","0","0.00000000000000005551115","0.01662785","0.3802385","0.3612266","0","0","2.620654","2.910426","0","0.3802385","-0.3802385","10.06314","73.46931","0","20","0.07284674","0.1306056","5.389645","0.4239538","0","0.01662785","2.910426"
"1/23/2007 6:00:00 AM","0.00344118","0","-69.88286","90","0","0","21.87823","4.131699","0.01216735","0","21.87823","0.4706647","0.4706647","0","0","0","0.4706647","2.585142","0","0","0.01216735","0.4826287","0.4584973","0","0","2.987735","2.557939","0","0.4826287","-0.4826287","9.536205","69.62222","0","20","0.07298316","0.1306056","5.389645","0.5238148","0","0.01216735","2.557939"
"1/23/2007 7:00:00 AM","0.05182488","11.90569","-70.33747","79.25198","0.05169554","0.09883384","23.27629","3.285506","0","0","21.87823","0.3915868","0.3915868","0","0","0","0.3915868","25.23931","0","0.00000000000000005551115","0.09883384","0.4121967","0.3915868","0","0","3.449127","2.103724","0","0.3133628","-0.3133628","9.194866","67.13017","0","20","0.07311957","0.1306056","5.389645","0.4307455","0.07906707","0","2.202557"
"1/23/2007 8:00:00 AM","0.1225619","25.97801","-69.45109","65.25255","0.1223626","0.2320688","25.19276","2.248508","0","0","21.87823","0.2828252","0.2828252","0","0","0","0.2828252","82.05379","0","0","0.2320688","0.2977107","0.2828252","0","0","3.723387","1.806094","0","0.06564192","-0.06564192","9.123604","66.60989","0","20","0.07325599","0.1306056","5.389645","0.3111077","0.185655","0","2.038162"
"1/23/2007 9:00:00 AM","0.2864416","39.88666","-66.69849","51.52164","0.2855468","0.5314303","29.64195","1.934493","0","0","21.87823","0.2527529","0.2527529","0","0","0","0.2527529","210.2569","0","0","0.5314303","0.2660556","0.2527529","0","0","3.749249","1.74362","0.2653747","0","0.2653747","9.367527","68.39074","0","20","0.07339241","0.1306056","5.389645","0.2780282","0.4251442","0","2.27505"
"1/23/2007 10:00:00 AM","0.6242583","53.33927","-60.50009","38.42577","0.6154568","1.10079","38.73923","2.807438","0","0","21.87823","0.287047","0.287047","0","0","0","0.287047","383.4876","0","0","1.10079","0.3021547","0.287047","0","0","3.497144","1.956979","0.7986349","0","0.7986349","10.09721","73.71801","0","20","0.07352883","0.1306056","5.389645","0.3157517","0.8806316","0","3.057769"
"1/23/2007 11:00:00 AM","0.6583371","65.47805","-46.12677","26.97314","0.6515368","1.16011","39.74254","2.557409","0","0","21.87823","0.626672","0.626672","0","0","0","0.626672","185.1223","0","0","1.16011","0.6596547","0.626672","0","0","2.81865","2.587081","0.5004552","0","0.5004552","10.55599","77.06747","0","20","0.07366525","0.1306056","5.389645","0.6893392","0.9280879","0","3.747191"
"1/23/2007 12:00:00 PM","0.723249","73.09515","-11.57151","20.23402","0.7153532","1.263596","41.52126","3.317385","0","0","21.87823","0.4906897","0.4906897","0","0","0","0.4906897","257.5143","0","0","1.263596","0.5165154","0.4906897","0","0","2.445632","2.976997","0.7470809","0","0.7470809","11.23896","82.05373","0","20","0.07380166","0.1306056","5.389645","0.5397586","1.010877","0","4.240593"
"1/23/2007 1:00:00 PM","0.4223885","70.04195","33.12188","22.86658","0.4214076","0.7717509","33.37162","3.521001","0.001500433","0","21.87823","0.3604343","0.3604343","0","0","0","0.3604343","214.5332","0","0","0.7732513","0.3778251","0.3589339","0","0","1.864419","3.548509","0.3939257","0","0.3939257","11.60051","84.69339","0","20","0.07393808","0.1306056","5.389645","0.3972279","0.6174006","0.001500433","4.32026"
"1/23/2007 2:00:00 PM","0.3811824","59.36285","55.23619","32.67542","0.3802718","0.699847","32.23989","4.253033","0.01428665","0","21.87823","0.3610478","0.3610478","0","0","0","0.3610478","197.7948","0","0","0.7141337","0.3650117","0.3467611","0","0","1.597714","3.846728","0.3348353","0","0.3348353","11.90804","86.93858","0","20","0.07407449","0.1306056","5.389645","0.4042959","0.5598776","0.01428665","4.546575"
"1/23/2007 3:00:00 PM","0.399085","46.35384","64.36028","45.19405","0.3968034","0.7288336","32.69445","2.967593","0","0","21.87823","0.2552145","0.2552145","0","0","0","0.2552145","285.5768","0","0","0.7288336","0.2686468","0.2552145","0","0","1.364066","4.098022","0.4601867","0","0.4601867","12.33009","90.01994","0","20","0.07421091","0.1306056","5.389645","0.2807359","0.5830668","0","4.826855"
"1/23/2007 4:00:00 PM","0.1986762","32.60728","68.43822","58.69141","0.1982695","0.3727665","27.25822","3.86616","0.007529242","0","21.87823","0.3834046","0.3834046","0","0","0","0.3834046","99.18914","0","0","0.3802957","0.3956583","0.3758754","0","0","1.018306","4.439371","0","0.02289177","-0.02289177","12.30526","89.83861","0","20","0.07434733","0.1306056","5.389645","0.4255097","0.2982132","0.007529242","4.812137"
"1/23/2007 5:00:00 PM","0.02117351","18.58958","70.1019","72.59213","0.02115303","0.04058065","22.4499","3.667659","0.004062073","0","21.87823","0.4838086","0.4838086","0","0","0","0.4838086","9.227353","0","0.0000000000000001110223","0.04464273","0.5049964","0.4797466","0","0","1.082484","4.419395","0","0.4644157","-0.4644157","11.79833","86.13762","0","20","0.07448374","0.1306056","5.389645","0.5342205","0.03246452","0.004062073","4.459976"
"1/23/2007 6:00:00 PM","0.04303546","4.493267","70.2544","86.65736","0.0412434","0.078944","22.99336","3.476367","0.0007208314","0","21.87823","0.6584933","0.6584933","0","0","0","0.6584933","12.09805","0","0","0.07966483","0.6923921","0.6577725","0","0","1.556034","4.008621","0","0.6134481","-0.6134481","11.12735","81.23891","0","20","0.07462016","0.1306056","5.389645","0.7247031","0.0631552","0.0007208314","4.087565"
"1/23/2007 7:00:00 PM","0","0","69.13288","90","0","0","21.87823","4.962031","0.02667055","0","21.87823","0.8121462","0.8121462","0","0","0","0.8121462","3.283959","0","0.0000000000000001110223","0.02667055","0.8268164","0.7854756","0","0","2.141856","3.455847","0","0.8268164","-0.8268164","10.22031","74.61674","0","20","0.07475658","0.1306056","5.389645","0.906696","0","0.02667055","3.455847"
"1/23/2007 8:00:00 PM","0","0","66.56039","90","0","0","21.87823","6.440144","0.07122095","0","21.87823","0.6680072","0.6680072","0","0","0","0.6680072","10.6617","0","0.0000000000000001110223","0.07122095","0.628196","0.5967862","0","0","2.929671","2.692176","0","0.628196","-0.628196","9.533056","69.59924","0","20","0.074893","0.1306056","5.389645","0.7704183","0","0.07122095","2.692176"
"1/23/2007 9:00:00 PM","0","0","61.85699","90","0","0","21.87823","5.638351","0.03848367","0","21.87823","0.2940658","0.2940658","0","0","0","0.2940658","13.08675","0","0","0.03848367","0.2690338","0.2555821","0","0","3.49414","2.100989","0","0.2690338","-0.2690338","9.240181","67.46101","0","20","0.07502942","0.1306056","5.389645","0.3427142","0","0.03848367","2.100989"
"1/23/2007 10:00:00 PM","0","0","53.36139","90","0","0","21.87823","4.257105","0.01435778","0","21.87823","0.2948423","0.2948423","0","0","0","0.2948423","4.869647","0","0.00000000000000005551115","0.01435778","0.2952469","0.2804845","0","0","3.694058","1.845759","0","0.2952469","-0.2952469","8.918654","65.11735","0","20","0.07516583","0.1363675","5.627417","0.3315054","0","0.01435778","1.845759"
"1/23/2007 11:00:00 PM","0","0","37.29307","90","0","0","21.87823","5.481095","0.0357369","0","21.87823","0.1968828","0.1968828","0","0","0","0.1968828","18.15136","0","0.00000000000000002775558","0.0357369","0.1696272","0.1611459","0","0","3.95303","1.563658","0","0.1696272","-0.1696272","8.734245","63.77093","0","20","0.07530225","0.1363675","5.627417","0.2344395","0","0.0357369","1.563658"
"1/24/2007 12:00:00 AM","0","0","8.635927","90","0","0","21.87823","3.937247","0.008770909","0","21.87823","0.08715498","0.08715498","0","0","0","0.08715498","10.06358","0","0.00000000000000001387779","0.008770909","0.08250955","0.07838406","0","0","4.09032","1.400585","0","0.08250955","-0.08250955","8.644651","63.11678","0","20","0.07543866","0.1363675","5.627417","0.1002559","0","0.008770909","1.400585"
"1/24/2007 1:00:00 AM","0","0","-25.38651","90","0","0","21.87823","3.372312","0","0","21.87823","0.06010407","0.06010407","0","0","0","0.06010407","0","0","0","0","0.06326745","0.06010407","0","0","4.14952","1.321075","0","0.06326745","-0.06326745","8.575969","62.61532","0","20","0.07557508","0.1363675","5.627417","0.06611448","0","0","1.321075"
"1/24/2007 2:00:00 AM","0","0","-47.25509","90","0","0","21.87823","3.484035","0.0008547569","0","21.87823","0.08573242","0.08573242","0","0","0","0.08573242","0.9970054","0","0.00000000000000001387779","0.0008547569","0.08934491","0.08487767","0","0","4.199999","1.259999","0","0.08934491","-0.08934491","8.478944","61.90691","0","20","0.0757115","0.1363675","5.627417","0.09473304","0","0.0008547569","1.259999"
"1/24/2007 3:00:00 AM","0","0","-58.69399","90","0","0","21.87823","3.676068","0.004208951","0","21.87823","0.06774804","0.06774804","0","0","0","0.06774804","6.212654","0","0","0.004208951","0.06688325","0.06353909","0","0","4.283292","1.173534","0","0.06688325","-0.06688325","8.406333","61.37676","0","20","0.07584792","0.1363675","5.627417","0.07662732","0","0.004208951","1.173534"
"1/24/2007 4:00:00 AM","0","0","-64.88245","90","0","0","21.87823","2.916324","0","0","21.87823","0.2855719","0.2855719","0","0","0","0.2855719","0","0","0","0","0.300602","0.2855719","0","0","4.342806","1.108685","0","0.300602","-0.300602","8.078951","58.98646","0","20","0.07598434","0.1363675","5.627417","0.3141291","0","0","1.108685"
"1/24/2007 5:00:00 AM","0","0","-68.33018","90","0","0","21.87823","3.598689","0.002857396","0","21.87823","0.2991053","0.2991053","0","0","0","0.2991053","0.9553143","0","0.00000000000000005551115","0.002857396","0.3118399","0.2962479","0","0","4.554633","0.8147951","0","0.3118399","-0.3118399","7.739277","56.50642","0","20","0.07612075","0.1363675","5.627417","0.3304445","0","0.002857396","0.8147951"
"1/24/2007 6:00:00 AM","0.002761841","0","-70.09302","90","0","0","21.87823","2.719263","0","0","21.87823","0.4162009","0.4162009","0","0","0","0.4162009","0","0","0.00000000000000005551115","0","0.4381062","0.4162009","0","0","4.554633","0.5072727","0","0.4381062","-0.4381062","7.261241","53.02492","0","20","0.07625717","0.1528699","6.308413","0.457821","0","0","0.5072727"
"1/24/2007 7:00:00 AM","0.07414111","11.84211","-70.55867","79.30321","0.07383565","0.1408092","23.87606","4.049351","0.01072899","0","21.87823","0.3780302","0.3780302","0.675","0","0.3101982","0.3780302","40.08627","0","0","0.1515382","0","0","0.3076987","0.2923138","4.554669","0.07109253","0.4331231","0","0.4331231","7.658596","55.92659","0","20","0.07639359","0.1528699","6.308413","0.4211978","0.1126474","2.710729","0.2119018"
"1/24/2007 8:00:00 AM","0.2127051","25.93507","-69.69743","65.28191","0.2114552","0.3969508","27.61774","4.958027","0.02660061","0","21.87823","0.3834941","0.3834941","0","0","0","0.3834941","110.4454","0","0","0.4235514","0.3756773","0.3568935","0","0","4.554669","0.4349203","0.0212735","0","0.0212735","7.678205","56.06977","0","20","0.07653","0.1528699","6.308413","0.4351438","0.3175607","0.02660061","0.8318712"
"1/24/2007 9:00:00 AM","0.4443608","39.86948","-66.99164","51.52317","0.4385286","0.8014566","33.84327","4.952995","0.02651273","0","21.87823","0.3553333","0.3553333","0","0","0","0.3553333","233.012","0","0","0.8279693","0.3461269","0.3288206","0","0","4.55467","0.4527805","0.4553297","0","0.4553297","8.095827","59.11945","0","20","0.07666642","0.1528699","6.308413","0.404123","0.6411653","0.02651273","1.254237"
"1/24/2007 10:00:00 AM","0.4650403","53.35992","-60.87646","38.38655","0.4622361","0.8423757","34.497","6.487218","0.0732765","0","21.87823","0.4732063","0.4732063","0","0","0","0.4732063","193.4996","0","0","0.9156522","0.4209787","0.3999298","0","0","4.543705","0.8310733","0.421397","0","0.421397","8.482475","61.94294","0","20","0.07680283","0.1528699","6.308413","0.5571651","0.6739005","0.0732765","1.673449"
"1/24/2007 11:00:00 AM","0.5617219","65.56538","-46.62883","26.86655","0.5580833","1.005256","37.14722","5.558615","0.03709093","0","21.87823","0.2502064","0.2502064","0","0","0","0.2502064","416.5948","0","0","1.042347","0.224332","0.2131154","0","0","4.202457","1.177741","0.7809238","0","0.7809238","9.196115","67.15425","0","20","0.07693925","0.1528699","6.308413","0.2937725","0.8042047","0.03709093","2.182997"
"1/24/2007 12:00:00 PM","0.4476547","73.29144","-11.95613","20.03395","0.4465116","0.815263","34.06332","3.864961","0.007508299","0","21.87823","0.3747034","0.3747034","0","0","0","0.3747034","219.5794","0","0","0.8227714","0.3865212","0.3671951","0","0","3.557636","1.808578","0.4287419","0","0.4287419","9.589469","70.02671","0","20","0.07707568","0.1528699","6.308413","0.4159279","0.6522105","0.007508299","2.623841"
"1/24/2007 1:00:00 PM","0.3572304","70.25588","33.33285","22.64739","0.3566949","0.6582981","31.59221","3.736998","0.005273197","0","21.87823","0.3536335","0.3536335","0","0","0","0.3536335","187.6438","0","0","0.6635714","0.366695","0.3483603","0","0","3.249095","2.151297","0.2916031","0","0.2916031","9.857421","71.98341","0","20","0.07721209","0.1528699","6.308413","0.3916335","0.5266385","0.005273197","2.809595"
"1/24/2007 2:00:00 PM","0.345592","59.52567","55.54341","32.49917","0.3449705","0.6375451","31.27039","2.789396","0","0","21.87823","0.3861081","0.3861081","0","0","0","0.3861081","165.1209","0","0","0.6375451","0.4064296","0.3861081","0","0","3.046154","2.382722","0.2311156","0","0.2311156","10.06994","73.5353","0","20","0.07734851","0.1528699","6.308413","0.4247189","0.5100361","0","3.020267"
"1/24/2007 3:00:00 PM","0.272473","46.47922","64.63235","45.05492","0.2720009","0.5070238","29.27136","3.509195","0.001294219","0","21.87823","0.3749068","0.3749068","0","0","0","0.3749068","135.5851","0","0","0.5083179","0.3932764","0.3736126","0","0","2.882252","2.565097","0.1137473","0","0.1137473","10.17467","74.30011","0","20","0.07748492","0.1528699","6.308413","0.4130446","0.405619","0.001294219","3.072121"
"1/24/2007 4:00:00 PM","0.1216112","32.70634","68.67899","58.57951","0.121457","0.230375","25.16816","3.124203","0","0","21.87823","0.2408123","0.2408123","0","0","0","0.2408123","95.66577","0","0.00000000000000002775558","0.230375","0.2534867","0.2408123","0","0","2.811323","2.654595","0","0.02311169","-0.02311169","10.14959","74.117","0","20","0.07762134","0.1528699","6.308413","0.2648936","0.1843","0","2.88497"
"1/24/2007 5:00:00 PM","0.1423069","18.66752","70.32533","72.50198","0.1415051","0.267787","25.71296","2.516605","0","0","21.87823","0.6224635","0.6224635","0","0","0","0.6224635","43.02051","0","0","0.267787","0.6552248","0.6224635","0","0","2.851641","2.63319","0","0.3874378","-0.3874378","9.727138","71.03203","0","20","0.07775776","0.1528699","6.308413","0.6847099","0.2142296","0","2.900977"
"1/24/2007 6:00:00 PM","0.05478647","4.551913","70.47294","86.58665","0.04969034","0.0950217","23.222","1.884212","0","0","21.87823","1.094492","1.094492","1.004221","0","0.3878864","1.094492","8.681809","0","0","0.0950217","0.0950217","0.09027062","0","0","3.253976","2.270404","0.00000000000000005551115","0","0.00000000000000005551115","9.727138","71.03203","0","20","0.07789417","0.1528699","6.308413","1.203941","0.07601736","2.7","2.365426"
"1/24/2007 7:00:00 PM","0","0","69.35825","90","0","0","21.87823","1.961063","0","0","21.87823","0.7644808","0.7644808","0","0","0","0.7644808","0","0","0.0000000000000001110223","0","0.8047167","0.7644808","0","0","3.224619","2.270404","0","0.8047167","-0.8047167","8.844607","64.58739","0","20","0.07803059","0.1528699","6.308413","0.8409289","0","0","2.270404"
"1/24/2007 8:00:00 PM","0","0","66.80566","90","0","0","21.87823","1.876303","0","0","21.87823","0.5004662","0.5004662","0","0","0","0.5004662","0","0","0","0","0.5268065","0.5004662","0","0","4.056877","1.499315","0","0.5268065","-0.5268065","8.269083","60.38464","0","20","0.07816701","0.1528699","6.308413","0.5505128","0","0","1.499315"
"1/24/2007 9:00:00 PM","0","0","62.1388","90","0","0","21.87823","2.512848","0","0","21.87823","0.3569225","0.3569225","0","0","0","0.3569225","0","0","0","0","0.3757079","0.3569225","0","0","4.544419","0.9868381","0","0.3757079","-0.3757079","7.859483","57.39355","0","20","0.07830343","0.1528699","6.308413","0.3926148","0","0","0.9868381"
"1/24/2007 10:00:00 PM","0","0","53.69902","90","0","0","21.87823","1.998387","0","0","21.87823","0.2490839","0.2490839","0","0","0","0.2490839","0","0","0.00000000000000002775558","0","0.2621936","0.2490839","0","0","4.554674","0.6174785","0","0.2621936","-0.2621936","7.57408","55.30941","0","20","0.07843985","0.1528699","6.308413","0.2739923","0","0","0.6174785"
"1/24/2007 11:00:00 PM","0","0","37.6781","90","0","0","21.87823","2.632187","0","0","21.87823","0.07978223","0.07978223","0","0","0","0.07978223","0","0","0","0","0.0839813","0.07978223","0","0","4.554674","0.3578392","0","0.0839813","-0.0839813","7.482886","54.64347","0","20","0.07857626","0.1528699","6.308413","0.08776046","0","0","0.3578392"
"1/25/2007 12:00:00 AM","0","0","8.885268","90","0","0","21.87823","3.116471","0","0","21.87823","0.06891102","0.06891102","0","0","0","0.06891102","0","0","0.00000000000000001387779","0","0.07253791","0.06891102","0","0","4.554674","0.2744832","0","0.07253791","-0.07253791","7.404131","54.06836","0","20","0.07871268","0.1528699","6.308413","0.07580212","0","0","0.2744832"
"1/25/2007 1:00:00 AM","0","0","-25.48911","90","0","0","21.87823","3.169926","0","0","21.87823","0.05507033","0.05507033","0","0","0","0.05507033","0","0","0.000000000000000006938894","0","0.05796877","0.05507033","0","0","4.554675","0.202343","0","0.05796877","-0.05796877","7.341206","53.60886","0","20","0.07884909","0.1528699","6.308413","0.06057737","0","0","0.202343"
"1/25/2007 2:00:00 AM","0","0","-47.4891","90","0","0","21.87823","1.537761","0","0","21.87823","0.05423712","0.05423712","0","0","0","0.05423712","0","0","0.000000000000000006938894","0","0.05709171","0.05423712","0","0","4.554675","0.1446012","0","0.05709171","-0.05709171","7.279233","53.1563","0","20","0.07898551","0.1528699","6.308413","0.05966084","0","0","0.1446012"
"1/25/2007 3:00:00 AM","0","0","-58.93324","90","0","0","21.87823","2.118251","0","0","21.87823","0.0918521","0.0918521","0.675","0","0.3101982","0.0918521","0","0","0","0","0","0","0.5831479","0.5539905","4.554675","0.08764479","0.5539905","0","0.5539905","7.786781","56.86266","0","20","0.07912192","0.1528699","6.308413","0.1010373","0","2.7","0.08764479"
"1/25/2007 4:00:00 AM","0","0","-65.10788","90","0","0","21.87823","2.184104","0","0","21.87823","0.1870087","0.1870087","0","0","0","0.1870087","0","0","0.00000000000000002775558","0","0.1968513","0.1870087","0","0","4.554675","0.551517","0","0.1968513","-0.1968513","7.572696","55.2993","0","20","0.07925835","0.1528699","6.308413","0.2057096","0","0","0.551517"
"1/25/2007 5:00:00 AM","0","0","-68.54647","90","0","0","21.87823","2.962069","0","0","21.87823","0.3990226","0.3990226","0.675","0","0.3101982","0.3990226","0","0","0","0","0","0","0.2759774","0.2621785","4.554676","0.3565749","0.2621785","0","0.2621785","7.81369","57.05938","0","20","0.07939477","0.153266","6.324759","0.4389248","0","2.7","0.3565749"
"1/25/2007 6:00:00 AM","0.01005987","0","-70.30919","90","0","0","21.87823","4.988853","0.02713903","0","21.87823","0.3746483","0.3746483","0","0","0","0.3746483","7.24387","0","0","0.02713903","0.3657992","0.3475093","0","0","4.554677","0.5759706","0","0.3657992","-0.3657992","7.414946","54.14756","0","20","0.07953118","0.153266","6.324759","0.4256826","0","0.02713903","0.5759706"
"1/25/2007 7:00:00 AM","0.1932907","11.78087","-70.78568","79.35174","0.1776913","0.3348717","26.69757","8.332781","0.2288261","0","21.87823","0.3665287","0.3665287","0.675","0","0.3101982","0.3665287","153.7936","0.0000000000000001110223","0","0.5636978","0","0","0.5372974","0.5104326","4.554677","0.2122843","0.8453043","0","0.8453043","8.186863","59.78491","0","20","0.0796676","0.1539988","6.355","0.5175946","0.2678973","2.928826","0.547156"
"1/25/2007 8:00:00 AM","0.3981969","25.89475","-69.94973","65.3083","0.3841904","0.7067288","32.34761","10.78192","0.5949253","0","21.87823","0.4523305","0.4523305","0","0","0","0.4523305","287.7662","0","0","1.301654","0","0","0.1425948","0.1354651","4.441041","0.9130768","0.8421939","0","0.8421939","8.955966","65.40131","0","20","0.07980401","0.1539988","6.355","0.7950262","0.5653831","0.5949253","1.619806"
"1/25/2007 9:00:00 AM","0.5847081","39.85522","-67.29134","51.5214","0.5709444","1.026799","37.50372","10.73785","0.5879976","0","21.87823","0.2928991","0.2928991","0","0","0","0.2928991","551.3151","0","0","1.614797","0","0","0.2950985","0.2803436","3.74946","1.597668","1.307143","0","1.307143","10.14354","74.07363","0","20","0.07994043","0.1539988","6.355","0.6161878","0.8214395","0.5879976","2.624467"
"1/25/2007 10:00:00 AM","0.7195153","53.38384","-61.2607","38.34362","0.7065328","1.249402","41.27509","8.765335","0.2817133","0","21.87823","0.3170125","0.3170125","0","0","0","0.3170125","482.9827","0","0","1.531116","0.03715707","0.03529922","0","0","2.697473","2.628086","1.212245","0","1.212245","11.24605","82.12903","0","20","0.08007685","0.1592086","6.569988","0.4895705","0.9995219","0.2817133","3.877489"
"1/25/2007 11:00:00 AM","0.8327801","65.65662","-47.14141","26.7555","0.8193104","1.428227","44.43005","7.034853","0.1043801","0","21.87823","0.4919633","0.4919633","0","0","0","0.4919633","311.5287","0","0","1.532607","0.4079823","0.3875832","0","0","1.782326","3.556026","1.020244","0","1.020244","12.17591","88.91971","0","20","0.08021326","0.1592086","6.569988","0.5933496","1.142581","0.1043801","4.984253"
"1/25/2007 12:00:00 PM","1.032633","73.49323","-12.34581","19.82823","1.014511","1.72402","49.92997","4.602476","0.02039029","0","21.87823","0.7153652","0.7153652","0","0","0","0.7153652","243.849","0","0","1.744411","0.7315525","0.6949749","0","0","1.047473","4.316703","0.9924679","0","0.9924679","13.08073","95.52754","0","20","0.08034968","0.1592086","6.569988","0.7970969","1.379216","0.02039029","6.040724"
"1/25/2007 1:00:00 PM","0.7321324","70.47284","33.56439","22.42461","0.7236634","1.276937","41.75327","3.654758","0.003836734","0","21.87823","0.3565026","0.3565026","0","0","0","0.3565026","359.2607","0.5688128","0","1.280774","0.3712273","0.3526659","0","0","0.3368969","5.03785","0.3368969","0","0.3368969","13.39014","97.78716","0","20","0.0804861","0.1592086","6.569988","0.3940713","1.02155","0.003836734","6.314787"
"1/25/2007 2:00:00 PM","0.3763075","59.6884","55.86605","32.32225","0.375466","0.6913978","32.10782","3.239111","0","0","21.87823","0.3147441","0.3147441","0","0","0","0.3147441","219.6699","0.202707","0","0.6913978","0.3313095","0.3147441","0","0","0.1573813","5.280142","0.1573813","0","0.1573813","13.53498","98.84489","0","20","0.08062252","0.1592086","6.569988","0.3462185","0.5531183","0","5.97154"
"1/25/2007 3:00:00 PM","0.3531254","46.60323","64.91481","44.91657","0.3518381","0.6497086","31.45888","1.494067","0","0","21.87823","0.1903439","0.1903439","0","0","0","0.1903439","341.3342","0.3672641","0","0.6497086","0.200362","0.1903439","0","0","0.08208263","5.392805","0.08208263","0","0.08208263","13.61058","99.39703","0","20","0.08075894","0.1592086","6.569988","0.2093782","0.5197669","0","6.042513"
"1/25/2007 4:00:00 PM","0.4679666","32.80339","68.92757","58.46916","0.4558985","0.8314613","34.32217","2.094281","0","0","21.87823","0.2334518","0.2334518","0","0","0","0.2334518","356.1597","0.5428945","0","0.8314613","0.2457388","0.2334518","0","0","0.042828","5.451423","0.042828","0","0.042828","13.65005","99.68525","0","20","0.08089535","0.1592086","6.569988","0.256797","0.6651691","0","6.282885"
"1/25/2007 5:00:00 PM","0.1846954","18.74304","70.55523","72.41387","0.1820382","0.3428919","26.81595","1.434607","0","0","21.87823","0.2559443","0.2559443","0","0","0","0.2559443","133.9713","0.0511258","0","0.3428919","0.2694151","0.2559443","0","0","0.02235104","5.48197","0.02235104","0","0.02235104","13.67065","99.8357","0","20","0.08103177","0.1592086","6.569988","0.2815387","0.2743135","0","5.824862"
"1/25/2007 6:00:00 PM","0.06799302","4.607835","70.69726","86.51834","0.05719667","0.1092832","23.42526","1.372167","0","0","21.87823","0.7485079","0.7485079","0","0","0","0.7485079","14.60014","0","0","0.1092832","0.7879031","0.7485079","0","0","0.01166585","5.4979","0","0.6786199","-0.6786199","12.92771","94.4101","0","20","0.08116818","0.1592086","6.569988","0.8233587","0.08742656","0","5.607184"
"1/25/2007 7:00:00 PM","0","0","69.5891","90","0","0","21.87823","2.824259","0","0","21.87823","0.8304353","0.8304353","0","0","0","0.8304353","0","0","0","0","0.8741425","0.8304353","0","0","0.6770756","4.917214","0","0.8741425","-0.8741425","11.96811","87.4022","0","20","0.0813046","0.1592086","6.569988","0.9134789","0","0","4.917214"
"1/25/2007 8:00:00 PM","0","0","67.05646","90","0","0","21.87823","1.082242","0","0","21.87823","0.4623059","0.4623059","0","0","0","0.4623059","0","0","0","0","0.4866378","0.4623059","0","0","1.495433","4.148435","0","0.4866378","-0.4866378","11.43677","83.52182","0","20","0.08144102","0.1592086","6.569988","0.5085365","0","0","4.148435"
"1/25/2007 9:00:00 PM","0","0","62.42648","90","0","0","21.87823","1.706479","0","0","21.87823","0.2666619","0.2666619","0","0","0","0.2666619","0","0","0.00000000000000005551115","0","0.2806967","0.2666619","0","0","1.898183","3.713659","0","0.2806967","-0.2806967","11.13114","81.28989","0","20","0.08157744","0.1592086","6.569988","0.2933281","0","0","3.713659"
"1/25/2007 10:00:00 PM","0","0","54.04318","90","0","0","21.87823","3.080765","0","0","21.87823","0.2110536","0.2110536","0","0","0","0.2110536","0","0","0.00000000000000002775558","0","0.2221617","0.2110536","0","0","2.114082","3.460649","0","0.2221617","-0.2221617","10.88945","79.52481","0","20","0.08171386","0.1592086","6.569988","0.2321589","0","0","3.460649"
"1/25/2007 11:00:00 PM","0","0","38.06997","90","0","0","21.87823","2.832132","0","0","21.87823","0.1553062","0.1553062","0","0","0","0.1553062","0","0","0.00000000000000002775558","0","0.1634802","0.1553062","0","0","2.294039","3.259042","0","0.1634802","-0.1634802","10.71174","78.22699","0","20","0.08185027","0.1592086","6.569988","0.1708368","0","0","3.259042"
"1/26/2007 12:00:00 AM","0","0","9.134986","90","0","0","21.87823","1.69479","0","0","21.87823","0.1018792","0.1018792","0","0","0","0.1018792","0","0","0","0","0.1072413","0.1018792","0","0","2.427201","3.10995","0","0.1072413","-0.1072413","10.59525","77.37629","0","20","0.08198669","0.1592086","6.569988","0.1120671","0","0","3.10995"
