sep=,
"1/26/2007 1:00:00 AM","0","0","-25.60487","90","0","0","21.87823","1.909783","0","0","21.87823","0.06092117","0.06092117","0","0","0","0.06092117","0","0","0.000000000000000006938894","0","0.06412755","0.06092117","0","0","2.512256","3.011829","0","0.06412755","-0.06412755","10.52563","76.86788","0","20","0.08212311","0.1592086","6.569988","0.06701329","0","0","3.011829"
"1/26/2007 2:00:00 AM","0","0","-47.73611","90","0","0","21.87823","2.012873","0","0","21.87823","0.06444949","0.06444949","0","0","0","0.06444949","0","0","0.00000000000000001387779","0","0.06784157","0.06444949","0","0","2.560976","2.953041","0","0.06784157","-0.06784157","10.45198","76.33001","0","20","0.08225952","0.1592086","6.569988","0.07089444","0","0","2.953041"
"1/26/2007 3:00:00 AM","0","0","-59.18233","90","0","0","21.87823","1.347683","0","0","21.87823","0.07751727","0.07751727","0","0","0","0.07751727","0","0","0","0","0.08159713","0.07751727","0","0","2.619335","2.890723","0","0.08159713","-0.08159713","10.36338","75.68295","0","20","0.08239594","0.1592086","6.569988","0.085269","0","0","2.890723"
"1/26/2007 4:00:00 AM","0","0","-65.34109","90","0","0","21.87823","1.272268","0","0","21.87823","0.1815879","0.1815879","0","0","0","0.1815879","0","0","0.00000000000000002775558","0","0.1911452","0.1815879","0","0","2.693433","2.815592","0","0.1911452","-0.1911452","10.15551","74.16494","0","20","0.08253235","0.1592086","6.569988","0.1997467","0","0","2.815592"
"1/26/2007 5:00:00 AM","0","0","-68.76933","90","0","0","21.87823","1.73402","0","0","21.87823","0.2578813","0.2578813","0","0","0","0.2578813","0","0","0","0","0.2714539","0.2578813","0","0","2.879104","2.638623","0","0.2714539","-0.2714539","9.859995","72.00678","0","20","0.08266877","0.1592086","6.569988","0.2836694","0","0","2.638623"
"1/26/2007 6:00:00 AM","0.01143783","0","-70.53131","90","0","0","21.87823","2.445658","0","0","21.87823","0.3981873","0.3981873","0","0","0","0.3981873","0","0","0.00000000000000005551115","0","0.4191445","0.3981873","0","0","3.139437","2.38532","0","0.4191445","-0.4191445","9.402766","68.66768","0","20","0.08280519","0.1592086","6.569988","0.438006","0","0","2.38532"
"1/26/2007 7:00:00 AM","0.1977278","11.72202","-71.01844","79.39755","0.1813866","0.3416902","26.79821","4.901432","0.02561207","0","21.87823","0.2306122","0.2306122","0","0","0","0.2306122","159.2727","0","0","0.3673022","0.2157896","0.2050001","0","0","3.54558","1.989461","0.1259005","0","0.1259005","9.518674","69.51414","0","20","0.08294161","0.1592086","6.569988","0.2664795","0.2733521","0.02561207","2.331151"
"1/26/2007 8:00:00 AM","0.4299197","25.85708","-70.20794","65.3317","0.413538","0.758053","33.15494","4.906282","0.0256968","0","21.87823","0.3502437","0.3502437","0","0","0","0.3502437","223.7727","0","0","0.7837498","0.3416283","0.3245469","0","0","3.392678","2.090265","0.4164247","0","0.4164247","9.900782","72.30464","0","20","0.08307803","0.1592086","6.569988","0.3981165","0.6064424","0.0256968","2.848318"
"1/26/2007 9:00:00 AM","0.6647632","39.84385","-67.59754","51.51635","0.6472291","1.153059","39.62267","5.872977","0.04645454","0","21.87823","0.2553836","0.2553836","0","0","0","0.2553836","469.6907","0","0","1.199513","0.2199253","0.2089291","0","0","3.025251","2.420399","0.9331331","0","0.9331331","10.75207","78.52152","0","20","0.08321444","0.1592086","6.569988","0.3041492","0.9224468","0.04645454","3.573457"
"1/26/2007 10:00:00 AM","0.9701169","53.41097","-61.65279","38.29702","0.9493684","1.627252","48.08897","7.307295","0.1281734","0","21.87823","0.3365809","0.3365809","0","0","0","0.3365809","521.5465","0","0","1.755426","0.2193763","0.2084075","0","0","2.254438","3.143847","1.407876","0","1.407876","12.02975","87.85233","0","20","0.08335086","0.1592086","6.569988","0.4343257","1.301802","0.1281734","4.7711"
"1/26/2007 11:00:00 AM","1.098023","65.75169","-47.6647","26.64004","1.077587","1.815849","51.71786","7.579385","0.1519361","0","21.87823","0.2552298","0.2552298","0","0","0","0.2552298","770.9856","0.556327","0","1.967785","0.1087302","0.1032937","0","0","1.150792","4.198443","1.150792","0","1.150792","13.07707","95.50086","0","20","0.08348728","0.1592086","6.569988","0.3567208","1.452679","0.1519361","6.014292"
"1/26/2007 12:00:00 PM","1.210187","73.70047","-12.7409","19.6169","1.18878","1.97323","54.88252","6.149932","0.05854828","0","21.87823","0.3642842","0.3642842","0","0","0","0.3642842","557.7453","1.330821","0","2.031778","0.3218274","0.305736","0","0","0.3205815","5.034964","0.3205815","0","0.3205815","13.37156","97.65144","0","20","0.08362369","0.1592086","6.569988","0.4299868","1.578584","0.05854828","7.008194"
"1/26/2007 1:00:00 PM","1.145643","70.69267","33.81733","22.19835","1.125093","1.883793","53.06792","7.472296","0.1425836","0","21.87823","0.3829832","0.3829832","0","0","0","0.3829832","529.1033","1.463689","0","2.026377","0.2530523","0.2403997","0","0","0.167052","5.265638","0.167052","0","0.167052","13.52528","98.77405","0","20","0.08376011","0.1592086","6.569988","0.4925734","1.507035","0.1425836","7.149432"
"1/26/2007 2:00:00 PM","1.08361","59.85086","56.20428","32.14484","1.062134","1.793522","51.27936","9.630595","0.4080442","0","21.87823","0.155109","0.155109","0","0","0","0.155109","1419.368","1.959336","0","2.201566","0","0","0","0","0.08712178","5.38526","0.08712178","0","0.08712178","13.60552","99.36005","0","20","0.08389653","0.1592086","6.569988","0.374642","1.434818","0.4080442","7.178782"
"1/26/2007 3:00:00 PM","0.7445665","46.72574","65.20764","44.77915","0.7275866","1.283224","41.86283","10.08723","0.483815","0","21.87823","0.2862038","0.2862038","0","0","0","0.2862038","617.4058","1.435379","0","1.767039","0","0","0","0","0.04545602","5.447486","0.04545602","0","0.04545602","13.6474","99.66595","0","20","0.08403295","0.1592086","6.569988","0.5567317","1.026579","0.483815","6.730711"
"1/26/2007 4:00:00 PM","0.5668018","32.89833","69.18392","58.36047","0.5489364","0.9898888","36.89379","8.014986","0.1899787","0","21.87823","0.3650411","0.3650411","0","0","0","0.3650411","323.215","0.7818904","0","1.179868","0.1842762","0.1750624","0","0","0.0237222","5.47991","0.0237222","0","0.0237222","13.66927","99.82562","0","20","0.08416937","0.1592086","6.569988","0.4965346","0.791911","0.1899787","6.469799"
"1/26/2007 5:00:00 PM","0.2622632","18.81608","70.79155","72.32787","0.252077","0.4709791","28.72669","6.517533","0.07460028","0","21.87823","0.5509079","0.5509079","0","0","0","0.5509079","99.03278","0.0000000000000001110223","0","0.5455794","0.5013764","0.4763076","0","0","0.01238142","5.496819","0","0.03039728","-0.03039728","13.63629","99.58475","0","20","0.08430578","0.1592086","6.569988","0.6432988","0.3767833","0.07460028","5.967798"
"1/26/2007 6:00:00 PM","0.0730636","4.66097","70.92728","86.45247","0.06021222","0.1150057","23.50694","6.852006","0.08920567","0","21.87823","0.5918314","0.5918314","0","0","0","0.5918314","34.50499","0","0","0.2042114","0.5290797","0.5026258","0","0","0.04570672","5.471305","0","0.4140741","-0.4140741","13.18462","96.28626","0","20","0.0844422","0.1592086","6.569988","0.6956174","0.09200455","0.08920567","5.586311"
"1/26/2007 7:00:00 PM","0","0","69.82539","90","0","0","21.87823","6.591738","0.07784059","0","21.87823","0.7266902","0.7266902","0","0","0","0.7266902","10.71166","0","0.0000000000000001110223","0.07784059","0.6829996","0.6488496","0","0","0.4461107","5.119434","0","0.6829996","-0.6829996","12.43684","90.82531","0","20","0.08457861","0.1592086","6.569988","0.8382795","0","0.07784059","5.119434"
"1/26/2007 8:00:00 PM","0","0","67.31272","90","0","0","21.87823","5.274132","0.03212193","0","21.87823","0.2970621","0.2970621","0","0","0","0.2970621","10.8132","0","0.00000000000000005551115","0.03212193","0.2788844","0.2649402","0","0","1.086795","4.526586","0","0.2788844","-0.2788844","12.1332","88.60785","0","20","0.08471503","0.1592086","6.569988","0.3428293","0","0.03212193","4.526586"
"1/26/2007 9:00:00 PM","0","0","62.71997","90","0","0","21.87823","4.363269","0.01621212","0","21.87823","0.3147298","0.3147298","0","0","0","0.3147298","5.151124","0","0.00000000000000005551115","0.01621212","0.3142291","0.2985177","0","0","1.299609","4.282192","0","0.3142291","-0.3142291","11.79092","86.10815","0","20","0.08485144","0.1592086","6.569988","0.3543088","0","0.01621212","4.282192"
"1/26/2007 10:00:00 PM","0","0","54.39386","90","0","0","21.87823","4.044818","0.01064981","0","21.87823","0.2712131","0.2712131","0","0","0","0.2712131","3.926733","0","0.00000000000000005551115","0.01064981","0.2742772","0.2605633","0","0","1.569358","4.004155","0","0.2742772","-0.2742772","11.49231","83.92746","0","20","0.08498786","0.1592086","6.569988","0.3036593","0","0.01064981","4.004155"
"1/26/2007 11:00:00 PM","0","0","38.46879","90","0","0","21.87823","2.548503","0","0","21.87823","0.1528118","0.1528118","0","0","0","0.1528118","0","0","0","0","0.1608545","0.1528118","0","0","1.804758","3.759404","0","0.1608545","-0.1608545","11.31746","82.65054","0","20","0.08512428","0.1592086","6.569988","0.168093","0","0","3.759404"
"1/27/2007 12:00:00 AM","0","0","9.385112","90","0","0","21.87823","3.469137","0.0005945428","0","21.87823","0.1077916","0.1077916","0","0","0","0.1077916","0.5515669","0","0","0.0005945428","0.112839","0.1071971","0","0","1.931667","3.615138","0","0.112839","-0.112839","11.19488","81.75536","0","20","0.0852607","0.1592086","6.569988","0.118868","0","0.0005945428","3.615138"
"1/27/2007 1:00:00 AM","0","0","-25.73422","90","0","0","21.87823","4.949969","0.02645986","0","21.87823","0.06160131","0.06160131","0","0","0","0.06160131","42.9534","0.000000000000000006938894","0","0.02645986","0.03699101","0.03514146","0","0","2.020912","3.513583","0","0.03699101","-0.03699101","11.15474","81.4622","0","20","0.08539712","0.1592086","6.569988","0.08099137","0","0.02645986","3.513583"
"1/27/2007 2:00:00 AM","0","0","-47.99632","90","0","0","21.87823","4.985744","0.02708473","0","21.87823","0.09719893","0.09719893","0","0","0","0.09719893","27.86526","0","0.00000000000000001387779","0.02708473","0.07380442","0.0701142","0","0","2.04128","3.48025","0","0.07380442","-0.07380442","11.07461","80.877","0","20","0.08553353","0.1592086","6.569988","0.1204612","0","0.02708473","3.48025"
"1/27/2007 3:00:00 AM","0","0","-59.44131","90","0","0","21.87823","5.179071","0.03046154","0","21.87823","0.06987307","0.06987307","0","0","0","0.06987307","43.59553","0","0","0.03046154","0.04148582","0.03941153","0","0","2.106889","3.413601","0","0.04148582","-0.04148582","11.02958","80.5482","0","20","0.08566995","0.1592086","6.569988","0.09209114","0","0.03046154","3.413601"
"1/27/2007 4:00:00 AM","0","0","-65.58202","90","0","0","21.87823","5.043691","0.02809687","0","21.87823","0.2530667","0.2530667","0","0","0","0.2530667","11.10255","0","0.00000000000000005551115","0.02809687","0.2368104","0.2249699","0","0","2.140018","3.376089","0","0.2368104","-0.2368104","10.7719","78.66636","0","20","0.08580637","0.1592086","6.569988","0.2924218","0","0.02809687","3.376089"
"1/27/2007 5:00:00 AM","0","0","-68.99871","90","0","0","21.87823","4.504328","0.01867596","0","21.87823","0.5069363","0.5069363","0","0","0","0.5069363","3.684085","0","0.0000000000000001110223","0.01867596","0.5139582","0.4882603","0","0","2.373069","3.160499","0","0.5139582","-0.5139582","10.21051","74.56658","0","20","0.08594278","0.1592086","6.569988","0.5669678","0","0.01867596","3.160499"
"1/27/2007 6:00:00 AM","0.005601996","0","-70.75935","90","0","0","21.87823","4.276393","0.01469469","0","21.87823","0.4503903","0.4503903","0","0","0","0.4503903","3.262656","0","0.00000000000000005551115","0.01469469","0.458627","0.4356956","0","0","2.877489","2.685539","0","0.458627","-0.458627","9.709942","70.91096","0","20","0.0860792","0.1592086","6.569988","0.5027767","0","0.01469469","2.685539"
"1/27/2007 7:00:00 AM","0.06050228","11.6656","-71.25689","79.4406","0.06032999","0.1152291","23.51013","5.497591","0.03602503","0","21.87823","0.4026974","0.4026974","0","0","0","0.4026974","37.56024","0","0","0.1512541","0.3859709","0.3666724","0","0","3.302412","2.255934","0","0.2707418","-0.2707418","9.4152","68.75848","0","20","0.08621562","0.1592086","6.569988","0.4609796","0.09218328","0.03602503","2.371163"
"1/27/2007 8:00:00 AM","0.1727571","25.82207","-70.47199","65.3521","0.1722658","0.3248499","26.54984","5.840538","0.04503803","0","21.87823","0.4164072","0.4164072","0","0","0","0.4164072","88.82841","0","0","0.3698879","0.3909149","0.3713692","0","0","3.529882","2.000288","0","0.06606508","-0.06606508","9.343478","68.23993","0","20","0.08635204","0.1668539","6.885486","0.480567","0.2598799","0.04503803","2.325138"
"1/27/2007 9:00:00 AM","0.2782961","39.83538","-67.91019","51.50804","0.2775272","0.5169905","29.42252","6.067384","0.05494368","0","21.87823","0.4950798","0.4950798","0","0","0","0.4950798","115.5236","0","0","0.5719342","0.4633012","0.4401362","0","0","3.558074","1.938254","0.05368927","0","0.05368927","9.392947","68.60123","0","20","0.08648846","0.1668539","6.885486","0.5720596","0.4135924","0.05494368","2.455244"
"1/27/2007 10:00:00 AM","0.1951707","53.44127","-62.05272","38.24679","0.1949588","0.3666824","27.16798","4.908364","0.02573316","0","21.87823","0.4618706","0.4618706","0","0","0","0.4618706","84.96223","0.00000000000000005551115","0","0.3924156","0.459092","0.4361374","0","0","3.492533","1.98138","0","0.09240964","-0.09240964","9.292589","67.86832","0","20","0.08662487","0.1669482","6.889379","0.5209242","0.2933459","0.02573316","2.348063"
"1/27/2007 11:00:00 AM","0.2330884","65.85048","-48.19888","26.52026","0.2328429","0.4360174","28.20135","5.617827","0.03812518","0","21.87823","0.5355755","0.5355755","0","0","0","0.5355755","88.52956","0","0","0.4741426","0.5236319","0.4974503","0","0","3.585515","1.893835","0","0.08761449","-0.08761449","9.197446","67.17345","0","20","0.08676129","0.1669482","6.889379","0.6081956","0.3488139","0.03812518","2.329853"
"1/27/2007 12:00:00 PM","0.3630248","73.91309","-13.14176","19.40002","0.3625022","0.668555","31.75168","6.020085","0.05287828","0","21.87823","0.6638186","0.6638186","0","0","0","0.6638186","108.6793","0","0","0.7214333","0.6430951","0.6109403","0","0","3.668079","1.81062","0.02545999","0","0.02545999","9.220912","67.34483","0","20","0.0868977","0.1669482","6.889379","0.7566395","0.534844","0.05287828","2.479175"
"1/27/2007 1:00:00 PM","0.2647631","70.91519","34.09251","21.96874","0.2644778","0.4934339","29.06564","7.156147","0.1149732","0","21.87823","0.5699847","0.5699847","0","0","0","0.5699847","106.7409","0","0","0.6084071","0.4789596","0.4550116","0","0","3.635953","1.831163","0.01447434","0","0.01447434","9.234254","67.44228","0","20","0.08703412","0.1669482","6.889379","0.6844698","0.3947471","0.1149732","2.324597"
"1/27/2007 2:00:00 PM","0.1207326","60.01286","56.55829","31.96709","0.1206252","0.2288191","25.14557","6.739352","0.0842864","0","21.87823","0.2325951","0.2325951","0","0","0","0.2325951","134.6139","0","0","0.3131055","0.1561145","0.1483087","0","0","3.621668","1.842838","0.07270463","0","0.07270463","9.301229","67.93142","0","20","0.08717054","0.1669482","6.889379","0.2979979","0.1830553","0.0842864","2.071657"
"1/27/2007 3:00:00 PM","0.2913914","46.8466","65.51083","44.6428","0.2908207","0.5409108","29.78629","7.430838","0.1389629","0","21.87823","0.4257678","0.4257678","0","0","0","0.4257678","159.6818","0","0","0.6798737","0.3018999","0.2868049","0","0","3.558266","1.901381","0.2390109","0","0.2390109","9.520985","69.53641","0","20","0.08730695","0.1669482","6.889379","0.5378261","0.4327286","0.1389629","2.442292"
"1/27/2007 4:00:00 PM","0.32516","32.99105","69.44799","58.25355","0.3220762","0.5968461","30.64247","7.832262","0.1740208","0","21.87823","0.2969093","0.2969093","0","0","0","0.2969093","259.6304","0","0","0.7708668","0.1293564","0.1228886","0","0","3.354335","2.092748","0.4674897","0","0.4674897","9.949701","72.66753","0","20","0.08744337","0.1669482","6.889379","0.4136106","0.4774769","0.1740208","2.689594"
"1/27/2007 5:00:00 PM","0.1688789","18.88654","71.03422","72.24407","0.1672153","0.3155092","26.41236","8.464456","0.2449256","0","21.87823","0.3968461","0.3968461","0","0","0","0.3968461","141.2222","0","0","0.5604348","0.1599163","0.1519205","0","0","2.966676","2.46289","0.1555928","0","0.1555928","10.0929","73.71335","0","20","0.08757979","0.1669482","6.889379","0.5589935","0.2524073","0.2449256","2.7784"
"1/27/2007 6:00:00 PM","0.05782331","4.711262","71.16297","86.38911","0.05236542","0.100107","23.29443","9.214058","0.3389265","0","21.87823","0.7794793","0.7794793","0","0","0","0.7794793","56.32394","0","0","0.4390334","0.4637398","0.4405528","0","0","2.868781","2.585581","0","0.3636328","-0.3636328","9.696525","70.81847","0","20","0.08771621","0.1669482","6.889379","1.02689","0.08008557","0.3389265","2.685688"
"1/27/2007 7:00:00 PM","0","0","70.06704","90","0","0","21.87823","8.571534","0.2580178","0","21.87823","0.904817","0.904817","0","0","0","0.904817","28.51602","0","0.0000000000000001110223","0.2580178","0.6808413","0.6467993","0","0","3.265547","2.244814","0","0.6808413","-0.6808413","8.951133","65.37557","0","20","0.08785263","0.16858","6.956717","1.124308","0","0.2580178","2.244814"
"1/27/2007 8:00:00 PM","0","0","67.57438","90","0","0","21.87823","6.269855","0.06378493","0","21.87823","0.4751371","0.4751371","0","0","0","0.4751371","13.42453","0","0","0.06378493","0.4330023","0.4113522","0","0","3.955063","1.594325","0","0.4330023","-0.4330023","8.478698","61.92509","0","20","0.08798904","0.16858","6.956717","0.5545433","0","0.06378493","1.594325"
"1/27/2007 9:00:00 PM","0","0","63.01923","90","0","0","21.87823","3.373341","0","0","21.87823","0.4270321","0.4270321","0","0","0","0.4270321","0","0","0.00000000000000005551115","0","0.4495074","0.4270321","0","0","4.348152","1.175373","0","0.4495074","-0.4495074","7.988142","58.34227","0","20","0.08812546","0.16858","6.956717","0.4697353","0","0","1.175373"
"1/27/2007 10:00:00 PM","0","0","54.75104","90","0","0","21.87823","3.552801","0.002055879","0","21.87823","0.2995793","0.2995793","0","0","0","0.2995793","0.6862554","0","0.00000000000000005551115","0.002055879","0.3131825","0.2975234","0","0","4.554729","0.7349321","0","0.3131825","-0.3131825","7.647","55.85069","0","20","0.08826187","0.16858","6.956717","0.3305652","0","0.002055879","0.7349321"
"1/27/2007 11:00:00 PM","0","0","38.87468","90","0","0","21.87823","3.418258","0","0","21.87823","0.1534283","0.1534283","0","0","0","0.1534283","0","0","0","0","0.1615034","0.1534283","0","0","4.554729","0.4253833","0","0.1615034","-0.1615034","7.471441","54.56848","0","20","0.08839829","0.16858","6.956717","0.1687711","0","0","0.4253833"
"1/28/2007 12:00:00 AM","0","0","9.635684","90","0","0","21.87823","4.554774","0.01955709","0","21.87823","0.08532405","0.08532405","0","0","0","0.08532405","22.92096","0.00000000000000001387779","0","0.01955709","0.06922838","0.06576696","0","0","4.554729","0.2650425","0","0.06922838","-0.06922838","7.396282","54.01955","0","20","0.08853471","0.16858","6.956717","0.103635","0","0.01955709","0.2650425"
"1/28/2007 1:00:00 AM","0","0","-25.87762","90","0","0","21.87823","4.28561","0.01485567","0","21.87823","0.08216486","0.08216486","0","0","0","0.08216486","18.08032","0","0.00000000000000001387779","0.01485567","0.07085178","0.06730919","0","0","4.554729","0.1961821","0","0.07085178","-0.07085178","7.319359","53.45773","0","20","0.08867113","0.16858","6.956717","0.09780918","0","0.01485567","0.1961821"
"1/28/2007 2:00:00 AM","0","0","-48.26991","90","0","0","21.87823","5.568601","0.03726536","0","21.87823","0.08378286","0.08378286","0","0","0","0.08378286","44.4785","0","0.00000000000000001387779","0.03726536","0.04896579","0.0465175","0","0","4.55473","0.1255712","0","0.04896579","-0.04896579","7.266213","53.06957","0","20","0.08880755","0.16858","6.956717","0.1107938","0","0.03726536","0.1255712"
"1/28/2007 3:00:00 AM","0","0","-59.7102","90","0","0","21.87823","6.569396","0.07686497","0","21.87823","0.07143757","0.07143757","0","0","0","0.07143757","107.5974","0","0","0.07686497","0","0","0.005427401","0.005156031","4.55473","0.07670704","0.005156031","0","0.005156031","7.270966","53.10429","0","20","0.08894396","0.16858","6.956717","0.1170138","0","0.07686497","0.07670704"
"1/28/2007 4:00:00 AM","0","0","-65.83067","90","0","0","21.87823","7.720118","0.1642267","0","21.87823","0.2475132","0.2475132","0.675","0","0.3101982","0.2475132","66.35071","0","0","0.1642267","0","0","0.5917136","0.5621279","4.55473","0.08108006","0.5621279","0","0.5621279","7.785922","56.86532","0","20","0.08908038","0.16858","6.956717","0.3543779","0","2.864227","0.08108006"
"1/28/2007 5:00:00 AM","0","0","-69.23457","90","0","0","21.87823","7.153302","0.1147246","0","21.87823","0.365135","0.365135","0","0","0","0.365135","31.41978","0","0","0.1147246","0.2635898","0.2504103","0","0","4.55473","0.5517616","0","0.2635898","-0.2635898","7.498993","54.76971","0","20","0.0892168","0.16858","6.956717","0.4590108","0","0.1147246","0.5517616"
"1/28/2007 6:00:00 AM","0.001122316","0","-70.99321","90","0","0","21.87823","6.815846","0.08762667","0","21.87823","0.4087743","0.4087743","0.675","0","0.3101982","0.4087743","21.43644","0","0","0.08762667","0","0","0.3538523","0.3361597","4.554731","0.2902533","0.3361597","0","0.3361597","7.807731","57.02491","0","20","0.08935321","0.1691093","6.978559","0.4934651","0","2.787627","0.2902533"
"1/28/2007 7:00:00 AM","0.09434082","11.61165","-71.50095","79.48085","0.09337479","0.1776772","24.40587","5.675826","0.03913822","0","21.87823","0.3853523","0.3853523","0","0","0","0.3853523","56.26423","0","0","0.2168154","0.3644358","0.346214","0","0","4.554732","0.571596","0","0.1867586","-0.1867586","7.60465","55.54168","0","20","0.08948963","0.1691093","6.978559","0.4434566","0.1421418","0.03913822","0.7492732"
"1/28/2007 8:00:00 AM","0.2295652","25.78974","-70.74182","65.36948","0.2278152","0.4268517","28.06411","5.809355","0.04367636","0","21.87823","0.3631596","0.3631596","0","0","0","0.3631596","129.5651","0","0","0.4705281","0.3362981","0.3194832","0","0","4.554733","0.3868034","0.09055361","0","0.09055361","7.688049","56.1508","0","20","0.08962604","0.1691093","6.978559","0.4213137","0.3414814","0.04367636","0.8136551"
"1/28/2007 9:00:00 AM","0.4630688","39.82978","-68.22923","51.49647","0.4565482","0.8325812","34.34009","5.556651","0.03705662","0","21.87823","0.4329892","0.4329892","0","0","0","0.4329892","200.8451","0","0","0.8696378","0.4167712","0.3959326","0","0","4.554733","0.4628069","0.41581","0","0.41581","8.069594","58.93769","0","20","0.08976246","0.1694853","6.994074","0.4948165","0.6660649","0.03705662","1.295388"
"1/28/2007 10:00:00 AM","0.6782888","53.47468","-62.46046","38.19298","0.6676318","1.186383","40.19065","5.34439","0.03334912","0","21.87823","0.300086","0.300086","0","0","0","0.300086","406.461","0","0","1.219733","0.2807756","0.2667368","0","0","4.554734","0.8085043","0.9056078","0","0.9056078","8.896022","64.97366","0","20","0.08989888","0.1694853","6.994074","0.3467691","0.9491067","0.03334912","1.994888"
"1/28/2007 11:00:00 AM","0.4020517","65.95291","-48.74413","26.39623","0.4011881","0.7365015","32.81507","3.609353","0.003043659","0","21.87823","0.5341511","0.5341511","0","0","0","0.5341511","138.4524","0","0","0.7395451","0.5590605","0.5311075","0","0","3.801993","1.545774","0.177441","0","0.177441","9.059283","66.16605","0","20","0.0900353","0.1694853","6.994074","0.5890881","0.5892012","0.003043659","2.282275"
"1/28/2007 12:00:00 PM","0.6505598","74.13103","-13.54882","19.17763","0.645569","1.150339","39.57647","2.922122","0","0","21.87823","0.6106901","0.6106901","0","0","0","0.6106901","188.367","0","0","1.150339","0.6428317","0.6106901","0","0","3.716208","1.689567","0.5075068","0","0.5075068","9.524487","69.56376","0","20","0.09017172","0.1694853","6.994074","0.6717591","0.9202709","0","2.839906"
"1/28/2007 1:00:00 PM","0.6225737","71.14024","34.39081","21.73592","0.6180828","1.105127","38.81219","4.450057","0.01772802","0","21.87823","0.3537937","0.3537937","0","0","0","0.3537937","317.3755","0","0","1.122855","0.3537534","0.3360657","0","0","3.308836","2.095944","0.7513735","0","0.7513735","10.21135","74.58035","0","20","0.09030813","0.1694853","6.994074","0.3980371","0.8841015","0.01772802","3.201071"
"1/28/2007 2:00:00 PM","0.6453893","60.17421","56.92823","31.78919","0.638286","1.138392","39.37387","4.616395","0.02063341","0","21.87823","0.3019398","0.3019398","0","0","0","0.3019398","383.8598","0","0","1.159025","0.296112","0.2813064","0","0","2.706964","2.686865","0.84228","0","0.84228","10.98053","80.19819","0","20","0.09044455","0.1694853","6.994074","0.3424505","0.9107136","0.02063341","3.825257"
"1/28/2007 3:00:00 PM","0.3608818","46.96565","65.82436","44.50767","0.3595422","0.6633288","31.67039","6.291149","0.06471478","0","21.87823","0.2981354","0.2981354","0","0","0","0.2981354","244.199","0","0","0.7280436","0.2457059","0.2334206","0","0","2.055387","3.335755","0.4176229","0","0.4176229","11.36373","82.99696","0","20","0.09058097","0.1694853","6.994074","0.3603064","0.5306631","0.06471478","3.999084"
"1/28/2007 4:00:00 PM","0.185597","33.08144","69.7197","58.14851","0.1852879","0.3488824","26.90448","7.164117","0.1156691","0","21.87823","0.3630372","0.3630372","0","0","0","0.3630372","127.9625","0","0","0.4645515","0.2603874","0.247368","0","0","1.777967","3.65396","0.08849499","0","0.08849499","11.44523","83.59225","0","20","0.09071738","0.1694853","6.994074","0.4571754","0.2791059","0.1156691","4.002842"
"1/28/2007 5:00:00 PM","0.1749248","18.95435","71.28316","72.16256","0.1730162","0.3262367","26.57027","6.522289","0.07480796","0","21.87823","0.562101","0.562101","0","0","0","0.562101","71.34744","0","0.0000000000000001110223","0.4010447","0.51294","0.4872931","0","0","1.755463","3.721206","0","0.1867033","-0.1867033","11.24221","82.10945","0","20","0.0908538","0.1694853","6.994074","0.6557151","0.2609894","0.07480796","4.047443"
"1/28/2007 6:00:00 PM","0.07242602","4.758653","71.40423","86.32831","0.06081293","0.1161451","23.52321","8.025818","0.1912946","0","21.87823","0.7710524","0.7710524","0","0","0","0.7710524","39.87275","0","0.0000000000000001110223","0.3074398","0.6102714","0.5797578","0","0","1.965715","3.553419","0","0.4941262","-0.4941262","10.70263","78.16854","0","20","0.09099022","0.1694853","6.994074","0.943805","0.09291612","0.1912946","3.669564"
"1/28/2007 7:00:00 PM","0","0","70.31398","90","0","0","21.87823","7.408648","0.137025","0","21.87823","0.6381598","0.6381598","0","0","0","0.6381598","21.4719","0","0.0000000000000001110223","0.137025","0.5275103","0.5011348","0","0","2.459497","3.102886","0","0.5275103","-0.5275103","10.12633","73.95943","0","20","0.09112664","0.1694853","6.994074","0.7704883","0","0.137025","3.102886"
"1/28/2007 8:00:00 PM","0","0","67.84138","90","0","0","21.87823","5.882133","0.04685433","0","21.87823","0.7215158","0.7215158","0","0","0","0.7215158","6.493875","0","0.0000000000000001110223","0.04685433","0.71017","0.6746615","0","0","2.958369","2.614312","0","0.71017","-0.71017","9.348514","68.2785","0","20","0.09126305","0.1694853","6.994074","0.8170945","0","0.04685433","2.614312"
"1/28/2007 9:00:00 PM","0","0","63.32421","90","0","0","21.87823","5.349348","0.03343571","0","21.87823","0.2958715","0.2958715","0","0","0","0.2958715","11.30075","0","0.00000000000000005551115","0.03343571","0.2762482","0.2624358","0","0","3.639858","1.942807","0","0.2762482","-0.2762482","9.047754","66.08186","0","20","0.09139947","0.1694853","6.994074","0.3421765","0","0.03343571","1.942807"
"1/28/2007 10:00:00 PM","0","0","55.11473","90","0","0","21.87823","4.776793","0.02343504","0","21.87823","0.243666","0.243666","0","0","0","0.243666","9.617689","0","0","0.02343504","0.231822","0.220231","0","0","3.851522","1.679433","0","0.231822","-0.231822","8.795516","64.23959","0","20","0.09153589","0.1694853","6.994074","0.2797501","0","0.02343504","1.679433"
"1/28/2007 11:00:00 PM","0","0","39.28774","90","0","0","21.87823","5.847569","0.04534504","0","21.87823","0.1359564","0.1359564","0","0","0","0.1359564","33.35263","0","0.00000000000000002775558","0.04534504","0.09538041","0.09061139","0","0","4.04591","1.456947","0","0.09538041","-0.09538041","8.691928","63.48301","0","20","0.0916723","0.1694853","6.994074","0.1722246","0","0.04534504","1.456947"
"1/29/2007 12:00:00 AM","0","0","9.886746","90","0","0","21.87823","7.190554","0.117978","0","21.87823","0.05734413","0.05734413","0","0","0","0.05734413","205.7368","0","0","0.117978","0","0","0.06063386","0.05760217","4.110888","1.365155","0.05760217","0","0.05760217","8.744999","63.87063","0","20","0.09180872","0.1694853","6.994074","0.1220675","0","0.117978","1.365155"
"1/29/2007 1:00:00 AM","0","0","-26.03554","90","0","0","21.87823","7.201957","0.1189739","0","21.87823","0.08940665","0.08940665","0","0","0","0.08940665","133.0705","0","0","0.1189739","0","0","0.02956722","0.02808886","4.04048","1.412214","0.02808886","0","0.02808886","8.770887","64.05971","0","20","0.09194513","0.1694853","6.994074","0.1578342","0","0.1189739","1.412214"
"1/29/2007 2:00:00 AM","0","0","-48.55707","90","0","0","21.87823","10.45868","0.5441123","0","21.87823","0.08084214","0.08084214","0","0","0","0.08084214","673.0552","0","0","0.5441123","0","0","0.4632701","0.4401066","4.013001","1.435146","0.4401066","0","0.4401066","9.174617","67.00842","0","20","0.09208155","0.1694853","6.994074","0.3609825","0","0.5441123","1.435146"
"1/29/2007 3:00:00 AM","0","0","-59.989","90","0","0","21.87823","9.19286","0.335409","0","21.87823","0.06873701","0.06873701","0","0","0","0.06873701","487.9598","0.00000000000000005551115","0","0.335409","0","0","0.266672","0.2533384","3.627374","1.790779","0.2533384","0","0.2533384","9.407508","68.70938","0","20","0.09221797","0.1694853","6.994074","0.2433152","0","0.335409","1.790779"
"1/29/2007 4:00:00 AM","0","0","-66.08697","90","0","0","21.87823","6.75661","0.08504003","0","21.87823","0.189298","0.189298","0","0","0","0.189298","44.92389","0","0","0.08504003","0.1097452","0.104258","0","0","3.435406","1.994224","0","0.1097452","-0.1097452","9.288296","67.83869","0","20","0.09235439","0.1694853","6.994074","0.2507478","0","0.08504003","1.994224"
"1/29/2007 5:00:00 AM","0","0","-69.47684","90","0","0","21.87823","4.747127","0.02291687","0","21.87823","0.2875644","0.2875644","0","0","0","0.2875644","7.969299","0","0.00000000000000005551115","0.02291687","0.2785764","0.2646476","0","0","3.575894","1.89024","0","0.2785764","-0.2785764","8.984992","65.62346","0","20","0.09249081","0.1694853","6.994074","0.3277793","0","0.02291687","1.89024"
"1/29/2007 6:00:00 AM","0.004736161","0","-71.23285","90","0","0","21.87823","6.81361","0.08752903","0","21.87823","0.5486774","0.5486774","0","0","0","0.5486774","15.95273","0","0","0.08752903","0.4854193","0.4611483","0","0","3.866208","1.62421","0","0.4854193","-0.4854193","8.454984","61.75326","0","20","0.09262722","0.1707925","7.048017","0.6473096","0","0.08752903","1.62421"
"1/29/2007 7:00:00 AM","0.06844325","11.56021","-71.75058","79.51826","0.06820548","0.1301551","23.72348","5.88763","0.04709436","0","21.87823","0.4987082","0.4987082","0","0","0","0.4987082","35.54172","0","0","0.1772495","0.475383","0.4516138","0","0","4.354267","1.15435","0","0.3452279","-0.3452279","8.07877","59.00548","0","20","0.09276364","0.1707925","7.048017","0.5721262","0.1041241","0.04709436","1.284505"
"1/29/2007 8:00:00 AM","0.08854419","25.7601","-71.01736","65.38383","0.08842874","0.1683603","24.27171","3.336366","0","0","21.87823","0.2994665","0.2994665","0","0","0","0.2994665","56.22007","0","0","0.1683603","0.3152279","0.2994665","0","0","4.554743","0.81686","0","0.1468676","-0.1468676","7.919152","57.83967","0","20","0.09290006","0.1707925","7.048017","0.3294131","0.1346882","0","0.9852203"
"1/29/2007 9:00:00 AM","0.4771942","39.82704","-68.55461","51.48166","0.4700242","0.8557634","34.71191","4.407018","0.01697628","0","21.87823","0.178114","0.178114","0","0","0","0.178114","489.9893","0","0","0.8727397","0.1696187","0.1611378","0","0","4.554744","0.6726904","0.6861446","0","0.6861446","8.546842","62.42417","0","20","0.09303647","0.1707925","7.048017","0.2044136","0.6846107","0.01697628","1.528454"
"1/29/2007 10:00:00 AM","0.4299263","53.51115","-62.876","38.13565","0.4280418","0.7832769","33.55433","4.365361","0.01624866","0","21.87823","0.2302776","0.2302776","0","0","0","0.2302776","347.2007","0","0","0.7995256","0.2252937","0.214029","0","0","4.148757","1.23626","0.5579833","0","0.5579833","9.058024","66.15773","0","20","0.09317289","0.1707925","7.048017","0.2614298","0.6266215","0.01624866","2.019536"
"1/29/2007 11:00:00 AM","0.4453618","66.05888","-49.30067","26.26805","0.4440761","0.811054","33.99618","7.246369","0.1228526","0","21.87823","0.3711413","0.3711413","0","0","0","0.3711413","251.631","0","0","0.9339066","0.2613566","0.2482888","0","0","3.69553","1.688542","0.5496974","0","0.5496974","9.561663","69.83619","0","20","0.09330931","0.1707925","7.048017","0.4696817","0.6488432","0.1228526","2.499595"
"1/29/2007 12:00:00 PM","0.3178715","74.35425","-13.96251","18.94979","0.3175009","0.5886849","30.51707","7.741894","0.1661286","0","21.87823","0.3533147","0.3533147","0","0","0","0.3533147","213.6377","0","0","0.7548136","0.197038","0.1871861","0","0","3.266116","2.128283","0.3916469","0","0.3916469","9.921135","72.46169","0","20","0.09344573","0.1707925","7.048017","0.4717104","0.470948","0.1661286","2.716968"
"1/29/2007 1:00:00 PM","0.4221482","71.36765","34.71318","21.50004","0.4212451","0.7714682","33.36714","7.500741","0.1450678","0","21.87823","0.3231412","0.3231412","0","0","0","0.3231412","283.6333","0","0","0.916536","0.1874457","0.1780734","0","0","2.979636","2.438587","0.5840226","0","0.5840226","10.45602","76.36833","0","20","0.09358215","0.1707925","7.048017","0.4279892","0.6171746","0.1450678","3.210055"
"1/29/2007 2:00:00 PM","0.3056657","60.33472","57.31427","31.61132","0.3052596","0.5668044","30.18167","8.63504","0.2657825","0","21.87823","0.2958755","0.2958755","0","0","0","0.2958755","281.3977","0","0","0.8325869","0.03167681","0.03009297","0","0","2.521738","2.894818","0.5351276","0","0.5351276","10.94639","79.94988","0","20","0.09371856","0.1707925","7.048017","0.4583543","0.4534435","0.2657825","3.461622"
"1/29/2007 3:00:00 PM","0.3696808","47.08276","66.14819","44.3739","0.3682211","0.678641","31.90876","8.76683","0.2818962","0","21.87823","0.3928299","0.3928299","0","0","0","0.3928299","244.5173","0","0","0.9605373","0.1167723","0.1109337","0","0","2.118688","3.307312","0.5618687","0","0.5618687","11.4611","83.71458","0","20","0.09385498","0.1771244","7.309314","0.573061","0.5429128","0.2818962","3.985953"
"1/29/2007 4:00:00 PM","0.1432336","33.1694","69.99899","58.04547","0.1430435","0.2706505","25.75478","4.690881","0.02193443","0","21.87823","0.311657","0.311657","0","0","0","0.311657","93.88044","0","0","0.292585","0.3049711","0.2897226","0","0","1.695976","3.734714","0","0.0343206","-0.0343206","11.42386","83.44255","0","20","0.09399139","0.1771244","7.309314","0.3537899","0.2165204","0.02193443","4.005364"
"1/29/2007 5:00:00 PM","0.1255938","19.01942","71.53831","72.0834","0.1251872","0.2373493","25.26949","3.885736","0.007871173","0","21.87823","0.5729899","0.5729899","0","0","0","0.5729899","42.79664","0","0","0.2452205","0.5948619","0.5651188","0","0","1.783879","3.704019","0","0.3575126","-0.3575126","11.03419","80.59633","0","20","0.09412781","0.1771244","7.309314","0.6342245","0.1898794","0.007871173","3.941369"
"1/29/2007 6:00:00 PM","0.0827578","4.80309","71.65099","86.27013","0.06696182","0.1277998","23.68979","3.705266","0.004718946","0","21.87823","1.07803","1.07803","0.9519008","0","0.37554","1.07803","12.29269","0","0","0.1325188","0.1277998","0.1214098","0","0","2.158874","3.380962","0","0","0","11.03419","80.59633","0","20","0.09426423","0.1771244","7.309314","1.188192","0.1022399","2.704719","3.508762"
"1/29/2007 7:00:00 PM","0","0","70.56615","90","0","0","21.87823","2.854192","0","0","21.87823","0.7899591","0.7899591","0","0","0","0.7899591","0","0","0","0","0.8315359","0.7899591","0","0","2.136461","3.380962","0","0.8315359","-0.8315359","10.12191","73.93276","0","20","0.09440064","0.1771244","7.309314","0.868955","0","0","3.380962"
"1/29/2007 8:00:00 PM","0","0","68.11365","90","0","0","21.87823","2.232984","0","0","21.87823","0.4493615","0.4493615","0","0","0","0.4493615","0","0","0","0","0.4730121","0.4493615","0","0","2.980758","2.610988","0","0.4730121","-0.4730121","9.605532","70.16105","0","20","0.09453706","0.1771244","7.309314","0.4942977","0","0","2.610988"
"1/29/2007 9:00:00 PM","0","0","63.63486","90","0","0","21.87823","3.106109","0","0","21.87823","0.3812253","0.3812253","0","0","0","0.3812253","0","0","0.00000000000000005551115","0","0.4012898","0.3812253","0","0","3.400451","2.1667","0","0.4012898","-0.4012898","9.167888","66.96439","0","20","0.09467348","0.1771244","7.309314","0.4193479","0","0","2.1667"
"1/29/2007 10:00:00 PM","0","0","55.48493","90","0","0","21.87823","1.688259","0","0","21.87823","0.2797267","0.2797267","0","0","0","0.2797267","0","0","0.00000000000000005551115","0","0.2944491","0.2797267","0","0","3.756581","1.785359","0","0.2944491","-0.2944491","8.847233","64.62225","0","20","0.0948099","0.1771244","7.309314","0.3076994","0","0","1.785359"
"1/29/2007 11:00:00 PM","0","0","39.70813","90","0","0","21.87823","3.595804","0.002807012","0","21.87823","0.1410827","0.1410827","0","0","0","0.1410827","1.989622","0","0","0.002807012","0.1455534","0.1382757","0","0","4.01124","1.503165","0","0.1455534","-0.1455534","8.689046","63.46682","0","20","0.09494632","0.1771244","7.309314","0.1565945","0","0.002807012","1.503165"
"1/30/2007 12:00:00 AM","0","0","10.13835","90","0","0","21.87823","3.680986","0.004294852","0","21.87823","0.1207154","0.1207154","0","0","0","0.1207154","3.557831","0","0","0.004294852","0.122548","0.1164206","0","0","4.121979","1.363083","0","0.122548","-0.122548","8.555903","62.49432","0","20","0.09508273","0.1771244","7.309314","0.1349344","0","0.004294852","1.363083"
"1/30/2007 1:00:00 AM","0","0","-26.20849","90","0","0","21.87823","3.43035","0","0","21.87823","0.09611218","0.09611218","0","0","0","0.09611218","0","0","0.00000000000000001387779","0","0.1011707","0.09611218","0","0","4.224691","1.244733","0","0.1011707","-0.1011707","8.446018","61.69169","0","20","0.09521915","0.1771244","7.309314","0.1057234","0","0","1.244733"
"1/30/2007 2:00:00 AM","0","0","-48.85798","90","0","0","21.87823","1.437176","0","0","21.87823","0.09835638","0.09835638","0","0","0","0.09835638","0","0","0","0","0.103533","0.09835638","0","0","4.312335","1.14675","0","0.103533","-0.103533","8.333563","60.87029","0","20","0.09535556","0.1771244","7.309314","0.108192","0","0","1.14675"
"1/30/2007 3:00:00 AM","0","0","-60.27773","90","0","0","21.87823","0.9173055","0","0","21.87823","0.07627133","0.07627133","0","0","0","0.07627133","0","0","0","0","0.08028562","0.07627133","0","0","4.406774","1.046189","0","0.08028562","-0.08028562","8.246387","60.23354","0","20","0.09549198","0.1771244","7.309314","0.08389847","0","0","1.046189"
"1/30/2007 4:00:00 AM","0","0","-66.35088","90","0","0","21.87823","2.550677","0","0","21.87823","0.3766007","0.3766007","0","0","0","0.3766007","0","0","0.00000000000000005551115","0","0.3964218","0.3766007","0","0","4.47807","0.9680329","0","0.3964218","-0.3964218","7.81408","57.07587","0","20","0.0956284","0.1771244","7.309314","0.4142607","0","0","0.9680329"
"1/30/2007 5:00:00 AM","0","0","-69.72546","90","0","0","21.87823","0.5023608","0","0","21.87823","0.5239409","0.5239409","0.675","0","0.3101982","0.5239409","0","0","0","0","0","0","0.1510592","0.1435062","4.554763","0.5778809","0.1435062","0","0.1435062","7.946169","58.04068","0","20","0.09576482","0.1771244","7.309314","0.576335","0","2.7","0.5778809"
"1/30/2007 6:00:00 AM","0.009428863","0","-71.4782","90","0","0","21.87823","0.9402342","0","0","21.87823","0.5902953","0.5902953","0","0","0","0.5902953","0","0","0","0","0.6213634","0.5902953","0","0","4.554763","0.6975449","0","0.6213634","-0.6213634","7.266454","53.07601","0","20","0.09590124","0.1773701","7.319455","0.6493248","0","0","0.6975449"
"1/30/2007 7:00:00 AM","0.1910228","11.5113","-72.00569","79.55282","0.1759846","0.3317204","26.65109","1.60425","0","0","21.87823","0.5757592","0.5757592","0.675","0","0.3101982","0.5757592","57.61443","0.00000000000000001387779","0","0.3317204","0","0","0.09924076","0.09427872","4.554764","0.07751068","0.4259991","0","0.4259991","7.657304","55.93087","0","20","0.09603765","0.1773701","7.319455","0.6333352","0.2653763","2.7","0.4092311"
"1/30/2007 8:00:00 AM","0.3656931","25.73315","-71.29855","65.39515","0.3550186","0.6553348","31.54619","2.156862","0","0","21.87823","0.4163537","0.4163537","0","0","0","0.4163537","157.3986","0","0","0.6553348","0.4382671","0.4163537","0","0","4.554765","0.4353479","0.2170677","0","0.2170677","7.856934","57.38902","0","20","0.09617407","0.1773701","7.319455","0.4579891","0.5242678","0","1.090683"
"1/30/2007 9:00:00 AM","0.7412439","39.82713","-68.88626","51.46364","0.7221685","1.274539","41.71152","1.867563","0","0","21.87823","0.4485134","0.4485134","0","0","0","0.4485134","284.1698","0","0","1.274539","0.4721194","0.4485134","0","0","4.554765","0.6167638","0.8024201","0","0.8024201","8.590038","62.7438","0","20","0.09631049","0.1773701","7.319455","0.4933647","1.019632","0","1.891303"
"1/30/2007 10:00:00 AM","1.020105","53.55062","-63.29933","38.07484","0.9993467","1.701668","49.5009","2.73346","0","0","21.87823","0.3803171","0.3803171","0","0","0","0.3803171","447.4341","0","0","1.701668","0.4003338","0.3803171","0","0","4.076614","1.275129","1.301335","0","1.301335","9.772405","71.3801","0","20","0.0964469","0.1773701","7.319455","0.4183488","1.361335","0","2.976798"
"1/30/2007 11:00:00 AM","0.9973483","66.16827","-49.86869","26.13578","0.9800456","1.673066","48.95524","4.070946","0.0111062","0","21.87823","0.3864791","0.3864791","0","0","0","0.3864791","435.7732","0","0","1.684172","0.3951294","0.3753729","0","0","3.010155","2.31096","1.277937","0","1.277937","10.93381","79.8633","0","20","0.09658332","0.1773701","7.319455","0.4306802","1.338453","0.0111062","3.984026"
"1/30/2007 12:00:00 PM","0.8819661","74.58267","-14.38332","18.71655","0.8693836","1.505769","45.83615","3.963144","0.009223246","0","21.87823","0.7094478","0.7094478","0","0","0","0.7094478","213.5453","0","0","1.514993","0.7370785","0.7002245","0","0","2.030742","3.297184","0.7686908","0","0.7686908","11.63636","85.00133","0","20","0.09671973","0.1848882","7.629697","0.7850042","1.204615","0.009223246","4.802954"
"1/30/2007 1:00:00 PM","0.7871615","71.59721","35.06059","21.26124","0.7774245","1.362485","43.25637","5.861234","0.04594174","0","21.87823","0.5451651","0.5451651","0","0","0","0.5451651","258.3487","0","0","1.408427","0.5254983","0.4992234","0","0","1.500911","3.879162","0.8369867","0","0.8369867","12.40075","90.58504","0","20","0.09685615","0.1848882","7.629697","0.6226525","1.089988","0.04594174","5.241646"
"1/30/2007 2:00:00 PM","0.7169979","60.49418","57.71653","31.43365","0.7073872","1.250779","41.29893","6.212119","0.06126379","0","21.87823","0.2855838","0.2855838","0","0","0","0.2855838","459.4247","0.1197916","0","1.312043","0.2361263","0.22432","0","0","0.8948609","4.499012","0.8948609","0","0.8948609","13.21747","96.55099","0","20","0.09699257","0.1848882","7.629697","0.3447741","1.000623","0.06126379","5.74979"
"1/30/2007 3:00:00 PM","0.7524137","47.19778","66.48228","44.24163","0.7362422","1.297071","42.10462","7.239869","0.1222849","0","21.87823","0.3887418","0.3887418","0","0","0","0.3887418","365.1152","0.771106","0","1.419355","0.280481","0.2664569","0","0","0.2454835","5.146471","0.2454835","0","0.2454835","13.44316","98.19961","0","20","0.09712899","0.1848882","7.629697","0.4887584","1.037656","0.1222849","6.443541"
"1/30/2007 4:00:00 PM","0.5620661","33.2548","70.2858","57.94452","0.5455847","0.9842485","36.80096","6.864382","0.08974607","0","21.87823","0.4145388","0.4145388","0","0","0","0.4145388","259.0818","0.5143903","0","1.073995","0.3418871","0.3247927","0","0","0.1279712","5.322688","0.1279712","0","0.1279712","13.56097","99.0602","0","20","0.09726541","0.1848882","7.629697","0.5008657","0.7873988","0.08974607","6.306936"
"1/30/2007 5:00:00 PM","0.3307835","19.08168","71.7996","72.00669","0.3142785","0.5829316","30.42876","6.596757","0.07805975","0","21.87823","0.8250917","0.8250917","0","0","0","0.8250917","80.11126","0","0.0000000000000001110223","0.6609914","0.7863494","0.7470319","0","0","0.06675437","5.414208","0","0.2034178","-0.2034178","13.33972","97.44403","0","20","0.09740182","0.1848882","7.629697","0.9466307","0.4663453","0.07805975","5.99714"
"1/30/2007 6:00:00 PM","0.07353989","4.844522","71.9032","86.21464","0.06223526","0.1188425","23.56174","6.625343","0.079308","0","21.87823","1.256073","1.256073","1.063864","0","0.4019607","1.256073","15.7754","0","0","0.1981505","0.1188425","0.1129004","0","0","0.2855243","5.242069","0.00000000000000005551115","0","0.00000000000000005551115","13.33972","97.44403","0","20","0.09753824","0.1848882","7.629697","1.421334","0.09507401","2.779308","5.360912"
"1/30/2007 7:00:00 PM","0","0","70.82347","90","0","0","21.87823","6.391011","0.06907544","0","21.87823","0.9961513","0.9961513","0.9270759","0","0.3696819","0.9961513","6.934231","0","0","0.06907544","0","0","0","0","0.2780459","5.242069","0","0","0","13.33972","97.44403","0","20","0.09767465","0.1848882","7.629697","1.130304","0","2.769075","5.242069"
"1/30/2007 8:00:00 PM","0","0","68.39114","90","0","0","21.87823","6.803766","0.08709916","0","21.87823","0.922301","0.922301","0","0","0","0.922301","9.44368","0","0.0000000000000001110223","0.08709916","0.8791598","0.8352019","0","0","0.2755301","5.242068","0","0.8791598","-0.8791598","12.37454","90.39356","0","20","0.09781107","0.1848882","7.629697","1.058081","0","0.08709916","5.242068"
"1/30/2007 9:00:00 PM","0","0","63.95113","90","0","0","21.87823","5.544614","0.03684638","0","21.87823","0.3408534","0.3408534","0","0","0","0.3408534","10.81004","0","0.00000000000000005551115","0.03684638","0.3200074","0.304007","0","0","1.141027","4.477975","0","0.3200074","-0.3200074","12.02593","87.84704","0","20","0.09794749","0.1848882","7.629697","0.3933619","0","0.03684638","4.477975"
"1/30/2007 10:00:00 PM","0","0","55.86164","90","0","0","21.87823","6.097371","0.05625309","0","21.87823","0.2769269","0.2769269","0","0","0","0.2769269","20.31334","0","0.00000000000000005551115","0.05625309","0.2322882","0.2206738","0","0","1.39029","4.196738","0","0.2322882","-0.2322882","11.77318","86.00077","0","20","0.09808391","0.1848882","7.629697","0.3327461","0","0.05625309","4.196738"
"1/30/2007 11:00:00 PM","0","0","40.13596","90","0","0","21.87823","4.513717","0.01883996","0","21.87823","0.1827345","0.1827345","0","0","0","0.1827345","10.31002","0","0.00000000000000002775558","0.01883996","0.1725206","0.1638946","0","0","1.573819","3.991092","0","0.1725206","-0.1725206","11.58562","84.63066","0","20","0.09822033","0.1848882","7.629697","0.210428","0","0.01883996","3.991092"
"1/31/2007 12:00:00 AM","0","0","10.39054","90","0","0","21.87823","4.076989","0.01121174","0","21.87823","0.06895577","0.06895577","0","0","0","0.06895577","16.25933","0","0","0.01121174","0.06078319","0.05774403","0","0","1.711957","3.837535","0","0.06078319","-0.06078319","11.51964","84.14867","0","20","0.09835674","0.1848882","7.629697","0.08145722","0","0.01121174","3.837535"
