sep=,
"1/31/2007 1:00:00 AM","0","0","-26.39699","90","0","0","21.87823","5.405","0.03440778","0","21.87823","0.08930017","0.08930017","0","0","0","0.08930017","38.53047","0","0","0.03440778","0.05778147","0.0548924","0","0","1.747966","3.783323","0","0.05778147","-0.05778147","11.45692","83.6905","0","20","0.09849316","0.1848882","7.629697","0.1154341","0","0.03440778","3.783323"
"1/31/2007 2:00:00 AM","0","0","-49.17282","90","0","0","21.87823","8.320619","0.227339","0","21.87823","0.09309957","0.09309957","0","0","0","0.09309957","244.1891","0","0","0.227339","0","0","0.1342395","0.1275275","1.792669","3.731698","0.1275275","0","0.1275275","11.57432","84.5481","0","20","0.09862958","0.1848882","7.629697","0.2160791","0","0.227339","3.731698"
"1/31/2007 3:00:00 AM","0","0","-60.57639","90","0","0","21.87823","8.84191","0.2910759","0","21.87823","0.0915971","0.0915971","0","0","0","0.0915971","317.7786","0.00000000000000002775558","0","0.2910759","0","0","0.1994789","0.1895049","1.676151","3.828256","0.1895049","0","0.1895049","11.74866","85.82159","0","20","0.09876599","0.1848882","7.629697","0.2462948","0","0.2910759","3.828256"
"1/31/2007 4:00:00 AM","0","0","-66.62237","90","0","0","21.87823","7.393847","0.1357323","0","21.87823","0.1961355","0.1961355","0","0","0","0.1961355","69.20334","0","0","0.1357323","0.0635823","0.06040319","0","0","1.521888","3.971056","0","0.0635823","-0.0635823","11.67963","85.31739","0","20","0.09890241","0.1848882","7.629697","0.2836152","0","0.1357323","3.971056"
"1/31/2007 5:00:00 AM","0","0","-69.98038","90","0","0","21.87823","6.089112","0.05589247","0","21.87823","0.6545457","0.6545457","0","0","0","0.6545457","8.539124","0","0","0.05589247","0.6301613","0.5986533","0","0","1.599013","3.914601","0","0.6301613","-0.6301613","10.99021","80.28172","0","20","0.09903882","0.1854263","7.651906","0.7479466","0","0.05589247","3.914601"
"1/31/2007 6:00:00 AM","0.0105397","0","-71.7292","90","0","0","21.87823","3.296909","0","0","21.87823","0.5007741","0.5007741","0","0","0","0.5007741","0","0","0","0","0.5271306","0.5007741","0","0","2.234078","3.344752","0","0.5271306","-0.5271306","10.41432","76.07499","0","20","0.09917524","0.1854263","7.651906","0.5508515","0","0","3.344752"
"1/31/2007 7:00:00 AM","0.2292733","11.46496","-72.26623","79.58448","0.2096326","0.3936125","27.56803","3.143019","0","0","21.87823","0.4822491","0.4822491","0","0","0","0.4822491","81.62017","0","0","0.3936125","0.5076306","0.4822491","0","0","2.721656","2.860362","0","0.1140181","-0.1140181","10.29046","75.1702","0","20","0.09931166","0.1854263","7.651906","0.5304741","0.31489","0","3.253974"
"1/31/2007 8:00:00 AM","0.402063","25.7089","-71.58531","65.40343","0.3885621","0.7143983","32.4678","2.445191","0","0","21.87823","0.3601776","0.3601776","0","0","0","0.3601776","198.3461","0","0","0.7143983","0.3791343","0.3601776","0","0","2.779711","2.755184","0.335264","0","0.335264","10.59838","77.41949","0","20","0.09944808","0.1854263","7.651906","0.3961954","0.5715186","0","3.469582"
"1/31/2007 9:00:00 AM","0.5443598","39.83004","-69.22413","51.44244","0.5337638","0.9643161","36.47366","2.454575","0","0","21.87823","0.414901","0.414901","0","0","0","0.414901","232.4208","0","0","0.9643161","0.4367379","0.414901","0","0","2.463429","3.016004","0.5275782","0","0.5275782","11.08187","80.95132","0","20","0.0995845","0.1854263","7.651906","0.4563911","0.7714529","0","3.98032"
"1/31/2007 10:00:00 AM","0.8435629","53.59303","-63.73043","38.01062","0.8272039","1.440526","44.65149","3.816416","0.006660383","0","21.87823","0.3875326","0.3875326","0","0","0","0.3875326","373.4362","0","0","1.447187","0.4009181","0.3808722","0","0","2.02727","3.421152","1.039608","0","1.039608","12.02917","87.87119","0","20","0.09972091","0.1854263","7.651906","0.4296161","1.152421","0.006660383","4.861678"
"1/31/2007 11:00:00 AM","0.5998816","66.281","-50.44844","25.99954","0.5956227","1.06793","38.18839","4.520711","0.01896212","0","21.87823","0.5155644","0.5155644","0","0","0","0.5155644","210.816","0","0","1.086893","0.5227393","0.4966023","0","0","1.198087","4.199391","0.5451912","0","0.5451912","12.52871","91.52021","0","20","0.09985733","0.1854263","7.651906","0.576602","0.8543444","0.01896212","5.267321"
"1/31/2007 12:00:00 PM","0.7059162","74.81623","-14.8118","18.47797","0.6995283","1.238106","41.07969","5.75422","0.04126877","0","21.87823","0.5960985","0.5960985","0","0","0","0.5960985","214.6247","0","0","1.279375","0.5840313","0.5548297","0","0","0.8249277","4.601479","0.6540745","0","0.6540745","13.12727","95.89263","0","20","0.09999375","0.1854263","7.651906","0.6763427","0.9904847","0.04126877","5.839585"
"1/31/2007 1:00:00 PM","0.6920022","71.82873","35.43407","21.01968","0.685703","1.215743","40.69418","5.304509","0.03265252","0","21.87823","0.4153418","0.4153418","0","0","0","0.4153418","300.5708","0.4634689","0","1.248396","0.4028308","0.3826892","0","0","0.3494437","5.075735","0.3494437","0","0.3494437","13.44816","98.23668","0","20","0.1001302","0.1854263","7.651906","0.4732022","0.9725947","0.03265252","6.291478"
"1/31/2007 2:00:00 PM","0.7043676","60.65239","58.13515","31.25638","0.695429","1.231484","40.96535","6.559011","0.07641151","0","21.87823","0.2905633","0.2905633","0","0","0","0.2905633","450.1241","0.8807294","0","1.307896","0.225423","0.2141518","0","0","0.1253318","5.326594","0.1253318","0","0.1253318","13.56355","99.08538","0","20","0.1002666","0.191305","7.8945","0.3578254","0.9851873","0.07641151","6.558078"
"1/31/2007 3:00:00 PM","0.4315638","47.31055","66.82659","44.111","0.4288284","0.7846422","33.576","5.777534","0.04228681","0","21.87823","0.3913258","0.3913258","0","0","0","0.3913258","211.3147","0.3524851","0","0.826929","0.3674095","0.349039","0","0","0.0647476","5.41652","0.0647476","0","0.0647476","13.6232","99.52114","0","20","0.100403","0.191305","7.8945","0.4516018","0.6277137","0.04228681","6.201162"
"1/31/2007 4:00:00 PM","0.3960474","33.33755","70.58003","57.84579","0.3898099","0.7165859","32.50212","5.130753","0.02961756","0","21.87823","0.3619239","0.3619239","0","0","0","0.3619239","206.1769","0.3327913","0","0.7462035","0.3497961","0.3323064","0","0","0.03399848","5.462732","0.03399848","0","0.03399848","13.65453","99.75003","0","20","0.1005394","0.191305","7.8945","0.4129251","0.5732688","0.02961756","6.179318"
"1/31/2007 5:00:00 PM","0.2350319","19.14106","72.06693","71.9325","0.2288262","0.4286957","28.0917","3.950977","0.009010716","0","21.87823","0.6437237","0.6437237","0","0","0","0.6437237","67.99602","0","0","0.4377064","0.6681189","0.6347129","0","0","0.01774395","5.486973","0","0.2394232","-0.2394232","13.39399","97.84675","0","20","0.1006758","0.191305","7.8945","0.7126014","0.3429566","0.009010716","5.915669"
"1/31/2007 6:00:00 PM","0.05580946","4.882899","72.16076","86.16187","0.05187738","0.09917943","23.28122","3.899509","0.008111739","0","21.87823","0.7444717","0.7444717","0","0","0","0.7444717","14.41172","0","0.0000000000000001110223","0.1072912","0.7751158","0.73636","0","0","0.2546056","5.284714","0","0.6759363","-0.6759363","12.65402","92.44103","0","20","0.1008122","0.191305","7.8945","0.8229748","0.07934354","0.008111739","5.383893"
"1/31/2007 7:00:00 PM","0","0","71.08588","90","0","0","21.87823","6.20913","0.06113327","0","21.87823","1.011503","1.011503","0.9503692","0","0.3751786","1.011503","6.043808","0","0","0.06113327","0","0","0","0","0.9010555","4.70176","0","0","0","12.65402","92.44103","0","20","0.1009487","0.191305","7.8945","1.143219","0","2.761133","4.70176"
"1/31/2007 8:00:00 PM","0","0","68.67377","90","0","0","21.87823","5.733427","0.04036082","0","21.87823","0.6440699","0.6440699","0","0","0","0.6440699","6.266528","0.0000000000000001110223","0","0.04036082","0.6354831","0.603709","0","0","0.8445909","4.70176","0","0.6354831","-0.6354831","11.95872","87.36169","0","20","0.1010851","0.191305","7.8945","0.7286572","0","0.04036082","4.70176"
"1/31/2007 9:00:00 PM","0","0","64.27298","90","0","0","21.87823","6.518116","0.07462573","0","21.87823","0.4648664","0.4648664","0","0","0","0.4648664","16.05315","0","0.00000000000000005551115","0.07462573","0.4107797","0.3902407","0","0","1.455699","4.142546","0","0.4107797","-0.4107797","11.51067","84.08855","0","20","0.1012215","0.191305","7.8945","0.5486659","0","0.07462573","4.142546"
"1/31/2007 10:00:00 PM","0","0","56.24485","90","0","0","21.87823","4.561349","0.01967194","0","21.87823","0.3720748","0.3720748","0","0","0","0.3720748","5.287091","0","0.00000000000000005551115","0.01967194","0.3709504","0.3524029","0","0","1.810767","3.776305","0","0.3709504","-0.3709504","11.10628","81.13438","0","20","0.1013579","0.191305","7.8945","0.4191183","0","0.01967194","3.776305"
"1/31/2007 11:00:00 PM","0","0","40.57141","90","0","0","21.87823","3.921297","0.00849231","0","21.87823","0.149676","0.149676","0","0","0","0.149676","5.673794","0","0","0.00849231","0.1486144","0.1411837","0","0","2.133398","3.441798","0","0.1486144","-0.1486144","10.94476","79.95443","0","20","0.1014943","0.191305","7.8945","0.1688898","0","0.00849231","3.441798"
"2/1/2007 12:00:00 AM","0","0","10.6434","90","0","0","22.33841","3.887089","0.007894798","0","22.33841","0.1128903","0.1128903","0","0","0","0.1128903","6.993337","0","0.00000000000000001387779","0.007894798","0.1105216","0.1049955","0","0","2.237307","3.307141","0","0.1105216","-0.1105216","10.8247","79.07738","0","20","0.1016308","0.191305","7.8945","0.1281267","0","0.007894798","3.307141"
"2/1/2007 1:00:00 AM","0","0","-26.60159","90","0","0","22.33841","3.323582","0","0","22.33841","0.1356435","0.1356435","0","0","0","0.1356435","0","0","0.00000000000000002775558","0","0.1427826","0.1356435","0","0","2.321854","3.206662","0","0.1427826","-0.1427826","10.66953","77.94382","0","20","0.1017672","0.191305","7.8945","0.1492079","0","0","3.206662"
"2/1/2007 2:00:00 AM","0","0","-49.50177","90","0","0","22.33841","3.070976","0","0","22.33841","0.07343771","0.07343771","0","0","0","0.07343771","0","0","0","0","0.07730284","0.07343771","0","0","2.448601","3.076307","0","0.07730284","-0.07730284","10.5856","77.33067","0","20","0.1019036","0.191305","7.8945","0.08078147","0","0","3.076307"
"2/1/2007 3:00:00 AM","0","0","-60.88496","90","0","0","22.33841","3.412518","0","0","22.33841","0.08888557","0.08888557","0","0","0","0.08888557","0","0","0.00000000000000001387779","0","0.09356376","0.08888557","0","0","2.509819","3.005565","0","0.09356376","-0.09356376","10.48398","76.58836","0","20","0.10204","0.191305","7.8945","0.09777413","0","0","3.005565"
"2/1/2007 4:00:00 AM","0","0","-66.90137","90","0","0","22.33841","2.69545","0","0","22.33841","0.3337036","0.3337036","0","0","0","0.3337036","0","0","0.00000000000000005551115","0","0.351267","0.3337036","0","0","2.592949","2.919707","0","0.351267","-0.351267","10.10116","73.79169","0","20","0.1021764","0.191305","7.8945","0.367074","0","0","2.919707"
"2/1/2007 5:00:00 AM","0","0","-70.24152","90","0","0","22.33841","4.882867","0.02528781","0","22.33841","0.6371903","0.6371903","0","0","0","0.6371903","3.968643","0","0.0000000000000001110223","0.02528781","0.6441079","0.6119025","0","0","2.940703","2.594105","0","0.6441079","-0.6441079","9.396338","68.6428","0","20","0.1023128","0.191305","7.8945","0.7135532","0","0.02528781","2.594105"
"2/1/2007 6:00:00 AM","0.006610996","0","-71.98576","90","0","0","22.33841","3.676432","0.004215308","0","22.33841","0.5636145","0.5636145","0","0","0","0.5636145","0.7479061","0","0","0.004215308","0.5888413","0.5593992","0","0","3.576663","1.985844","0","0.5888413","-0.5888413","8.752488","63.9393","0","20","0.1024493","0.191305","7.8945","0.6220836","0","0.004215308","1.985844"
"2/1/2007 7:00:00 AM","0.1617967","11.42122","-72.53212","79.61324","0.1521097","0.2869457","26.46311","4.290733","0.01494516","0","22.33841","0.5064065","0.5064065","0","0","0","0.5064065","59.61434","0","0.0000000000000001110223","0.3018909","0.5173277","0.4914613","0","0","4.131168","1.420231","0","0.230382","-0.230382","8.501822","62.10811","0","20","0.1025857","0.191305","7.8945","0.5645197","0.2295566","0.01494516","1.707177"
"2/1/2007 8:00:00 AM","0.3632236","25.68736","-71.87759","65.40869","0.3529932","0.650447","31.95449","3.677285","0.004230209","0","22.33841","0.3378965","0.3378965","0","0","0","0.3378965","193.7508","0","0","0.6546772","0.3512276","0.3336663","0","0","4.304278","1.197449","0.2992193","0","0.2992193","8.776747","64.11652","0","20","0.1027221","0.191305","7.8945","0.3738012","0.5203576","0.004230209","1.847896"
"2/1/2007 9:00:00 AM","0.6080319","39.83574","-69.56815","51.41807","0.5943053","1.063532","38.6183","5.381204","0.03399214","0","22.33841","0.2955217","0.2955217","0","0","0","0.2955217","371.3851","0","0","1.097524","0.2752943","0.2615296","0","0","3.997626","1.441714","0.7882373","0","0.7882373","9.497005","69.3782","0","20","0.1028585","0.191305","7.8945","0.34207","0.8508253","0.03399214","2.505246"
"2/1/2007 10:00:00 AM","0.8789746","53.63832","-64.1693","37.94304","0.8619558","1.491114","46.09674","5.68804","0.03935157","0","22.33841","0.5379021","0.5379021","0","0","0","0.5379021","284.5249","0","0","1.530465","0.52479","0.4985505","0","0","3.316254","2.073419","0.9663237","0","0.9663237","10.37824","75.81587","0","20","0.1029949","0.191305","7.8945","0.611368","1.192891","0.03935157","3.564532"
"2/1/2007 11:00:00 AM","1.07089","66.39693","-51.04013","25.8594","1.052744","1.775945","51.48454","7.004085","0.1016929","0","22.33841","0.5907555","0.5907555","0","0","0","0.5907555","317.8368","0","0","1.877638","0.5148028","0.4890626","0","0","2.541116","2.830106","1.261143","0","1.261143","11.52459","84.19028","0","20","0.1031313","0.191305","7.8945","0.7006776","1.420756","0.1016929","4.606051"
"2/1/2007 12:00:00 PM","1.112315","75.05486","-15.24851","18.2341","1.094573","1.836145","52.67216","7.965925","0.1856941","0","22.33841","0.5627515","0.5627515","0","0","0","0.5627515","359.2775","0","0","2.021839","0.3969026","0.3770575","0","0","1.562121","3.787754","1.439243","0","1.439243","12.83028","93.72868","0","20","0.1032678","0.191305","7.8945","0.7118737","1.468916","0.1856941","5.623899"
"2/1/2007 1:00:00 PM","1.13453","72.06199","35.83471","20.77553","1.116045","1.866733","53.28274","6.515539","0.07451321","0","22.33841","0.6234288","0.6234288","0","0","0","0.6234288","311.3822","0.8011573","0","1.941247","0.5778059","0.5489156","0","0","0.4877702","4.841753","0.4877702","0","0.4877702","13.27749","96.99569","0","20","0.1034042","0.191305","7.8945","0.7230283","1.493387","0.07451321","6.708486"
"2/1/2007 2:00:00 PM","0.9383754","60.80915","58.57026","31.07969","0.9218135","1.582279","47.78196","5.389457","0.03413628","0","22.33841","0.3971229","0.3971229","0","0","0","0.3971229","407.0315","0.9864465","0","1.616415","0.3820911","0.3629866","0","0","0.213741","5.193758","0.213741","0","0.213741","13.47407","98.43174","0","20","0.1035406","0.191305","7.8945","0.4539033","1.265823","0.03413628","6.776036"
"2/1/2007 3:00:00 PM","0.698756","47.42094","67.18105","43.98217","0.6851764","1.212337","41.14696","5.688229","0.03935487","0","22.33841","0.3352849","0.3352849","0","0","0","0.3352849","373.3217","0.7893884","0","1.251691","0.3115053","0.2959301","0","0","0.1114429","5.347034","0.1114429","0","0.1114429","13.57668","99.18137","0","20","0.103677","0.191305","7.8945","0.3884909","0.9698693","0.03935487","6.55937"
"2/1/2007 4:00:00 PM","0.5464143","33.41755","70.88162","57.74936","0.5312845","0.9581547","36.87084","3.251673","0","0","22.33841","0.2970883","0.2970883","0","0","0","0.2970883","322.5152","0.5872923","0","0.9581547","0.3127245","0.2970883","0","0","0.05813788","5.426691","0.05813788","0","0.05813788","13.63025","99.57267","0","20","0.1038134","0.191305","7.8945","0.3267971","0.7665238","0","6.384845"
"2/1/2007 5:00:00 PM","0.3068128","19.19748","72.34024","71.8609","0.2931546","0.5440198","30.31345","2.713733","0","0","22.33841","0.539775","0.539775","0","0","0","0.539775","100.7864","0","0","0.5440198","0.5681841","0.539775","0","0","0.03033839","5.468175","0","0.02416432","-0.02416432","13.60403","99.38114","0","20","0.1039498","0.191305","7.8945","0.5937524","0.4352159","0","6.012196"
"2/1/2007 6:00:00 PM","0.07502732","4.918176","72.4236","86.11187","0.06381191","0.1215971","24.06529","2.043167","0","0","22.33841","1.398014","1.398014","1.282497","0","0.4535527","1.398014","8.697841","0","0","0.1215971","0.1215971","0.1155172","0","0","0.06373955","5.447877","0.00000000000000005551115","0","0.00000000000000005551115","13.60403","99.38114","0","20","0.1040863","0.191305","7.8945","1.537816","0.09727765","2.7","5.569474"
"2/1/2007 7:00:00 PM","0","0","71.3533","90","0","0","22.33841","1.287032","0","0","22.33841","0.8878255","0.8878255","0","0","0","0.8878255","0","0","0","0","0.9345531","0.8878255","0","0","0.0653998","5.447876","0","0.9345531","-0.9345531","12.57724","91.88013","0","20","0.1042227","0.191305","7.8945","0.976608","0","0","5.447876"
"2/1/2007 8:00:00 PM","0","0","68.96148","90","0","0","22.33841","1.577753","0","0","22.33841","0.6684773","0.6684773","0","0","0","0.6684773","0","0","0.0000000000000001110223","0","0.7036603","0.6684773","0","0","0.9838429","4.640541","0","0.7036603","-0.7036603","11.80661","86.25053","0","20","0.1043591","0.191305","7.8945","0.735325","0","0","4.640541"
"2/1/2007 9:00:00 PM","0","0","64.60036","90","0","0","22.33841","1.964729","0","0","22.33841","0.3986315","0.3986315","0","0","0","0.3986315","0","0","0","0","0.4196121","0.3986315","0","0","1.613219","4.018724","0","0.4196121","-0.4196121","11.34887","82.90659","0","20","0.1044955","0.191305","7.8945","0.4384947","0","0","4.018724"
"2/1/2007 10:00:00 PM","0","0","56.63458","90","0","0","22.33841","2.210439","0","0","22.33841","0.3755389","0.3755389","0","0","0","0.3755389","0","0","0.00000000000000005551115","0","0.3953041","0.3755389","0","0","1.955282","3.642915","0","0.3953041","-0.3953041","10.91779","79.75743","0","20","0.1046319","0.191305","7.8945","0.4130928","0","0","3.642915"
"2/1/2007 11:00:00 PM","0","0","41.01462","90","0","0","22.33841","1.753597","0","0","22.33841","0.2371799","0.2371799","0","0","0","0.2371799","0","0","0.00000000000000002775558","0","0.249663","0.2371799","0","0","2.295157","3.284595","0","0.249663","-0.249663","10.64607","77.77246","0","20","0.1047683","0.191305","7.8945","0.2608978","0","0","3.284595"
"2/2/2007 12:00:00 AM","0","0","10.89698","90","0","0","22.33841","1.210808","0","0","22.33841","0.1155728","0.1155728","0","0","0","0.1155728","0","0","0.00000000000000001387779","0","0.1216556","0.1155728","0","0","2.497305","3.056549","0","0.1216556","-0.1216556","10.5139","76.80692","0","20","0.1049048","0.191305","7.8945","0.1271301","0","0","3.056549"
"2/2/2007 1:00:00 AM","0","0","-26.82285","90","0","0","22.33841","1.976568","0","0","22.33841","0.06895493","0.06895493","0","0","0","0.06895493","0","0","0.00000000000000001387779","0","0.07258414","0.06895493","0","0","2.584121","2.945007","0","0.07258414","-0.07258414","10.4351","76.23122","0","20","0.1050412","0.191305","7.8945","0.07585043","0","0","2.945007"
"2/2/2007 2:00:00 AM","0","0","-49.84499","90","0","0","22.33841","1.684621","0","0","22.33841","0.08816981","0.08816981","0","0","0","0.08816981","0","0","0","0","0.09281033","0.08816981","0","0","2.636001","2.87831","0","0.09281033","-0.09281033","10.3343","75.49489","0","20","0.1051776","0.191305","7.8945","0.09698679","0","0","2.87831"
"2/2/2007 3:00:00 AM","0","0","-61.20345","90","0","0","22.33841","0.6415623","0","0","22.33841","0.09604137","0.09604137","0","0","0","0.09604137","0","0","0","0","0.1010962","0.09604137","0","0","2.717359","2.792797","0","0.1010962","-0.1010962","10.2245","74.69274","0","20","0.105314","0.191305","7.8945","0.1056455","0","0","2.792797"
"2/2/2007 4:00:00 AM","0","0","-67.18783","90","0","0","22.33841","0.3059666","0","0","22.33841","0.2107757","0.2107757","0","0","0","0.2107757","0","0","0","0","0.2218691","0.2107757","0","0","2.808705","2.699374","0","0.2218691","-0.2218691","9.983123","72.92942","0","20","0.1054504","0.191305","7.8945","0.2318532","0","0","2.699374"
"2/2/2007 5:00:00 AM","0","0","-70.5088","90","0","0","22.33841","0.09815322","0","0","22.33841","0.3158479","0.3158479","0","0","0","0.3158479","0","0","0","0","0.3324715","0.3158479","0","0","3.023924","2.493033","0","0.3324715","-0.3324715","9.620872","70.28309","0","20","0.1055868","0.191305","7.8945","0.3474327","0","0","2.493033"
"2/2/2007 6:00:00 AM","0.002573679","0","-72.24783","90","0","0","22.33841","0.2672668","0","0","22.33841","0.4641568","0.4641568","0","0","0","0.4641568","0","0","0.00000000000000005551115","0","0.4885861","0.4641568","0","0","3.34503","2.180854","0","0.4885861","-0.4885861","9.087382","66.3858","0","20","0.1057233","0.191305","7.8945","0.5105724","0","0","2.180854"
"2/2/2007 7:00:00 AM","0.06560741","11.3801","-72.80328","79.63905","0.06539851","0.124598","24.10829","0.4736451","0","0","22.33841","0.3331781","0.3331781","0","0","0","0.3331781","37.39682","0","0","0.124598","0.3507138","0.3331781","0","0","3.819837","1.715617","0","0.2261157","-0.2261157","8.841372","64.58862","0","20","0.1058597","0.191305","7.8945","0.3664959","0.0996784","0","1.840215"
"2/2/2007 8:00:00 AM","0.1885196","25.66852","-72.17531","65.41091","0.187835","0.3528824","27.43601","0.3946289","0","0","22.33841","0.4698702","0.4698702","0","0","0","0.4698702","75.1021","0","0","0.3528824","0.4946002","0.4698702","0","0","4.005211","1.498879","0","0.1417178","-0.1417178","8.687362","63.46354","0","20","0.1059961","0.191305","7.8945","0.5168571","0.2823059","0","1.851761"
"2/2/2007 9:00:00 AM","0.1855603","39.84419","-69.91829","51.39058","0.1853268","0.3482712","27.36765","1.048965","0","0","22.33841","0.3778411","0.3778411","0","0","0","0.3778411","92.174","0","0.00000000000000005551115","0.3482712","0.3977275","0.3778411","0","0","4.118167","1.362487","0","0.04945624","-0.04945624","8.633683","63.0714","0","20","0.1061325","0.191305","7.8945","0.4156252","0.278617","0","1.710758"
"2/2/2007 10:00:00 AM","0.2077153","53.68641","-64.61593","37.87218","0.2074917","0.3889246","27.972","1.637778","0","0","22.33841","0.3735221","0.3735221","0","0","0","0.3735221","104.1236","0","0","0.3889246","0.3931812","0.3735221","0","0","4.146643","1.314821","0","0.004256608","-0.004256608","8.629066","63.03767","0","20","0.1062689","0.191305","7.8945","0.4108743","0.3111397","0","1.703746"
"2/2/2007 11:00:00 AM","0.3621871","66.51595","-51.644","25.71547","0.3616253","0.6656695","32.19159","3.243622","0","0","22.33841","0.5651571","0.5651571","0","0","0","0.5651571","117.7849","0","0","0.6656695","0.5949022","0.5651571","0","0","4.139304","1.310718","0.07076734","0","0.07076734","8.694258","63.51391","0","20","0.1064054","0.191305","7.8945","0.6216727","0.5325356","0","1.976388"
"2/2/2007 12:00:00 PM","0.7514209","75.29848","-15.6941","17.98501","0.7438236","1.306395","42.78458","3.628006","0.003369477","0","22.33841","0.7024656","0.7024656","0","0","0","0.7024656","186.4525","0","0","1.309765","0.7358906","0.6990961","0","0","4.072215","1.368605","0.5705044","0","0.5705044","9.216836","67.33149","0","20","0.1065418","0.191305","7.8945","0.7743969","1.045116","0.003369477","2.675"
"2/2/2007 1:00:00 PM","0.4594486","72.29677","36.26361","20.52895","0.4582625","0.8338357","34.8524","4.458879","0.01788213","0","22.33841","0.4835488","0.4835488","0","0","0","0.4835488","176.139","0","0","0.8517179","0.4901754","0.4656667","0","0","3.57503","1.829109","0.3436603","0","0.3436603","9.532434","69.63702","0","20","0.1066782","0.191305","7.8945","0.5408447","0.6670686","0.01788213","2.662945"
"2/2/2007 2:00:00 PM","0.2523996","60.96424","59.02195","30.90379","0.2521242","0.4701345","29.19081","2.639363","0","0","22.33841","0.2684486","0.2684486","0","0","0","0.2684486","175.1302","0","0","0.4701345","0.2825775","0.2684486","0","0","3.314189","2.104182","0.187557","0","0.187557","9.704983","70.89754","0","20","0.1068146","0.191305","7.8945","0.2952935","0.3761076","0","2.574316"
"2/2/2007 3:00:00 PM","0.3575577","47.5288","67.54561","43.85528","0.3563863","0.6564346","32.04768","1.721728","0","0","22.33841","0.3266114","0.3266114","0","0","0","0.3266114","200.9834","0","0","0.6564346","0.3438015","0.3266114","0","0","3.186826","2.253606","0.3126331","0","0.3126331","9.992189","72.99565","0","20","0.106951","0.191305","7.8945","0.3592725","0.5251477","0","2.910041"
"2/2/2007 4:00:00 PM","0.3355758","33.4947","71.19048","57.65536","0.3324854","0.6141501","31.39157","1.074523","0","0","22.33841","0.45916","0.45916","0","0","0","0.45916","133.7551","0","0","0.6141501","0.4833263","0.45916","0","0","2.940411","2.500807","0.1308238","0","0.1308238","10.11262","73.87545","0","20","0.1070874","0.191305","7.8945","0.505076","0.4913201","0","3.114957"
"2/2/2007 5:00:00 PM","0.2208369","19.25087","72.61944","71.79197","0.2161957","0.4048302","28.20949","2.770688","0","0","22.33841","0.6104182","0.6104182","0","0","0","0.6104182","66.32014","0","0","0.4048302","0.6425455","0.6104182","0","0","2.8561","2.6039","0","0.2377153","-0.2377153","9.853951","71.98578","0","20","0.1072239","0.191305","7.8945","0.67146","0.3238641","0","3.008731"
"2/2/2007 6:00:00 PM","0.07046384","4.95031","72.69164","86.0647","0.06152745","0.1172743","24.00338","2.796026","0","0","22.33841","0.8288549","0.8288549","0","0","0","0.8288549","14.14895","0","0.0000000000000001110223","0.1172743","0.8724788","0.8288549","0","0","3.118229","2.38206","0","0.7552045","-0.7552045","9.026285","65.93947","0","20","0.1073603","0.191305","7.8945","0.9117404","0.09381942","0","2.499334"
"2/2/2007 7:00:00 PM","0","0","71.62566","90","0","0","22.33841","1.93218","0","0","22.33841","0.9476584","0.9476584","0.9476584","0","0.3745389","0.9476584","0","0","0","0","0","0","0","0","3.893425","1.661919","0","0","0","9.026285","65.93947","0","20","0.1074967","0.191305","7.8945","1.042424","0","2.7","1.661919"
"2/2/2007 8:00:00 PM","0","0","69.25421","90","0","0","22.33841","1.218225","0","0","22.33841","0.6800739","0.6800739","0","0","0","0.6800739","0","0","0.0000000000000001110223","0","0.7158673","0.6800739","0","0","3.828346","1.661919","0","0.7158673","-0.7158673","8.242162","60.21838","0","20","0.1076331","0.2031693","8.384098","0.7480813","0","0","1.661919"
"2/2/2007 9:00:00 PM","0","0","64.93322","90","0","0","22.33841","1.503366","0","0","22.33841","0.4077713","0.4077713","0","0","0","0.4077713","0","0","0","0","0.429233","0.4077713","0","0","4.554845","0.9659177","0","0.429233","-0.429233","7.773862","56.79692","0","20","0.1077695","0.2031693","8.384098","0.4485484","0","0","0.9659177"
"2/2/2007 10:00:00 PM","0","0","57.03084","90","0","0","22.33841","1.95314","0","0","22.33841","0.2643845","0.2643845","0","0","0","0.2643845","0","0","0","0","0.2782995","0.2643845","0","0","4.554845","0.5430667","0","0.2782995","-0.2782995","7.47086","54.58315","0","20","0.1079059","0.2031693","8.384098","0.290823","0","0","0.5430667"
"2/2/2007 11:00:00 PM","0","0","41.46576","90","0","0","22.33841","3.222937","0","0","22.33841","0.1002524","0.1002524","0","0","0","0.1002524","0","0","0.00000000000000001387779","0","0.1055289","0.1002524","0","0","4.554846","0.2667881","0","0.1055289","-0.1055289","7.356235","53.74568","0","20","0.1080424","0.2031693","8.384098","0.1102777","0","0","0.2667881"
"2/3/2007 12:00:00 AM","0","0","11.15137","90","0","0","22.33841","3.269969","0","0","22.33841","0.04902843","0.04902843","0","0","0","0.04902843","0","0","0","0","0.05160888","0.04902843","0","0","4.554846","0.161722","0","0.05160888","-0.05160888","7.300218","53.33641","0","20","0.1081788","0.2031693","8.384098","0.05393127","0","0","0.161722"
"2/3/2007 1:00:00 AM","0","0","-27.06137","90","0","0","22.33841","4.124574","0.0120429","0","22.33841","0.08810055","0.08810055","0","0","0","0.08810055","13.66949","0","0.00000000000000001387779","0.0120429","0.08006068","0.07605764","0","0","4.554846","0.1102672","0","0.08006068","-0.08006068","7.213285","52.71334","0","20","0.1083152","0.2260123","9.326749","0.102932","0","0.0120429","0.1102672"
"2/3/2007 2:00:00 AM","0","0","-50.20266","90","0","0","22.33841","4.299901","0.01510529","0","22.33841","0.05501162","0.05501162","0.675","0","0.3101982","0.05501162","27.45836","0","0","0.01510529","0","0","0.6350937","0.603339","4.554896","0.0317861","0.603339","0","0.603339","7.765735","56.75053","0","20","0.1084516","0.2260123","9.326749","0.06806542","0","2.715105","0.0317861"
"2/3/2007 3:00:00 AM","0","0","-61.53183","90","0","0","22.33841","5.69085","0.03940064","0","22.33841","0.05938949","0.05938949","0","0","0","0.05938949","66.34277","0","0","0.03940064","0.0210409","0.01998885","0","0","4.554896","0.537176","0","0.0210409","-0.0210409","7.742906","56.58371","0","20","0.108588","0.2260123","9.326749","0.08502876","0","0.03940064","0.537176"
"2/3/2007 4:00:00 AM","0","0","-67.48167","90","0","0","22.33841","4.633347","0.02092951","0","22.33841","0.2180608","0.2180608","0","0","0","0.2180608","9.598015","0","0","0.02092951","0.2075066","0.1971313","0","0","4.554896","0.5164309","0","0.2075066","-0.2075066","7.517199","54.93428","0","20","0.1087244","0.2260123","9.326749","0.2503316","0","0.02092951","0.5164309"
"2/3/2007 5:00:00 AM","0","0","-70.78218","90","0","0","22.33841","3.740759","0.005338905","0","22.33841","0.1612843","0.1612843","0","0","0","0.1612843","3.310244","0","0","0.005338905","0.1641531","0.1559454","0","0","4.554897","0.3106788","0","0.1641531","-0.1641531","7.338753","53.63023","0","20","0.1088609","0.2260123","9.326749","0.1800822","0","0.005338905","0.3106788"
"2/3/2007 6:00:00 AM","0.007710199","0","-72.51533","90","0","0","22.33841","4.431791","0.01740897","0","22.33841","0.3746406","0.3746406","0.675","0","0.3101982","0.3746406","4.646846","0","0","0.01740897","0","0","0.3177684","0.3018799","4.554897","0.1471813","0.3018799","0","0.3018799","7.616114","55.65714","0","20","0.1089973","0.2260123","9.326749","0.4208091","0","2.717409","0.1471813"
"2/3/2007 7:00:00 AM","0.1819965","11.34163","-73.07966","79.6619","0.1688077","0.3178337","26.91765","3.488773","0.0009375119","0","22.33841","0.3557796","0.3557796","0","0","0","0.3557796","89.59794","0","0","0.3187712","0.373518","0.3548421","0","0","4.554897","0.4009931","0","0.05568431","-0.05568431","7.555671","55.21543","0","20","0.1091337","0.2260123","9.326749","0.3918264","0.254267","0.0009375119","0.7188268"
"2/3/2007 8:00:00 AM","0.2608577","25.65238","-72.4784","65.4101","0.2579239","0.480623","29.34937","1.759503","0","0","22.33841","0.4073739","0.4073739","0.675","0","0.3101982","0.4073739","117.9808","0","0","0.480623","0","0","0.2676261","0.2542448","4.554898","0.345832","0.7348678","0","0.7348678","8.227562","60.12602","0","20","0.1092701","0.2269105","9.363814","0.4481113","0.3844984","2.7","0.826455"
"2/3/2007 9:00:00 AM","0.3125312","39.85536","-70.27447","51.35999","0.3113617","0.5765694","30.81229","1.034444","0","0","22.33841","0.335896","0.335896","0","0","0","0.335896","171.6512","0","0","0.5765694","0.3535747","0.335896","0","0","4.396577","0.9543412","0.2229947","0","0.2229947","8.432629","61.62462","0","20","0.1094065","0.2269105","9.363814","0.3694856","0.4612555","0","1.530911"
"2/3/2007 10:00:00 AM","0.5194492","53.73723","-65.0703","37.79811","0.5156146","0.9316773","36.43713","2.136645","0","0","22.33841","0.3247134","0.3247134","0","0","0","0.3247134","286.9229","0","0","0.9316773","0.3418036","0.3247134","0","0","4.248207","1.13798","0.5898737","0","0.5898737","8.97283","65.57235","0","20","0.1095429","0.2269105","9.363814","0.3571848","0.7453419","0","2.069657"
"2/3/2007 11:00:00 AM","0.6178648","66.63793","-52.2603","25.56786","0.6133434","1.095015","39.14719","3.265177","0","0","22.33841","0.3785754","0.3785754","0","0","0","0.3785754","289.2461","0","0","1.095015","0.3985005","0.3785754","0","0","3.760771","1.61711","0.6965143","0","0.6965143","9.609928","70.22819","0","20","0.1096794","0.2269105","9.363814","0.416433","0.8760118","0","2.712125"
"2/3/2007 12:00:00 PM","0.6179576","75.54704","-16.14927","17.73075","0.6142851","1.096568","39.17337","5.68561","0.03930913","0","22.33841","0.4431827","0.4431827","0","0","0","0.4431827","256.3","0","0","1.135877","0.4251301","0.4038736","0","0","3.204606","2.173567","0.6714379","0","0.6714379","10.22426","74.71766","0","20","0.1098158","0.2269105","9.363814","0.5071555","0.8772544","0.03930913","3.270135"
"2/3/2007 1:00:00 PM","0.5731797","72.53282","36.72197","20.28014","0.5702905","1.023586","37.95181","8.371039","0.2335039","0","22.33841","0.3651344","0.3651344","0","0","0","0.3651344","344.2815","0","0","1.25709","0.1385585","0.1316306","0","0","2.688952","2.701312","0.8850278","0","0.8850278","11.03209","80.62115","0","20","0.1099522","0.2269105","9.363814","0.5183998","0.818869","0.2335039","3.724898"
"2/3/2007 2:00:00 PM","0.4323791","61.11744","59.49032","30.72886","0.4311032","0.786992","34.1034","5.781433","0.04245709","0","22.33841","0.2817142","0.2817142","0","0","0","0.2817142","294.4293","0","0","0.8294491","0.2518496","0.2392571","0","0","2.00246","3.38208","0.5351424","0","0.5351424","11.52247","84.2048","0","20","0.1100886","0.2269105","9.363814","0.3311141","0.6295936","0.04245709","4.169072"
"2/3/2007 3:00:00 PM","0.4777389","47.63398","67.92017","43.73046","0.4738379","0.8605521","35.28236","7.425819","0.1385246","0","22.33841","0.1422732","0.1422732","0","0","0","0.1422732","702.2241","0","0","0.9990766","0.0039459","0.003748605","0","0","1.629979","3.788021","0.8566061","0","0.8566061","12.3046","89.92052","0","20","0.110225","0.2269105","9.363814","0.2257628","0.6884416","0.1385246","4.648573"
"2/3/2007 4:00:00 PM","0.2818721","33.56888","71.5065","57.56387","0.280466","0.5212498","29.96605","4.813287","0.02407247","0","22.33841","0.2148553","0.2148553","0","0","0","0.2148553","253.8091","0","0","0.5453223","0.200824","0.1907828","0","0","0.9789463","4.424043","0.3204258","0","0.3204258","12.59894","92.07151","0","20","0.1103614","0.2269105","9.363814","0.2483771","0.4169999","0.02407247","4.945293"
"2/3/2007 5:00:00 PM","0.1433154","19.30116","72.90443","71.72578","0.1426722","0.2694343","26.20636","3.324018","0","0","22.33841","0.3145305","0.3145305","0","0","0","0.3145305","85.66241","0","0","0.2694343","0.3310847","0.3145305","0","0","0.787827","4.659757","0","0.06165034","-0.06165034","12.53201","91.58243","0","20","0.1104979","0.2269105","9.363814","0.3459835","0.2155475","0","4.929192"
"2/3/2007 6:00:00 PM","0.05111331","4.979258","72.96481","86.0204","0.04876089","0.09307504","23.65752","2.853866","0","0","22.33841","0.6316537","0.6316537","0","0","0","0.6316537","14.73514","0","0","0.09307504","0.6648986","0.6316537","0","0","0.8933055","4.606336","0","0.5718236","-0.5718236","11.90692","87.01429","0","20","0.1106343","0.2269105","9.363814","0.6948191","0.07446003","0","4.699411"
"2/3/2007 7:00:00 PM","0","0","71.90289","90","0","0","22.33841","2.731666","0","0","22.33841","0.4811642","0.4811642","0","0","0","0.4811642","0","0","0.0000000000000001110223","0","0.5064886","0.4811642","0","0","1.470978","4.102405","0","0.5064886","-0.5064886","11.35374","82.97175","0","20","0.1107707","0.2269105","9.363814","0.5292806","0","0","4.102405"
"2/3/2007 8:00:00 PM","0","0","69.5519","90","0","0","22.33841","2.079906","0","0","22.33841","0.3919557","0.3919557","0","0","0","0.3919557","0","0","0","0","0.4125849","0.3919557","0","0","1.938099","3.648968","0","0.4125849","-0.4125849","10.9037","79.68295","0","20","0.1109071","0.2269105","9.363814","0.4311512","0","0","3.648968"
"2/3/2007 9:00:00 PM","0","0","65.27152","90","0","0","22.33841","1.412925","0","0","22.33841","0.2827597","0.2827597","0","0","0","0.2827597","0","0","0","0","0.2976418","0.2827597","0","0","2.301641","3.274891","0","0.2976418","-0.2976418","10.57956","77.31413","0","20","0.1110435","0.2269105","9.363814","0.3110357","0","0","3.274891"
"2/3/2007 10:00:00 PM","0","0","57.43363","90","0","0","22.33841","1.636493","0","0","22.33841","0.2259302","0.2259302","0","0","0","0.2259302","0","0","0.00000000000000002775558","0","0.2378212","0.2259302","0","0","2.553488","3.002571","0","0.2378212","-0.2378212","10.32077","75.42294","0","20","0.1111799","0.2269105","9.363814","0.2485232","0","0","3.002571"
"2/3/2007 11:00:00 PM","0","0","41.925","90","0","0","22.33841","1.865409","0","0","22.33841","0.1118404","0.1118404","0","0","0","0.1118404","0","0","0.00000000000000001387779","0","0.1177267","0.1118404","0","0","2.755471","2.783428","0","0.1177267","-0.1177267","10.19287","74.48829","0","20","0.1113164","0.2269105","9.363814","0.1230244","0","0","2.783428"
"2/4/2007 12:00:00 AM","0","0","11.40667","90","0","0","22.33841","2.192548","0","0","22.33841","0.06050908","0.06050908","0","0","0","0.06050908","0","0","0","0","0.06369376","0.06050908","0","0","2.84333","2.674557","0","0.06369376","-0.06369376","10.12373","73.98298","0","20","0.1114528","0.2269105","9.363814","0.06655999","0","0","2.674557"
"2/4/2007 1:00:00 AM","0","0","-27.31778","90","0","0","22.33841","1.921162","0","0","22.33841","0.08367003","0.08367003","0","0","0","0.08367003","0","0","0.00000000000000001387779","0","0.08807372","0.08367003","0","0","2.888258","2.615541","0","0.08807372","-0.08807372","10.02809","73.28403","0","20","0.1115892","0.2269105","9.363814","0.09203703","0","0","2.615541"
"2/4/2007 2:00:00 AM","0","0","-50.57493","90","0","0","22.33841","1.948699","0","0","22.33841","0.07990696","0.07990696","0","0","0","0.07990696","0","0","0.00000000000000001387779","0","0.08411259","0.07990696","0","0","2.966511","2.533727","0","0.08411259","-0.08411259","9.936749","72.61655","0","20","0.1117256","0.2269105","9.363814","0.08789767","0","0","2.533727"
"2/4/2007 3:00:00 AM","0","0","-61.87007","90","0","0","22.33841","2.393315","0","0","22.33841","0.08496921","0.08496921","0","0","0","0.08496921","0","0","0.00000000000000001387779","0","0.08944127","0.08496921","0","0","3.04172","2.455401","0","0.08944127","-0.08944127","9.839619","71.90674","0","20","0.111862","0.2269105","9.363814","0.09346613","0","0","2.455401"
"2/4/2007 4:00:00 AM","0","0","-67.78284","90","0","0","22.33841","2.716027","0","0","22.33841","0.260415","0.260415","0","0","0","0.260415","0","0","0.00000000000000005551115","0","0.274121","0.260415","0","0","3.123129","2.371897","0","0.274121","-0.274121","9.541183","69.72581","0","20","0.1119985","0.2269105","9.363814","0.2864565","0","0","2.371897"
"2/4/2007 5:00:00 AM","0","0","-71.06156","90","0","0","22.33841","5.076875","0.02867649","0","22.33841","0.5140032","0.5140032","0","0","0","0.5140032","5.57905","0","0.0000000000000001110223","0.02867649","0.5108702","0.4853267","0","0","3.395295","2.113971","0","0.5108702","-0.5108702","8.983188","65.64804","0","20","0.1121349","0.2269105","9.363814","0.5797417","0","0.02867649","2.113971"
"2/4/2007 6:00:00 AM","0.00641424","0","-72.78818","90","0","0","22.33841","4.282173","0.01479564","0","22.33841","0.7736677","0.7736677","0","0","0","0.7736677","1.912402","0","0","0.01479564","0.7988127","0.7588721","0","0","3.902535","1.62623","0","0.7988127","-0.7988127","8.107194","59.24639","0","20","0.1122713","0.2269105","9.363814","0.8584323","0","0.01479564","1.62623"
"2/4/2007 7:00:00 AM","0.1253643","11.30582","-73.36117","79.68177","0.1216199","0.2302323","25.63403","3.578073","0.002497298","0","22.33841","0.4650427","0.4650427","0","0","0","0.4650427","50.04478","0","0.00000000000000005551115","0.2327296","0.4868898","0.4625453","0","0","4.554906","0.8461009","0","0.2566576","-0.2566576","7.827837","57.20488","0","20","0.1124077","0.2269105","9.363814","0.5127956","0.1841858","0.002497298","1.076333"
"2/4/2007 8:00:00 AM","0.325613","25.63894","-72.7868","65.40628","0.3186869","0.5896237","31.01311","4.302012","0.01514217","0","22.33841","0.4334915","0.4334915","0","0","0","0.4334915","139.5104","0","0","0.6047659","0.4403677","0.4183494","0","0","4.554906","0.5936089","0.149256","0","0.149256","7.965209","58.20878","0","20","0.1125441","0.2269105","9.363814","0.4844117","0.471699","0.01514217","1.183233"
"2/4/2007 9:00:00 AM","0.4643288","39.86922","-70.63663","51.32634","0.4583768","0.8340322","34.85555","2.240881","0","0","22.33841","0.4755928","0.4755928","0","0","0","0.4755928","175.3669","0","0","0.8340322","0.500624","0.4755928","0","0","4.554907","0.7179946","0.3334083","0","0.3334083","8.271428","60.44659","0","20","0.1126805","0.2269105","9.363814","0.5231521","0.6672258","0","1.552027"
"2/4/2007 10:00:00 AM","0.5026564","53.79071","-65.5324","37.72089","0.4993544","0.9040866","35.98741","3.663344","0.003986716","0","22.33841","0.2998946","0.2998946","0","0","0","0.2998946","302.7975","0","0","0.9080734","0.311482","0.2959079","0","0","4.40321","0.9937052","0.5926047","0","0.5926047","8.814114","64.41248","0","20","0.112817","0.2269105","9.363814","0.3318774","0.7232693","0.003986716","1.897792"
"2/4/2007 11:00:00 AM","0.9376197","66.76275","-52.88929","25.41667","0.9231047","1.584227","47.81836","2.843363","0","0","22.33841","0.5193205","0.5193205","0","0","0","0.5193205","305.0576","0","0","1.584227","0.5466532","0.5193205","0","0","3.900681","1.477032","1.037574","0","1.037574","9.759574","71.32178","0","20","0.1129534","0.2269105","9.363814","0.5712525","1.267382","0","3.061259"
"2/4/2007 12:00:00 PM","1.002511","75.80042","-16.6148","17.4714","0.9877731","1.680831","49.6444","5.668162","0.03900436","0","22.33841","0.5286326","0.5286326","0","0","0","0.5286326","325.3366","0","0","1.719836","0.5153982","0.4896283","0","0","3.047717","2.302917","1.165433","0","1.165433","10.82004","79.07153","0","20","0.1130898","0.2269105","9.363814","0.6009981","1.344665","0.03900436","3.983748"
"2/4/2007 1:00:00 PM","0.5037805","72.76991","37.21102","20.02929","0.502113","0.9087757","36.06368","8.181969","0.2103868","0","22.33841","0.3281844","0.3281844","0","0","0","0.3281844","341.0164","0","0","1.119163","0.1239975","0.1177977","0","0","2.139766","3.20483","0.7847782","0","0.7847782","11.53716","84.31218","0","20","0.1132262","0.2269105","9.363814","0.4661962","0.7270206","0.2103868","4.113606"
"2/4/2007 2:00:00 PM","0.5938435","61.26855","59.97542","30.55511","0.5892759","1.055187","38.47866","9.053877","0.3169925","0","22.33841","0.6111768","0.6111768","0","0","0","0.6111768","224.5143","0","0","1.37218","0.3096677","0.2941844","0","0","1.582085","3.800093","0.7455195","0","0.7455195","12.21871","89.29285","0","20","0.1133626","0.2269105","9.363814","0.8307908","0.8441498","0.3169925","4.85528"
"2/4/2007 3:00:00 PM","0.6444252","47.73633","68.30466","43.60788","0.6338847","1.128801","39.71837","10.21233","0.5045731","0","22.33841","0.4678368","0.4678368","0","0","0","0.4678368","349.1334","0.1193953","0","1.633374","0","0","0","0","1.046142","4.354877","1.046142","0","1.046142","13.17189","96.2668","0","20","0.113499","0.2354556","9.71644","0.766907","0.9030411","0.5045731","5.483678"
"2/4/2007 4:00:00 PM","0.4994582","33.64001","71.8296","57.47501","0.4877086","0.8842533","35.66552","7.892639","0.1792937","0","22.33841","0.370177","0.370177","0","0","0","0.370177","287.3077","0.417996","0","1.063547","0.2009299","0.1908834","0","0","0.2653275","5.113317","0.2653275","0","0.2653275","13.41577","98.04919","0","20","0.1136355","0.2354556","9.71644","0.4968415","0.7074026","0.1792937","5.997571"
"2/4/2007 5:00:00 PM","0.2891639","19.3483","73.19513","71.66239","0.2780988","0.516994","29.90126","5.069495","0.02854759","0","22.33841","0.6606678","0.6606678","0","0","0","0.6606678","82.57426","0","0","0.5455416","0.6653898","0.6321203","0","0","0.1386099","5.303897","0","0.1483957","-0.1483957","13.25448","96.87046","0","20","0.1137719","0.2354556","9.71644","0.7410085","0.4135952","0.02854759","5.820891"
"2/4/2007 6:00:00 PM","0.04546668","5.004984","73.24301","85.97901","0.04417694","0.08436888","23.53339","4.568635","0.0197992","0","22.33841","1.131839","1.131839","1.031889","0","0.3944152","1.131839","9.203441","0","0","0.1041681","0.08436888","0.08015044","0","0","0.3286587","5.178015","0.0000000000000002081668","0","0.0000000000000002081668","13.25448","96.87046","0","20","0.1139083","0.2354556","9.71644","1.254922","0.06749511","2.719799","5.262384"
"2/4/2007 7:00:00 PM","0","0","72.18492","90","0","0","22.33841","3.120279","0","0","22.33841","0.9259027","0.9259027","0.9259027","0","0.3694051","0.9259027","0","0","0","0","0","0","0","0","0.3334396","5.178015","0","0","0","13.25448","96.87046","0","20","0.1140447","0.2354556","9.71644","1.018493","0","2.7","5.178015"
"2/4/2007 8:00:00 PM","0","0","69.85448","90","0","0","22.33841","1.870807","0","0","22.33841","0.7419108","0.7419108","0","0","0","0.7419108","0","0","0.0000000000000001110223","0","0.7809587","0.7419108","0","0","0.3350482","5.178014","0","0.7809587","-0.7809587","12.39828","90.6129","0","20","0.1141811","0.2354556","9.71644","0.8161018","0","0","5.178014"
"2/4/2007 9:00:00 PM","0","0","65.61522","90","0","0","22.33841","2.852467","0","0","22.33841","0.633084","0.633084","0","0","0","0.633084","0","0","0.0000000000000001110223","0","0.6664042","0.633084","0","0","1.104336","4.499737","0","0.6664042","-0.6664042","11.66884","85.28174","0","20","0.1143175","0.2354556","9.71644","0.6963924","0","0","4.499737"
"2/4/2007 10:00:00 PM","0","0","57.84298","90","0","0","22.33841","3.545485","0.001928091","0","22.33841","0.2199971","0.2199971","0","0","0","0.2199971","0.8764166","0","0.00000000000000002775558","0.001928091","0.2295464","0.218069","0","0","1.709581","3.908588","0","0.2295464","-0.2295464","11.41908","83.4564","0","20","0.114454","0.2354556","9.71644","0.2429609","0","0.001928091","3.908588"
"2/4/2007 11:00:00 PM","0","0","42.39255","90","0","0","22.33841","1.154117","0","0","22.33841","0.1169034","0.1169034","0","0","0","0.1169034","0","0","0","0","0.1230563","0.1169034","0","0","1.867489","3.703376","0","0.1230563","-0.1230563","11.28538","82.47929","0","20","0.1145904","0.2354556","9.71644","0.1285938","0","0","3.703376"
"2/5/2007 12:00:00 AM","0","0","11.66296","90","0","0","22.33841","2.857368","0","0","22.33841","0.08270125","0.08270125","0","0","0","0.08270125","0","0","0.00000000000000001387779","0","0.08705395","0.08270125","0","0","1.948872","3.592935","0","0.08705395","-0.08705395","11.19085","81.78838","0","20","0.1147268","0.2354556","9.71644","0.09097137","0","0","3.592935"
"2/5/2007 1:00:00 AM","0","0","-27.59271","90","0","0","22.33841","2.330614","0","0","22.33841","0.0598539","0.0598539","0","0","0","0.0598539","0","0","0","0","0.0630041","0.0598539","0","0","2.012563","3.514596","0","0.0630041","-0.0630041","11.12245","81.28851","0","20","0.1148632","0.2354556","9.71644","0.06583928","0","0","3.514596"
"2/5/2007 2:00:00 AM","0","0","-50.96194","90","0","0","22.33841","2.115019","0","0","22.33841","0.04453208","0.04453208","0","0","0","0.04453208","0","0","0","0","0.04687587","0.04453208","0","0","2.061124","3.457789","0","0.04687587","-0.04687587","11.07158","80.91667","0","20","0.1149996","0.2354556","9.71644","0.04898528","0","0","3.457789"
"2/5/2007 3:00:00 AM","0","0","-62.21814","90","0","0","22.33841","1.771739","0","0","22.33841","0.05418126","0.05418126","0","0","0","0.05418126","0","0","0.000000000000000006938894","0","0.05703291","0.05418126","0","0","2.098395","3.415464","0","0.05703291","-0.05703291","11.00967","80.46422","0","20","0.115136","0.2354556","9.71644","0.05959939","0","0","3.415464"
"2/5/2007 4:00:00 AM","0","0","-68.09126","90","0","0","22.33841","2.376105","0","0","22.33841","0.1652874","0.1652874","0","0","0","0.1652874","0","0","0","0","0.1739867","0.1652874","0","0","2.148791","3.36388","0","0.1739867","-0.1739867","10.82051","79.08173","0","20","0.1152725","0.2354556","9.71644","0.1818161","0","0","3.36388"
