sep=,
"2/5/2007 5:00:00 AM","0","0","-71.34686","90","0","0","22.33841","2.491299","0","0","22.33841","0.3204389","0.3204389","0","0","0","0.3204389","0","0","0.00000000000000005551115","0","0.3373041","0.3204389","0","0","2.31753","3.205722","0","0.3373041","-0.3373041","10.45297","76.39556","0","20","0.1154089","0.2354556","9.71644","0.3524827","0","0","3.205722"
"2/5/2007 6:00:00 AM","0.006912797","0","-73.0663","90","0","0","22.33841","1.169311","0","0","22.33841","0.4372548","0.4372548","0","0","0","0.4372548","0","0","0.00000000000000005551115","0","0.4602682","0.4372548","0","0","2.644425","2.896071","0","0.4602682","-0.4602682","9.950592","72.72395","0","20","0.1155453","0.2354556","9.71644","0.4809803","0","0","2.896071"
"2/5/2007 7:00:00 AM","0.07079048","11.2727","-73.64774","79.69866","0.07052112","0.1342796","24.24714","1.39233","0","0","22.33841","0.1985934","0.1985934","0","0","0","0.1985934","67.61533","0","0","0.1342796","0.2090457","0.1985934","0","0","3.08469","2.467801","0","0.07476609","-0.07476609","9.869414","72.13066","0","20","0.1156817","0.2354556","9.71644","0.2184528","0.1074237","0","2.602081"
"2/5/2007 8:00:00 AM","0.2717527","25.62819","-73.10043","65.39944","0.268353","0.4994468","29.6346","2.461706","0","0","22.33841","0.4828717","0.4828717","0","0","0","0.4828717","103.4326","0","0.00000000000000005551115","0.4994468","0.508286","0.4828717","0","0","3.114219","2.398054","0","0.008839226","-0.008839226","9.859826","72.06059","0","20","0.1158181","0.2354556","9.71644","0.5311589","0.3995574","0","2.897501"
"2/5/2007 9:00:00 AM","0.2792233","39.88574","-71.00474","51.28967","0.2785177","0.5177473","29.91272","2.527962","0","0","22.33841","0.3292519","0.3292519","0","0","0","0.3292519","157.2496","0","0","0.5177473","0.3465809","0.3292519","0","0","3.101542","2.389806","0.1711664","0","0.1711664","10.01732","73.21166","0","20","0.1159545","0.2354556","9.71644","0.362177","0.4141979","0","2.907553"
"2/5/2007 10:00:00 AM","0.3992077","53.84677","-66.00224","37.64061","0.3979702","0.7294016","33.19093","2.399107","0","0","22.33841","0.3296886","0.3296886","0","0","0","0.3296886","221.2395","0","0","0.7294016","0.3470407","0.3296886","0","0","2.945067","2.525024","0.382361","0","0.382361","10.36831","75.77683","0","20","0.116091","0.2354556","9.71644","0.3626575","0.5835213","0","3.254425"
"2/5/2007 11:00:00 AM","0.789843","66.89025","-53.53123","25.26201","0.7800511","1.363718","43.79839","2.977355","0","0","22.33841","0.4792426","0.4792426","0","0","0","0.4792426","284.5569","0","0","1.363718","0.5044659","0.4792426","0","0","2.624421","2.824306","0.8592519","0","0.8592519","11.15283","81.51052","0","20","0.1162274","0.2354556","9.71644","0.5271668","1.090974","0","4.188024"
"2/5/2007 12:00:00 PM","0.9191102","76.05857","-17.09154","17.20702","0.9067855","1.559545","47.35842","2.529936","0","0","22.33841","0.4990315","0.4990315","0","0","0","0.4990315","312.5143","0","0","1.559545","0.5252964","0.4990315","0","0","1.923942","3.48303","1.034249","0","1.034249","12.09529","88.39851","0","20","0.1163638","0.2354556","9.71644","0.5489347","1.247636","0","5.042575"
"2/5/2007 1:00:00 PM","0.7160336","73.00776","37.73202","19.77658","0.7096248","1.251736","41.8291","2.725027","0","0","22.33841","0.4803579","0.4803579","0","0","0","0.4803579","260.5841","0","0","1.251736","0.5056399","0.4803579","0","0","1.126898","4.255672","0.7460962","0","0.7460962","12.77736","93.38343","0","20","0.1165002","0.2354556","9.71644","0.5283937","1.001389","0","5.507408"
"2/5/2007 2:00:00 PM","0.3249142","61.41734","60.47732","30.38274","0.324472","0.5999168","31.17175","1.36282","0","0","22.33841","0.2753912","0.2753912","0","0","0","0.2753912","217.8417","0","0","0.5999168","0.2898855","0.2753912","0","0","0.5988931","4.802113","0.3100313","0","0.3100313","13.06219","95.46507","0","20","0.1166366","0.2354556","9.71644","0.3029303","0.4799334","0","5.40203"
"2/5/2007 3:00:00 PM","0.2691776","47.83572","68.69897","43.48767","0.2687869","0.5002288","29.64646","2.418808","0","0","22.33841","0.2646852","0.2646852","0","0","0","0.2646852","188.9901","0","0","0.5002288","0.278616","0.2646852","0","0","0.419902","5.027135","0.2216128","0","0.2216128","13.26599","96.95454","0","20","0.1167731","0.2354556","9.71644","0.2911537","0.400183","0","5.527364"
"2/5/2007 4:00:00 PM","0.2090602","33.708","72.15966","57.38886","0.2086657","0.3910718","28.00403","2.386749","0","0","22.33841","0.2633596","0.2633596","0","0","0","0.2633596","148.4934","0","0","0.3910718","0.2772207","0.2633596","0","0","0.283188","5.187001","0.1138511","0","0.1138511","13.37082","97.72067","0","20","0.1169095","0.2354556","9.71644","0.2896956","0.3128574","0","5.578073"
"2/5/2007 5:00:00 PM","0.04037504","19.39222","73.49144","71.60188","0.04033027","0.07705603","23.42924","2.365218","0","0","22.33841","0.5614884","0.5614884","0","0","0","0.5614884","13.72353","0","0","0.07705603","0.5910404","0.5614884","0","0","0.2189582","5.26886","0","0.5139844","-0.5139844","12.8094","93.61752","0","20","0.1170459","0.2354556","9.71644","0.6176373","0.06164482","0","5.345916"
"2/5/2007 6:00:00 PM","0.03793364","5.027452","73.52618","85.94057","0.0374322","0.0715423","23.35079","2.262009","0","0","22.33841","1.371275","1.371275","1.30331","0","0.4584641","1.371275","5.217209","0","0","0.0715423","0.0715423","0.06796519","0","0","0.7372772","4.827509","0.0000000000000001387779","0","0.0000000000000001387779","12.8094","93.61752","0","20","0.1171823","0.2354556","9.71644","1.508403","0.05723384","2.7","4.899051"
"2/5/2007 7:00:00 PM","0","0","72.47166","90","0","0","22.33841","2.310423","0","0","22.33841","0.981466","0.981466","0.981466","0","0.3825167","0.981466","0","0","0","0","0","0","0","0","0.7043718","4.827508","0","0","0","12.8094","93.61752","0","20","0.1173187","0.2354556","9.71644","1.079613","0","2.7","4.827508"
"2/5/2007 8:00:00 PM","0","0","70.16187","90","0","0","22.33841","1.885458","0","0","22.33841","0.7226067","0.7226067","0","0","0","0.7226067","0","0","0.0000000000000001110223","0","0.7606385","0.7226067","0","0","0.693306","4.827508","0","0.7606385","-0.7606385","11.97571","87.52451","0","20","0.1174551","0.2354556","9.71644","0.7948673","0","0","4.827508"
"2/5/2007 9:00:00 PM","0","0","65.96426","90","0","0","22.33841","2.327943","0","0","22.33841","0.508809","0.508809","0","0","0","0.508809","0","0","0","0","0.5355884","0.508809","0","0","1.443868","4.158761","0","0.5355884","-0.5355884","11.39051","83.24761","0","20","0.1175916","0.2354556","9.71644","0.5596899","0","0","4.158761"
"2/5/2007 10:00:00 PM","0","0","58.25888","90","0","0","22.33841","2.81807","0","0","22.33841","0.2908368","0.2908368","0","0","0","0.2908368","0","0","0.00000000000000005551115","0","0.306144","0.2908368","0","0","1.920555","3.679806","0","0.306144","-0.306144","11.05707","80.81063","0","20","0.117728","0.2354556","9.71644","0.3199205","0","0","3.679806"
"2/5/2007 11:00:00 PM","0","0","42.86859","90","0","0","22.33841","1.949267","0","0","22.33841","0.1437431","0.1437431","0","0","0","0.1437431","0","0","0","0","0.1513086","0.1437431","0","0","2.166896","3.403377","0","0.1513086","-0.1513086","10.89261","79.60872","0","20","0.1178644","0.2354556","9.71644","0.1581175","0","0","3.403377"
"2/6/2007 12:00:00 AM","0","0","11.92037","90","0","0","22.33841","0.9453129","0","0","22.33841","0.0890129","0.0890129","0","0","0","0.0890129","0","0","0.00000000000000001387779","0","0.09369779","0.0890129","0","0","2.274853","3.266103","0","0.09369779","-0.09369779","10.79086","78.86501","0","20","0.1180008","0.2354556","9.71644","0.09791418","0","0","3.266103"
"2/6/2007 1:00:00 AM","0","0","-27.88686","90","0","0","22.33841","2.567703","0","0","22.33841","0.08931293","0.08931293","0","0","0","0.08931293","0","0","0.00000000000000001387779","0","0.0940136","0.08931293","0","0","2.342665","3.180851","0","0.0940136","-0.0940136","10.68875","78.1188","0","20","0.1181372","0.2354556","9.71644","0.09824421","0","0","3.180851"
"2/6/2007 2:00:00 AM","0","0","-51.36385","90","0","0","22.33841","1.376085","0","0","22.33841","0.09552297","0.09552297","0","0","0","0.09552297","0","0","0","0","0.1005505","0.09552297","0","0","2.421406","3.095072","0","0.1005505","-0.1005505","10.57954","77.32063","0","20","0.1182736","0.2354556","9.71644","0.1050753","0","0","3.095072"
"2/6/2007 3:00:00 AM","0","0","-62.576","90","0","0","22.33841","1.5712","0","0","22.33841","0.06874578","0.06874578","0","0","0","0.06874578","0","0","0.00000000000000001387779","0","0.07236398","0.06874578","0","0","2.510425","3.003056","0","0.07236398","-0.07236398","10.50098","76.74643","0","20","0.1184101","0.2354556","9.71644","0.07562035","0","0","3.003056"
"2/6/2007 4:00:00 AM","0","0","-68.40685","90","0","0","22.33841","3.138457","0","0","22.33841","0.2493301","0.2493301","0","0","0","0.2493301","0","0","0.00000000000000005551115","0","0.2624527","0.2493301","0","0","2.57165","2.93669","0","0.2624527","-0.2624527","10.21529","74.65849","0","20","0.1185465","0.2354556","9.71644","0.2742631","0","0","2.93669"
"2/6/2007 5:00:00 AM","0","0","-71.63801","90","0","0","22.33841","4.178701","0.01298832","0","22.33841","0.4994587","0.4994587","0","0","0","0.4994587","2.60048","0","0","0.01298832","0.5120741","0.4864704","0","0","2.829493","2.694172","0","0.5120741","-0.5120741","9.655969","70.57515","0","20","0.1186829","0.241765","9.97681","0.5558987","0","0.01298832","2.694172"
"2/6/2007 6:00:00 AM","0.007976712","0","-73.34962","90","0","0","22.33841","4.923313","0.02599427","0","22.33841","0.5556566","0.5556566","0","0","0","0.5556566","4.678117","0","0","0.02599427","0.5575392","0.5296623","0","0","3.332724","2.214327","0","0.5575392","-0.5575392","9.046606","66.12134","0","20","0.1188193","0.241765","9.97681","0.6242193","0","0.02599427","2.214327"
"2/6/2007 7:00:00 AM","0.1771957","11.24227","-73.93929","79.71255","0.1651538","0.311085","26.81815","2.081747","0","0","22.33841","0.5462309","0.5462309","0","0","0","0.5462309","56.9512","0.0000000000000001110223","0","0.311085","0.5749798","0.5462309","0","0","3.864801","1.682955","0","0.2638948","-0.2638948","8.759343","64.02174","0","20","0.1189557","0.241765","9.97681","0.6008539","0.248868","0","1.99404"
"2/6/2007 8:00:00 AM","0.4589208","25.62011","-73.41923","65.38963","0.4431654","0.8078369","34.43594","3.116872","0","0","22.33841","0.3578222","0.3578222","0","0","0","0.3578222","225.7649","0","0","0.8078369","0.376655","0.3578222","0","0","4.079269","1.429499","0.431182","0","0.431182","9.154923","66.91303","0","20","0.1190921","0.241765","9.97681","0.3936044","0.6462696","0","2.237336"
"2/6/2007 9:00:00 AM","0.7300584","39.90485","-71.37871","51.25003","0.7133496","1.257715","41.93309","3.377745","0","0","22.33841","0.3673448","0.3673448","0","0","0","0.3673448","342.38","0","0","1.257715","0.3866788","0.3673448","0","0","3.658269","1.778033","0.8710364","0","0.8710364","9.9501","72.72495","0","20","0.1192286","0.241765","9.97681","0.4040793","1.006172","0","3.035748"
"2/6/2007 10:00:00 AM","0.9845066","53.90532","-66.47979","37.55734","0.966839","1.64977","49.05268","2.081005","0","0","22.33841","0.3134791","0.3134791","0","0","0","0.3134791","526.2774","0","0","1.64977","0.329978","0.3134791","0","0","2.919468","2.46776","1.319792","0","1.319792","11.14898","81.48751","0","20","0.119365","0.241765","9.97681","0.344827","1.319816","0","4.11753"
"2/6/2007 11:00:00 AM","1.106453","67.02032","-54.18639","25.10402","1.089298","1.828598","52.52226","3.342897","0","0","22.33841","0.5763503","0.5763503","0","0","0","0.5763503","317.272","0","0","1.828598","0.6066845","0.5763503","0","0","1.86538","3.480189","1.221913","0","1.221913","12.26014","89.60896","0","20","0.1195014","0.241765","9.97681","0.6339853","1.462878","0","5.308787"
"2/6/2007 12:00:00 PM","1.104352","76.32138","-17.58042","16.93768","1.088336","1.82722","52.49493","3.288351","0","0","22.33841","0.5248877","0.5248877","0","0","0","0.5248877","348.1164","0.3181224","0","1.82722","0.5525134","0.5248877","0","0","0.9565845","4.389056","0.9565845","0","0.9565845","13.13258","95.98562","0","20","0.1196378","0.241765","9.97681","0.5773765","1.461776","0","6.216277"
"2/6/2007 1:00:00 PM","1.019946","73.2461","38.28631","19.52223","1.005091","1.706375","50.13435","1.411362","0","0","22.33841","0.3277576","0.3277576","0","0","0","0.3277576","520.621","1.075675","0","1.706375","0.345008","0.3277576","0","0","0.2856919","5.082782","0.2856919","0","0.2856919","13.39512","97.90449","0","20","0.1197742","0.241765","9.97681","0.3605333","1.3651","0","6.789157"
"2/6/2007 2:00:00 PM","0.8875067","61.56359","60.99604","30.21196","0.8736954","1.509123","46.42688","0.6043668","0","0","22.33841","0.2921105","0.2921105","0","0","0","0.2921105","516.6274","1.052739","0","1.509123","0.3074847","0.2921105","0","0","0.1488992","5.288115","0.1488992","0","0.1488992","13.53216","98.91441","0","20","0.1199106","0.2501066","10.32104","0.3213215","1.207298","0","6.797238"
"2/6/2007 3:00:00 PM","0.7233328","47.93201","69.103","43.36997","0.710161","1.252597","41.84407","1.229405","0","0","22.33841","0.3409716","0.3409716","0","0","0","0.3409716","367.3612","0.8169129","0","1.252597","0.3589174","0.3409716","0","0","0.07676677","5.395097","0.07676677","0","0.07676677","13.60288","99.4313","0","20","0.1200471","0.2501066","10.32104","0.3750687","1.002078","0","6.647694"
"2/6/2007 4:00:00 PM","0.5098387","33.77274","72.49658","57.30553","0.4980117","0.901803","35.95029","1.562854","0","0","22.33841","0.3409063","0.3409063","0","0","0","0.3409063","264.531","0.5025977","0","0.901803","0.3588488","0.3409063","0","0","0.04035654","5.449906","0.04035654","0","0.04035654","13.64007","99.70313","0","20","0.1201835","0.2501066","10.32104","0.374997","0.7214424","0","6.351709"
"2/6/2007 5:00:00 PM","0.2424836","19.43286","73.79327","71.54431","0.2364532","0.44172","28.76259","0.5883861","0","0","22.33841","0.874548","0.874548","0","0","0","0.874548","50.50838","0","0","0.44172","0.9205768","0.874548","0","0","0.02106151","5.478686","0","0.4788568","-0.4788568","13.11727","95.88169","0","20","0.1203199","0.2501066","10.32104","0.9620028","0.353376","0","5.920406"
"2/6/2007 6:00:00 PM","0.07487328","5.046632","73.8142","85.90512","0.06524119","0.1243005","24.10402","1.705544","0","0","22.33841","1.028129","1.028129","0.9100433","0","0.3656627","1.028129","12.08997","0","0","0.1243005","0.1243005","0.1180855","0","0","0.492738","5.071189","0.00000000000000002775558","0","0.00000000000000002775558","13.11727","95.88169","0","20","0.1204563","0.2501066","10.32104","1.130942","0.09944039","2.7","5.19549"
"2/6/2007 7:00:00 PM","0","0","72.76303","90","0","0","22.33841","1.028769","0","0","22.33841","0.8632929","0.8632929","0","0","0","0.8632929","0","0","0.0000000000000001110223","0","0.9087294","0.8632929","0","0","0.459362","5.071188","0","0.9087294","-0.9087294","12.1192","88.58623","0","20","0.1205927","0.2501066","10.32104","0.9496222","0","0","5.071188"
"2/6/2007 8:00:00 PM","0","0","70.47403","90","0","0","22.33841","1.450441","0","0","22.33841","0.6838013","0.6838013","0","0","0","0.6838013","0","0","0","0","0.7197908","0.6838013","0","0","1.347793","4.275803","0","0.7197908","-0.7197908","11.33073","82.82285","0","20","0.1207291","0.2501066","10.32104","0.7521814","0","0","4.275803"
"2/6/2007 9:00:00 PM","0","0","66.31861","90","0","0","22.33841","1.494938","0","0","22.33841","0.3792347","0.3792347","0","0","0","0.3792347","0","0","0.00000000000000005551115","0","0.3991945","0.3792347","0","0","1.996568","3.631268","0","0.3991945","-0.3991945","10.89538","79.64062","0","20","0.1208656","0.2501066","10.32104","0.4171582","0","0","3.631268"
"2/6/2007 10:00:00 PM","0","0","58.68136","90","0","0","22.33841","2.248538","0","0","22.33841","0.2376069","0.2376069","0","0","0","0.2376069","0","0","0","0","0.2501125","0.2376069","0","0","2.318637","3.269271","0","0.2501125","-0.2501125","10.62317","77.65089","0","20","0.121002","0.2501066","10.32104","0.2613675","0","0","3.269271"
"2/6/2007 11:00:00 PM","0","0","43.35333","90","0","0","22.33841","2.157781","0","0","22.33841","0.1816326","0.1816326","0","0","0","0.1816326","0","0","0.00000000000000002775558","0","0.1911922","0.1816326","0","0","2.513587","3.040713","0","0.1911922","-0.1911922","10.41526","76.13112","0","20","0.1211384","0.2501066","10.32104","0.1997958","0","0","3.040713"
"2/7/2007 12:00:00 AM","0","0","12.17901","90","0","0","22.33841","2.932874","0","0","22.33841","0.08962797","0.08962797","0","0","0","0.08962797","0","0","0.00000000000000001387779","0","0.09434523","0.08962797","0","0","2.66863","2.864992","0","0.09434523","-0.09434523","10.31279","75.38216","0","20","0.1212748","0.2501066","10.32104","0.09859076","0","0","2.864992"
"2/7/2007 1:00:00 AM","0","0","-28.20092","90","0","0","22.33841","3.650889","0.003769162","0","22.33841","0.0844437","0.0844437","0","0","0","0.0844437","4.463521","0","0.00000000000000001387779","0.003769162","0.08492057","0.08067454","0","0","2.736436","2.77803","0","0.08492057","-0.08492057","10.22058","74.70811","0","20","0.1214112","0.2501066","10.32104","0.09477265","0","0.003769162","2.77803"
"2/7/2007 2:00:00 AM","0","0","-51.78078","90","0","0","22.33841","4.716395","0.02238008","0","22.33841","0.05871452","0.05871452","0","0","0","0.05871452","38.11678","0","0","0.02238008","0.03824677","0.03633444","0","0","2.806074","2.699558","0","0.03824677","-0.03824677","10.17907","74.40472","0","20","0.1215477","0.2501066","10.32104","0.07577601","0","0.02238008","2.699558"
"2/7/2007 3:00:00 AM","0","0","-62.94359","90","0","0","22.33841","5.502019","0.03610239","0","22.33841","0.07959751","0.07959751","0","0","0","0.07959751","45.35617","0","0","0.03610239","0.04578434","0.04349513","0","0","2.83273","2.664174","0","0.04578434","-0.04578434","10.12938","74.0415","0","20","0.1216841","0.2501066","10.32104","0.1056085","0","0.03610239","2.664174"
"2/7/2007 4:00:00 AM","0","0","-68.72953","90","0","0","22.33841","6.310436","0.06555697","0","22.33841","0.2849912","0.2849912","0","0","0","0.2849912","23.00316","0","0.00000000000000005551115","0.06555697","0.2309834","0.2194342","0","0","2.872281","2.621761","0","0.2309834","-0.2309834","9.878057","72.20443","0","20","0.1218205","0.2501066","10.32104","0.3462688","0","0.06555697","2.621761"
"2/7/2007 5:00:00 AM","0","0","-71.93491","90","0","0","22.33841","7.747672","0.1666331","0","22.33841","0.2922404","0.2922404","0","0","0","0.2922404","57.0192","0","0","0.1666331","0.1322182","0.1256073","0","0","3.103056","2.406376","0","0.1322182","-0.1322182","9.734389","71.15427","0","20","0.1219569","0.2501066","10.32104","0.404781","0","0.1666331","2.406376"
"2/7/2007 6:00:00 AM","0.00650226","0","-73.63804","90","0","0","22.33841","4.520219","0.01895352","0","22.33841","0.4451371","0.4451371","0","0","0","0.4451371","4.257906","0","0.00000000000000005551115","0.01895352","0.4486144","0.4261836","0","0","3.218641","2.2826","0","0.4486144","-0.4486144","9.244812","67.57567","0","20","0.1220933","0.2501066","10.32104","0.4991276","0","0.01895352","2.2826"
"2/7/2007 7:00:00 AM","0.1366759","11.21455","-74.23574","79.72343","0.1314507","0.2485626","25.90123","3.574372","0.002432651","0","22.33841","0.332742","0.332742","0","0","0","0.332742","75.4324","0.00000000000000005551115","0","0.2509952","0.347694","0.3303093","0","0","3.66677","1.857248","0","0.09913144","-0.09913144","9.137144","66.78867","0","20","0.1222297","0.2501066","10.32104","0.3672325","0.1988501","0.002432651","2.105811"
"2/7/2007 8:00:00 AM","0.3149452","25.61469","-73.74311","65.37682","0.3090719","0.5724838","30.74953","6.974701","0.09912673","0","22.33841","0.4147838","0.4147838","0","0","0","0.4147838","161.9182","0","0","0.6716106","0.3322706","0.3156571","0","0","3.727935","1.762966","0.2402132","0","0.2402132","9.358002","68.40305","0","20","0.1223662","0.2501066","10.32104","0.5058255","0.4579871","0.09912673","2.33545"
"2/7/2007 9:00:00 AM","0.7352831","39.92654","-71.7585","51.20747","0.7187627","1.266393","42.08426","6.531002","0.07518841","0","22.33841","0.5138946","0.5138946","0","0","0","0.5138946","261.0616","0","0","1.341581","0.4617959","0.4387061","0","0","3.495377","1.956079","0.8045968","0","0.8045968","10.09307","73.77608","0","20","0.1225026","0.2501066","10.32104","0.6028782","1.013114","0.07518841","3.222471"
"2/7/2007 10:00:00 AM","0.9219257","53.96628","-66.96505","37.47117","0.9058345","1.558103","47.33163","6.08589","0.05575176","0","22.33841","0.4700664","0.4700664","0","0","0","0.4700664","343.3248","0","0","1.613855","0.4361207","0.4143146","0","0","2.809295","2.590731","1.121982","0","1.121982","11.11448","81.24219","0","20","0.122639","0.2501066","10.32104","0.5449489","1.246482","0.05575176","4.148834"
"2/7/2007 11:00:00 AM","1.053676","67.15278","-54.85506","24.9428","1.037763","1.754186","51.05972","5.519892","0.03641456","0","22.33841","0.4968077","0.4968077","0","0","0","0.4968077","360.4213","0","0","1.790601","0.4846243","0.4603931","0","0","1.914596","3.452","1.269562","0","1.269562","12.26837","89.67661","0","20","0.1227754","0.2501066","10.32104","0.5646957","1.403349","0.03641456","5.206186"
"2/7/2007 12:00:00 PM","1.128113","76.58877","-18.08249","16.66346","1.112052","1.861061","53.16914","6.075058","0.05527875","0","22.33841","0.768442","0.768442","0","0","0","0.768442","249.3799","0.1584444","0","1.91634","0.7506981","0.7131633","0","0","0.9519187","4.39613","0.9519187","0","0.9519187","13.1366","96.02301","0","20","0.1229118","0.2501066","10.32104","0.8729256","1.488849","0.05527875","6.257191"
"2/7/2007 1:00:00 PM","1.00069","73.48463","38.87527","19.26647","0.9865385","1.679005","49.60949","9.969483","0.4642773","0","22.33841","0.4771048","0.4771048","0","0","0","0.4771048","449.2267","1.382504","0","2.143282","0.01350265","0.01282752","0","0","0.2829988","5.08636","0.2829988","0","0.2829988","13.39667","97.924","0","20","0.1230482","0.2501066","10.32104","0.756954","1.343204","0.4642773","6.765365"
"2/7/2007 2:00:00 PM","0.7372658","61.70708","61.5316","30.04298","0.7284274","1.281853","42.35424","10.82419","0.6015706","0","22.33841","0.5136964","0.5136964","0","0","0","0.5136964","366.6415","1.22223","0","1.883424","0","0","0","0","0.1474977","5.289739","0.1474977","0","0.1474977","13.53243","98.91633","0","20","0.1231847","0.2501066","10.32104","0.8658513","1.025483","0.6015706","6.571592"
"2/7/2007 3:00:00 PM","0.6932222","48.02505","69.51663","43.25492","0.681422","1.206262","41.04228","9.832758","0.4415899","0","22.33841","0.3892727","0.3892727","0","0","0","0.3892727","423.3156","1.181648","0","1.647852","0","0","0","0","0.07693187","5.395285","0.07693187","0","0.07693187","13.60329","99.43432","0","20","0.1233211","0.2501066","10.32104","0.6489949","0.9650098","0.4415899","6.601547"
"2/7/2007 4:00:00 PM","0.4799274","33.83415","72.84025","57.22512","0.4700007","0.8539802","35.1764","8.638929","0.266258","0","22.33841","0.2625978","0.2625978","0","0","0","0.2625978","426.5985","0.8174988","0","1.120238","0","0","0","0","0.04014162","5.450212","0.04014162","0","0.04014162","13.64028","99.71278","0","20","0.1234575","0.2581782","10.65413","0.4219866","0.6831841","0.266258","6.304192"
"2/7/2007 5:00:00 PM","0.3039961","19.47016","74.10051","71.48973","0.2922416","0.5423838","30.28844","7.607983","0.1544336","0","22.33841","0.6912401","0.6912401","0","0","0","0.6912401","100.8069","0","0.0000000000000001110223","0.6968175","0.5650595","0.5368066","0","0","0.02008399","5.479248","0","0.02267568","-0.02267568","13.61568","99.53294","0","20","0.1235939","0.2581782","10.65413","0.837581","0.4339071","0.1544336","6.021632"
"2/7/2007 6:00:00 PM","0.04505965","5.062494","74.10701","85.87268","0.04394085","0.08392024","23.527","3.406644","0","0","22.33841","1.144863","1.144863","1.065139","0","0.4022614","1.144863","7.330155","0","0","0.08392024","0.08392024","0.07972423","0","0","0.04888755","5.460212","0.00000000000000004163336","0","0.00000000000000004163336","13.61568","99.53294","0","20","0.1237303","0.2581782","10.65413","1.259349","0.06713619","2.7","5.544133"
"2/7/2007 7:00:00 PM","0","0","73.05896","90","0","0","22.33841","2.792881","0","0","22.33841","0.8231847","0.8231847","0","0","0","0.8231847","0","0","0.0000000000000001110223","0","0.8665102","0.8231847","0","0","0.04959333","5.460212","0","0.8665102","-0.8665102","12.66454","92.57996","0","20","0.1238667","0.2581782","10.65413","0.9055032","0","0","5.460212"
"2/7/2007 8:00:00 PM","0","0","70.79088","90","0","0","22.33841","3.31506","0","0","22.33841","0.7435945","0.7435945","0","0","0","0.7435945","0","0","0","0","0.7827311","0.7435945","0","0","0.8991357","4.713661","0","0.7827311","-0.7827311","11.80637","86.30659","0","20","0.1240032","0.2581782","10.65413","0.817954","0","0","4.713661"
"2/7/2007 9:00:00 PM","0","0","66.67822","90","0","0","22.33841","3.830691","0.006909715","0","22.33841","0.4910575","0.4910575","0","0","0","0.4910575","1.407109","0","0","0.006909715","0.5096293","0.4841478","0","0","1.612636","4.022239","0","0.5096293","-0.5096293","11.24974","82.23752","0","20","0.1241396","0.2581782","10.65413","0.5436181","0","0.006909715","4.022239"
"2/7/2007 10:00:00 PM","0","0","59.11044","90","0","0","22.33841","3.797365","0.006327616","0","22.33841","0.2906013","0.2906013","0","0","0","0.2906013","2.177421","0","0","0.006327616","0.2992355","0.2842737","0","0","2.041557","3.564715","0","0.2992355","-0.2992355","10.92385","79.8552","0","20","0.124276","0.2581782","10.65413","0.3228253","0","0.006327616","3.564715"
"2/7/2007 11:00:00 PM","0","0","43.847","90","0","0","22.33841","2.877735","0","0","22.33841","0.1171008","0.1171008","0","0","0","0.1171008","0","0","0","0","0.123264","0.1171008","0","0","2.275741","3.293545","0","0.123264","-0.123264","10.78993","78.87621","0","20","0.1244124","0.2581782","10.65413","0.1288108","0","0","3.293545"
"2/8/2007 12:00:00 AM","0","0","12.43904","90","0","0","22.33841","2.412227","0","0","22.33841","0.05989062","0.05989062","0","0","0","0.05989062","0","0","0","0","0.06304276","0.05989062","0","0","2.354136","3.181402","0","0.06304276","-0.06304276","10.72149","78.37592","0","20","0.1245488","0.2581782","10.65413","0.06587968","0","0","3.181402"
"2/8/2007 1:00:00 AM","0","0","-28.53563","90","0","0","22.33841","1.288255","0","0","22.33841","0.0549552","0.0549552","0","0","0","0.0549552","0","0","0.000000000000000006938894","0","0.05784758","0.0549552","0","0","2.392745","3.123935","0","0.05784758","-0.05784758","10.6587","77.91689","0","20","0.1246852","0.2581782","10.65413","0.06045072","0","0","3.123935"
"2/8/2007 2:00:00 AM","0","0","-52.21286","90","0","0","22.33841","1.800764","0","0","22.33841","0.04350323","0.04350323","0","0","0","0.04350323","0","0","0.000000000000000006938894","0","0.04579287","0.04350323","0","0","2.437891","3.071112","0","0.04579287","-0.04579287","10.609","77.55357","0","20","0.1248217","0.2581782","10.65413","0.04785356","0","0","3.071112"
"2/8/2007 3:00:00 AM","0","0","-63.32086","90","0","0","22.33841","0.6660143","0","0","22.33841","0.08355712","0.08355712","0","0","0","0.08355712","0","0","0.00000000000000001387779","0","0.08795486","0.08355712","0","0","2.475236","3.02924","0","0.08795486","-0.08795486","10.51348","76.85535","0","20","0.1249581","0.2581782","10.65413","0.09191283","0","0","3.02924"
"2/8/2007 4:00:00 AM","0","0","-69.0592","90","0","0","22.33841","0.792118","0","0","22.33841","0.2153221","0.2153221","0","0","0","0.2153221","0","0","0.00000000000000002775558","0","0.2266548","0.2153221","0","0","2.557782","2.94861","0","0.2266548","-0.2266548","10.26688","75.05266","0","20","0.1250945","0.2581782","10.65413","0.2368543","0","0","2.94861"
"2/8/2007 5:00:00 AM","0","0","-72.23749","90","0","0","22.33841","3.109088","0","0","22.33841","0.4704095","0.4704095","0","0","0","0.4704095","0","0","0.00000000000000005551115","0","0.4951679","0.4704095","0","0","2.779528","2.739469","0","0.4951679","-0.4951679","9.726155","71.09984","0","20","0.1252309","0.2581782","10.65413","0.5174505","0","0","2.739469"
"2/8/2007 6:00:00 AM","0.0036573","0","-73.93149","90","0","0","22.33841","4.470564","0.01808622","0","22.33841","0.3106186","0.3106186","0","0","0","0.3106186","5.822646","0","0","0.01808622","0.3079288","0.2925324","0","0","3.268422","2.275985","0","0.3079288","-0.3079288","9.390758","68.64803","0","20","0.1253673","0.2581782","10.65413","0.3507235","0","0.01808622","2.275985"
"2/8/2007 7:00:00 AM","0.06783247","11.18954","-74.53703","79.73131","0.06760559","0.1287707","24.16811","3.301738","0","0","22.33841","0.400211","0.400211","0","0","0","0.400211","32.17571","0","0","0.1287707","0.4212747","0.400211","0","0","3.540591","1.985124","0","0.292504","-0.292504","9.072227","66.31952","0","20","0.1255037","0.2581782","10.65413","0.4402321","0.1030166","0","2.113894"
"2/8/2007 8:00:00 AM","0.09210194","25.61191","-74.07201","65.36108","0.09198748","0.1747268","24.82938","3.967854","0.009305515","0","22.33841","0.3679474","0.3679474","0","0","0","0.3679474","50.01594","0","0.00000000000000005551115","0.1840324","0.3775178","0.3586419","0","0","3.804534","1.706497","0","0.2027909","-0.2027909","8.851664","64.70716","0","20","0.1256402","0.2581782","10.65413","0.4093949","0.1397815","0.009305515","1.881224"
"2/8/2007 9:00:00 AM","0.06372447","39.95073","-72.14404","51.16203","0.06367028","0.1213291","24.06145","4.125774","0.01206385","0","22.33841","0.2187588","0.2187588","0","0","0","0.2187588","60.97718","0","0","0.133393","0.2175737","0.206695","0","0","3.979065","1.512197","0","0.09624454","-0.09624454","8.747135","63.94304","0","20","0.1257766","0.2581782","10.65413","0.2466667","0.0970633","0.01206385","1.633526"
"2/8/2007 10:00:00 AM","0.0690273","54.02955","-67.45801","37.38218","0.06897225","0.1313535","24.20516","5.968206","0.05061289","0","22.33841","0.5062894","0.5062894","0","0","0","0.5062894","35.94117","0","0","0.1819664","0.4796595","0.4556765","0","0","4.050823","1.419726","0","0.348306","-0.348306","8.367549","61.1682","0","20","0.125913","0.2581782","10.65413","0.5822248","0.1050828","0.05061289","1.551079"
"2/8/2007 11:00:00 AM","0.1111321","67.28749","-55.53752","24.7785","0.1110408","0.2104601","25.34664","6.11003","0.0568059","0","22.33841","0.3084256","0.3084256","0","0","0","0.3084256","86.65491","0","0","0.267266","0.2648629","0.2516197","0","0","4.39982","1.08181","0","0.05440281","-0.05440281","8.308497","60.73652","0","20","0.1260494","0.2581782","10.65413","0.3676711","0.168368","0.0568059","1.29227"
"2/8/2007 12:00:00 PM","0.102971","76.86063","-18.5989","16.38443","0.1028888","0.1951908","25.12527","2.909013","0","0","22.33841","0.4152056","0.4152056","0","0","0","0.4152056","47.01065","0","0","0.1951908","0.4370585","0.4152056","0","0","4.422952","1.028944","0","0.2418677","-0.2418677","8.045291","58.81244","0","20","0.1261858","0.2581782","10.65413","0.4567261","0.1561527","0","1.224134"
"2/8/2007 1:00:00 PM","0.2192989","73.72305","39.50032","19.00951","0.2190933","0.4101177","28.28857","4.344923","0.01589168","0","22.33841","0.3903327","0.3903327","0","0","0","0.3903327","109.1401","0","0","0.4260094","0.3941485","0.3744411","0","0","4.555004","0.7923313","0.01596919","0","0.01596919","8.060012","58.92005","0","20","0.1263223","0.2581782","10.65413","0.4373119","0.3280941","0.01589168","1.202449"
"2/8/2007 2:00:00 PM","0.1669583","61.84757","62.08396","29.87602","0.166806","0.3141374","26.86314","2.870162","0","0","22.33841","0.2826577","0.2826577","0","0","0","0.2826577","111.1371","0","0","0.3141374","0.2975344","0.2826577","0","0","4.555004","0.8056062","0.01660304","0","0.01660304","8.075315","59.03193","0","20","0.1264587","0.2581782","10.65413","0.3109234","0.2513099","0","1.119744"
"2/8/2007 3:00:00 PM","0.1391128","48.11471","69.93973","43.14267","0.13898","0.262573","26.10594","2.618762","0","0","22.33841","0.3108384","0.3108384","0","0","0","0.3108384","84.47249","0","0","0.262573","0.3271984","0.3108384","0","0","4.555004","0.8194026","0","0.06462538","-0.06462538","8.005158","58.5191","0","20","0.1265951","0.258235","10.65647","0.3419223","0.2100584","0","1.081976"
"2/8/2007 4:00:00 PM","0.03385404","33.89214","73.19054","57.1477","0.03382681","0.06467783","23.2532","0.9815862","0","0","22.33841","0.2522559","0.2522559","0","0","0","0.2522559","25.63977","0","0","0.06467783","0.2655325","0.2522559","0","0","4.555005","0.756117","0","0.2008547","-0.2008547","7.786706","56.92217","0","20","0.1267315","0.258235","10.65647","0.2774815","0.05174226","0","0.8207949"
"2/8/2007 5:00:00 PM","0.04653919","19.50408","74.41307","71.4382","0.04648584","0.08875524","23.59591","1.645921","0","0","22.33841","0.3978577","0.3978577","0","0","0","0.3978577","22.30829","0","0.00000000000000005551115","0.08875524","0.4187976","0.3978577","0","0","4.555005","0.5583259","0","0.3300424","-0.3300424","7.427113","54.29349","0","20","0.1268679","0.258235","10.65647","0.4376435","0.0710042","0","0.6470812"
"2/8/2007 6:00:00 PM","0.0550687","5.075013","74.4045","85.84328","0.05224463","0.09968551","23.75188","2.341241","0","0","22.33841","0.9394823","0.9394823","0.8447811","0","0.3502624","0.9394823","10.61069","0","0","0.09968551","0.09968551","0.09470124","0","0","4.555005","0.2303549","0.00000000000000002775558","0","0.00000000000000002775558","7.427113","54.29349","0","20","0.1270043","0.258235","10.65647","1.033431","0.07974841","2.7","0.3300404"
"2/8/2007 7:00:00 PM","0","0","73.35938","90","0","0","22.33841","1.448942","0","0","22.33841","0.9167783","0.9167783","0.9167783","0","0.367252","0.9167783","0","0","0","0","0","0","0","0","4.555006","0.2303549","0","0","0","7.427113","54.29349","0","20","0.1271408","0.258235","10.65647","1.008456","0","2.7","0.2303549"
"2/8/2007 8:00:00 PM","0","0","71.11235","90","0","0","22.33841","0.8559278","0","0","22.33841","0.5205091","0.5205091","0.675","0","0.3101982","0.5205091","0","0","0","0","0","0","0.1544909","0.1467663","4.555006","0.2303549","0.1467663","0","0.1467663","7.562198","55.28098","0","20","0.1272772","0.258235","10.65647","0.57256","0","2.7","0.2303549"
"2/8/2007 9:00:00 PM","0","0","67.04304","90","0","0","22.33841","0.9541553","0","0","22.33841","0.3727359","0.3727359","0.675","0","0.3101982","0.3727359","0","0","0","0","0","0","0.3022641","0.2871509","4.555006","0.3539088","0.2871509","0","0.2871509","7.82607","57.20993","0","20","0.1274136","0.258235","10.65647","0.4100095","0","2.7","0.3539088"
"2/8/2007 10:00:00 PM","0","0","59.54614","90","0","0","22.33841","0.771669","0","0","22.33841","0.1952477","0.1952477","0","0","0","0.1952477","0","0","0.00000000000000002775558","0","0.2055239","0.1952477","0","0","4.555007","0.5940477","0","0.2055239","-0.2055239","7.602525","55.57578","0","20","0.12755","0.258235","10.65647","0.2147724","0","0","0.5940477"
"2/8/2007 11:00:00 PM","0","0","44.34983","90","0","0","22.33841","0.8504406","0","0","22.33841","0.1588761","0.1588761","0","0","0","0.1588761","0","0","0.00000000000000002775558","0","0.167238","0.1588761","0","0","4.555007","0.3907126","0","0.167238","-0.167238","7.420718","54.24714","0","20","0.1276864","0.258969","10.68676","0.1747637","0","0","0.3907126"
"2/9/2007 12:00:00 AM","0","0","12.70059","90","0","0","22.33841","0.9778104","0","0","22.33841","0.09932619","0.09932619","0","0","0","0.09932619","0","0","0.00000000000000001387779","0","0.1045539","0.09932619","0","0","4.555008","0.2245436","0","0.1045539","-0.1045539","7.307153","53.41695","0","20","0.1278228","0.258969","10.68676","0.1092588","0","0","0.2245436"
"2/9/2007 1:00:00 AM","0","0","-28.89177","90","0","0","22.33841","1.613433","0","0","22.33841","0.08855355","0.08855355","0","0","0","0.08855355","0","0","0.00000000000000001387779","0","0.09321427","0.08855355","0","0","4.555009","0.1203309","0","0.09321427","-0.09321427","7.20592","52.68298","0","20","0.1279593","0.2704518","11.16061","0.09740891","0","0","0.1203309"
"2/9/2007 2:00:00 AM","0","0","-52.66018","90","0","0","22.33841","1.618007","0","0","22.33841","0.06804743","0.06804743","0.675","0","0.3101982","0.06804743","0","0","0","0","0","0","0.6069525","0.576605","4.555034","0.02794641","0.576605","0","0.576605","7.734046","56.54415","0","20","0.1280957","0.2704518","11.16061","0.07485218","0","2.7","0.02794641"
"2/9/2007 3:00:00 AM","0","0","-63.70773","90","0","0","22.33841","2.518741","0","0","22.33841","0.08359253","0.08359253","0","0","0","0.08359253","0","0","0","0","0.08799214","0.08359253","0","0","4.555034","0.5112816","0","0.08799214","-0.08799214","7.638492","55.84554","0","20","0.1282321","0.2704518","11.16061","0.09195179","0","0","0.5112816"
"2/9/2007 4:00:00 AM","0","0","-69.39577","90","0","0","22.33841","1.776973","0","0","22.33841","0.2802078","0.2802078","0","0","0","0.2802078","0","0","0.00000000000000005551115","0","0.2949555","0.2802078","0","0","4.555035","0.4243061","0","0.2949555","-0.2949555","7.317282","53.49715","0","20","0.1283685","0.2704518","11.16061","0.3082285","0","0","0.4243061"
"2/9/2007 5:00:00 AM","0","0","-72.54563","90","0","0","22.33841","2.548075","0","0","22.33841","0.4456224","0.4456224","0.675","0","0.3101982","0.4456224","0","0","0","0","0","0","0.2293775","0.2179087","4.555035","0.1303966","0.2179087","0","0.2179087","7.517683","54.9623","0","20","0.1285049","0.2704518","11.16061","0.4901847","0","2.7","0.1303966"
"2/9/2007 6:00:00 AM","0.003678292","0","-74.22988","90","0","0","22.33841","3.617066","0.003178385","0","22.33841","0.6357821","0.6357821","0.675","0","0.3101982","0.6357821","0.4999173","0","0","0.003178385","0","0","0.04239624","0.04027643","4.555035","0.3140433","0.04027643","0","0.04027643","7.554799","55.23365","0","20","0.1286413","0.2704518","11.16061","0.7009495","0","2.703178","0.3140433"
"2/9/2007 7:00:00 AM","0.1250715","11.16726","-74.84305","79.73618","0.1214781","0.2299675","25.63018","4.913306","0.02581949","0","22.33841","0.5163003","0.5163003","0.675","0","0.3101982","0.5163003","49.5423","0","0","0.255787","0","0","0.1845192","0.1752932","4.555036","0.3479547","0.4052608","0","0.4052608","7.926706","57.95314","0","20","0.1287778","0.2712183","11.19224","0.5808401","0.183974","2.72582","0.5779223"
"2/9/2007 8:00:00 AM","0.2027871","25.61176","-74.40587","65.3424","0.201918","0.3787219","27.81997","6.524235","0.07489292","0","22.33841","0.330965","0.330965","0","0","0","0.330965","137.0583","0","0","0.4536148","0.2695495","0.256072","0","0","4.555037","0.6860555","0.1091723","0","0.1091723","8.027232","58.6881","0","20","0.1289142","0.2712183","11.19224","0.4015079","0.3029775","0.07489292","1.064777"
"2/9/2007 9:00:00 AM","0.2537206","39.97738","-72.53529","51.11377","0.2532569","0.4721841","29.22177","4.155942","0.0125908","0","22.33841","0.3457387","0.3457387","0","0","0","0.3457387","140.2142","0","0","0.4847749","0.350682","0.3331479","0","0","4.555037","0.776884","0.1215021","0","0.1215021","8.139096","59.50595","0","20","0.1290506","0.2712183","11.19224","0.386608","0.3777473","0.0125908","1.249068"
"2/9/2007 10:00:00 AM","0.2680772","54.09504","-67.95866","37.29047","0.2677628","0.4983827","29.61845","5.27634","0.03216051","0","22.33841","0.3858972","0.3858972","0","0","0","0.3858972","137.4831","0","0","0.5305433","0.3723544","0.3537366","0","0","4.521524","0.8776833","0.1260284","0","0.1260284","8.25512","60.35422","0","20","0.129187","0.2712183","11.19224","0.4405671","0.3987062","0.03216051","1.376066"
"2/9/2007 11:00:00 AM","0.2018257","67.42429","-56.23406","24.61125","0.2016377","0.3782083","27.81233","3.971102","0.009362234","0","22.33841","0.2672918","0.2672918","0","0","0","0.2672918","144.999","0","0","0.3875706","0.2715048","0.2579296","0","0","4.423146","0.9819283","0.1067035","0","0.1067035","8.353375","61.07258","0","20","0.1293234","0.2712183","11.19224","0.2987021","0.3025667","0.009362234","1.360137"
"2/9/2007 12:00:00 PM","0.298485","77.13687","-19.13092","16.10066","0.2981802","0.5530189","30.4511","5.894273","0.04738444","0","22.33841","0.833477","0.833477","0","0","0","0.833477","72.036","0","0","0.6004034","0.8274658","0.7860925","0","0","4.341373","1.069966","0","0.2744468","-0.2744468","8.054584","58.88807","0","20","0.1294598","0.2712183","11.19224","0.9405169","0.4424151","0.04738444","1.622985"
"2/9/2007 1:00:00 PM","0.4058885","73.96101","40.16294","18.75161","0.4052253","0.7420537","33.39061","3.581425","0.00255585","0","22.33841","0.4228398","0.4228398","0","0","0","0.4228398","176.0973","0","0","0.7446096","0.4424042","0.4202839","0","0","4.555039","0.8015565","0.2996496","0","0.2996496","8.329902","60.90096","0","20","0.1295963","0.2712183","11.19224","0.4664017","0.593643","0.00255585","1.54361"
"2/9/2007 2:00:00 PM","0.4753256","61.98485","62.65309","29.71128","0.4736527","0.860235","35.27724","4.074906","0.01117536","0","22.33841","0.3211865","0.3211865","0","0","0","0.3211865","271.3098","0","0","0.8714103","0.3263276","0.3100112","0","0","4.357674","1.048953","0.5339074","0","0.5339074","8.819157","64.47831","0","20","0.1297327","0.2717698","11.215","0.3588929","0.688188","0.01117536","1.909188"
"2/9/2007 3:00:00 PM","0.3712908","48.20084","70.37215","43.03336","0.3700982","0.6805792","32.42441","4.594554","0.02025192","0","22.33841","0.2505592","0.2505592","0","0","0","0.2505592","279.7068","0","0","0.7008312","0.2424287","0.2303073","0","0","3.900409","1.484326","0.4381505","0","0.4381505","9.221097","67.41697","0","20","0.1298691","0.2717698","11.215","0.2857411","0.5444634","0.02025192","2.164905"
"2/9/2007 4:00:00 PM","0.1667025","33.94663","73.54734","57.07338","0.166487","0.3135481","26.85445","3.414767","0","0","22.33841","0.4325497","0.4325497","0","0","0","0.4325497","72.48835","0","0","0.3135481","0.4553155","0.4325497","0","0","3.55672","1.837855","0","0.1417674","-0.1417674","9.067033","66.29058","0","20","0.1300055","0.2717698","11.215","0.4758047","0.2508385","0","2.151403"
"2/9/2007 5:00:00 PM","0.03941104","19.53456","74.73083","71.38979","0.03936911","0.07522777","23.40322","1.868481","0","0","22.33841","0.421464","0.421464","0","0","0","0.421464","17.84916","0","0","0.07522777","0.4436463","0.421464","0","0","3.746855","1.702786","0","0.3684185","-0.3684185","8.665417","63.35429","0","20","0.1301419","0.2717698","11.215","0.4636104","0.06018221","0","1.778013"
"2/9/2007 6:00:00 PM","0.04216255","5.084168","74.7066","85.81696","0.04140282","0.07909568","23.45828","2.241876","0","0","22.33841","0.6796417","0.6796417","0","0","0","0.6796417","11.63785","0","0","0.07909568","0.7154123","0.6796417","0","0","4.135674","1.348121","0","0.6363166","-0.6363166","7.969192","58.26408","0","20","0.1302783","0.2717698","11.215","0.7476059","0.06327655","0","1.427217"
"2/9/2007 7:00:00 PM","0","0","73.66419","90","0","0","22.33841","2.333427","0","0","22.33841","0.5906116","0.5906116","0","0","0","0.5906116","0","0","0","0","0.6216965","0.5906116","0","0","4.555042","0.7245063","0","0.6216965","-0.6216965","7.289102","53.29183","0","20","0.1304148","0.2717698","11.215","0.6496728","0","0","0.7245063"
"2/9/2007 8:00:00 PM","0","0","71.43838","90","0","0","22.33841","3.116698","0","0","22.33841","0.5736466","0.5736466","0.675","0","0.3101982","0.5736466","0","0","0","0","0","0","0.1013534","0.09628574","4.555042","0.1045857","0.09628574","0","0.09628574","7.377774","53.94013","0","20","0.1305512","0.2717698","11.215","0.6310112","0","2.7","0.1045857"
"2/9/2007 9:00:00 PM","0","0","67.41303","90","0","0","22.33841","2.615137","0","0","22.33841","0.3479435","0.3479435","0.675","0","0.3101982","0.3479435","0","0","0","0","0","0","0.3270565","0.3107037","4.555042","0.1860163","0.3107037","0","0.3107037","7.663213","56.02702","0","20","0.1306876","0.2717698","11.215","0.3827378","0","2.7","0.1860163"
"2/9/2007 10:00:00 PM","0","0","59.98848","90","0","0","22.33841","3.073456","0","0","22.33841","0.3123271","0.3123271","0","0","0","0.3123271","0","0","0.00000000000000005551115","0","0.3287654","0.3123271","0","0","4.555043","0.4469145","0","0.3287654","-0.3287654","7.305018","53.4082","0","20","0.130824","0.2717698","11.215","0.3435598","0","0","0.4469145"
"2/9/2007 11:00:00 PM","0","0","44.86205","90","0","0","22.33841","3.182081","0","0","22.33841","0.2070287","0.2070287","0.675","0","0.3101982","0.2070287","0","0","0","0","0","0","0.4679713","0.4445727","4.555043","0.1192155","0.4445727","0","0.4445727","7.712821","56.39008","0","20","0.1309604","0.2724297","11.24223","0.2277315","0","2.7","0.1192155"
"2/10/2007 12:00:00 AM","0","0","12.96385","90","0","0","22.33841","3.678711","0.004255121","0","22.33841","0.08136874","0.08136874","0","0","0","0.08136874","5.229429","0","0.00000000000000001387779","0.004255121","0.08117224","0.07711362","0","0","4.555045","0.4921088","0","0.08117224","-0.08117224","7.62468","55.74567","0","20","0.1310969","0.2724297","11.24223","0.09163318","0","0.004255121","0.4921088"
"2/10/2007 1:00:00 AM","0","0","-29.27011","90","0","0","22.33841","4.065582","0.01101251","0","22.33841","0.07069595","0.07069595","0","0","0","0.07069595","15.57728","0","0","0.01101251","0.06282468","0.05968345","0","0","4.555045","0.4118467","0","0.06282468","-0.06282468","7.556479","55.24704","0","20","0.1312333","0.2724297","11.24223","0.0832718","0","0.01101251","0.4118467"
"2/10/2007 2:00:00 AM","0","0","-53.12286","90","0","0","22.33841","4.67165","0.02159853","0","22.33841","0.06297502","0.06297502","0","0","0","0.06297502","34.29698","0","0","0.02159853","0.0435542","0.04137649","0","0","4.555045","0.3496194","0","0.0435542","-0.0435542","7.50921","54.90144","0","20","0.1313697","0.2724297","11.24223","0.08007179","0","0.02159853","0.3496194"
"2/10/2007 3:00:00 AM","0","0","-64.10413","90","0","0","22.33841","4.282974","0.01480964","0","22.33841","0.03269712","0.03269712","0","0","0","0.03269712","45.2934","0","0","0.01480964","0.01882893","0.01788748","0","0","4.555046","0.3064278","0","0.01882893","-0.01882893","7.488782","54.75209","0","20","0.1315061","0.2724297","11.24223","0.04337165","0","0.01480964","0.3064278"
"2/10/2007 4:00:00 AM","0","0","-69.73915","90","0","0","22.33841","4.967523","0.02676647","0","22.33841","0.3154596","0.3154596","0.675","0","0.3101982","0.3154596","8.484913","0","0","0.02676647","0","0","0.3863069","0.3669915","4.555046","0.287746","0.3669915","0","0.3669915","7.825716","57.21572","0","20","0.1316425","0.2728444","11.25935","0.3603888","0","2.726767","0.287746"
"2/10/2007 5:00:00 AM","0","0","-72.85926","90","0","0","22.33841","4.943325","0.0263438","0","22.33841","0.3033925","0.3033925","0","0","0","0.3033925","8.683076","0","0.00000000000000005551115","0.0263438","0.2916302","0.2770487","0","0","4.555047","0.5946797","0","0.2916302","-0.2916302","7.508142","54.89386","0","20","0.1317789","0.2728444","11.25935","0.3469037","0","0.0263438","0.5946797"
"2/10/2007 6:00:00 AM","0.006900403","0","-74.53313","90","0","0","22.33841","4.75974","0.02313718","0","22.33841","0.4114358","0.4114358","0.675","0","0.3101982","0.4114358","5.623522","0","0","0.02313718","0","0","0.2867014","0.2723663","4.555048","0.3054782","0.2723663","0","0.2723663","7.75847","56.72407","0","20","0.1319153","0.2728444","11.25935","0.464148","0","2.723137","0.3054782"
"2/10/2007 7:00:00 AM","0.157899","11.1477","-75.15374","79.73802","0.1495589","0.2822165","26.3937","6.753519","0.08490502","0","22.33841","0.293141","0.293141","0","0","0","0.293141","125.2372","0","0","0.3671216","0.2191958","0.208236","0","0","4.555048","0.5336346","0.06302077","0","0.06302077","7.81653","57.14856","0","20","0.1320518","0.2728444","11.25935","0.3649076","0.2257732","0.08490502","0.8158512"
