sep=,
"2/10/2007 8:00:00 AM","0.3877295","25.6142","-74.74459","65.32082","0.3771911","0.6930362","32.61938","6.620985","0.0791177","0","22.33841","0.1770683","0.1770683","0","0","0","0.1770683","436.0769","0","0","0.7721539","0.1031059","0.09795058","0","0","4.555048","0.5863466","0.5899304","0","0.5899304","8.356781","61.09882","0","20","0.1321882","0.2734301","11.28352","0.2343339","0.554429","0.0791177","1.279383"
"2/10/2007 9:00:00 AM","0.6383097","40.00643","-72.93216","51.06275","0.6255416","1.115101","39.48631","5.338603","0.03324804","0","22.33841","0.4138112","0.4138112","0","0","0","0.4138112","277.5056","0","0","1.148349","0.4005928","0.3805632","0","0","4.291146","1.073154","0.7145085","0","0.7145085","9.010202","65.87617","0","20","0.1323246","0.2734301","11.28352","0.4718164","0.8920811","0.03324804","2.188256"
"2/10/2007 10:00:00 AM","0.8336976","54.16266","-68.467","37.19613","0.8204423","1.426925","44.93073","4.710964","0.02228523","0","22.33841","0.6160728","0.6160728","0","0","0","0.6160728","235.2336","0","0","1.44921","0.6250395","0.5937876","0","0","3.705851","1.652928","0.8018857","0","0.8018857","9.742813","71.23501","0","20","0.132461","0.2769256","11.42777","0.6888226","1.14154","0.02228523","3.079853"
"2/10/2007 11:00:00 AM","0.9735469","67.563","-56.94499","24.44118","0.9600154","1.639601","48.85993","4.97475","0.02689271","0","22.33841","0.4542749","0.4542749","0","0","0","0.4542749","366.8471","0","0","1.666494","0.449876","0.4273822","0","0","3.071467","2.291508","1.189725","0","1.189725","10.82508","79.14807","0","20","0.1325974","0.2769256","11.42777","0.5131487","1.311681","0.02689271","3.93111"
"2/10/2007 12:00:00 PM","1.115568","77.41737","-19.67997","15.81225","1.10074","1.844952","52.84746","5.95994","0.05025196","0","22.33841","0.3940562","0.3940562","0","0","0","0.3940562","480.9478","0","0","1.895204","0.3618992","0.3438042","0","0","2.132812","3.211969","1.483053","0","1.483053","12.16985","88.98036","0","20","0.1327339","0.2769256","11.42777","0.4585878","1.475962","0.05025196","5.056921"
"2/10/2007 1:00:00 PM","1.117185","74.1982","40.86462","18.49302","1.102068","1.846847","52.88523","5.571175","0.0373103","0","22.33841","0.3796893","0.3796893","0","0","0","0.3796893","496.2366","0.4836842","0","1.884157","0.3603989","0.342379","0","0","1.002764","4.318163","1.002764","0","1.002764","13.08393","95.66374","0","20","0.1328703","0.2769256","11.42777","0.4363134","1.477478","0.0373103","6.16501"
"2/10/2007 2:00:00 PM","0.9748146","62.11869","63.23893","29.54898","0.9603827","1.640149","48.87031","5.461416","0.03539318","0","22.33841","0.2541441","0.2541441","0","0","0","0.2541441","659.2884","1.101314","0","1.675542","0.2302641","0.2187509","0","0","0.308571","5.046352","0.308571","0","0.308571","13.36742","97.73647","0","20","0.1330067","0.2769256","11.42777","0.2972551","1.312119","0.03539318","6.686502"
"2/10/2007 3:00:00 PM","0.7572499","48.28333","70.81374","42.9271","0.7441735","1.306952","42.79436","4.432085","0.01741411","0","22.33841","0.2734158","0.2734158","0","0","0","0.2734158","484.3779","0.8766727","0","1.324366","0.2694754","0.2560017","0","0","0.1608034","5.268284","0.1608034","0","0.1608034","13.5154","98.81844","0","20","0.1331431","0.2769256","11.42777","0.3094644","1.045561","0.01741411","6.575235"
"2/10/2007 4:00:00 PM","0.4257137","33.99754","73.9105","57.00223","0.4193045","0.7665397","33.77831","4.722218","0.02248178","0","22.33841","0.3777658","0.3777658","0","0","0","0.3777658","208.8653","0.3086908","0","0.7890215","0.3739831","0.355284","0","0","0.08386572","5.383399","0.08386572","0","0.08386572","13.59265","99.38322","0","20","0.1332795","0.2769256","11.42777","0.4267832","0.6132318","0.02248178","6.149938"
"2/10/2007 5:00:00 PM","0.2959818","19.56156","75.05369","71.34452","0.285706","0.5306616","30.10949","8.131584","0.2042264","0","22.33841","0.4846183","0.4846183","0","0","0","0.4846183","151.6427","0.1917544","0","0.734888","0.2951494","0.2803919","0","0","0.04375791","5.443288","0.04375791","0","0.04375791","13.63297","99.67804","0","20","0.1334159","0.2769256","11.42777","0.6351933","0.4245293","0.2042264","5.97395"
"2/10/2007 6:00:00 PM","0.05168761","5.089942","75.0132","85.79374","0.04967473","0.09480958","23.68227","10.95123","0.6215417","0","22.33841","1.136357","1.136357","0","0","0","1.136357","63.03928","0","0","0.7163513","0.5419108","0.5148153","0","0","0.02283621","5.474496","0","0.4471013","-0.4471013","13.14505","96.11061","0","20","0.1335524","0.2769256","11.42777","1.560764","0.07584766","0.6215417","5.569305"
"2/10/2007 7:00:00 PM","0","0","73.97333","90","0","0","22.33841","11.18055","0.6575902","0","22.33841","0.6856042","0.6856042","0","0","0","0.6856042","95.91396","0","0","0.6575902","0.02948848","0.02801405","0","0","0.4639841","5.094353","0","0.02948848","-0.02948848","13.11305","95.87666","0","20","0.1336888","0.2769256","11.42777","1.08296","0","0.6575902","5.094353"
"2/10/2007 8:00:00 PM","0","0","71.76889","90","0","0","22.33841","8.498874","0.2491338","0","22.33841","0.4022678","0.4022678","0","0","0","0.4022678","61.93232","0","0","0.2491338","0.1611937","0.153134","0","0","0.4617734","5.069232","0","0.1611937","-0.1611937","12.93783","94.59552","0","20","0.1338252","0.2769256","11.42777","0.5670614","0","0.2491338","5.069232"
"2/10/2007 9:00:00 PM","0","0","67.78815","90","0","0","22.33841","11.61717","0.7218565","0","22.33841","0.3527553","0.3527553","0","0","0","0.3527553","204.6338","0","0","0.7218565","0","0","0.3691013","0.3506462","0.6058872","4.93125","0.3506462","0","0.3506462","13.25982","96.94975","0","20","0.1339616","0.2769256","11.42777","0.7489591","0","0.7218565","4.93125"
"2/10/2007 10:00:00 PM","0","0","60.43748","90","0","0","22.33841","10.93536","0.619047","0","22.33841","0.1690722","0.1690722","0","0","0","0.1690722","366.1436","0.1317801","0","0.619047","0","0","0.3181948","0.302285","0.302285","5.184261","0.302285","0","0.302285","13.53755","98.98038","0","20","0.134098","0.2769256","11.42777","0.495503","0","0.619047","5.184261"
"2/10/2007 11:00:00 PM","0","0","45.38393","90","0","0","22.33841","10.48535","0.5483044","0","22.33841","0.1412669","0.1412669","0","0","0","0.1412669","388.1336","0.3308681","0","0.5483044","0","0","0.07616939","0.07236092","0.07236092","5.400582","0.07236092","0","0.07236092","13.60421","99.46776","0","20","0.1342344","0.2769256","11.42777","0.4295458","0","0.5483044","5.400582"
"2/11/2007 12:00:00 AM","0","0","13.22899","90","0","0","22.33841","8.279479","0.222309","0","22.33841","0.07266848","0.07266848","0","0","0","0.07266848","305.9222","0.1098958","0","0.222309","0","0","0.03974476","0.03775752","0.03775752","5.452237","0.03775752","0","0.03775752","13.639","99.72344","0","20","0.1343709","0.2781972","11.48024","0.1910898","0","0.222309","5.452237"
"2/11/2007 1:00:00 AM","0","0","-29.67151","90","0","0","22.33841","6.544132","0.07576177","0","22.33841","0.08331785","0.08331785","0","0","0","0.08331785","90.93103","0","0","0.07576177","0.00795376","0.007556072","0","0","0.01956907","5.479224","0","0.00795376","-0.00795376","13.63038","99.66035","0","20","0.1345073","0.2781972","11.48024","0.1295305","0","0.07576177","5.479224"
"2/11/2007 2:00:00 AM","0","0","-53.60098","90","0","0","22.33841","6.867125","0.08986583","0","22.33841","0.08415439","0.08415439","0","0","0","0.08415439","106.7869","0","0","0.08986583","0","0","0.005711441","0.005425869","0.03382818","5.47255","0.005425869","0","0.005425869","13.63538","99.69693","0","20","0.1346437","0.2781972","11.48024","0.1375027","0","0.08986583","5.47255"
"2/11/2007 3:00:00 AM","0","0","-64.50996","90","0","0","22.33841","6.211656","0.06124358","0","22.33841","0.06497903","0.06497903","0","0","0","0.06497903","94.2513","0","0","0.06124358","0.003932052","0.003735449","0","0","0.03105321","5.476418","0","0.003932052","-0.003932052","13.63111","99.66575","0","20","0.1347801","0.2781972","11.48024","0.1020987","0","0.06124358","5.476418"
"2/11/2007 4:00:00 AM","0","0","-70.08923","90","0","0","22.33841","5.291862","0.03243161","0","22.33841","0.286641","0.286641","0","0","0","0.286641","11.31437","0","0","0.03243161","0.2675888","0.2542094","0","0","0.03571707","5.473119","0","0.2675888","-0.2675888","13.33981","97.53588","0","20","0.1349165","0.2782069","11.48064","0.3315209","0","0.03243161","5.473119"
"2/11/2007 5:00:00 AM","0","0","-73.17827","90","0","0","22.33841","6.235422","0.06228135","0","22.33841","0.465252","0.465252","0","0","0","0.465252","13.38659","0","0.00000000000000005551115","0.06228135","0.4241796","0.4029706","0","0","0.2940321","5.246812","0","0.4241796","-0.4241796","12.87706","94.15237","0","20","0.1350529","0.2782069","11.48064","0.5429178","0","0.06228135","5.246812"
"2/11/2007 6:00:00 AM","0.003494676","0","-74.84113","90","0","0","22.33841","6.539079","0.07554111","0","22.33841","0.4409727","0.4409727","0","0","0","0.4409727","17.13056","0","0","0.07554111","0.3846649","0.3654316","0","0","0.6874701","4.88329","0","0.3846649","-0.3846649","12.45764","91.08572","0","20","0.1351894","0.2782069","11.48064","0.5228406","0","0.07554111","4.88329"
"2/11/2007 7:00:00 AM","0.0787099","11.13086","-75.46901","79.73687","0.07830276","0.148965","24.45814","4.411866","0.01706096","0","22.33841","0.2826448","0.2826448","0","0","0","0.2826448","58.74012","0","0","0.1660259","0.279562","0.2655839","0","0","1.026501","4.549559","0","0.130597","-0.130597","12.31573","90.04817","0","20","0.1353258","0.2782069","11.48064","0.3194398","0.119172","0.01706096","4.698524"
"2/11/2007 8:00:00 AM","0.2563281","25.61921","-75.0881","65.29638","0.253936","0.4734126","29.24034","3.130813","0","0","22.33841","0.3958547","0.3958547","0","0","0","0.3958547","119.5925","0","0","0.4734126","0.4166891","0.3958547","0","0","1.112727","4.435731","0.0567235","0","0.0567235","12.368","90.4303","0","20","0.1354622","0.2782069","11.48064","0.4354401","0.3787301","0","4.909143"
"2/11/2007 9:00:00 AM","0.6275211","40.03783","-73.33461","51.00902","0.6154296","1.098455","39.20518","2.813763","0","0","22.33841","0.4302577","0.4302577","0","0","0","0.4302577","255.3017","0","0","1.098455","0.4529028","0.4302577","0","0","1.041393","4.477706","0.6455522","0","0.6455522","12.95881","94.75014","0","20","0.1355986","0.2782069","11.48064","0.4732834","0.878764","0","5.576161"
"2/11/2007 10:00:00 AM","0.8272778","54.2323","-68.98302","37.09926","0.8144903","1.417658","44.76373","2.055323","0","0","22.33841","0.4754275","0.4754275","0","0","0","0.4754275","298.1859","0.4113639","0","1.417658","0.50045","0.4754275","0","0","0.5058438","4.94787","0.5058438","0","0.5058438","13.4225","98.14043","0","20","0.135735","0.2782069","11.48064","0.5229703","1.134126","0","6.365528"
"2/11/2007 11:00:00 AM","0.955821","67.70346","-57.6706","24.26846","0.9429663","1.614102","48.37861","5.630688","0.03834981","0","22.33841","0.3872723","0.3872723","0","0","0","0.3872723","426.6898","1.114755","0","1.652452","0.3672869","0.3489225","0","0","0.1320601","5.311243","0.1320601","0","0.1320601","13.54407","99.0293","0","20","0.1358715","0.2782069","11.48064","0.4451745","1.291281","0.03834981","6.925344"
"2/11/2007 12:00:00 PM","0.9758284","77.702","-20.24763","15.51928","0.963755","1.645177","48.96556","4.564333","0.01972405","0","22.33841","0.6011961","0.6011961","0","0","0","0.6011961","276.9314","0.9642152","0","1.664901","0.6120759","0.5814721","0","0","0.06888569","5.405694","0.06888569","0","0.06888569","13.60753","99.49329","0","20","0.1360079","0.2782069","11.48064","0.6711777","1.316141","0.01972405","7.05087"
"2/11/2007 1:00:00 PM","0.9389924","74.43422","41.60691","18.234","0.927422","1.590736","47.94009","4.566301","0.01975843","0","22.33841","0.4121447","0.4121447","0","0","0","0.4121447","390.7595","1.141753","0","1.610495","0.4130382","0.3923863","0","0","0.03594485","5.454862","0.03594485","0","0.03594485","13.64065","99.7379","0","20","0.1361443","0.2806106","11.57983","0.4632384","1.272589","0.01975843","7.045598"
"2/11/2007 2:00:00 PM","1.050618","62.24886","63.84136","29.38935","1.035305","1.750607","50.99007","5.189908","0.03065081","0","22.33841","0.4189409","0.4189409","0","0","0","0.4189409","425.1812","1.323379","0","1.781258","0.4087264","0.38829","0","0","0.01850187","5.480613","0.01850187","0","0.01850187","13.65771","99.8626","0","20","0.1362807","0.2806106","11.57983","0.4761603","1.400485","0.03065081","7.231219"
"2/11/2007 3:00:00 PM","0.5728328","48.36204","71.26435","42.82405","0.5665289","1.017306","37.84748","7.834883","0.1742497","0","22.33841","0.4076503","0.4076503","0","0","0","0.4076503","292.2984","0.7618772","0","1.191556","0.2456849","0.2334007","0","0","0.009743707","5.493797","0.009743707","0","0.009743707","13.66669","99.93406","0","20","0.1364171","0.2863815","11.81798","0.5355402","0.8138447","0.1742497","6.511103"
"2/11/2007 4:00:00 PM","0.4395958","34.04479","74.27989","56.93433","0.4326428","0.7896562","34.14584","5.323086","0.03297701","0","22.33841","0.3889148","0.3889148","0","0","0","0.3889148","211.5202","0.4105174","0","0.8226332","0.3746713","0.3559377","0","0","0.00446746","5.501031","0.00446746","0","0.00446746","13.67081","99.96418","0","20","0.1365535","0.2863815","11.81798","0.4442948","0.631725","0.03297701","6.290687"
"2/11/2007 5:00:00 PM","0.1040255","19.58504","75.38153","71.30246","0.1038431","0.1969797","25.15118","4.758195","0.02311019","0","22.33841","0.4270858","0.4270858","0","0","0","0.4270858","51.53293","0","0.00000000000000005551115","0.2200899","0.4252375","0.4039756","0","0","0.002540048","5.504212","0","0.2282578","-0.2282578","13.42246","98.14819","0","20","0.1366899","0.2863815","11.81798","0.4813495","0.1575837","0.02311019","5.701192"
"2/11/2007 6:00:00 PM","0.04562047","5.092317","75.3242","85.77363","0.04454235","0.08506323","23.54329","3.476353","0.0007205766","0","22.33841","0.7662159","0.7662159","0","0","0","0.7662159","11.19577","0","0.0000000000000001110223","0.0857838","0.8057846","0.7654954","0","0","0.223356","5.311628","0","0.7207214","-0.7207214","12.63295","92.37514","0","20","0.1368264","0.2863815","11.81798","0.8431978","0.06805058","0.0007205766","5.396691"
"2/11/2007 7:00:00 PM","0","0","74.28671","90","0","0","22.33841","2.225878","0","0","22.33841","0.6706117","0.6706117","0","0","0","0.6706117","0","0","0.0000000000000001110223","0","0.7059071","0.6706117","0","0","0.913089","4.689985","0","0.7059071","-0.7059071","11.85984","86.72194","0","20","0.1369628","0.2863815","11.81798","0.7376729","0","0","4.689985"
"2/11/2007 8:00:00 PM","0","0","72.10383","90","0","0","22.33841","3.801973","0.006408107","0","22.33841","0.5746688","0.5746688","0","0","0","0.5746688","1.115096","0","0.0000000000000001110223","0.006408107","0.5981691","0.5682607","0","0","1.554475","4.067358","0","0.5981691","-0.5981691","11.2057","81.93871","0","20","0.1370992","0.2863815","11.81798","0.6353397","0","0.006408107","4.067358"
"2/11/2007 9:00:00 PM","0","0","68.16836","90","0","0","22.33841","4.01569","0.01014105","0","22.33841","0.3736749","0.3736749","0","0","0","0.3736749","2.713869","0","0","0.01014105","0.3826672","0.3635338","0","0","2.080831","3.529815","0","0.3826672","-0.3826672","10.78846","78.88781","0","20","0.1372356","0.2863815","11.81798","0.4161129","0","0.01014105","3.529815"
"2/11/2007 10:00:00 PM","0","0","60.89317","90","0","0","22.33841","4.006993","0.009989132","0","22.33841","0.2220805","0.2220805","0","0","0","0.2220805","4.497978","0","0.00000000000000002775558","0.009989132","0.2232541","0.2120914","0","0","2.395882","3.181815","0","0.2232541","-0.2232541","10.54558","77.11176","0","20","0.137372","0.2863815","11.81798","0.2492831","0","0.009989132","3.181815"
"2/11/2007 11:00:00 PM","0","0","45.91573","90","0","0","22.33841","3.368692","0","0","22.33841","0.1858768","0.1858768","0","0","0","0.1858768","0","0","0.00000000000000002775558","0","0.1956598","0.1858768","0","0","2.568183","2.977385","0","0.1956598","-0.1956598","10.33279","75.5558","0","20","0.1375085","0.2863815","11.81798","0.2044645","0","0","2.977385"
"2/12/2007 12:00:00 AM","0","0","13.49624","90","0","0","22.33841","3.871118","0.007615839","0","22.33841","0.09205965","0.09205965","0","0","0","0.09205965","8.272722","0","0","0.007615839","0.08888822","0.08444382","0","0","2.73157","2.797177","0","0.08888822","-0.08888822","10.23626","74.84996","0","20","0.1376449","0.2863815","11.81798","0.1050735","0","0.007615839","2.797177"
"2/12/2007 1:00:00 AM","0","0","-30.09681","90","0","0","22.33841","3.496525","0.001072925","0","22.33841","0.07204068","0.07204068","0","0","0","0.07204068","1.489333","0","0.00000000000000001387779","0.001072925","0.0747029","0.07096775","0","0","2.794759","2.715083","0","0.0747029","-0.0747029","10.15515","74.25687","0","20","0.1377813","0.2863815","11.81798","0.0797812","0","0.001072925","2.715083"
"2/12/2007 2:00:00 AM","0","0","-54.09459","90","0","0","22.33841","2.667316","0","0","22.33841","0.08758292","0.08758292","0","0","0","0.08758292","0","0","0","0","0.09219254","0.08758292","0","0","2.854763","2.645938","0","0.09219254","-0.09219254","10.05503","73.52476","0","20","0.1379177","0.2863815","11.81798","0.09634121","0","0","2.645938"
"2/12/2007 3:00:00 AM","0","0","-64.92514","90","0","0","22.33841","3.756033","0.005605677","0","22.33841","0.09266903","0.09266903","0","0","0","0.09266903","6.049138","0","0.00000000000000001387779","0.005605677","0.09164564","0.08706335","0","0","2.937625","2.560376","0","0.09164564","-0.09164564","9.955503","72.79699","0","20","0.1380541","0.2863815","11.81798","0.1047388","0","0.005605677","2.560376"
"2/12/2007 4:00:00 AM","0","0","-70.44589","90","0","0","22.33841","5.25526","0.03179231","0","22.33841","0.2838789","0.2838789","0","0","0","0.2838789","11.19925","0","0.00000000000000005551115","0.03179231","0.2653542","0.2520865","0","0","3.020342","2.475094","0","0.2653542","-0.2653542","9.666645","70.6848","0","20","0.1381905","0.2863815","11.81798","0.3281629","0","0.03179231","2.475094"
"2/12/2007 5:00:00 AM","0","0","-73.50256","90","0","0","22.33841","6.262494","0.0634635","0","22.33841","0.5132341","0.5132341","0","0","0","0.5132341","12.36541","0","0.0000000000000001110223","0.0634635","0.4734428","0.4497707","0","0","3.282443","2.226291","0","0.4734428","-0.4734428","9.149793","66.90546","0","20","0.138327","0.2863815","11.81798","0.5962893","0","0.0634635","2.226291"
"2/12/2007 6:00:00 AM","0.002887707","0","-75.15382","90","0","0","22.33841","7.19024","0.1179505","0","22.33841","0.3005054","0.3005054","0","0","0","0.3005054","39.25072","0","0.00000000000000005551115","0.1179505","0.192163","0.1825548","0","0","3.749763","1.776321","0","0.192163","-0.192163","8.940819","65.37739","0","20","0.1384634","0.2863815","11.81798","0.3895312","0","0.1179505","1.776321"
"2/12/2007 7:00:00 AM","0.04513827","11.11673","-75.78878","79.73273","0.04504764","0.08602328","23.55697","6.087184","0.05580829","0","22.33841","0.437662","0.437662","0","0","0","0.437662","32.40664","0","0.00000000000000005551115","0.1418316","0.4019513","0.3818537","0","0","3.903611","1.592645","0","0.315928","-0.315928","8.59667","62.86089","0","20","0.1385998","0.2863815","11.81798","0.5093323","0.06881862","0.05580829","1.678668"
"2/12/2007 8:00:00 AM","0.2013939","25.62675","-75.43634","65.2691","0.2005945","0.3762972","27.78388","5.229948","0.03135017","0","22.33841","0.2405636","0.2405636","0","0","0","0.2405636","169.4552","0","0","0.4076474","0.2202246","0.2092134","0","0","4.20368","1.28797","0.1560726","0","0.1560726","8.740304","63.91118","0","20","0.1387362","0.2863815","11.81798","0.280295","0.3010378","0.03135017","1.664267"
"2/12/2007 9:00:00 AM","0.3206509","40.07152","-73.74258","50.95265","0.3195335","0.5911309","31.03632","3.428104","0","0","22.33841","0.2646297","0.2646297","0","0","0","0.2646297","223.3804","0","0","0.5911309","0.2785575","0.2646297","0","0","4.029424","1.41546","0.3125734","0","0.3125734","9.027454","66.01089","0","20","0.1388726","0.2863815","11.81798","0.2910926","0.4729047","0","2.006591"
"2/12/2007 10:00:00 AM","0.5584546","54.30385","-69.50668","36.99997","0.554266","0.996788","37.50749","2.339329","0","0","22.33841","0.3682255","0.3682255","0","0","0","0.3682255","270.7004","0","0","0.996788","0.3876058","0.3682255","0","0","3.752539","1.668914","0.6091821","0","0.6091821","9.585214","70.08936","0","20","0.139009","0.2863815","11.81798","0.4050481","0.7974303","0","2.665702"
"2/12/2007 11:00:00 AM","0.7826865","67.84548","-58.41121","24.09323","0.7745551","1.35506","43.64448","2.364213","0","0","22.33841","0.3655232","0.3655232","0","0","0","0.3655232","370.7178","0","0","1.35506","0.3847613","0.3655232","0","0","3.242143","2.155805","0.9702985","0","0.9702985","10.47002","76.55929","0","20","0.1391455","0.2863815","11.81798","0.4020756","1.084048","0","3.510864"
"2/12/2007 12:00:00 PM","0.8619812","77.99065","-20.83567","15.22182","0.8529561","1.477265","45.84377","4.839472","0.02452984","0","22.33841","0.5905119","0.5905119","0","0","0","0.5905119","254.3209","0","0","1.501795","0.5957705","0.565982","0","0","2.457852","2.913517","0.8814945","0","0.8814945","11.27465","82.4429","0","20","0.1392819","0.2863815","11.81798","0.661828","1.181812","0.02452984","4.390782"
"2/12/2007 1:00:00 PM","0.9079282","74.66871","42.39137","17.97484","0.8973883","1.545277","47.09373","4.961545","0.02666206","0","22.33841","0.2687852","0.2687852","0","0","0","0.2687852","584.8307","0","0","1.571939","0.2548665","0.2421232","0","0","1.79149","3.586936","1.29041","0","1.29041","12.4472","91.01691","0","20","0.1394183","0.2863815","11.81798","0.3089948","1.236221","0.02666206","5.132213"
"2/12/2007 2:00:00 PM","0.703287","62.37513","64.46027","29.23259","0.6964893","1.230601","41.46251","4.508022","0.01874048","0","22.33841","0.444021","0.444021","0","0","0","0.444021","281.37","0","0","1.249342","0.4476637","0.4252805","0","0","0.8072045","4.541639","0.7829377","0","0.7829377","13.16265","96.24845","0","20","0.1395547","0.2863815","11.81798","0.4977934","0.9844812","0.01874048","5.77224"
"2/12/2007 3:00:00 PM","0.3846629","48.43685","71.7238","42.72434","0.3833683","0.7038669","32.78923","6.704957","0.08278447","0","22.33841","0.3008271","0.3008271","0","0","0","0.3008271","261.4962","0.1994687","0","0.7866514","0.2295185","0.2180426","0","0","0.2748797","5.108634","0.2748797","0","0.2748797","13.41529","98.09575","0","20","0.1396911","0.2863815","11.81798","0.372302","0.5630935","0.08278447","5.812501"
"2/12/2007 4:00:00 PM","0.2740515","34.08831","74.65538","56.86978","0.2730335","0.5078791","29.76265","9.167309","0.3311692","0","22.33841","0.3511939","0.3511939","0","0","0","0.3511939","238.9131","0.3515732","0","0.8390483","0.02107867","0.02002474","0","0","0.1352272","5.306033","0.1352272","0","0.1352272","13.53977","99.00598","0","20","0.1398275","0.2863815","11.81798","0.5518979","0.4063033","0.3311692","5.813912"
"2/12/2007 5:00:00 PM","0.1102504","19.60495","75.71425","71.26365","0.1100456","0.2085975","25.31961","7.879502","0.1781464","0","22.33841","0.7083705","0.7083705","0","0","0","0.7083705","54.59627","0","0","0.3867439","0.5581306","0.5302241","0","0","0.07053655","5.402758","0","0.3495331","-0.3495331","13.15883","96.22052","0","20","0.139964","0.2863815","11.81798","0.8682807","0.166878","0.1781464","5.611356"
"2/12/2007 6:00:00 PM","0.06344263","5.091285","75.63953","85.75665","0.05875916","0.1120329","23.92837","9.681557","0.4165005","0","22.33841","0.8039172","0.8039172","0","0","0","0.8039172","65.74476","0","0","0.5285334","0.4078071","0.3874167","0","0","0.4328381","5.105637","0","0.2957742","-0.2957742","12.83673","93.8652","0","20","0.1401004","0.2863815","11.81798","1.092559","0.08962633","0.4165005","5.217669"
"2/12/2007 7:00:00 PM","0","0","74.60423","90","0","0","22.33841","9.127424","0.325985","0","22.33841","0.6020728","0.6020728","0","0","0","0.6020728","54.14379","0","0","0.325985","0.2906187","0.2760878","0","0","0.7030286","4.851795","0","0.2906187","-0.2906187","12.52026","91.55111","0","20","0.1402368","0.2863815","11.81798","0.8252726","0","0.325985","4.851795"
"2/12/2007 8:00:00 PM","0","0","72.44312","90","0","0","22.33841","7.875395","0.1777878","0","22.33841","0.5594721","0.5594721","0","0","0","0.5594721","31.77777","0","0.0000000000000001110223","0.1777878","0.401773","0.3816843","0","0","0.9595568","4.600072","0","0.401773","-0.401773","12.08208","88.34705","0","20","0.1403732","0.2863815","11.81798","0.7043132","0","0.1777878","4.600072"
"2/12/2007 9:00:00 PM","0","0","68.55361","90","0","0","22.33841","5.470868","0.03555828","0","22.33841","0.4714957","0.4714957","0","0","0","0.4714957","7.541592","0","0.00000000000000005551115","0.03555828","0.4588814","0.4359374","0","0","1.325093","4.24774","0","0.4588814","-0.4588814","11.58123","84.68468","0","20","0.1405096","0.2863815","11.81798","0.5364243","0","0.03555828","4.24774"
"2/12/2007 10:00:00 PM","0","0","61.35557","90","0","0","22.33841","4.3224","0.01549826","0","22.33841","0.3230316","0.3230316","0","0","0","0.3230316","4.797755","0","0","0.01549826","0.3237193","0.3075333","0","0","1.741458","3.839604","0","0.3237193","-0.3237193","11.22855","82.10584","0","20","0.1406461","0.2863815","11.81798","0.3630839","0","0.01549826","3.839604"
"2/12/2007 11:00:00 PM","0","0","46.45773","90","0","0","22.33841","3.799285","0.006361163","0","22.33841","0.1789906","0.1789906","0","0","0","0.1789906","3.553908","0","0.00000000000000002775558","0.006361163","0.1817153","0.1726295","0","0","2.016803","3.548757","0","0.1817153","-0.1817153","11.03097","80.66106","0","20","0.1407825","0.2863815","11.81798","0.2000703","0","0.006361163","3.548757"
"2/13/2007 12:00:00 AM","0","0","13.76583","90","0","0","22.33841","1.704977","0","0","22.33841","0.08227891","0.08227891","0","0","0","0.08227891","0","0","0.00000000000000001387779","0","0.08660938","0.08227891","0","0","2.157843","3.384561","0","0.08660938","-0.08660938","10.93692","79.97334","0","20","0.1409189","0.2863815","11.81798","0.0905068","0","0","3.384561"
"2/13/2007 1:00:00 AM","0","0","-30.54692","90","0","0","22.33841","1.54805","0","0","22.33841","0.05157835","0.05157835","0","0","0","0.05157835","0","0","0.000000000000000006938894","0","0.054293","0.05157835","0","0","2.216914","3.306087","0","0.054293","-0.054293","10.87799","79.5424","0","20","0.1410553","0.2863815","11.81798","0.05673618","0","0","3.306087"
"2/13/2007 2:00:00 AM","0","0","-54.60375","90","0","0","22.33841","3.097218","0","0","22.33841","0.07052221","0.07052221","0","0","0","0.07052221","0","0","0.00000000000000001387779","0","0.0742339","0.07052221","0","0","2.255437","3.256812","0","0.0742339","-0.0742339","10.79739","78.95305","0","20","0.1411917","0.2863815","11.81798","0.07757443","0","0","3.256812"
"2/13/2007 3:00:00 AM","0","0","-65.34954","90","0","0","22.33841","2.462477","0","0","22.33841","0.06881902","0.06881902","0","0","0","0.06881902","0","0","0.00000000000000001387779","0","0.07244107","0.06881902","0","0","2.320655","3.189292","0","0.07244107","-0.07244107","10.71874","78.37794","0","20","0.1413281","0.2863815","11.81798","0.07570092","0","0","3.189292"
"2/13/2007 4:00:00 AM","0","0","-70.80902","90","0","0","22.33841","2.44103","0","0","22.33841","0.273657","0.273657","0","0","0","0.273657","0","0","0","0","0.28806","0.273657","0","0","2.384806","3.12326","0","0.28806","-0.28806","10.40506","76.0843","0","20","0.1414645","0.2863815","11.81798","0.3010227","0","0","3.12326"
"2/13/2007 5:00:00 AM","0","0","-73.83202","90","0","0","22.33841","2.964745","0","0","22.33841","0.3695929","0.3695929","0","0","0","0.3695929","0","0","0.00000000000000005551115","0","0.3890452","0.3695929","0","0","2.668895","2.858498","0","0.3890452","-0.3890452","9.980842","72.98228","0","20","0.141601","0.2863815","11.81798","0.4065522","0","0","2.858498"
"2/13/2007 6:00:00 AM","0.002585483","0","-75.47107","90","0","0","22.33841","4.185716","0.01311084","0","22.33841","0.3539121","0.3539121","0","0","0","0.3539121","3.704547","0","0.00000000000000005551115","0.01311084","0.3587382","0.3408013","0","0","3.041968","2.496825","0","0.3587382","-0.3587382","9.589828","70.1231","0","20","0.1417374","0.2863815","11.81798","0.3958588","0","0.01311084","2.496825"
"2/13/2007 7:00:00 AM","0.09281275","11.10531","-76.11296","79.72559","0.09194234","0.174642","24.82815","6.154105","0.05873051","0","22.33841","0.4931341","0.4931341","0","0","0","0.4931341","47.32434","0","0.00000000000000005551115","0.2333725","0.457267","0.4344036","0","0","3.372561","2.159801","0","0.282625","-0.282625","9.282098","67.8729","0","20","0.1418738","0.2863815","11.81798","0.5718128","0.1397136","0.05873051","2.334443"
"2/13/2007 8:00:00 AM","0.1023592","25.6368","-75.78921","65.23902","0.1022314","0.1939581","25.10742","8.10058","0.2004356","0","22.33841","0.2999396","0.2999396","0","0","0","0.2999396","131.491","0","0","0.3943937","0.1047411","0.09950402","0","0","3.62359","1.892088","0.08921707","0","0.08921707","9.364268","68.47375","0","20","0.1420102","0.2863815","11.81798","0.4301513","0.1551665","0.2004356","2.086047"
"2/13/2007 9:00:00 AM","0.2610051","40.10743","-74.15598","50.89371","0.2605237","0.48532","29.42046","6.262263","0.06345345","0","22.33841","0.3238108","0.3238108","0","0","0","0.3238108","169.4735","0","0","0.5487734","0.2740603","0.2603573","0","0","3.50869","1.963786","0.2112597","0","0.2112597","9.558569","69.89452","0","20","0.1421466","0.2863815","11.81798","0.3879185","0.388256","0.06345345","2.449106"
"2/13/2007 10:00:00 AM","0.3087898","54.37721","-70.038","36.89836","0.3083652","0.5712224","30.73016","6.583063","0.07746175","0","22.33841","0.4138986","0.4138986","0","0","0","0.4138986","156.7254","0","0","0.6486841","0.354144","0.3364368","0","0","3.317779","2.132706","0.2170784","0","0.2170784","9.758208","71.35433","0","20","0.1422831","0.2863815","11.81798","0.4940193","0.4569779","0.07746175","2.703928"
"2/13/2007 11:00:00 AM","0.4020115","67.98888","-59.16713","23.91565","0.4013305","0.7352645","33.28341","6.704844","0.08277956","0","22.33841","0.2821269","0.2821269","0","0","0","0.2821269","289.9561","0","0","0.8180441","0.2098393","0.1993473","0","0","3.140769","2.305363","0.5254253","0","0.5254253","10.23974","74.87537","0","20","0.1424195","0.2863815","11.81798","0.3517293","0.5882116","0.08277956","3.040627"
"2/13/2007 12:00:00 PM","0.4540282","78.28319","-21.44605","14.91999","0.4531493","0.8250416","34.71132","8.677225","0.2709403","0","22.33841","0.5707067","0.5707067","0","0","0","0.5707067","192.0394","0","0","1.095982","0.3155436","0.2997664","0","0","2.706112","2.718037","0.5094981","0","0.5094981","10.70675","78.29029","0","20","0.1425559","0.2863815","11.81798","0.7632475","0.6600333","0.2709403","3.543079"
"2/13/2007 1:00:00 PM","0.466769","74.90125","43.2196","17.71583","0.4657434","0.8466811","35.05887","9.939325","0.459273","0","22.33841","0.380812","0.380812","0","0","0","0.380812","342.9393","0","0","1.305954","0","0","0.07846101","0.07453796","2.310987","3.113182","0.9212191","0","0.9212191","11.54726","84.43633","0","20","0.1426923","0.2863815","11.81798","0.6485298","0.6773449","0.459273","3.959863"
"2/13/2007 2:00:00 PM","0.4249602","62.49728","65.09549","29.07893","0.423984","0.7746588","33.90722","13.78811","0.9416669","0","22.33841","0.1942395","0.1942395","0","0","0","0.1942395","883.613","0","0","1.716326","0","0","0.7474273","0.710056","1.582482","3.811713","1.484715","0","1.484715","12.8935","94.28036","0","20","0.1428287","0.2863815","11.81798","0.6844969","0.619727","0.9416669","4.586372"
"2/13/2007 3:00:00 PM","0.3860329","48.50763","72.19189","42.62809","0.3847488","0.7062851","32.8272","8.328926","0.2283548","0","22.33841","0.2708583","0.2708583","0","0","0","0.2708583","345.0661","0.2220116","0","0.9346399","0.04474043","0.04250341","0","0","0.4395331","4.8967","0.4395331","0","0.4395331","13.29671","97.22866","0","20","0.1429651","0.2863815","11.81798","0.4121215","0.5650281","0.2283548","5.602985"
"2/13/2007 4:00:00 PM","0.1678893","34.12803","75.03681","56.80864","0.167681","0.3157533","26.88696","6.322913","0.06610183","0","22.33841","0.3509899","0.3509899","0","0","0","0.3509899","108.7938","0","0","0.3818552","0.2998822","0.2848881","0","0","0.1969409","5.213546","0.01587115","0","0.01587115","13.31134","97.33564","0","20","0.1431016","0.2863815","11.81798","0.4191398","0.2526027","0.06610183","5.5293"
"2/13/2007 5:00:00 PM","0.066474","19.62127","76.05172","71.22812","0.06638829","0.1264695","24.13512","6.862018","0.08964284","0","22.33841","0.3912647","0.3912647","0","0","0","0.3912647","55.23431","0","0.00000000000000005551115","0.2161124","0.3174967","0.3016219","0","0","0.2504017","5.224972","0","0.1910272","-0.1910272","13.1036","95.81663","0","20","0.143238","0.2863815","11.81798","0.4752126","0.1011756","0.08964284","5.351441"
"2/13/2007 6:00:00 PM","0.05954496","5.086838","75.95906","85.74281","0.05598859","0.1067839","23.8533","4.999087","0.02731779","0","22.33841","1.344132","1.344132","1.215369","0","0.4377121","1.344132","9.97683","0","0","0.1341017","0.1067839","0.1014447","0","0","0.4588275","5.062263","0.00000000000000005551115","0","0.00000000000000005551115","13.1036","95.81663","0","20","0.1433744","0.2863815","11.81798","1.492204","0.08542715","2.727318","5.169047"
"2/13/2007 7:00:00 PM","0","0","74.92583","90","0","0","22.33841","6.432597","0.07089139","0","22.33841","0.925862","0.925862","0","0","0","0.925862","7.656798","0","0.0000000000000001110223","0.07089139","0.8999691","0.8549706","0","0","0.452513","5.062263","0","0.8999691","-0.8999691","12.11527","88.5897","0","20","0.1435108","0.2863815","11.81798","1.053894","0","0.07089139","5.062263"
"2/13/2007 8:00:00 PM","0","0","72.7867","90","0","0","22.33841","6.621513","0.07914077","0","22.33841","0.4817593","0.4817593","0","0","0","0.4817593","16.42745","0.00000000000000005551115","0","0.07914077","0.423809","0.4026186","0","0","1.341237","4.274568","0","0.423809","-0.423809","11.65292","85.20888","0","20","0.1436472","0.2863815","11.81798","0.5695056","0","0.07914077","4.274568"
"2/13/2007 9:00:00 PM","0","0","68.94386","90","0","0","22.33841","8.253622","0.2191475","0","22.33841","0.2474799","0.2474799","0","0","0","0.2474799","88.55165","0","0","0.2191475","0.02982354","0.02833236","0","0","1.693733","3.898367","0","0.02982354","-0.02982354","11.62055","84.97224","0","20","0.1437836","0.2863815","11.81798","0.3818016","0","0.2191475","3.898367"
"2/13/2007 10:00:00 PM","0","0","61.82471","90","0","0","22.33841","5.10343","0.02914032","0","22.33841","0.164186","0.164186","0","0","0","0.164186","17.74836","0","0.00000000000000002775558","0.02914032","0.1421534","0.1350457","0","0","1.667293","3.871851","0","0.1421534","-0.1421534","11.46607","83.84261","0","20","0.1439201","0.2863815","11.81798","0.1951748","0","0.02914032","3.871851"
"2/13/2007 11:00:00 PM","0","0","47.01022","90","0","0","22.33841","4.764003","0.02321164","0","22.33841","0.1215934","0.1215934","0","0","0","0.1215934","19.08957","0","0.00000000000000001387779","0.02321164","0.1035597","0.09838171","0","0","1.787907","3.744941","0","0.1035597","-0.1035597","11.35359","83.0201","0","20","0.1440565","0.2863815","11.81798","0.1453585","0","0.02321164","3.744941"
"2/14/2007 12:00:00 AM","0","0","14.038","90","0","0","22.33841","3.222578","0","0","22.33841","0.09265509","0.09265509","0","0","0","0.09265509","0","0","0.00000000000000001387779","0","0.09753168","0.09265509","0","0","1.873341","3.65219","0","0.09753168","-0.09753168","11.24766","82.24554","0","20","0.1441929","0.2863815","11.81798","0.1019206","0","0","3.65219"
"2/14/2007 1:00:00 AM","0","0","-31.02277","90","0","0","22.33841","4.261976","0.01444286","0","22.33841","0.07659477","0.07659477","0","0","0","0.07659477","18.85619","0","0.00000000000000001387779","0.01444286","0.06542307","0.06215192","0","0","1.956928","3.564578","0","0.06542307","-0.06542307","11.17663","81.72619","0","20","0.1443293","0.2863815","11.81798","0.09147567","0","0.01444286","3.564578"
"2/14/2007 2:00:00 AM","0","0","-55.12849","90","0","0","22.33841","3.775711","0.005949399","0","22.33841","0.0896493","0.0896493","0","0","0","0.0896493","6.636303","0","0","0.005949399","0.08810516","0.0836999","0","0","2.010252","3.50569","0","0.08810516","-0.08810516","11.08096","81.02657","0","20","0.1444657","0.2863815","11.81798","0.1015889","0","0.005949399","3.50569"
"2/14/2007 3:00:00 AM","0","0","-65.78306","90","0","0","22.33841","5.415533","0.03459174","0","22.33841","0.08568105","0.08568105","0","0","0","0.08568105","40.37269","0","0.00000000000000001387779","0.03459174","0.05377822","0.05108931","0","0","2.08952","3.426179","0","0.05377822","-0.05377822","11.02258","80.59973","0","20","0.1446021","0.2863815","11.81798","0.111545","0","0.03459174","3.426179"
"2/14/2007 4:00:00 AM","0","0","-71.1785","90","0","0","22.33841","3.665771","0.004029102","0","22.33841","0.3542435","0.3542435","0","0","0","0.3542435","1.137382","0","0.00000000000000005551115","0.004029102","0.3686468","0.3502145","0","0","2.133665","3.377565","0","0.3686468","-0.3686468","10.62072","77.66119","0","20","0.1447386","0.2863815","11.81798","0.3916824","0","0.004029102","3.377565"
"2/14/2007 5:00:00 AM","0","0","-74.16655","90","0","0","22.33841","4.886738","0.02535542","0","22.33841","0.4253217","0.4253217","0","0","0","0.4253217","5.961469","0","0","0.02535542","0.4210172","0.3999663","0","0","2.49961","3.040761","0","0.4210172","-0.4210172","10.16143","74.30276","0","20","0.144875","0.2863815","11.81798","0.4805316","0","0.02535542","3.040761"
"2/14/2007 6:00:00 AM","0.005007743","0","-75.7928","90","0","0","22.33841","6.658798","0.08076887","0","22.33841","0.4841073","0.4841073","0","0","0","0.4841073","16.68408","0","0.00000000000000005551115","0.08076887","0.4245667","0.4033384","0","0","2.89839","2.651287","0","0.4245667","-0.4245667","9.698245","70.91586","0","20","0.1450114","0.2863815","11.81798","0.5729024","0","0.08076887","2.651287"
"2/14/2007 7:00:00 AM","0.1257816","11.09659","-76.44146","79.7155","0.1223631","0.2316195","25.65423","7.605977","0.1542584","0","22.33841","0.4470913","0.4470913","0","0","0","0.4470913","86.30853","0","0","0.3858779","0.3082452","0.2928329","0","0","3.291825","2.253598","0","0.07662567","-0.07662567","9.615047","70.3075","0","20","0.1451478","0.2863815","11.81798","0.5689297","0.1852956","0.1542584","2.485217"
"2/14/2007 8:00:00 AM","0.2814063","25.64932","-76.14664","65.20618","0.2781013","0.5169985","29.90133","5.715183","0.03982567","0","22.33841","0.3836003","0.3836003","0","0","0","0.3836003","145.1574","0","0","0.5568242","0.361868","0.3437746","0","0","3.32222","2.181641","0.1551305","0","0.1551305","9.757815","71.35146","0","20","0.1452842","0.2863815","11.81798","0.4418731","0.4135988","0.03982567","2.698639"
"2/14/2007 9:00:00 AM","0.5980763","40.14548","-74.57478","50.83227","0.5879131","1.052924","38.44082","8.653927","0.2680917","0","22.33841","0.3791036","0.3791036","0","0","0","0.3791036","348.4578","0","0","1.321016","0.1168545","0.1110118","0","0","3.164686","2.305022","0.9360697","0","0.9360697","10.61174","77.59554","0","20","0.1454206","0.2863815","11.81798","0.5510598","0.8423394","0.2680917","3.357946"
"2/14/2007 10:00:00 AM","0.7220391","54.45226","-70.57695","36.79454","0.7130933","1.257304","41.92594","5.743419","0.04079713","0","22.33841","0.4744873","0.4744873","0","0","0","0.4744873","273.5797","0","0","1.298101","0.456516","0.4336902","0","0","2.36665","3.033193","0.8007878","0","0.8007878","11.34335","82.94528","0","20","0.1455571","0.2863815","11.81798","0.5423346","1.005843","0.04079713","4.290497"
"2/14/2007 11:00:00 AM","1.017995","68.13345","-59.93866","23.73589","1.005042","1.706303","50.13297","5.603313","0.03787166","0","22.33841","0.4147588","0.4147588","0","0","0","0.4147588","420.5274","0","0","1.744175","0.3967233","0.3768871","0","0","1.75188","3.643734","1.30958","0","1.30958","12.53308","91.64481","0","20","0.1456935","0.2863815","11.81798","0.4751705","1.365042","0.03787166","5.350037"
"2/14/2007 12:00:00 PM","1.126645","78.57946","-22.08101","14.61387","1.113108","1.862562","53.19919","7.025874","0.1035959","0","22.33841","0.6544336","0.6544336","0","0","0","0.6544336","300.4366","0.540252","0","1.966158","0.5798292","0.5508378","0","0","0.742481","4.610292","0.742481","0","0.742481","13.21186","96.60828","0","20","0.1458299","0.2863815","11.81798","0.7716749","1.49005","0.1035959","6.472854"
"2/14/2007 1:00:00 PM","1.048945","75.13143","44.09318","17.45727","1.03623","1.751955","51.01629","8.073039","0.1970682","0","22.33841","0.5078866","0.5078866","0","0","0","0.5078866","383.7515","1.183628","0","1.949023","0.3271773","0.3108185","0","0","0.2411496","5.147173","0.2411496","0","0.2411496","13.43358","98.23606","0","20","0.1459663","0.2930237","12.09208","0.6572095","1.401564","0.1970682","6.899128"
"2/14/2007 2:00:00 PM","1.001469","62.61508","65.74683","28.92859","0.9880289","1.681209","49.65163","10.32028","0.522355","0","22.33841","0.341211","0.341211","0","0","0","0.341211","645.8071","1.737353","0","2.203564","0","0","0","0","0.1250007","5.320583","0.1250007","0","0.1250007","13.54866","99.0852","0","20","0.1461027","0.300663","12.40733","0.6365095","1.344968","0.522355","7.001793"
"2/14/2007 3:00:00 PM","0.7690775","48.57426","72.66844","42.53542","0.75695","1.327234","43.15172","10.75609","0.5908645","0","22.33841","0.2213728","0.2213728","0","0","0","0.2213728","866.456","1.6321","0","1.918098","0","0","0","0","0.06462587","5.410356","0.06462587","0","0.06462587","13.6082","99.52061","0","20","0.1462391","0.300663","12.40733","0.5389424","1.061787","0.5908645","6.737589"
"2/14/2007 4:00:00 PM","0.4593507","34.16389","75.42404","56.75098","0.4519644","0.8230022","34.67863","9.568373","0.3977194","0","22.33841","0.2581182","0.2581182","0","0","0","0.2581182","472.9312","0.9286049","0","1.220722","0","0","0","0","0.03399849","5.456477","0.03399849","0","0.03399849","13.63953","99.74976","0","20","0.1463756","0.300663","12.40733","0.4827897","0.6584017","0.3977194","6.279479"
"2/14/2007 5:00:00 PM","0.1519532","19.63397","76.39382","71.19592","0.1512955","0.2854365","26.44095","12.93701","0.8768539","0","22.33841","0.4084525","0.4084525","0","0","0","0.4084525","284.5595","0.7360939","0","1.16229","0","0","0","0","0.01774395","5.480716","0.01774395","0","0.01774395","13.65589","99.86938","0","20","0.146512","0.300663","12.40733","0.8877246","0.2283491","0.8768539","5.766152"
"2/14/2007 6:00:00 PM","0.02716681","5.078972","76.28271","85.73212","0.02704823","0.05175654","23.06977","9.669712","0.4145351","0","22.33841","1.072885","1.072885","0","0","0","1.072885","43.46148","0","0.0000000000000002220446","0.4662916","0.6929996","0.6583496","0","0","0.009261466","5.49336","0","0.6412431","-0.6412431","12.95422","94.73789","0","20","0.1466484","0.300663","12.40733","1.387441","0.04140523","0.4145351","5.545116"
"2/14/2007 7:00:00 PM","0","0","75.25142","90","0","0","22.33841","7.582165","0.1521789","0","22.33841","0.8368944","0.8368944","0","0","0","0.8368944","18.18376","0","0.0000000000000001110223","0.1521789","0.7207532","0.6847155","0","0","0.636821","4.945393","0","0.7207532","-0.7207532","12.16468","88.96375","0","20","0.1467848","0.300663","12.40733","0.9966732","0","0.1521789","4.945393"
"2/14/2007 8:00:00 PM","0","0","73.13448","90","0","0","22.33841","8.920345","0.3006659","0","22.33841","0.5781828","0.5781828","0","0","0","0.5781828","52.00189","0","0","0.3006659","0.292123","0.2775168","0","0","1.302173","4.315262","0","0.292123","-0.292123","11.84656","86.6373","0","20","0.1469212","0.300663","12.40733","0.786334","0","0.3006659","4.315262"
"2/14/2007 9:00:00 PM","0","0","69.33905","90","0","0","22.33841","6.895462","0.09220646","0","22.33841","0.3915624","0.3915624","0","0","0","0.3915624","23.54834","0","-0.00000000000000005551115","0.09220646","0.3151115","0.299356","0","0","1.520868","4.057325","0","0.3151115","-0.3151115","11.50331","84.12697","0","20","0.1470577","0.300663","12.40733","0.4768219","0","0.09220646","4.057325"
"2/14/2007 10:00:00 PM","0","0","62.30062","90","0","0","22.33841","5.019135","0.02766796","0","22.33841","0.254351","0.254351","0","0","0","0.254351","10.87786","0","0","0.02766796","0.2386137","0.2266831","0","0","1.788966","3.776392","0","0.2386137","-0.2386137","11.24366","82.22805","0","20","0.1471941","0.300663","12.40733","0.2936201","0","0.02766796","3.776392"
"2/14/2007 11:00:00 PM","0","0","47.57351","90","0","0","22.33841","1.920022","0","0","22.33841","0.07681672","0.07681672","0","0","0","0.07681672","0","0","0","0","0.08085971","0.07681672","0","0","1.988156","3.562081","0","0.08085971","-0.08085971","11.15585","81.58594","0","20","0.1473305","0.300663","12.40733","0.08449839","0","0","3.562081"
"2/15/2007 12:00:00 AM","0","0","14.31305","90","0","0","22.33841","2.526369","0","0","22.33841","0.1052295","0.1052295","0","0","0","0.1052295","0","0","0.00000000000000001387779","0","0.1107679","0.1052295","0","0","2.037378","3.489262","0","0.1107679","-0.1107679","11.03553","80.70596","0","20","0.1474669","0.300663","12.40733","0.1157525","0","0","3.489262"
"2/15/2007 1:00:00 AM","0","0","-31.52532","90","0","0","22.33841","0.684688","0","0","22.33841","0.08834992","0.08834992","0","0","0","0.08834992","0","0","0","0","0.09299991","0.08834992","0","0","2.131696","3.389181","0","0.09299991","-0.09299991","10.93453","79.96732","0","20","0.1476033","0.300663","12.40733","0.09718491","0","0","3.389181"
"2/15/2007 2:00:00 AM","0","0","-55.66883","90","0","0","22.33841","0.5847306","0","0","22.33841","0.07821253","0.07821253","0","0","0","0.07821253","0","0","0","0","0.08232898","0.07821253","0","0","2.211007","3.304916","0","0.08232898","-0.08232898","10.84513","79.31353","0","20","0.1477397","0.300663","12.40733","0.08603378","0","0","3.304916"
"2/15/2007 3:00:00 AM","0","0","-66.22556","90","0","0","22.33841","0.869976","0","0","22.33841","0.07486244","0.07486244","0","0","0","0.07486244","0","0","0.00000000000000001387779","0","0.07880256","0.07486244","0","0","2.281972","3.230135","0","0.07880256","-0.07880256","10.75957","78.68777","0","20","0.1478762","0.300663","12.40733","0.08234868","0","0","3.230135"
"2/15/2007 4:00:00 AM","0","0","-71.55421","90","0","0","22.33841","0.9701483","0","0","22.33841","0.2915809","0.2915809","0","0","0","0.2915809","0","0","0.00000000000000005551115","0","0.3069273","0.2915809","0","0","2.351077","3.158389","0","0.3069273","-0.3069273","10.42526","76.24291","0","20","0.1480126","0.300663","12.40733","0.3207391","0","0","3.158389"
"2/15/2007 5:00:00 AM","0","0","-74.50603","90","0","0","22.33841","1.264068","0","0","22.33841","0.6421549","0.6421549","0","0","0","0.6421549","0","0","0.0000000000000001110223","0","0.6759525","0.6421549","0","0","2.653295","2.876461","0","0.6759525","-0.6759525","9.685261","70.83106","0","20","0.148149","0.300663","12.40733","0.7063704","0","0","2.876461"
"2/15/2007 6:00:00 AM","0.008396878","0","-76.11891","90","0","0","22.33841","1.370482","0","0","22.33841","0.4956268","0.4956268","0","0","0","0.4956268","0","0","0.0000000000000001110223","0","0.5217124","0.4956268","0","0","3.323056","2.243254","0","0.5217124","-0.5217124","9.115333","66.66302","0","20","0.1482854","0.300663","12.40733","0.5451894","0","0","2.243254"
"2/15/2007 7:00:00 AM","0.2053719","11.09055","-76.7742","79.70246","0.1917956","0.3601581","27.54397","3.02953","0","0","22.33841","0.3580967","0.3580967","0","0","0","0.3580967","100.5756","0","0","0.3601581","0.3769439","0.3580967","0","0","3.802822","1.746993","0","0.01678587","-0.01678587","9.097122","66.52984","0","20","0.1484218","0.300663","12.40733","0.3939064","0.2881265","0","2.107151"
