sep=,
"2/15/2007 8:00:00 AM","0.4152508","25.66426","-76.50857","65.17065","0.4042965","0.7404353","33.36504","2.993118","0","0","22.33841","0.3048622","0.3048622","0","0","0","0.3048622","242.8754","0","0","0.7404353","0.3209076","0.3048622","0","0","3.757022","1.731012","0.4195277","0","0.4195277","9.482059","69.34499","0","20","0.1485582","0.300663","12.40733","0.3353484","0.5923482","0","2.471447"
"2/15/2007 9:00:00 AM","0.6823173","40.18562","-74.9989","50.7684","0.6697555","1.187346","40.7171","3.365935","0","0","22.33841","0.2744623","0.2744623","0","0","0","0.2744623","432.6082","0","0","1.187346","0.2889077","0.2744623","0","0","3.367657","2.067174","0.8984388","0","0.8984388","10.30199","75.34142","0","20","0.1486947","0.300663","12.40733","0.3019086","0.9498771","0","3.254521"
"2/15/2007 10:00:00 AM","0.823235","54.52888","-71.12351","36.68864","0.8118007","1.413465","44.68829","2.447794","0","0","22.33841","0.3250734","0.3250734","0","0","0","0.3250734","434.814","0","0","1.413465","0.3421825","0.3250734","0","0","2.615439","2.771855","1.071282","0","1.071282","11.27779","82.4777","0","20","0.1488311","0.300663","12.40733","0.3575807","1.130772","0","4.18532"
"2/15/2007 11:00:00 AM","0.8246919","68.27899","-60.72612","23.55412","0.8161014","1.420168","44.80893","4.336736","0.01574868","0","22.33841","0.4882995","0.4882995","0","0","0","0.4882995","294.0646","0","0","1.435916","0.497422","0.4725509","0","0","1.775955","3.590343","0.9227458","0","0.9227458","12.11968","88.63468","0","20","0.1489675","0.300663","12.40733","0.5450039","1.136134","0.01574868","5.01051"
"2/15/2007 12:00:00 PM","1.050015","78.87933","-22.74301","14.30356","1.037881","1.754358","51.06307","3.027692","0","0","22.33841","0.7272825","0.7272825","0","0","0","0.7272825","241.221","0","0","1.754358","0.7655606","0.7272825","0","0","1.097805","4.278913","0.9887974","0","0.9887974","13.02117","95.22754","0","20","0.1491039","0.300663","12.40733","0.8000108","1.403486","0","6.033271"
"2/15/2007 1:00:00 PM","1.09459","75.3588","45.0137","17.19949","1.081615","1.817584","52.30402","3.519906","0.001481318","0","22.33841","0.5109443","0.5109443","0","0","0","0.5109443","356.0202","0.9055356","0","1.819065","0.5362769","0.509463","0","0","0.3757712","4.998158","0.3757712","0","0.3757712","13.36613","97.75033","0","20","0.1492403","0.300663","12.40733","0.5627794","1.454067","0.001481318","6.815742"
"2/15/2007 2:00:00 PM","0.9433358","62.72832","66.41406","28.78179","0.9311629","1.59637","48.0456","4.846691","0.02465593","0","22.33841","0.5800347","0.5800347","0","0","0","0.5800347","279.4705","0.8519814","0","1.621025","0.5846092","0.5553787","0","0","0.1597789","5.268437","0.1597789","0","0.1597789","13.51317","98.82567","0","20","0.1493767","0.300663","12.40733","0.6503661","1.277096","0.02465593","6.864807"
"2/15/2007 3:00:00 PM","0.7913787","48.63664","73.15324","42.44646","0.7790605","1.362158","43.77065","4.193623","0.01324895","0","22.33841","0.2533571","0.2533571","0","0","0","0.2533571","542.8731","1.026081","0","1.375407","0.2527454","0.2401081","0","0","0.08333188","5.382811","0.08333188","0","0.08333188","13.58993","99.38699","0","20","0.1495132","0.300663","12.40733","0.2853172","1.089727","0.01324895","6.744969"
"2/15/2007 4:00:00 PM","0.5135999","34.19583","75.81691","56.69687","0.5039086","0.9118261","36.11333","8.842098","0.2910989","0","22.33841","0.3323025","0.3323025","0","0","0","0.3323025","361.997","0.8249745","0","1.202925","0.04337212","0.04120352","0","0","0.04347948","5.442317","0.04347948","0","0.04347948","13.62999","99.68001","0","20","0.1496496","0.300663","12.40733","0.5110822","0.7294609","0.2910989","6.354143"
"2/15/2007 5:00:00 PM","0.3032764","19.64301","76.74043","71.16708","0.2935884","0.544797","30.32533","8.241056","0.2176113","0","22.33841","0.358724","0.358724","0","0","0","0.358724","212.5334","0.3735663","0","0.7624083","0.1485397","0.1411128","0","0","0.02269094","5.473324","0.02269094","0","0.02269094","13.65091","99.83296","0","20","0.149786","0.300663","12.40733","0.5034021","0.4358376","0.2176113","6.018122"
"2/15/2007 6:00:00 PM","0.05417991","5.067688","76.61038","85.72459","0.05189262","0.09901781","23.74235","7.076301","0.1079998","0","22.33841","0.9356968","0.9356968","0","0","0","0.9356968","22.12444","0","0.0000000000000001110223","0.2070176","0.87126","0.827697","0","0","0.01184323","5.489496","0","0.7722421","-0.7722421","12.80435","93.64189","0","20","0.1499224","0.300663","12.40733","1.083266","0.07921425","0.1079998","5.588513"
"2/15/2007 7:00:00 PM","0","0","75.58091","90","0","0","22.33841","4.961707","0.02666488","0","22.33841","0.9407034","0.9407034","0.9140385","0","0.3666054","0.9407034","2.834568","0","0","0.02666488","0","0","0","0","0.7703724","4.826877","0","0","0","12.80435","93.64189","0","20","0.1500588","0.300663","12.40733","1.048106","0","2.726665","4.826877"
"2/15/2007 8:00:00 PM","0","0","73.48641","90","0","0","22.33841","3.704197","0.004700278","0","22.33841","0.5336","0.5336","0","0","0","0.5336","0.8808616","0","0","0.004700278","0.5567366","0.5288998","0","0","0.713443","4.826876","0","0.5567366","-0.5567366","12.19587","89.19188","0","20","0.1501952","0.300663","12.40733","0.5893102","0","0.004700278","4.826876"
"2/15/2007 9:00:00 PM","0","0","69.73915","90","0","0","22.33841","5.788496","0.04276551","0","22.33841","0.4007586","0.4007586","0","0","0","0.4007586","10.67114","0","0","0.04276551","0.3768348","0.3579931","0","0","1.243675","4.340419","0","0.3768348","-0.3768348","11.78503","86.18729","0","20","0.1503317","0.300663","12.40733","0.4622172","0","0.04276551","4.340419"
"2/15/2007 10:00:00 PM","0","0","62.78333","90","0","0","22.33841","6.224357","0.0617982","0","22.33841","0.3029306","0.3029306","0","0","0","0.3029306","20.40012","0","0.00000000000000005551115","0.0617982","0.2538235","0.2411323","0","0","1.569108","4.007155","0","0.2538235","-0.2538235","11.50877","84.1669","0","20","0.1504681","0.300663","12.40733","0.3641227","0","0.0617982","4.007155"
"2/15/2007 11:00:00 PM","0","0","48.14792","90","0","0","22.33841","5.399121","0.0343051","0","22.33841","0.1630507","0.1630507","0","0","0","0.1630507","21.03953","0","0","0.0343051","0.1355217","0.1287456","0","0","1.776904","3.780875","0","0.1355217","-0.1355217","11.36151","83.08992","0","20","0.1506045","0.300663","12.40733","0.1965083","0","0.0343051","3.780875"
"2/16/2007 12:00:00 AM","0","0","14.59129","90","0","0","22.33841","5.097958","0.02904475","0","22.33841","0.1037718","0.1037718","0","0","0","0.1037718","27.98906","0","0.00000000000000001387779","0.02904475","0.07866006","0.07472706","0","0","1.877528","3.659536","0","0.07866006","-0.07866006","11.2761","82.46529","0","20","0.1507409","0.300663","12.40733","0.1286714","0","0.02904475","3.659536"
"2/16/2007 1:00:00 AM","0","0","-32.05556","90","0","0","22.33841","3.959661","0.009162397","0","22.33841","0.07231178","0.07231178","0","0","0","0.07231178","12.67068","0","0","0.009162397","0.06647304","0.06314939","0","0","1.93408","3.588934","0","0.06647304","-0.06647304","11.20393","81.93753","0","20","0.1508773","0.300663","12.40733","0.08412416","0","0.009162397","3.588934"
"2/16/2007 2:00:00 AM","0","0","-56.22475","90","0","0","22.33841","4.222717","0.01375714","0","22.33841","0.0938016","0.0938016","0","0","0","0.0938016","14.66622","0","0.00000000000000001387779","0.01375714","0.08425732","0.08004446","0","0","1.987148","3.52915","0","0.08425732","-0.08425732","11.11244","81.2684","0","20","0.1510137","0.300663","12.40733","0.1100603","0","0.01375714","3.52915"
"2/16/2007 3:00:00 AM","0","0","-66.6769","90","0","0","22.33841","4.544672","0.01938065","0","22.33841","0.06772954","0.06772954","0","0","0","0.06772954","28.61476","0","0","0.01938065","0.05089357","0.0483489","0","0","2.061998","3.453181","0","0.05089357","-0.05089357","11.0572","80.86442","0","20","0.1511502","0.300663","12.40733","0.08419282","0","0.01938065","3.453181"
"2/16/2007 4:00:00 AM","0","0","-71.936","90","0","0","22.33841","2.285113","0","0","22.33841","0.3327753","0.3327753","0","0","0","0.3327753","0","0","0.00000000000000005551115","0","0.3502898","0.3327753","0","0","2.103342","3.407221","0","0.3502898","-0.3502898","10.67544","78.07249","0","20","0.1512866","0.300663","12.40733","0.3660528","0","0","3.407221"
"2/16/2007 5:00:00 AM","0","0","-74.85036","90","0","0","22.33841","4.31424","0.01535575","0","22.33841","0.4958684","0.4958684","0","0","0","0.4958684","3.09674","0","0.00000000000000005551115","0.01535575","0.5058028","0.4805126","0","0","2.450584","3.087676","0","0.5058028","-0.5058028","10.12301","74.03245","0","20","0.151423","0.300663","12.40733","0.5531331","0","0.01535575","3.087676"
"2/16/2007 6:00:00 AM","0.008100125","0","-76.44931","90","0","0","22.33841","7.495111","0.1445761","0","22.33841","0.6283041","0.6283041","0","0","0","0.6283041","23.01053","0","0.0000000000000001110223","0.1445761","0.5091873","0.483728","0","0","2.938089","2.619346","0","0.5091873","-0.5091873","9.56686","69.96517","0","20","0.1515594","0.300663","12.40733","0.7634225","0","0.1445761","2.619346"
"2/16/2007 7:00:00 AM","0.1880984","11.08717","-77.11109","79.68649","0.1766077","0.3322206","27.13009","6.785385","0.08629654","0","22.33841","0.3763912","0.3763912","0","0","0","0.3763912","111.1921","0","0","0.4185172","0.3053628","0.2900947","0","0","3.413856","2.14077","0.02685784","0","0.02685784","9.591615","70.14621","0","20","0.1516958","0.300663","12.40733","0.4571786","0.2657765","0.08629654","2.472991"
"2/16/2007 8:00:00 AM","0.4821148","25.68158","-76.87489","65.13244","0.4686712","0.8517017","35.1397","7.590257","0.1528856","0","22.33841","0.4367926","0.4367926","0","0","0","0.4367926","229.9918","0","0","1.004587","0.2988495","0.283907","0","0","3.332925","2.162223","0.5528522","0","0.5528522","10.09812","73.85042","0","20","0.1518323","0.300663","12.40733","0.5569146","0.6813613","0.1528856","3.013924"
"2/16/2007 9:00:00 AM","0.7412767","40.22775","-75.42827","50.70219","0.7277927","1.280839","42.33651","7.879989","0.1781889","0","22.33841","0.3993014","0.3993014","0","0","0","0.3993014","365.3952","0","0","1.459028","0.2327501","0.2211125","0","0","2.837374","2.598079","1.048089","0","1.048089","11.05304","80.83401","0","20","0.1519687","0.300663","12.40733","0.528326","1.024671","0.1781889","3.878919"
"2/16/2007 10:00:00 AM","0.9240491","54.60696","-71.67766","36.58075","0.9110941","1.566073","47.47982","8.006612","0.1892474","0","22.33841","0.5002686","0.5002686","0","0","0","0.5002686","350.8756","0","0","1.755321","0.3273908","0.3110212","0","0","1.978714","3.403756","1.238683","0","1.238683","12.17923","89.07016","0","20","0.1521051","0.300663","12.40733","0.6449192","1.252859","0.1892474","4.96983"
"2/16/2007 11:00:00 AM","1.102383","68.42529","-61.52981","23.37053","1.089009","1.828184","52.51405","6.779342","0.08603264","0","22.33841","0.7690709","0.7690709","0","0","0","0.7690709","248.8999","0.08223305","0","1.914217","0.7189876","0.6830382","0","0","1.026964","4.326988","1.026964","0","1.026964","13.11512","95.91458","0","20","0.1522415","0.300663","12.40733","0.8889943","1.462548","0.08603264","6.155173"
"2/16/2007 12:00:00 PM","1.170566","79.1826","-23.43488","13.98917","1.157225","1.924793","54.45538","3.745193","0.005416341","0","22.33841","0.6598074","0.6598074","0","0","0","0.6598074","292.5414","0.9453678","0","1.93021","0.6888327","0.6543911","0","0","0.2905928","5.072023","0.2905928","0","0.2905928","13.38214","97.86741","0","20","0.1523779","0.300663","12.40733","0.7284963","1.539835","0.005416341","6.996817"
"2/16/2007 1:00:00 PM","0.9809842","75.58288","45.98271","16.94283","0.9700793","1.654591","49.14423","4.594189","0.02024554","0","22.33841","0.7318358","0.7318358","0","0","0","0.7318358","228.8541","0.7540992","0","1.674836","0.7490425","0.7115903","0","0","0.1514492","5.2809","0.1514492","0","0.1514492","13.52153","98.88678","0","20","0.1525143","0.300663","12.40733","0.8151422","1.323673","0.02024554","6.935491"
"2/16/2007 2:00:00 PM","0.9389659","62.83677","67.09693","28.63874","0.9272137","1.590422","47.93422","5.017539","0.02764009","0","22.33841","0.3709254","0.3709254","0","0","0","0.3709254","436.2232","1.150078","0","1.618062","0.3613529","0.3432853","0","0","0.07899115","5.389282","0.07899115","0","0.07899115","13.59429","99.4189","0","20","0.1526508","0.300663","12.40733","0.4218379","1.272338","0.02764009","6.979704"
"2/16/2007 3:00:00 PM","0.8095094","48.69465","73.64606","42.36133","0.7971627","1.390586","44.27784","4.257241","0.01436016","0","22.33841","0.316372","0.316372","0","0","0","0.316372","444.0804","1.031463","0","1.404946","0.3179072","0.3020119","0","0","0.04121563","5.44568","0.04121563","0","0.04121563","13.63227","99.69666","0","20","0.1527872","0.300663","12.40733","0.3551893","1.112469","0.01436016","6.836266"
"2/16/2007 4:00:00 PM","0.5275052","34.22379","76.21526","56.64637","0.5174907","0.9348531","36.48904","3.410157","0","0","22.33841","0.3456678","0.3456678","0","0","0","0.3456678","270.4484","0.5494825","0","0.9348531","0.3638608","0.3456678","0","0","0.02150976","5.475071","0.02150976","0","0.02150976","13.6521","99.849","0","20","0.1529236","0.3079951","12.7099","0.3802346","0.7478825","0","6.409924"
"2/16/2007 5:00:00 PM","0.2426551","19.64838","77.09144","71.14161","0.237904","0.444355","28.80222","3.759304","0.005662808","0","22.33841","0.5619046","0.5619046","0","0","0","0.5619046","80.08794","0.0000000000000001110223","0","0.4500178","0.5855177","0.5562418","0","0","0.01044088","5.490772","0","0.1411627","-0.1411627","13.49869","98.72702","0","20","0.15306","0.3079951","12.7099","0.6209265","0.355484","0.005662808","5.935127"
"2/16/2007 6:00:00 PM","0.03808017","5.05299","76.94196","85.72021","0.03767382","0.07200214","23.35733","4.792378","0.02370727","0","22.33841","1.222075","1.222075","1.129966","0","0.4175591","1.222075","7.83171","0","0","0.09570941","0.07200214","0.06840203","0","0","0.1499925","5.371927","0","0","0","13.49869","98.72702","0","20","0.1531964","0.3079951","12.7099","1.356137","0.05760171","2.723707","5.44393"
"2/16/2007 7:00:00 PM","0","0","75.91422","90","0","0","22.33841","5.769371","0.04193037","0","22.33841","0.9017342","0.9017342","0","0","0","0.9017342","4.64997","0","0.0000000000000001110223","0.04193037","0.9050567","0.8598039","0","0","0.1408451","5.371927","0","0.9050567","-0.9050567","12.50469","91.45711","0","20","0.1533328","0.3079951","12.7099","1.012873","0","0.04193037","5.371927"
"2/16/2007 8:00:00 PM","0","0","73.84241","90","0","0","22.33841","4.08485","0.01134905","0","22.33841","0.675243","0.675243","0","0","0","0.675243","1.680735","0","0.0000000000000001110223","0.01134905","0.6988357","0.6638939","0","0","1.027505","4.588761","0","0.6988357","-0.6988357","11.7394","85.85985","0","20","0.1534693","0.3079951","12.7099","0.7484418","0","0.01134905","4.588761"
"2/16/2007 9:00:00 PM","0","0","70.14412","90","0","0","22.33841","4.823718","0.02425466","0","22.33841","0.4201834","0.4201834","0","0","0","0.4201834","5.772398","0","0.00000000000000005551115","0.02425466","0.4167671","0.3959287","0","0","1.653671","3.970302","0","0.4167671","-0.4167671","11.28477","82.5348","0","20","0.1536057","0.3079951","12.7099","0.474329","0","0.02425466","3.970302"
"2/16/2007 10:00:00 PM","0","0","63.27287","90","0","0","22.33841","4.456915","0.01784781","0","22.33841","0.2517369","0.2517369","0","0","0","0.2517369","7.089866","0","0","0.01784781","0.2461991","0.2338891","0","0","1.993902","3.596529","0","0.2461991","-0.2461991","11.01683","80.57516","0","20","0.1537421","0.3079951","12.7099","0.2858345","0","0.01784781","3.596529"
"2/16/2007 11:00:00 PM","0","0","48.73377","90","0","0","22.33841","5.806524","0.04355275","0","22.33841","0.2500207","0.2500207","0","0","0","0.2500207","17.41966","0","0.00000000000000005551115","0.04355275","0.2173347","0.2064679","0","0","2.183122","3.374018","0","0.2173347","-0.2173347","10.7804","78.84596","0","20","0.1538785","0.3079951","12.7099","0.2967991","0","0.04355275","3.374018"
"2/17/2007 12:00:00 AM","0","0","14.87307","90","0","0","22.33841","4.007226","0.009993196","0","22.33841","0.09017912","0.09017912","0","0","0","0.09017912","11.0815","0","0","0.009993196","0.08440623","0.08018592","0","0","2.363779","3.1763","0","0.08440623","-0.08440623","10.68875","78.1756","0","20","0.1540149","0.3079951","12.7099","0.1041936","0","0.009993196","3.1763"
"2/17/2007 1:00:00 AM","0","0","-32.61452","90","0","0","22.33841","5.203087","0.03088101","0","22.33841","0.0802044","0.0802044","0","0","0","0.0802044","38.5029","0","0","0.03088101","0.05191935","0.04932338","0","0","2.419113","3.099305","0","0.05191935","-0.05191935","10.63239","77.76344","0","20","0.1541514","0.3079951","12.7099","0.1036653","0","0.03088101","3.099305"
"2/17/2007 2:00:00 AM","0","0","-56.79624","90","0","0","22.33841","3.099781","0","0","22.33841","0.09390011","0.09390011","0","0","0","0.09390011","0","0","0.00000000000000001387779","0","0.09884223","0.09390011","0","0","2.454974","3.051869","0","0.09884223","-0.09884223","10.52504","76.97828","0","20","0.1542878","0.3079951","12.7099","0.1032901","0","0","3.051869"
"2/17/2007 3:00:00 AM","0","0","-67.13692","90","0","0","22.33841","1.639647","0","0","22.33841","0.07331251","0.07331251","0","0","0","0.07331251","0","0","0","0","0.07717106","0.07331251","0","0","2.54548","2.961303","0","0.07717106","-0.07717106","10.44125","76.36544","0","20","0.1544242","0.3079951","12.7099","0.08064376","0","0","2.961303"
"2/17/2007 4:00:00 AM","0","0","-72.32375","90","0","0","22.33841","1.023973","0","0","22.33841","0.3169916","0.3169916","0","0","0","0.3169916","0","0","0.00000000000000005551115","0","0.3336754","0.3169916","0","0","2.612833","2.890431","0","0.3336754","-0.3336754","10.07768","73.70635","0","20","0.1545606","0.3079951","12.7099","0.3486908","0","0","2.890431"
"2/17/2007 5:00:00 AM","0","0","-75.19942","90","0","0","22.33841","1.796687","0","0","22.33841","0.3565231","0.3565231","0","0","0","0.3565231","0","0","0.00000000000000005551115","0","0.3752875","0.3565231","0","0","2.944196","2.581045","0","0.3752875","-0.3752875","9.668534","70.71394","0","20","0.154697","0.3079951","12.7099","0.3921754","0","0","2.581045"
"2/17/2007 6:00:00 AM","0.007074502","0","-76.78389","90","0","0","22.33841","1.43909","0","0","22.33841","0.4613796","0.4613796","0","0","0","0.4613796","0","0","0.00000000000000005551115","0","0.4856627","0.4613796","0","0","3.301098","2.229242","0","0.4856627","-0.4856627","9.138251","66.83555","0","20","0.1548334","0.3079951","12.7099","0.5075175","0","0","2.229242"
"2/17/2007 7:00:00 AM","0.1974704","11.08643","-77.45203","79.66763","0.1852728","0.348172","27.36618","1.761024","0","0","22.33841","0.4937139","0.4937139","0","0","0","0.4937139","70.521","0","0.00000000000000005551115","0.348172","0.5196989","0.4937139","0","0","3.766263","1.767549","0","0.1715269","-0.1715269","8.951771","65.47703","0","20","0.1549698","0.3161631","13.04696","0.5430853","0.2785376","0","2.115721"
"2/17/2007 8:00:00 AM","0.4162016","25.70123","-77.24554","65.09163","0.4057769","0.7430148","33.4058","1.089191","0","0","22.33841","0.2850563","0.2850563","0","0","0","0.2850563","260.6554","0","0","0.7430148","0.3000593","0.2850563","0","0","3.891533","1.604167","0.4429555","0","0.4429555","9.358096","68.44906","0","20","0.1551063","0.3161631","13.04696","0.3135619","0.5944118","0","2.347182"
"2/17/2007 9:00:00 AM","0.7174205","40.27182","-75.86282","50.6337","0.7047839","1.243956","41.69397","0.7332767","0","0","22.33841","0.3993674","0.3993674","0","0","0","0.3993674","311.4817","0","0","1.243956","0.4203868","0.3993674","0","0","3.472129","1.96025","0.8235695","0","0.8235695","10.11033","73.95123","0","20","0.1552427","0.3161631","13.04696","0.4393042","0.9951651","0","3.204207"
"2/17/2007 10:00:00 AM","0.9284778","54.68637","-72.23938","36.47102","0.9158318","1.573242","47.61334","2.023551","0","0","22.33841","0.4350408","0.4350408","0","0","0","0.4350408","361.6309","0","0","1.573242","0.4579377","0.4350408","0","0","2.78047","2.609449","1.115304","0","1.115304","11.12573","81.37827","0","20","0.1553791","0.3161631","13.04696","0.4785449","1.258594","0","4.182691"
"2/17/2007 11:00:00 AM","1.114337","68.57214","-62.35004","23.18531","1.101202","1.845612","52.86061","5.034002","0.02792765","0","22.33841","0.4340709","0.4340709","0","0","0","0.4340709","431.6206","0","0","1.87354","0.4275192","0.4061433","0","0","1.896399","3.465122","1.418093","0","1.418093","12.41249","90.79019","0","20","0.1555155","0.3161631","13.04696","0.4914418","1.47649","0.02792765","5.310733"
"2/17/2007 12:00:00 PM","1.135518","79.48912","-24.15979","13.6708","1.123006","1.876603","53.48079","5.178951","0.03045943","0","22.33841","0.6672","0.6672","0","0","0","0.6672","285.8307","0.3909065","0","1.907062","0.6702532","0.6367406","0","0","0.815443","4.515402","0.815443","0","0.815443","13.15737","96.23856","0","20","0.1556519","0.3161631","13.04696","0.7491497","1.501282","0.03045943","6.392005"
"2/17/2007 1:00:00 PM","1.050776","75.80319","47.00172","16.68765","1.0391","1.756132","51.09763","3.576153","0.002463762","0","22.33841","0.5531361","0.5531361","0","0","0","0.5531361","317.9319","0.9090407","0","1.758596","0.5796551","0.5506724","0","0","0.2674366","5.105983","0.2674366","0","0.2674366","13.40318","98.03652","0","20","0.1557883","0.3161631","13.04696","0.6096816","1.404906","0.002463762","6.862115"
"2/17/2007 2:00:00 PM","0.9669965","62.94022","67.79514","28.49967","0.9551425","1.632327","48.72232","4.77196","0.02335063","0","22.33841","0.3640957","0.3640957","0","0","0","0.3640957","454.7368","1.134249","0","1.655678","0.3586791","0.3407451","0","0","0.1393983","5.298073","0.1393983","0","0.1393983","13.5315","98.97506","0","20","0.1559248","0.3161631","13.04696","0.4121807","1.305861","0.02335063","6.9304"
"2/17/2007 3:00:00 PM","0.7741992","48.74819","74.14668","42.28014","0.7629369","1.336712","43.31925","5.834667","0.04478165","0","22.33841","0.3347484","0.3347484","0","0","0","0.3347484","412.6962","0.9587736","0","1.381494","0.3052282","0.2899668","0","0","0.07271056","5.397792","0.07271056","0","0.07271056","13.59848","99.46498","0","20","0.1560612","0.3161631","13.04696","0.3906141","1.06937","0.04478165","6.734505"
"2/17/2007 4:00:00 PM","0.5663896","34.24771","76.61893","56.59955","0.5552182","0.9983836","37.53388","2.799249","0","0","22.33841","0.3969094","0.3969094","0","0","0","0.3969094","251.5394","0.5426444","0","0.9983836","0.4177993","0.3969094","0","0","0.03793988","5.449695","0.03793988","0","0.03793988","13.63344","99.72072","0","20","0.1561976","0.3161631","13.04696","0.4366003","0.7987068","0","6.448079"
"2/17/2007 5:00:00 PM","0.34255","19.65006","77.4467","71.11956","0.3307596","0.6110871","31.34422","3.613655","0.003118798","0","22.33841","0.323158","0.323158","0","0","0","0.323158","190.0637","0.2544032","0","0.614206","0.3368834","0.3200392","0","0","0.01980055","5.476747","0.01980055","0","0.01980055","13.65169","99.85422","0","20","0.156334","0.3161631","13.04696","0.3570332","0.4888697","0.003118798","6.087834"
"2/17/2007 6:00:00 PM","0.07171981","5.034888","77.27735","85.71899","0.06499618","0.1238371","24.09739","3.967613","0.009301303","0","22.33841","1.064142","1.064142","0.9371956","0","0.3720699","1.064142","12.51134","0","0","0.1331384","0.1238371","0.1176453","0","0","0.01033479","5.490857","0.00000000000000005551115","0","0.00000000000000005551115","13.65169","99.85422","0","20","0.1564704","0.3161631","13.04696","1.175207","0.09906971","2.709301","5.614694"
"2/17/2007 7:00:00 PM","0","0","76.25125","90","0","0","22.33841","4.392214","0.01671769","0","22.33841","0.8989629","0.8989629","0","0","0","0.8989629","1.859664","0","0.0000000000000001110223","0.01671769","0.9286791","0.8822452","0","0","0.01381251","5.490856","0","0.9286791","-0.9286791","12.63141","92.39146","0","20","0.1566069","0.3161631","13.04696","0.997218","0","0.01671769","5.490856"
"2/17/2007 8:00:00 PM","0","0","74.20242","90","0","0","22.33841","5.444029","0.03508949","0","22.33841","0.5654653","0.5654653","0","0","0","0.5654653","6.205418","0","0.0000000000000001110223","0.03508949","0.5582903","0.5303758","0","0","0.9259472","4.690293","0","0.5582903","-0.5582903","12.02121","87.92823","0","20","0.1567433","0.3161631","13.04696","0.6395566","0","0.03508949","4.690293"
"2/17/2007 9:00:00 PM","0","0","70.5539","90","0","0","22.33841","4.483542","0.0183129","0","22.33841","0.4378543","0.4378543","0","0","0","0.4378543","4.182417","0","0.00000000000000005551115","0.0183129","0.4416226","0.4195415","0","0","1.408757","4.200061","0","0.4416226","-0.4416226","11.53931","84.40338","0","20","0.1568797","0.3161631","13.04696","0.4907962","0","0.0183129","4.200061"
"2/17/2007 10:00:00 PM","0","0","63.76925","90","0","0","22.33841","2.061506","0","0","22.33841","0.273979","0.273979","0","0","0","0.273979","0","0","0","0","0.288399","0.273979","0","0","1.783063","3.806845","0","0.288399","-0.288399","11.22527","82.10634","0","20","0.1570161","0.3161631","13.04696","0.3013769","0","0","3.806845"
"2/17/2007 11:00:00 PM","0","0","49.33141","90","0","0","22.33841","2.756882","0","0","22.33841","0.1539829","0.1539829","0","0","0","0.1539829","0","0","0.00000000000000002775558","0","0.1620872","0.1539829","0","0","2.015722","3.547723","0","0.1620872","-0.1620872","11.04907","80.81757","0","20","0.1571525","0.3161631","13.04696","0.1693811","0","0","3.547723"
"2/18/2007 12:00:00 AM","0","0","15.15879","90","0","0","22.33841","2.655484","0","0","22.33841","0.08835867","0.08835867","0","0","0","0.08835867","0","0","0","0","0.09300912","0.08835867","0","0","2.137254","3.401347","0","0.09300912","-0.09300912","10.94806","80.07874","0","20","0.1572889","0.3161631","13.04696","0.09719454","0","0","3.401347"
"2/18/2007 1:00:00 AM","0","0","-33.20327","90","0","0","22.33841","4.779103","0.02347538","0","22.33841","0.07323372","0.07323372","0","0","0","0.07323372","32.05543","0","0.00000000000000001387779","0.02347538","0.05237719","0.04975833","0","0","2.204373","3.317111","0","0.05237719","-0.05237719","10.89121","79.66291","0","20","0.1574254","0.3161631","13.04696","0.09229478","0","0.02347538","3.317111"
"2/18/2007 2:00:00 AM","0","0","-57.38322","90","0","0","22.33841","2.983639","0","0","22.33841","0.07285154","0.07285154","0","0","0","0.07285154","0","0","0","0","0.07668583","0.07285154","0","0","2.241006","3.269597","0","0.07668583","-0.07668583","10.80795","79.05388","0","20","0.1575618","0.3161631","13.04696","0.08013669","0","0","3.269597"
"2/18/2007 3:00:00 AM","0","0","-67.60549","90","0","0","22.33841","4.521562","0.01897698","0","22.33841","0.09961003","0.09961003","0","0","0","0.09961003","19.05127","0","0","0.01897698","0.0848769","0.08063305","0","0","2.308848","3.199874","0","0.0848769","-0.0848769","10.71578","78.37972","0","20","0.1576982","0.3161631","13.04696","0.1190595","0","0.01897698","3.199874"
"2/18/2007 4:00:00 AM","0","0","-72.71731","90","0","0","22.33841","5.590138","0.03764154","0","22.33841","0.2165267","0.2165267","0","0","0","0.2165267","17.38425","0","0.00000000000000002775558","0.03764154","0.1883002","0.1788851","0","0","2.385427","3.122509","0","0.1883002","-0.1883002","10.51102","76.882","0","20","0.1578346","0.3161631","13.04696","0.2570001","0","0.03764154","3.122509"
"2/18/2007 5:00:00 AM","0","0","-75.55309","90","0","0","22.33841","3.521993","0.001517767","0","22.33841","0.3487794","0.3487794","0","0","0","0.3487794","0.4351654","0","0","0.001517767","0.3655385","0.3472616","0","0","2.566674","2.949934","0","0.3655385","-0.3655385","10.11255","73.96748","0","20","0.157971","0.3161631","13.04696","0.3844162","0","0.001517767","2.949934"
"2/18/2007 6:00:00 AM","0.002627241","0","-77.12255","90","0","0","22.33841","3.471632","0.0006381189","0","22.33841","0.4691616","0.4691616","0","0","0","0.4691616","0.1360126","0","0.00000000000000005551115","0.0006381189","0.4931827","0.4685235","0","0","2.922249","2.611345","0","0.4931827","-0.4931827","9.574003","70.0283","0","20","0.1581074","0.3161631","13.04696","0.5163969","0","0.0006381189","2.611345"
"2/18/2007 7:00:00 AM","0.1230538","11.0883","-77.79694","79.64591","0.120205","0.2275907","25.59559","4.755291","0.02305946","0","22.33841","0.3418646","0.3418646","0","0","0","0.3418646","73.31856","0","0","0.2506501","0.3355843","0.3188051","0","0","3.39642","2.147914","0","0.1079936","-0.1079936","9.456696","69.17027","0","20","0.1582438","0.3161631","13.04696","0.3875807","0.1820726","0.02305946","2.375504"
"2/18/2007 8:00:00 AM","0.3654867","25.72317","-77.62041","65.04826","0.3581061","0.6594674","32.09491","5.966851","0.05055372","0","22.33841","0.3805115","0.3805115","0","0","0","0.3805115","186.5965","0","0","0.7100211","0.347324","0.3299578","0","0","3.456851","2.046084","0.3121434","0","0.3121434","9.743452","71.26772","0","20","0.1583803","0.3161631","13.04696","0.4438395","0.5275739","0.05055372","2.705552"
"2/18/2007 9:00:00 AM","0.6349125","40.31772","-76.30249","50.56303","0.6246628","1.113657","39.46188","7.480255","0.1432786","0","22.33841","0.2741043","0.2741043","0","0","0","0.2741043","458.561","0","0","1.256935","0.1377112","0.1308257","0","0","3.159272","2.294446","0.9759454","0","0.9759454","10.63335","77.77681","0","20","0.1585167","0.3161631","13.04696","0.373154","0.8909253","0.1432786","3.408103"
"2/18/2007 10:00:00 AM","0.6674521","54.76699","-72.80864","36.35957","0.6610289","1.173157","40.47398","7.329345","0.1300991","0","22.33841","0.4516323","0.4516323","0","0","0","0.4516323","288.5657","0","0","1.303256","0.338456","0.3215332","0","0","2.337022","3.053153","0.834701","0","0.834701","11.39566","83.35265","0","20","0.1586531","0.3161631","13.04696","0.5618451","0.9385256","0.1300991","4.22631"
"2/18/2007 11:00:00 AM","0.9979485","68.71931","-63.18712","22.99864","0.9867178","1.67927","49.61456","6.055899","0.05444214","0","22.33841","0.4215061","0.4215061","0","0","0","0.4215061","411.3137","0","0","1.733712","0.3863831","0.367064","0","0","1.700037","3.688592","1.292887","0","1.292887","12.57042","91.94538","0","20","0.1587895","0.3161631","13.04696","0.4908778","1.343416","0.05444214","5.367863"
"2/18/2007 12:00:00 PM","1.007075","79.79868","-24.92135","13.34858","0.9966481","1.693939","49.89543","5.875137","0.04654885","0","22.33841","0.5803379","0.5803379","0","0","0","0.5803379","299.9093","0.4229328","0","1.740488","0.5618833","0.5337891","0","0","0.7091225","4.641675","0.7091225","0","0.7091225","13.21896","96.68902","0","20","0.1589259","0.3161631","13.04696","0.6616462","1.355151","0.04654885","6.335614"
"2/18/2007 1:00:00 PM","1.003821","76.01922","48.0722","16.43432","0.9931929","1.68884","49.79769","6.106707","0.05666076","0","22.33841","0.3316328","0.3316328","0","0","0","0.3316328","526.3354","1.164073","0","1.745501","0.2894442","0.274972","0","0","0.2353231","5.154225","0.2353231","0","0.2353231","13.43533","98.27166","0","20","0.1590624","0.3161631","13.04696","0.3931264","1.351072","0.05666076","6.843066"
"2/18/2007 2:00:00 PM","0.9161208","63.03845","68.50834","28.36478","0.9054574","1.557531","47.321","5.7217","0.0399395","0","22.33841","0.3858895","0.3858895","0","0","0","0.3858895","413.9709","1.070692","0","1.59747","0.3641579","0.34595","0","0","0.122681","5.323078","0.122681","0","0.122681","13.54828","99.09781","0","20","0.1591988","0.3161631","13.04696","0.4444482","1.246025","0.0399395","6.880609"
"2/18/2007 3:00:00 PM","0.6968505","48.79716","74.65485","42.203","0.6878864","1.216717","41.22254","5.251348","0.03172398","0","22.33841","0.4523745","0.4523745","0","0","0","0.4523745","275.9752","0.7099307","0","1.248441","0.44279","0.4206505","0","0","0.06399658","5.41079","0.06399658","0","0.06399658","13.60723","99.52905","0","20","0.1593352","0.3161631","13.04696","0.5134739","0.9733738","0.03172398","6.627508"
"2/18/2007 4:00:00 PM","0.4036131","34.26757","77.02775","56.55646","0.3993024","0.7317266","33.22759","3.758908","0.005655891","0","22.33841","0.3165401","0.3165401","0","0","0","0.3165401","232.9507","0.3710855","0","0.7373825","0.3272465","0.3108842","0","0","0.03339458","5.45646","0.03339458","0","0.03339458","13.63801","99.75417","0","20","0.1594716","0.3161631","13.04696","0.3510221","0.5853813","0.005655891","6.188187"
"2/18/2007 5:00:00 PM","0.2804081","19.64804","77.8061","71.10093","0.2731362","0.5080642","29.76546","3.432741","0","0","22.33841","0.5178815","0.5178815","0","0","0","0.5178815","98.10433","0","0","0.5080642","0.5451384","0.5178815","0","0","0.01742882","5.480268","0","0.03707422","-0.03707422","13.59778","99.45988","0","20","0.159608","0.3161631","13.04696","0.5696696","0.4064513","0","5.988332"
"2/18/2007 6:00:00 PM","0.04863192","5.013392","77.61645","85.72092","0.04728982","0.09028208","23.61769","3.470657","0.0006210987","0","22.33841","1.075091","1.075091","0.9887022","0","0.3842242","1.075091","8.455392","0","0","0.09090317","0.09028208","0.08576797","0","0","0.05886946","5.449139","0","0","0","13.59778","99.45988","0","20","0.1597444","0.3161631","13.04696","1.182911","0.07222566","2.700621","5.539421"
"2/18/2007 7:00:00 PM","0","0","76.59193","90","0","0","22.33841","4.055725","0.01084032","0","22.33841","0.7956761","0.7956761","0","0","0","0.7956761","1.362404","0","0.0000000000000001110223","0.01084032","0.8261428","0.7848357","0","0","0.05811671","5.449139","0","0.8261428","-0.8261428","12.69145","92.83064","0","20","0.1598809","0.3161631","13.04696","0.8806638","0","0.01084032","5.449139"
"2/18/2007 8:00:00 PM","0","0","74.56636","90","0","0","22.33841","4.568793","0.01980196","0","22.33841","0.2421413","0.2421413","0","0","0","0.2421413","8.177855","0","0.00000000000000002775558","0.01980196","0.2340414","0.2223393","0","0","0.8669451","4.738058","0","0.2340414","-0.2340414","12.43679","90.96793","0","20","0.1600173","0.3161631","13.04696","0.2762564","0","0.01980196","4.738058"
"2/18/2007 9:00:00 PM","0","0","70.96846","90","0","0","22.33841","5.109282","0.02924253","0","22.33841","0.4334225","0.4334225","0","0","0","0.4334225","6.746889","0","0","0.02924253","0.4254526","0.4041799","0","0","1.033994","4.534855","0","0.4254526","-0.4254526","11.97264","87.5729","0","20","0.1601537","0.3161631","13.04696","0.491386","0","0.02924253","4.534855"
"2/18/2007 10:00:00 PM","0","0","64.27252","90","0","0","22.33841","7.388319","0.1352495","0","22.33841","0.1980462","0.1980462","0","0","0","0.1980462","68.29192","0","0","0.1352495","0.06610175","0.06279667","0","0","1.416447","4.160655","0","0.06610175","-0.06610175","11.90087","87.048","0","20","0.1602901","0.3161631","13.04696","0.2854756","0","0.1352495","4.160655"
"2/18/2007 11:00:00 PM","0","0","49.94118","90","0","0","22.33841","5.972855","0.05081587","0","22.33841","0.1456703","0.1456703","0","0","0","0.1456703","34.88417","0","0","0.05081587","0.09984674","0.09485441","0","0","1.436273","4.102358","0","0.09984674","-0.09984674","11.79243","86.25479","0","20","0.1604265","0.3161631","13.04696","0.1856452","0","0.05081587","4.102358"
"2/19/2007 12:00:00 AM","0","0","15.44886","90","0","0","22.33841","6.322897","0.06610116","0","22.33841","0.07835282","0.07835282","0","0","0","0.07835282","84.36346","0","0","0.06610116","0.0128965","0.01225167","0","0","1.514887","4.014036","0","0.0128965","-0.0128965","11.77844","86.15246","0","20","0.1605629","0.3161631","13.04696","0.1192387","0","0.06610116","4.014036"
"2/19/2007 1:00:00 AM","0","0","-33.82287","90","0","0","22.33841","4.348019","0.01594575","0","22.33841","0.08963624","0.08963624","0","0","0","0.08963624","17.7894","0","0","0.01594575","0.07756893","0.07369049","0","0","1.513211","4.002622","0","0.07756893","-0.07756893","11.69421","85.53641","0","20","0.1606994","0.3161631","13.04696","0.1065727","0","0.01594575","4.002622"
"2/19/2007 2:00:00 AM","0","0","-57.98564","90","0","0","22.33841","4.869631","0.02505663","0","22.33841","0.08293709","0.08293709","0","0","0","0.08293709","30.21161","0","0","0.02505663","0.06092681","0.05788046","0","0","1.58437","3.933813","0","0.06092681","-0.06092681","11.62807","85.05264","0","20","0.1608358","0.3161631","13.04696","0.1037591","0","0.02505663","3.933813"
"2/19/2007 3:00:00 AM","0","0","-68.08242","90","0","0","22.33841","7.763672","0.1680305","0","22.33841","0.115781","0.115781","0","0","0","0.115781","145.1279","0","0","0.1680305","0","0","0.05224949","0.04963702","1.637042","3.879665","0.04963702","0","0.04963702","11.67381","85.38718","0","20","0.1609722","0.3161631","13.04696","0.2113744","0","0.1680305","3.879665"
"2/19/2007 4:00:00 AM","0","0","-73.11654","90","0","0","22.33841","7.523419","0.1470484","0","22.33841","0.3079481","0.3079481","0","0","0","0.3079481","47.75103","0","0","0.1470484","0.1693681","0.1608997","0","0","1.587873","3.91712","0","0.1693681","-0.1693681","11.48968","84.04046","0","20","0.1611086","0.3162493","13.05052","0.4122671","0","0.1470484","3.91712"
"2/19/2007 5:00:00 AM","0","0","-75.91123","90","0","0","22.33841","5.221406","0.031201","0","22.33841","0.2460632","0.2460632","0","0","0","0.2460632","12.68007","0","0.00000000000000002775558","0.031201","0.2261708","0.2148623","0","0","1.757421","3.766043","0","0.2261708","-0.2261708","11.24361","82.24058","0","20","0.161245","0.3162493","13.05052","0.2862701","0","0.031201","3.766043"
"2/19/2007 6:00:00 AM","0.007662847","0","-77.46518","90","0","0","22.33841","6.850813","0.08915357","0","22.33841","0.5373621","0.5373621","0","0","0","0.5373621","16.59097","0","0","0.08915357","0.4717985","0.4482086","0","0","1.971194","3.562917","0","0.4717985","-0.4717985","10.72856","78.47331","0","20","0.1613815","0.3162493","13.05052","0.6356751","0","0.08915357","3.562917"
"2/19/2007 7:00:00 AM","0.2088132","11.09276","-78.14571","79.62135","0.1963253","0.3684708","27.66746","9.502007","0.386707","0","22.33841","0.4028267","0.4028267","0","0","0","0.4028267","187.4696","0","0","0.7551778","0.0169681","0.0161197","0","0","2.42684","3.133252","0.3515027","0","0.3515027","11.05133","80.83418","0","20","0.1615179","0.3162493","13.05052","0.6364629","0.2947766","0.386707","3.501723"
"2/19/2007 8:00:00 AM","0.4946809","25.74733","-77.99945","65.00239","0.481987","0.874487","35.50744","6.621689","0.07914844","0","22.33841","0.3415456","0.3415456","0","0","0","0.3415456","279.2118","0","0","0.9536355","0.2762075","0.2623971","0","0","2.0833","3.403229","0.5982796","0","0.5982796","11.59918","84.84134","0","20","0.1616543","0.3162493","13.05052","0.4152743","0.6995897","0.07914844","4.277716"
"2/19/2007 9:00:00 AM","0.6966946","40.36539","-76.7472","50.49027","0.6852086","1.212389","41.14786","8.1509","0.206588","0","22.33841","0.3662009","0.3662009","0","0","0","0.3662009","387.4858","0","0","1.418977","0.1680136","0.1596129","0","0","1.587418","3.855978","1.044375","0","1.044375","12.55075","91.80153","0","20","0.1617907","0.3162493","13.05052","0.506115","0.9699109","0.206588","5.068367"
"2/19/2007 10:00:00 AM","0.955642","54.84867","-73.38541","36.24652","0.9433764","1.614717","48.39018","5.015137","0.02759814","0","22.33841","0.4187756","0.4187756","0","0","0","0.4187756","392.1706","0.4377884","0","1.642315","0.4117658","0.3911775","0","0","0.7651626","4.625967","0.7651626","0","0.7651626","13.25009","96.91683","0","20","0.1619271","0.3162493","13.05052","0.4744523","1.291773","0.02759814","6.240684"
"2/19/2007 11:00:00 AM","1.082602","68.86658","-64.04134","22.81073","1.07067","1.801844","51.99323","3.167516","0","0","22.33841","0.4594866","0.4594866","0","0","0","0.4594866","392.143","1.099083","0","1.801844","0.4836701","0.4594866","0","0","0.219091","5.17858","0.219091","0","0.219091","13.45158","98.39058","0","20","0.1620635","0.3162493","13.05052","0.5054352","1.441476","0","6.980424"
"2/19/2007 12:00:00 PM","0.9965096","80.11107","-25.72364","13.02261","0.9865914","1.679083","49.61098","3.733806","0.005217457","0","22.33841","0.3057334","0.3057334","0","0","0","0.3057334","550.905","1.248522","0","1.684301","0.3163326","0.3005159","0","0","0.1142288","5.335703","0.1142288","0","0.1142288","13.55675","99.15988","0","20","0.1622","0.3162493","13.05052","0.3389155","1.343267","0.005217457","7.014787"
"2/19/2007 1:00:00 PM","0.8797228","76.23043","49.19549","16.18323","0.8717365","1.506122","46.37178","4.464006","0.01797167","0","22.33841","0.3947725","0.3947725","0","0","0","0.3947725","386.0688","1.049899","0","1.524094","0.3966325","0.3768009","0","0","0.05959026","5.417351","0.05959026","0","0.05959026","13.61165","99.56145","0","20","0.1623364","0.3162493","13.05052","0.4432356","1.204898","0.01797167","6.923473"
"2/19/2007 2:00:00 PM","0.816815","63.13127","69.23618","28.23429","0.8085212","1.408347","44.59631","6.393073","0.0691655","0","22.33841","0.3090852","0.3090852","0","0","0","0.3090852","478.0276","1.124704","0","1.477513","0.2525471","0.2399197","0","0","0.03109603","5.459869","0.03109603","0","0.03109603","13.64031","99.77633","0","20","0.1624728","0.3214925","13.26689","0.3745765","1.126678","0.0691655","6.868217"
"2/19/2007 3:00:00 PM","0.7194713","48.84147","75.17034","42.13","0.7101769","1.252623","41.84451","6.925213","0.09480481","0","22.33841","0.3063039","0.3063039","0","0","0","0.3063039","439.8988","1.014325","0","1.347427","0.2226307","0.2114992","0","0","0.01566733","5.482303","0.01566733","0","0.01566733","13.65475","99.89796","0","20","0.1626092","0.3374541","13.92557","0.3843368","1.002098","0.09480481","6.734926"
"2/19/2007 4:00:00 PM","0.5171832","34.2833","77.44154","56.51715","0.5083949","0.9194413","36.23741","7.163373","0.1156042","0","22.33841","0.4156242","0.4156242","0","0","0","0.4156242","249.034","0.5969748","0","1.035046","0.3158106","0.30002","0","0","0.006655965","5.494277","0.006655965","0","0.006655965","13.66089","99.94286","0","20","0.1627456","0.3374541","13.92557","0.5149888","0.7355531","0.1156042","6.413718"
"2/19/2007 5:00:00 PM","0.262244","19.64231","78.16949","71.08575","0.2564863","0.4780246","29.31006","6.770551","0.08564877","0","22.33841","0.355801","0.355801","0","0","0","0.355801","158.4238","0.1896039","0","0.5636734","0.2843708","0.2701523","0","0","0.004049843","5.499017","0.004049843","0","0.004049843","13.66462","99.97929","0","20","0.162882","0.3465413","14.30057","0.4342056","0.3824197","0.08564877","5.977042"
"2/19/2007 6:00:00 PM","0.05746043","4.988521","77.95914","85.72598","0.05462093","0.1041916","23.81625","8.730548","0.27746","0","22.33841","0.9457296","0.9457296","0","0","0","0.9457296","40.35526","0","0.0000000000000001110223","0.3816516","0.7034417","0.6682696","0","0","0.001140142","5.502362","0","0.5992501","-0.5992501","13.00929","95.18441","0","20","0.1630185","0.3465413","14.30057","1.179033","0.08335327","0.27746","5.606554"
"2/19/2007 7:00:00 PM","0","0","76.93615","90","0","0","22.33841","7.778528","0.169328","0","22.33841","0.5977011","0.5977011","0","0","0","0.5977011","28.32987","0","0.0000000000000001110223","0.169328","0.4509191","0.4283731","0","0","0.5846545","4.991164","0","0.4509191","-0.4509191","12.51717","91.58379","0","20","0.1631549","0.3465413","14.30057","0.7421352","0","0.169328","4.991164"
"2/19/2007 8:00:00 PM","0","0","74.93415","90","0","0","22.33841","5.606977","0.03793565","0","22.33841","0.4077104","0.4077104","0","0","0","0.4077104","9.304558","0","0.00000000000000005551115","0.03793565","0.3892365","0.3697747","0","0","0.9822243","4.600793","0","0.3892365","-0.3892365","12.09274","88.47836","0","20","0.1632913","0.3465413","14.30057","0.4674492","0","0.03793565","4.600793"
"2/19/2007 9:00:00 PM","0","0","71.38774","90","0","0","22.33841","7.069656","0.1074195","0","22.33841","0.3599621","0.3599621","0","0","0","0.3599621","29.84189","0","0.00000000000000005551115","0.1074195","0.2658344","0.2525426","0","0","1.317528","4.259632","0","0.2658344","-0.2658344","11.80336","86.36105","0","20","0.1634277","0.3465413","14.30057","0.4496681","0","0.1074195","4.259632"
"2/19/2007 10:00:00 PM","0","0","64.78271","90","0","0","22.33841","5.108523","0.02922929","0","22.33841","0.1918486","0.1918486","0","0","0","0.1918486","15.2356","0","0","0.02922929","0.1711783","0.1626194","0","0","1.535025","4.02465","0","0.1711783","-0.1711783","11.61726","84.9994","0","20","0.1635641","0.3465413","14.30057","0.2256481","0","0.02922929","4.02465"
"2/19/2007 11:00:00 PM","0","0","50.56347","90","0","0","22.33841","3.120601","0","0","22.33841","0.2272789","0.2272789","0","0","0","0.2272789","0","0","0.00000000000000002775558","0","0.239241","0.2272789","0","0","1.669404","3.872515","0","0.239241","-0.239241","11.35692","83.0946","0","20","0.1637005","0.3465413","14.30057","0.2500068","0","0","3.872515"
"2/20/2007 12:00:00 AM","0","0","15.74376","90","0","0","22.33841","1.750919","0","0","22.33841","0.05960495","0.05960495","0","0","0","0.05960495","0","0","0","0","0.06274205","0.05960495","0","0","1.883347","3.658355","0","0.06274205","-0.06274205","11.28881","82.59625","0","20","0.163837","0.3465413","14.30057","0.06556544","0","0","3.658355"
"2/20/2007 1:00:00 AM","0","0","-34.47446","90","0","0","22.33841","0.7765328","0","0","22.33841","0.06696884","0.06696884","0","0","0","0.06696884","0","0","0","0","0.07049351","0.06696884","0","0","1.91919","3.602067","0","0.07049351","-0.07049351","11.21227","82.03628","0","20","0.1639734","0.3465413","14.30057","0.07366572","0","0","3.602067"
"2/20/2007 2:00:00 AM","0","0","-58.60339","90","0","0","22.33841","0.4093531","0","0","22.33841","0.07292698","0.07292698","0","0","0","0.07292698","0","0","0","0","0.07676524","0.07292698","0","0","1.97589","3.538692","0","0.07676524","-0.07676524","11.12892","81.42643","0","20","0.1641098","0.3465413","14.30057","0.08021968","0","0","3.538692"
"2/20/2007 3:00:00 AM","0","0","-68.56754","90","0","0","22.33841","2.008225","0","0","22.33841","0.06604803","0.06604803","0","0","0","0.06604803","0","0","0","0","0.06952424","0.06604803","0","0","2.04276","3.46952","0","0.06952424","-0.06952424","11.05344","80.87417","0","20","0.1642462","0.3465413","14.30057","0.07265283","0","0","3.46952"
"2/20/2007 4:00:00 AM","0","0","-73.52129","90","0","0","22.33841","3.709368","0.004790596","0","22.33841","0.1824477","0.1824477","0","0","0","0.1824477","2.625736","0","0.00000000000000002775558","0.004790596","0.1870075","0.1776572","0","0","2.103241","3.40674","0","0.1870075","-0.1870075","10.85009","79.38629","0","20","0.1643826","0.3465413","14.30057","0.2030878","0","0.004790596","3.40674"
"2/20/2007 5:00:00 AM","0","0","-76.27374","90","0","0","22.33841","5.275525","0.03214627","0","22.33841","0.4722969","0.4722969","0","0","0","0.4722969","6.806369","0","0.00000000000000005551115","0.03214627","0.4633165","0.4401507","0","0","2.283229","3.236952","0","0.4633165","-0.4633165","10.34436","75.68605","0","20","0.164519","0.3465413","14.30057","0.5355998","0","0.03214627","3.236952"
"2/20/2007 6:00:00 AM","0.007620832","0","-77.81168","90","0","0","22.33841","4.37419","0.01640288","0","22.33841","0.4704874","0.4704874","0","0","0","0.4704874","3.486358","0","0.0000000000000001110223","0.01640288","0.4779837","0.4540846","0","0","2.737663","2.810575","0","0.4779837","-0.4779837","9.822513","71.8679","0","20","0.1646555","0.3465413","14.30057","0.5257376","0","0.01640288","2.810575"
"2/20/2007 7:00:00 AM","0.1314721","11.09978","-78.49828","79.594","0.1279548","0.242049","25.8062","3.463138","0.0004897679","0","22.33841","0.4301301","0.4301301","0","0","0","0.4301301","56.38731","0","0","0.2425388","0.4522529","0.4296403","0","0","3.186652","2.364441","0","0.2102039","-0.2102039","9.593862","70.19494","0","20","0.1647919","0.3465413","14.30057","0.4733879","0.1936392","0.0004897679","2.60649"
