sep=,
"2/20/2007 8:00:00 AM","0.3519323","25.77367","-78.38256","64.95409","0.3457275","0.6376086","31.75499","6.108439","0.05673644","0","22.33841","0.3402794","0.3402794","0","0","0","0.3402794","204.0515","0","0","0.694345","0.2984662","0.2835429","0","0","3.351041","2.166989","0.3391423","0","0.3391423","9.905325","72.47381","0","20","0.1649283","0.3465413","14.30057","0.4026755","0.5100868","0.05673644","2.804598"
"2/20/2007 9:00:00 AM","0.562273","40.41473","-77.19688","50.4155","0.5549552","0.9979429","37.52659","5.493293","0.03594996","0","22.33841","0.4282767","0.4282767","0","0","0","0.4282767","241.4077","0","0","1.033893","0.4129755","0.3923267","0","0","3.022278","2.435657","0.5849674","0","0.5849674","10.44106","76.39357","0","20","0.1650647","0.3465413","14.30057","0.4890794","0.7983543","0.03594996","3.4336"
"2/20/2007 10:00:00 AM","0.7156071","54.9313","-73.96966","36.13201","0.7083301","1.249656","41.79296","9.02583","0.3135633","0","22.33841","0.2877376","0.2877376","0","0","0","0.2877376","543.2796","0","0","1.56322","0","0","0.02582568","0.02453439","2.530701","2.892556","1.274191","0","1.274191","11.59907","84.86633","0","20","0.1652011","0.3465413","14.30057","0.473293","0.9997252","0.3135633","4.142212"
"2/20/2007 11:00:00 AM","0.9232318","69.01368","-64.91296","22.62179","0.9139138","1.570341","47.55928","8.910278","0.2994351","0","22.33841","0.3900442","0.3900442","0","0","0","0.3900442","479.3755","0","0","1.869776","0.09537803","0.09060913","0","0","1.502925","3.8576","1.474963","0","1.474963","12.93659","94.65253","0","20","0.1653375","0.3465413","14.30057","0.5787662","1.256273","0.2994351","5.427941"
"2/20/2007 12:00:00 PM","1.085665","80.42605","-26.57135","12.69303","1.074878","1.807902","52.11269","8.543735","0.2546188","0","22.33841","0.4874442","0.4874442","0","0","0","0.4874442","423.1295","1.173064","0","2.06252","0.2450794","0.2328254","0","0","0.3897584","4.93384","0.3897584","0","0.3897584","13.29433","97.27","0","20","0.165474","0.3465413","14.30057","0.663498","1.446321","0.2546188","6.741742"
"2/20/2007 1:00:00 PM","1.025643","76.43626","50.37281","15.93479","1.01539","1.721499","50.4259","8.385681","0.2352941","0","22.33841","0.4486897","0.4486897","0","0","0","0.4486897","436.1128","1.302993","0","1.956793","0.224627","0.2133956","0","0","0.1938797","5.214719","0.1938797","0","0.1938797","13.47268","98.57494","0","20","0.1656104","0.3465413","14.30057","0.6112057","1.377199","0.2352941","6.936219"
"2/20/2007 2:00:00 PM","0.9295521","63.21847","69.97824","28.10842","0.9193467","1.578554","47.71241","7.11807","0.1116477","0","22.33841","0.3475071","0.3475071","0","0","0","0.3475071","486.379","1.229183","0","1.690202","0.2482732","0.2358595","0","0","0.1010981","5.353651","0.1010981","0","0.1010981","13.56578","99.25612","0","20","0.1657468","0.3465413","14.30057","0.4380817","1.262843","0.1116477","6.932205"
"2/20/2007 3:00:00 PM","0.5856866","48.88103","75.69288","42.06126","0.5804434","1.040506","38.2335","7.235587","0.1219108","0","22.33841","0.3864645","0.3864645","0","0","0","0.3864645","300.7823","0.7092842","0","1.162417","0.2784775","0.2645536","0","0","0.05274408","5.425882","0.05274408","0","0.05274408","13.61438","99.61169","0","20","0.1658832","0.3465413","14.30057","0.4860664","0.8324047","0.1219108","6.466388"
"2/20/2007 4:00:00 PM","0.4614906","34.29489","77.86013","56.48166","0.4551744","0.828526","34.76719","9.433898","0.3754055","0","22.33841","0.3337922","0.3337922","0","0","0","0.3337922","360.683","0.8426148","0","1.203932","0","0","0","0","0.02752452","5.463507","0.02752452","0","0.02752452","13.63975","99.7973","0","20","0.1660196","0.3465413","14.30057","0.5548741","0.6628208","0.3754055","6.292033"
"2/20/2007 5:00:00 PM","0.1717048","19.63286","78.53677","71.07402","0.1706996","0.3213257","26.96917","11.3077","0.6775783","0","22.33841","0.5291581","0.5291581","0","0","0","0.5291581","188.7723","0.4553802","0","0.998904","0","0","0","0","0.01436567","5.483126","0.01436567","0","0.01436567","13.65299","99.89419","0","20","0.1661561","0.3465413","14.30057","0.920863","0.2570605","0.6775783","5.804451"
"2/20/2007 6:00:00 PM","0.04495805","4.960293","78.30532","85.73416","0.04405039","0.0841284","23.52996","7.326456","0.1298468","0","22.33841","1.130764","1.130764","0.9209957","0","0.3682472","1.130764","18.92306","0","0","0.2139752","0.0841284","0.07992198","0","0","0.007498308","5.49336","0","0","0","13.65299","99.89419","0","20","0.1662925","0.3465413","14.30057","1.308764","0.06730273","2.829847","5.577488"
"2/20/2007 7:00:00 PM","0","0","77.28384","90","0","0","22.33841","5.919789","0.04849866","0","22.33841","0.581602","0.581602","0","0","0","0.581602","8.338807","0","0","0.04849866","0.5611614","0.5331033","0","0","0.01002142","5.49336","0","0.5611614","-0.5611614","13.03963","95.40645","0","20","0.1664289","0.3465413","14.30057","0.6640115","0","0.04849866","5.49336"
"2/20/2007 8:00:00 PM","0","0","75.30573","90","0","0","22.33841","3.963853","0.009235615","0","22.33841","0.3743694","0.3743694","0","0","0","0.3743694","2.466979","0","0","0.009235615","0.3843514","0.3651338","0","0","0.5562236","5.015041","0","0.3843514","-0.3843514","12.62055","92.34019","0","20","0.1665653","0.3465413","14.30057","0.4164242","0","0.009235615","5.015041"
"2/20/2007 9:00:00 PM","0","0","71.8117","90","0","0","22.33841","6.4523","0.07175175","0","22.33841","0.2982196","0.2982196","0","0","0","0.2982196","24.06004","0","0","0.07175175","0.2383872","0.2264679","0","0","0.8906187","4.68325","0","0.2383872","-0.2383872","12.36115","90.4422","0","20","0.1667017","0.3465413","14.30057","0.3639174","0","0.07175175","4.68325"
"2/20/2007 10:00:00 PM","0","0","65.29983","90","0","0","22.33841","5.169197","0.03028905","0","22.33841","0.2062929","0.2062929","0","0","0","0.2062929","14.68254","0","0","0.03028905","0.1852673","0.1760039","0","0","1.081717","4.475849","0","0.1852673","-0.1852673","12.15969","88.96821","0","20","0.1668381","0.3465413","14.30057","0.2420668","0","0.03028905","4.475849"
"2/20/2007 11:00:00 PM","0","0","51.19866","90","0","0","22.33841","3.088191","0","0","22.33841","0.1426621","0.1426621","0","0","0","0.1426621","0","0","0.00000000000000002775558","0","0.1501707","0.1426621","0","0","1.231742","4.313712","0","0.1501707","-0.1501707","11.99647","87.77402","0","20","0.1669746","0.3465413","14.30057","0.1569283","0","0","4.313712"
"2/21/2007 12:00:00 AM","0","0","16.04403","90","0","0","22.33841","3.336419","0","0","22.33841","0.07588381","0.07588381","0","0","0","0.07588381","0","0","0","0","0.07987769","0.07588381","0","0","1.355107","4.181668","0","0.07987769","-0.07987769","11.90974","87.13942","0","20","0.167111","0.3465413","14.30057","0.08347218","0","0","4.181668"
"2/21/2007 1:00:00 AM","0","0","-35.15916","90","0","0","22.33841","4.143404","0.01237179","0","22.33841","0.09036554","0.09036554","0","0","0","0.09036554","13.69082","0","0","0.01237179","0.08209869","0.07799376","0","0","1.414288","4.111249","0","0.08209869","-0.08209869","11.82059","86.48716","0","20","0.1672474","0.3465413","14.30057","0.105588","0","0.01237179","4.111249"
"2/21/2007 2:00:00 AM","0","0","-59.23633","90","0","0","22.33841","4.289303","0.01492018","0","22.33841","0.06546168","0.06546168","0","0","0","0.06546168","22.79223","0","0","0.01492018","0.05320158","0.0505415","0","0","1.482872","4.038691","0","0.05320158","-0.05320158","11.76285","86.06464","0","20","0.1673838","0.3465413","14.30057","0.07946794","0","0.01492018","4.038691"
"2/21/2007 3:00:00 AM","0","0","-69.06064","90","0","0","22.33841","6.345002","0.06706638","0","22.33841","0.08912129","0.08912129","0","0","0","0.08912129","75.25293","0","0","0.06706638","0.02321569","0.02205491","0","0","1.525084","3.991592","0","0.02321569","-0.02321569","11.73766","85.88035","0","20","0.1675202","0.3465413","14.30057","0.1315666","0","0.06706638","3.991592"
"2/21/2007 4:00:00 AM","0","0","-73.9314","90","0","0","22.33841","8.466527","0.2451788","0","22.33841","0.2823385","0.2823385","0","0","0","0.2823385","86.8386","0","0","0.2451788","0.03911547","0.03715969","0","0","1.540514","3.971023","0","0.03911547","-0.03911547","11.69521","85.56976","0","20","0.1676566","0.3465413","14.30057","0.4331618","0","0.2451788","3.971023"
"2/21/2007 5:00:00 AM","0","0","-76.64048","90","0","0","22.33841","8.700858","0.2738299","0","22.33841","0.4137929","0.4137929","0","0","0","0.4137929","66.17561","0","0.00000000000000005551115","0.2738299","0.1473294","0.1399629","0","0","1.575013","3.936327","0","0.1473294","-0.1473294","11.53509","84.39822","0","20","0.1677931","0.3465413","14.30057","0.5920871","0","0.2738299","3.936327"
"2/21/2007 6:00:00 AM","0.006559737","0","-78.16194","90","0","0","22.33841","6.115959","0.05706481","0","22.33841","0.4233197","0.4233197","0","0","0","0.4233197","13.48031","0","0.00000000000000005551115","0.05706481","0.3855314","0.3662549","0","0","1.717286","3.805081","0","0.3855314","-0.3855314","11.11471","81.32249","0","20","0.1679295","0.3465413","14.30057","0.494184","0","0.05706481","3.805081"
"2/21/2007 7:00:00 AM","0.08076034","11.10931","-78.85451","79.5639","0.08038473","0.1528895","24.5146","7.565348","0.1507102","0","22.33841","0.5747038","0.5747038","0","0","0","0.5747038","52.82716","0.00000000000000005551115","0","0.3035997","0.4463091","0.4239936","0","0","2.091763","3.457707","0","0.2934196","-0.2934196","10.79518","78.98458","0","20","0.1680659","0.3465413","14.30057","0.7075293","0.1223116","0.1507102","3.610597"
"2/21/2007 8:00:00 AM","0.3302927","25.80212","-78.76965","64.90342","0.3253986","0.601564","31.19716","10.27146","0.5143861","0","22.33841","0.3487041","0.3487041","0","0","0","0.3487041","320.0278","0","0","1.11595","0","0","0.165682","0.1573979","2.353899","3.190942","0.7589619","0","0.7589619","11.4889","84.06031","0","20","0.1682023","0.3465413","14.30057","0.6407675","0.4812512","0.5143861","3.792506"
"2/21/2007 9:00:00 AM","0.3606445","40.46565","-77.65146","50.33883","0.359195","0.661387","32.12482","10.31372","0.5213246","0","22.33841","0.337056","0.337056","0","0","0","0.337056","350.8947","0","0","1.182712","0","0","0.1842687","0.1750552","1.679194","3.767116","0.8364422","0","0.8364422","12.25278","89.64935","0","20","0.1683387","0.3465413","14.30057","0.631424","0.5291096","0.5213246","4.428503"
"2/21/2007 10:00:00 AM","0.7829263","55.01472","-74.56134","36.01619","0.7743068","1.354668","43.63752","7.258088","0.123876","0","22.33841","0.5770144","0.5770144","0","0","0","0.5770144","256.2404","0","0","1.478544","0.4769878","0.4531384","0","0","1.020861","4.388748","0.8776805","0","0.8776805","13.05396","95.51124","0","20","0.1684751","0.3465413","14.30057","0.6966538","1.083735","0.123876","5.743416"
"2/21/2007 11:00:00 AM","0.6957119","69.16039","-65.80228","22.43204","0.6914019","1.222395","41.32059","6.77891","0.08601379","0","22.33841","0.5499158","0.5499158","0","0","0","0.5499158","237.9289","0.3673116","0","1.308409","0.4883179","0.463902","0","0","0.3667654","5.0263","0.3667654","0","0.3667654","13.39068","97.97495","0","20","0.1686116","0.3465413","14.30057","0.6479142","0.9779159","0.08601379","6.248695"
"2/21/2007 12:00:00 PM","0.5570371","80.74337","-27.46984","12.35996","0.5554724","0.9988095","37.54093","6.775826","0.08587909","0","22.33841","0.5690988","0.5690988","0","0","0","0.5690988","190.5976","0.3464237","0","1.084689","0.5086523","0.4832197","0","0","0.1437335","5.289849","0.1437335","0","0.1437335","13.52298","98.94292","0","20","0.168748","0.3465413","14.30057","0.6689482","0.7990476","0.08587909","6.288659"
"2/21/2007 1:00:00 PM","0.5957134","76.63615","51.60527","15.68942","0.5935807","1.06233","38.59818","6.981656","0.09973413","0","22.33841","0.4118364","0.4118364","0","0","0","0.4118364","282.1664","0.6588313","0","1.162064","0.3285287","0.3121023","0","0","0.07497001","5.392681","0.07497001","0","0.07497001","13.59204","99.4482","0","20","0.1688844","0.3465413","14.30057","0.5028871","0.849864","0.09973413","6.455011"
"2/21/2007 2:00:00 PM","0.7153907","63.29986","70.73409","27.98735","0.7099348","1.252234","41.83775","5.842831","0.04513816","0","22.33841","0.2777142","0.2777142","0","0","0","0.2777142","467.1609","0.9682987","0","1.297372","0.2448169","0.232576","0","0","0.03911836","5.446199","0.03911836","0","0.03911836","13.62809","99.71196","0","20","0.1690208","0.3465413","14.30057","0.3280547","1.001787","0.04513816","6.698433"
"2/21/2007 3:00:00 PM","0.1852241","48.91576","76.22219","41.99687","0.1850499","0.3477621","27.36011","5.668637","0.03901266","0","22.33841","0.2732854","0.2732854","0","0","0","0.2732854","141.5278","0.08074377","0","0.3867748","0.2466029","0.2342728","0","0","0.02041545","5.474092","0.02041545","0","0.02041545","13.6469","99.84964","0","20","0.1691572","0.3465413","14.30057","0.3201203","0.2782097","0.03901266","5.821855"
"2/21/2007 4:00:00 PM","0.1422771","34.30229","78.28334","56.45003","0.1421277","0.2684228","26.19155","6.417346","0.07022542","0","22.33841","0.317845","0.317845","0","0","0","0.317845","106.5451","0","0","0.3386483","0.2606522","0.2476196","0","0","0.0106557","5.48864","0.007770667","0","0.007770667","13.65407","99.90722","0","20","0.1692936","0.351694","14.5132","0.3847422","0.2147383","0.07022542","5.757063"
"2/21/2007 5:00:00 PM","0.2107027","19.6197","78.90777","71.06576","0.2082969","0.3903974","27.99397","8.297237","0.2244803","0","22.33841","0.5086968","0.5086968","0","0","0","0.5086968","120.8731","0.0838628","0","0.6148776","0.2991753","0.2842166","0","0","0.007359287","5.494437","0.007359287","0","0.007359287","13.66085","99.95686","0","20","0.1694301","0.351694","14.5132","0.6718066","0.3123179","0.2244803","5.884835"
"2/21/2007 6:00:00 PM","0.06001436","4.928735","78.65489","85.74545","0.0566616","0.1080593","23.87154","7.301114","0.1276336","0","22.33841","1.032124","1.032124","0.8018341","0","0.3401279","1.032124","22.83571","0","0","0.2356929","0.1080593","0.1026563","0","0","0.003056648","5.499679","0.00000000000000002775558","0","0.00000000000000002775558","13.66085","99.95686","0","20","0.1695665","0.351694","14.5132","1.199153","0.08644743","2.827634","5.607738"
"2/21/2007 7:00:00 PM","0","0","77.6349","90","0","0","22.33841","7.487556","0.1439163","0","22.33841","0.8891138","0.8891138","0","0","0","0.8891138","16.18649","0","0.0000000000000001110223","0.1439163","0.7844185","0.7451976","0","0","0.004085114","5.499678","0","0.7844185","-0.7844185","12.8008","93.66383","0","20","0.1697029","0.351694","14.5132","1.049983","0","0.1439163","5.499678"
"2/21/2007 8:00:00 PM","0","0","75.68102","90","0","0","22.33841","5.428171","0.03481249","0","22.33841","0.3986201","0.3986201","0","0","0","0.3986201","8.733252","0","0.00000000000000005551115","0.03481249","0.3829553","0.3638076","0","0","0.7709183","4.826712","0","0.3829553","-0.3829553","12.38325","90.6086","0","20","0.1698393","0.351694","14.5132","0.4558883","0","0.03481249","4.826712"
"2/21/2007 9:00:00 PM","0","0","72.24029","90","0","0","22.33841","4.835625","0.02446265","0","22.33841","0.248708","0.248708","0","0","0","0.248708","9.835892","0","0.00000000000000002775558","0.02446265","0.2360477","0.2242454","0","0","1.088235","4.493853","0","0.2360477","-0.2360477","12.1264","88.7292","0","20","0.1699757","0.351694","14.5132","0.2858101","0","0.02446265","4.493853"
"2/21/2007 10:00:00 PM","0","0","65.82391","90","0","0","22.33841","2.955446","0","0","22.33841","0.2325814","0.2325814","0","0","0","0.2325814","0","0","0.00000000000000002775558","0","0.2448225","0.2325814","0","0","1.272109","4.287104","0","0.2448225","-0.2448225","11.85996","86.77971","0","20","0.1701121","0.351694","14.5132","0.2558395","0","0","4.287104"
"2/21/2007 11:00:00 PM","0","0","51.84713","90","0","0","22.33841","2.598127","0","0","22.33841","0.09539004","0.09539004","0","0","0","0.09539004","0","0","0.00000000000000001387779","0","0.1004106","0.09539004","0","0","1.480286","4.071039","0","0.1004106","-0.1004106","11.75091","85.98172","0","20","0.1702486","0.351694","14.5132","0.1049291","0","0","4.071039"
"2/22/2007 12:00:00 AM","0","0","16.35027","90","0","0","22.33841","2.727305","0","0","22.33841","0.1036307","0.1036307","0","0","0","0.1036307","0","0","0.00000000000000001387779","0","0.1090849","0.1036307","0","0","1.549619","3.982126","0","0.1090849","-0.1090849","11.63241","85.11469","0","20","0.170385","0.351694","14.5132","0.1139937","0","0","3.982126"
"2/22/2007 1:00:00 AM","0","0","-35.87814","90","0","0","22.33841","2.163198","0","0","22.33841","0.06906448","0.06906448","0","0","0","0.06906448","0","0","0.00000000000000001387779","0","0.07269944","0.06906448","0","0","1.640204","3.88521","0","0.07269944","-0.07269944","11.55348","84.53715","0","20","0.1705214","0.351694","14.5132","0.07597092","0","0","3.88521"
"2/22/2007 2:00:00 AM","0","0","-59.88432","90","0","0","22.33841","4.408416","0.01700069","0","22.33841","0.08435701","0.08435701","0","0","0","0.08435701","20.15326","0","0","0.01700069","0.07090139","0.06735632","0","0","1.698213","3.820473","0","0.07090139","-0.07090139","11.4765","83.9739","0","20","0.1706578","0.351694","14.5132","0.1012931","0","0.01700069","3.820473"
"2/22/2007 3:00:00 AM","0","0","-69.56152","90","0","0","22.33841","2.45471","0","0","22.33841","0.08727568","0.08727568","0","0","0","0.08727568","0","0","0.00000000000000001387779","0","0.09186913","0.08727568","0","0","1.758481","3.757201","0","0.09186913","-0.09186913","11.37673","83.24388","0","20","0.1707942","0.351694","14.5132","0.09600324","0","0","3.757201"
"2/22/2007 4:00:00 AM","0","0","-74.3467","90","0","0","22.33841","2.994553","0","0","22.33841","0.2829805","0.2829805","0","0","0","0.2829805","0","0","0.00000000000000005551115","0","0.2978742","0.2829805","0","0","1.841272","3.674991","0","0.2978742","-0.2978742","11.05233","80.87021","0","20","0.1709307","0.351694","14.5132","0.3112786","0","0","3.674991"
"2/22/2007 5:00:00 AM","0","0","-77.01134","90","0","0","22.33841","2.123321","0","0","22.33841","0.2804673","0.2804673","0","0","0","0.2804673","0","0","0","0","0.2952288","0.2804673","0","0","2.130587","3.406102","0","0.2952288","-0.2952288","10.73082","78.51771","0","20","0.1710671","0.351694","14.5132","0.3085141","0","0","3.406102"
"2/22/2007 6:00:00 AM","0.004060645","0","-78.51585","90","0","0","22.33841","4.823678","0.02425396","0","22.33841","0.5115546","0.5115546","0","0","0","0.5115546","4.741226","0","0.0000000000000001110223","0.02425396","0.512948","0.4873006","0","0","2.402562","3.137222","0","0.512948","-0.512948","10.17053","74.41806","0","20","0.1712035","0.351694","14.5132","0.574837","0","0.02425396","3.137222"
"2/22/2007 7:00:00 AM","0.1340491","11.12132","-79.21433","79.53109","0.1304982","0.2467884","25.87533","5.455834","0.03529569","0","22.33841","0.434855","0.434855","0","0","0","0.434855","64.86852","0","0","0.282084","0.4205888","0.3995593","0","0","2.894771","2.662966","0","0.1738005","-0.1738005","9.98157","73.03545","0","20","0.1713399","0.351694","14.5132","0.4959884","0.1974307","0.03529569","2.909755"
"2/22/2007 8:00:00 AM","0.2781863","25.83261","-79.16063","64.85044","0.275693","0.5126662","29.83542","4.221236","0.01373126","0","22.33841","0.2504579","0.2504579","0","0","0","0.2504579","210.174","0","0","0.5263975","0.2491859","0.2367266","0","0","3.021409","2.501393","0.2634803","0","0.2634803","10.22375","74.80752","0","20","0.1714763","0.351694","14.5132","0.2823693","0.410133","0.01373126","3.014059"
"2/22/2007 9:00:00 AM","0.546608","40.51807","-78.11086","50.26033","0.5402884","0.973319","37.12019","3.130092","0","0","22.33841","0.3364272","0.3364272","0","0","0","0.3364272","289.3104","0","0","0.973319","0.3541339","0.3364272","0","0","2.762817","2.70833","0.619185","0","0.619185","10.79061","78.95518","0","20","0.1716127","0.351694","14.5132","0.37007","0.7786552","0","3.681649"
"2/22/2007 10:00:00 AM","0.8269861","55.0988","-75.16041","35.89918","0.8178033","1.422818","44.85668","4.049184","0.01072608","0","22.33841","0.258259","0.258259","0","0","0","0.258259","555.0801","0","0","1.433544","0.260561","0.2475329","0","0","2.241044","3.187402","1.162257","0","1.162257","11.84819","86.69358","0","20","0.1717491","0.351694","14.5132","0.2894479","1.138254","0.01072608","4.61022"
"2/22/2007 11:00:00 AM","0.8670411","69.30645","-66.70953","22.2417","0.8593907","1.48717","46.02463","3.709387","0.004790936","0","22.33841","0.28255","0.28255","0","0","0","0.28255","528.0344","0","0","1.491961","0.2923779","0.277759","0","0","1.311625","4.061452","1.194792","0","1.194792","12.935","94.64575","0","20","0.1718856","0.351694","14.5132","0.3132004","1.189736","0.004790936","5.548622"
"2/22/2007 12:00:00 PM","0.6732499","81.06274","-28.42523","12.02355","0.6701881","1.188049","40.72915","4.871264","0.02508515","0","22.33841","0.338888","0.338888","0","0","0","0.338888","357.9749","0.4381158","0","1.213134","0.3303188","0.3138029","0","0","0.4196143","4.932829","0.4196143","0","0.4196143","13.32001","97.46291","0","20","0.172022","0.351694","14.5132","0.3853194","0.9504391","0.02508515","6.120878"
"2/22/2007 1:00:00 PM","0.6557561","76.82949","52.89372","15.44757","0.6528177","1.159774","40.2453","5.436952","0.03496587","0","22.33841","0.4097873","0.4097873","0","0","0","0.4097873","291.5513","0.5850835","0","1.19474","0.3945489","0.3748215","0","0","0.1801418","5.235005","0.1801418","0","0.1801418","13.48575","98.67564","0","20","0.1721584","0.351694","14.5132","0.468249","0.9278194","0.03496587","6.39478"
"2/22/2007 2:00:00 PM","0.6625139","63.37526","71.50323","27.87131","0.6583839","1.168849","40.40031","5.464274","0.0354431","0","22.33841","0.4410582","0.4410582","0","0","0","0.4410582","273.0462","0.6479447","0","1.204293","0.4269633","0.4056151","0","0","0.0939415","5.364034","0.0939415","0","0.0939415","13.57227","99.30868","0","20","0.1722948","0.351694","14.5132","0.5028856","0.9350796","0.0354431","6.532884"
"2/22/2007 3:00:00 PM","0.6857671","48.94559","76.758","41.93691","0.6781949","1.201036","40.95231","4.559429","0.0196384","0","22.33841","0.1971715","0.1971715","0","0","0","0.1971715","619.0928","0.9651469","0","1.220675","0.186877","0.1775331","0","0","0.04901233","5.431136","0.04901233","0","0.04901233","13.61743","99.63913","0","20","0.1724312","0.351694","14.5132","0.2267079","0.960829","0.0196384","6.632173"
"2/22/2007 4:00:00 PM","0.4592542","34.30548","78.71098","56.4223","0.4534136","0.8254965","34.71861","5.37911","0.03395556","0","22.33841","0.1899417","0.1899417","0","0","0","0.1899417","452.482","0.6357229","0","0.8594521","0.164196","0.1559862","0","0","0.02557762","5.466094","0.02557762","0","0.02557762","13.641","99.81162","0","20","0.1725677","0.351694","14.5132","0.2259137","0.6603972","0.03395556","6.291591"
"2/22/2007 5:00:00 PM","0.1842759","19.60283","79.28237","71.06096","0.1829599","0.3439174","27.30316","6.247142","0.06279316","0","22.33841","0.4875638","0.4875638","0","0","0","0.4875638","83.41689","0","0","0.4067105","0.4471269","0.4247706","0","0","0.01334968","5.484324","0","0.1032096","-0.1032096","13.5289","98.99136","0","20","0.1727041","0.351694","14.5132","0.5677167","0.2751339","0.06279316","5.828241"
"2/22/2007 6:00:00 PM","0.058143","4.893875","79.00774","85.75982","0.05521353","0.1053149","23.83231","7.188513","0.1177997","0","22.33841","0.826827","0.826827","0","0","0","0.826827","26.98444","0","0.0000000000000002220446","0.2231147","0.7463446","0.7090273","0","0","0.1170273","5.39752","0","0.6410296","-0.6410296","12.82747","93.85894","0","20","0.1728405","0.351694","14.5132","0.9684097","0.08425196","0.1177997","5.502835"
"2/22/2007 7:00:00 PM","0","0","77.98925","90","0","0","22.33841","5.655735","0.03878729","0","22.33841","0.9120593","0.9120593","0","0","0","0.9120593","4.252717","0","0","0.03878729","0.9192337","0.873272","0","0","0.7365745","4.847821","0","0.9192337","-0.9192337","11.81769","86.47039","0","20","0.1729769","0.351694","14.5132","1.022659","0","0.03878729","4.847821"
"2/22/2007 8:00:00 PM","0","0","76.05994","90","0","0","22.33841","5.762589","0.04163421","0","22.33841","0.5867723","0.5867723","0","0","0","0.5867723","7.095462","0","0.0000000000000001110223","0.04163421","0.5738296","0.5451381","0","0","1.601394","4.0366","0","0.5738296","-0.5738296","11.19037","81.88029","0","20","0.1731133","0.351694","14.5132","0.6662666","0","0.04163421","4.0366"
"2/22/2007 9:00:00 PM","0","0","72.67345","90","0","0","22.33841","4.067393","0.01104413","0","22.33841","0.3604849","0.3604849","0","0","0","0.3604849","3.063687","0","0","0.01104413","0.3678324","0.3494408","0","0","2.090034","3.520815","0","0.3678324","-0.3678324","10.7894","78.94633","0","20","0.1732497","0.351694","14.5132","0.4020554","0","0.01104413","3.520815"
"2/22/2007 10:00:00 PM","0","0","66.355","90","0","0","22.33841","4.300896","0.01512267","0","22.33841","0.2054374","0.2054374","0","0","0","0.2054374","7.361204","0","0","0.01512267","0.2003313","0.1903148","0","0","2.387393","3.186385","0","0.2003313","-0.2003313","10.57151","77.35207","0","20","0.1733862","0.351694","14.5132","0.2335425","0","0.01512267","3.186385"
"2/22/2007 11:00:00 PM","0","0","52.50928","90","0","0","22.33841","5.541621","0.03679411","0","22.33841","0.1998526","0.1998526","0","0","0","0.1998526","18.41063","0","0.00000000000000002775558","0.03679411","0.1716405","0.1630584","0","0","2.536597","3.003111","0","0.1716405","-0.1716405","10.38491","75.98669","0","20","0.1735226","0.351694","14.5132","0.2382349","0","0.03679411","3.003111"
"2/23/2007 12:00:00 AM","0","0","16.66311","90","0","0","22.33841","2.902523","0","0","22.33841","0.04430218","0.04430218","0","0","0","0.04430218","0","0","0","0","0.04663387","0.04430218","0","0","2.677255","2.845278","0","0.04663387","-0.04663387","10.3343","75.61634","0","20","0.173659","0.351694","14.5132","0.0487324","0","0","2.845278"
"2/23/2007 1:00:00 AM","0","0","-36.63255","90","0","0","22.33841","2.067668","0","0","22.33841","0.1094905","0.1094905","0","0","0","0.1094905","0","0","0.00000000000000001387779","0","0.1152532","0.1094905","0","0","2.699867","2.80233","0","0.1152532","-0.1152532","10.20909","74.70021","0","20","0.1737954","0.351694","14.5132","0.1204396","0","0","2.80233"
"2/23/2007 2:00:00 AM","0","0","-60.54716","90","0","0","22.33841","2.193649","0","0","22.33841","0.0819519","0.0819519","0","0","0","0.0819519","0","0","0.00000000000000001387779","0","0.08626516","0.0819519","0","0","2.805283","2.695835","0","0.08626516","-0.08626516","10.11541","74.01477","0","20","0.1739318","0.351694","14.5132","0.09014709","0","0","2.695835"
"2/23/2007 3:00:00 AM","0","0","-70.06999","90","0","0","22.33841","1.409018","0","0","22.33841","0.07187843","0.07187843","0","0","0","0.07187843","0","0","0","0","0.0756615","0.07187843","0","0","2.880229","2.61592","0","0.0756615","-0.0756615","10.03326","73.41367","0","20","0.1740682","0.351694","14.5132","0.07906628","0","0","2.61592"
"2/23/2007 4:00:00 AM","0","0","-74.76704","90","0","0","22.33841","1.492566","0","0","22.33841","0.2485213","0.2485213","0","0","0","0.2485213","0","0","0.00000000000000002775558","0","0.2616014","0.2485213","0","0","2.946359","2.545672","0","0.2616014","-0.2616014","9.748504","71.3348","0","20","0.1742047","0.3582748","14.78477","0.2733734","0","0","2.545672"
"2/23/2007 5:00:00 AM","0","0","-77.38616","90","0","0","22.33841","2.970918","0","0","22.33841","0.3200072","0.3200072","0","0","0","0.3200072","0","0","0.00000000000000005551115","0","0.3368497","0.3200072","0","0","3.204674","2.301374","0","0.3368497","-0.3368497","9.381456","68.65397","0","20","0.1743411","0.3655813","15.08628","0.3520079","0","0","2.301374"
"2/23/2007 6:00:00 AM","0.006016497","0","-78.87331","90","0","0","22.33841","5.268654","0.03202626","0","22.33841","0.5078856","0.5078856","0","0","0","0.5078856","6.305802","0","0","0.03202626","0.5009046","0.4758593","0","0","3.528299","1.983666","0","0.5009046","-0.5009046","8.834414","64.65068","0","20","0.1744775","0.3655813","15.08628","0.5746873","0","0.03202626","1.983666"
"2/23/2007 7:00:00 AM","0.1896059","11.13576","-79.57764","79.49561","0.1801452","0.3387367","27.22646","3.885824","0.007872717","0","22.33841","0.3134593","0.3134593","0","0","0","0.3134593","110.5756","0","0","0.3466094","0.3216701","0.3055866","0","0","4.016765","1.503735","0.0170666","0","0.0170666","8.850145","64.7658","0","20","0.1746139","0.3655813","15.08628","0.3487416","0.2709894","0.007872717","1.842471"
"2/23/2007 8:00:00 AM","0.4164133","25.86509","-79.55542","64.79524","0.4078243","0.7465804","33.46216","4.008964","0.01002356","0","22.33841","0.3880897","0.3880897","0","0","0","0.3880897","194.9559","0","0","0.756604","0.3979644","0.3780662","0","0","3.949505","1.517632","0.348616","0","0.348616","9.170275","67.10852","0","20","0.1747503","0.3655813","15.08628","0.4319105","0.5972643","0.01002356","2.264213"
"2/23/2007 9:00:00 AM","0.6167228","40.57187","-78.57498","50.18013","0.6085666","1.087131","39.01445","4.446336","0.01766303","0","22.33841","0.3480628","0.3480628","0","0","0","0.3480628","317.4122","0","0","1.104794","0.3477892","0.3303998","0","0","3.626716","1.799208","0.7393416","0","0.7393416","9.84621","72.05505","0","20","0.1748867","0.3655813","15.08628","0.3917006","0.8697046","0.01766303","2.886338"
"2/23/2007 10:00:00 AM","0.6361195","55.18339","-75.76682","35.78114","0.6314653","1.124832","39.65107","3.975907","0.009446167","0","22.33841","0.3569769","0.3569769","0","0","0","0.3569769","317.7455","0","0","1.134278","0.3658218","0.3475307","0","0","3.003495","2.385991","0.75901","0","0.75901","10.53997","77.13206","0","20","0.1750232","0.3655813","15.08628","0.3973977","0.8998654","0.009446167","3.510823"
"2/23/2007 11:00:00 AM","0.7615064","69.45158","-67.63494","22.051","0.7562161","1.326071","43.13119","5.910634","0.04809887","0","22.33841","0.3383285","0.3383285","0","0","0","0.3383285","406.1644","0","0","1.37417","0.3055048","0.2902296","0","0","2.40805","2.977315","1.020566","0","1.020566","11.47009","83.93869","0","20","0.1751596","0.3655813","15.08628","0.3962107","1.060857","0.04809887","4.303386"
"2/23/2007 12:00:00 PM","0.6594619","81.38383","-29.44464","11.68394","0.6567205","1.166139","40.35398","5.438442","0.0349919","0","22.33841","0.5735787","0.5735787","0","0","0","0.5735787","209.4099","0","0","1.201131","0.5669335","0.5385868","0","0","1.61637","3.752708","0.5992055","0","0.5992055","12.01877","87.95397","0","20","0.175296","0.3655813","15.08628","0.6484326","0.9329112","0.0349919","4.918848"
"2/23/2007 1:00:00 PM","0.5779228","77.01567","54.23883","15.2097","0.5761436","1.033346","38.11419","6.086301","0.05576971","0","22.33841","0.333522","0.333522","0","0","0","0.333522","326.5498","0","0","1.089116","0.2923709","0.2777523","0","0","1.20349","4.20078","0.740975","0","0.740975","12.69619","92.91135","0","20","0.1754324","0.3655813","15.08628","0.3947591","0.8266767","0.05576971","5.234126"
"2/23/2007 2:00:00 PM","0.7888678","63.44447","72.28516","27.76048","0.7822452","1.36717","43.85984","4.44758","0.01768476","0","22.33841","0.3575585","0.3575585","0","0","0","0.3575585","387.3087","0.350022","0","1.384855","0.3577618","0.3398737","0","0","0.6593864","4.744422","0.6593864","0","0.6593864","13.29957","97.3269","0","20","0.1755688","0.3655813","15.08628","0.4021567","1.093736","0.01768476","6.111592"
"2/23/2007 3:00:00 PM","0.4945181","48.97045","77.30004","41.88147","0.4918962","0.8913919","35.78124","7.295384","0.1271332","0","22.33841","0.1624504","0.1624504","0","0","0","0.1624504","626.9761","0.6644222","0","1.018525","0.03717599","0.03531719","0","0","0.1897937","5.219753","0.1897937","0","0.1897937","13.47417","98.60464","0","20","0.1757053","0.3655813","15.08628","0.242262","0.7131135","0.1271332","6.111145"
"2/23/2007 4:00:00 PM","0.5106806","34.30444","79.14288","56.3985","0.5031857","0.9105982","36.09334","10.02647","0.4737335","0","22.33841","0.3835801","0.3835801","0","0","0","0.3835801","360.8976","0.901782","0","1.384332","0","0","0","0","0.09896959","5.355736","0.09896959","0","0.09896959","13.56531","99.27162","0","20","0.1758417","0.3655813","15.08628","0.6588049","0.7284786","0.4737335","6.266334"
"2/23/2007 5:00:00 PM","0.2321565","19.58225","79.66044","71.05962","0.2288048","0.4278131","28.5537","8.172908","0.2092789","0","22.33841","0.7334085","0.7334085","0","0","0","0.7334085","86.86727","0","0.0000000000000001110223","0.6370919","0.5517154","0.5241296","0","0","0.05163421","5.42644","0","0.1239023","-0.1239023","13.43069","98.28648","0","20","0.1759781","0.3655813","15.08628","0.9113888","0.3422504","0.2092789","5.854253"
"2/23/2007 6:00:00 PM","0.03856257","4.855746","79.36376","85.77724","0.03813864","0.07288668","23.36991","7.998266","0.1885185","0","22.33841","0.9831015","0.9831015","0","0","0","0.9831015","26.58985","0","0.0000000000000001110223","0.2614052","0.8364031","0.794583","0","0","0.1882923","5.32194","0","0.7635164","-0.7635164","12.5938","92.16206","0","20","0.1761145","0.3655813","15.08628","1.175671","0.05830935","0.1885185","5.394827"
"2/23/2007 7:00:00 PM","0","0","78.34679","90","0","0","22.33841","8.575712","0.2585287","0","22.33841","0.6943546","0.6943546","0","0","0","0.6943546","37.23295","0","0","0.2585287","0.4587641","0.4358259","0","0","0.9337444","4.662928","0","0.4587641","-0.4587641","12.09307","88.4977","0","20","0.1762509","0.3655813","15.08628","0.8930544","0","0.2585287","4.662928"
"2/23/2007 8:00:00 PM","0","0","76.44243","90","0","0","22.33841","9.340087","0.3598391","0","22.33841","0.5354546","0.5354546","0","0","0","0.5354546","67.20254","0","0","0.3598391","0.1848584","0.1756155","0","0","1.328197","4.26092","0","0.1848584","-0.1848584","11.89206","87.02669","0","20","0.1763873","0.3655813","15.08628","0.7689196","0","0.3598391","4.26092"
"2/23/2007 9:00:00 PM","0","0","73.11115","90","0","0","22.33841","8.858745","0.2931342","0","22.33841","0.3792712","0.3792712","0","0","0","0.3792712","77.28882","0","0","0.2931342","0.0906705","0.08613697","0","0","1.456347","4.097915","0","0.0906705","-0.0906705","11.79359","86.3061","0","20","0.1765237","0.3655813","15.08628","0.5637655","0","0.2931342","4.097915"
"2/23/2007 10:00:00 PM","0","0","66.89309","90","0","0","22.33841","9.499751","0.3863327","0","22.33841","0.2793761","0.2793761","0","0","0","0.2793761","138.2841","0","0","0.3863327","0","0","0.1069566","0.1016088","1.513637","4.017726","0.1016088","0","0.1016088","11.88716","86.99084","0","20","0.1766602","0.3655813","15.08628","0.5004801","0","0.3863327","4.017726"
"2/23/2007 11:00:00 PM","0","0","53.18554","90","0","0","22.33841","9.360876","0.3632887","0","22.33841","0.09942228","0.09942228","0","0","0","0.09942228","365.3997","0","0","0.3632887","0","0","0.2638664","0.2506731","1.410384","4.093931","0.2506731","0","0.2506731","12.11761","88.67726","0","20","0.1767966","0.3655813","15.08628","0.2910089","0","0.3632887","4.093931"
"2/24/2007 12:00:00 AM","0","0","16.98331","90","0","0","22.33841","11.64933","0.7260696","0","22.33841","0.0884874","0.0884874","0","0","0","0.0884874","820.5345","0","0","0.7260696","0","0","0.6375822","0.6057031","1.201315","4.280753","0.6057031","0","0.6057031","12.6722","92.73579","0","20","0.176933","0.3655813","15.08628","0.460371","0","0.7260696","4.280753"
"2/24/2007 1:00:00 AM","0","0","-37.42359","90","0","0","22.33841","12.66269","0.8552918","0","22.33841","0.0839304","0.0839304","0","0","0","0.0839304","1019.049","0.01681046","0","0.8552918","0","0","0.754551","0.7168234","0.7168234","4.725345","0.7168234","0","0.7168234","13.32771","97.53288","0","20","0.1770694","0.3655813","15.08628","0.5199693","0","0.8552918","4.725345"
"2/24/2007 2:00:00 AM","0","0","-61.22466","90","0","0","22.33841","8.74825","0.2796244","0","22.33841","0.05242976","0.05242976","0","0","0","0.05242976","533.3315","0.04283672","0","0.2796244","0","0","0.1843579","0.1751401","0.1751401","5.241714","0.1751401","0","0.1751401","13.48886","98.71216","0","20","0.1772058","0.3655813","15.08628","0.1974849","0","0.2796244","5.241714"
"2/24/2007 3:00:00 AM","0","0","-70.58582","90","0","0","22.33841","6.245495","0.06272122","0","22.33841","0.06163013","0.06163013","0","0","0","0.06163013","101.7704","0","0","0.06272122","0","0","0.001091088","0.001036533","0.09133564","5.367139","0.001036533","0","0.001036533","13.48982","98.71915","0","20","0.1773423","0.3655813","15.08628","0.09915375","0","0.06272122","5.367139"
"2/24/2007 4:00:00 AM","0","0","-75.19225","90","0","0","22.33841","6.232588","0.06215762","0","22.33841","0.2903879","0.2903879","0","0","0","0.2903879","21.40503","0","0","0.06215762","0.2402424","0.2282303","0","0","0.1212623","5.367881","0","0.2402424","-0.2402424","13.22838","96.80598","0","20","0.1774787","0.3655813","15.08628","0.3505055","0","0.06215762","5.367881"
"2/24/2007 5:00:00 AM","0","0","-77.76482","90","0","0","22.33841","8.883679","0.2961829","0","22.33841","0.3021045","0.3021045","0","0","0","0.3021045","98.03989","0","0","0.2961829","0.006233224","0.005921563","0","0","0.363947","5.164103","0","0.006233224","-0.006233224","13.22162","96.75649","0","20","0.1776151","0.3655813","15.08628","0.4804064","0","0.2961829","5.164103"
"2/24/2007 6:00:00 AM","0.004970496","0","-79.23418","90","0","0","22.33841","6.151872","0.058633","0","22.33841","0.5134643","0.5134643","0","0","0","0.5134643","11.4191","0","0","0.058633","0.4787698","0.4548313","0","0","0.3556465","5.158811","0","0.4787698","-0.4787698","12.69891","92.93128","0","20","0.1777515","0.3655813","15.08628","0.5941272","0","0.058633","5.158811"
"2/24/2007 7:00:00 AM","0.1695074","11.15259","-79.94434","79.45754","0.1624131","0.3060194","26.74354","7.592682","0.1530973","0","22.33841","0.3502102","0.3502102","0","0","0","0.3502102","131.0974","0","0","0.4591167","0.2074873","0.1971129","0","0","0.8182894","4.746579","0.09853208","0","0.09853208","12.78965","93.59531","0","20","0.1778879","0.3655813","15.08628","0.46178","0.2448155","0.1530973","5.052598"
"2/24/2007 8:00:00 AM","0.3293785","25.89948","-79.95393","64.73788","0.3250348","0.6009173","31.18718","9.756051","0.4288617","0","22.33841","0.4642587","0.4642587","0","0","0","0.4642587","221.8115","0","0","1.029779","0.03725999","0.03539699","0","0","0.6989434","4.81859","0.5636573","0","0.5636573","13.30599","97.3739","0","20","0.1780243","0.3655813","15.08628","0.7251154","0.4807338","0.4288617","5.419508"
"2/24/2007 9:00:00 AM","0.4869617","40.62696","-79.04377","50.09832","0.48286","0.8759781","35.53156","7.512645","0.1461074","0","22.33841","0.4221585","0.4221585","0","0","0","0.4221585","242.1094","0.353863","0","1.022086","0.2905802","0.2760511","0","0","0.231535","5.224756","0.231535","0","0.231535","13.51889","98.93334","0","20","0.1781608","0.3670273","15.14595","0.5374281","0.7007825","0.1461074","6.100734"
"2/24/2007 10:00:00 AM","0.7435378","55.26835","-76.38052","35.66221","0.7366681","1.295002","42.58454","7.561528","0.1503765","0","22.33841","0.4443801","0.4443801","0","0","0","0.4443801","325.2573","0.909943","0","1.445379","0.3094775","0.2940036","0","0","0.07558192","5.390515","0.07558192","0","0.07558192","13.58851","99.44606","0","20","0.1782972","0.3702388","15.27848","0.5640064","1.036002","0.1503765","6.685517"
"2/24/2007 11:00:00 AM","1.002926","69.59555","-68.57874","21.86019","0.9938494","1.689809","49.81626","7.567633","0.1509097","0","22.33841","0.5111431","0.5111431","0","0","0","0.5111431","360.1181","1.271471","0","1.840719","0.379193","0.3602334","0","0","0.03914523","5.444634","0.03914523","0","0.03914523","13.62459","99.71006","0","20","0.1784336","0.3702388","15.27848","0.6377123","1.351847","0.1509097","7.134444"
"2/24/2007 12:00:00 PM","0.768284","81.70628","-30.53624","11.34129","0.763885","1.338212","43.34578","5.898373","0.04756348","0","22.33841","0.2846704","0.2846704","0","0","0","0.2846704","486.7999","1.06808","0","1.385775","0.2495862","0.2371069","0","0","0.02054531","5.472546","0.02054531","0","0.02054531","13.64352","99.84865","0","20","0.17857","0.3702388","15.27848","0.3369192","1.070569","0.04756348","6.810758"
"2/24/2007 1:00:00 PM","0.8394822","77.19406","55.64096","14.9763","0.8335715","1.447311","45.29925","4.004873","0.009952104","0","22.33841","0.5593314","0.5593314","0","0","0","0.5593314","260.5366","0.8582932","0","1.457263","0.578294","0.5493793","0","0","0.01072348","5.487186","0.01072348","0","0.01072348","13.65341","99.921","0","20","0.1787064","0.3702388","15.27848","0.6202406","1.157849","0.009952104","6.934497"
"2/24/2007 2:00:00 PM","0.9468814","63.50735","73.07932","27.65504","0.937861","1.60644","48.23455","3.231265","0","0","22.33841","0.2418395","0.2418395","0","0","0","0.2418395","664.2587","1.346275","0","1.60644","0.2545679","0.2418395","0","0","0.00559734","5.494825","0.00559734","0","0.00559734","13.65857","99.95876","0","20","0.1788428","0.3702388","15.27848","0.2660234","1.285152","0","7.101264"
"2/24/2007 3:00:00 PM","0.5849122","48.99028","77.84799","41.83062","0.5803729","1.040388","38.23154","3.923942","0.008538507","0","22.33841","0.3950548","0.3950548","0","0","0","0.3950548","265.5143","0.6306074","0","1.048927","0.4068593","0.3865163","0","0","0.00292173","5.498811","0.00292173","0","0.00292173","13.66126","99.98716","0","20","0.1789793","0.3788936","15.63563","0.4388296","0.8323107","0.008538507","6.539199"
"2/24/2007 4:00:00 PM","0.3597108","34.29916","79.57884","56.37866","0.3573914","0.6582072","32.07528","4.07242","0.01113194","0","22.33841","0.3995211","0.3995211","0","0","0","0.3995211","167.5354","0.2487788","0","0.6693391","0.4088307","0.3883892","0","0","0.0005976289","5.50133","0.0005976289","0","0.0005976289","13.66181","99.99119","0","20","0.1791157","0.3788936","15.63563","0.4450392","0.5265657","0.01113194","6.159537"
"2/24/2007 5:00:00 PM","0.2592858","19.558","80.04183","71.06174","0.2544686","0.474376","29.2549","4.22555","0.01380662","0","22.33841","0.6873004","0.6873004","0","0","0","0.6873004","71.02901","0","0.0000000000000001110223","0.4881826","0.7089408","0.6734938","0","0","0.0006240158","5.501755","0","0.2345648","-0.2345648","13.40658","98.12312","0","20","0.1792521","0.3788936","15.63563","0.7629337","0.3795008","0.01380662","5.976131"
"2/24/2007 6:00:00 PM","0.06620594","4.814384","79.72283","85.79769","0.06144428","0.1171169","24.00113","3.108118","0","0","22.33841","0.8771171","0.8771171","0","0","0","0.8771171","13.35248","0","0.0000000000000001110223","0.1171169","0.9232811","0.8771171","0","0","0.2268967","5.303848","0","0.8061643","-0.8061643","12.52241","91.65187","0","20","0.1793885","0.3788936","15.63563","0.9648288","0.09369348","0","5.420965"
"2/24/2007 7:00:00 PM","0","0","78.70743","90","0","0","22.33841","3.887058","0.007894261","0","22.33841","1.145069","1.145069","1.137174","0","0.4192601","1.145069","0.6894137","0","0","0.007894261","0","0","0","0","1.001451","4.606677","0","0","0","12.52241","91.65187","0","20","0.1795249","0.3788936","15.63563","1.263523","0","2.707894","4.606677"
"2/24/2007 8:00:00 PM","0","0","76.82839","90","0","0","22.33841","3.704352","0.004702982","0","22.33841","0.6919972","0.6919972","0","0","0","0.6919972","0.6796244","0","0","0.004702982","0.7234676","0.6872942","0","0","0.9343435","4.606676","0","0.7234676","-0.7234676","11.72986","85.85115","0","20","0.1796613","0.3788936","15.63563","0.7635484","0","0.004702982","4.606676"
"2/24/2007 9:00:00 PM","0","0","73.55332","90","0","0","22.33841","3.923684","0.008533996","0","22.33841","0.4374235","0.4374235","0","0","0","0.4374235","1.950969","0","0.00000000000000005551115","0.008533996","0.4514626","0.4288895","0","0","1.632114","3.966447","0","0.4514626","-0.4514626","11.23715","82.24499","0","20","0.1797978","0.3788936","15.63563","0.4854328","0","0.008533996","3.966447"
"2/24/2007 10:00:00 PM","0","0","67.43822","90","0","0","22.33841","6.359544","0.06770138","0","22.33841","0.2635984","0.2635984","0","0","0","0.2635984","25.68353","0","0.00000000000000005551115","0.06770138","0.2062074","0.195897","0","0","2.021689","3.561143","0","0.2062074","-0.2062074","11.01286","80.60339","0","20","0.1799342","0.3788936","15.63563","0.3238089","0","0.06770138","3.561143"
"2/24/2007 11:00:00 PM","0","0","53.87634","90","0","0","22.33841","5.4082","0.03446367","0","22.33841","0.2264294","0.2264294","0","0","0","0.2264294","15.22049","0","0","0.03446367","0.2020692","0.1919658","0","0","2.172709","3.374789","0","0.2020692","-0.2020692","10.79308","78.99483","0","20","0.1800706","0.3788936","15.63563","0.2663042","0","0.03446367","3.374789"
"2/25/2007 12:00:00 AM","0","0","17.31168","90","0","0","22.33841","4.602584","0.02039219","0","22.33841","0.08490159","0.08490159","0","0","0","0.08490159","24.01861","0","0","0.02039219","0.06790464","0.06450941","0","0","2.341682","3.191063","0","0.06790464","-0.06790464","10.71936","78.45527","0","20","0.180207","0.3788936","15.63563","0.1035878","0","0.02039219","3.191063"
"2/25/2007 1:00:00 AM","0","0","-38.25243","90","0","0","22.33841","2.863443","0","0","22.33841","0.02558772","0.02558772","0","0","0","0.02558772","0","0","0.000000000000000003469447","0","0.02693444","0.02558772","0","0","2.382779","3.129185","0","0.02693444","-0.02693444","10.69013","78.24136","0","20","0.1803434","0.3788936","15.63563","0.02814649","0","0","3.129185"
"2/25/2007 2:00:00 AM","0","0","-61.91655","90","0","0","22.33841","3.586902","0.002651513","0","22.33841","0.0540331","0.0540331","0","0","0","0.0540331","4.907201","0","0.000000000000000006938894","0.002651513","0.05408588","0.05138158","0","0","2.39547","3.104621","0","0.05408588","-0.05408588","10.63142","77.81168","0","20","0.1804799","0.3788936","15.63563","0.06076216","0","0.002651513","3.104621"
"2/25/2007 3:00:00 AM","0","0","-71.10876","90","0","0","22.33841","2.9415","0","0","22.33841","0.07590437","0.07590437","0","0","0","0.07590437","0","0","0","0","0.07989933","0.07590437","0","0","2.443173","3.055216","0","0.07989933","-0.07989933","10.54467","77.17671","0","20","0.1806163","0.3788936","15.63563","0.0834948","0","0","3.055216"
"2/25/2007 4:00:00 AM","0","0","-75.62216","90","0","0","22.33841","2.961699","0","0","22.33841","0.2240575","0.2240575","0","0","0","0.2240575","0","0","0.00000000000000002775558","0","0.23585","0.2240575","0","0","2.517527","2.982061","0","0.23585","-0.23585","10.28803","75.29837","0","20","0.1807527","0.3788936","15.63563","0.2464632","0","0","2.982061"
"2/25/2007 5:00:00 AM","0","0","-78.1472","90","0","0","22.33841","2.507286","0","0","22.33841","0.4298247","0.4298247","0","0","0","0.4298247","0","0","0.00000000000000005551115","0","0.452447","0.4298247","0","0","2.749161","2.764646","0","0.452447","-0.452447","9.794238","71.6843","0","20","0.1808891","0.3788936","15.63563","0.4728071","0","0","2.764646"
"2/25/2007 6:00:00 AM","0.005212863","0","-79.59838","90","0","0","22.33841","2.522814","0","0","22.33841","0.4123183","0.4123183","0","0","0","0.4123183","0","0","0.00000000000000005551115","0","0.4340192","0.4123183","0","0","3.192867","2.342057","0","0.4340192","-0.4340192","9.320678","68.2183","0","20","0.1810255","0.3788936","15.63563","0.4535501","0","0","2.342057"
"2/25/2007 7:00:00 AM","0.1006659","11.17176","-80.31432","79.41692","0.0997477","0.1892996","25.04","4.742244","0.02283158","0","22.33841","0.3863912","0.3863912","0","0","0","0.3863912","54.90063","0","0","0.2121312","0.3826943","0.3635596","0","0","3.599514","1.931509","0","0.1933947","-0.1933947","9.110359","66.67897","0","20","0.1811619","0.3788936","15.63563","0.4364461","0.1514397","0.02283158","2.120808"
