sep=,
"2/25/2007 8:00:00 AM","0.2935718","25.9357","-80.35606","64.67845","0.2908216","0.5398386","30.24956","5.01303","0.02756133","0","22.33841","0.1531962","0.1531962","0","0","0","0.1531962","370.3747","0","0","0.5673999","0.1322472","0.1256348","0","0","3.751122","1.74752","0.4075914","0","0.4075914","9.484393","69.41653","0","20","0.1812983","0.3788936","15.63563","0.1822964","0.4318708","0.02756133","2.287358"
"2/25/2007 9:00:00 AM","0.3126836","40.68325","-79.51713","50.015","0.3119691","0.5776528","30.82894","3.619132","0.003214467","0","22.33841","0.2941789","0.2941789","0","0","0","0.2941789","197.4537","0","0","0.5808672","0.3062784","0.2909645","0","0","3.362764","2.074024","0.2713744","0","0.2713744","9.733811","71.24203","0","20","0.1814348","0.3788936","15.63563","0.3252041","0.4621222","0.003214467","2.651677"
"2/25/2007 10:00:00 AM","0.4580897","55.35353","-77.00143","35.54255","0.4567816","0.8312899","34.81153","4.815362","0.02410872","0","22.33841","0.3420645","0.3420645","0","0","0","0.3420645","250.0694","0","0","0.8553987","0.3346903","0.3179558","0","0","3.142991","2.289958","0.4965996","0","0.4965996","10.18907","74.57406","0","20","0.1815712","0.3788936","15.63563","0.3883253","0.665032","0.02410872","3.121248"
"2/25/2007 11:00:00 AM","0.357293","69.73805","-69.54111","21.66951","0.3569061","0.6573514","32.06195","5.23058","0.03136123","0","22.33841","0.3887475","0.3887475","0","0","0","0.3887475","177.1619","0","0","0.6887127","0.3761961","0.3573863","0","0","2.737971","2.680402","0.2811553","0","0.2811553","10.44744","76.46513","0","20","0.1817076","0.3788936","15.63563","0.4433029","0.5258812","0.03136123","3.337753"
"2/25/2007 12:00:00 PM","0.7617306","82.02969","-31.70954","10.99577","0.7576221","1.328299","43.17052","6.623851","0.07924286","0","22.33841","0.8312341","0.8312341","0","0","0","0.8312341","169.3315","0","0","1.407541","0.7915698","0.7519913","0","0","2.536764","2.899875","0.5367289","0","0.5367289","10.93926","80.06477","0","20","0.181844","0.3788936","15.63563","0.953979","1.062639","0.07924286","4.228173"
"2/25/2007 1:00:00 PM","0.7386519","77.36403","57.10018","14.74787","0.7347347","1.29192","42.53049","5.687052","0.0393343","0","22.33841","0.2717521","0.2717521","0","0","0","0.2717521","489.8783","0","0","1.331254","0.2446503","0.2324178","0","0","2.111589","3.313391","1.04727","0","1.04727","11.89343","87.04836","0","20","0.1819804","0.3788936","15.63563","0.3185944","1.033536","0.0393343","4.605311"
"2/25/2007 2:00:00 PM","0.8844867","63.56372","73.88512","27.5552","0.8767072","1.513733","46.51161","4.193333","0.01324388","0","22.33841","0.3572622","0.3572622","0","0","0","0.3572622","427.4107","0","0","1.526977","0.3621245","0.3440183","0","0","1.281596","4.099761","1.151608","0","1.151608","12.94145","94.71883","0","20","0.1821169","0.3788936","15.63563","0.3996103","1.210986","0.01324388","5.613494"
"2/25/2007 3:00:00 PM","0.8060363","49.00502","78.40157","41.78444","0.7970075","1.390343","44.27349","5.015369","0.02760218","0","22.33841","0.2156696","0.2156696","0","0","0","0.2156696","657.4617","0.7737142","0","1.417945","0.1979657","0.1880674","0","0","0.418663","4.939323","0.418663","0","0.418663","13.32559","97.5304","0","20","0.1822533","0.3788936","15.63563","0.2510377","1.112274","0.02760218","6.329666"
"2/25/2007 4:00:00 PM","0.3238775","34.28963","80.01868","56.36279","0.3224065","0.5962435","31.1151","4.78043","0.02349857","0","22.33841","0.4441316","0.4441316","0","0","0","0.4441316","139.5402","0","0","0.6197421","0.4427717","0.4206331","0","0","0.175293","5.240727","0.1534718","0","0.1534718","13.46684","98.56417","0","20","0.1823897","0.3788936","15.63563","0.5002941","0.4769948","0.02349857","5.836971"
"2/25/2007 5:00:00 PM","0.1478956","19.53007","80.42641","71.0673","0.1474346","0.2782759","26.33591","6.201107","0.06078292","0","22.33841","0.5146391","0.5146391","0","0","0","0.5146391","65.88284","0","0.0000000000000001110223","0.3390589","0.4777434","0.4538563","0","0","0.1091615","5.350695","0","0.1994675","-0.1994675","13.2499","96.97638","0","20","0.1825261","0.3788936","15.63563","0.5964946","0.2226208","0.06078292","5.628971"
"2/25/2007 6:00:00 PM","0.05493359","4.769833","80.08485","85.82113","0.05264375","0.1004425","23.76269","7.180941","0.1171384","0","22.33841","0.6205913","0.6205913","0","0","0","0.6205913","35.06026","0.0000000000000001110223","0","0.2175809","0.5299504","0.5034529","0","0","0.3312904","5.181604","0","0.4295079","-0.4295079","12.78129","93.54662","0","20","0.1826625","0.3788936","15.63563","0.7412197","0.08035401","0.1171384","5.282046"
"2/25/2007 7:00:00 PM","0","0","79.07108","90","0","0","22.33841","7.564122","0.1506031","0","22.33841","0.9215937","0.9215937","0","0","0","0.9215937","16.34159","0","0","0.1506031","0.811569","0.7709906","0","0","0.7454843","4.812656","0","0.811569","-0.811569","11.89113","87.03149","0","20","0.1827989","0.3788936","15.63563","1.089055","0","0.1506031","4.812656"
"2/25/2007 8:00:00 PM","0","0","77.21777","90","0","0","22.33841","7.029237","0.1038895","0","22.33841","0.5642006","0.5642006","0","0","0","0.5642006","18.41358","0","0","0.1038895","0.484538","0.4603111","0","0","1.517845","4.097885","0","0.484538","-0.484538","11.36208","83.15936","0","20","0.1829354","0.3788936","15.63563","0.6725655","0","0.1038895","4.097885"
"2/25/2007 9:00:00 PM","0","0","73.99992","90","0","0","22.33841","6.583495","0.07748064","0","22.33841","0.4560766","0.4560766","0","0","0","0.4560766","16.98852","0","0.00000000000000005551115","0.07748064","0.398522","0.3785959","0","0","1.929113","3.664433","0","0.398522","-0.398522","10.92746","79.97839","0","20","0.1830718","0.3788936","15.63563","0.5404246","0","0.07748064","3.664433"
"2/25/2007 10:00:00 PM","0","0","67.99042","90","0","0","22.33841","7.182624","0.1172854","0","22.33841","0.1587863","0.1587863","0","0","0","0.1587863","73.86369","0","0","0.1172854","0.04368514","0.04150089","0","0","2.268468","3.30353","0","0.04368514","-0.04368514","10.88005","79.63139","0","20","0.1832082","0.3788936","15.63563","0.2333077","0","0.1172854","3.30353"
"2/25/2007 11:00:00 PM","0","0","54.5821","90","0","0","22.33841","6.374323","0.06834674","0","22.33841","0.1827699","0.1827699","0","0","0","0.1827699","37.39496","0","0.00000000000000002775558","0.06834674","0.1204454","0.1144232","0","0","2.260384","3.263896","0","0.1204454","-0.1204454","10.7492","78.67365","0","20","0.1833446","0.3788936","15.63563","0.2352203","0","0.06834674","3.263896"
"2/26/2007 12:00:00 AM","0","0","17.64914","90","0","0","22.33841","6.897074","0.0923473","0","22.33841","0.07373769","0.07373769","0","0","0","0.07373769","125.2376","0","0","0.0923473","0","0","0.01860961","0.01767913","2.361053","3.15424","0.01767913","0","0.01767913","10.76549","78.79292","0","20","0.183481","0.3788936","15.63563","0.1272851","0","0.0923473","3.15424"
"2/26/2007 1:00:00 AM","0","0","-39.12024","90","0","0","22.33841","5.777759","0.04229663","0","22.33841","0.05329402","0.05329402","0","0","0","0.05329402","79.36469","0","0","0.04229663","0.0115762","0.01099739","0","0","2.32953","3.167917","0","0.0115762","-0.0115762","10.75293","78.70101","0","20","0.1836174","0.3788936","15.63563","0.07977173","0","0.04229663","3.167917"
"2/26/2007 2:00:00 AM","0","0","-62.62257","90","0","0","22.33841","5.168437","0.03027579","0","22.33841","0.05462227","0.05462227","0","0","0","0.05462227","55.42756","0","0","0.03027579","0.02562787","0.02434648","0","0","2.336859","3.157378","0","0.02562787","-0.02562787","10.72513","78.49751","0","20","0.1837539","0.3789247","15.63692","0.07522239","0","0.03027579","3.157378"
"2/26/2007 3:00:00 AM","0","0","-71.63859","90","0","0","22.33841","4.355546","0.01607723","0","22.33841","0.07466674","0.07466674","0","0","0","0.07466674","21.53198","0","0","0.01607723","0.06167317","0.05858951","0","0","2.360356","3.134029","0","0.06167317","-0.06167317","10.65818","78.00751","0","20","0.1838903","0.3789247","15.63692","0.09017203","0","0.01607723","3.134029"
"2/26/2007 4:00:00 AM","0","0","-76.05659","90","0","0","22.33841","2.496268","0","0","22.33841","0.3699065","0.3699065","0","0","0","0.3699065","0","0","0","0","0.3893752","0.3699065","0","0","2.419891","3.077735","0","0.3893752","-0.3893752","10.23359","74.89993","0","20","0.1840267","0.3789247","15.63692","0.4068971","0","0","3.077735"
"2/26/2007 5:00:00 AM","0","0","-78.53314","90","0","0","22.33841","2.620692","0","0","22.33841","0.3877282","0.3877282","0","0","0","0.3877282","0","0","0.00000000000000005551115","0","0.4081349","0.3877282","0","0","2.811174","2.718328","0","0.4081349","-0.4081349","9.788429","71.64181","0","20","0.1841631","0.3789247","15.63692","0.426501","0","0","2.718328"
"2/26/2007 6:00:00 AM","0.005337904","0","-79.96577","90","0","0","22.33841","3.924513","0.008548482","0","22.33841","0.5006732","0.5006732","0","0","0","0.5006732","1.707398","0","0","0.008548482","0.5180261","0.4921247","0","0","3.198124","2.337052","0","0.5180261","-0.5180261","9.222553","67.50014","0","20","0.1842995","0.3789247","15.63692","0.5550148","0","0.008548482","2.337052"
"2/26/2007 7:00:00 AM","0.1651355","11.19321","-80.6875","79.37379","0.1590412","0.2997824","26.65175","3.196687","0","0","22.33841","0.4289544","0.4289544","0","0","0","0.4289544","69.88678","0","0.00000000000000005551115","0.2997824","0.451531","0.4289544","0","0","3.692687","1.845795","0","0.1517485","-0.1517485","9.057619","66.29819","0","20","0.1844359","0.3867466","15.9597","0.4718499","0.2398259","0","2.145577"
"2/26/2007 8:00:00 AM","0.4588157","25.97368","-80.76171","64.61702","0.4498017","0.8192778","34.61897","2.150786","0","0","22.33841","0.3698969","0.3698969","0","0","0","0.3698969","221.4881","0","0","0.8192778","0.3893652","0.3698969","0","0","3.793334","1.701714","0.4299126","0","0.4299126","9.452037","69.18517","0","20","0.1845724","0.3867466","15.9597","0.4068866","0.6554222","0","2.520992"
"2/26/2007 9:00:00 AM","0.6715294","40.74062","-79.99496","49.9303","0.6631321","1.17658","40.53256","2.673319","0","0","22.33841","0.3978153","0.3978153","0","0","0","0.3978153","295.7603","0","0","1.17658","0.418753","0.3978153","0","0","3.386299","2.046391","0.7578269","0","0.7578269","10.14473","74.25539","0","20","0.1847088","0.3867466","15.9597","0.4375969","0.941264","0","3.22297"
"2/26/2007 10:00:00 AM","0.8858523","55.43878","-77.62948","35.42231","0.8772452","1.514556","46.52675","3.463614","0.0004980766","0","22.33841","0.4332854","0.4332854","0","0","0","0.4332854","349.6665","0","0","1.515054","0.4555656","0.4327873","0","0","2.750825","2.643055","1.05899","0","1.05899","11.10945","81.31676","0","20","0.1848452","0.3867466","15.9597","0.476863","1.211645","0.0004980766","4.157611"
"2/26/2007 11:00:00 AM","1.012447","69.87881","-70.52219","21.47923","1.004034","1.704819","50.10443","2.015362","0","0","22.33841","0.5236138","0.5236138","0","0","0","0.5236138","325.5872","0","0","1.704819","0.5511724","0.5236138","0","0","1.909471","3.455631","1.153647","0","1.153647","12.15929","89.00122","0","20","0.1849816","0.3867466","15.9597","0.5759752","1.363856","0","5.16045"
"2/26/2007 12:00:00 PM","1.151781","82.35359","-32.97561","10.64754","1.142739","1.90446","54.04263","1.197794","0","0","22.33841","0.4902917","0.4902917","0","0","0","0.4902917","388.4341","0.3514188","0","1.90446","0.5160965","0.4902917","0","0","1.036945","4.315561","1.036945","0","1.036945","13.10416","95.91728","0","20","0.185118","0.3867466","15.9597","0.5393208","1.523568","0","6.220021"
"2/26/2007 1:00:00 PM","0.9189425","77.52492","58.61617","14.52492","0.9122638","1.567844","47.51278","1.689987","0","0","22.33841","0.2720634","0.2720634","0","0","0","0.2720634","576.2789","0.9913117","0","1.567844","0.2863826","0.2720634","0","0","0.29015","5.067804","0.29015","0","0.29015","13.37078","97.86881","0","20","0.1852544","0.3867466","15.9597","0.2992698","1.254275","0","6.635648"
"2/26/2007 2:00:00 PM","0.8292343","63.61344","74.70193","27.46112","0.8226717","1.430392","44.99329","2.609978","0","0","22.33841","0.2558765","0.2558765","0","0","0","0.2558765","559.0165","1.00983","0","1.430392","0.2693437","0.2558765","0","0","0.1512185","5.276348","0.1512185","0","0.1512185","13.50995","98.88752","0","20","0.1853909","0.3867466","15.9597","0.2814642","1.144314","0","6.70674"
"2/26/2007 3:00:00 PM","0.7224388","49.01463","78.96046","41.74299","0.7151974","1.260679","41.98469","3.284274","0","0","22.33841","0.2780039","0.2780039","0","0","0","0.2780039","453.4752","0.8891723","0","1.260679","0.2926357","0.2780039","0","0","0.07887086","5.384559","0.07887086","0","0.07887086","13.5826","99.41928","0","20","0.1855273","0.3867466","15.9597","0.3058043","1.008543","0","6.645237"
"2/26/2007 4:00:00 PM","0.6184555","34.27585","80.46219","56.35091","0.6091274","1.088057","39.03003","4.713332","0.02232658","0","22.33841","0.3390739","0.3390739","0","0","0","0.3390739","327.4754","0.7134859","0","1.110384","0.3334182","0.3167473","0","0","0.04115287","5.440867","0.04115287","0","0.04115287","13.62053","99.69686","0","20","0.1856637","0.3867466","15.9597","0.3841445","0.8704455","0.02232658","6.528924"
"2/26/2007 5:00:00 PM","0.3235554","19.49851","80.81403","71.07629","0.3154738","0.5839005","30.92501","3.267754","0","0","22.33841","0.6334944","0.6334944","0","0","0","0.6334944","92.17136","0","0","0.5839005","0.6668363","0.6334944","0","0","0.021477","5.470211","0","0.0829358","-0.0829358","13.53047","99.03767","0","20","0.1858001","0.3867466","15.9597","0.6968439","0.4671204","0","6.054111"
"2/26/2007 6:00:00 PM","0.07695406","4.722136","80.44971","85.84752","0.06960535","0.1325496","24.22232","4.017882","0.01017933","0","22.33841","1.066339","1.066339","0.9302375","0","0.370428","1.066339","13.38495","0","0","0.142729","0.1325496","0.1259222","0","0","0.1083875","5.400469","0","0","0","13.53047","99.03767","0","20","0.1859365","0.3867466","15.9597","1.178063","0.1060397","2.710179","5.533019"
"2/26/2007 7:00:00 PM","0","0","79.43764","90","0","0","22.33841","3.512265","0.00134785","0","22.33841","0.7722166","0.7722166","0","0","0","0.7722166","0.174543","0","0.0000000000000001110223","0.00134785","0.8114408","0.7708688","0","0","0.104711","5.400469","0","0.8114408","-0.8114408","12.64045","92.52306","0","20","0.1860729","0.3867466","15.9597","0.8501122","0","0.00134785","5.400469"
"2/26/2007 8:00:00 PM","0","0","77.61048","90","0","0","22.33841","2.738709","0","0","22.33841","0.7325769","0.7325769","0","0","0","0.7325769","0","0","0.0000000000000001110223","0","0.7711335","0.7325769","0","0","0.8987043","4.701189","0","0.7711335","-0.7711335","11.79511","86.33555","0","20","0.1862094","0.3867466","15.9597","0.8058346","0","0","4.701189"
"2/26/2007 9:00:00 PM","0","0","74.45088","90","0","0","22.33841","1.153398","0","0","22.33841","0.3725524","0.3725524","0","0","0","0.3725524","0","0","0.00000000000000005551115","0","0.3921604","0.3725524","0","0","1.604261","4.020131","0","0.3921604","-0.3921604","11.36747","83.20538","0","20","0.1863458","0.3867466","15.9597","0.4098077","0","0","4.020131"
"2/26/2007 10:00:00 PM","0","0","68.54968","90","0","0","22.33841","1.617679","0","0","22.33841","0.2135316","0.2135316","0","0","0","0.2135316","0","0","0.00000000000000002775558","0","0.2247701","0.2135316","0","0","1.916306","3.669327","0","0.2247701","-0.2247701","11.12293","81.41541","0","20","0.1864822","0.3867466","15.9597","0.2348848","0","0","3.669327"
"2/26/2007 11:00:00 PM","0","0","55.30326","90","0","0","22.33841","1.740526","0","0","22.33841","0.1759352","0.1759352","0","0","0","0.1759352","0","0","0.00000000000000002775558","0","0.185195","0.1759352","0","0","2.0845","3.46683","0","0.185195","-0.185195","10.92155","79.94141","0","20","0.1866186","0.3867466","15.9597","0.1935288","0","0","3.46683"
"2/27/2007 12:00:00 AM","0","0","17.99673","90","0","0","22.33841","2.678889","0","0","22.33841","0.1007433","0.1007433","0","0","0","0.1007433","0","0","0.00000000000000001387779","0","0.1060456","0.1007433","0","0","2.234236","3.299042","0","0.1060456","-0.1060456","10.80636","79.09827","0","20","0.186755","0.3867466","15.9597","0.1108176","0","0","3.299042"
"2/27/2007 1:00:00 AM","0","0","-40.02819","90","0","0","22.33841","2.97025","0","0","22.33841","0.09729499","0.09729499","0","0","0","0.09729499","0","0","0","0","0.1024158","0.09729499","0","0","2.314447","3.202648","0","0.1024158","-0.1024158","10.69512","78.28403","0","20","0.1868915","0.3867466","15.9597","0.1070245","0","0","3.202648"
"2/27/2007 2:00:00 AM","0","0","-63.3424","90","0","0","22.33841","3.487246","0.0009108543","0","22.33841","0.07812863","0.07812863","0","0","0","0.07812863","1.165839","0","0.00000000000000001387779","0.0009108543","0.08128187","0.07721777","0","0","2.400688","3.109268","0","0.08128187","-0.08128187","10.60686","77.63801","0","20","0.1870279","0.3867466","15.9597","0.08639692","0","0.0009108543","3.109268"
"2/27/2007 3:00:00 AM","0","0","-72.17506","90","0","0","22.33841","6.328665","0.06635299","0","22.33841","0.05532008","0.05532008","0","0","0","0.05532008","119.9438","0","0","0.06635299","0","0","0.01103291","0.01048127","2.469163","3.034976","0.01048127","0","0.01048127","10.61652","77.70873","0","20","0.1871643","0.3867466","15.9597","0.09402858","0","0.06635299","3.034976"
"2/27/2007 4:00:00 AM","0","0","-76.49536","90","0","0","22.33841","4.105626","0.01171194","0","22.33841","0.2927234","0.2927234","0","0","0","0.2927234","4.001024","0","0","0.01171194","0.2958016","0.2810115","0","0","2.449224","3.043118","0","0.2958016","-0.2958016","10.29438","75.35083","0","20","0.1873007","0.3867651","15.96046","0.3278517","0","0.01171194","3.043118"
"2/27/2007 5:00:00 AM","0","0","-78.92252","90","0","0","22.33841","5.371574","0.03382394","0","22.33841","0.4956332","0.4956332","0","0","0","0.4956332","6.824389","0","0.00000000000000005551115","0.03382394","0.486115","0.4618093","0","0","2.747343","2.770512","0","0.486115","-0.486115","9.763599","71.4657","0","20","0.1874371","0.3867651","15.96046","0.5621085","0","0.03382394","2.770512"
"2/27/2007 6:00:00 AM","0.007836597","0","-80.33626","90","0","0","22.33841","4.979465","0.02697507","0","22.33841","0.3346069","0.3346069","0","0","0","0.3346069","8.061721","0","0","0.02697507","0.323823","0.3076318","0","0","3.223142","2.316128","0","0.323823","-0.323823","9.41081","68.88342","0","20","0.1875735","0.3867651","15.96046","0.3815551","0","0.02697507","2.316128"
"2/27/2007 7:00:00 AM","0.1598177","11.21689","-81.06376","79.32825","0.1545134","0.2913996","26.52852","6.930336","0.09525219","0","22.33841","0.2993169","0.2993169","0","0","0","0.2993169","129.1781","0","0","0.3866518","0.214805","0.2040647","0","0","3.511227","2.01053","0.07659464","0","0.07659464","9.481364","69.39985","0","20","0.18771","0.3867651","15.96046","0.3768747","0.2331197","0.09525219","2.30193"
"2/27/2007 8:00:00 AM","0.2001801","26.01335","-81.17081","64.55368","0.1996631","0.3745904","27.75848","6.777091","0.08593434","0","22.33841","0.251096","0.251096","0","0","0","0.251096","183.4059","0","0","0.4605247","0.1738544","0.1651616","0","0","3.402607","2.071876","0.2007361","0","0.2007361","9.666008","70.75137","0","20","0.1878464","0.3867651","15.96046","0.3191727","0.2996723","0.08593434","2.446466"
"2/27/2007 9:00:00 AM","0.5619622","40.79897","-80.4772","49.84431","0.5564218","1.0004","37.56725","3.961443","0.009193534","0","22.33841","0.4490744","0.4490744","0","0","0","0.4490744","224.8165","0","0","1.009593","0.4630325","0.4398809","0","0","3.218703","2.231878","0.5373675","0","0.5373675","10.15841","74.35555","0","20","0.1879828","0.3867651","15.96046","0.4985786","0.80032","0.009193534","3.232278"
"2/27/2007 10:00:00 AM","0.6019326","55.52394","-78.26461","35.30165","0.5986491","1.070729","38.73893","3.920956","0.008486348","0","22.33841","0.243376","0.243376","0","0","0","0.243376","443.4355","0","0","1.079216","0.2472523","0.2348897","0","0","2.765119","2.654727","0.823477","0","0.823477","10.91055","79.86095","0","20","0.1881192","0.3867651","15.96046","0.2719568","0.8565834","0.008486348","3.725456"
"2/27/2007 11:00:00 AM","0.6688935","70.01756","-71.52211","21.28959","0.6659297","1.18113","40.6105","5.009192","0.02749429","0","22.33841","0.3946652","0.3946652","0","0","0","0.3946652","306.2404","0","0","1.208624","0.3864957","0.3671709","0","0","2.103062","3.289854","0.7946342","0","0.7946342","11.63659","85.17523","0","20","0.1882556","0.3867651","15.96046","0.4478788","0.9449039","0.02749429","4.470984"
"2/27/2007 12:00:00 PM","0.5678378","82.67744","-34.34737","10.29681","0.5664744","1.017215","37.84597","5.140068","0.02978028","0","22.33841","0.6043275","0.6043275","0","0","0","0.6043275","173.2496","0","0","1.046995","0.6047866","0.5745472","0","0","1.501437","3.890578","0.4124284","0","0.4124284","12.01504","87.94535","0","20","0.188392","0.3867651","15.96046","0.6796504","0.813772","0.02978028","4.907793"
"2/27/2007 1:00:00 PM","0.777158","77.67609","60.1882","14.30799","0.7729724","1.352564","43.60016","6.274813","0.06400144","0","22.33841","0.3910969","0.3910969","0","0","0","0.3910969","362.2032","0","0","1.416565","0.344311","0.3270954","0","0","1.229389","4.198897","1.008253","0","1.008253","12.93406","94.67219","0","20","0.1885285","0.3867651","15.96046","0.4622073","1.082051","0.06400144","5.551461"
"2/27/2007 2:00:00 PM","0.7431699","63.65637","75.52914","27.37297","0.7383833","1.297735","42.63248","7.283786","0.1261203","0","22.33841","0.3352434","0.3352434","0","0","0","0.3352434","424.723","0.6253394","0","1.423856","0.2201295","0.2091231","0","0","0.4522665","4.933881","0.4522665","0","0.4522665","13.34888","97.70851","0","20","0.1886649","0.3867651","15.96046","0.4318279","1.038188","0.1261203","6.231617"
"2/27/2007 3:00:00 PM","0.6999969","49.01906","79.52435","41.70632","0.6935025","1.225785","41.37918","5.397086","0.03426955","0","22.33841","0.213666","0.213666","0","0","0","0.213666","589.7308","0.8743323","0","1.260054","0.1888384","0.1793965","0","0","0.1626141","5.259264","0.1626141","0","0.1626141","13.49852","98.80384","0","20","0.1888013","0.3867651","15.96046","0.2521674","0.9806278","0.03426955","6.485048"
"2/27/2007 4:00:00 PM","0.4555727","34.25782","80.90919","56.34303","0.4508191","0.8210302","34.64703","6.485513","0.07320207","0","22.33841","0.3156236","0.3156236","0","0","0","0.3156236","283.3224","0.4810405","0","0.8942323","0.2551805","0.2424215","0","0","0.08480915","5.37567","0.08480915","0","0.08480915","13.57663","99.3756","0","20","0.1889377","0.3867651","15.96046","0.383787","0.6568242","0.07320207","6.1967"
"2/27/2007 5:00:00 PM","0.3496594","19.46333","81.20456","71.08868","0.3407973","0.6288837","31.61966","4.870156","0.02506578","0","22.33841","0.7154076","0.7154076","0","0","0","0.7154076","91.40936","0","0","0.6539495","0.7266756","0.6903418","0","0","0.04424989","5.436229","0","0.09779187","-0.09779187","13.47042","98.59818","0","20","0.1890741","0.3867651","15.96046","0.7994812","0.503107","0.02506578","6.065113"
"2/27/2007 6:00:00 PM","0.08743111","4.671343","80.81728","85.87681","0.07803887","0.1484674","24.45098","3.818517","0.006697084","0","22.33841","0.8245215","0.8245215","0","0","0","0.8245215","18.81873","0","0","0.1551645","0.8608679","0.8178244","0","0","0.1532035","5.353851","0","0.7124005","-0.7124005","12.69011","92.88662","0","20","0.1892105","0.3867651","15.96046","0.9103222","0.1187739","0.006697084","5.502319"
"2/27/2007 7:00:00 PM","0","0","79.80701","90","0","0","22.33841","5.09642","0.02901789","0","22.33841","0.9534186","0.9534186","0.9244007","0","0.3690507","0.9534186","3.043562","0","0","0.02901789","0","0","0","0","0.8481967","4.740681","0","0","0","12.69011","92.88662","0","20","0.189347","0.3867651","15.96046","1.063269","0","2.729018","4.740681"
"2/27/2007 8:00:00 PM","0","0","78.00644","90","0","0","22.33841","4.666951","0.02151646","0","22.33841","0.4276634","0.4276634","0","0","0","0.4276634","5.031167","0","0","0.02151646","0.4275231","0.4061469","0","0","0.7936209","4.74068","0","0.4275231","-0.4275231","12.22368","89.47253","0","20","0.1894834","0.3867651","15.96046","0.4811879","0","0.02151646","4.74068"
"2/27/2007 9:00:00 PM","0","0","74.90616","90","0","0","22.33841","7.612616","0.1548382","0","22.33841","0.3912392","0.3912392","0","0","0","0.3912392","39.57635","0","0","0.1548382","0.2488432","0.236401","0","0","1.196562","4.367463","0","0.2488432","-0.2488432","11.95286","87.4902","0","20","0.1896198","0.3867651","15.96046","0.5077823","0","0.1548382","4.367463"
"2/27/2007 10:00:00 PM","0","0","69.11604","90","0","0","22.33841","6.609043","0.0785962","0","22.33841","0.2893966","0.2893966","0","0","0","0.2893966","27.15865","0","0","0.0785962","0.2218951","0.2108004","0","0","1.404107","4.148462","0","0.2218951","-0.2218951","11.71145","85.7232","0","20","0.1897562","0.3867651","15.96046","0.3576343","0","0.0785962","4.148462"
"2/27/2007 11:00:00 PM","0","0","56.0403","90","0","0","22.33841","6.353998","0.06745919","0","22.33841","0.1232008","0.1232008","0","0","0","0.1232008","54.75549","0","0","0.06745919","0.05867537","0.0557416","0","0","1.592542","3.951826","0","0.05867537","-0.05867537","11.64776","85.25699","0","20","0.1898926","0.3867651","15.96046","0.1692505","0","0.06745919","3.951826"
"2/28/2007 12:00:00 AM","0","0","18.35561","90","0","0","22.33841","4.817296","0.02414249","0","22.33841","0.09025371","0.09025371","0","0","0","0.09025371","26.74958","0","0","0.02414249","0.06959076","0.06611122","0","0","1.623103","3.899721","0","0.06959076","-0.06959076","11.5722","84.70397","0","20","0.190029","0.3867651","15.96046","0.1113503","0","0.02414249","3.899721"
"2/28/2007 1:00:00 AM","0","0","-40.9774","90","0","0","22.33841","6.177354","0.05974573","0","22.33841","0.06844258","0.06844258","0","0","0","0.06844258","87.29321","0","0","0.05974573","0.00915458","0.00869685","0","0","1.678517","3.837793","0","0.00915458","-0.00915458","11.56227","84.63128","0","20","0.1901655","0.3867651","15.96046","0.1051597","0","0.05974573","3.837793"
"2/28/2007 2:00:00 AM","0","0","-64.07573","90","0","0","22.33841","6.118524","0.0571768","0","22.33841","0.08646128","0.08646128","0","0","0","0.08646128","66.12994","0","0","0.0571768","0.03082577","0.02928448","0","0","1.67766","3.829643","0","0.03082577","-0.03082577","11.52882","84.38644","0","20","0.1903019","0.3867651","15.96046","0.1236958","0","0.0571768","3.829643"
"2/28/2007 3:00:00 AM","0","0","-72.7179","90","0","0","22.33841","3.715131","0.004891265","0","22.33841","0.0635276","0.0635276","0","0","0","0.0635276","7.699434","0","0.00000000000000001387779","0.004891265","0.06172245","0.05863633","0","0","1.704287","3.802176","0","0.06172245","-0.06172245","11.46182","83.89601","0","20","0.1904383","0.3867651","15.96046","0.07232599","0","0.004891265","3.802176"
"2/28/2007 4:00:00 AM","0","0","-76.93829","90","0","0","22.33841","4.849782","0.02470991","0","22.33841","0.3015552","0.3015552","0","0","0","0.3015552","8.194158","0","0.0000000000000001110223","0.02470991","0.2914161","0.2768453","0","0","1.762077","3.74708","0","0.2914161","-0.2914161","11.14448","81.57318","0","20","0.1905747","0.3867651","15.96046","0.3440657","0","0.02470991","3.74708"
"2/28/2007 5:00:00 AM","0","0","-79.31519","90","0","0","22.33841","4.531985","0.01915904","0","22.33841","0.5190891","0.5190891","0","0","0","0.5190891","3.690895","0","0.0000000000000001110223","0.01915904","0.5262422","0.4999301","0","0","2.048468","3.484725","0","0.5262422","-0.5262422","10.56956","77.36501","0","20","0.1907111","0.3867651","15.96046","0.5805776","0","0.01915904","3.484725"
"2/28/2007 6:00:00 AM","0.003086644","0","-80.70971","90","0","0","22.33841","5.784023","0.0425702","0","22.33841","0.3926082","0.3926082","0","0","0","0.3926082","10.84292","0","0.00000000000000005551115","0.0425702","0.368461","0.350038","0","0","2.557966","3.003523","0","0.368461","-0.368461","10.16789","74.42497","0","20","0.1908475","0.3867651","15.96046","0.4531541","0","0.0425702","3.003523"
"2/28/2007 7:00:00 AM","0.09629443","11.24274","-81.443","79.28034","0.09564147","0.1815918","24.92854","5.515049","0.03632997","0","22.33841","0.3237127","0.3237127","0","0","0","0.3237127","67.31952","0","0.00000000000000005551115","0.2179218","0.3025081","0.2873827","0","0","2.884718","2.662814","0","0.1209163","-0.1209163","10.03653","73.46342","0","20","0.190984","0.3867651","15.96046","0.3742489","0.1452735","0.03632997","2.844406"
"2/28/2007 8:00:00 AM","0.1208751","26.05462","-81.58324","64.48852","0.1207432","0.2285956","25.61021","8.204589","0.2131525","0","22.33841","0.3982007","0.3982007","0","0","0","0.3982007","110.936","0","0","0.4417481","0.1947876","0.1850483","0","0","2.962586","2.550577","0.03380798","0","0.03380798","10.06768","73.69147","0","20","0.1911204","0.3867651","15.96046","0.544597","0.1828765","0.2131525","2.779173"
"2/28/2007 9:00:00 AM","0.2309275","40.8582","-80.96374","49.75716","0.2306736","0.4312133","28.60473","7.17523","0.1166397","0","22.33841","0.2570729","0.2570729","0","0","0","0.2570729","213.112","0","0","0.547853","0.1478244","0.1404332","0","0","2.908388","2.577233","0.2833889","0","0.2833889","10.32811","75.59768","0","20","0.1912568","0.3867651","15.96046","0.3411","0.3449706","0.1166397","3.008446"
"2/28/2007 10:00:00 AM","0.4652853","55.60885","-78.90672","35.18073","0.4640507","0.8437769","35.01215","9.147309","0.3284162","0","22.33841","0.2999073","0.2999073","0","0","0","0.2999073","390.8518","0","0","1.172193","0","0","0.02850893","0.02708349","2.65793","2.799159","0.8708603","0","0.8708603","11.12311","81.41677","0","20","0.1913932","0.3867651","15.96046","0.4941061","0.6750215","0.3284162","3.642936"
"2/28/2007 11:00:00 AM","0.3303127","70.15399","-72.54095","21.10088","0.3300008","0.6097401","31.3234","8.570358","0.257874","0","22.33841","0.4239356","0.4239356","0","0","0","0.4239356","204.6571","0","0","0.8676142","0.1748017","0.1660616","0","0","1.935949","3.466975","0.4349385","0","0.4349385","11.52211","84.33733","0","20","0.1915296","0.3867651","15.96046","0.5952662","0.4877921","0.257874","4.076715"
"2/28/2007 12:00:00 PM","0.3601991","83.0006","-35.83994","9.943777","0.3598555","0.6625512","32.14297","11.46149","0.7014624","0","22.33841","0.5639005","0.5639005","0","0","0","0.5639005","241.8891","0","0","1.364014","0","0","0.137562","0.1306839","1.630777","3.796661","0.7932351","0","0.7932351","12.24688","89.64234","0","20","0.1916661","0.3867651","15.96046","0.9710217","0.530041","0.7014624","4.459213"
"2/28/2007 1:00:00 PM","0.3425628","77.81689","61.81511","14.09763","0.3422443","0.6314456","31.65937","9.154851","0.3293383","0","22.33841","0.5199646","0.5199646","0","0","0","0.5199646","184.7787","0","0","0.960784","0.2006592","0.1906263","0","0","1.019604","4.386138","0.4307864","0","0.4307864","12.6421","92.53516","0","20","0.1918025","0.3867651","15.96046","0.7366302","0.5051565","0.3293383","5.017584"
"2/28/2007 2:00:00 PM","0.5171988","63.69239","76.36603","27.29091","0.5158513","0.9320781","36.44368","7.228689","0.1213085","0","22.33841","0.2533622","0.2533622","0","0","0","0.2533622","415.7631","0.06341032","0","1.053387","0.1390039","0.1320537","0","0","0.7296638","4.702483","0.7296638","0","0.7296638","13.30925","97.4185","0","20","0.1919389","0.3867651","15.96046","0.3393527","0.7456625","0.1213085","5.634562"
"2/28/2007 3:00:00 PM","0.3840736","49.0183","80.09293","41.67448","0.3832405","0.7036429","32.78572","5.9168","0.04836813","0","22.33841","0.3397982","0.3397982","0","0","0","0.3397982","221.3111","0.2136368","0","0.7520111","0.3067684","0.29143","0","0","0.1832377","5.228342","0.1832377","0","0.1832377","13.47784","98.65245","0","20","0.1920753","0.3867651","15.96046","0.397962","0.5629143","0.04836813","5.931985"
"2/28/2007 4:00:00 PM","0.1746222","34.23554","81.35947","56.33915","0.1744399","0.3282249","27.07104","5.80558","0.04351151","0","22.33841","0.3551335","0.3551335","0","0","0","0.3551335","104.6751","0","0","0.3717364","0.3280231","0.311622","0","0","0.09555431","5.359597","0.0002017249","0","0.0002017249","13.47802","98.65382","0","20","0.1922117","0.3867651","15.96046","0.4124026","0.2625799","0.04351151","5.687822"
"2/28/2007 5:00:00 PM","0.1148767","19.42458","81.59785","71.10447","0.114702","0.2173084","25.44608","4.899119","0.02557169","0","22.33841","0.6224809","0.6224809","0","0","0","0.6224809","39.01808","0","0","0.2428801","0.6283254","0.5969092","0","0","0.1275862","5.359741","0","0.4110171","-0.4110171","13.0297","95.37228","0","20","0.1923481","0.3867651","15.96046","0.6975148","0.1738467","0.02557169","5.577049"
"2/28/2007 6:00:00 PM","0.06104439","4.617507","81.18747","85.90897","0.05756671","0.1097742","23.89606","7.699718","0.1624452","0","22.33841","1.160498","1.160498","0.8937676","0","0.361822","1.160498","23.45711","0","0","0.2722193","0.1097742","0.1042854","0","0","0.5375477","5.009243","0","0","0","13.0297","95.37228","0","20","0.1924846","0.3867651","15.96046","1.357771","0.08781932","2.862445","5.119017"
"2/28/2007 7:00:00 PM","0","0","80.17912","90","0","0","22.33841","7.449049","0.1405533","0","22.33841","0.596473","0.596473","0","0","0","0.596473","23.56406","0","0","0.1405533","0.4799155","0.4559198","0","0","0.5105096","5.009242","0","0.4799155","-0.4799155","12.50573","91.53703","0","20","0.192621","0.3867651","15.96046","0.726397","0","0.1405533","5.009242"
"2/28/2007 8:00:00 PM","0","0","78.40556","90","0","0","22.33841","5.519939","0.03641539","0","22.33841","0.5077572","0.5077572","0","0","0","0.5077572","7.171811","0","0","0.03641539","0.4961492","0.4713418","0","0","0.9720697","4.593736","0","0.4961492","-0.4961492","11.96392","87.57116","0","20","0.1927574","0.3867651","15.96046","0.5767406","0","0.03641539","4.593736"
"2/28/2007 9:00:00 PM","0","0","75.36568","90","0","0","22.33841","4.151155","0.01250718","0","22.33841","0.383105","0.383105","0","0","0","0.383105","3.264687","0","0.00000000000000005551115","0.01250718","0.390103","0.3705978","0","0","1.424177","4.15743","0","0.390103","-0.390103","11.53853","84.4575","0","20","0.1928938","0.3867651","15.96046","0.4276691","0","0.01250718","4.15743"
"2/28/2007 10:00:00 PM","0","0","69.68948","90","0","0","22.33841","3.248454","0","0","22.33841","0.2818246","0.2818246","0","0","0","0.2818246","0","0","0.00000000000000005551115","0","0.2966575","0.2818246","0","0","1.762069","3.810144","0","0.2966575","-0.2966575","11.21546","82.09273","0","20","0.1930302","0.3867651","15.96046","0.310007","0","0","3.810144"
"2/28/2007 11:00:00 PM","0","0","56.79365","90","0","0","22.33841","3.98157","0.009545092","0","22.33841","0.1680122","0.1680122","0","0","0","0.1680122","5.681188","0","0","0.009545092","0.1668075","0.1584672","0","0","2.012171","3.543602","0","0.1668075","-0.1668075","11.03412","80.7654","0","20","0.1931666","0.3867651","15.96046","0.189586","0","0.009545092","3.543602"
"3/1/2007 12:00:00 AM","0","0","18.72709","90","0","0","22.03829","2.937933","0","0","22.03829","0.07542889","0.07542889","0","0","0","0.07542889","0","0","0.00000000000000001387779","0","0.07939883","0.07542889","0","0","2.140925","3.392941","0","0.07939883","-0.07939883","10.94791","80.13435","0","20","0.1933031","0.3867651","15.96046","0.08297177","0","0","3.392941"
"3/1/2007 1:00:00 AM","0","0","-41.96896","90","0","0","22.03829","2.38823","0","0","22.03829","0.05312871","0.05312871","0","0","0","0.05312871","0","0","0.000000000000000006938894","0","0.05592496","0.05312871","0","0","2.194798","3.321048","0","0.05592496","-0.05592496","10.8872","79.69002","0","20","0.1934395","0.3867651","15.96046","0.05844158","0","0","3.321048"
"3/1/2007 2:00:00 AM","0","0","-64.82217","90","0","0","22.03829","6.134626","0.05787992","0","22.03829","0.05762345","0.05762345","0","0","0","0.05762345","100.4451","0","0","0.05787992","0","0","0.000256481","0.0002436569","2.236209","3.270322","0.0002436569","0","0.0002436569","10.88743","79.69166","0","20","0.1935759","0.3867651","15.96046","0.09232575","0","0.05787992","3.270322"
"3/1/2007 3:00:00 AM","0","0","-73.26685","90","0","0","22.03829","3.96682","0.00928745","0","22.03829","0.1075174","0.1075174","0","0","0","0.1075174","8.638094","0","0.00000000000000001387779","0.00928745","0.1033999","0.09822991","0","0","2.226675","3.27051","0","0.1033999","-0.1033999","10.77512","78.86959","0","20","0.1937123","0.3867655","15.96048","0.1229128","0","0.00928745","3.27051"
"3/1/2007 4:00:00 AM","0","0","-77.38519","90","0","0","22.03829","5.150867","0.0299689","0","22.03829","0.265332","0.265332","0","0","0","0.265332","11.29487","0","0.00000000000000005551115","0.0299689","0.2477507","0.2353631","0","0","2.327837","3.17644","0","0.2477507","-0.2477507","10.50548","76.896","0","20","0.1938487","0.3867655","15.96048","0.3068497","0","0.0299689","3.17644"
"3/1/2007 5:00:00 AM","0","0","-79.711","90","0","0","22.03829","4.372925","0.01638079","0","22.03829","0.1864437","0.1864437","0","0","0","0.1864437","8.785916","0","0.00000000000000002775558","0.01638079","0.1790136","0.1700629","0","0","2.570024","2.949416","0","0.1790136","-0.1790136","10.31084","75.47131","0","20","0.1939851","0.3867655","15.96048","0.2132785","0","0.01638079","2.949416"
"3/1/2007 6:00:00 AM","0.002060948","0","-81.08601","90","0","0","22.03829","5.687561","0.03934319","0","22.03829","0.3338386","0.3338386","0","0","0","0.3338386","11.78509","0","0","0.03934319","0.3099952","0.2944954","0","0","2.729752","2.784492","0","0.3099952","-0.3099952","9.973183","73.0043","0","20","0.1941216","0.3929607","16.21614","0.3868941","0","0.03934319","2.784492"
"3/1/2007 7:00:00 AM","0.05791142","11.2707","-81.82513","79.23014","0.05781321","0.1103796","23.60223","4.659688","0.02138961","0","22.03829","0.4551408","0.4551408","0","0","0","0.4551408","28.95132","0","0","0.1317693","0.4565802","0.4337512","0","0","3.024887","2.49669","0","0.3462005","-0.3462005","9.595898","70.24255","0","20","0.194258","0.3929607","16.21614","0.5113497","0.08830371","0.02138961","2.607069"
"3/1/2007 8:00:00 AM","0.1080925","26.09741","-81.99892","64.42162","0.1079816","0.2049922","24.9627","5.715275","0.03982727","0","22.03829","0.3082161","0.3082161","0","0","0","0.3082161","79.43113","0","0.00000000000000005551115","0.2448195","0.2825145","0.2683888","0","0","3.350007","2.171594","0","0.07752229","-0.07752229","9.511724","69.6264","0","20","0.1943944","0.3929607","16.21614","0.3589513","0.1639938","0.03982727","2.376586"
"3/1/2007 9:00:00 AM","0.3941028","40.91818","-81.45448","49.66896","0.3925854","0.7209438","32.73994","4.935015","0.02619866","0","22.03829","0.3189515","0.3189515","0","0","0","0.3189515","234.2496","0","0","0.7471425","0.3081609","0.2927528","0","0","3.391732","2.098617","0.412783","0","0.412783","9.890499","72.39906","0","20","0.1945308","0.3929607","16.21614","0.363946","0.576755","0.02619866","2.819561"
"3/1/2007 10:00:00 AM","0.4631994","55.69336","-79.55573","35.0597","0.462036","0.8414356","34.65324","5.995956","0.05182464","0","22.03829","0.4264783","0.4264783","0","0","0","0.4264783","209.4503","0","0","0.8932602","0.3943723","0.3746536","0","0","3.01438","2.425725","0.4470633","0","0.4470633","10.30057","75.40081","0","20","0.1946672","0.3929607","16.21614","0.4950384","0.6731485","0.05182464","3.26716"
"3/1/2007 11:00:00 AM","0.6553702","70.2878","-73.57874","20.91337","0.6528576","1.161425","39.94178","5.936854","0.04924386","0","22.03829","0.3970861","0.3970861","0","0","0","0.3970861","304.8883","0","0","1.210669","0.3661497","0.3478422","0","0","2.650177","2.776135","0.7952753","0","0.7952753","11.02719","80.71967","0","20","0.1948036","0.3929607","16.21614","0.4614166","0.92914","0.04924386","3.93756"
"3/1/2007 12:00:00 PM","0.6893303","83.32237","-37.47108","9.588668","0.6868615","1.21673","40.88908","10.15638","0.4952904","0","22.03829","0.5465296","0.5465296","0","0","0","0.5465296","313.2531","0","0","1.712021","0.05393597","0.05123917","0","0","2.010929","3.387524","1.162794","0","1.162794","12.08525","88.46474","0","20","0.1949401","0.3929607","16.21614","0.8488278","0.9733841","0.4952904","4.604254"
"3/1/2007 1:00:00 PM","0.7401923","77.94669","63.49521","13.89441","0.7369171","1.297192","42.28627","8.45628","0.243926","0","22.03829","0.2205793","0.2205793","0","0","0","0.2205793","698.6687","0.2143028","0","1.541118","0","0","0","0","1.106236","4.256058","1.106236","0","1.106236","13.09248","95.83773","0","20","0.1950765","0.3929607","16.21614","0.3646002","1.037754","0.243926","5.55325"
"3/1/2007 2:00:00 PM","0.7394205","63.72137","77.21191","27.2151","0.7351364","1.29435","42.23651","7.748162","0.166676","0","22.03829","0.3631936","0.3631936","0","0","0","0.3631936","402.2718","0.7916846","0","1.461025","0.2068607","0.1965176","0","0","0.2958043","5.058913","0.2958043","0","0.2958043","13.36427","97.82729","0","20","0.1952129","0.3929607","16.21614","0.4828509","1.03548","0.166676","6.353262"
"3/1/2007 3:00:00 PM","0.572117","49.01231","80.66586","41.64752","0.5686896","1.022293","37.60336","4.697215","0.02204506","0","22.03829","0.2777492","0.2777492","0","0","0","0.2777492","376.0002","0.5989697","0","1.044338","0.2691623","0.2557042","0","0","0.1541606","5.271555","0.1541606","0","0.1541606","13.50615","98.86584","0","20","0.1953493","0.3929607","16.21614","0.3165467","0.8178341","0.02204506","6.293848"
"3/1/2007 4:00:00 PM","0.4089338","34.20903","81.81284","56.33927","0.4058447","0.7441129","33.10475","3.711596","0.004829512","0","22.03829","0.4301673","0.4301673","0","0","0","0.4301673","174.1049","0.2159848","0","0.7489424","0.447724","0.4253378","0","0","0.08040404","5.381879","0.08040404","0","0.08040404","13.58021","99.41525","0","20","0.1954857","0.4002641","16.51752","0.4755988","0.5952903","0.004829512","6.125992"
"3/1/2007 5:00:00 PM","0.2527696","19.38228","81.99375","71.1236","0.2490194","0.4651124","28.80412","4.773673","0.02338054","0","22.03829","0.5642688","0.5642688","0","0","0","0.5642688","86.57097","0.0000000000000001110223","0","0.488493","0.5693561","0.5408883","0","0","0.04116911","5.439656","0","0.1042437","-0.1042437","13.46698","98.58636","0","20","0.1956221","0.4002641","16.51752","0.632386","0.37209","0.02338054","5.904769"
"3/1/2007 6:00:00 PM","0.06131119","4.560688","81.56015","85.94394","0.05779057","0.1103367","23.60162","3.402141","0","0","22.03829","1.062808","1.062808","0.9579877","0","0.3769763","1.062808","10.38163","0","0","0.1103367","0.1103367","0.1048199","0","0","0.1555609","5.351842","0.00000000000000006938894","0","0.00000000000000006938894","13.46698","98.58636","0","20","0.1957586","0.4002641","16.51752","1.169088","0.08826936","2.7","5.462179"
"3/1/2007 7:00:00 PM","0","0","80.55386","90","0","0","22.03829","3.959999","0.009168304","0","22.03829","1.066135","1.066135","1.056967","0","0.400333","1.066135","0.8599572","0","0.0000000000000002220446","0.009168304","0","0","0","0","0.1526302","5.351842","0","0","0","13.46698","98.58636","0","20","0.195895","0.4002641","16.51752","1.177332","0","2.709168","5.351842"
"3/1/2007 8:00:00 PM","0","0","78.80779","90","0","0","22.03829","4.823295","0.02424727","0","22.03829","0.3606769","0.3606769","0","0","0","0.3606769","6.722713","0","0","0.02424727","0.3541365","0.3364297","0","0","0.1516443","5.351841","0","0.3541365","-0.3541365","13.08101","95.76079","0","20","0.1960314","0.4002641","16.51752","0.4088683","0","0.02424727","5.351841"
"3/1/2007 9:00:00 PM","0","0","75.8294","90","0","0","22.03829","3.66843","0.004075542","0","22.03829","0.4802038","0.4802038","0","0","0","0.4802038","0.8487109","0","0.00000000000000005551115","0.004075542","0.5011876","0.4761283","0","0","0.4948068","5.050281","0","0.5011876","-0.5011876","12.53365","91.75381","0","20","0.1961678","0.4002641","16.51752","0.5302619","0","0.004075542","5.050281"
"3/1/2007 10:00:00 PM","0","0","70.27002","90","0","0","22.03829","2.276484","0","0","22.03829","0.2320206","0.2320206","0","0","0","0.2320206","0","0","0.00000000000000002775558","0","0.2442322","0.2320206","0","0","0.959682","4.616753","0","0.2442322","-0.2442322","12.26786","89.80807","0","20","0.1963042","0.4002641","16.51752","0.2552226","0","0","4.616753"
"3/1/2007 11:00:00 PM","0","0","57.56379","90","0","0","22.03829","4.064121","0.01098698","0","22.03829","0.1897781","0.1897781","0","0","0","0.1897781","5.789382","0","0.00000000000000002775558","0.01098698","0.1882012","0.1787911","0","0","1.153126","4.403749","0","0.1882012","-0.1882012","12.0632","88.30987","0","20","0.1964407","0.4002641","16.51752","0.2142494","0","0.01098698","4.403749"
"3/2/2007 12:00:00 AM","0","0","19.11267","90","0","0","22.03829","5.321043","0.03294131","0","22.03829","0.09436785","0.09436785","0","0","0","0.09436785","34.90735","0","0","0.03294131","0.06465951","0.06142654","0","0","1.304592","4.238628","0","0.06465951","-0.06465951","11.99301","87.79601","0","20","0.1965771","0.4002641","16.51752","0.1202753","0","0.03294131","4.238628"
"3/2/2007 1:00:00 AM","0","0","-43.00389","90","0","0","22.03829","4.942851","0.02633553","0","22.03829","0.08740205","0.08740205","0","0","0","0.08740205","30.13147","0","0","0.02633553","0.06428055","0.06106653","0","0","1.342602","4.181771","0","0.06428055","-0.06428055","11.92323","87.28515","0","20","0.1967135","0.4002641","16.51752","0.10931","0","0.02633553","4.181771"
"3/2/2007 2:00:00 AM","0","0","-65.58133","90","0","0","22.03829","2.416871","0","0","22.03829","0.08226045","0.08226045","0","0","0","0.08226045","0","0","0.00000000000000001387779","0","0.08658995","0.08226045","0","0","1.39255","4.125135","0","0.08658995","-0.08658995","11.8292","86.59679","0","20","0.1968499","0.4002641","16.51752","0.0904865","0","0","4.125135"
"3/2/2007 3:00:00 AM","0","0","-73.82164","90","0","0","22.03829","3.568613","0.002332064","0","22.03829","0.1158699","0.1158699","0","0","0","0.1158699","2.012657","0","0.00000000000000001387779","0.002332064","0.1195135","0.1135378","0","0","1.468845","4.048643","0","0.1195135","-0.1195135","11.69936","85.64628","0","20","0.1969863","0.4002641","16.51752","0.1286229","0","0.002332064","4.048643"
"3/2/2007 4:00:00 AM","0","0","-77.83588","90","0","0","22.03829","1.350892","0","0","22.03829","0.2293227","0.2293227","0","0","0","0.2293227","0","0","0.00000000000000002775558","0","0.2413923","0.2293227","0","0","1.577725","3.942684","0","0.2413923","-0.2413923","11.43667","83.72324","0","20","0.1971227","0.4002641","16.51752","0.252255","0","0","3.942684"
"3/2/2007 5:00:00 AM","0","0","-80.10983","90","0","0","22.03829","0.742284","0","0","22.03829","0.4604833","0.4604833","0","0","0","0.4604833","0","0","0.00000000000000005551115","0","0.4847193","0.4604833","0","0","1.806226","3.727127","0","0.4847193","-0.4847193","10.90742","79.84881","0","20","0.1972592","0.4002641","16.51752","0.5065317","0","0","3.727127"
"3/2/2007 6:00:00 AM","0.001833418","0","-81.46505","90","0","0","22.03829","0.5140778","0","0","22.03829","0.4600126","0.4600126","0","0","0","0.4600126","0","0","0.00000000000000005551115","0","0.4842238","0.4600126","0","0","2.272407","3.288008","0","0.4842238","-0.4842238","10.37871","75.97836","0","20","0.1973956","0.4002641","16.51752","0.5060139","0","0","3.288008"
"3/2/2007 7:00:00 AM","0.06326055","11.30069","-82.21001","79.17772","0.06314622","0.1204889","23.7467","1.347648","0","0","22.03829","0.3673699","0.3673699","0","0","0","0.3673699","32.79771","0.00000000000000005551115","0","0.1204889","0.3867052","0.3673699","0","0","2.719987","2.8429","0","0.2662162","-0.2662162","10.08891","73.85685","0","20","0.197532","0.4002641","16.51752","0.4041069","0.09639116","0","2.963389"
