sep=,
"3/2/2007 8:00:00 AM","0.1238494","26.14163","-82.41775","64.35308","0.1237179","0.2344445","25.39008","3.604578","0.002960264","0","22.03829","0.4652327","0.4652327","0","0","0","0.4652327","51.02925","0","0.00000000000000005551115","0.2374048","0.4866025","0.4622724","0","0","2.938661","2.59619","0","0.252158","-0.252158","9.814465","71.84775","0","20","0.1976684","0.4002641","16.51752","0.5132361","0.1875556","0.002960264","2.830635"
"3/2/2007 9:00:00 AM","0.3137379","40.97881","-81.94932","49.57983","0.3131328","0.5804823","30.55857","4.286458","0.01487049","0","22.03829","0.4441297","0.4441297","0","0","0","0.4441297","134.0493","0","0","0.5953528","0.4518518","0.4292592","0","0","3.158528","2.360771","0.1286305","0","0.1286305","9.932881","72.71463","0","20","0.1978048","0.4002641","16.51752","0.4959779","0.4643858","0.01487049","2.941253"
"3/2/2007 10:00:00 AM","0.3868847","55.7773","-80.21152","34.93876","0.3862936","0.7099223","32.56691","5.917994","0.04842028","0","22.03829","0.4201581","0.4201581","0","0","0","0.4201581","180.4898","0","0","0.7583426","0.3913029","0.3717378","0","0","3.013727","2.462561","0.3186194","0","0.3186194","10.22556","74.85724","0","20","0.1979412","0.4002641","16.51752","0.486384","0.5679379","0.04842028","3.172484"
"3/2/2007 11:00:00 AM","0.1764902","70.41871","-74.63549","20.72735","0.1763517","0.3321724","26.82179","4.813636","0.02407857","0","22.03829","0.2143016","0.2143016","0","0","0","0.2143016","166.2381","0","0","0.356251","0.2002348","0.190223","0","0","2.736062","2.712766","0.1319376","0","0.1319376","10.34702","75.74638","0","20","0.1980776","0.4002641","16.51752","0.247771","0.2657379","0.02407857","3.044938"
"3/2/2007 12:00:00 PM","0.3211269","83.64188","-39.26163","9.231728","0.3208516","0.5942502","30.77014","3.698095","0.004593694","0","22.03829","0.5426418","0.5426418","0","0","0","0.5426418","110.3571","0","0","0.5988439","0.5663664","0.5380481","0","0","2.642481","2.816015","0.02788376","0","0.02788376","10.37272","75.93451","0","20","0.1982141","0.4002641","16.51752","0.5992029","0.4754002","0.004593694","3.410265"
"3/2/2007 1:00:00 PM","0.2321662","78.06484","65.22633","13.69889","0.2319792","0.434146","28.33868","3.869556","0.00758857","0","22.03829","0.5548178","0.5548178","0","0","0","0.5548178","79.61796","0","0","0.4417346","0.5760307","0.5472292","0","0","2.633925","2.837819","0","0.1418847","-0.1418847","10.21853","74.80573","0","20","0.1983505","0.4002641","16.51752","0.6140938","0.3473168","0.00758857","3.271965"
"3/2/2007 2:00:00 PM","0.1143989","63.74322","78.06604","27.14566","0.1143121","0.2168536","25.1346","3.363443","0","0","22.03829","0.1965472","0.1965472","0","0","0","0.1965472","110.3315","0","0","0.2168536","0.2068918","0.1965472","0","0","2.785452","2.706773","0.009961774","0","0.009961774","10.22771","74.87296","0","20","0.1984869","0.4002641","16.51752","0.2162019","0.1734828","0","2.923626"
"3/2/2007 3:00:00 PM","0.09662315","49.00108","81.24283","41.62548","0.09654824","0.1835261","24.65238","2.405689","0","0","22.03829","0.3656861","0.3656861","0","0","0","0.3656861","50.18677","0","0","0.1835261","0.3849328","0.3656861","0","0","2.768128","2.714593","0","0.2014067","-0.2014067","10.00865","73.26935","0","20","0.1986233","0.4002817","16.51824","0.4022547","0.1468208","0","2.898119"
"3/2/2007 4:00:00 PM","0.08169078","34.17832","82.2691","56.34337","0.0816232","0.1554189","24.24752","2.226527","0","0","22.03829","0.2802904","0.2802904","0","0","0","0.2802904","55.44924","0","0","0.1554189","0.2950425","0.2802904","0","0","2.971758","2.527527","0","0.1396236","-0.1396236","9.856924","72.15858","0","20","0.1987597","0.4002817","16.51824","0.3083194","0.1243351","0","2.682946"
"3/2/2007 5:00:00 PM","0.02394153","19.33649","82.39214","71.14606","0.0239221","0.04584812","22.68492","3.952506","0.009037429","0","22.03829","0.6153938","0.6153938","0","0","0","0.6153938","8.918768","0","0.0000000000000001110223","0.05488555","0.6382699","0.6063564","0","0","3.098256","2.397306","0","0.5924218","-0.5924218","9.20911","67.42197","0","20","0.1988962","0.4087981","16.86969","0.6814519","0.03667849","0.009037429","2.443154"
"3/2/2007 6:00:00 PM","0.04242354","4.500945","81.93522","85.98167","0.04170915","0.07977802","23.16618","2.846658","0","0","22.03829","0.7735647","0.7735647","0","0","0","0.7735647","10.31304","0","0.0000000000000001110223","0.07977802","0.8142787","0.7735647","0","0","3.696024","1.835895","0","0.7345006","-0.7345006","8.404343","61.53514","0","20","0.1990326","0.4169885","17.20768","0.8509212","0.06382242","0","1.915673"
"3/2/2007 7:00:00 PM","0","0","80.93114","90","0","0","22.03829","4.009253","0.01002862","0","22.03829","0.9880418","0.9880418","0.9780132","0","0.3817019","0.9880418","1.014999","0","0","0.01002862","0","0","0","0","4.416099","1.12488","0","0","0","8.404343","61.53514","0","20","0.199169","0.4169885","17.20768","1.09186","0","2.710029","1.12488"
"3/2/2007 8:00:00 PM","0","0","79.21301","90","0","0","22.03829","3.322493","0","0","22.03829","0.5287376","0.5287376","0","0","0","0.5287376","0","0","0","0","0.5565659","0.5287376","0","0","4.338261","1.12488","0","0.5565659","-0.5565659","7.79604","57.08126","0","20","0.1993054","0.4169898","17.20773","0.5816114","0","0","1.12488"
"3/2/2007 9:00:00 PM","0","0","76.29724","90","0","0","22.03829","5.228329","0.03132191","0","22.03829","0.3755507","0.3755507","0","0","0","0.3755507","8.340261","0","0.00000000000000005551115","0.03132191","0.3623461","0.3442288","0","0","4.555503","0.5771555","0","0.3623461","-0.3623461","7.401072","54.18937","0","20","0.1994418","0.4169898","17.20773","0.4287667","0","0.03132191","0.5771555"
"3/2/2007 10:00:00 PM","0","0","70.85767","90","0","0","22.03829","7.634608","0.1567589","0","22.03829","0.1974662","0.1974662","0","0","0","0.1974662","79.38519","0","0","0.1567589","0.04284979","0.0407073","0","0","4.555504","0.2169568","0","0.04284979","-0.04284979","7.354567","53.84887","0","20","0.1995782","0.4169898","17.20773","0.2955923","0","0.1567589","0.2169568"
"3/2/2007 11:00:00 PM","0","0","58.35117","90","0","0","22.03829","6.060033","0.05462268","0","22.03829","0.2268689","0.2268689","0.675","0","0.3101982","0.2268689","24.07676","0","0","0.05462268","0","0","0.5027538","0.4776161","4.555504","0.17431","0.4776161","0","0.4776161","7.792511","57.05542","0","20","0.1997147","0.4169898","17.20773","0.2768671","0","2.754623","0.17431"
"3/3/2007 12:00:00 AM","0","0","19.51401","90","0","0","22.03829","5.698596","0.03953594","0","22.03829","0.1046864","0.1046864","0","0","0","0.1046864","37.76607","0","0.00000000000000001387779","0.03953594","0.06857944","0.06515046","0","0","4.555504","0.5739539","0","0.06857944","-0.06857944","7.718058","56.51028","0","20","0.1998511","0.4169898","17.20773","0.134923","0","0.03953594","0.5739539"
"3/3/2007 1:00:00 AM","0","0","-44.08316","90","0","0","22.03829","3.571259","0.002378275","0","22.03829","0.1389191","0.1389191","0","0","0","0.1389191","1.711986","0","0","0.002378275","0.1437272","0.1365408","0","0","4.555505","0.5063229","0","0.1437272","-0.1437272","7.561859","55.36662","0","20","0.1999875","0.4169898","17.20773","0.1540001","0","0.002378275","0.5063229"
"3/3/2007 2:00:00 AM","0","0","-66.35277","90","0","0","22.03829","3.460206","0.000438543","0","22.03829","0.0931924","0.0931924","0","0","0","0.0931924","0.4705781","0","0.00000000000000001387779","0.000438543","0.09763564","0.09275386","0","0","4.555505","0.3640234","0","0.09763564","-0.09763564","7.455818","54.59021","0","20","0.2001239","0.4169898","17.20773","0.1027309","0","0.000438543","0.3640234"
"3/3/2007 3:00:00 AM","0","0","-74.38199","90","0","0","22.03829","5.680851","0.03922599","0","22.03829","0.1093499","0.1093499","0","0","0","0.1093499","35.87201","0","0","0.03922599","0.07381461","0.07012387","0","0","4.555505","0.267098","0","0.07381461","-0.07381461","7.375674","54.00341","0","20","0.2002603","0.4169898","17.20773","0.1398979","0","0.03922599","0.267098"
"3/3/2007 4:00:00 AM","0","0","-78.29016","90","0","0","22.03829","5.214116","0.03107364","0","22.03829","0.3647988","0.3647988","0.675","0","0.3101982","0.3647988","8.518023","0","0","0.03107364","0","0","0.3412748","0.3242111","4.555505","0.1936723","0.3242111","0","0.3242111","7.673474","56.18385","0","20","0.2003967","0.4169898","17.20773","0.4168155","0","2.731074","0.1936723"
"3/3/2007 5:00:00 AM","0","0","-80.51151","90","0","0","22.03829","4.457338","0.01785521","0","22.03829","0.5088768","0.5088768","0.675","0","0.3101982","0.5088768","3.508749","0","0","0.01785521","0","0","0.1839784","0.1747795","4.555506","0.465764","0.1747795","0","0.1747795","7.83429","57.36176","0","20","0.2005332","0.4177576","17.23942","0.5686921","0","2.717855","0.465764"
"3/3/2007 6:00:00 AM","0.008141155","0","-81.8467","90","0","0","22.03829","3.925932","0.008573264","0","22.03829","0.7987663","0.7987663","0.790193","0","0.3373809","0.7987663","1.073313","0","0","0.008573264","0","0","0","0","4.555508","0.6118975","0","0","0","7.83429","57.36176","0","20","0.2006696","0.4177576","17.23942","0.8829295","0","2.708573","0.6118975"
"3/3/2007 7:00:00 AM","0.1809037","11.33266","-82.59757","79.12315","0.1749065","0.3295052","26.78244","4.968294","0.02677994","0","22.03829","0.502367","0.502367","0","0","0","0.502367","70.92129","0","0","0.3562852","0.500618","0.4755871","0","0","4.555508","0.6118974","0","0.1711128","-0.1711128","7.64826","55.99967","0","20","0.200806","0.4177576","17.23942","0.5659937","0.2636042","0.02677994","0.9414027"
"3/3/2007 8:00:00 AM","0.4411913","26.1872","-82.83961","64.283","0.4345375","0.7939834","33.89495","2.824514","0","0","22.03829","0.4287726","0.4287726","0","0","0","0.4287726","185.1759","0","0","0.7939834","0.4513395","0.4287726","0","0","4.555508","0.4428556","0.3426439","0","0.3426439","7.962924","58.30381","0","20","0.2009424","0.4181032","17.25368","0.4716498","0.6351867","0","1.236839"
"3/3/2007 9:00:00 AM","0.6397723","41.03996","-82.44817","49.48989","0.6337578","1.130132","39.41034","2.663246","0","0","22.03829","0.5036913","0.5036913","0","0","0","0.5036913","224.3699","0","0","1.130132","0.5302014","0.5036913","0","0","4.55551","0.7283416","0.5999303","0","0.5999303","8.512263","62.32602","0","20","0.2010788","0.4181032","17.25368","0.5540605","0.9041054","0","1.858473"
"3/3/2007 10:00:00 AM","0.7148188","55.86052","-80.87398","34.81804","0.7104","1.254709","41.5457","3.699376","0.004616067","0","22.03829","0.5895068","0.5895068","0","0","0","0.5895068","213.6234","0","0","1.259325","0.6156744","0.5848907","0","0","4.135489","1.221233","0.6390342","0","0.6390342","9.09715","66.60851","0","20","0.2012153","0.4181032","17.25368","0.6507655","1.003767","0.004616067","2.475942"
"3/3/2007 11:00:00 AM","0.8831337","70.5464","-75.71112","20.54312","0.8779804","1.517824","46.2412","4.613977","0.02059119","0","22.03829","0.5486812","0.5486812","0","0","0","0.5486812","280.3841","0","0","1.538415","0.5558842","0.52809","0","0","3.621394","1.73838","0.9619396","0","0.9619396","9.9744","73.03165","0","20","0.2013517","0.4181032","17.25368","0.6138449","1.214259","0.02059119","3.256203"
"3/3/2007 12:00:00 PM","0.8898917","83.95811","-41.23608","8.873226","0.8852872","1.529005","46.44677","4.533901","0.01919251","0","22.03829","0.8209638","0.8209638","0","0","0","0.8209638","188.5829","0","0","1.548197","0.8439698","0.8017713","0","0","2.848728","2.499255","0.6850351","0","0.6850351","10.60107","77.62003","0","20","0.2014881","0.4181032","17.25368","0.9126565","1.223204","0.01919251","4.02826"
"3/3/2007 1:00:00 PM","0.9209388","78.17077","67.00572","13.51166","0.9157897","1.575416","47.30565","4.049703","0.01073513","0","22.03829","0.7089939","0.7089939","0","0","0","0.7089939","223.7186","0","0","1.586151","0.7350093","0.6982588","0","0","2.345083","3.031933","0.8404069","0","0.8404069","11.36852","83.2393","0","20","0.2016245","0.4181032","17.25368","0.7852609","1.260333","0.01073513","4.607349"
"3/3/2007 2:00:00 PM","0.9233544","63.75786","78.92769","27.08274","0.9171895","1.577536","47.3451","4.6633","0.02145268","0","22.03829","0.6033393","0.6033393","0","0","0","0.6033393","265.0231","0","0","1.598989","0.6125122","0.5818866","0","0","1.70786","3.671964","0.9650236","0","0.9650236","12.24856","89.68282","0","20","0.2017609","0.4181032","17.25368","0.6743996","1.262029","0.02145268","5.2495"
"3/3/2007 3:00:00 PM","0.8376452","48.98459","81.8235","41.60837","0.8305822","1.444702","44.90943","5.147513","0.02991031","0","22.03829","0.3868039","0.3868039","0","0","0","0.3868039","381.2298","0.08497961","0","1.474612","0.3756775","0.3568936","0","0","0.9840446","4.389179","0.9840446","0","0.9840446","13.14574","96.25195","0","20","0.2018973","0.4181032","17.25368","0.4404395","1.155761","0.02991031","5.83388"
"3/3/2007 4:00:00 PM","0.5702732","34.14343","82.72805","56.35146","0.5636479","1.013858","37.46358","4.162544","0.01270611","0","22.03829","0.5378922","0.5378922","0","0","0","0.5378922","190.8493","0.1948205","0","1.026564","0.5528275","0.5251861","0","0","0.2662096","5.10201","0.2662096","0","0.2662096","13.39043","98.04351","0","20","0.2020338","0.4181032","17.25368","0.5980345","0.8110861","0.01270611","6.115867"
"3/3/2007 5:00:00 PM","0.2792029","19.28725","82.79286","71.1718","0.2745086","0.5111957","29.50101","2.585019","0","0","22.03829","0.6408485","0.6408485","0","0","0","0.6408485","79.76857","0","0","0.5111957","0.6745773","0.6408485","0","0","0.1387594","5.293197","0","0.1633817","-0.1633817","13.21282","96.7431","0","20","0.2021702","0.4181032","17.25368","0.7049333","0.4089565","0","5.804393"
"3/3/2007 6:00:00 PM","0.07448395","4.438343","82.31256","86.02209","0.0682228","0.1301007","23.88426","2.177037","0","0","22.03829","1.177137","1.177137","1.053542","0","0.3995248","1.177137","11.0523","0","0","0.1301007","0.1301007","0.1235957","0","0","0.3433942","5.154559","0.00000000000000005551115","0","0.00000000000000005551115","13.21282","96.7431","0","20","0.2023066","0.4181032","17.25368","1.294851","0.1040806","2.7","5.284659"
"3/3/2007 7:00:00 PM","0","0","81.31085","90","0","0","22.03829","1.680116","0","0","22.03829","1.114598","1.114598","1.114598","0","0.4139325","1.114598","0","0","0","0","0","0","0","0","0.3470795","5.154558","0","0","0","13.21282","96.7431","0","20","0.202443","0.4181032","17.25368","1.226057","0","2.7","5.154558"
"3/3/2007 8:00:00 PM","0","0","79.62116","90","0","0","22.03829","0.8663245","0","0","22.03829","0.6740454","0.6740454","0","0","0","0.6740454","0","0","0.0000000000000001110223","0","0.7095215","0.6740454","0","0","0.3483195","5.154558","0","0.7095215","-0.7095215","12.43569","91.05302","0","20","0.2025794","0.4181032","17.25368","0.74145","0","0","5.154558"
"3/3/2007 9:00:00 PM","0","0","76.76915","90","0","0","22.03829","1.650538","0","0","22.03829","0.5656893","0.5656893","0","0","0","0.5656893","0","0","0.0000000000000001110223","0","0.5954624","0.5656893","0","0","1.046171","4.539391","0","0.5954624","-0.5954624","11.78453","86.28524","0","20","0.2027158","0.4181032","17.25368","0.6222582","0","0","4.539391"
"3/3/2007 10:00:00 PM","0","0","71.4524","90","0","0","22.03829","0.4793079","0","0","22.03829","0.3307687","0.3307687","0","0","0","0.3307687","0","0","0.00000000000000005551115","0","0.3481775","0.3307687","0","0","1.584524","4.013223","0","0.3481775","-0.3481775","11.40508","83.50694","0","20","0.2028522","0.4181032","17.25368","0.3638455","0","0","4.013223"
"3/3/2007 11:00:00 PM","0","0","59.15626","90","0","0","22.03829","0.1551774","0","0","22.03829","0.106277","0.106277","0","0","0","0.106277","0","0","0.00000000000000001387779","0","0.1118705","0.106277","0","0","1.868645","3.702107","0","0.1118705","-0.1118705","11.28355","82.61714","0","20","0.2029887","0.4181032","17.25368","0.1169047","0","0","3.702107"
"3/4/2007 12:00:00 AM","0","0","19.93304","90","0","0","22.03829","0.3093738","0","0","22.03829","0.0993835","0.0993835","0","0","0","0.0993835","0","0","0.00000000000000001387779","0","0.1046142","0.0993835","0","0","1.93214","3.601766","0","0.1046142","-0.1046142","11.16992","81.78515","0","20","0.2031251","0.4181032","17.25368","0.1093218","0","0","3.601766"
"3/4/2007 1:00:00 AM","0","0","-45.20762","90","0","0","22.03829","0.9397398","0","0","22.03829","0.1265327","0.1265327","0","0","0","0.1265327","0","0","0.00000000000000002775558","0","0.1331923","0.1265327","0","0","2.012058","3.507635","0","0.1331923","-0.1331923","11.02519","80.72546","0","20","0.2032615","0.4181032","17.25368","0.139186","0","0","3.507635"
"3/4/2007 2:00:00 AM","0","0","-67.13603","90","0","0","22.03829","0.5143263","0","0","22.03829","0.1113288","0.1113288","0","0","0","0.1113288","0","0","0.00000000000000001387779","0","0.1171882","0.1113288","0","0","2.129415","3.387313","0","0.1171882","-0.1171882","10.89788","79.7933","0","20","0.2033979","0.4181032","17.25368","0.1224617","0","0","3.387313"
"3/4/2007 3:00:00 AM","0","0","-74.94761","90","0","0","22.03829","0.7099979","0","0","22.03829","0.1017314","0.1017314","0","0","0","0.1017314","0","0","0","0","0.1070857","0.1017314","0","0","2.231565","3.281072","0","0.1070857","-0.1070857","10.78156","78.94161","0","20","0.2035343","0.4181032","17.25368","0.1119046","0","0","3.281072"
"3/4/2007 4:00:00 AM","0","0","-78.74785","90","0","0","22.03829","0.8103071","0","0","22.03829","0.3223597","0.3223597","0","0","0","0.3223597","0","0","0.00000000000000005551115","0","0.339326","0.3223597","0","0","2.325181","3.183677","0","0.339326","-0.339326","10.4118","76.23427","0","20","0.2036708","0.4181032","17.25368","0.3545956","0","0","3.183677"
"3/4/2007 5:00:00 AM","0","0","-80.91591","90","0","0","22.03829","1.585864","0","0","22.03829","0.5052955","0.5052955","0","0","0","0.5052955","0","0","0.0000000000000001110223","0","0.53189","0.5052955","0","0","2.656876","2.872006","0","0.53189","-0.53189","9.830667","71.97926","0","20","0.2038072","0.4181032","17.25368","0.5558251","0","0","2.872006"
"3/4/2007 6:00:00 AM","0.004272572","0","-82.23084","90","0","0","22.03829","1.719046","0","0","22.03829","0.4609623","0.4609623","0","0","0","0.4609623","0","0","0.00000000000000005551115","0","0.4852235","0.4609623","0","0","3.172486","2.375802","0","0.4852235","-0.4852235","9.300861","68.10007","0","20","0.2039436","0.4181032","17.25368","0.5070586","0","0","2.375802"
"3/4/2007 7:00:00 AM","0.1469732","11.36652","-82.98769","79.06652","0.1438739","0.2720117","25.93795","2.971856","0","0","22.03829","0.4073521","0.4073521","0","0","0","0.4073521","66.77556","0","0","0.2720117","0.4287917","0.4073521","0","0","3.622913","1.916647","0","0.1567801","-0.1567801","9.130447","66.8523","0","20","0.20408","0.4181032","17.25368","0.4480874","0.2176093","0","2.188658"
"3/4/2007 8:00:00 AM","0.3327314","26.23401","-83.2644","64.21147","0.3296775","0.6099607","31.01215","3.293604","0","0","22.03829","0.4322457","0.4322457","0","0","0","0.4322457","141.1143","0","0","0.6099607","0.4549955","0.4322457","0","0","3.729016","1.767582","0.1549652","0","0.1549652","9.273064","67.89653","0","20","0.2042164","0.4181032","17.25368","0.4754703","0.4879686","0","2.377543"
"3/4/2007 9:00:00 AM","0.5737925","41.10153","-82.9509","49.39927","0.5693183","1.023344","37.6208","2.947156","0","0","22.03829","0.3205483","0.3205483","0","0","0","0.3205483","319.2479","0","0","1.023344","0.3374193","0.3205483","0","0","3.561328","1.892377","0.6859244","0","0.6859244","9.900536","72.49083","0","20","0.2043528","0.4181032","17.25368","0.3526031","0.8186749","0","2.91572"
"3/4/2007 10:00:00 AM","0.9021244","55.94284","-81.54298","34.69774","0.895754","1.544979","46.74135","2.470905","0","0","22.03829","0.6058051","0.6058051","0","0","0","0.6058051","255.029","0","0","1.544979","0.6376896","0.6058051","0","0","2.966642","2.435871","0.9072891","0","0.9072891","10.72845","78.55275","0","20","0.2044893","0.4181032","17.25368","0.6663856","1.235983","0","3.98085"
"3/4/2007 11:00:00 AM","0.8845394","70.67056","-76.80551","20.36096","0.8796884","1.52044","46.28925","4.392413","0.01672116","0","22.03829","0.3599723","0.3599723","0","0","0","0.3599723","427.0219","0","0","1.537161","0.361317","0.3432512","0","0","2.23759","3.139103","1.159123","0","1.159123","11.78321","86.2756","0","20","0.2046257","0.4181032","17.25368","0.4043302","1.216352","0.01672116","4.659543"
"3/4/2007 12:00:00 PM","0.78075","84.26985","-43.42313","8.513464","0.7776717","1.361865","43.42623","6.525277","0.07493841","0","22.03829","0.7699994","0.7699994","0","0","0","0.7699994","186.598","0","0","1.436804","0.7316432","0.6950611","0","0","1.341391","4.012145","0.630222","0","0.630222","12.36009","90.49945","0","20","0.2047621","0.4181032","17.25368","0.8844686","1.089492","0.07493841","5.37401"
"3/4/2007 1:00:00 PM","1.008961","78.26389","68.83011","13.33331","1.003304","1.706201","49.77664","5.302142","0.03261118","0","22.03829","0.705771","0.705771","0","0","0","0.705771","246.3706","0.08138451","0","1.738812","0.7085893","0.6731598","0","0","0.9162275","4.478794","0.9162275","0","0.9162275","13.19608","96.62049","0","20","0.2048985","0.4181032","17.25368","0.7926536","1.364961","0.03261118","6.184995"
"3/4/2007 2:00:00 PM","0.7983302","63.7652","79.79607","27.02645","0.7939359","1.387464","43.88177","3.213604","0","0","22.03829","0.5054684","0.5054684","0","0","0","0.5054684","274.4908","0.6154302","0","1.387464","0.532072","0.5054684","0","0","0.2399618","5.141438","0.2399618","0","0.2399618","13.4167","98.24344","0","20","0.2050349","0.4257567","17.56951","0.5560153","1.109971","0","6.528903"
"3/4/2007 3:00:00 PM","0.5534546","48.96286","82.40755","41.59623","0.5508134","0.9923337","37.10788","2.825031","0","0","22.03829","0.4543182","0.4543182","0","0","0","0.4543182","218.4226","0.3898306","0","0.9923337","0.4782297","0.4543182","0","0","0.1242734","5.314026","0.1242734","0","0.1242734","13.53111","99.08121","0","20","0.2051713","0.4257567","17.56951","0.49975","0.7938669","0","6.306359"
"3/4/2007 4:00:00 PM","0.3871052","34.10439","83.18949","56.3635","0.3848865","0.7074552","32.52822","2.179355","0","0","22.03829","0.4323263","0.4323263","0","0","0","0.4323263","163.6392","0.1872718","0","0.7074552","0.4550804","0.4323263","0","0","0.06510299","5.402876","0.06510299","0","0.06510299","13.59109","99.52039","0","20","0.2053078","0.4257567","17.56951","0.475559","0.5659642","0","6.110332"
"3/4/2007 5:00:00 PM","0.2690804","19.23461","83.19578","71.20078","0.2650383","0.4941072","29.24199","3.954136","0.009065907","0","22.03829","0.7644709","0.7644709","0","0","0","0.7644709","65.81979","0","0","0.5031731","0.7951631","0.7554049","0","0","0.0339717","5.449333","0","0.3010559","-0.3010559","13.26321","97.11947","0","20","0.2054442","0.4257567","17.56951","0.8454509","0.3952857","0.009065907","5.94344"
"3/4/2007 6:00:00 PM","0.04631761","4.372953","82.69206","86.06515","0.04521776","0.08645478","23.26115","4.039087","0.01054971","0","22.03829","1.493946","1.493946","1.401265","0","0.4815789","1.493946","6.493171","0","0","0.0970045","0.08645478","0.08213204","0","0","0.3363285","5.194346","0","0","0","13.26321","97.11947","0","20","0.2055806","0.4257567","17.56951","1.648616","0.06916382","2.71055","5.280801"
"3/4/2007 7:00:00 PM","0","0","81.69291","90","0","0","22.03829","3.267916","0","0","22.03829","0.9816699","0.9816699","0.9816699","0","0.3825648","0.9816699","0","0","0","0","0","0","0","0","0.3178327","5.194345","0","0","0","13.26321","97.11947","0","20","0.205717","0.4257567","17.56951","1.079837","0","2.7","5.194345"
"3/4/2007 8:00:00 PM","0","0","80.03216","90","0","0","22.03829","4.998763","0.02731214","0","22.03829","0.5546767","0.5546767","0","0","0","0.5546767","4.923974","0","0.0000000000000001110223","0.02731214","0.5551206","0.5273646","0","0","0.3116115","5.194345","0","0.5551206","-0.5551206","12.6565","92.67683","0","20","0.2058534","0.4257567","17.56951","0.6238005","0","0.02731214","5.194345"
"3/4/2007 9:00:00 PM","0","0","77.24504","90","0","0","22.03829","2.695648","0","0","22.03829","0.3780071","0.3780071","0","0","0","0.3780071","0","0","0.00000000000000005551115","0","0.3979023","0.3780071","0","0","0.8526029","4.71599","0","0.3979023","-0.3979023","12.22256","89.49934","0","20","0.2059899","0.4257567","17.56951","0.4158078","0","0","4.71599"
"3/4/2007 10:00:00 PM","0","0","72.05422","90","0","0","22.03829","1.114008","0","0","22.03829","0.2719201","0.2719201","0","0","0","0.2719201","0","0","0","0","0.2862317","0.2719201","0","0","1.202149","4.368655","0","0.2862317","-0.2862317","11.91088","87.2171","0","20","0.2061263","0.4257567","17.56951","0.2991121","0","0","4.368655"
"3/4/2007 11:00:00 PM","0","0","59.97952","90","0","0","22.03829","0.7873579","0","0","22.03829","0.2116816","0.2116816","0","0","0","0.2116816","0","0","0.00000000000000002775558","0","0.2228227","0.2116816","0","0","1.440997","4.116505","0","0.2228227","-0.2228227","11.66846","85.44199","0","20","0.2062627","0.4257567","17.56951","0.2328498","0","0","4.116505"
"3/5/2007 12:00:00 AM","0","0","20.37195","90","0","0","22.03829","1.07783","0","0","22.03829","0.1043178","0.1043178","0","0","0","0.1043178","0","0","0.00000000000000001387779","0","0.1098082","0.1043178","0","0","1.625624","3.918836","0","0.1098082","-0.1098082","11.54918","84.56855","0","20","0.2063991","0.4257567","17.56951","0.1147496","0","0","3.918836"
"3/5/2007 1:00:00 AM","0","0","-46.37803","90","0","0","22.03829","2.227543","0","0","22.03829","0.07098991","0.07098991","0","0","0","0.07098991","0","0","0.00000000000000001387779","0","0.07472623","0.07098991","0","0","1.705461","3.821077","0","0.07472623","-0.07472623","11.46805","83.97445","0","20","0.2065355","0.4257567","17.56951","0.07808891","0","0","3.821077"
"3/5/2007 2:00:00 AM","0","0","-67.93063","90","0","0","22.03829","2.529768","0","0","22.03829","0.05502928","0.05502928","0","0","0","0.05502928","0","0","0","0","0.05792556","0.05502928","0","0","1.761608","3.754395","0","0.05792556","-0.05792556","11.40517","83.51402","0","20","0.2066719","0.4257567","17.56951","0.06053221","0","0","3.754395"
"3/5/2007 3:00:00 AM","0","0","-75.5182","90","0","0","22.03829","2.191557","0","0","22.03829","0.1089338","0.1089338","0","0","0","0.1089338","0","0","0.00000000000000001387779","0","0.1146671","0.1089338","0","0","1.807503","3.702613","0","0.1146671","-0.1146671","11.2806","82.60188","0","20","0.2068084","0.4257567","17.56951","0.1198272","0","0","3.702613"
"3/5/2007 4:00:00 AM","0","0","-79.20875","90","0","0","22.03829","1.295235","0","0","22.03829","0.2299761","0.2299761","0","0","0","0.2299761","0","0","0","0","0.2420801","0.2299761","0","0","1.913722","3.599758","0","0.2420801","-0.2420801","11.01716","80.67285","0","20","0.2069448","0.4257567","17.56951","0.2529737","0","0","3.599758"
"3/5/2007 5:00:00 AM","0","0","-81.32288","90","0","0","22.03829","2.60617","0","0","22.03829","0.6190724","0.6190724","0","0","0","0.6190724","0","0","0","0","0.6516551","0.6190724","0","0","2.14541","3.381061","0","0.6516551","-0.6516551","10.30399","75.45065","0","20","0.2070812","0.4257567","17.56951","0.6809796","0","0","3.381061"
"3/5/2007 6:00:00 AM","0.006251084","0","-82.61736","90","0","0","22.03829","3.72402","0.005046526","0","22.03829","0.3912777","0.3912777","0","0","0","0.3912777","1.289756","0","0.00000000000000005551115","0.005046526","0.4065592","0.3862312","0","0","2.78746","2.780991","0","0.4065592","-0.4065592","9.860554","72.20363","0","20","0.2072176","0.4257567","17.56951","0.4329288","0","0.005046526","2.780991"
"3/5/2007 7:00:00 AM","0.145413","11.4022","-83.38026","79.0079","0.142611","0.269663","25.90361","7.730244","0.1651111","0","22.03829","0.4309543","0.4309543","0","0","0","0.4309543","100.8864","0","0.00000000000000005551115","0.4347741","0.279835","0.2658432","0","0","3.145868","2.401975","0","0.01017198","-0.01017198","9.84952","72.12283","0","20","0.207354","0.4257567","17.56951","0.5566053","0.2157304","0.1651111","2.671638"
"3/5/2007 8:00:00 AM","0.3277256","26.28198","-83.69204","64.1386","0.3249949","0.6016297","30.88374","6.539461","0.07555778","0","22.03829","0.3809661","0.3809661","0","0","0","0.3809661","177.7553","0","0","0.6771876","0.3214824","0.3054083","0","0","3.104187","2.392486","0.2801473","0","0.2801473","10.10697","74.00804","0","20","0.2074904","0.4257567","17.56951","0.4568416","0.4813038","0.07555778","2.994116"
"3/5/2007 9:00:00 AM","0.67422","41.16339","-83.45744","49.3081","0.6684173","1.186797","40.37506","4.764444","0.02321935","0","22.03829","0.4824519","0.4824519","0","0","0","0.4824519","250.8055","0","0","1.210016","0.4834027","0.4592326","0","0","2.843396","2.613158","0.7033939","0","0.7033939","10.7503","78.71877","0","20","0.2076268","0.4257567","17.56951","0.5423068","0.9494373","0.02321935","3.799954"
"3/5/2007 10:00:00 AM","0.740948","56.02412","-82.21841","34.57802","0.7367075","1.296858","42.28041","5.919084","0.04846788","0","22.03829","0.6041469","0.6041469","0","0","0","0.6041469","222.6819","0","0","1.345326","0.5849252","0.555679","0","0","2.254977","3.157894","0.7119326","0","0.7119326","11.40137","83.48624","0","20","0.2077633","0.4257567","17.56951","0.6887955","1.037486","0.04846788","4.454752"
"3/5/2007 11:00:00 AM","0.7536864","70.7909","-77.91849","20.18119","0.750616","1.319015","42.6692","4.565394","0.01974259","0","22.03829","0.6603981","0.6603981","0","0","0","0.6603981","202.7198","0","0","1.338758","0.6743742","0.6406555","0","0","1.70378","3.699483","0.6446408","0","0.6446408","11.99135","87.80635","0","20","0.2078997","0.4257567","17.56951","0.7363092","1.055212","0.01974259","5.018498"
"3/5/2007 12:00:00 PM","0.9270099","84.57565","-45.85629","8.152778","0.9226055","1.585728","47.49773","5.897308","0.04751701","0","22.03829","0.8091573","0.8091573","0","0","0","0.8091573","201.8452","0","0","1.633245","0.8017266","0.7616403","0","0","1.227348","4.181817","0.7840016","0","0.7840016","12.70776","93.05219","0","20","0.2080361","0.4257567","17.56951","0.9138316","1.268583","0.04751701","5.767546"
"3/5/2007 1:00:00 PM","1.01647","78.34367","70.69566","13.16444","1.011132","1.717729","49.99817","4.466723","0.01801912","0","22.03829","0.3694571","0.3694571","0","0","0","0.3694571","469.8103","0.7053471","0","1.735748","0.3699347","0.351438","0","0","0.6424468","4.756725","0.6424468","0","0.6424468","13.29574","97.3577","0","20","0.2081725","0.4257567","17.56951","0.4154124","1.374183","0.01801912","6.474453"
"3/5/2007 2:00:00 PM","0.8023139","63.76519","80.67039","26.9769","0.7981485","1.394075","43.99981","4.870633","0.02507412","0","22.03829","0.3484364","0.3484364","0","0","0","0.3484364","407.2906","0.8662041","0","1.419149","0.3403814","0.3233623","0","0","0.1874893","5.219746","0.1874893","0","0.1874893","13.46823","98.62071","0","20","0.2083089","0.4257567","17.56951","0.3958172","1.11526","0.02507412","6.613821"
"3/5/2007 3:00:00 PM","0.7145258","48.93589","82.99463","41.58905","0.7096058","1.253431","41.52353","5.972766","0.05081199","0","22.03829","0.2718408","0.2718408","0","0","0","0.2718408","479.7821","0.9230003","0","1.304243","0.2326619","0.2210288","0","0","0.09776908","5.354061","0.09776908","0","0.09776908","13.55826","99.28001","0","20","0.2084454","0.4257567","17.56951","0.3244308","1.002745","0.05081199","6.607492"
"3/5/2007 4:00:00 PM","0.540016","34.06124","83.65323","56.37947","0.5346286","0.9650859","36.65963","6.90648","0.09316878","0","22.03829","0.3369558","0.3369558","0","0","0","0.3369558","314.0634","0.6574599","0","1.058255","0.2566179","0.243787","0","0","0.0510082","5.423901","0.0510082","0","0.0510082","13.60526","99.6309","0","20","0.2085818","0.4324886","17.84731","0.4172358","0.7720687","0.09316878","6.388987"
"3/5/2007 5:00:00 PM","0.2431608","19.17863","83.60073","71.23294","0.2403674","0.4494054","28.56775","5.164932","0.03021458","0","22.03829","0.547856","0.547856","0","0","0","0.547856","87.54489","0","0","0.47962","0.5448858","0.5176414","0","0","0.02589705","5.460625","0","0.09548035","-0.09548035","13.50157","98.87153","0","20","0.2087182","0.4324886","17.84731","0.6177489","0.3595243","0.03021458","5.910031"
"3/5/2007 6:00:00 PM","0.04689861","4.304847","83.0736","86.11079","0.04572777","0.08742487","23.27496","5.886177","0.04703094","0","22.03829","1.161005","1.161005","1.030921","0","0.3941868","1.161005","11.58098","0","0.0000000000000002220446","0.1344558","0.08742487","0.08305363","0","0","0.1266326","5.380287","0","0","0","13.50157","98.87153","0","20","0.2088546","0.4324886","17.84731","1.300622","0.0699399","2.747031","5.467711"
"3/5/2007 7:00:00 PM","0","0","82.07722","90","0","0","22.03829","5.178194","0.03044621","0","22.03829","0.7655175","0.7655175","0","0","0","0.7655175","3.977207","0","0","0.03044621","0.7737592","0.7350712","0","0","0.1226118","5.380286","0","0.7737592","-0.7737592","12.65332","92.65982","0","20","0.208991","0.4324886","17.84731","0.8572924","0","0.03044621","5.380286"
"3/5/2007 8:00:00 PM","0","0","80.44591","90","0","0","22.03829","4.279298","0.01474543","0","22.03829","0.8050115","0.8050115","0","0","0","0.8050115","1.831704","0","0.0000000000000001110223","0.01474543","0.831859","0.790266","0","0","0.8791598","4.713812","0","0.831859","-0.831859","11.74063","85.97624","0","20","0.2091274","0.4324886","17.84731","0.8928853","0","0.01474543","4.713812"
"3/5/2007 9:00:00 PM","0","0","77.72486","90","0","0","22.03829","4.050756","0.01075353","0","22.03829","0.3597618","0.3597618","0","0","0","0.3597618","2.989068","0","0","0.01075353","0.3673771","0.3490083","0","0","1.648993","3.978195","0","0.3673771","-0.3673771","11.34015","83.04354","0","20","0.2092639","0.4324886","17.84731","0.4011147","0","0.01075353","3.978195"
"3/5/2007 10:00:00 PM","0","0","72.6631","90","0","0","22.03829","4.240253","0.01406343","0","22.03829","0.3093631","0.3093631","0","0","0","0.3093631","4.545929","0","0","0.01406343","0.3108418","0.2952997","0","0","1.932517","3.649353","0","0.3108418","-0.3108418","11.00156","80.56407","0","20","0.2094003","0.4324886","17.84731","0.3473312","0","0.01406343","3.649353"
"3/5/2007 11:00:00 PM","0","0","60.82141","90","0","0","22.03829","1.874951","0","0","22.03829","0.1935519","0.1935519","0","0","0","0.1935519","0","0","0","0","0.2037388","0.1935519","0","0","2.18851","3.36845","0","0.2037388","-0.2037388","10.77996","78.94131","0","20","0.2095367","0.4324886","17.84731","0.212907","0","0","3.36845"
"3/6/2007 12:00:00 AM","0","0","20.83326","90","0","0","22.03829","3.124161","0","0","22.03829","0.1063387","0.1063387","0","0","0","0.1063387","0","0","0","0","0.1119355","0.1063387","0","0","2.350898","3.183173","0","0.1119355","-0.1119355","10.65837","78.05087","0","20","0.2096731","0.4324886","17.84731","0.1169726","0","0","3.183173"
"3/6/2007 1:00:00 AM","0","0","-47.59498","90","0","0","22.03829","3.915462","0.008390394","0","22.03829","0.05777616","0.05777616","0","0","0","0.05777616","14.52224","0","0.000000000000000006938894","0.008390394","0.05198501","0.04938576","0","0","2.433646","3.081028","0","0.05198501","-0.05198501","10.60194","77.63766","0","20","0.2098095","0.4324886","17.84731","0.06774897","0","0.008390394","3.081028"
"3/6/2007 2:00:00 AM","0","0","-68.73604","90","0","0","22.03829","4.377326","0.01645764","0","22.03829","0.06724983","0.06724983","0","0","0","0.06724983","24.47239","0","0","0.01645764","0.05346546","0.05079219","0","0","2.467293","3.033512","0","0.05346546","-0.05346546","10.54391","77.21268","0","20","0.2099459","0.4324886","17.84731","0.08220363","0","0.01645764","3.033512"
"3/6/2007 3:00:00 AM","0","0","-76.09348","90","0","0","22.03829","4.360176","0.0161581","0","22.03829","0.06349745","0.06349745","0","0","0","0.06349745","25.44685","0","0","0.0161581","0.04983089","0.04733935","0","0","2.511009","2.984566","0","0.04983089","-0.04983089","10.48982","76.81662","0","20","0.2100824","0.4324886","17.84731","0.07792624","0","0.0161581","2.984566"
"3/6/2007 4:00:00 AM","0","0","-79.67266","90","0","0","22.03829","5.285903","0.03232755","0","22.03829","0.3208163","0.3208163","0","0","0","0.3208163","10.07665","0","0.00000000000000005551115","0.03232755","0.3036724","0.2884888","0","0","2.553841","2.93888","0","0.3036724","-0.3036724","10.15908","74.39458","0","20","0.2102188","0.4324886","17.84731","0.3690617","0","0.03232755","2.93888"
"3/6/2007 5:00:00 AM","0","0","-81.73228","90","0","0","22.03829","5.337432","0.03322758","0","22.03829","0.4796558","0.4796558","0","0","0","0.4796558","6.927379","0","0.00000000000000005551115","0.03322758","0.4699245","0.4464282","0","0","2.857229","2.658032","0","0.4699245","-0.4699245","9.646082","70.63795","0","20","0.2103552","0.4324886","17.84731","0.5442352","0","0.03322758","2.658032"
"3/6/2007 6:00:00 AM","0.007198069","0","-83.00613","90","0","0","22.03829","5.744574","0.04084757","0","22.03829","0.478224","0.478224","0","0","0","0.478224","8.541515","0","0.00000000000000005551115","0.04084757","0.4603962","0.4373764","0","0","3.315426","2.217446","0","0.4603962","-0.4603962","9.143557","66.95797","0","20","0.2104916","0.4324886","17.84731","0.5464702","0","0.04084757","2.217446"
"3/6/2007 7:00:00 AM","0.1670085","11.43963","-83.77517","78.94739","0.1629391","0.3073831","26.45663","5.815503","0.04394482","0","22.03829","0.3570481","0.3570481","0","0","0","0.3570481","98.39793","0","0","0.3513279","0.3295824","0.3131032","0","0","3.747787","1.779971","0","0.0221993","-0.0221993","9.119472","66.78159","0","20","0.210628","0.4324886","17.84731","0.4147253","0.2459064","0.04394482","2.087354"
"3/6/2007 8:00:00 AM","0.4459438","26.33101","-84.1224","64.06448","0.4403047","0.8039634","34.05391","5.151051","0.0299721","0","22.03829","0.44553","0.44553","0","0","0","0.44553","187.1783","0","0","0.8339354","0.4374294","0.4155579","0","0","3.718335","1.758857","0.366534","0","0.366534","9.455984","69.24586","0","20","0.2107645","0.4324886","17.84731","0.505069","0.6431707","0.0299721","2.56282"
"3/6/2007 9:00:00 AM","0.6995595","41.22543","-83.96764","49.21649","0.6938512","1.228034","41.08398","7.320908","0.1293623","0","22.03829","0.3170908","0.3170908","0","0","0","0.3170908","428.0781","0","0","1.357396","0.197609","0.1877286","0","0","3.378324","2.052639","1.030425","0","1.030425","10.39497","76.12203","0","20","0.2109009","0.4324886","17.84731","0.413481","0.9824272","0.1293623","3.280674"
"3/6/2007 10:00:00 AM","0.853702","56.10417","-82.90011","34.45905","0.8485434","1.472532","45.41375","8.491652","0.2482509","0","22.03829","0.5198388","0.5198388","0","0","0","0.5198388","331.0223","0","0","1.720783","0.285882","0.2715878","0","0","2.512209","2.858596","1.18665","0","1.18665","11.47445","84.027","0","20","0.2110373","0.4324886","17.84731","0.6959481","1.178025","0.2482509","4.331128"
"3/6/2007 11:00:00 AM","0.940757","70.90709","-79.0498","20.00413","0.936047","1.606003","47.87673","6.631237","0.07956538","0","22.03829","0.4628872","0.4628872","0","0","0","0.4628872","364.1423","0","0","1.685568","0.4034967","0.3833219","0","0","1.587041","3.760036","1.202506","0","1.202506","12.56816","92.03619","0","20","0.2111737","0.4324886","17.84731","0.5489587","1.284802","0.07956538","5.366039"
"3/6/2007 12:00:00 PM","0.9131299","84.87373","-48.57429","7.791548","0.9091652","1.565373","47.11902","6.267174","0.06366786","0","22.03829","0.7757604","0.7757604","0","0","0","0.7757604","209.9928","0.121084","0","1.629041","0.7495711","0.7120925","0","0","0.6947178","4.645978","0.6947178","0","0.6947178","13.20361","96.68959","0","20","0.2113101","0.4324886","17.84731","0.8851703","1.252298","0.06366786","6.211351"
"3/6/2007 1:00:00 PM","1.095135","78.40961","72.598","13.00561","1.08971","1.831862","52.22624","6.917974","0.09417259","0","22.03829","0.5030475","0.5030475","0","0","0","0.5030475","382.8733","1.166459","0","1.926035","0.4303947","0.408875","0","0","0.2350083","5.148057","0.2350083","0","0.2350083","13.41969","98.27196","0","20","0.2114465","0.4324886","17.84731","0.6004386","1.46549","0.09417259","6.97992"
"3/6/2007 2:00:00 PM","0.767098","63.75778","81.54987","26.93418","0.763607","1.339631","43.03258","6.905688","0.09309958","0","22.03829","0.4274483","0.4274483","0","0","0","0.4274483","335.1823","0.8651685","0","1.432731","0.351946","0.3343487","0","0","0.1225168","5.316668","0.1225168","0","0.1225168","13.53249","99.09796","0","20","0.2115829","0.4324886","17.84731","0.5167429","1.071705","0.09309958","6.656299"
"3/6/2007 3:00:00 PM","0.6769227","48.90371","83.58442","41.58686","0.6728184","1.193953","40.49767","6.340861","0.06688555","0","22.03829","0.5350816","0.5350816","0","0","0","0.5350816","235.6348","0.6372042","0","1.260839","0.492838","0.4681961","0","0","0.06391093","5.404254","0.06391093","0","0.06391093","13.59137","99.52914","0","20","0.2117194","0.4324886","17.84731","0.6220326","0.9551625","0.06688555","6.598208"
"3/6/2007 4:00:00 PM","0.372202","34.01402","84.11906","56.39935","0.3704675","0.6821223","32.1319","5.385765","0.0340718","0","22.03829","0.3447663","0.3447663","0","0","0","0.3447663","207.7332","0.3217256","0","0.7161942","0.3270468","0.3106945","0","0","0.03334988","5.449859","0.03334988","0","0.03334988","13.6221","99.76228","0","20","0.2118558","0.4405428","18.17968","0.3962788","0.5456979","0.0340718","6.131981"
"3/6/2007 5:00:00 PM","0.2129942","19.11938","84.0076","71.26824","0.2113551","0.3964965","27.77584","6.967312","0.09848147","0","22.03829","0.6454402","0.6454402","0","0","0","0.6454402","76.68844","0.0000000000000001110223","0","0.494978","0.5757461","0.5469587","0","0","0.01654206","5.474041","0","0.1792495","-0.1792495","13.4272","98.33493","0","20","0.2119922","0.4405428","18.17968","0.759225","0.3171972","0.09848147","5.870538"
"3/6/2007 6:00:00 PM","0.03991265","4.234101","83.45707","86.15892","0.03936003","0.07530475","23.10259","7.458232","0.1413553","0","22.03829","0.8198823","0.8198823","0","0","0","0.8198823","26.42575","0","0","0.2166601","0.7142389","0.678527","0","0","0.1950022","5.322923","0","0.6389342","-0.6389342","12.72808","93.21481","0","20","0.2121286","0.4405428","18.17968","0.9725482","0.06024381","0.1413553","5.398227"
"3/6/2007 7:00:00 PM","0","0","82.46367","90","0","0","22.03829","7.424411","0.1384016","0","22.03829","0.923246","0.923246","0","0","0","0.923246","14.99076","0","0.0000000000000001110223","0.1384016","0.826152","0.7848444","0","0","0.8083385","4.773636","0","0.826152","-0.826152","11.82172","86.57708","0","20","0.212265","0.4405428","18.17968","1.084771","0","0.1384016","4.773636"
"3/6/2007 8:00:00 PM","0","0","80.86232","90","0","0","22.03829","7.225401","0.1210213","0","22.03829","0.3755256","0.3755256","0","0","0","0.3755256","32.22719","0","0.00000000000000005551115","0.1210213","0.2678992","0.2545042","0","0","1.578197","4.044775","0","0.2678992","-0.2678992","11.53008","84.44123","0","20","0.2124014","0.4405428","18.17968","0.4735888","0","0.1210213","4.044775"
"3/6/2007 9:00:00 PM","0","0","78.20853","90","0","0","22.03829","5.557935","0.03707905","0","22.03829","0.4026894","0.4026894","0","0","0","0.4026894","9.207855","0","0.00000000000000005551115","0.03707905","0.384853","0.3656103","0","0","1.764028","3.806222","0","0.384853","-0.384853","11.11045","81.36803","0","20","0.2125379","0.4405428","18.17968","0.4614978","0","0.03707905","3.806222"
"3/6/2007 10:00:00 PM","0","0","73.27901","90","0","0","22.03829","5.796139","0.04309927","0","22.03829","0.348726","0.348726","0","0","0","0.348726","12.35907","0","0.00000000000000005551115","0.04309927","0.3217123","0.3056267","0","0","2.102693","3.459536","0","0.3217123","-0.3217123","10.75997","78.80126","0","20","0.2126743","0.4405428","18.17968","0.4051482","0","0.04309927","3.459536"
"3/6/2007 11:00:00 PM","0","0","61.68237","90","0","0","22.03829","5.027093","0.02780698","0","22.03829","0.1527866","0.1527866","0","0","0","0.1527866","18.19988","0","0","0.02780698","0.1315575","0.1249796","0","0","2.381741","3.16687","0","0.1315575","-0.1315575","10.61702","77.75436","0","20","0.2128107","0.4405428","18.17968","0.1819687","0","0.02780698","3.16687"
"3/7/2007 12:00:00 AM","0","0","21.31985","90","0","0","22.03829","5.182906","0.03052851","0","22.03829","0.1254811","0.1254811","0","0","0","0.1254811","24.32917","0","0","0.03052851","0.0999501","0.0949526","0","0","2.474282","3.046689","0","0.0999501","-0.0999501","10.50846","76.95933","0","20","0.2129471","0.4405428","18.17968","0.1532935","0","0.03052851","3.046689"
"3/7/2007 1:00:00 AM","0","0","-48.85893","90","0","0","22.03829","4.009463","0.01003229","0","22.03829","0.08116461","0.08116461","0","0","0","0.08116461","12.36042","0","0","0.01003229","0.07487612","0.07113232","0","0","2.551668","2.955107","0","0.07487612","-0.07487612","10.42716","76.36395","0","20","0.2130835","0.4405428","18.17968","0.09429721","0","0.01003229","2.955107"
"3/7/2007 2:00:00 AM","0","0","-69.5517","90","0","0","22.03829","3.014244","0","0","22.03829","0.0990651","0.0990651","0","0","0","0.0990651","0","0","0","0","0.104279","0.0990651","0","0","2.611805","2.886345","0","0.104279","-0.104279","10.3139","75.53442","0","20","0.21322","0.4405428","18.17968","0.1089716","0","0","2.886345"
"3/7/2007 3:00:00 AM","0","0","-76.67313","90","0","0","22.03829","1.324844","0","0","22.03829","0.08052924","0.08052924","0","0","0","0.08052924","0","0","0","0","0.08476762","0.08052924","0","0","2.706651","2.790288","0","0.08476762","-0.08476762","10.22185","74.8603","0","20","0.2133564","0.4405428","18.17968","0.08858217","0","0","2.790288"
"3/7/2007 4:00:00 AM","0","0","-80.13938","90","0","0","22.03829","1.928004","0","0","22.03829","0.3749855","0.3749855","0","0","0","0.3749855","0","0","0.00000000000000005551115","0","0.3947216","0.3749855","0","0","2.781051","2.712008","0","0.3947216","-0.3947216","9.791395","71.70786","0","20","0.2134928","0.4405428","18.17968","0.412484","0","0","2.712008"
"3/7/2007 5:00:00 AM","0","0","-82.14395","90","0","0","22.03829","0.9694118","0","0","22.03829","0.4460946","0.4460946","0","0","0","0.4460946","0","0","0.00000000000000005551115","0","0.4695733","0.4460946","0","0","3.175895","2.343354","0","0.4695733","-0.4695733","9.278788","67.95375","0","20","0.2136292","0.4405428","18.17968","0.490704","0","0","2.343354"
"3/7/2007 6:00:00 AM","0.008947986","0","-83.39702","90","0","0","22.03829","1.98454","0","0","22.03829","0.5161637","0.5161637","0","0","0","0.5161637","0","0","0","0","0.5433302","0.5161637","0","0","3.627963","1.898769","0","0.5433302","-0.5433302","8.685058","63.60554","0","20","0.2137656","0.4405428","18.17968","0.5677801","0","0","1.898769"
"3/7/2007 7:00:00 AM","0.2076781","11.47872","-84.17231","78.88506","0.2016483","0.3787126","27.51112","2.457062","0","0","22.03829","0.4887637","0.4887637","0","0","0","0.4887637","77.48376","0.0000000000000001110223","0","0.3787126","0.5144882","0.4887637","0","0","4.14794","1.376258","0","0.1357756","-0.1357756","8.537517","62.52501","0","20","0.213902","0.4405428","18.17968","0.5376401","0.3029701","0","1.754971"
"3/7/2007 8:00:00 AM","0.5310272","26.381","-84.55537","63.98922","0.5244883","0.9479547","36.37896","3.181402","0","0","22.03829","0.243163","0.243163","0","0","0","0.243163","389.8434","0","0","0.9479547","0.255961","0.243163","0","0","4.229615","1.245155","0.6919937","0","0.6919937","9.170496","67.16068","0","20","0.2140385","0.4405428","18.17968","0.2674793","0.7583638","0","2.193109"
"3/7/2007 9:00:00 AM","0.790112","41.28753","-84.48138","49.12459","0.7840239","1.371877","43.60411","6.067995","0.05497035","0","22.03829","0.4306121","0.4306121","0","0","0","0.4306121","331.3534","0","0","1.426848","0.3954124","0.3756418","0","0","3.590994","1.804073","0.976465","0","0.976465","10.06085","73.6812","0","20","0.2141749","0.4405428","18.17968","0.5011585","1.097502","0.05497035","3.17595"
