sep=,
"3/7/2007 10:00:00 AM","0.8965226","56.18284","-83.58791","34.34101","0.8914275","1.538382","46.61956","6.15296","0.05868052","0","22.03829","0.4049669","0.4049669","0","0","0","0.4049669","394.3686","0","0","1.597062","0.364512","0.3462864","0","0","2.78426","2.57462","1.17387","0","1.17387","11.12885","81.50276","0","20","0.2143113","0.4405428","18.17968","0.4748039","1.230705","0.05868052","4.113002"
"3/7/2007 11:00:00 AM","1.02254","71.01883","-80.19913","19.83008","1.017652","1.727307","50.18271","7.638099","0.1570638","0","22.03829","0.5864336","0.5864336","0","0","0","0.5864336","321.3272","0","0","1.88437","0.4519682","0.4293698","0","0","1.866757","3.474816","1.275338","0","1.275338","12.28786","89.99088","0","20","0.2144477","0.4405428","18.17968","0.7236088","1.381845","0.1570638","5.202123"
"3/7/2007 12:00:00 PM","1.068318","85.16196","-51.6212","7.43021","1.063576","1.79422","51.48429","9.560581","0.3964265","0","22.03829","0.7357592","0.7357592","0","0","0","0.7357592","297.7396","0.5269436","0","2.190646","0.3571922","0.3393326","0","0","0.9100838","4.421988","0.9100838","0","0.9100838","13.1183","96.07264","0","20","0.2145841","0.4405428","18.17968","1.007548","1.435376","0.3964265","6.216208"
"3/7/2007 1:00:00 PM","0.9371439","78.46131","74.53228","12.85742","0.9331381","1.601622","47.79469","8.851661","0.2922681","0","22.03829","0.4946761","0.4946761","0","0","0","0.4946761","382.8546","1.109638","0","1.89389","0.213061","0.202408","0","0","0.2789229","5.081603","0.2789229","0","0.2789229","13.37463","97.94991","0","20","0.2147205","0.4405428","18.17968","0.6902778","1.281298","0.2922681","6.683225"
"3/7/2007 2:00:00 PM","0.9527906","63.74295","82.4337","26.89837","0.947916","1.623836","48.21158","8.194209","0.2118833","0","22.03829","0.3068931","0.3068931","0","0","0","0.3068931","598.1625","1.37845","0","1.83572","0.1000104","0.09500984","0","0","0.145376","5.281998","0.145376","0","0.145376","13.50844","98.92986","0","20","0.214857","0.4405428","18.17968","0.4435241","1.299069","0.2118833","6.905834"
"3/7/2007 3:00:00 PM","0.8780953","48.86631","84.17658","41.58964","0.8723807","1.509239","46.08371","7.294091","0.1270203","0","22.03829","0.3521236","0.3521236","0","0","0","0.3521236","464.6832","1.196462","0","1.636259","0.2369508","0.2251033","0","0","0.07582593","5.386002","0.07582593","0","0.07582593","13.57829","99.44138","0","20","0.2149934","0.4405428","18.17968","0.450846","1.207391","0.1270203","6.895241"
"3/7/2007 4:00:00 PM","0.5502092","33.96278","84.58678","56.42308","0.545303","0.9830698","36.95523","6.800777","0.08696868","0","22.03829","0.4450039","0.4450039","0","0","0","0.4450039","240.4559","0.5666258","0","1.070038","0.3768792","0.3580353","0","0","0.03956475","5.440128","0.03956475","0","0.03956475","13.61475","99.7084","0","20","0.2151298","0.4405428","18.17968","0.5329887","0.7864558","0.08696868","6.423198"
"3/7/2007 5:00:00 PM","0.3253829","19.05691","84.41623","71.30663","0.319988","0.5927111","30.74647","5.310051","0.03274933","0","22.03829","0.6484331","0.6484331","0","0","0","0.6484331","96.4572","0","0","0.6254604","0.6480882","0.6156838","0","0","0.02064836","5.468338","0","0.05537712","-0.05537712","13.55464","99.26818","0","20","0.2152662","0.4405428","18.17968","0.7296511","0.4741689","0.03274933","6.061049"
"3/7/2007 6:00:00 PM","0.0653072","4.160796","83.84235","86.20949","0.06121045","0.1168209","23.69426","2.910768","0","0","22.03829","1.213358","1.213358","1.102378","0","0.411049","1.213358","9.6279","0","0","0.1168209","0.1168209","0.1109799","0","0","0.08076502","5.421813","0","0","0","13.55464","99.26818","0","20","0.2154026","0.4405428","18.17968","1.334694","0.09345672","2.7","5.538633"
"3/7/2007 7:00:00 PM","0","0","82.85217","90","0","0","22.03829","2.453122","0","0","22.03829","0.5389102","0.5389102","0","0","0","0.5389102","0","0","0.0000000000000001110223","0","0.5672739","0.5389102","0","0","0.07902844","5.421812","0","0.5672739","-0.5672739","12.93454","94.72684","0","20","0.2155391","0.4405428","18.17968","0.5928012","0","0","5.421812"
"3/7/2007 8:00:00 PM","0","0","81.28131","90","0","0","22.03829","2.931081","0","0","22.03829","0.5199481","0.5199481","0","0","0","0.5199481","0","0","0","0","0.5473138","0.5199481","0","0","0.6306853","4.937005","0","0.5473138","-0.5473138","12.33642","90.3465","0","20","0.2156755","0.4405428","18.17968","0.571943","0","0","4.937005"
"3/7/2007 9:00:00 PM","0","0","78.69595","90","0","0","22.03829","3.139025","0","0","22.03829","0.3227688","0.3227688","0","0","0","0.3227688","0","0","0.00000000000000005551115","0","0.3397566","0.3227688","0","0","1.126613","4.460991","0","0.3397566","-0.3397566","11.96619","87.63509","0","20","0.2158119","0.4405428","18.17968","0.3550456","0","0","4.460991"
"3/7/2007 10:00:00 PM","0","0","73.90192","90","0","0","22.03829","3.472343","0.0006505474","0","22.03829","0.1534495","0.1534495","0","0","0","0.1534495","0.4239488","0","0.00000000000000002775558","0.0006505474","0.160841","0.152799","0","0","1.406816","4.16221","0","0.160841","-0.160841","11.79135","86.35465","0","20","0.2159483","0.4405428","18.17968","0.1691198","0","0.0006505474","4.16221"
"3/7/2007 11:00:00 PM","0","0","62.56285","90","0","0","22.03829","3.653361","0.003812338","0","22.03829","0.1798883","0.1798883","0","0","0","0.1798883","2.119281","0","0","0.003812338","0.1853431","0.1760759","0","0","1.521479","4.020015","0","0.1853431","-0.1853431","11.58981","84.87865","0","20","0.2160847","0.4405428","18.17968","0.1997833","0","0.003812338","4.020015"
"3/8/2007 12:00:00 AM","0","0","21.83508","90","0","0","22.03829","2.224623","0","0","22.03829","0.09985691","0.09985691","0","0","0","0.09985691","0","0","0.00000000000000001387779","0","0.1051125","0.09985691","0","0","1.678544","3.855229","0","0.1051125","-0.1051125","11.47564","84.0425","0","20","0.2162211","0.4405428","18.17968","0.1098426","0","0","3.855229"
"3/8/2007 1:00:00 AM","0","0","-50.17014","90","0","0","22.03829","2.50828","0","0","22.03829","0.07722317","0.07722317","0","0","0","0.07722317","0","0","0.00000000000000001387779","0","0.08128754","0.07722317","0","0","1.759896","3.761462","0","0.08128754","-0.08128754","11.38737","83.39608","0","20","0.2163575","0.4405428","18.17968","0.08494548","0","0","3.761462"
"3/8/2007 2:00:00 AM","0","0","-70.37707","90","0","0","22.03829","1.140357","0","0","22.03829","0.0916748","0.0916748","0","0","0","0.0916748","0","0","0.00000000000000001387779","0","0.0964998","0.0916748","0","0","1.825089","3.688766","0","0.0964998","-0.0964998","11.28256","82.62852","0","20","0.216494","0.4405428","18.17968","0.1008423","0","0","3.688766"
"3/8/2007 3:00:00 AM","0","0","-77.25685","90","0","0","22.03829","1.942741","0","0","22.03829","0.06595999","0.06595999","0","0","0","0.06595999","0","0","0","0","0.06943157","0.06595999","0","0","1.909976","3.602215","0","0.06943157","-0.06943157","11.20718","82.07648","0","20","0.2166304","0.4405428","18.17968","0.07255599","0","0","3.602215"
"3/8/2007 4:00:00 AM","0","0","-80.60873","90","0","0","22.03829","1.611705","0","0","22.03829","0.3266949","0.3266949","0","0","0","0.3266949","0","0","0.00000000000000005551115","0","0.3438893","0.3266949","0","0","1.968163","3.539807","0","0.3438893","-0.3438893","10.83243","79.33193","0","20","0.2167668","0.4405428","18.17968","0.3593644","0","0","3.539807"
"3/8/2007 5:00:00 AM","0","0","-82.55775","90","0","0","22.03829","1.528321","0","0","22.03829","0.4154135","0.4154135","0","0","0","0.4154135","0","0","0.00000000000000005551115","0","0.4372774","0.4154135","0","0","2.305966","3.227603","0","0.4372774","-0.4372774","10.35529","75.83758","0","20","0.2169032","0.4405428","18.17968","0.4569549","0","0","3.227603"
"3/8/2007 6:00:00 AM","0.005226345","0","-83.78992","90","0","0","22.03829","0.9655163","0","0","22.03829","0.4253473","0.4253473","0","0","0","0.4253473","0","0","0","0","0.447734","0.4253473","0","0","2.721296","2.825422","0","0.447734","-0.447734","9.86667","72.25914","0","20","0.2170396","0.4405428","18.17968","0.467882","0","0","2.825422"
"3/8/2007 7:00:00 AM","0.1292102","11.5194","-84.57156","78.82101","0.1277663","0.2420043","25.50009","1.193475","0","0","22.03829","0.4633468","0.4633468","0","0","0","0.4633468","52.22962","0","0","0.2420043","0.4877335","0.4633468","0","0","3.136577","2.408127","0","0.2457292","-0.2457292","9.599245","70.30064","0","20","0.217176","0.4405428","18.17968","0.5096815","0.1936034","0","2.650131"
"3/8/2007 8:00:00 AM","0.4122368","26.43186","-84.99087","63.91293","0.4080343","0.7479314","33.16502","1.742194","0","0","22.03829","0.343382","0.343382","0","0","0","0.343382","217.8132","0","0","0.7479314","0.3614548","0.343382","0","0","3.339275","2.177409","0.3864766","0","0.3864766","9.953986","72.89861","0","20","0.2173125","0.4405428","18.17968","0.3777202","0.5983451","0","2.925341"
"3/8/2007 9:00:00 AM","0.5098153","41.34954","-84.99857","49.03251","0.5073823","0.9189515","35.90578","2.861411","0","0","22.03829","0.4255466","0.4255466","0","0","0","0.4255466","215.9461","0","0","0.9189515","0.4479438","0.4255466","0","0","2.967539","2.483102","0.4710076","0","0.4710076","10.3859","76.06178","0","20","0.2174489","0.4405428","18.17968","0.4681013","0.7351611","0","3.402053"
"3/8/2007 10:00:00 AM","0.6186917","56.25997","-84.28167","34.22408","0.6166152","1.101905","38.93375","2.448171","0","0","22.03829","0.3995105","0.3995105","0","0","0","0.3995105","275.8138","0","0","1.101905","0.4205374","0.3995105","0","0","2.575721","2.851383","0.6813679","0","0.6813679","11.00924","80.6268","0","20","0.2175853","0.4405428","18.17968","0.4394616","0.8815243","0","3.953289"
"3/8/2007 11:00:00 AM","0.7757805","71.1258","-81.3661","19.65936","0.7731447","1.354719","43.2995","3.814204","0.00662174","0","22.03829","0.3676634","0.3676634","0","0","0","0.3676634","370.2682","0","0","1.36134","0.3800438","0.3610416","0","0","2.031797","3.375302","0.9746748","0","0.9746748","11.89797","87.1355","0","20","0.2177217","0.4405428","18.17968","0.4077406","1.083775","0.00662174","4.730021"
"3/8/2007 12:00:00 PM","0.9742226","85.43775","-55.04593","7.069266","0.970434","1.657492","48.84737","2.109627","0","0","22.03829","0.7131671","0.7131671","0","0","0","0.7131671","232.4129","0","0","1.657492","0.7507023","0.7131671","0","0","1.272843","4.106808","0.9067901","0","0.9067901","12.72543","93.19547","0","20","0.2178581","0.4405428","18.17968","0.7844839","1.325994","0","5.764301"
"3/8/2007 1:00:00 PM","0.8906426","78.49837","76.49319","12.72043","0.8873216","1.532114","46.50401","2.855256","0","0","22.03829","0.5309312","0.5309312","0","0","0","0.5309312","288.571","0.3671668","0","1.532114","0.5588749","0.5309312","0","0","0.6060719","4.77152","0.6060719","0","0.6060719","13.28036","97.25948","0","20","0.2179946","0.4405428","18.17968","0.5840243","1.225691","0","6.303633"
"3/8/2007 2:00:00 PM","0.4478516","63.72067","83.32106","26.86954","0.4472675","0.8159924","34.24587","4.451794","0.01775836","0","22.03829","0.3203753","0.3203753","0","0","0","0.3203753","260.2419","0.3030024","0","0.8337508","0.3185441","0.3026169","0","0","0.1944458","5.208457","0.1944458","0","0.1944458","13.45923","98.56944","0","20","0.218131","0.4405428","18.17968","0.361292","0.6527939","0.01775836","6.024449"
"3/8/2007 3:00:00 PM","0.1520954","48.82376","84.77078","41.59739","0.1519768","0.2870641","26.15833","4.568294","0.01979324","0","22.03829","0.299562","0.299562","0","0","0","0.299562","102.4354","0","0","0.3068574","0.2944934","0.2797687","0","0","0.1013928","5.347783","0","0.00742928","-0.00742928","13.45117","98.51042","0","20","0.2182674","0.4405428","18.17968","0.3394148","0.2296513","0.01979324","5.634847"
"3/8/2007 4:00:00 PM","0.1765026","33.90759","85.05619","56.45065","0.1763409","0.3321525","26.8215","3.919568","0.008462114","0","22.03829","0.3893075","0.3893075","0","0","0","0.3893075","87.49244","0","0.00000000000000005551115","0.3406146","0.4008898","0.3808454","0","0","0.1427019","5.341521","0","0.06873737","-0.06873737","13.37654","97.9639","0","20","0.2184038","0.4405428","18.17968","0.4324693","0.265722","0.008462114","5.673674"
"3/8/2007 5:00:00 PM","0.1123027","18.9913","84.82648","71.34803","0.1121643","0.2128313","25.07627","3.731955","0.005185113","0","22.03829","0.7526301","0.7526301","0","0","0","0.7526301","28.96727","0","0.0000000000000001110223","0.2180164","0.7867842","0.747445","0","0","0.2198649","5.283468","0","0.573953","-0.573953","12.74908","93.36865","0","20","0.2185402","0.4405428","18.17968","0.8304857","0.170265","0.005185113","5.496299"
"3/8/2007 6:00:00 PM","0.03215699","4.085014","84.22933","86.26241","0.0319594","0.06119668","22.90234","4.229746","0.01387992","0","22.03829","0.8710033","0.8710033","0","0","0","0.8710033","8.619554","0","0","0.0750766","0.9022352","0.8571234","0","0","0.7790979","4.790282","0","0.8410385","-0.8410385","11.8262","86.6099","0","20","0.2186766","0.4405428","18.17968","0.9650436","0.04895735","0.01387992","4.851479"
"3/8/2007 7:00:00 PM","0","0","83.24262","90","0","0","22.03829","4.461951","0.01793578","0","22.03829","0.6445572","0.6445572","0","0","0","0.6445572","2.782651","0","0.0000000000000001110223","0.01793578","0.6596015","0.6266214","0","0","1.572031","4.04841","0","0.6596015","-0.6596015","11.10425","81.32264","0","20","0.2188131","0.4405428","18.17968","0.7179808","0","0.01793578","4.04841"
"3/8/2007 8:00:00 PM","0","0","81.70279","90","0","0","22.03829","1.680295","0","0","22.03829","0.4783903","0.4783903","0","0","0","0.4783903","0","0","0.00000000000000005551115","0","0.5035687","0.4783903","0","0","2.156444","3.454373","0","0.5035687","-0.5035687","10.55427","77.29485","0","20","0.2189495","0.4405428","18.17968","0.5262293","0","0","3.454373"
"3/8/2007 9:00:00 PM","0","0","79.18707","90","0","0","22.03829","1.771111","0","0","22.03829","0.4885457","0.4885457","0","0","0","0.4885457","0","0","0.0000000000000001110223","0","0.5142586","0.4885457","0","0","2.589411","2.993781","0","0.5142586","-0.5142586","9.992537","73.18095","0","20","0.2190859","0.4405428","18.17968","0.5374002","0","0","2.993781"
"3/8/2007 10:00:00 PM","0","0","74.5318","90","0","0","22.03829","0.5738412","0","0","22.03829","0.2064504","0.2064504","0","0","0","0.2064504","0","0","0","0","0.2173162","0.2064504","0","0","3.050575","2.516146","0","0.2173162","-0.2173162","9.756126","71.44958","0","20","0.2192223","0.4405428","18.17968","0.2270954","0","0","2.516146"
"3/8/2007 11:00:00 PM","0","0","63.46326","90","0","0","22.03829","2.108408","0","0","22.03829","0.1595713","0.1595713","0","0","0","0.1595713","0","0","0.00000000000000002775558","0","0.1679698","0.1595713","0","0","3.210833","2.312956","0","0.1679698","-0.1679698","9.573521","70.11714","0","20","0.2193587","0.4474865","18.46622","0.1755285","0","0","2.312956"
"3/9/2007 12:00:00 AM","0","0","22.38282","90","0","0","22.03829","1.45769","0","0","22.03829","0.08653589","0.08653589","0","0","0","0.08653589","0","0","0.00000000000000001387779","0","0.09109042","0.08653589","0","0","3.344629","2.155556","0","0.09109042","-0.09109042","9.474597","69.39262","0","20","0.2194951","0.4474865","18.46622","0.09518948","0","0","2.155556"
"3/9/2007 1:00:00 AM","0","0","-51.52866","90","0","0","22.03829","1.474937","0","0","22.03829","0.07988329","0.07988329","0","0","0","0.07988329","0","0","0","0","0.08408767","0.07988329","0","0","3.412309","2.069736","0","0.08408767","-0.08408767","9.383287","68.72385","0","20","0.2196316","0.4474865","18.46622","0.08787162","0","0","2.069736"
"3/9/2007 2:00:00 AM","0","0","-71.21151","90","0","0","22.03829","1.677507","0","0","22.03829","0.08562003","0.08562003","0","0","0","0.08562003","0","0","0.00000000000000001387779","0","0.09012635","0.08562003","0","0","3.483084","1.990321","0","0.09012635","-0.09012635","9.285412","68.00701","0","20","0.219768","0.4474865","18.46622","0.09418204","0","0","1.990321"
"3/9/2007 3:00:00 AM","0","0","-77.84432","90","0","0","22.03829","1.020235","0","0","22.03829","0.05547453","0.05547453","0","0","0","0.05547453","0","0","0.000000000000000006938894","0","0.05839424","0.05547453","0","0","3.564227","1.904982","0","0.05839424","-0.05839424","9.222024","67.54276","0","20","0.2199044","0.4474865","18.46622","0.06102198","0","0","1.904982"
"3/9/2007 4:00:00 AM","0","0","-81.0805","90","0","0","22.03829","0.7398335","0","0","22.03829","0.2600308","0.2600308","0","0","0","0.2600308","0","0","0.00000000000000005551115","0","0.2737166","0.2600308","0","0","3.613454","1.849596","0","0.2737166","-0.2737166","8.924026","65.3602","0","20","0.2200408","0.4474865","18.46622","0.2860338","0","0","1.849596"
"3/9/2007 5:00:00 AM","0","0","-82.97353","90","0","0","22.03829","0.2607726","0","0","22.03829","0.4046829","0.4046829","0","0","0","0.4046829","0","0","0","0","0.425982","0.4046829","0","0","3.890121","1.587975","0","0.425982","-0.425982","8.459285","61.96207","0","20","0.2201772","0.456593","18.84202","0.4451512","0","0","1.587975"
"3/9/2007 6:00:00 AM","0.002244207","0","-84.18469","90","0","0","22.03829","0.2744184","0","0","22.03829","0.3981761","0.3981761","0","0","0","0.3981761","0","0","0","0","0.4191327","0.3981761","0","0","4.311886","1.176461","0","0.4191327","-0.4191327","8.002058","58.613","0","20","0.2203136","0.456593","18.84202","0.4379937","0","0","1.176461"
"3/9/2007 7:00:00 AM","0.04461382","11.56157","-84.97282","78.75534","0.04456316","0.0852095","23.24343","1.108153","0","0","22.03829","0.4345351","0.4345351","0","0","0","0.4345351","19.60934","0","0.00000000000000005551115","0.0852095","0.4574054","0.4345351","0","0","4.555634","0.7661793","0","0.3721959","-0.3721959","7.596297","55.6409","0","20","0.2204501","0.456593","18.84202","0.4779887","0.0681676","0","0.8513888"
"3/9/2007 8:00:00 AM","0.1112752","26.48347","-85.42875","63.83572","0.1111758","0.2109793","25.04943","1.252197","0","0","22.03829","0.4155916","0.4155916","0.675","0","0.3101982","0.4155916","50.76601","0","0","0.2109793","0","0","0.2594084","0.246438","4.555634","0.3980431","0.4574173","0","0.4574173","8.015815","58.71376","0","20","0.2205865","0.456593","18.84202","0.4571508","0.1687834","2.7","0.6090224"
"3/9/2007 9:00:00 AM","0.2507789","41.41137","-85.51906","48.9404","0.2505344","0.4678596","28.84552","1.121778","0","0","22.03829","0.3505964","0.3505964","0","0","0","0.3505964","133.4468","0","0","0.4678596","0.3690488","0.3505964","0","0","4.555634","0.7785939","0.09881081","0","0.09881081","8.106811","59.38028","0","20","0.2207229","0.456593","18.84202","0.385656","0.3742877","0","1.246454"
"3/9/2007 10:00:00 AM","0.4037603","56.33538","-84.98119","34.10843","0.4032583","0.7395995","33.03357","1.328787","0","0","22.03829","0.4913863","0.4913863","0","0","0","0.4913863","150.5128","0","0","0.7395995","0.5172487","0.4913863","0","0","4.53127","0.8606019","0.2223507","0","0.2223507","8.311285","60.87801","0","20","0.2208593","0.456593","18.84202","0.5405249","0.5916796","0","1.600201"
"3/9/2007 11:00:00 AM","0.3268603","71.22771","-82.55021","19.49232","0.3265958","0.6044791","30.92764","2.219111","0","0","22.03829","0.4522694","0.4522694","0","0","0","0.4522694","133.6546","0","0","0.6044791","0.4760731","0.4522694","0","0","4.345014","1.044185","0.128406","0","0.128406","8.429495","61.74386","0","20","0.2209957","0.456593","18.84202","0.4974964","0.4835832","0","1.648664"
"3/9/2007 12:00:00 PM","0.4627315","85.69801","-58.90042","6.709304","0.4622553","0.8418126","34.65929","3.47251","0.0006534616","0","22.03829","0.5825608","0.5825608","0","0","0","0.5825608","144.6143","0","0","0.8424661","0.6125341","0.5819074","0","0","4.249891","1.149877","0.2292785","0","0.2292785","8.640324","63.28813","0","20","0.2211321","0.456593","18.84202","0.6411437","0.6734501","0.0006534616","1.991689"
"3/9/2007 1:00:00 PM","0.4633749","78.52048","78.47508","12.59519","0.4628801","0.8428867","34.67653","3.620631","0.003240653","0","22.03829","0.45776","0.45776","0","0","0","0.45776","184.8408","0","0","0.8461274","0.4784415","0.4545194","0","0","4.06176","1.337581","0.3644452","0","0.3644452","8.974926","65.73901","0","20","0.2212686","0.456593","18.84202","0.5051564","0.6743094","0.003240653","2.180467"
"3/9/2007 2:00:00 PM","0.3838127","63.69095","84.21114","26.84776","0.3834357","0.7049105","32.48833","4.100164","0.01161653","0","22.03829","0.2975627","0.2975627","0","0","0","0.2975627","240.7987","0","0","0.716527","0.3009959","0.2859462","0","0","3.761221","1.633379","0.4039145","0","0.4039145","9.345599","68.45409","0","20","0.221405","0.456593","18.84202","0.3331272","0.5639284","0.01161653","2.338289"
"3/9/2007 3:00:00 PM","0.4784992","48.77609","85.3667","41.61008","0.4773189","0.8676626","35.07508","5.802493","0.04337672","0","22.03829","0.3687245","0.3687245","0","0","0","0.3687245","247.0786","0","0","0.9110393","0.3424713","0.3253478","0","0","3.438993","1.958052","0.5251912","0","0.5251912","9.826906","71.97954","0","20","0.2215414","0.456593","18.84202","0.4272853","0.6941301","0.04337672","2.825715"
"3/9/2007 4:00:00 PM","0.1502551","33.84848","85.5271","56.48198","0.1501262","0.283629","26.108","7.410043","0.1371468","0","22.03829","0.2511969","0.2511969","0","0","0","0.2511969","167.5083","0","0","0.4207757","0.1200528","0.1140501","0","0","3.020631","2.374903","0.1635762","0","0.1635762","9.977433","73.08211","0","20","0.2216778","0.456593","18.84202","0.34489","0.2269032","0.1371468","2.658532"
"3/9/2007 5:00:00 PM","0.05299279","18.92262","85.2382","71.39239","0.05294634","0.1011432","23.47042","6.898576","0.0924785","0","22.03829","0.6867113","0.6867113","0","0","0","0.6867113","28.19551","0","0","0.1936217","0.6255082","0.5942328","0","0","2.926098","2.504175","0","0.524365","-0.524365","9.404577","68.88609","0","20","0.2218142","0.456593","18.84202","0.8016217","0.08091458","0.0924785","2.605319"
"3/9/2007 6:00:00 PM","0.0387301","4.006844","84.6179","86.3176","0.03824112","0.07317326","23.07231","5.956324","0.05009401","0","22.03829","1.181173","1.181173","1.061565","0","0.401418","1.181173","10.436","0","0","0.1232673","0.07317326","0.06951459","0","0","3.495204","2.009418","0","0","0","9.404577","68.88609","0","20","0.2219507","0.456593","18.84202","1.324337","0.05853861","2.750094","2.082592"
"3/9/2007 7:00:00 PM","0","0","83.63493","90","0","0","22.03829","3.673354","0.004161553","0","22.03829","0.729399","0.729399","0","0","0","0.729399","0.5705455","0","0","0.004161553","0.7634079","0.7252375","0","0","3.462519","2.009418","0","0.7634079","-0.7634079","8.567792","62.75686","0","20","0.2220871","0.456593","18.84202","0.8044197","0","0.004161553","2.009418"
"3/9/2007 8:00:00 PM","0","0","82.12667","90","0","0","22.03829","3.383685","0","0","22.03829","0.5754007","0.5754007","0","0","0","0.5754007","0","0","0","0","0.605685","0.5754007","0","0","4.253675","1.27312","0","0.605685","-0.605685","7.905349","57.90463","0","20","0.2222235","0.456593","18.84202","0.6329408","0","0","1.27312"
"3/9/2007 9:00:00 PM","0","0","79.68179","90","0","0","22.03829","3.506372","0.001244917","0","22.03829","0.5678982","0.5678982","0","0","0","0.5678982","0.2192148","0","0.0000000000000001110223","0.001244917","0.5964772","0.5666533","0","0","4.555638","0.678782","0","0.5964772","-0.5964772","7.25306","53.13507","0","20","0.2223599","0.4721167","19.48263","0.6253105","0","0.001244917","0.678782"
"3/9/2007 10:00:00 PM","0","0","75.16858","90","0","0","22.03829","3.391848","0","0","22.03829","0.3232017","0.3232017","0.675","0","0.3101982","0.3232017","0","0","0","0","0","0","0.3517983","0.3342084","4.555672","0.08469824","0.3342084","0","0.3342084","7.560007","55.38373","0","20","0.2224963","0.4721167","19.48263","0.3555219","0","2.7","0.08469824"
"3/9/2007 11:00:00 PM","0","0","64.384","90","0","0","22.03829","2.68117","0","0","22.03829","0.2166315","0.2166315","0","0","0","0.2166315","0","0","0","0","0.2280331","0.2166315","0","0","4.555672","0.3659526","0","0.2280331","-0.2280331","7.311901","53.56613","0","20","0.2226327","0.4721167","19.48263","0.2382946","0","0","0.3659526"
"3/10/2007 12:00:00 AM","0","0","22.96762","90","0","0","22.03829","2.968141","0","0","22.03829","0.1218196","0.1218196","0.675","0","0.3101982","0.1218196","0","0","0","0","0","0","0.5531804","0.5255214","4.555673","0.138782","0.5255214","0","0.5255214","7.793508","57.09459","0","20","0.2227692","0.4725765","19.5016","0.1340016","0","2.7","0.138782"
"3/10/2007 1:00:00 AM","0","0","-52.93427","90","0","0","22.03829","3.816511","0.006662033","0","22.03829","0.09937332","0.09937332","0","0","0","0.09937332","6.704046","0","0.00000000000000001387779","0.006662033","0.09759083","0.09271128","0","0","4.555674","0.5784838","0","0.09759083","-0.09759083","7.687515","56.3181","0","20","0.2229056","0.4725765","19.5016","0.1126417","0","0.006662033","0.5784838"
"3/10/2007 2:00:00 AM","0","0","-72.05442","90","0","0","22.03829","4.874405","0.02514001","0","22.03829","0.087501","0.087501","0","0","0","0.087501","28.73112","0","0.00000000000000001387779","0.02514001","0.06564314","0.06236098","0","0","4.555674","0.4821793","0","0.06564314","-0.06564314","7.616252","55.79603","0","20","0.223042","0.4725765","19.5016","0.1088211","0","0.02514001","0.4821793"
"3/10/2007 3:00:00 AM","0","0","-78.43524","90","0","0","22.03829","4.44169","0.01758188","0","22.03829","0.1113052","0.1113052","0","0","0","0.1113052","15.7961","0","0","0.01758188","0.09865613","0.09372332","0","0","4.555675","0.417284","0","0.09865613","-0.09865613","7.509101","55.01105","0","20","0.2231784","0.4725765","19.5016","0.1312267","0","0.01758188","0.417284"
"3/10/2007 4:00:00 AM","0","0","-81.55448","90","0","0","22.03829","5.958915","0.05020716","0","22.03829","0.3535797","0.3535797","0.675","0","0.3101982","0.3535797","14.19967","0","0","0.05020716","0","0","0.3716274","0.3530461","4.555675","0.3194876","0.3530461","0","0.3530461","7.833279","57.38625","0","20","0.2233148","0.4731027","19.52332","0.4140413","0","2.750207","0.3194876"
"3/10/2007 5:00:00 AM","0","0","-83.39114","90","0","0","22.03829","8.00095","0.1887529","0","22.03829","0.4280815","0.4280815","0","0","0","0.4280815","44.09274","0","0","0.1887529","0.2519249","0.2393287","0","0","4.555676","0.6145873","0","0.2519249","-0.2519249","7.559088","55.37754","0","20","0.2234512","0.4731027","19.52332","0.5652661","0","0.1887529","0.6145873"
"3/10/2007 6:00:00 AM","0.00875734","0","-84.58123","90","0","0","22.03829","7.473448","0.1426842","0","22.03829","0.6457279","0.6457279","0.675","0","0.3101982","0.6457279","22.09664","0","0","0.1426842","0","0","0.1719563","0.1633585","4.555676","0.3651786","0.1633585","0","0.1633585","7.709415","56.47883","0","20","0.2235877","0.4731027","19.52332","0.7816427","0","2.842684","0.3651786"
"3/10/2007 7:00:00 AM","0.1999849","11.60515","-85.37598","78.68813","0.1954841","0.3673974","27.34307","8.249202","0.2186071","0","22.03829","0.5651528","0.5651528","0","0","0","0.5651528","103.6896","0","0","0.5860045","0.364785","0.3465458","0","0","4.555676","0.5021328","0.002612421","0","0.002612421","7.711823","56.49648","0","20","0.2237241","0.4731027","19.52332","0.7309717","0.293918","0.2186071","0.8695303"
"3/10/2007 8:00:00 AM","0.510184","26.53575","-85.86892","63.75769","0.5052791","0.9153765","35.84763","7.986972","0.1875322","0","22.03829","0.4570549","0.4570549","0","0","0","0.4570549","241.3077","0","0","1.102909","0.2837081","0.2695227","0","0","4.555677","0.5043228","0.6316683","0","0.6316683","8.290013","60.73258","0","20","0.2238605","0.4736102","19.54426","0.5965264","0.7323012","0.1875322","1.419699"
"3/10/2007 9:00:00 AM","0.6751624","41.47288","-86.04272","48.84838","0.6712786","1.19145","40.45477","7.779965","0.1694535","0","22.03829","0.5977963","0.5977963","0","0","0","0.5977963","227.6535","0","0","1.360904","0.4508871","0.4283427","0","0","4.324329","1.026225","0.7405633","0","0.7405633","8.967048","65.69253","0","20","0.2239969","0.4736102","19.54426","0.7423026","0.9531603","0.1694535","2.217675"
"3/10/2007 10:00:00 AM","0.8809955","56.40892","-85.68629","33.99424","0.8772236","1.516664","46.21991","7.629424","0.1563061","0","22.03829","0.5030668","0.5030668","0","0","0","0.5030668","332.5543","0","0","1.67297","0.3650113","0.3467607","0","0","3.716607","1.627514","1.151653","0","1.151653","10.01509","73.37045","0","20","0.2241333","0.4736102","19.54426","0.6315265","1.213331","0.1563061","3.144179"
"3/10/2007 11:00:00 AM","0.8671086","71.32425","-83.75092","19.32927","0.8643049","1.496832","45.85666","5.90392","0.0478057","0","22.03829","0.7110579","0.7110579","0","0","0","0.7110579","217.2309","0","0","1.544637","0.6981602","0.6632522","0","0","2.787382","2.537462","0.7986716","0","0.7986716","10.74477","78.7161","0","20","0.2242697","0.4736102","19.54426","0.8060665","1.197465","0.0478057","4.034293"
"3/10/2007 12:00:00 PM","1.107583","85.93899","-63.23593","6.351017","1.103917","1.852192","52.62995","6.037731","0.05364883","0","22.03829","0.8215584","0.8215584","0","0","0","0.8215584","231.9787","0","0","1.905841","0.8083259","0.7679096","0","0","2.20272","3.156047","1.043866","0","1.043866","11.69586","85.68376","0","20","0.2244062","0.4736102","19.54426","0.9305387","1.481753","0.05364883","5.008238"
"3/10/2007 1:00:00 PM","1.052425","78.52744","80.47198","12.4822","1.04886","1.772885","51.06692","6.907369","0.09324636","0","22.03829","0.4802592","0.4802592","0","0","0","0.4802592","388.5674","0","0","1.866131","0.407382","0.3870129","0","0","1.411519","3.943901","1.365503","0","1.365503","12.93557","94.76591","0","20","0.2245426","0.4736102","19.54426","0.5749083","1.418308","0.09324636","5.716785"
"3/10/2007 2:00:00 PM","0.9502105","63.65381","85.10314","26.83305","0.9465439","1.621778","48.17286","6.780396","0.08607867","0","22.03829","0.4395948","0.4395948","0","0","0","0.4395948","388.507","0.8625165","0","1.707857","0.3721222","0.3535161","0","0","0.3871394","4.93954","0.3871394","0","0.3871394","13.29092","97.36918","0","20","0.224679","0.4736102","19.54426","0.5265936","1.297422","0.08607867","6.561318"
"3/10/2007 3:00:00 PM","0.7526196","48.72334","85.96399","41.62769","0.7489935","1.316435","42.62384","7.992985","0.1880573","0","22.03829","0.2863003","0.2863003","0","0","0","0.2863003","525.4945","1.026438","0","1.504492","0.1034137","0.09824297","0","0","0.1865836","5.218391","0.1865836","0","0.1865836","13.46257","98.62671","0","20","0.2248154","0.4736102","19.54426","0.4089589","1.053148","0.1880573","6.534826"
"3/10/2007 4:00:00 PM","0.5387321","33.78555","85.99931","56.51704","0.5349956","0.9657049","36.66979","6.568707","0.07683486","0","22.03829","0.2191561","0.2191561","0","0","0","0.2191561","475.7066","0.7185959","0","1.04254","0.1498118","0.1423212","0","0","0.09729724","5.35205","0.09729724","0","0.09729724","13.55218","99.28313","0","20","0.2249518","0.4736102","19.54426","0.2794891","0.7725639","0.07683486","6.317755"
"3/10/2007 5:00:00 PM","0.2693221","18.85096","85.65127","71.43963","0.2664339","0.4966278","29.28016","6.207143","0.06104653","0","22.03829","0.4816361","0.4816361","0","0","0","0.4816361","115.7875","0.003139792","0","0.5576743","0.4427259","0.4205896","0","0","0.05076214","5.42155","0.05076214","0","0.05076214","13.59895","99.62579","0","20","0.2250882","0.4736102","19.54426","0.560323","0.3973023","0.06104653","5.918178"
"3/10/2007 6:00:00 PM","0.05274852","3.926374","85.00794","86.37499","0.05085813","0.09717704","23.41387","5.511546","0.03626878","0","22.03829","0.6913862","0.6913862","0","0","0","0.6913862","19.3012","0","0.0000000000000001110223","0.1334458","0.6895973","0.6551175","0","0","0.02649052","5.457755","0","0.5924203","-0.5924203","12.95113","94.8799","0","20","0.2252247","0.4736102","19.54426","0.7786593","0.07774164","0.03626878","5.554932"
"3/10/2007 7:00:00 PM","0","0","84.02898","90","0","0","22.03829","3.659338","0.003916731","0","22.03829","0.880706","0.880706","0","0","0","0.880706","0.4447263","0","0.0000000000000001110223","0.003916731","0.922936","0.8767892","0","0","0.611928","4.951808","0","0.922936","-0.922936","11.93721","87.45194","0","20","0.2253611","0.4736102","19.54426","0.9707349","0","0.003916731","4.951808"
"3/10/2007 8:00:00 PM","0","0","82.55285","90","0","0","22.03829","4.6889","0.02189982","0","22.03829","0.7738896","0.7738896","0","0","0","0.7738896","2.829838","0","0.0000000000000001110223","0.02189982","0.7915682","0.7519898","0","0","1.487149","4.140514","0","0.7915682","-0.7915682","11.06922","81.09301","0","20","0.2254975","0.4736102","19.54426","0.8622285","0","0.02189982","4.140514"
"3/10/2007 9:00:00 PM","0","0","80.18002","90","0","0","22.03829","4.408535","0.01700277","0","22.03829","0.4378577","0.4378577","0","0","0","0.4378577","3.883171","0","0","0.01700277","0.4430052","0.420855","0","0","2.200001","3.427152","0","0.4430052","-0.4430052","10.58579","77.55141","0","20","0.2256339","0.4736102","19.54426","0.4901449","0","0.01700277","3.427152"
"3/10/2007 10:00:00 PM","0","0","75.8122","90","0","0","22.03829","5.534892","0.03667656","0","22.03829","0.2427645","0.2427645","0","0","0","0.2427645","15.10788","0","0.00000000000000002775558","0.03667656","0.2169346","0.2060879","0","0","2.558753","3.022316","0","0.2169346","-0.2169346","10.34979","75.82252","0","20","0.2257703","0.4736102","19.54426","0.2853792","0","0.03667656","3.022316"
"3/10/2007 11:00:00 PM","0","0","65.32544","90","0","0","22.03829","6.323536","0.06612903","0","22.03829","0.1596805","0.1596805","0","0","0","0.1596805","41.41335","0","0","0.06612903","0.09847521","0.09355145","0","0","2.714049","2.82273","0","0.09847521","-0.09847521","10.24284","75.03897","0","20","0.2259067","0.4736102","19.54426","0.208713","0","0.06612903","2.82273"
"3/11/2007 12:00:00 AM","0","0","23.5948","90","0","0","22.03829","5.998937","0.0519548","0","22.03829","0.09650258","0.09650258","0","0","0","0.09650258","53.83773","0","0.00000000000000001387779","0.0519548","0.0468924","0.04454777","0","0","2.775289","2.731854","0","0.0468924","-0.0468924","10.19195","74.66611","0","20","0.2260432","0.4736102","19.54426","0.1321302","0","0.0519548","2.731854"
"3/11/2007 1:00:00 AM","0","0","-54.38652","90","0","0","22.03829","3.955274","0.009085781","0","22.03829","0.1097887","0.1097887","0","0","0","0.1097887","8.2757","0","0.00000000000000001387779","0.009085781","0.106003","0.1007029","0","0","2.80221","2.688517","0","0.106003","-0.106003","10.0768","73.82259","0","20","0.2261796","0.4736102","19.54426","0.1253104","0","0.009085781","2.688517"
"3/11/2007 2:00:00 AM","0","0","-72.90515","90","0","0","22.03829","5.730498","0.04023291","0","22.03829","0.08409791","0.08409791","0","0","0","0.08409791","47.84056","0","0.00000000000000001387779","0.04023291","0.04617369","0.043865","0","0","2.899718","2.590254","0","0.04617369","-0.04617369","10.02669","73.45545","0","20","0.226316","0.4736102","19.54426","0.1126242","0","0.04023291","2.590254"
"3/11/2007 3:00:00 AM","0","0","-79.02928","90","0","0","22.03829","5.781016","0.0424389","0","22.03829","0.07784933","0.07784933","0","0","0","0.07784933","54.51415","0","0.00000000000000001387779","0.0424389","0.03727414","0.03541043","0","0","2.934967","2.547391","0","0.03727414","-0.03727414","9.986239","73.15912","0","20","0.2264524","0.4736102","19.54426","0.1068537","0","0.0424389","2.547391"
"3/11/2007 4:00:00 AM","0","0","-82.03049","90","0","0","22.03829","3.413453","0","0","22.03829","0.3055128","0.3055128","0","0","0","0.3055128","0","0","0.00000000000000005551115","0","0.3215925","0.3055128","0","0","2.965429","2.512752","0","0.3215925","-0.3215925","9.635889","70.59245","0","20","0.2265888","0.4736102","19.54426","0.3360641","0","0","2.512752"
"3/11/2007 5:00:00 AM","0","0","-83.81044","90","0","0","22.03829","5.574781","0.0373733","0","22.03829","0.5493677","0.5493677","0","0","0","0.5493677","6.802966","0","0","0.0373733","0.5389415","0.5119944","0","0","3.29099","2.211149","0","0.5389415","-0.5389415","9.046988","66.27818","0","20","0.2267253","0.4736102","19.54426","0.6229911","0","0.0373733","2.211149"
"3/11/2007 6:00:00 AM","0.006363995","0","-84.9794","90","0","0","22.03829","5.521966","0.0364508","0","22.03829","0.3356023","0.3356023","0","0","0","0.3356023","10.86131","0","0.00000000000000005551115","0.0364508","0.3148963","0.2991515","0","0","3.824803","1.697813","0","0.3148963","-0.3148963","8.703964","63.76518","0","20","0.2268617","0.4736102","19.54426","0.3873879","0","0.0364508","1.697813"
"3/11/2007 7:00:00 AM","0.1404067","11.65004","-85.78091","78.61949","0.1388815","0.2627232","25.8022","5.666776","0.03898015","0","22.03829","0.3950212","0.3950212","0","0","0","0.3950212","76.3765","0","0","0.3017034","0.3747801","0.3560411","0","0","4.101674","1.395119","0","0.1120568","-0.1120568","8.582236","62.8734","0","20","0.2269981","0.4736102","19.54426","0.4540134","0.2101786","0.03898015","1.657842"
"3/11/2007 8:00:00 AM","0.4166579","26.58858","-86.31125","63.67897","0.4133651","0.7572193","33.31176","6.368787","0.06810501","0","22.03829","0.5027125","0.5027125","0","0","0","0.5027125","164.1742","0","0","0.8253242","0.4574815","0.4346075","0","0","4.175889","1.28705","0.2997377","0","0.2997377","8.857633","64.89095","0","20","0.2271345","0.4736102","19.54426","0.5870363","0.6057754","0.06810501","2.04427"
"3/11/2007 9:00:00 AM","0.7445537","41.53395","-86.56943","48.7566","0.7406042","1.303074","42.38931","7.457848","0.1413217","0","22.03829","0.4343652","0.4343652","0","0","0","0.4343652","332.5304","0","0","1.444396","0.3084668","0.2930434","0","0","3.887499","1.531055","0.9946077","0","0.9946077","9.764337","71.53346","0","20","0.2272709","0.4736102","19.54426","0.5484625","1.042459","0.1413217","2.83413"
"3/11/2007 10:00:00 AM","0.9011003","56.48041","-86.39674","33.88168","0.8976409","1.547853","46.79448","9.661758","0.4132153","0","22.03829","0.6339243","0.6339243","0","0","0","0.6339243","309.3537","0","0","1.961068","0.2323253","0.220709","0","0","3.037257","2.322053","1.315528","0","1.315528","10.95934","80.28804","0","20","0.2274073","0.4736102","19.54426","0.9039243","1.238283","0.4132153","3.869906"
"3/11/2007 11:00:00 AM","0.8310639","71.41512","-84.96761","19.17054","0.8287834","1.441906","44.85895","9.17217","0.3319758","0","22.03829","0.6779233","0.6779233","0","0","0","0.6779233","261.6641","0","0","1.773882","0.3641553","0.3459475","0","0","1.991056","3.335607","1.077751","0","1.077751","11.94093","87.47916","0","20","0.2275438","0.4736102","19.54426","0.9117036","1.153525","0.3319758","4.777514"
"3/11/2007 12:00:00 PM","0.9777616","86.15635","-68.09629","5.995238","0.9750173","1.664314","48.97686","9.001394","0.3105756","0","22.03829","0.6786981","0.6786981","0","0","0","0.6786981","290.9821","0.07760747","0","1.97489","0.3874973","0.3681225","0","0","1.199209","4.143526","1.199209","0","1.199209","13.03167","95.46993","0","20","0.2276802","0.4736102","19.54426","0.9018556","1.331451","0.3105756","5.807839"
"3/11/2007 1:00:00 PM","0.8440273","78.51906","82.47775","12.38196","0.8418718","1.462211","45.22638","7.046445","0.1053924","0","22.03829","0.4401861","0.4401861","0","0","0","0.4401861","356.123","0.7880182","0","1.567604","0.3524144","0.3347937","0","0","0.3217789","5.015227","0.3217789","0","0.3217789","13.32724","97.63529","0","20","0.2278166","0.4736102","19.54426","0.5369009","1.169769","0.1053924","6.477438"
"3/11/2007 2:00:00 PM","0.4856536","63.60927","85.99625","26.82544","0.485035","0.8808649","35.28819","7.788843","0.1702288","0","22.03829","0.4745634","0.4745634","0","0","0","0.4745634","221.4865","0.3928392","0","1.051094","0.3203522","0.3043346","0","0","0.1676735","5.24672","0.1676735","0","0.1676735","13.48153","98.76562","0","20","0.227953","0.4736102","19.54426","0.6071342","0.7046919","0.1702288","6.127584"
"3/11/2007 3:00:00 PM","0.3770366","48.66557","86.56234","41.65018","0.3765538","0.6928266","32.29916","6.708654","0.08294594","0","22.03829","0.3114179","0.3114179","0","0","0","0.3114179","249.1098","0.3648846","0","0.7757725","0.2404968","0.2284719","0","0","0.08744526","5.366759","0.08744526","0","0.08744526","13.56207","99.35565","0","20","0.2280894","0.4736102","19.54426","0.3840326","0.5542613","0.08294594","6.059586"
"3/11/2007 4:00:00 PM","0.2642782","33.71885","86.47264","56.55577","0.263897","0.492045","29.21078","5.282228","0.03226335","0","22.03829","0.4141167","0.4141167","0","0","0","0.4141167","126.6088","0.04446952","0","0.5243083","0.4019509","0.3818533","0","0","0.04562461","5.429202","0.04562461","0","0.04562461","13.60412","99.67267","0","20","0.2282258","0.4826123","19.91575","0.47166","0.393636","0.03226335","5.921247"
"3/11/2007 5:00:00 PM","0.05155627","18.77638","86.06553","71.48969","0.0515127","0.09842049","23.43159","4.361639","0.01618366","0","22.03829","0.4787827","0.4787827","0","0","0","0.4787827","23.93657","0","0","0.1146042","0.4869464","0.4625991","0","0","0.02284493","5.462195","0","0.3885259","-0.3885259","13.18046","96.56866","0","20","0.2283623","0.4826123","19.91575","0.5347528","0.07873639","0.01618366","5.560616"
"3/11/2007 6:00:00 PM","0.0287248","3.843698","85.39935","86.43449","0.02860485","0.05479399","22.81158","4.174438","0.01291385","0","22.03829","0.9405533","0.9405533","0.8755851","0","0.3575314","0.9405533","7.198725","0","0","0.06770784","0.05479399","0.0520543","0","0","0.4069991","5.132473","0","0","0","13.18046","96.56866","0","20","0.2284987","0.4826123","19.91575","1.041066","0.0438352","2.712914","5.187268"
"3/11/2007 7:00:00 PM","0","0","84.42467","90","0","0","22.03829","5.473999","0.03561296","0","22.03829","0.8182004","0.8182004","0","0","0","0.8182004","4.352597","0","0","0.03561296","0.8237762","0.7825874","0","0","0.3807713","5.132473","0","0.8237762","-0.8237762","12.27673","89.94739","0","20","0.2286351","0.4826123","19.91575","0.9178269","0","0.03561296","5.132473"
"3/11/2007 8:00:00 PM","0","0","82.98124","90","0","0","22.03829","4.747525","0.02292382","0","22.03829","0.5150709","0.5150709","0","0","0","0.5150709","4.450616","0","0","0.02292382","0.5180495","0.492147","0","0","1.184461","4.415306","0","0.5180495","-0.5180495","11.71082","85.80117","0","20","0.2287715","0.4826123","19.91575","0.5780398","0","0.02292382","4.415306"
"3/11/2007 9:00:00 PM","0","0","80.68168","90","0","0","22.03829","4.669301","0.0215575","0","22.03829","0.3126574","0.3126574","0","0","0","0.3126574","6.894928","0","0","0.0215575","0.3064209","0.2910998","0","0","1.634178","3.95663","0","0.3064209","-0.3064209","11.37707","83.35588","0","20","0.2289079","0.4826123","19.91575","0.3547018","0","0.0215575","3.95663"
"3/11/2007 10:00:00 PM","0","0","76.4626","90","0","0","22.03829","6.52055","0.07473201","0","22.03829","0.1871353","0.1871353","0","0","0","0.1871353","39.93475","0","0.00000000000000002775558","0.07473201","0.1183192","0.1124033","0","0","1.878443","3.682658","0","0.1183192","-0.1183192","11.24853","82.4141","0","20","0.2290443","0.4826123","19.91575","0.2432148","0","0.07473201","3.682658"
"3/11/2007 11:00:00 PM","0","0","66.28793","90","0","0","22.03829","5.338674","0.03324927","0","22.03829","0.2001066","0.2001066","0","0","0","0.2001066","16.61578","0","0","0.03324927","0.1756393","0.1668574","0","0","1.952305","3.576455","0","0.1756393","-0.1756393","11.05757","81.01498","0","20","0.2291808","0.4826123","19.91575","0.2367419","0","0.03324927","3.576455"
"3/12/2007 12:00:00 AM","0","0","24.27066","90","0","0","22.03829","5.567276","0.03724222","0","22.03829","0.1058836","0.1058836","0","0","0","0.1058836","35.1728","0","0","0.03724222","0.07225405","0.06864135","0","0","2.104571","3.417975","0","0.07225405","-0.07225405","10.97912","80.44022","0","20","0.2293172","0.4826123","19.91575","0.135093","0","0.03724222","3.417975"
"3/12/2007 1:00:00 AM","0","0","-55.88463","90","0","0","22.03829","5.579681","0.03745888","0","22.03829","0.06378736","0.06378736","0","0","0","0.06378736","58.72461","0","0","0.03745888","0.02771419","0.02632848","0","0","2.155504","3.352628","0","0.02771419","-0.02771419","10.94905","80.21989","0","20","0.2294536","0.4826123","19.91575","0.08889554","0","0.03745888","3.352628"
"3/12/2007 2:00:00 AM","0","0","-73.76303","90","0","0","22.03829","6.163264","0.05913046","0","22.03829","0.0840916","0.0840916","0","0","0","0.0840916","70.31672","0","0","0.05913046","0.0262749","0.02496115","0","0","2.170488","3.32754","0","0.0262749","-0.0262749","10.92054","80.01102","0","20","0.22959","0.4826123","19.91575","0.122066","0","0.05913046","3.32754"
"3/12/2007 3:00:00 AM","0","0","-79.62613","90","0","0","22.03829","4.411386","0.01705258","0","22.03829","0.09567577","0.09567577","0","0","0","0.09567577","17.8233","0","0","0.01705258","0.08276126","0.07862319","0","0","2.19044","3.303737","0","0.08276126","-0.08276126","10.83067","79.35258","0","20","0.2297264","0.4826123","19.91575","0.1137696","0","0.01705258","3.303737"
"3/12/2007 4:00:00 AM","0","0","-82.50832","90","0","0","22.03829","4.942964","0.0263375","0","22.03829","0.2631653","0.2631653","0","0","0","0.2631653","10.00797","0","0","0.0263375","0.2492924","0.2368278","0","0","2.269605","3.22858","0","0.2492924","-0.2492924","10.55935","77.36475","0","20","0.2298628","0.4826123","19.91575","0.3026505","0","0.0263375","3.22858"
"3/12/2007 5:00:00 AM","0","0","-84.23128","90","0","0","22.03829","4.119878","0.01196087","0","22.03829","0.57217","0.57217","0","0","0","0.57217","2.090441","0","0","0.01196087","0.5896938","0.5602092","0","0","2.514325","3.000551","0","0.5896938","-0.5896938","9.914541","72.64043","0","20","0.2299993","0.4826123","19.91575","0.6353675","0","0.01196087","3.000551"
"3/12/2007 6:00:00 AM","0.004755263","0","-85.37908","90","0","0","22.03829","2.44987","0","0","22.03829","0.6562362","0.6562362","0","0","0","0.6562362","0","0","0.0000000000000001110223","0","0.690775","0.6562362","0","0","3.097489","2.451805","0","0.690775","-0.690775","9.158136","67.09851","0","20","0.2301357","0.4826123","19.91575","0.7218598","0","0","2.451805"
"3/12/2007 7:00:00 AM","0.05854171","11.69616","-86.18751","78.54951","0.05847462","0.1116341","23.62015","1.631623","0","0","22.03829","0.4916193","0.4916193","0","0","0","0.4916193","22.70742","0","0","0.1116341","0.517494","0.4916193","0","0","3.762037","1.795873","0","0.4058599","-0.4058599","8.715469","63.85524","0","20","0.2302721","0.4826123","19.91575","0.5407813","0.08930726","0","1.907507"
"3/12/2007 8:00:00 AM","0.2393696","26.64186","-86.75563","63.59966","0.2388641","0.4466729","28.52669","2.885501","0","0","22.03829","0.4095389","0.4095389","0","0","0","0.4095389","109.0673","0","0","0.4466729","0.4310935","0.4095389","0","0","4.112896","1.405885","0.01557941","0","0.01557941","8.72983","63.96046","0","20","0.2304085","0.4826123","19.91575","0.4504928","0.3573384","0","1.852558"
"3/12/2007 9:00:00 AM","0.2505608","41.59446","-87.09903","48.66517","0.2503386","0.4675047","28.84017","3.188849","0","0","22.03829","0.4021363","0.4021363","0","0","0","0.4021363","116.2553","0","0","0.4675047","0.4233013","0.4021363","0","0","4.041361","1.418608","0.04420332","0","0.04420332","8.770563","64.25889","0","20","0.2305449","0.4826123","19.91575","0.4423499","0.3740037","0","1.886113"
"3/12/2007 10:00:00 AM","0.6349078","56.54971","-87.11236","33.77094","0.6334057","1.129553","39.40054","3.018367","0","0","22.03829","0.4165874","0.4165874","0","0","0","0.4165874","271.1444","0","0","1.129553","0.438513","0.4165874","0","0","3.983857","1.454668","0.6910403","0","0.6910403","9.402674","68.89015","0","20","0.2306813","0.4826123","19.91575","0.4582461","0.9036427","0","2.584222"
