sep=,
"3/12/2007 11:00:00 AM","0.3841532","71.50004","-86.19952","19.01647","0.3838361","0.7056128","32.49934","2.523061","0","0","22.03829","0.5439199","0.5439199","0","0","0","0.5439199","129.7273","0","0","0.7056128","0.5725473","0.5439199","0","0","3.37679","2.009371","0.1330655","0","0.1330655","9.525167","69.78761","0","20","0.2308178","0.4826123","19.91575","0.5983119","0.5644903","0","2.714984"
"3/12/2007 12:00:00 PM","0.5596805","86.34517","-73.50745","5.642972","0.5590466","1.00615","37.33603","3.800745","0.006386658","0","22.03829","0.571992","0.571992","0","0","0","0.571992","177.0193","0","0","1.012536","0.595374","0.5656054","0","0","3.305473","2.115798","0.4107755","0","0.4107755","9.902106","72.54932","0","20","0.2309542","0.4826123","19.91575","0.6323845","0.8049197","0.006386658","3.121948"
"3/12/2007 1:00:00 PM","0.6746612","78.49528","84.48613","12.29491","0.673578","1.195188","40.51884","4.628107","0.02083797","0","22.03829","0.5384163","0.5384163","0","0","0","0.5384163","225.8523","0","0","1.216026","0.5448192","0.5175783","0","0","2.97313","2.441128","0.6503683","0","0.6503683","10.49729","76.91","0","20","0.2310906","0.4826123","19.91575","0.6026769","0.9561501","0.02083797","3.636315"
"3/12/2007 2:00:00 PM","0.3780943","63.55738","86.88967","26.82495","0.3777651","0.6949551","32.33245","3.234644","0","0","22.03829","0.3865601","0.3865601","0","0","0","0.3865601","179.7793","0","0","0.6949551","0.4069054","0.3865601","0","0","2.450505","2.948147","0.2880496","0","0.2880496","10.76198","78.84931","0","20","0.231227","0.4826123","19.91575","0.4252162","0.555964","0","3.643102"
"3/12/2007 3:00:00 PM","0.2085112","48.60286","87.16142","41.67752","0.2083505","0.3909963","27.69389","2.625896","0","0","22.03829","0.3492271","0.3492271","0","0","0","0.3492271","111.9605","0","0","0.3909963","0.3676075","0.3492271","0","0","2.258451","3.171008","0.02338883","0","0.02338883","10.78354","79.00726","0","20","0.2313634","0.4826123","19.91575","0.3841498","0.312797","0","3.562004"
"3/12/2007 4:00:00 PM","0.1997961","33.64846","86.94688","56.59809","0.1996145","0.374981","27.45567","2.848062","0","0","22.03829","0.289492","0.289492","0","0","0","0.289492","129.5307","0","0","0.374981","0.3047284","0.289492","0","0","2.275455","3.189087","0.07025258","0","0.07025258","10.84825","79.48142","0","20","0.2314999","0.4826123","19.91575","0.3184412","0.2999848","0","3.564068"
"3/12/2007 5:00:00 PM","0.1264418","18.69899","86.48084","71.54248","0.1262748","0.2392199","25.45955","1.725983","0","0","22.03829","0.5072351","0.5072351","0","0","0","0.5072351","47.16155","0","0","0.2392199","0.5339316","0.5072351","0","0","2.229374","3.243299","0","0.2947117","-0.2947117","10.52731","77.12994","0","20","0.2316363","0.4826123","19.91575","0.5579585","0.1913759","0","3.482518"
"3/12/2007 6:00:00 PM","0.05445034","3.758912","85.79198","86.49601","0.05241335","0.1001311","23.45598","1.098962","0","0","22.03829","0.3963159","0.3963159","0","0","0","0.3963159","25.26547","0","0.00000000000000005551115","0.1001311","0.4171746","0.3963159","0","0","2.537406","2.973503","0","0.3170435","-0.3170435","10.18193","74.59951","0","20","0.2317727","0.4826123","19.91575","0.4359474","0.08010487","0","3.073634"
"3/12/2007 7:00:00 PM","0","0","84.82193","90","0","0","22.03829","1.967877","0","0","22.03829","1.082365","1.082365","1.082365","0","0.4063263","1.082365","0","0","0","0","0","0","0","0","2.840992","2.680521","0","0","0","10.18193","74.59951","0","20","0.2319091","0.4826123","19.91575","1.190601","0","2.7","2.680521"
"3/12/2007 8:00:00 PM","0","0","83.41174","90","0","0","22.03829","1.34109","0","0","22.03829","0.6680976","0.6680976","0","0","0","0.6680976","0","0","0","0","0.7032607","0.6680976","0","0","2.809422","2.680521","0","0.7032607","-0.7032607","9.411721","68.95644","0","20","0.2320455","0.4826123","19.91575","0.7349074","0","0","2.680521"
"3/12/2007 9:00:00 PM","0","0","81.18666","90","0","0","22.03829","1.341349","0","0","22.03829","0.3513815","0.3513815","0","0","0","0.3513815","0","0","0.00000000000000005551115","0","0.3698752","0.3513815","0","0","3.527119","2.017243","0","0.3698752","-0.3698752","9.008503","66.0022","0","20","0.2321819","0.4826123","19.91575","0.3865196","0","0","2.017243"
"3/12/2007 10:00:00 PM","0","0","77.11969","90","0","0","22.03829","1.063428","0","0","22.03829","0.1832102","0.1832102","0","0","0","0.1832102","0","0","0.00000000000000002775558","0","0.1928529","0.1832102","0","0","3.852382","1.664551","0","0.1928529","-0.1928529","8.798774","64.46558","0","20","0.2323184","0.4826123","19.91575","0.2015312","0","0","1.664551"
"3/12/2007 11:00:00 PM","0","0","67.27178","90","0","0","22.03829","1.757266","0","0","22.03829","0.1841764","0.1841764","0","0","0","0.1841764","0","0","0","0","0.1938699","0.1841764","0","0","4.003765","1.479621","0","0.1938699","-0.1938699","8.587937","62.9233","0","20","0.2324548","0.4864751","20.07515","0.202594","0","0","1.479621"
"3/13/2007 12:00:00 AM","0","0","25.00266","90","0","0","22.03829","3.534392","0.001734338","0","22.03829","0.1015101","0.1015101","0","0","0","0.1015101","1.708538","0","0","0.001734338","0.1050271","0.09977572","0","0","4.174027","1.292937","0","0.1050271","-0.1050271","8.473856","62.08744","0","20","0.2325912","0.4864751","20.07515","0.1125282","0","0.001734338","1.292937"
"3/13/2007 1:00:00 AM","0","0","-57.42753","90","0","0","22.03829","4.660674","0.02140681","0","22.03829","0.09074424","0.09074424","0","0","0","0.09074424","23.59027","0","0.00000000000000001387779","0.02140681","0.07298677","0.06933743","0","0","4.257654","1.191366","0","0.07298677","-0.07298677","8.394612","61.50682","0","20","0.2327276","0.4864751","20.07515","0.1105221","0","0.02140681","1.191366"
"3/13/2007 2:00:00 AM","0","0","-74.6274","90","0","0","22.03829","2.542725","0","0","22.03829","0.07707608","0.07707608","0","0","0","0.07707608","0","0","0","0","0.08113272","0.07707608","0","0","4.31688","1.120635","0","0.08113272","-0.08113272","8.306515","60.86133","0","20","0.232864","0.4864751","20.07515","0.08478369","0","0","1.120635"
"3/13/2007 3:00:00 AM","0","0","-80.22547","90","0","0","22.03829","2.037564","0","0","22.03829","0.06988856","0.06988856","0","0","0","0.06988856","0","0","0.00000000000000001387779","0","0.07356691","0.06988856","0","0","4.390424","1.041831","0","0.07356691","-0.07356691","8.226641","60.2761","0","20","0.2330004","0.4864751","20.07515","0.07687742","0","0","1.041831"
"3/13/2007 4:00:00 AM","0","0","-82.98777","90","0","0","22.03829","2.075889","0","0","22.03829","0.1379054","0.1379054","0","0","0","0.1379054","0","0","0","0","0.1451636","0.1379054","0","0","4.457349","0.970229","0","0.1451636","-0.1451636","8.068877","59.12018","0","20","0.2331368","0.4864751","20.07515","0.151696","0","0","0.970229"
"3/13/2007 5:00:00 AM","0","0","-84.6535","90","0","0","22.03829","3.079994","0","0","22.03829","0.3184772","0.3184772","0","0","0","0.3184772","0","0","0","0","0.3352392","0.3184772","0","0","4.555726","0.8283714","0","0.3352392","-0.3352392","7.70359","56.44374","0","20","0.2332733","0.4864751","20.07515","0.350325","0","0","0.8283714"
"3/13/2007 6:00:00 AM","0.006089464","0","-85.78014","90","0","0","22.03829","3.594965","0.002792351","0","22.03829","0.3529231","0.3529231","0","0","0","0.3529231","0.7912067","0","0.00000000000000005551115","0.002792351","0.3685586","0.3501307","0","0","4.555727","0.4977104","0","0.3685586","-0.3685586","7.301814","53.49995","0","20","0.2334097","0.4864751","20.07515","0.3896115","0","0.002792351","0.4977104"
"3/13/2007 7:00:00 AM","0.2182937","11.74342","-86.59565","78.4783","0.2144942","0.402239","27.86147","4.105027","0.01170146","0","22.03829","0.3963472","0.3963472","0.675","0","0.3101982","0.3963472","104.4389","0","0","0.4139405","0","0","0.2903543","0.2758366","4.555727","0.1304651","0.6780756","0","0.6780756","7.922156","58.04516","0","20","0.2335461","0.4864751","20.07515","0.4418326","0.3217912","2.711701","0.5327041"
"3/13/2007 8:00:00 AM","0.4520783","26.69549","-87.20193","63.51987","0.4490296","0.8190331","34.29446","4.826551","0.02430416","0","22.03829","0.3107627","0.3107627","0","0","0","0.3107627","271.3766","0","0","0.8433373","0.3015353","0.2864586","0","0","4.555727","0.695928","0.5174978","0","0.5174978","8.396453","61.5203","0","20","0.2336825","0.4864751","20.07515","0.3539911","0.6552265","0.02430416","1.514961"
"3/13/2007 9:00:00 AM","0.7064383","41.65427","-87.63139","48.57424","0.7035455","1.243675","41.35441","3.765063","0.005763411","0","22.03829","0.2626201","0.2626201","0","0","0","0.2626201","475.7589","0","0","1.249438","0.2703755","0.2568567","0","0","4.228308","1.122279","0.9732994","0","0.9732994","9.28394","68.02287","0","20","0.2338189","0.4864751","20.07515","0.2917638","0.9949399","0.005763411","2.365954"
"3/13/2007 10:00:00 AM","0.6632979","56.61665","-87.83289","33.66219","0.6618248","1.17606","40.19144","3.806889","0.006493971","0","22.03829","0.4544547","0.4544547","0","0","0","0.4544547","260.2138","0","0","1.182554","0.4715376","0.4479607","0","0","3.423585","1.90612","0.7045225","0","0.7045225","9.928287","72.74396","0","20","0.2339554","0.4864751","20.07515","0.5031472","0.9408481","0.006493971","3.08218"
"3/13/2007 11:00:00 AM","0.6062435","71.5787","-87.44588","18.8674","0.6054443","1.083441","38.62339","3.614821","0.003139177","0","22.03829","0.3385684","0.3385684","0","0","0","0.3385684","320.9336","0","0","1.08658","0.3530834","0.3354292","0","0","2.893798","2.463834","0.7303572","0","0.7303572","10.59607","77.63673","0","20","0.2340918","0.4864751","20.07515","0.3739948","0.8667524","0.003139177","3.547275"
"3/13/2007 12:00:00 PM","0.7532312","86.50011","-79.46362","5.295453","0.7520419","1.321282","42.70908","2.725174","0","0","22.03829","0.6068497","0.6068497","0","0","0","0.6068497","217.728","0","0","1.321282","0.6387891","0.6068497","0","0","2.341931","3.031729","0.6824925","0","0.6824925","11.22042","82.21133","0","20","0.2342282","0.4864751","20.07515","0.6675346","1.057025","0","4.353011"
"3/13/2007 1:00:00 PM","1.141771","78.45611","86.49093","12.22145","1.139223","1.902308","53.63438","2.129009","0","0","22.03829","0.5005893","0.5005893","0","0","0","0.5005893","380.0137","0","0","1.902308","0.5269361","0.5005893","0","0","1.835947","3.553391","1.375372","0","1.375372","12.46895","91.35928","0","20","0.2343646","0.4864751","20.07515","0.5506482","1.521846","0","5.455699"
"3/13/2007 2:00:00 PM","1.074559","63.4982","87.78262","26.83157","1.071743","1.806018","51.71607","4.944099","0.02635733","0","22.03829","0.3372088","0.3372088","0","0","0","0.3372088","543.3947","0.7111761","0","1.832375","0.3272121","0.3108515","0","0","0.7676294","4.569615","0.7676294","0","0.7676294","13.17052","96.4996","0","20","0.234501","0.4864751","20.07515","0.3841084","1.444814","0.02635733","6.375633"
"3/13/2007 3:00:00 PM","0.6208549","48.53526","87.76093","41.70965","0.6191393","1.10607","39.0039","4.312509","0.01532551","0","22.03829","0.2846878","0.2846878","0","0","0","0.2846878","393.9035","0.5741308","0","1.121395","0.2835393","0.2693623","0","0","0.2483997","5.124867","0.2483997","0","0.2483997","13.39888","98.17278","0","20","0.2346374","0.4864751","20.07515","0.3208193","0.8848558","0.01532551","6.230937"
"3/13/2007 4:00:00 PM","0.4616064","33.57447","87.42184","56.64395","0.4596636","0.8373548","34.58778","3.041793","0","0","22.03829","0.3770712","0.3770712","0","0","0","0.3770712","222.0681","0.3109493","0","0.8373548","0.396917","0.3770712","0","0","0.1294885","5.303154","0.1294885","0","0.1294885","13.51808","99.04619","0","20","0.2347739","0.4864751","20.07515","0.4147783","0.6698839","0","6.140509"
"3/13/2007 5:00:00 PM","0.2457199","18.61887","86.89708","71.59793","0.2440051","0.4560134","28.66712","4.592536","0.02021668","0","22.03829","0.4746712","0.4746712","0","0","0","0.4746712","100.3284","0","0","0.4762301","0.4783732","0.4544545","0","0","0.06754512","5.395742","0","0.02235977","-0.02235977","13.49382","98.86844","0","20","0.2349103","0.4864751","20.07515","0.5322466","0.3648107","0.02021668","5.851755"
"3/13/2007 6:00:00 PM","0.0626208","3.672114","86.18576","86.55946","0.05959796","0.1137642","23.65058","4.843068","0.02459266","0","22.03829","0.8738921","0.8738921","0","0","0","0.8738921","15.83226","0","0","0.1383568","0.8939995","0.8492995","0","0","0.1117755","5.376925","0","0.7802352","-0.7802352","12.63839","92.60072","0","20","0.2350467","0.4864751","20.07515","0.9735777","0.09101136","0.02459266","5.490689"
"3/13/2007 7:00:00 PM","0","0","85.22063","90","0","0","22.03829","2.69118","0","0","22.03829","0.4602505","0.4602505","0","0","0","0.4602505","0","0","0.00000000000000005551115","0","0.4844742","0.4602505","0","0","0.8821106","4.704751","0","0.4844742","-0.4844742","12.1094","88.72488","0","20","0.2351831","0.4864751","20.07515","0.5062756","0","0","4.704751"
"3/13/2007 8:00:00 PM","0","0","83.84425","90","0","0","22.03829","2.902904","0","0","22.03829","0.5059893","0.5059893","0","0","0","0.5059893","0","0","0","0","0.5326203","0.5059893","0","0","1.303744","4.280648","0","0.5326203","-0.5326203","11.52746","84.46101","0","20","0.2353195","0.4864751","20.07515","0.5565882","0","0","4.280648"
"3/13/2007 9:00:00 PM","0","0","81.69486","90","0","0","22.03829","1.913361","0","0","22.03829","0.3792033","0.3792033","0","0","0","0.3792033","0","0","0.00000000000000005551115","0","0.3991613","0.3792033","0","0","1.779246","3.806634","0","0.3991613","-0.3991613","11.09214","81.27144","0","20","0.2354559","0.4864751","20.07515","0.4171236","0","0","3.806634"
"3/13/2007 10:00:00 PM","0","0","77.78336","90","0","0","22.03829","2.861457","0","0","22.03829","0.3411889","0.3411889","0","0","0","0.3411889","0","0","0","0","0.3591462","0.3411889","0","0","2.120395","3.446943","0","0.3591462","-0.3591462","10.70068","78.4032","0","20","0.2355924","0.4864751","20.07515","0.3753078","0","0","3.446943"
"3/13/2007 11:00:00 PM","0","0","68.27725","90","0","0","22.03829","2.302006","0","0","22.03829","0.1497641","0.1497641","0","0","0","0.1497641","0","0","0.00000000000000002775558","0","0.1576464","0.1497641","0","0","2.43249","3.119757","0","0.1576464","-0.1576464","10.52932","77.14767","0","20","0.2357288","0.4864751","20.07515","0.1647405","0","0","3.119757"
"3/14/2007 12:00:00 AM","0","0","25.79976","90","0","0","22.03829","3.725915","0.005079617","0","22.03829","0.0727485","0.0727485","0","0","0","0.0727485","6.982435","0","0.00000000000000001387779","0.005079617","0.07123041","0.06766888","0","0","2.546956","2.975424","0","0.07123041","-0.07123041","10.45198","76.58103","0","20","0.2358652","0.4864751","20.07515","0.08256316","0","0.005079617","2.975424"
"3/14/2007 1:00:00 AM","0","0","-59.01379","90","0","0","22.03829","4.137275","0.01226475","0","22.03829","0.09572764","0.09572764","0","0","0","0.09572764","12.81213","0","0.00000000000000001387779","0.01226475","0.08785567","0.08346289","0","0","2.591648","2.910064","0","0.08785567","-0.08785567","10.35657","75.882","0","20","0.2360016","0.4864751","20.07515","0.1114328","0","0.01226475","2.910064"
"3/14/2007 2:00:00 AM","0","0","-75.49754","90","0","0","22.03829","4.817389","0.02414412","0","22.03829","0.0476156","0.0476156","0","0","0","0.0476156","50.70633","0","0","0.02414412","0.02470682","0.02347148","0","0","2.666064","2.82924","0","0.02470682","-0.02470682","10.32977","75.68558","0","20","0.236138","0.4864751","20.07515","0.06444923","0","0.02414412","2.82924"
"3/14/2007 3:00:00 AM","0","0","-80.82697","90","0","0","22.03829","5.204581","0.03090711","0","22.03829","0.1122619","0.1122619","0","0","0","0.1122619","27.53126","0","0.00000000000000001387779","0.03090711","0.08563657","0.08135474","0","0","2.679322","2.806493","0","0.08563657","-0.08563657","10.23677","75.00422","0","20","0.2362745","0.4864751","20.07515","0.1389416","0","0.03090711","2.806493"
"3/14/2007 4:00:00 AM","0","0","-83.46864","90","0","0","22.03829","4.209427","0.013525","0","22.03829","0.3088621","0.3088621","0","0","0","0.3088621","4.378978","0","0","0.013525","0.3108811","0.2953371","0","0","2.76056","2.727453","0","0.3108811","-0.3108811","9.898141","72.52308","0","20","0.2364109","0.4864751","20.07515","0.3465108","0","0.013525","2.727453"
"3/14/2007 5:00:00 AM","0","0","-85.07695","90","0","0","22.03829","3.744078","0.005396869","0","22.03829","0.4220147","0.4220147","0","0","0","0.4220147","1.278835","0","0","0.005396869","0.438545","0.4166178","0","0","3.070477","2.437953","0","0.438545","-0.438545","9.419608","69.0169","0","20","0.2365473","0.4864751","20.07515","0.4669146","0","0.005396869","2.437953"
"3/14/2007 6:00:00 AM","0.00275629","0","-86.18246","90","0","0","22.03829","3.405451","0","0","22.03829","0.6547939","0.6547939","0","0","0","0.6547939","0","0","0.0000000000000001110223","0","0.6892567","0.6547939","0","0","3.496532","2.024341","0","0.6892567","-0.6892567","8.664881","63.48706","0","20","0.2366837","0.4864751","20.07515","0.7202733","0","0","2.024341"
"3/14/2007 7:00:00 AM","0.04998479","11.79171","-87.00522","78.40596","0.04993533","0.09542377","23.38888","2.936705","0","0","22.03829","0.4166422","0.4166422","0","0","0","0.4166422","22.90305","0","0.00000000000000005551115","0.09542377","0.4385707","0.4166422","0","0","4.175288","1.361274","0","0.3431469","-0.3431469","8.290937","60.7472","0","20","0.2368201","0.4864751","20.07515","0.4583064","0.07633901","0","1.456697"
"3/14/2007 8:00:00 AM","0.1887627","26.74935","-87.65005","63.43973","0.1885566","0.3546616","27.15428","4.052281","0.01078018","0","22.03829","0.5011208","0.5011208","0","0","0","0.5011208","72.92488","0","0","0.3654418","0.516148","0.4903407","0","0","4.465958","1.027878","0","0.1614864","-0.1614864","8.115396","59.46101","0","20","0.2369565","0.4864751","20.07515","0.556623","0.2837293","0.01078018","1.38254"
"3/14/2007 9:00:00 AM","0.4053026","41.71327","-88.16636","48.48395","0.4046509","0.74203","33.0719","6.504548","0.07403326","0","22.03829","0.3526602","0.3526602","0","0","0","0.3526602","231.4022","0","0","0.8160633","0.2932915","0.2786269","0","0","4.555734","0.8702587","0.4487385","0","0.4487385","8.526993","62.47676","0","20","0.237093","0.4864751","20.07515","0.4249428","0.593624","0.07403326","1.612289"
"3/14/2007 10:00:00 AM","0.3668496","56.68106","-88.55808","33.55561","0.3665377","0.6752021","32.02393","8.542592","0.2544791","0","22.03829","0.480629","0.480629","0","0","0","0.480629","193.4301","0","0","0.9296812","0.2380525","0.2261499","0","0","4.155614","1.238713","0.4371496","0","0.4371496","8.928014","65.41502","0","20","0.2372294","0.4864751","20.07515","0.6559315","0.5401617","0.2544791","1.913915"
"3/14/2007 11:00:00 AM","0.2792126","71.65086","-88.70575","18.72364","0.2790099","0.5193042","29.62416","8.874838","0.2951019","0","22.03829","0.5932448","0.5932448","0","0","0","0.5932448","137.2799","0","0","0.8144061","0.3138346","0.2981429","0","0","3.790425","1.593941","0.2054696","0","0.2054696","9.117001","66.79971","0","20","0.2373658","0.4864751","20.07515","0.8001202","0.4154433","0.2951019","2.113245"
"3/14/2007 12:00:00 PM","0.4284298","86.61589","-85.91236","4.954214","0.4280957","0.7828189","33.71745","8.458907","0.2442472","0","22.03829","0.6104891","0.6104891","0","0","0","0.6104891","168.2366","0","0","1.027066","0.3855179","0.366242","0","0","3.645866","1.760062","0.397301","0","0.397301","9.481631","69.47134","0","20","0.2375022","0.4864751","20.07515","0.7936617","0.6262551","0.2442472","2.542881"
"3/14/2007 1:00:00 PM","0.4882974","78.40162","88.48605","12.16192","0.4878756","0.8857185","35.36665","6.435676","0.07102581","0","22.03829","0.4300396","0.4300396","0","0","0","0.4300396","222.4782","0","0","0.9567444","0.3779093","0.3590138","0","0","3.324721","2.078247","0.5078093","0","0.5078093","9.947099","72.8818","0","20","0.2376386","0.4864751","20.07515","0.5085565","0.7085748","0.07102581","2.963966"
"3/14/2007 2:00:00 PM","0.8132014","63.4318","88.67434","26.84529","0.8115879","1.415111","44.37656","6.675521","0.08149912","0","22.03829","0.4838431","0.4838431","0","0","0","0.4838431","309.3172","0","0","1.49661","0.42352","0.402344","0","0","2.919978","2.47997","0.991591","0","0.991591","10.85108","79.50522","0","20","0.237775","0.4864751","20.07515","0.572977","1.132089","0.08149912","3.895081"
"3/14/2007 3:00:00 PM","0.6856763","48.46287","88.36053","41.74651","0.6838405","1.211838","40.80486","5.263118","0.03192955","0","22.03829","0.4232118","0.4232118","0","0","0","0.4232118","293.8877","0","0","1.243767","0.4118761","0.3912823","0","0","2.121241","3.245881","0.7999617","0","0.7999617","11.58193","84.8601","0","20","0.2379114","0.4864751","20.07515","0.4814978","0.9694703","0.03192955","4.457719"
"3/14/2007 4:00:00 PM","0.4484423","33.49695","87.89735","56.69326","0.4468584","0.8152862","34.23458","6.622877","0.07920032","0","22.03829","0.4137528","0.4137528","0","0","0","0.4137528","216.1886","0","0","0.8944865","0.3521605","0.3345525","0","0","1.52765","3.851326","0.4631256","0","0.4631256","12.00665","87.97204","0","20","0.2380479","0.4864751","20.07515","0.4947282","0.6522289","0.07920032","4.666613"
"3/14/2007 5:00:00 PM","0.257893","18.53612","87.3141","71.65595","0.2561082","0.4779572","28.99785","6.568545","0.07682783","0","22.03829","0.6876773","0.6876773","0","0","0","0.6876773","80.6752","0","0","0.5547851","0.6429995","0.6108495","0","0","1.21799","4.197515","0","0.1650423","-0.1650423","11.82724","86.65746","0","20","0.2381843","0.4864751","20.07515","0.794859","0.3823658","0.07682783","4.675472"
"3/14/2007 6:00:00 PM","0.04507724","3.583406","86.58055","86.62473","0.04415412","0.08443128","23.23236","7.599689","0.1537093","0","22.03829","1.417815","1.417815","1.183896","0","0.4302852","1.417815","16.79631","0","0","0.2381406","0.08443128","0.08020972","0","0","1.43685","4.051782","0.00000000000000006938894","0","0.00000000000000006938894","11.82724","86.65746","0","20","0.2383207","0.4864751","20.07515","1.636451","0.06754502","2.853709","4.136213"
"3/14/2007 7:00:00 PM","0","0","85.62067","90","0","0","22.03829","5.775249","0.04218705","0","22.03829","0.9931032","0.9931032","0.9509162","0","0.3753076","0.9931032","4.248003","0","0","0.04218705","0","0","0.0000000000000001110223","0.0000000000000001054712","1.443053","4.051782","0.0000000000000001054712","0","0.0000000000000001054712","11.82724","86.65746","0","20","0.2384571","0.4864751","20.07515","1.113507","0","2.742187","4.051782"
"3/14/2007 8:00:00 PM","0","0","84.27868","90","0","0","22.03829","4.302114","0.01514395","0","22.03829","0.546093","0.546093","0","0","0","0.546093","2.773145","0","0","0.01514395","0.5588937","0.5309491","0","0","1.44514","4.051781","0","0.5588937","-0.5588937","11.21637","82.18164","0","20","0.2385935","0.4864751","20.07515","0.6082743","0","0.01514395","4.051781"
"3/14/2007 9:00:00 PM","0","0","82.20618","90","0","0","22.03829","4.968599","0.02678526","0","22.03829","0.4826255","0.4826255","0","0","0","0.4826255","5.549907","0","0.00000000000000005551115","0.02678526","0.4798318","0.4558402","0","0","2.006543","3.550027","0","0.4798318","-0.4798318","10.69248","78.34319","0","20","0.23873","0.4864751","20.07515","0.5442806","0","0.02678526","3.550027"
"3/14/2007 10:00:00 PM","0","0","78.45353","90","0","0","22.03829","2.684458","0","0","22.03829","0.2847736","0.2847736","0","0","0","0.2847736","0","0","0","0","0.2997617","0.2847736","0","0","2.449333","3.112869","0","0.2997617","-0.2997617","10.36601","75.95116","0","20","0.2388664","0.4864751","20.07515","0.313251","0","0","3.112869"
"3/14/2007 11:00:00 PM","0","0","69.30457","90","0","0","22.03829","2.559349","0","0","22.03829","0.2577906","0.2577906","0","0","0","0.2577906","0","0","0","0","0.2713585","0.2577906","0","0","2.702224","2.837242","0","0.2713585","-0.2713585","10.07059","73.78662","0","20","0.2390028","0.4864751","20.07515","0.2835697","0","0","2.837242"
"3/15/2007 12:00:00 AM","0","0","26.6727","90","0","0","22.03829","1.053252","0","0","22.03829","0.103852","0.103852","0","0","0","0.103852","0","0","0.00000000000000001387779","0","0.1093179","0.103852","0","0","2.938513","2.585711","0","0.1093179","-0.1093179","9.951844","72.91656","0","20","0.2391392","0.4864751","20.07515","0.1142372","0","0","2.585711"
"3/15/2007 1:00:00 AM","0","0","-60.64162","90","0","0","22.03829","2.872883","0","0","22.03829","0.08134994","0.08134994","0","0","0","0.08134994","0","0","0.00000000000000001387779","0","0.08563152","0.08134994","0","0","3.015167","2.484038","0","0.08563152","-0.08563152","9.858855","72.23524","0","20","0.2392756","0.4864751","20.07515","0.08948494","0","0","2.484038"
"3/15/2007 2:00:00 AM","0","0","-76.37276","90","0","0","22.03829","1.861835","0","0","22.03829","0.09567001","0.09567001","0","0","0","0.09567001","0","0","0","0","0.1007053","0.09567001","0","0","3.082444","2.404194","0","0.1007053","-0.1007053","9.749475","71.43382","0","20","0.239412","0.4864751","20.07515","0.105237","0","0","2.404194"
"3/15/2007 3:00:00 AM","0","0","-81.43034","90","0","0","22.03829","1.808998","0","0","22.03829","0.05370741","0.05370741","0","0","0","0.05370741","0","0","0.000000000000000006938894","0","0.05653412","0.05370741","0","0","3.172175","2.310019","0","0.05653412","-0.05653412","9.688108","70.98419","0","20","0.2395485","0.4864751","20.07515","0.05907816","0","0","2.310019"
"3/15/2007 4:00:00 AM","0","0","-83.95074","90","0","0","22.03829","1.848903","0","0","22.03829","0.1665535","0.1665535","0","0","0","0.1665535","0","0","0","0","0.1753195","0.1665535","0","0","3.217719","2.257063","0","0.1753195","-0.1753195","9.497494","69.58756","0","20","0.2396849","0.4864751","20.07515","0.1832089","0","0","2.257063"
"3/15/2007 5:00:00 AM","0","0","-85.5015","90","0","0","22.03829","3.299999","0","0","22.03829","0.6017795","0.6017795","0","0","0","0.6017795","0","0","0.0000000000000001110223","0","0.6334522","0.6017795","0","0","3.389797","2.092018","0","0.6334522","-0.6334522","8.804411","64.50938","0","20","0.2398213","0.4864751","20.07515","0.6619575","0","0","2.092018"
"3/15/2007 6:00:00 AM","0.007867233","0","-86.58591","90","0","0","22.03829","3.436396","0.00002266536","0","22.03829","0.5292987","0.5292987","0","0","0","0.5292987","0.00428215","0","0.0000000000000001110223","0.00002266536","0.5571327","0.529276","0","0","4.035485","1.484846","0","0.5571327","-0.5571327","8.195478","60.04778","0","20","0.2399577","0.4864751","20.07515","0.5822399","0","0.00002266536","1.484846"
"3/15/2007 7:00:00 AM","0.1260813","11.84094","-87.4161","78.33259","0.1254528","0.2376851","25.43722","4.052382","0.01078194","0","22.03829","0.5336039","0.5336039","0","0","0","0.5336039","46.56395","0","0.0000000000000001110223","0.248467","0.5503389","0.522822","0","0","4.555741","0.9422532","0","0.3126538","-0.3126538","7.854907","57.55648","0","20","0.2400941","0.4934776","20.36412","0.5923553","0.1901481","0.01078194","1.179938"
"3/15/2007 8:00:00 AM","0.3955791","26.80334","-88.09985","63.35934","0.3938257","0.7231143","32.77406","2.304757","0","0","22.03829","0.3203234","0.3203234","0","0","0","0.3203234","225.7451","0","0","0.7231143","0.3371825","0.3203234","0","0","4.555756","0.6355125","0.3859318","0","0.3859318","8.209149","60.15218","0","20","0.2402305","0.4934776","20.36412","0.3523557","0.5784914","0","1.358627"
"3/15/2007 9:00:00 AM","0.6711532","41.77133","-88.70378","48.39442","0.6692283","1.188116","40.39766","3.344069","0","0","22.03829","0.4883942","0.4883942","0","0","0","0.4883942","243.2699","0","0","1.188116","0.5140991","0.4883942","0","0","4.441445","0.95498","0.6740168","0","0.6740168","8.825806","64.6707","0","20","0.240367","0.4934776","20.36412","0.5372336","0.9504928","0","2.143096"
"3/15/2007 10:00:00 AM","0.7626891","56.74281","-89.2877","33.45137","0.7612991","1.335974","42.96801","4.783531","0.02355273","0","22.03829","0.4261899","0.4261899","0","0","0","0.4261899","318.9956","0","0","1.359527","0.4238286","0.4026372","0","0","3.857303","1.504198","0.9121459","0","0.9121459","9.658099","70.76929","0","20","0.2405034","0.4934776","20.36412","0.4805852","1.06878","0.02355273","2.840173"
"3/15/2007 11:00:00 AM","1.053415","71.71624","-89.97816","18.58554","1.051803","1.777159","51.15036","6.566182","0.07672463","0","22.03829","0.626687","0.626687","0","0","0","0.626687","295.8229","0","0","1.853884","0.5789078","0.5499624","0","0","3.113638","2.231564","1.198251","0","1.198251","10.74798","78.75532","0","20","0.2406398","0.4934776","20.36412","0.7277181","1.421727","0.07672463","4.008723"
"3/15/2007 12:00:00 PM","1.047268","86.68775","-92.74434","4.621175","1.045843","1.768498","50.98137","10.85738","0.6067874","0","22.03829","0.7330192","0.7330192","0","0","0","0.7330192","324.0413","0","0","2.375285","0.1328756","0.1262318","0","0","2.169641","3.159884","1.635622","0","1.635622","12.22853","89.604","0","20","0.2407762","0.4934776","20.36412","1.109715","1.414798","0.6067874","4.928382"
"3/15/2007 1:00:00 PM","1.073848","78.33199","90.46561","12.11662","1.072314","1.806841","51.73226","14.38755","0.9626074","0","22.03829","0.4882214","0.4882214","0","0","0","0.4882214","567.2525","1.363868","0","2.769448","0","0","0","0","0.9173587","4.377086","0.9173587","0","0.9173587","13.06553","95.73709","0","20","0.2409126","0.4934776","20.36412","1.018347","1.445472","0.9626074","6.183927"
"3/15/2007 2:00:00 PM","0.8314926","63.35829","89.56406","26.86608","0.8301353","1.444007","44.89689","9.364716","0.3639257","0","22.03829","0.4323987","0.4323987","0","0","0","0.4323987","418.1171","1.069254","0","1.807933","0.07207685","0.06847301","0","0","0.3026761","5.042838","0.3026761","0","0.3026761","13.34362","97.77475","0","20","0.2410491","0.4934776","20.36412","0.6576015","1.155206","0.3639257","6.486845"
"3/15/2007 3:00:00 PM","0.4943208","48.38576","88.95995","41.78804","0.4936174","0.8955182","35.5253","7.155549","0.1149209","0","22.03829","0.3875482","0.3875482","0","0","0","0.3875482","260.726","0.4508064","0","1.010439","0.2869761","0.2726273","0","0","0.1577356","5.260453","0.1577356","0","0.1577356","13.48878","98.83842","0","20","0.2411855","0.4934776","20.36412","0.4837634","0.7164145","0.1149209","6.155971"
"3/15/2007 4:00:00 PM","0.548067","33.41602","88.37321","56.74596","0.5459841","0.9842155","36.97409","5.579469","0.03745518","0","22.03829","0.387106","0.387106","0","0","0","0.387106","263.9253","0.5338951","0","1.021671","0.3680535","0.3496508","0","0","0.08226692","5.373339","0.08226692","0","0.08226692","13.56455","99.40379","0","20","0.2413219","0.5036279","20.78299","0.4445442","0.7873724","0.03745518","6.357554"
"3/15/2007 5:00:00 PM","0.2196599","18.45082","87.73177","71.71645","0.2187053","0.4099358","27.97637","4.350006","0.01598045","0","22.03829","0.8037647","0.8037647","0","0","0","0.8037647","52.99017","0","0","0.4259163","0.8292466","0.7877842","0","0","0.04183524","5.43259","0","0.4193108","-0.4193108","13.10713","96.0517","0","20","0.2414583","0.5036279","20.78299","0.8921314","0.3279486","0.01598045","5.842526"
"3/15/2007 6:00:00 PM","0.04040057","3.492893","86.97624","86.69176","0.03984554","0.07622948","23.11574","1.971535","0","0","22.03829","1.193656","1.193656","1.121238","0","0.4154995","1.193656","6.386217","0","0","0.07622948","0.07622948","0.072418","0","0","0.4627798","5.076035","0.00000000000000009714451","0","0.00000000000000009714451","13.10713","96.0517","0","20","0.2415947","0.5036279","20.78299","1.313022","0.06098358","2.7","5.152264"
"3/15/2007 7:00:00 PM","0","0","86.02194","90","0","0","22.03829","1.604183","0","0","22.03829","0.6325433","0.6325433","0","0","0","0.6325433","0","0","0","0","0.665835","0.6325433","0","0","0.4363934","5.076034","0","0.665835","-0.665835","12.37828","90.71058","0","20","0.2417311","0.5036279","20.78299","0.6957976","0","0","5.076034"
"3/15/2007 8:00:00 PM","0","0","84.71491","90","0","0","22.03829","2.205698","0","0","22.03829","0.654716","0.654716","0","0","0","0.654716","0","0","0.0000000000000001110223","0","0.6891748","0.654716","0","0","1.082476","4.49794","0","0.6891748","-0.6891748","11.62365","85.18044","0","20","0.2418676","0.5036279","20.78299","0.7201876","0","0","4.49794"
"3/15/2007 9:00:00 PM","0","0","82.7205","90","0","0","22.03829","2.29267","0","0","22.03829","0.4579916","0.4579916","0","0","0","0.4579916","0","0","0.00000000000000005551115","0","0.4820964","0.4579916","0","0","1.716315","3.886476","0","0.4820964","-0.4820964","11.09727","81.32307","0","20","0.242004","0.5036279","20.78299","0.5037907","0","0","3.886476"
"3/15/2007 10:00:00 PM","0","0","79.13005","90","0","0","22.03829","3.764029","0.005745342","0","22.03829","0.3893216","0.3893216","0","0","0","0.3893216","1.475732","0","0.00000000000000005551115","0.005745342","0.4037645","0.3835762","0","0","2.129812","3.452194","0","0.4037645","-0.4037645","10.6569","78.09595","0","20","0.2421404","0.5036279","20.78299","0.4311264","0","0.005745342","3.452194"
"3/15/2007 11:00:00 PM","0","0","70.35389","90","0","0","22.03829","2.974552","0","0","22.03829","0.1938909","0.1938909","0","0","0","0.1938909","0","0","0.00000000000000002775558","0","0.2040957","0.1938909","0","0","2.477179","3.083959","0","0.2040957","-0.2040957","10.43491","76.46917","0","20","0.2422768","0.5036279","20.78299","0.21328","0","0","3.083959"
"3/16/2007 12:00:00 AM","0","0","27.63458","90","0","0","22.03829","3.442891","0.0001361181","0","22.03829","0.1287224","0.1287224","0","0","0","0.1287224","0.1057455","0","0","0.0001361181","0.135354","0.1285863","0","0","2.632088","2.896637","0","0.135354","-0.135354","10.28783","75.39132","0","20","0.2424132","0.5036279","20.78299","0.1416627","0","0.0001361181","2.896637"
"3/16/2007 1:00:00 AM","0","0","-62.30888","90","0","0","22.03829","3.020025","0","0","22.03829","0.0956144","0.0956144","0","0","0","0.0956144","0","0","0.00000000000000001387779","0","0.1006467","0.0956144","0","0","2.736208","2.771898","0","0.1006467","-0.1006467","10.17852","74.59023","0","20","0.2425496","0.5036279","20.78299","0.1051758","0","0","2.771898"
"3/16/2007 2:00:00 AM","0","0","-77.25235","90","0","0","22.03829","2.753163","0","0","22.03829","0.09331361","0.09331361","0","0","0","0.09331361","0","0","0.00000000000000001387779","0","0.09822485","0.09331361","0","0","2.816864","2.678865","0","0.09822485","-0.09822485","10.07183","73.80844","0","20","0.242686","0.5036279","20.78299","0.102645","0","0","2.678865"
"3/16/2007 3:00:00 AM","0","0","-82.03522","90","0","0","22.03829","2.821354","0","0","22.03829","0.1229952","0.1229952","0","0","0","0.1229952","0","0","0.00000000000000002775558","0","0.1294687","0.1229952","0","0","2.90187","2.587807","0","0.1294687","-0.1294687","9.931157","72.77753","0","20","0.2428225","0.5036279","20.78299","0.1352948","0","0","2.587807"
"3/16/2007 4:00:00 AM","0","0","-84.43388","90","0","0","22.03829","2.003382","0","0","22.03829","0.294405","0.294405","0","0","0","0.294405","0","0","0","0","0.3098999","0.294405","0","0","3.021514","2.467334","0","0.3098999","-0.3098999","9.593598","70.30384","0","20","0.2429589","0.5036279","20.78299","0.3238454","0","0","2.467334"
"3/16/2007 5:00:00 AM","0","0","-85.92699","90","0","0","22.03829","2.761259","0","0","22.03829","0.8256589","0.8256589","0","0","0","0.8256589","0","0","0.0000000000000001110223","0","0.8691146","0.8256589","0","0","3.326255","2.17639","0","0.8691146","-0.8691146","8.639525","63.31219","0","20","0.2430953","0.5036279","20.78299","0.9082248","0","0","2.17639"
"3/16/2007 6:00:00 AM","0.007926047","0","-86.99038","90","0","0","22.03829","4.199096","0.01334455","0","22.03829","0.5812708","0.5812708","0","0","0","0.5812708","2.295754","0","0.0000000000000001110223","0.01334455","0.5978171","0.5679263","0","0","4.209646","1.339859","0","0.5978171","-0.5978171","7.985755","58.52124","0","20","0.2432317","0.5036279","20.78299","0.6460702","0","0.01334455","1.339859"
"3/16/2007 7:00:00 AM","0.1058033","11.89101","-87.82817","78.2583","0.1055315","0.200397","24.89619","6.042079","0.05383867","0","22.03829","0.4894671","0.4894671","0","0","0","0.4894671","51.94132","0","0","0.2542357","0.4585562","0.4356284","0","0","4.555785","0.7545114","0","0.2581593","-0.2581593","7.704754","56.46201","0","20","0.2433681","0.5036279","20.78299","0.5653331","0.1603176","0.05383867","0.9549084"
"3/16/2007 8:00:00 AM","0.2032459","26.85734","-88.55119","63.27884","0.2030315","0.3812491","27.54884","6.902838","0.0928507","0","22.03829","0.5986931","0.5986931","0.675","0","0.3101982","0.5986931","79.18913","0","0","0.4740998","0","0","0.1691576","0.1606997","4.555785","0.4998904","0.5419489","0","0.5419489","8.201323","60.10096","0","20","0.2435046","0.5036279","20.78299","0.7049878","0.3049993","2.792851","0.8811396"
"3/16/2007 9:00:00 AM","0.2588411","41.82833","-89.2435","48.30579","0.2586384","0.4825367","29.06701","5.62117","0.03818356","0","22.03829","0.3758262","0.3758262","0","0","0","0.3758262","138.5535","0","0","0.5207202","0.3554133","0.3376426","0","0","4.430737","0.9486069","0.1271234","0","0.1271234","8.318353","60.95858","0","20","0.243641","0.5036279","20.78299","0.4325005","0.3860293","0.03818356","1.431144"
"3/16/2007 10:00:00 AM","0.5381667","56.80174","-90.02145","33.34963","0.537625","0.9701393","36.7426","4.191988","0.0132204","0","22.03829","0.5536743","0.5536743","0","0","0","0.5536743","177.6062","0","0","0.9833597","0.5688989","0.540454","0","0","4.338649","1.053532","0.4012404","0","0.4012404","8.686583","63.65704","0","20","0.2437774","0.5036279","20.78299","0.615652","0.7761114","0.0132204","2.023671"
"3/16/2007 11:00:00 AM","0.8145443","71.77458","-91.26205","18.45341","0.8137041","1.418416","44.43591","4.493611","0.01848877","0","22.03829","0.6291163","0.6291163","0","0","0","0.6291163","228.4005","0","0","1.436905","0.6427658","0.6106275","0","0","3.999235","1.381611","0.77565","0","0.77565","9.395411","68.85148","0","20","0.2439138","0.5036279","20.78299","0.7012723","1.134733","0.01848877","2.800026"
"3/16/2007 12:00:00 PM","0.7152563","86.71226","-99.79533","4.298766","0.7146548","1.261547","41.66446","4.068827","0.01106917","0","22.03829","0.7476692","0.7476692","0","0","0","0.7476692","170.2111","0","0","1.272616","0.7753684","0.7366","0","0","3.354272","2.004347","0.4861783","0","0.4861783","9.841161","72.11802","0","20","0.2440502","0.5036279","20.78299","0.8279706","1.009237","0.01106917","3.265893"
"3/16/2007 1:00:00 PM","0.8024853","78.24745","92.42406","12.08576","0.8017313","1.399691","44.10022","3.741684","0.005355062","0","22.03829","0.5166568","0.5166568","0","0","0","0.5166568","271.9495","0","0","1.405046","0.5382124","0.5113018","0","0","2.994779","2.390021","0.8614783","0","0.8614783","10.62767","77.8817","0","20","0.2441866","0.5036279","20.78299","0.571","1.119753","0.005355062","3.789711"
"3/16/2007 2:00:00 PM","0.4840656","63.27774","90.45109","26.89388","0.4836689","0.8785295","35.25045","2.366028","0","0","22.03829","0.438999","0.438999","0","0","0","0.438999","200.1211","0","0","0.8785295","0.4621042","0.438999","0","0","2.311369","3.05935","0.4164253","0","0.4164253","11.00976","80.68179","0","20","0.2443231","0.5036279","20.78299","0.4828989","0.7028236","0","3.937879"
"3/16/2007 3:00:00 PM","0.4730598","48.30404","89.55885","41.83418","0.4725211","0.8594402","34.94262","3.589729","0.002700886","0","22.03829","0.4086821","0.4086821","0","0","0","0.4086821","210.9564","0","0","0.8621411","0.4273487","0.4059813","0","0","2.030727","3.379372","0.4320915","0","0.4320915","11.40617","83.58672","0","20","0.2444595","0.5036279","20.78299","0.4509008","0.6875522","0.002700886","4.238812"
"3/16/2007 4:00:00 PM","0.2188095","33.33174","88.84924","56.80195","0.2186244","0.409788","27.97416","4.5162","0.01888332","0","22.03829","0.3222685","0.3222685","0","0","0","0.3222685","133.0168","0","0","0.4286714","0.3193528","0.3033851","0","0","1.717235","3.707816","0.09043526","0","0.09043526","11.48946","84.19708","0","20","0.2445959","0.5036279","20.78299","0.363937","0.3278304","0.01888332","4.117604"
"3/16/2007 5:00:00 PM","0.1226642","18.36309","88.14995","71.77935","0.122537","0.232238","25.358","5.048536","0.0281815","0","22.03829","0.7739497","0.7739497","0","0","0","0.7739497","33.64812","0","0.0000000000000001110223","0.2604195","0.7850191","0.7457682","0","0","1.685966","3.776366","0","0.5527811","-0.5527811","10.88532","79.76982","0","20","0.2447323","0.5036279","20.78299","0.8654354","0.1857904","0.0281815","4.008604"
"3/16/2007 6:00:00 PM","0.04886589","3.400678","87.37272","86.76041","0.04771817","0.09120973","23.32885","7.232384","0.1216311","0","22.03829","1.374206","1.374206","1.165926","0","0.4260446","1.374206","15.48828","0","0","0.2128409","0.09120973","0.08664925","0","0","2.264604","3.275512","0.0000000000000001110223","0","0.0000000000000001110223","10.88532","79.76982","0","20","0.2448687","0.5036279","20.78299","1.572442","0.07296779","2.821631","3.366722"
"3/16/2007 7:00:00 PM","0","0","86.42435","90","0","0","22.03829","7.126133","0.1123519","0","22.03829","1.148126","1.148126","1.035774","0","0.395332","1.148126","9.785678","0","0","0.1123519","0","0","0.0000000000000002220446","0.0000000000000002109424","2.228791","3.275512","0.0000000000000002109424","0","0.0000000000000002109424","10.88532","79.76982","0","20","0.2450051","0.5036279","20.78299","1.319114","0","2.812352","3.275512"
"3/16/2007 8:00:00 PM","0","0","85.15285","90","0","0","22.03829","6.55191","0.07610143","0","22.03829","0.7150234","0.7150234","0","0","0","0.7150234","10.64321","0","0","0.07610143","0.6725494","0.6389219","0","0","2.216748","3.275512","0","0.6725494","-0.6725494","10.14905","74.37434","0","20","0.2451416","0.5036279","20.78299","0.8245764","0","0.07610143","3.275512"
"3/16/2007 9:00:00 PM","0","0","83.23772","90","0","0","22.03829","5.428201","0.03481303","0","22.03829","0.3575076","0.3575076","0","0","0","0.3575076","9.737703","0","0.00000000000000005551115","0.03481303","0.3396785","0.3226945","0","0","2.900375","2.653742","0","0.3396785","-0.3396785","9.778908","71.66182","0","20","0.245278","0.5036279","20.78299","0.4106649","0","0.03481303","2.653742"
"3/16/2007 10:00:00 PM","0","0","79.81281","90","0","0","22.03829","4.132605","0.01218316","0","22.03829","0.3518646","0.3518646","0","0","0","0.3518646","3.462457","0","0.00000000000000005551115","0.01218316","0.3575594","0.3396815","0","0","3.19496","2.336433","0","0.3575594","-0.3575594","9.38918","68.80582","0","20","0.2454144","0.5036279","20.78299","0.3931427","0","0.01218316","2.336433"
"3/16/2007 11:00:00 PM","0","0","71.42532","90","0","0","22.03829","3.786011","0.0061293","0","22.03829","0.2090539","0.2090539","0","0","0","0.2090539","2.931923","0","0.00000000000000002775558","0.0061293","0.2136049","0.2029247","0","0","3.519512","1.998922","0","0.2136049","-0.2136049","9.156817","67.10302","0","20","0.2455508","0.5036279","20.78299","0.233024","0","0.0061293","1.998922"
"3/17/2007 12:00:00 AM","0","0","28.70139","90","0","0","22.03829","5.346679","0.0333891","0","22.03829","0.1166367","0.1166367","0","0","0","0.1166367","28.62657","0","0","0.0333891","0.08762909","0.08324764","0","0","3.697344","1.796026","0","0.08762909","-0.08762909","9.061658","66.40566","0","20","0.2456872","0.5036279","20.78299","0.144995","0","0.0333891","1.796026"
"3/17/2007 1:00:00 AM","0","0","-64.01305","90","0","0","22.03829","4.342302","0.0158459","0","22.03829","0.1141629","0.1141629","0","0","0","0.1141629","13.88008","0","0.00000000000000001387779","0.0158459","0.1034916","0.09831698","0","0","3.756523","1.712573","0","0.1034916","-0.1034916","8.949247","65.5819","0","20","0.2458237","0.5036279","20.78299","0.1335021","0","0.0158459","1.712573"
"3/17/2007 2:00:00 AM","0","0","-78.13557","90","0","0","22.03829","4.996695","0.02727601","0","22.03829","0.1163546","0.1163546","0","0","0","0.1163546","23.44215","0","0","0.02727601","0.09376691","0.08907856","0","0","3.846473","1.613724","0","0.09376691","-0.09376691","8.847413","64.83564","0","20","0.2459601","0.5036279","20.78299","0.141628","0","0.02727601","1.613724"
"3/17/2007 3:00:00 AM","0","0","-82.64134","90","0","0","22.03829","3.55099","0.002024245","0","22.03829","0.1168341","0.1168341","0","0","0","0.1168341","1.73258","0","0.00000000000000001387779","0.002024245","0.1208525","0.1148099","0","0","3.929934","1.523923","0","0.1208525","-0.1208525","8.716114","63.87346","0","20","0.2460965","0.5036279","20.78299","0.1295296","0","0.002024245","1.523923"
"3/17/2007 4:00:00 AM","0","0","-84.91785","90","0","0","22.03829","3.845737","0.007172524","0","22.03829","0.3389618","0.3389618","0","0","0","0.3389618","2.116027","0","0","0.007172524","0.3492519","0.3317893","0","0","4.043838","1.407786","0","0.3492519","-0.3492519","8.335485","61.08413","0","20","0.2462329","0.5036279","20.78299","0.3764442","0","0.007172524","1.407786"
"3/17/2007 5:00:00 AM","0","0","-86.35327","90","0","0","22.03829","2.969257","0","0","22.03829","0.4517533","0.4517533","0","0","0","0.4517533","0","0","0","0","0.4755298","0.4517533","0","0","4.397486","1.068865","0","0.4755298","-0.4755298","7.816329","57.27965","0","20","0.2463693","0.5036279","20.78299","0.4969286","0","0","1.068865"
"3/17/2007 6:00:00 AM","0.009063927","0","-87.39572","90","0","0","22.03829","4.713433","0.02232835","0","22.03829","0.6911175","0.6911175","0.675","0","0.3101982","0.6911175","3.23076","0","0","0.02232835","0","0","0.006210845","0.005900303","4.555791","0.6012086","0.005900303","0","0.005900303","7.821769","57.31951","0","20","0.2465057","0.5036279","20.78299","0.7713934","0","2.722328","0.6012086"
"3/17/2007 7:00:00 AM","0.110518","11.94183","-88.24132","78.1832","0.1102424","0.2092302","25.02409","5.345037","0.03336043","0","22.03829","0.4283059","0.4283059","0","0","0","0.4283059","56.63958","0","0","0.2425907","0.4157321","0.3949455","0","0","4.555792","0.6061406","0","0.2065019","-0.2065019","7.597155","55.67731","0","20","0.2466421","0.5104524","21.06461","0.4878167","0.1673842","0.03336043","0.8153709"
"3/17/2007 8:00:00 AM","0.3399546","26.91126","-89.00397","63.19832","0.3391535","0.62679","31.27209","3.595927","0.002809154","0","22.03829","0.3846222","0.3846222","0","0","0","0.3846222","163.6929","0","0","0.6295992","0.4019084","0.381813","0","0","4.555807","0.4023573","0.2248816","0","0.2248816","7.80395","57.19286","0","20","0.2467786","0.5104524","21.06461","0.424489","0.5014321","0.002809154","1.029147"
"3/17/2007 9:00:00 AM","0.6217559","41.88415","-89.78535","48.21819","0.6207281","1.10869","39.04806","2.712312","0","0","22.03829","0.3528037","0.3528037","0","0","0","0.3528037","314.2511","0","0","1.10869","0.3713723","0.3528037","0","0","4.555807","0.5904269","0.7373172","0","0.7373172","8.478039","62.13305","0","20","0.246915","0.5104524","21.06461","0.3880841","0.8869516","0","1.699116"
"3/17/2007 10:00:00 AM","0.6001946","56.85769","-90.75905","33.25058","0.5996692","1.073873","38.46301","3.545866","0.001934759","0","22.03829","0.5043579","0.5043579","0","0","0","0.5043579","213.3025","0","0","1.075808","0.5288664","0.5024231","0","0","4.146036","1.196626","0.5450065","0","0.5450065","8.97739","65.79266","0","20","0.2470514","0.5104524","21.06461","0.555761","0.8590983","0.001934759","2.270499"
"3/17/2007 11:00:00 AM","0.8243219","71.82567","-92.55623","18.32759","0.8237444","1.434068","44.71755","5.386244","0.03408018","0","22.03829","0.4587784","0.4587784","0","0","0","0.4587784","320.0125","0","0","1.468148","0.4470508","0.4246982","0","0","3.718814","1.638928","0.9870174","0","0.9870174","9.877246","72.38743","0","20","0.2471878","0.5104524","21.06461","0.5216963","1.147254","0.03408018","3.072996"
