sep=,
"3/17/2007 12:00:00 PM","1.096954","86.68787","-106.865","3.990078","1.096312","1.841321","52.4138","4.453859","0.01779443","0","22.03829","0.7058383","0.7058383","0","0","0","0.7058383","263.3911","0","0","1.859115","0.7242566","0.6880438","0","0","2.918896","2.421456","1.117064","0","1.117064","10.89419","79.84032","0","20","0.2473242","0.5104524","21.06461","0.7853193","1.473056","0.01779443","4.262776"
"3/17/2007 1:00:00 PM","1.074947","78.14831","94.35627","12.0695","1.074267","1.809657","51.78771","3.314496","0","0","22.03829","0.5646337","0.5646337","0","0","0","0.5646337","320.5011","0","0","1.809657","0.5943513","0.5646337","0","0","2.05254","3.283324","1.215306","0","1.215306","11.99937","87.93983","0","20","0.2474606","0.5104524","21.06461","0.6210971","1.447726","0","5.092981"
"3/17/2007 2:00:00 PM","0.8776164","63.1903","91.3347","26.92865","0.8768645","1.516114","46.20981","7.310369","0.1284419","0","22.03829","0.3566994","0.3566994","0","0","0","0.3566994","461.0482","0.1364169","0","1.644556","0.240271","0.2282575","0","0","1.139426","4.192919","1.139426","0","1.139426","13.03641","95.54003","0","20","0.2475971","0.5104524","21.06461","0.4565903","1.212891","0.1284419","5.709033"
"3/17/2007 3:00:00 PM","0.563794","48.2178","90.15697","41.88483","0.5631641","1.013048","37.45016","8.554786","0.2559701","0","22.03829","0.5138094","0.5138094","0","0","0","0.5138094","246.9821","0.4249732","0","1.269018","0.2714099","0.2578394","0","0","0.3166645","5.020816","0.3166645","0","0.3166645","13.3273","97.67189","0","20","0.2477335","0.5104524","21.06461","0.6931754","0.810438","0.2559701","6.033864"
"3/17/2007 4:00:00 PM","0.2891071","33.24424","89.32526","56.86116","0.2888058","0.5369193","29.89226","9.341558","0.360083","0","22.03829","0.4629889","0.4629889","0","0","0","0.4629889","193.7417","0.2635845","0","0.8970023","0.108322","0.1029059","0","0","0.1650129","5.248586","0.1650129","0","0.1650129","13.47915","98.78472","0","20","0.2478699","0.5104524","21.06461","0.6893293","0.4295354","0.360083","5.785505"
"3/17/2007 5:00:00 PM","0.1146994","18.27303","88.5685","71.84454","0.1145948","0.2173827","25.14227","9.72616","0.4239018","0","22.03829","0.7998466","0.7998466","0","0","0","0.7998466","80.17593","0","0","0.6412845","0.3957315","0.3759449","0","0","0.08605891","5.366706","0","0.1783487","-0.1783487","13.28523","97.36356","0","20","0.2480063","0.5104524","21.06461","1.091782","0.1739062","0.4239018","5.584089"
"3/17/2007 6:00:00 PM","0.04805097","3.306873","87.76987","86.83062","0.04705648","0.08995167","23.31093","7.555715","0.1498688","0","22.03829","1.176161","1.176161","0.940838","0","0.3729295","1.176161","20.39011","0","0","0.2398205","0.08995167","0.08545408","0","0","0.2871498","5.215764","0","0","0","13.28523","97.36356","0","20","0.2481427","0.5104524","21.06461","1.368711","0.07196134","2.849869","5.305716"
"3/17/2007 7:00:00 PM","0","0","86.8278","90","0","0","22.03829","6.408987","0.06986042","0","22.03829","1.081562","1.081562","1.011701","0","0.3896514","1.081562","6.459218","0","0","0.06986042","0","0","0","0","0.283729","5.215763","0","0","0","13.28523","97.36356","0","20","0.2482792","0.5104524","21.06461","1.224648","0","2.769861","5.215763"
"3/17/2007 8:00:00 PM","0","0","85.59238","90","0","0","22.03829","4.997548","0.02729091","0","22.03829","0.6706944","0.6706944","0","0","0","0.6706944","4.069053","0","0","0.02729091","0.6772668","0.6434034","0","0","0.2825782","5.215763","0","0.6772668","-0.6772668","12.54376","91.9295","0","20","0.2484156","0.5104524","21.06461","0.7514092","0","0.02729091","5.215763"
"3/17/2007 9:00:00 PM","0","0","83.75771","90","0","0","22.03829","4.742343","0.02283332","0","22.03829","0.3809396","0.3809396","0","0","0","0.3809396","5.993947","0","0.00000000000000005551115","0.02283332","0.376954","0.3581063","0","0","0.9464073","4.630608","0","0.376954","-0.376954","12.13278","88.91757","0","20","0.248552","0.5104524","21.06461","0.4304502","0","0.02283332","4.630608"
"3/17/2007 10:00:00 PM","0","0","80.50165","90","0","0","22.03829","5.757564","0.04141479","0","22.03829","0.3521969","0.3521969","0","0","0","0.3521969","11.75899","0","0","0.04141479","0.3271391","0.3107821","0","0","1.267008","4.300812","0","0.3271391","-0.3271391","11.77636","86.30546","0","20","0.2486884","0.5104524","21.06461","0.408124","0","0.04141479","4.300812"
"3/17/2007 11:00:00 PM","0","0","72.51888","90","0","0","22.03829","4.494304","0.01850087","0","22.03829","0.2176044","0.2176044","0","0","0","0.2176044","8.502066","0","0.00000000000000002775558","0.01850087","0.2095827","0.1991035","0","0","1.545728","4.011641","0","0.2095827","-0.2095827","11.54838","84.6347","0","20","0.2488248","0.5104524","21.06461","0.2486153","0","0.01850087","4.011641"
"3/18/2007 12:00:00 AM","0","0","29.89289","90","0","0","22.03829","3.333355","0","0","22.03829","0.05570496","0.05570496","0","0","0","0.05570496","0","0","0","0","0.0586368","0.05570496","0","0","1.713911","3.825145","0","0.0586368","-0.0586368","11.48473","84.16822","0","20","0.2489612","0.5104524","21.06461","0.06127546","0","0","3.825145"
"3/18/2007 1:00:00 AM","0","0","-65.75125","90","0","0","22.03829","3.525882","0.001585687","0","22.03829","0.04972155","0.04972155","0","0","0","0.04972155","3.189135","0","0.000000000000000006938894","0.001585687","0.05066933","0.04813587","0","0","1.742595","3.77286","0","0.05066933","-0.05066933","11.42974","83.76517","0","20","0.2490977","0.5104524","21.06461","0.05548655","0","0.001585687","3.77286"
"3/18/2007 2:00:00 AM","0","0","-79.02173","90","0","0","22.03829","2.089608","0","0","22.03829","0.0858001","0.0858001","0","0","0","0.0858001","0","0","0.00000000000000001387779","0","0.09031589","0.0858001","0","0","1.778618","3.727609","0","0.09031589","-0.09031589","11.33165","83.04636","0","20","0.2492341","0.5104524","21.06461","0.09438011","0","0","3.727609"
"3/18/2007 3:00:00 AM","0","0","-83.24836","90","0","0","22.03829","1.245911","0","0","22.03829","0.07096276","0.07096276","0","0","0","0.07096276","0","0","0.00000000000000001387779","0","0.07469765","0.07096276","0","0","1.860065","3.646735","0","0.07469765","-0.07469765","11.25055","82.45197","0","20","0.2493705","0.5104524","21.06461","0.07805904","0","0","3.646735"
"3/18/2007 4:00:00 AM","0","0","-85.40245","90","0","0","22.03829","0.4629995","0","0","22.03829","0.2329232","0.2329232","0","0","0","0.2329232","0","0","0.00000000000000002775558","0","0.2451823","0.2329232","0","0","1.924897","3.579694","0","0.2451823","-0.2451823","10.98372","80.49647","0","20","0.2495069","0.5104524","21.06461","0.2562155","0","0","3.579694"
"3/18/2007 5:00:00 AM","0","0","-86.78021","90","0","0","22.03829","0.8776466","0","0","22.03829","0.3483154","0.3483154","0","0","0","0.3483154","0","0","0.00000000000000005551115","0","0.3666478","0.3483154","0","0","2.162394","3.358057","0","0.3666478","-0.3666478","10.58404","77.56731","0","20","0.2496433","0.5104524","21.06461","0.383147","0","0","3.358057"
"3/18/2007 6:00:00 AM","0.009854916","0","-87.80182","90","0","0","22.03829","2.650274","0","0","22.03829","0.2094982","0.2094982","0","0","0","0.2094982","0","0","0.00000000000000002775558","0","0.2205244","0.2094982","0","0","2.511929","3.022993","0","0.2205244","-0.2205244","10.34413","75.80906","0","20","0.2497797","0.5104524","21.06461","0.230448","0","0","3.022993"
"3/18/2007 7:00:00 AM","0.1649678","11.99328","-88.65542","78.10739","0.1640544","0.3094474","26.48698","2.69846","0","0","22.03829","0.3753171","0.3753171","0","0","0","0.3753171","82.44959","0","0","0.3094474","0.3950706","0.3753171","0","0","2.700127","2.8201","0","0.0856232","-0.0856232","10.25115","75.12764","0","20","0.2499162","0.5104524","21.06461","0.4128488","0.247558","0","3.129547"
"3/18/2007 8:00:00 AM","0.2976623","26.96498","-89.45804","63.11792","0.2972254","0.552026","30.12279","3.121838","0","0","22.03829","0.3879733","0.3879733","0","0","0","0.3879733","142.2845","0","0","0.552026","0.4083929","0.3879733","0","0","2.757862","2.74111","0.1436331","0","0.1436331","10.38335","76.09653","0","20","0.2500526","0.5104524","21.06461","0.4267706","0.4416208","0","3.293136"
"3/18/2007 9:00:00 AM","0.6622478","41.93867","-90.32916","48.13176","0.6614889","1.175513","40.18209","2.889313","0","0","22.03829","0.4907352","0.4907352","0","0","0","0.4907352","239.5411","0","0","1.175513","0.5165634","0.4907352","0","0","2.617479","2.853363","0.6589492","0","0.6589492","10.98632","80.51553","0","20","0.250189","0.5104524","21.06461","0.5398087","0.9404101","0","4.028875"
"3/18/2007 10:00:00 AM","0.6411679","56.91053","-91.50021","33.15437","0.6407764","1.14165","39.60557","3.941332","0.008842259","0","22.03829","0.3890291","0.3890291","0","0","0","0.3890291","295.7343","0","0","1.150492","0.4001966","0.3801868","0","0","2.060709","3.360224","0.7414534","0","0.7414534","11.66416","85.48321","0","20","0.2503254","0.5104524","21.06461","0.4323531","0.9133201","0.008842259","4.501874"
"3/18/2007 11:00:00 AM","0.8413101","71.86926","-93.85948","18.20837","0.8410144","1.460884","45.2023","4.032171","0.01042892","0","22.03829","0.5370896","0.5370896","0","0","0","0.5370896","273.9417","0","0","1.471313","0.5543796","0.5266607","0","0","1.481693","3.920005","0.906504","0","0.906504","12.49136","91.54548","0","20","0.2504618","0.5104524","21.06461","0.596013","1.168707","0.01042892","5.380888"
"3/18/2007 12:00:00 PM","0.7731478","86.6152","-113.7493","3.699049","0.7728686","1.354282","43.29177","4.818144","0.02415731","0","22.03829","0.5237579","0.5237579","0","0","0","0.5237579","263.1826","0.03473814","0","1.37844","0.5258954","0.4996006","0","0","0.793649","4.588769","0.793649","0","0.793649","13.21649","96.85975","0","20","0.2505983","0.5104524","21.06461","0.5882123","1.083426","0.02415731","5.943052"
"3/18/2007 1:00:00 PM","0.7849942","78.03493","96.25751","12.06793","0.784709","1.372956","43.62329","7.861849","0.1766047","0","22.03829","0.2812475","0.2812475","0","0","0","0.2812475","550.9598","1.040082","0","1.549561","0.1101504","0.1046429","0","0","0.2227234","5.162034","0.2227234","0","0.2227234","13.4213","98.36078","0","20","0.2507347","0.5104524","21.06461","0.3976746","1.098365","0.1766047","6.53499"
"3/18/2007 2:00:00 PM","0.7769787","63.09607","92.21422","26.9703","0.7766121","1.360193","43.39657","8.209439","0.2137454","0","22.03829","0.3015371","0.3015371","0","0","0","0.3015371","521.9718","1.151661","0","1.573939","0.0924123","0.08779169","0","0","0.1161199","5.321757","0.1161199","0","0.1161199","13.52822","99.15013","0","20","0.2508711","0.5162744","21.30486","0.4385635","1.088155","0.2137454","6.681951"
"3/18/2007 3:00:00 PM","0.4092933","48.12715","90.75402","41.93991","0.4089952","0.7496066","33.19147","7.642605","0.1574573","0","22.03829","0.4377972","0.4377972","0","0","0","0.4377972","207.1881","0.3945606","0","0.9070639","0.2950947","0.28034","0","0","0.05995133","5.405046","0.05995133","0","0.05995133","13.58345","99.56564","0","20","0.2510075","0.5269634","21.74596","0.5603056","0.5996853","0.1574573","6.154653"
"3/18/2007 4:00:00 PM","0.1585988","33.15361","89.80109","56.92348","0.1584842","0.2991322","26.33539","6.826931","0.08811069","0","22.03829","0.2872243","0.2872243","0","0","0","0.2872243","134.8225","0.05919076","0","0.3872429","0.2095933","0.1991136","0","0","0.03034816","5.448361","0.03034816","0","0.03034816","13.61142","99.78197","0","20","0.2511439","0.5382431","22.21144","0.3600021","0.2393057","0.08811069","5.747493"
"3/18/2007 5:00:00 PM","0.1136772","18.18073","88.9873","71.91193","0.1135798","0.2154822","25.11471","6.541415","0.07564311","0","22.03829","0.7123444","0.7123444","0","0","0","0.7123444","40.86862","0","0.0000000000000001110223","0.2911253","0.6702119","0.6367013","0","0","0.01501547","5.470565","0","0.4547297","-0.4547297","13.11512","96.14368","0","20","0.2512803","0.5382431","22.21144","0.8214004","0.1723858","0.07564311","5.686047"
"3/18/2007 6:00:00 PM","0.03619771","3.211586","88.1676","86.90226","0.03591835","0.06874671","23.00945","5.250358","0.03170668","0","22.03829","1.224834","1.224834","1.127818","0","0.4170522","1.224834","8.201386","0","0","0.1004534","0.06874671","0.06530938","0","0","0.4613352","5.084075","0","0","0","13.11512","96.14368","0","20","0.2514167","0.5382431","22.21144","1.363171","0.05499737","2.731707","5.152822"
"3/18/2007 7:00:00 PM","0","0","87.23217","90","0","0","22.03829","4.115026","0.01187612","0","22.03829","0.3911005","0.3911005","0","0","0","0.3911005","3.036591","0","0.00000000000000005551115","0.01187612","0.3991835","0.3792243","0","0","0.4292403","5.084074","0","0.3991835","-0.3991835","12.67977","92.95226","0","20","0.2515532","0.5382431","22.21144","0.4361486","0","0.01187612","5.084074"
"3/18/2007 8:00:00 PM","0","0","86.03341","90","0","0","22.03829","2.017093","0","0","22.03829","0.5571593","0.5571593","0","0","0","0.5571593","0","0","0","0","0.5864835","0.5571593","0","0","0.808433","4.740376","0","0.5864835","-0.5864835","12.03849","88.25121","0","20","0.2516896","0.5382431","22.21144","0.6128752","0","0","4.740376"
"3/18/2007 9:00:00 PM","0","0","84.28035","90","0","0","22.03829","2.042681","0","0","22.03829","0.3984469","0.3984469","0","0","0","0.3984469","0","0","0.00000000000000005551115","0","0.4194178","0.3984469","0","0","1.355002","4.226134","0","0.4194178","-0.4194178","11.58095","84.89709","0","20","0.251826","0.5382431","22.21144","0.4382916","0","0","4.226134"
"3/18/2007 10:00:00 PM","0","0","81.1964","90","0","0","22.03829","1.73271","0","0","22.03829","0.2376736","0.2376736","0","0","0","0.2376736","0","0","0.00000000000000002775558","0","0.2501827","0.2376736","0","0","1.716818","3.85343","0","0.2501827","-0.2501827","11.30866","82.901","0","20","0.2519624","0.5382431","22.21144","0.2614409","0","0","3.85343"
"3/18/2007 11:00:00 PM","0","0","73.63454","90","0","0","22.03829","2.922633","0","0","22.03829","0.1139475","0.1139475","0","0","0","0.1139475","0","0","0.00000000000000001387779","0","0.1199447","0.1139475","0","0","1.915874","3.629336","0","0.1199447","-0.1199447","11.17835","81.94572","0","20","0.2520988","0.5382431","22.21144","0.1253422","0","0","3.629336"
"3/19/2007 12:00:00 AM","0","0","31.23371","90","0","0","22.03829","2.43727","0","0","22.03829","0.1440012","0.1440012","0","0","0","0.1440012","0","0","0.00000000000000002775558","0","0.1515802","0.1440012","0","0","1.999493","3.521485","0","0.1515802","-0.1515802","11.0136","80.73798","0","20","0.2522353","0.5382431","22.21144","0.1584013","0","0","3.521485"
"3/19/2007 1:00:00 AM","0","0","-67.52023","90","0","0","22.03829","2.71921","0","0","22.03829","0.08204992","0.08204992","0","0","0","0.08204992","0","0","0.00000000000000001387779","0","0.08636834","0.08204992","0","0","2.130239","3.384568","0","0.08636834","-0.08636834","10.91981","80.05042","0","20","0.2523717","0.5382431","22.21144","0.09025492","0","0","3.384568"
"3/19/2007 2:00:00 AM","0","0","-79.91006","90","0","0","22.03829","1.796811","0","0","22.03829","0.0863405","0.0863405","0","0","0","0.0863405","0","0","0","0","0.09088475","0.0863405","0","0","2.198158","3.306344","0","0.09088475","-0.09088475","10.82111","79.32687","0","20","0.2525081","0.5382431","22.21144","0.09497456","0","0","3.306344"
"3/19/2007 3:00:00 AM","0","0","-83.85597","90","0","0","22.03829","2.345032","0","0","22.03829","0.1036887","0.1036887","0","0","0","0.1036887","0","0","0.00000000000000001387779","0","0.109146","0.1036887","0","0","2.276677","3.223806","0","0.109146","-0.109146","10.70255","78.45773","0","20","0.2526445","0.5382431","22.21144","0.1140576","0","0","3.223806"
"3/19/2007 4:00:00 AM","0","0","-85.8875","90","0","0","22.03829","1.834437","0","0","22.03829","0.3625616","0.3625616","0","0","0","0.3625616","0","0","0","0","0.3816438","0.3625616","0","0","2.375456","3.124361","0","0.3816438","-0.3816438","10.28643","75.40728","0","20","0.2527809","0.5382431","22.21144","0.3988177","0","0","3.124361"
"3/19/2007 5:00:00 AM","0","0","-87.20765","90","0","0","22.03829","2.994161","0","0","22.03829","0.473447","0.473447","0","0","0","0.473447","0","0","0.00000000000000005551115","0","0.4983653","0.473447","0","0","2.751831","2.772772","0","0.4983653","-0.4983653","9.742169","71.41744","0","20","0.2529173","0.5382431","22.21144","0.5207917","0","0","2.772772"
"3/19/2007 6:00:00 AM","0.008325032","0","-88.20855","90","0","0","22.03829","2.932401","0","0","22.03829","0.5332611","0.5332611","0","0","0","0.5332611","0","0","0","0","0.5613275","0.5332611","0","0","3.230482","2.306881","0","0.5613275","-0.5613275","9.128613","66.91962","0","20","0.2530538","0.5382431","22.21144","0.5865872","0","0","2.306881"
"3/19/2007 7:00:00 AM","0.2135806","12.04528","-89.07034","78.03098","0.2123707","0.3983549","27.80354","3.130608","0","0","22.03829","0.4229474","0.4229474","0","0","0","0.4229474","94.18546","0","0","0.3983549","0.4452078","0.4229474","0","0","3.76323","1.773477","0","0.04685282","-0.04685282","9.077762","66.54684","0","20","0.2531902","0.5382431","22.21144","0.4652421","0.318684","0","2.171832"
"3/19/2007 8:00:00 AM","0.454735","27.0184","-89.91327","63.03774","0.4539824","0.8275728","34.43105","3.404645","0","0","22.03829","0.4150271","0.4150271","0","0","0","0.4150271","199.4021","0","0","0.8275728","0.4368707","0.4150271","0","0","3.749519","1.728879","0.3907021","0","0.3907021","9.436362","69.17564","0","20","0.2533266","0.5382431","22.21144","0.4565299","0.6620582","0","2.556452"
"3/19/2007 9:00:00 AM","0.715806","41.99176","-90.87478","48.04663","0.7153936","1.262733","41.68509","5.114596","0.02933537","0","22.03829","0.3548155","0.3548155","0","0","0","0.3548155","364.1522","0","0","1.292069","0.3426107","0.3254802","0","0","3.383037","2.042109","0.9201225","0","0.9201225","10.27585","75.32975","0","20","0.253463","0.5382431","22.21144","0.4049648","1.010187","0.02933537","3.304842"
"3/19/2007 10:00:00 AM","0.7962278","56.96011","-92.24461","33.06118","0.7961134","1.390882","43.94278","5.159662","0.03012252","0","22.03829","0.4671719","0.4671719","0","0","0","0.4671719","304.1717","0","0","1.421005","0.460052","0.4370494","0","0","2.609559","2.763784","0.9308302","0","0.9308302","11.12501","81.55473","0","20","0.2535994","0.5382431","22.21144","0.5289503","1.112706","0.03012252","4.154666"
"3/19/2007 11:00:00 AM","1.128033","71.90517","-95.17049","18.09606","1.128179","1.886693","53.32","7.142778","0.1138055","0","22.03829","0.586917","0.586917","0","0","0","0.586917","340.8485","0","0","2.000498","0.4980121","0.4731115","0","0","1.887069","3.477225","1.388681","0","1.388681","12.38543","90.79456","0","20","0.2537358","0.5382431","22.21144","0.7025115","1.509354","0.1138055","5.363918"
"3/19/2007 12:00:00 PM","1.046543","86.49693","-120.2739","3.430653","1.046744","1.769808","51.00692","4.752241","0.0230062","0","22.03829","0.7060478","0.7060478","0","0","0","0.7060478","253.9225","0.2304607","0","1.792814","0.7189911","0.6830416","0","0","0.8203561","4.505518","0.8203561","0","0.8203561","13.13474","96.28752","0","20","0.2538722","0.5382431","22.21144","0.7881556","1.415846","0.0230062","6.275327"
"3/19/2007 1:00:00 PM","0.8246138","77.90774","98.12361","12.08106","0.8245997","1.435399","44.74155","4.760775","0.02315525","0","22.03829","0.4966066","0.4966066","0","0","0","0.4966066","293.7043","0.6736719","0","1.458555","0.4983698","0.4734513","0","0","0.2633576","5.099452","0.2633576","0","0.2633576","13.37681","98.06208","0","20","0.2540087","0.5382431","22.21144","0.5578449","1.148319","0.02315525","6.534852"
"3/19/2007 2:00:00 PM","0.6071599","62.99521","93.089","27.01875","0.6069419","1.085919","38.66499","5.702338","0.0396013","0","22.03829","0.4067079","0.4067079","0","0","0","0.4067079","276.7393","0.5622168","0","1.125521","0.3864279","0.3671066","0","0","0.1372746","5.288559","0.1372746","0","0.1372746","13.50317","98.9884","0","20","0.2541451","0.5382431","22.21144","0.4671793","0.8687355","0.0396013","6.374479"
"3/19/2007 3:00:00 PM","0.169338","48.0322","91.34971","41.99933","0.1692213","0.3190037","26.62764","5.878265","0.04668545","0","22.03829","0.3844988","0.3844988","0","0","0","0.3844988","95.10802","0","0","0.3656892","0.355593","0.3378133","0","0","0.07160349","5.386736","0","0.03658924","-0.03658924","13.46346","98.69733","0","20","0.2542815","0.5382431","22.21144","0.4462914","0.255203","0.04668545","5.70574"
"3/19/2007 4:00:00 PM","0.2936236","33.05997","90.27657","56.98882","0.2933955","0.5451582","30.01792","6.868985","0.08994709","0","22.03829","0.4218774","0.4218774","0","0","0","0.4218774","150.5426","0.06486869","0","0.6351053","0.3494003","0.3319303","0","0","0.1308892","5.355925","0.1308892","0","0.1308892","13.58395","99.5807","0","20","0.2544179","0.5383182","22.21454","0.5090386","0.4361266","0.08994709","5.901083"
"3/19/2007 5:00:00 PM","0.1219676","18.08632","89.4062","71.98143","0.1218648","0.2309819","25.33974","6.287654","0.06456217","0","22.03829","0.5624651","0.5624651","0","0","0","0.5624651","52.54443","0","0.0000000000000001110223","0.2955441","0.5241083","0.4979029","0","0","0.02966211","5.449313","0","0.2931264","-0.2931264","13.26474","97.24061","0","20","0.2545543","0.5383182","22.21454","0.6509926","0.1847855","0.06456217","5.680295"
"3/19/2007 6:00:00 PM","0.02796979","3.114929","88.56577","86.97523","0.02789032","0.05342957","22.79226","6.438624","0.07115459","0","22.03829","1.290185","1.290185","1.168272","0","0.4265984","1.290185","9.656303","0","0.0000000000000002220446","0.1245842","0.05342957","0.05075809","0","0","0.3228183","5.20118","0","0","0","13.26474","97.24061","0","20","0.2546908","0.5383182","22.21454","1.454781","0.04274365","2.771155","5.25461"
"3/19/2007 7:00:00 PM","0","0","87.63735","90","0","0","22.03829","8.188961","0.2112416","0","22.03829","0.950949","0.950949","0","0","0","0.950949","22.21377","0","0","0.2112416","0.7786393","0.7397074","0","0","0.3044291","5.20118","0","0.7786393","-0.7786393","12.41107","90.98254","0","20","0.2548272","0.5383182","22.21454","1.151665","0","0.2112416","5.20118"
"3/19/2007 8:00:00 PM","0","0","86.47581","90","0","0","22.03829","8.43573","0.2414134","0","22.03829","0.6699333","0.6699333","0","0","0","0.6699333","36.03543","0","0","0.2414134","0.4510736","0.4285199","0","0","1.064109","4.526052","0","0.4510736","-0.4510736","11.91878","87.37367","0","20","0.2549636","0.5383182","22.21454","0.8576334","0","0.2414134","4.526052"
"3/19/2007 9:00:00 PM","0","0","84.8055","90","0","0","22.03829","7.671744","0.1600021","0","22.03829","0.4845993","0.4845993","0","0","0","0.4845993","33.01741","0","0","0.1600021","0.3416812","0.3245972","0","0","1.449846","4.129078","0","0.3416812","-0.3416812","11.54644","84.64413","0","20","0.2551","0.5383182","22.21454","0.6130603","0","0.1600021","4.129078"
"3/19/2007 10:00:00 PM","0","0","81.89689","90","0","0","22.03829","8.871306","0.2946702","0","22.03829","0.235022","0.235022","0","0","0","0.235022","125.3799","0","0","0.2946702","0","0","0.05964823","0.05666582","1.735233","3.825116","0.05666582","0","0.05666582","11.59865","85.02687","0","20","0.2552364","0.5383182","22.21454","0.4058593","0","0.2946702","3.825116"
"3/19/2007 11:00:00 PM","0","0","74.77217","90","0","0","22.03829","9.70702","0.4207257","0","22.03829","0.1702234","0.1702234","0","0","0","0.1702234","247.1609","0","0","0.4207257","0","0","0.2505023","0.2379772","1.64249","3.86793","0.2379772","0","0.2379772","11.81745","86.63087","0","20","0.2553729","0.5383182","22.21454","0.3976086","0","0.4207257","3.86793"
"3/20/2007 12:00:00 AM","0","0","32.75478","90","0","0","22.03829","7.747015","0.1665758","0","22.03829","0.07412308","0.07412308","0","0","0","0.07412308","224.7287","0","0","0.1665758","0","0","0.09245278","0.08783014","1.431077","4.046676","0.08783014","0","0.08783014","11.89834","87.22388","0","20","0.2555093","0.5383182","22.21454","0.1648233","0","0.1665758","4.046676"
"3/20/2007 1:00:00 AM","0","0","-69.31642","90","0","0","22.03829","9.081134","0.3203251","0","22.03829","0.1113245","0.1113245","0","0","0","0.1113245","287.7401","0","0","0.3203251","0","0","0.2090006","0.1985506","1.368812","4.11248","0.1985506","0","0.1985506","12.08098","88.56276","0","20","0.2556457","0.5383182","22.21454","0.2826195","0","0.3203251","4.11248"
"3/20/2007 2:00:00 AM","0","0","-80.79988","90","0","0","22.03829","7.99401","0.1881468","0","22.03829","0.09869722","0.09869722","0","0","0","0.09869722","190.6303","0","0","0.1881468","0","0","0.08944958","0.0849771","1.212224","4.260493","0.0849771","0","0.0849771","12.15925","89.13652","0","20","0.2557821","0.5383182","22.21454","0.2026403","0","0.1881468","4.260493"
"3/20/2007 3:00:00 AM","0","0","-84.46387","90","0","0","22.03829","8.272924","0.2215076","0","22.03829","0.07157391","0.07157391","0","0","0","0.07157391","309.481","0","0","0.2215076","0","0","0.1499337","0.142437","1.157102","4.323687","0.142437","0","0.142437","12.29035","90.09763","0","20","0.2559185","0.5383182","22.21454","0.1894851","0","0.2215076","4.323687"
"3/20/2007 4:00:00 AM","0","0","-86.37282","90","0","0","22.03829","8.78452","0.2840591","0","22.03829","0.3122568","0.3122568","0","0","0","0.3122568","90.9697","0","0","0.2840591","0.02968181","0.02819772","0","0","1.049141","4.429226","0","0.02968181","-0.02968181","12.25815","89.86152","0","20","0.2560549","0.5383182","22.21454","0.485512","0","0.2840591","4.429226"
"3/20/2007 5:00:00 AM","0","0","-87.63545","90","0","0","22.03829","8.603369","0.2619101","0","22.03829","0.5459524","0.5459524","0","0","0","0.5459524","47.97307","0","0","0.2619101","0.2989918","0.2840422","0","0","1.091001","4.403336","0","0.2989918","-0.2989918","11.93252","87.47441","0","20","0.2561913","0.5383182","22.21454","0.7315027","0","0.2619101","4.403336"
"3/20/2007 6:00:00 AM","0.0109674","0","-88.61578","90","0","0","22.03829","10.35069","0.5271366","0","22.03829","0.4115417","0.4115417","0","0","0","0.4115417","128.0883","0","0","0.5271366","0","0","0.115595","0.1098152","1.388827","4.140232","0.1098152","0","0.1098152","12.03363","88.21568","0","20","0.2563278","0.5383182","22.21454","0.7162641","0","0.5271366","4.140232"
"3/20/2007 7:00:00 AM","0.2120719","12.09771","-89.48598","77.9541","0.211271","0.3963427","27.77355","12.11479","0.7870447","0","22.03829","0.2267881","0.2267881","0","0","0","0.2267881","521.803","0","0","1.183387","0","0","0.5602565","0.5322437","1.274771","4.222194","0.9285864","0","0.9285864","12.88077","94.42643","0","20","0.2564642","0.5389792","22.24181","0.6429893","0.3170742","0.7870447","4.618537"
"3/20/2007 8:00:00 AM","0.4593837","27.07141","-90.36953","62.95791","0.4590096","0.8362296","34.56974","12.95881","0.8785675","0","22.03829","0.3397335","0.3397335","0","0","0","0.3397335","504.7478","0.864306","0","1.714797","0","0","0","0","0.5107576","4.899625","0.5107576","0","0.5107576","13.34892","97.85837","0","20","0.2566006","0.5389792","22.24181","0.8129905","0.6689837","0.8785675","5.735855"
"3/20/2007 9:00:00 AM","0.7661969","42.04332","-91.422","47.96293","0.7662101","1.343753","43.10542","10.89734","0.61307","0","22.03829","0.2179578","0.2179578","0","0","0","0.2179578","897.7991","1.587136","0","1.956823","0","0","0","0","0.151729","5.266869","0.151729","0","0.151729","13.48856","98.88206","0","20","0.256737","0.5389792","22.24181","0.5462885","1.075003","0.61307","6.610622"
"3/20/2007 10:00:00 AM","0.9474329","57.0063","-92.99192","32.97115","0.9477863","1.623642","48.20792","8.158833","0.2075579","0","22.03829","0.2870918","0.2870918","0","0","0","0.2870918","637.8447","1.460785","0","1.8312","0.0837199","0.0795339","0","0","0.07913674","5.375432","0.07913674","0","0.07913674","13.56146","99.41644","0","20","0.2568734","0.5389792","22.24181","0.41958","1.298914","0.2075579","6.999074"
"3/20/2007 11:00:00 AM","0.9456058","71.93319","-96.48787","17.99096","0.9460696","1.621066","48.15947","6.718451","0.08337372","0","22.03829","0.2160725","0.2160725","0","0","0","0.2160725","788.8279","1.440092","0","1.70444","0.1396829","0.1326988","0","0","0.0412915","5.431924","0.0412915","0","0.0412915","13.59951","99.69908","0","20","0.2570099","0.5426732","22.39425","0.2793666","1.296853","0.08337372","7.05299"
"3/20/2007 12:00:00 PM","1.130602","86.33717","-126.317","3.191054","1.131279","1.891081","53.40822","8.684681","0.2718519","0","22.03829","0.4424234","0.4424234","0","0","0","0.4424234","488.8831","1.690379","0","2.162933","0.1795489","0.1705715","0","0","0.02115327","5.461552","0.02115327","0","0.02115327","13.61901","99.8502","0","20","0.2571463","0.5508199","22.73044","0.6225917","1.512865","0.2718519","7.352633"
"3/20/2007 1:00:00 PM","1.012311","77.76721","99.95092","12.10883","1.012869","1.720281","50.04731","10.08195","0.4829402","0","22.03829","0.6290063","0.6290063","0","0","0","0.6290063","350.2702","1.556227","0","2.203221","0.1537538","0.1460661","0","0","0.01030075","5.477037","0.01030075","0","0.01030075","13.6285","99.91982","0","20","0.2572827","0.5508199","22.73044","0.933377","1.376225","0.4829402","7.197319"
"3/20/2007 2:00:00 PM","0.864813","62.88786","93.95844","27.0739","0.8651497","1.498131","45.8804","8.79127","0.2848843","0","22.03829","0.3308243","0.3308243","0","0","0","0.3308243","538.9613","1.444103","0","1.783015","0.04835792","0.04594002","0","0","0.005670464","5.484374","0.005670464","0","0.005670464","13.63373","99.95815","0","20","0.2574191","0.5508199","22.73044","0.506349","1.198505","0.2848843","6.982505"
"3/20/2007 3:00:00 PM","0.7102252","47.93308","91.94378","42.06299","0.7103162","1.254574","41.54336","6.038917","0.05370061","0","22.03829","0.29831","0.29831","0","0","0","0.29831","438.562","0.9941303","0","1.308274","0.2574835","0.2446094","0","0","0.002959898","5.488411","0.002959898","0","0.002959898","13.63646","99.97815","0","20","0.2575555","0.5508199","22.73044","0.3549913","1.003659","0.05370061","6.742985"
"3/20/2007 4:00:00 PM","0.4536101","32.96342","90.75152","57.05708","0.4534013","0.8265715","34.41503","4.973814","0.02687636","0","22.03829","0.3644055","0.3644055","0","0","0","0.3644055","234.2028","0.4697326","0","0.8534478","0.3552938","0.3375291","0","0","0.001545046","5.490519","0.001545046","0","0.001545046","13.63788","99.98859","0","20","0.2576919","0.5508199","22.73044","0.4142842","0.6612571","0.02687636","6.31709"
"3/20/2007 5:00:00 PM","0.1865904","17.9899","89.8251","72.05293","0.1863813","0.3506581","27.095","4.137793","0.01227378","0","22.03829","0.5072452","0.5072452","0","0","0","0.5072452","71.54958","0","0","0.3629318","0.5210226","0.4949714","0","0","0.0008065097","5.491618","0","0.1703645","-0.1703645","13.45267","98.63065","0","20","0.2578284","0.5508199","22.73044","0.5641066","0.2805264","0.01227378","5.842276"
"3/20/2007 6:00:00 PM","0.03317555","3.017017","88.96429","87.04944","0.03303497","0.06324854","22.93144","4.774131","0.02338855","0","22.03829","0.8245531","0.8245531","0","0","0","0.8245531","10.50716","0","0.0000000000000001110223","0.08663709","0.8433311","0.8011645","0","0","0.1650096","5.348171","0","0.7800825","-0.7800825","12.59739","92.36006","0","20","0.2579648","0.5508199","22.73044","0.9187027","0.05059884","0.02338855","5.411419"
"3/20/2007 7:00:00 PM","0","0","88.04325","90","0","0","22.03829","6.161099","0.05903594","0","22.03829","1.075898","1.075898","1.016862","0","0.3908693","1.075898","5.487132","0","0.0000000000000002220446","0.05903594","0","0","0","0","0.9173015","4.675506","0","0","0","12.59739","92.36006","0","20","0.2581012","0.5508199","22.73044","1.213006","0","2.759036","4.675506"
"3/20/2007 8:00:00 PM","0","0","86.91948","90","0","0","22.03829","6.562494","0.07656357","0","22.03829","0.6594872","0.6594872","0","0","0","0.6594872","11.60956","0","0","0.07656357","0.6136039","0.5829237","0","0","0.8539427","4.675506","0","0.6136039","-0.6136039","11.92621","87.43914","0","20","0.2582376","0.5508199","22.73044","0.7637178","0","0.07656357","4.675506"
"3/20/2007 9:00:00 PM","0","0","85.33303","90","0","0","22.03829","3.605249","0.002971979","0","22.03829","0.3322927","0.3322927","0","0","0","0.3322927","0.894386","0","0","0.002971979","0.3466534","0.3293207","0","0","1.440911","4.135802","0","0.3466534","-0.3466534","11.54842","84.66934","0","20","0.258374","0.5508199","22.73044","0.367008","0","0.002971979","4.135802"
"3/20/2007 10:00:00 PM","0","0","82.60292","90","0","0","22.03829","3.906112","0.008227069","0","22.03829","0.2830289","0.2830289","0","0","0","0.2830289","2.906794","0","0.00000000000000005551115","0.008227069","0.2892651","0.2748019","0","0","1.732282","3.82745","0","0.2892651","-0.2892651","11.23343","82.35991","0","20","0.2585104","0.5508199","22.73044","0.3154454","0","0.008227069","3.82745"
"3/20/2007 11:00:00 PM","0","0","75.93155","90","0","0","22.03829","3.265128","0","0","22.03829","0.1718964","0.1718964","0","0","0","0.1718964","0","0","0.00000000000000002775558","0","0.1809436","0.1718964","0","0","1.977162","3.567831","0","0.1809436","-0.1809436","11.03668","80.91743","0","20","0.2586468","0.5508199","22.73044","0.189086","0","0","3.567831"
"3/21/2007 12:00:00 AM","0","0","34.49541","90","0","0","22.03829","5.340488","0.03328096","0","22.03829","0.1010704","0.1010704","0","0","0","0.1010704","32.92849","0","0.00000000000000001387779","0.03328096","0.07135733","0.06778947","0","0","2.121466","3.404511","0","0.07135733","-0.07135733","10.95921","80.34943","0","20","0.2587833","0.5508199","22.73044","0.1278179","0","0.03328096","3.404511"
"3/21/2007 1:00:00 AM","0","0","-71.13596","90","0","0","22.03829","7.325586","0.1297708","0","22.03829","0.07780793","0.07780793","0","0","0","0.07780793","166.7836","0","0","0.1297708","0","0","0.05196291","0.04936477","2.166592","3.339954","0.04936477","0","0.04936477","11.0047","80.68291","0","20","0.2589197","0.5508199","22.73044","0.1504741","0","0.1297708","3.339954"
"3/21/2007 2:00:00 AM","0","0","-81.69045","90","0","0","22.03829","6.701401","0.08262922","0","22.03829","0.09285802","0.09285802","0","0","0","0.09285802","88.98446","0","0","0.08262922","0.01076717","0.01022881","0","0","2.11002","3.377873","0","0.01076717","-0.01076717","10.99302","80.59728","0","20","0.2590561","0.5508199","22.73044","0.1434584","0","0.08262922","3.377873"
"3/21/2007 3:00:00 AM","0","0","-85.07176","90","0","0","22.03829","6.444025","0.07139041","0","22.03829","0.0922909","0.0922909","0","0","0","0.0922909","77.35368","0","0","0.07139041","0.02200051","0.02090049","0","0","2.119196","3.36814","0","0.02200051","-0.02200051","10.96915","80.42227","0","20","0.2591925","0.5508199","22.73044","0.1372152","0","0.07139041","3.36814"
"3/21/2007 4:00:00 AM","0","0","-86.8582","90","0","0","22.03829","7.074493","0.107842","0","22.03829","0.2822882","0.2822882","0","0","0","0.2822882","38.20279","0","0","0.107842","0.1836276","0.1744462","0","0","2.139916","3.348241","0","0.1836276","-0.1836276","10.76947","78.95842","0","20","0.2593289","0.5509058","22.73398","0.364438","0","0.107842","3.348241"
"3/21/2007 5:00:00 AM","0","0","-88.06347","90","0","0","22.03829","7.314304","0.1287856","0","22.03829","0.5369263","0.5369263","0","0","0","0.5369263","23.98571","0","0.0000000000000001110223","0.1287856","0.4296218","0.4081407","0","0","2.322994","3.181273","0","0.4296218","-0.4296218","10.30073","75.52176","0","20","0.2594654","0.5509058","22.73398","0.6550118","0","0.1287856","3.181273"
"3/21/2007 6:00:00 AM","0.009841958","0","-89.0234","90","0","0","22.03829","8.065344","0.1961273","0","22.03829","0.4947749","0.4947749","0","0","0","0.4947749","39.63971","0","0","0.1961273","0.3143659","0.2986476","0","0","2.745602","2.785677","0","0.3143659","-0.3143659","9.958289","73.01105","0","20","0.2596018","0.5509058","22.73398","0.642316","0","0.1961273","2.785677"
"3/21/2007 7:00:00 AM","0.1846348","12.15048","-89.90219","77.87685","0.1843106","0.3468452","27.03859","5.200981","0.03084422","0","22.03829","0.4269193","0.4269193","0","0","0","0.4269193","88.46859","0","0","0.3776895","0.4169211","0.396075","0","0","3.028764","2.493463","0","0.07007585","-0.07007585","9.882209","72.45326","0","20","0.2597382","0.5509058","22.73398","0.4850333","0.2774762","0.03084422","2.840309"
"3/21/2007 8:00:00 AM","0.4956199","27.12389","-90.82668","62.87854","0.4956443","0.8989741","35.58131","4.185211","0.01310202","0","22.03829","0.4165442","0.4165442","0","0","0","0.4165442","218.9626","0","0","0.9120761","0.4246759","0.4034421","0","0","3.062655","2.428175","0.4742981","0","0.4742981","10.31712","75.64191","0","20","0.2598746","0.5509058","22.73398","0.4647496","0.7191793","0.01310202","3.327149"
"3/21/2007 9:00:00 AM","0.7013009","42.09322","-91.97066","47.88078","0.7017144","1.240724","41.30333","4.35582","0.01608202","0","22.03829","0.3862522","0.3862522","0","0","0","0.3862522","325.3848","0","0","1.256806","0.3896528","0.3701702","0","0","2.635797","2.799593","0.8510711","0","0.8510711","11.09421","81.33929","0","20","0.260011","0.5509058","22.73398","0.4329185","0.9925791","0.01608202","4.040317"
"3/21/2007 10:00:00 AM","0.9397","57.04897","-93.74181","32.88446","0.940492","1.612689","48.00211","6.304274","0.0652879","0","22.03829","0.5088087","0.5088087","0","0","0","0.5088087","329.7855","0","0","1.677977","0.466864","0.4435208","0","0","1.938926","3.452362","1.145825","0","1.145825","12.137","88.98469","0","20","0.2601475","0.5509058","22.73398","0.5923334","1.290151","0.0652879","5.065051"
"3/21/2007 11:00:00 AM","0.9638544","71.95318","-97.81017","17.89336","0.9647306","1.64899","48.68627","9.230115","0.3415909","0","22.03829","0.4904556","0.4904556","0","0","0","0.4904556","405.8636","0.4431055","0","1.990581","0.1566997","0.1488647","0","0","1.049185","4.306421","1.049185","0","1.049185","13.09287","95.99279","0","20","0.2602839","0.5509058","22.73398","0.7102967","1.319192","0.3415909","5.955411"
"3/21/2007 12:00:00 PM","0.8794301","86.14086","-131.8144","2.987595","0.880069","1.521022","46.29995","11.48948","0.7051287","0","22.03829","0.8839074","0.8839074","0","0","0","0.8839074","251.8534","1.048537","0","2.226151","0.1881881","0.1787787","0","0","0.2842975","5.067243","0.2842975","0","0.2842975","13.35412","97.90823","0","20","0.2604203","0.5509058","22.73398","1.324862","1.216818","0.7051287","6.588265"
"3/21/2007 1:00:00 PM","1.087983","77.61387","101.7363","12.15111","1.089043","1.830905","52.20729","12.28235","0.8089954","0","22.03829","0.4365292","0.4365292","0","0","0","0.4365292","604.7477","2.055199","0","2.6399","0","0","0","0","0.1481725","5.271519","0.1481725","0","0.1481725","13.4905","98.9081","0","20","0.2605567","0.5509058","22.73398","0.8846799","1.464724","0.8089954","7.102424"
"3/21/2007 2:00:00 PM","0.9806162","62.7742","94.82194","27.13564","0.9814919","1.673934","49.15983","10.23048","0.5075861","0","22.03829","0.4289556","0.4289556","0","0","0","0.4289556","508.5656","1.675282","0","2.18152","0","0","0","0","0.07728329","5.377525","0.07728329","0","0.07728329","13.56168","99.43002","0","20","0.2606931","0.5509058","22.73398","0.7256442","1.339148","0.5075861","7.05146"
"3/21/2007 3:00:00 PM","0.6812134","47.82991","92.53596","42.13079","0.6815987","1.208205","40.74237","11.05251","0.6374626","0","22.03829","0.4312779","0.4312779","0","0","0","0.4312779","427.9532","1.374065","0","1.845667","0","0","0","0","0.04032483","5.43269","0.04032483","0","0.04032483","13.59884","99.70247","0","20","0.2608295","0.5509058","22.73398","0.793137","0.9665639","0.6374626","6.640895"
"3/21/2007 4:00:00 PM","0.5096304","32.86407","91.22578","57.12817","0.5097533","0.9229792","35.97134","8.400489","0.2371046","0","22.03829","0.4276689","0.4276689","0","0","0","0.4276689","271.2575","0.7013402","0","1.160084","0.200594","0.1905643","0","0","0.02104495","5.46144","0.02104495","0","0.02104495","13.61824","99.84469","0","20","0.2609659","0.5509058","22.73398","0.588988","0.7383834","0.2371046","6.384418"
"3/21/2007 5:00:00 PM","0.3163859","17.89158","90.24385","72.12632","0.3161376","0.5858451","30.64092","7.565108","0.1506892","0","22.03829","0.7423141","0.7423141","0","0","0","0.7423141","99.22137","0","0.0000000000000001110223","0.7365343","0.6227631","0.5916249","0","0","0.01098422","5.476434","0","0.036918","-0.036918","13.57818","99.55096","0","20","0.2611024","0.5509058","22.73398","0.8918902","0.4686761","0.1506892","6.062279"
"3/21/2007 6:00:00 PM","0.03928516","2.917965","89.36302","87.12476","0.03907735","0.0747663","23.09494","6.869828","0.0899839","0","22.03829","1.248995","1.248995","1.087983","0","0.4076521","1.248995","13.19062","0","0","0.1647502","0.0747663","0.07102799","0","0","0.0500987","5.445454","0","0","0","13.57818","99.55096","0","20","0.2612388","0.5509058","22.73398","1.418886","0.05981304","2.789984","5.52022"
"3/21/2007 7:00:00 PM","0","0","88.44975","90","0","0","22.03829","3.778912","0.006005296","0","22.03829","1.420262","1.420262","1.414256","0","0.4846446","1.420262","0.4228303","0","0","0.006005296","0","0","0","0","0.04862748","5.445453","0","0","0","13.57818","99.55096","0","20","0.2613752","0.5509058","22.73398","1.56529","0","2.706005","5.445453"
"3/21/2007 8:00:00 PM","0","0","87.3643","90","0","0","22.03829","4.267966","0.0145475","0","22.03829","0.8581725","0.8581725","0","0","0","0.8581725","1.695172","0","0.0000000000000001110223","0.0145475","0.8880263","0.8436249","0","0","0.04813249","5.445453","0","0.8880263","-0.8880263","12.60308","92.40182","0","20","0.2615116","0.5509058","22.73398","0.9512634","0","0.0145475","5.445453"
"3/21/2007 9:00:00 PM","0","0","85.8628","90","0","0","22.03829","1.40991","0","0","22.03829","0.5011143","0.5011143","0","0","0","0.5011143","0","0","0","0","0.5274888","0.5011143","0","0","0.9188821","4.680026","0","0.5274888","-0.5274888","12.02678","88.17658","0","20","0.261648","0.5509058","22.73398","0.5512257","0","0","4.680026"
"3/21/2007 10:00:00 PM","0","0","83.31429","90","0","0","22.03829","1.258828","0","0","22.03829","0.3373535","0.3373535","0","0","0","0.3373535","0","0","0.00000000000000005551115","0","0.3551089","0.3373535","0","0","1.373462","4.21733","0","0.3551089","-0.3551089","11.63973","85.33889","0","20","0.2617845","0.5509058","22.73398","0.3710889","0","0","4.21733"
"3/21/2007 11:00:00 PM","0","0","77.11236","90","0","0","22.03829","1.675399","0","0","22.03829","0.2002354","0.2002354","0","0","0","0.2002354","0","0","0.00000000000000002775558","0","0.2107741","0.2002354","0","0","1.663788","3.902279","0","0.2107741","-0.2107741","11.41046","83.65792","0","20","0.2619209","0.5509058","22.73398","0.2202589","0","0","3.902279"
"3/22/2007 12:00:00 AM","0","0","36.50597","90","0","0","22.03829","1.97773","0","0","22.03829","0.1233805","0.1233805","0","0","0","0.1233805","0","0","0.00000000000000001387779","0","0.1298742","0.1233805","0","0","1.825659","3.71402","0","0.1298742","-0.1298742","11.26934","82.62329","0","20","0.2620573","0.5509058","22.73398","0.1357185","0","0","3.71402"
"3/22/2007 1:00:00 AM","0","0","-72.97469","90","0","0","22.03829","2.22648","0","0","22.03829","0.08422218","0.08422218","0","0","0","0.08422218","0","0","0.00000000000000001387779","0","0.08865492","0.08422218","0","0","1.923001","3.597545","0","0.08865492","-0.08865492","11.17307","81.91743","0","20","0.2621937","0.5509058","22.73398","0.09264439","0","0","3.597545"
"3/22/2007 2:00:00 AM","0","0","-82.58108","90","0","0","22.03829","1.457713","0","0","22.03829","0.09484409","0.09484409","0","0","0","0.09484409","0","0","0.00000000000000001387779","0","0.09983588","0.09484409","0","0","1.990843","3.517817","0","0.09983588","-0.09983588","11.06463","81.12242","0","20","0.2623301","0.5509058","22.73398","0.1043285","0","0","3.517817"
"3/22/2007 3:00:00 AM","0","0","-85.67934","90","0","0","22.03829","1.55083","0","0","22.03829","0.100188","0.100188","0","0","0","0.100188","0","0","0.00000000000000001387779","0","0.105461","0.100188","0","0","2.077146","3.427764","0","0.105461","-0.105461","10.95008","80.28255","0","20","0.2624665","0.5509058","22.73398","0.1102068","0","0","3.427764"
"3/22/2007 4:00:00 AM","0","0","-87.34347","90","0","0","22.03829","1.425514","0","0","22.03829","0.2755323","0.2755323","0","0","0","0.2755323","0","0","0.00000000000000005551115","0","0.290034","0.2755323","0","0","2.170812","3.332336","0","0.290034","-0.290034","10.63424","77.96695","0","20","0.262603","0.5509058","22.73398","0.3030855","0","0","3.332336"
"3/22/2007 5:00:00 AM","0","0","-88.49156","90","0","0","22.03829","1.871479","0","0","22.03829","0.4816511","0.4816511","0","0","0","0.4816511","0","0","0","0","0.5070012","0.4816511","0","0","2.451985","3.06766","0","0.5070012","-0.5070012","10.08049","73.90697","0","20","0.2627394","0.5509058","22.73398","0.5298162","0","0","3.06766"
"3/22/2007 6:00:00 AM","0.008973237","0","-89.43127","90","0","0","22.03829","2.019284","0","0","22.03829","0.4404764","0.4404764","0","0","0","0.4404764","0","0","0.00000000000000005551115","0","0.4636593","0.4404764","0","0","2.94387","2.598044","0","0.4636593","-0.4636593","9.574371","70.20104","0","20","0.2628758","0.5576362","23.01172","0.484524","0","0","2.598044"
"3/22/2007 7:00:00 AM","0.1231312","12.20348","-90.31887","77.79932","0.1230674","0.2332292","25.37241","2.0596","0","0","22.03829","0.4423443","0.4423443","0","0","0","0.4423443","52.72571","0","0","0.2332292","0.4656256","0.4423443","0","0","3.372423","2.163055","0","0.2323964","-0.2323964","9.321502","68.34695","0","20","0.2630122","0.5576362","23.01172","0.4865788","0.1865834","0","2.396285"
"3/22/2007 8:00:00 AM","0.3440697","27.17574","-91.28458","62.79975","0.3441741","0.6356906","31.40986","2.353025","0","0","22.03829","0.4295965","0.4295965","0","0","0","0.4295965","147.9739","0","0","0.6356906","0.4522069","0.4295965","0","0","3.559428","1.943304","0.1834838","0","0.1834838","9.490309","69.58468","0","20","0.2631486","0.5576362","23.01172","0.4725562","0.5085525","0","2.578995"
"3/22/2007 9:00:00 AM","0.4405182","42.14135","-92.52056","47.80031","0.4405639","0.8044115","34.06105","4.713283","0.02232572","0","22.03829","0.4560999","0.4560999","0","0","0","0.4560999","181.2623","0","0","0.8267372","0.4566044","0.4337742","0","0","3.362367","2.090166","0.3478071","0","0.3478071","9.809694","71.92647","0","20","0.263285","0.5576362","23.01172","0.5128728","0.6435292","0.02232572","2.894578"
"3/22/2007 10:00:00 AM","0.4958685","57.08799","-94.49393","32.80124","0.4958206","0.8992746","35.58618","5.007066","0.02745717","0","22.03829","0.4072937","0.4072937","0","0","0","0.4072937","227.534","0","0","0.9267318","0.3998279","0.3798365","0","0","3.060074","2.366231","0.4994467","0","0.4994467","10.26754","75.28346","0","20","0.2634214","0.5576362","23.01172","0.4617516","0.7194197","0.02745717","3.265506"
"3/22/2007 11:00:00 AM","0.4694539","71.96497","-99.1359","17.8035","0.4692739","0.8538695","34.85299","4.067535","0.01104662","0","22.03829","0.4875125","0.4875125","0","0","0","0.4875125","177.4142","0","0","0.8649161","0.501543","0.4764659","0","0","2.652802","2.757867","0.3523265","0","0.3523265","10.59106","77.65556","0","20","0.2635579","0.5576362","23.01172","0.541787","0.6830956","0.01104662","3.611737"
"3/22/2007 12:00:00 PM","0.1633497","85.91313","-136.7514","2.828439","0.1632403","0.3079407","26.46483","3.276669","0","0","22.03829","0.731577","0.731577","0","0","0","0.731577","42.09273","0","0","0.3079407","0.770081","0.731577","0","0","2.391278","3.031686","0","0.4621403","-0.4621403","10.08661","73.95686","0","20","0.2636943","0.5576362","23.01172","0.8047346","0.2463526","0","3.339627"
"3/22/2007 1:00:00 PM","0.5335515","77.44825","103.4773","12.2077","0.5334295","0.9630625","36.62643","2.49568","0","0","22.03829","0.3895504","0.3895504","0","0","0","0.3895504","247.2241","0","0","0.9630625","0.410053","0.3895504","0","0","2.900177","2.603681","0.5530095","0","0.5530095","10.59325","77.67234","0","20","0.2638307","0.5585647","23.05004","0.4285054","0.77045","0","3.566743"
