sep=,
"3/22/2007 2:00:00 PM","0.376283","62.65439","95.67895","27.20383","0.3760826","0.6919984","32.28621","2.639415","0","0","22.03829","0.37967","0.37967","0","0","0","0.37967","182.2631","0","0","0.6919984","0.3996527","0.37967","0","0","2.402133","3.033586","0.2923458","0","0.2923458","10.86187","79.64198","0","20","0.2639671","0.5585647","23.05004","0.4176371","0.5535988","0","3.725584"
"3/22/2007 3:00:00 PM","0.4037499","47.72281","93.12601","42.20262","0.4036449","0.7402743","33.04421","1.841875","0","0","22.03829","0.3196176","0.3196176","0","0","0","0.3196176","231.6125","0","0","0.7402743","0.3364396","0.3196176","0","0","2.180726","3.259094","0.4038347","0","0.4038347","11.23247","82.35929","0","20","0.2641035","0.5585647","23.05004","0.3515794","0.5922195","0","3.999368"
"3/22/2007 4:00:00 PM","0.2199443","32.76207","91.69918","57.20196","0.2198173","0.4119669","28.00672","1.307056","0","0","22.03829","0.3031639","0.3031639","0","0","0","0.3031639","135.8892","0","0","0.4119669","0.3191199","0.3031639","0","0","1.866823","3.567473","0.09284707","0","0.09284707","11.31798","82.98627","0","20","0.26424","0.5585647","23.05004","0.3334803","0.3295736","0","3.97944"
"3/22/2007 5:00:00 PM","0.1397775","17.79149","90.66233","72.20149","0.1396988","0.2642446","25.82442","1.597241","0","0","22.03829","0.5716602","0.5716602","0","0","0","0.5716602","46.22408","0","0","0.2642446","0.6017476","0.5716602","0","0","1.823804","3.638176","0","0.337503","-0.337503","10.95021","80.28971","0","20","0.2643764","0.5585647","23.05004","0.6288263","0.2113957","0","3.90242"
"3/22/2007 6:00:00 PM","0.04581569","2.817888","89.76188","87.2011","0.04563417","0.08724684","23.27242","0.8184707","0","0","22.03829","1.259361","1.259361","1.176476","0","0.4285343","1.259361","6.927868","0","0","0.08724684","0.08724684","0.0828845","0","0","2.181464","3.332891","0","0","0","10.95021","80.28971","0","20","0.2645128","0.5585647","23.05004","1.385297","0.06979747","2.7","3.420137"
"3/22/2007 7:00:00 PM","0","0","88.85674","90","0","0","22.03829","1.578417","0","0","22.03829","0.9022411","0.9022411","0","0","0","0.9022411","0","0","0.0000000000000001110223","0","0.9497274","0.9022411","0","0","2.161453","3.332891","0","0.9497274","-0.9497274","9.90645","72.63659","0","20","0.2646492","0.5585647","23.05004","0.9924651","0","0","3.332891"
"3/22/2007 8:00:00 PM","0","0","87.81014","90","0","0","22.03829","1.090816","0","0","22.03829","0.5552618","0.5552618","0","0","0","0.5552618","0","0","0.0000000000000001110223","0","0.5844861","0.5552618","0","0","3.131361","2.449455","0","0.5844861","-0.5844861","9.267374","67.95319","0","20","0.2647856","0.5621861","23.19948","0.6107879","0","0","2.449455"
"3/22/2007 9:00:00 PM","0","0","86.39467","90","0","0","22.03829","1.586562","0","0","22.03829","0.6173072","0.6173072","0","0","0","0.6173072","0","0","0.0000000000000001110223","0","0.6497971","0.6173072","0","0","3.659801","1.896357","0","0.6497971","-0.6497971","8.556239","62.73878","0","20","0.2649221","0.5621861","23.19948","0.679038","0","0","1.896357"
"3/22/2007 10:00:00 PM","0","0","84.03075","90","0","0","22.03829","2.320449","0","0","22.03829","0.2252596","0.2252596","0","0","0","0.2252596","0","0","0","0","0.2371154","0.2252596","0","0","4.269359","1.269568","0","0.2371154","-0.2371154","8.298218","60.84684","0","20","0.2650585","0.5621861","23.19948","0.2477855","0","0","1.269568"
"3/22/2007 11:00:00 PM","0","0","78.31418","90","0","0","22.03829","1.73966","0","0","22.03829","0.2121631","0.2121631","0","0","0","0.2121631","0","0","0.00000000000000002775558","0","0.2233295","0.2121631","0","0","4.441395","1.039264","0","0.2233295","-0.2233295","8.055244","59.06522","0","20","0.2651949","0.5621861","23.19948","0.2333794","0","0","1.039264"
"3/23/2007 12:00:00 AM","0","0","38.85155","90","0","0","22.03829","3.483683","0.000848611","0","22.03829","0.05668632","0.05668632","0","0","0","0.05668632","1.49703","0","0.000000000000000006938894","0.000848611","0.05877654","0.05583771","0","0","4.555958","0.8209854","0","0.05877654","-0.05877654","7.991441","58.59739","0","20","0.2653313","0.5621861","23.19948","0.06277926","0","0.000848611","0.8209854"
"3/23/2007 1:00:00 AM","0","0","-74.82829","90","0","0","22.03829","3.243229","0","0","22.03829","0.07087907","0.07087907","0","0","0","0.07087907","0","0","0","0","0.07460956","0.07087907","0","0","4.555959","0.7634413","0","0.07460956","-0.07460956","7.910433","58.0034","0","20","0.2654677","0.5621861","23.19948","0.07796698","0","0","0.7634413"
"3/23/2007 2:00:00 AM","0","0","-83.47105","90","0","0","22.03829","2.83669","0","0","22.03829","0.09008723","0.09008723","0","0","0","0.09008723","0","0","0","0","0.09482866","0.09008723","0","0","4.555959","0.6902451","0","0.09482866","-0.09482866","7.807445","57.24823","0","20","0.2656041","0.5621861","23.19948","0.09909595","0","0","0.6902451"
"3/23/2007 3:00:00 AM","0","0","-86.28632","90","0","0","22.03829","3.358905","0","0","22.03829","0.1014339","0.1014339","0","0","0","0.1014339","0","0","0.00000000000000001387779","0","0.1067725","0.1014339","0","0","4.555959","0.5969684","0","0.1067725","-0.1067725","7.691465","56.39781","0","20","0.2657405","0.5621861","23.19948","0.1115773","0","0","0.5969684"
"3/23/2007 4:00:00 AM","0","0","-87.82844","90","0","0","22.03829","2.29583","0","0","22.03829","0.2517042","0.2517042","0","0","0","0.2517042","0","0","0.00000000000000005551115","0","0.2649517","0.2517042","0","0","4.555959","0.4916331","0","0.2649517","-0.2649517","7.403043","54.28295","0","20","0.2658769","0.5621861","23.19948","0.2768745","0","0","0.4916331"
"3/23/2007 5:00:00 AM","0","0","-88.91959","90","0","0","22.03829","2.493436","0","0","22.03829","0.4580968","0.4580968","0.675","0","0.3101982","0.4580968","0","0","0","0","0","0","0.2169032","0.206058","4.55596","0.2283355","0.206058","0","0.206058","7.592569","55.67266","0","20","0.2660134","0.5621861","23.19948","0.5039065","0","2.7","0.2283355"
"3/23/2007 6:00:00 AM","0.00566397","0","-89.83926","90","0","0","22.03829","1.883652","0","0","22.03829","0.3917601","0.3917601","0.675","0","0.3101982","0.3917601","0","0","0","0","0","0","0.2832399","0.2690779","4.55596","0.4015687","0.2690779","0","0.2690779","7.839881","57.48608","0","20","0.2661498","0.5621861","23.19948","0.4309362","0","2.7","0.4015687"
"3/23/2007 7:00:00 AM","0.06938696","12.25661","-90.73588","77.72165","0.06934398","0.132222","23.91465","3.663913","0.003996643","0","22.03829","0.2799702","0.2799702","0","0","0","0.2799702","48.6547","0","0.00000000000000005551115","0.1362187","0.2904985","0.2759736","0","0","4.55596","0.6263728","0","0.1582765","-0.1582765","7.667836","56.22455","0","20","0.2662862","0.5621861","23.19948","0.3099656","0.1057776","0.003996643","0.7585948"
"3/23/2007 8:00:00 AM","0.04843463","27.22686","-91.7431","62.72165","0.04840185","0.09250938","23.34736","3.919019","0.008452512","0","22.03829","0.3551871","0.3551871","0","0","0","0.3551871","28.42499","0","0","0.1009619","0.3649838","0.3467346","0","0","4.555961","0.4701346","0","0.2724744","-0.2724744","7.371194","54.04986","0","20","0.2664226","0.5629914","23.23272","0.394932","0.0740075","0.008452512","0.5626439"
"3/23/2007 9:00:00 AM","0.1214312","42.18761","-93.07153","47.72165","0.1213509","0.2300214","25.32578","4.942609","0.0263313","0","22.03829","0.266986","0.266986","0.675","0","0.3101982","0.266986","96.0173","0","0","0.2563527","0","0","0.4343453","0.4126281","4.555963","0.1991964","0.6426495","0","0.6426495","7.959357","58.36261","0","20","0.266559","0.5629914","23.23272","0.3068502","0.1840171","2.726331","0.4292178"
"3/23/2007 10:00:00 AM","0.2667268","57.12325","-95.24792","32.72165","0.2665601","0.4968558","29.28361","3.320524","0","0","22.03829","0.5800232","0.5800232","0","0","0","0.5800232","85.66138","0","0","0.4968558","0.6105507","0.5800232","0","0","4.555963","0.7345216","0","0.1136949","-0.1136949","7.835847","57.45695","0","20","0.2666955","0.5629914","23.23272","0.6380255","0.3974847","0","1.231377"
"3/23/2007 11:00:00 AM","0.2649388","71.96846","-100.4635","17.72165","0.2647698","0.493622","29.23465","3.780158","0.006027068","0","22.03829","0.6190922","0.6190922","0","0","0","0.6190922","80.70673","0","0","0.4996491","0.6453317","0.6130651","0","0","4.555963","0.6227692","0","0.1517097","-0.1517097","7.670954","56.24787","0","20","0.2668319","0.5629914","23.23272","0.684015","0.3948976","0.006027068","1.116391"
"3/23/2007 12:00:00 PM","0.2208572","85.65884","-141.1485","2.721655","0.2207133","0.4136031","28.03117","3.981299","0.009540343","0","22.03829","0.705716","0.705716","0.675","0","0.3101982","0.705716","59.95946","0","0","0.4231435","0.02229018","0.02117567","0","0","4.555964","0.4730251","0.391313","0","0.391313","8.030112","58.88174","0","20","0.2669683","0.5635255","23.25476","0.7810578","0.3308825","2.70954","0.8866282"
"3/23/2007 1:00:00 PM","0.4464045","77.27094","105.1717","12.27835","0.4462166","0.8141782","34.21689","2.627883","0","0","22.03829","0.6601379","0.6601379","0","0","0","0.6601379","123.3346","0","0","0.8141782","0.694882","0.6601379","0","0","4.555965","0.7984166","0.1192962","0","0.1192962","8.139947","59.68711","0","20","0.2671047","0.5635255","23.25476","0.7261516","0.6513426","0","1.612595"
"3/23/2007 2:00:00 PM","0.2499604","62.52862","96.52895","27.27835","0.2498012","0.4665301","28.82548","2.338959","0","0","22.03829","0.3372886","0.3372886","0","0","0","0.3372886","138.3178","0","0","0.4665301","0.3550406","0.3372886","0","0","4.484704","0.8973199","0.1114895","0","0.1114895","8.242603","60.43985","0","20","0.2672411","0.5635255","23.25476","0.3710175","0.3732241","0","1.36385"
"3/23/2007 3:00:00 PM","0.1857307","47.61193","93.71368","42.27835","0.185611","0.3492399","27.07402","2.641235","0","0","22.03829","0.3653523","0.3653523","0","0","0","0.3653523","95.5899","0.00000000000000005551115","0","0.3492399","0.3845814","0.3653523","0","0","4.401018","0.9895075","0","0.03534146","-0.03534146","8.204251","60.15863","0","20","0.2673776","0.5635255","23.25476","0.4018875","0.2793919","0","1.338747"
"3/23/2007 4:00:00 PM","0.04857635","32.65751","92.17156","57.27835","0.0485433","0.09277826","23.35119","3.754567","0.005580072","0","22.03829","0.3124906","0.3124906","0","0","0","0.3124906","31.47561","0","0.00000000000000005551115","0.09835833","0.3230638","0.3069106","0","0","4.451163","0.9550954","0","0.2302855","-0.2302855","7.953686","58.32133","0","20","0.267514","0.5635255","23.25476","0.3465298","0.07422261","0.005580072","1.047874"
"3/23/2007 5:00:00 PM","0.06065432","17.68974","91.08041","72.27835","0.0606145","0.1156913","23.67811","5.845105","0.04523745","0","22.03829","0.6493647","0.6493647","0","0","0","0.6493647","24.7825","0","0","0.1609288","0.6359234","0.6041272","0","0","4.555966","0.7294323","0","0.520232","-0.520232","7.385371","54.1541","0","20","0.2676504","0.5635255","23.25476","0.7369198","0.09255306","0.04523745","0.8451237"
"3/23/2007 6:00:00 PM","0.04260248","2.716905","90.16074","87.27835","0.04262717","0.08152549","23.19102","5.651012","0.03870481","0","22.03829","1.041458","1.041458","0.9253037","0","0.3692637","1.041458","11.54442","0","0","0.1202303","0.08152549","0.07744921","0","0","4.555966","0.212229","0","0","0","7.385371","54.1541","0","20","0.2677868","0.5635255","23.25476","1.164956","0.06522039","2.738705","0.2937545"
"3/23/2007 7:00:00 PM","0","0","89.26412","90","0","0","22.03829","4.410264","0.01703298","0","22.03829","0.7694185","0.7694185","0.7523856","0","0.3284593","0.7694185","2.213747","0","0","0.01703298","0","0","0","0","4.555967","0.212229","0","0","0","7.385371","54.1541","0","20","0.2679232","0.5635255","23.25476","0.8548769","0","2.717033","0.212229"
"3/23/2007 8:00:00 PM","0","0","88.2569","90","0","0","22.03829","5.521033","0.03643449","0","22.03829","0.6133894","0.6133894","0.675","0","0.3101982","0.6133894","5.939864","0","0","0.03643449","0","0","0.09804513","0.09314287","4.555967","0.212229","0.09314287","0","0.09314287","7.471153","54.7831","0","20","0.2680596","0.5635255","23.25476","0.6929455","0","2.736434","0.212229"
"3/23/2007 9:00:00 PM","0","0","86.92847","90","0","0","22.03829","6.587422","0.07765212","0","22.03829","0.4060962","0.4060962","0.675","0","0.3101982","0.4060962","19.12161","0","0","0.07765212","0","0","0.3465559","0.3292281","4.555967","0.2907735","0.3292281","0","0.3292281","7.773541","57.0004","0","20","0.268196","0.5635255","23.25476","0.4855319","0","2.777652","0.2907735"
"3/23/2007 10:00:00 PM","0","0","84.75208","90","0","0","22.03829","8.694587","0.2730632","0","22.03829","0.2937102","0.2937102","0","0","0","0.2937102","92.97027","0","0","0.2730632","0.02173373","0.02064705","0","0","4.555968","0.5662963","0","0.02173373","-0.02173373","7.749961","56.8275","0","20","0.2683325","0.5635255","23.25476","0.4596128","0","0.2730632","0.5662963"
"3/23/2007 11:00:00 PM","0","0","79.53648","90","0","0","22.03829","7.074135","0.1078107","0","22.03829","0.2589631","0.2589631","0","0","0","0.2589631","41.63167","0","0","0.1078107","0.1591078","0.1511524","0","0","4.555968","0.5448866","0","0.1591078","-0.1591078","7.57701","55.55931","0","20","0.2684689","0.5635255","23.25476","0.3387648","0","0.1078107","0.5448866"
"3/24/2007 12:00:00 AM","0","0","41.61677","90","0","0","22.03829","7.47147","0.1425115","0","22.03829","0.1038944","0.1038944","0","0","0","0.1038944","137.1695","0","0","0.1425115","0","0","0.03861707","0.03668622","4.555968","0.3874656","0.03668622","0","0.03668622","7.610818","55.80722","0","20","0.2686053","0.5635255","23.25476","0.1855396","0","0.1425115","0.3874656"
"3/24/2007 1:00:00 AM","0","0","-76.69223","90","0","0","22.03829","4.928112","0.02607808","0","22.03829","0.08229984","0.08229984","0","0","0","0.08229984","31.68668","0","0","0.02607808","0.05918079","0.05622175","0","0","4.555968","0.4182928","0","0.05918079","-0.05918079","7.546576","55.33619","0","20","0.2687417","0.5635896","23.2574","0.1035689","0","0.02607808","0.4182928"
"3/24/2007 2:00:00 AM","0","0","-84.35969","90","0","0","22.03829","7.836378","0.1743802","0","22.03829","0.08566571","0.08566571","0","0","0","0.08566571","203.5589","0","0","0.1743802","0","0","0.0887145","0.08427877","4.555969","0.3596976","0.08427877","0","0.08427877","7.624202","55.90539","0","20","0.2688781","0.5635896","23.2574","0.1814224","0","0.1743802","0.3596976"
"3/24/2007 3:00:00 AM","0","0","-86.8924","90","0","0","22.03829","6.926359","0.09490485","0","22.03829","0.05776883","0.05776883","0","0","0","0.05776883","164.2838","0","0","0.09490485","0","0","0.03713602","0.03527922","4.555969","0.4304929","0.03527922","0","0.03527922","7.656714","56.14379","0","20","0.2690146","0.5635896","23.2574","0.1109981","0","0.09490485","0.4304929"
"3/24/2007 4:00:00 AM","0","0","-88.31293","90","0","0","22.03829","9.382756","0.3669193","0","22.03829","0.2457857","0.2457857","0","0","0","0.2457857","149.2842","-0.00000000000000001387779","0","0.3669193","0","0","0.1211336","0.1150769","4.55597","0.4601033","0.1150769","0","0.1150769","7.76267","56.92072","0","20","0.269151","0.5635896","23.2574","0.4538239","0","0.3669193","0.4601033"
"3/24/2007 5:00:00 AM","0","0","-89.3474","90","0","0","22.03829","9.238168","0.3429271","0","22.03829","0.3226464","0.3226464","0","0","0","0.3226464","106.2857","0","0","0.3429271","0","0","0.02028068","0.01926664","4.55597","0.5564312","0.01926664","0","0.01926664","7.780429","57.05119","0","20","0.2692874","0.564011","23.27479","0.5263746","0","0.3429271","0.5564312"
"3/24/2007 6:00:00 AM","0.001588028","0","-90.24725","90","0","0","22.03829","9.088817","0.3212645","0","22.03829","0.5103685","0.5103685","0","0","0","0.5103685","62.94756","0","0","0.3212645","0.1990568","0.189104","0","0","4.555971","0.5725787","0","0.1990568","-0.1990568","7.563934","55.46371","0","20","0.2694238","0.564011","23.27479","0.7220377","0","0.3212645","0.5725787"
"3/24/2007 7:00:00 AM","0.1026626","12.30977","-91.1531","77.64394","0.1026518","0.1949925","24.81802","8.298348","0.2246161","0","22.03829","0.3764854","0.3764854","0","0","0","0.3764854","111.4542","0","0","0.4196086","0.1598624","0.1518693","0","0","4.555971","0.3755682","0.03513009","0","0.03513009","7.59631","55.7011","0","20","0.2695602","0.564011","23.27479","0.526442","0.155994","0.2246161","0.5705607"
"3/24/2007 8:00:00 AM","0.1732909","27.27715","-92.20208","62.64436","0.1731994","0.3263533","26.73595","7.176611","0.1167603","0","22.03829","0.3226728","0.3226728","0","0","0","0.3226728","137.326","0","0","0.4431136","0.21675","0.2059125","0","0","4.555972","0.4050986","0.1096033","0","0.1096033","7.697231","56.44113","0","20","0.2696967","0.564011","23.27479","0.4133202","0.2610826","0.1167603","0.7314519"
"3/24/2007 9:00:00 AM","0.1980844","42.23189","-93.62334","47.64492","0.1979618","0.3719475","27.41061","6.470399","0.0725421","0","22.03829","0.3587366","0.3587366","0","0","0","0.3587366","123.9042","0","0","0.4444896","0.3012573","0.2861945","0","0","4.555972","0.4969969","0.07069011","0","0.07069011","7.762352","56.91863","0","20","0.2698331","0.564011","23.27479","0.4308813","0.297558","0.0725421","0.8689443"
"3/24/2007 10:00:00 AM","0.385099","57.15463","-96.0034","32.64583","0.3849578","0.7075801","32.53018","6.996935","0.1010685","0","22.03829","0.506003","0.506003","0","0","0","0.506003","159.811","0","0","0.8086486","0.4262469","0.4049345","0","0","4.555972","0.5561696","0.2813333","0","0.2813333","8.020891","58.81465","0","20","0.2699695","0.5644131","23.29138","0.6071376","0.5660641","0.1010685","1.26375"
"3/24/2007 11:00:00 AM","0.5080109","71.96353","-101.7914","17.64804","0.5079613","0.9199351","35.92179","6.743563","0.08447031","0","22.03829","0.605498","0.605498","0","0","0","0.605498","165.8809","0","0","1.004405","0.5484502","0.5210277","0","0","4.555974","0.790158","0.3714849","0","0.3714849","8.361927","61.31633","0","20","0.2701059","0.5659821","23.35613","0.708283","0.7359481","0.08447031","1.710093"
"3/24/2007 12:00:00 PM","0.5351118","85.38232","-145.0465","2.673734","0.5350633","0.9658193","36.67167","10.35863","0.5283847","0","22.03829","0.6716403","0.6716403","0","0","0","0.6716403","222.4709","0","0","1.494204","0.1507954","0.1432556","0","0","4.269051","1.096515","0.8150239","0","0.8150239","9.106403","66.77541","0","20","0.2702423","0.5659821","23.35613","1.002997","0.7726554","0.5283847","2.062334"
"3/24/2007 1:00:00 PM","0.5943496","77.08253","106.8182","12.36271","0.5945072","1.065308","38.31968","10.72148","0.5854247","0","22.03829","0.3673048","0.3673048","0","0","0","0.3673048","449.4177","0","0","1.650733","0","0","0.2181199","0.2072139","3.586543","1.755736","1.272522","0","1.272522","10.26287","75.25553","0","20","0.2703787","0.5659821","23.35613","0.6967477","0.8522466","0.5854247","2.821044"
"3/24/2007 2:00:00 PM","0.2204833","62.39708","97.37146","27.35904","0.2203431","0.4129272","28.02106","9.807634","0.4374211","0","22.03829","0.4954973","0.4954973","0","0","0","0.4954973","171.6151","0","0","0.8503483","0.06113277","0.05807613","0","0","2.559463","2.75439","0.3517944","0","0.3517944","10.5859","77.62426","0","20","0.2705151","0.5659821","23.35613","0.7637576","0.3303417","0.4374211","3.167317"
"3/24/2007 3:00:00 PM","0.2014276","47.49741","94.29874","42.35786","0.2013013","0.378076","27.50166","10.93738","0.6193647","0","22.03829","0.5350882","0.5350882","0","0","0","0.5350882","186.4068","0","0","0.9974408","0","0","0.0842765","0.08006268","2.362407","3.027825","0.4581387","0","0.4581387","11.00607","80.7053","0","20","0.2706515","0.5659821","23.35613","0.8982794","0.3024608","0.6193647","3.405901"
"3/24/2007 4:00:00 PM","0.3896666","32.55053","92.64278","57.35722","0.3900968","0.7165865","32.6715","9.601654","0.4032419","0","22.03829","0.53786","0.53786","0","0","0","0.53786","208.2007","0","0","1.119828","0.1417033","0.1346181","0","0","2.030647","3.379882","0.5748833","0","0.5748833","11.53262","84.56635","0","20","0.270788","0.5659821","23.35613","0.793267","0.5732692","0.4032419","4.096468"
"3/24/2007 5:00:00 PM","0.1022265","17.58645","91.49798","72.35677","0.1021685","0.1940853","24.8049","8.908063","0.2991643","0","22.03829","0.4628279","0.4628279","0","0","0","0.4628279","106.573","0","0","0.4932495","0.1722775","0.1636636","0","0","1.595329","3.815312","0.02180777","0","0.02180777","11.55272","84.71375","0","20","0.2709244","0.5659821","23.35613","0.6586928","0.1552682","0.2991643","4.009398"
"3/24/2007 6:00:00 PM","0.04216399","2.615133","90.55949","87.35638","0.04238221","0.08105924","23.18439","5.702625","0.03960633","0","22.03829","0.5033678","0.5033678","0","0","0","0.5033678","23.97165","0","0.0000000000000001110223","0.1206656","0.48817","0.4637615","0","0","1.630263","3.831807","0","0.4071108","-0.4071108","11.10868","81.45767","0","20","0.2710608","0.5659821","23.35613","0.5735078","0.06484739","0.03960633","3.912867"
"3/24/2007 7:00:00 PM","0","0","89.67178","90","0","0","22.03829","3.997258","0.009819102","0","22.03829","0.9234113","0.9234113","0.9135922","0","0.3665001","0.9234113","1.063351","0","0","0.009819102","0","0","0","0","2.058338","3.465232","0","0","0","11.10868","81.45767","0","20","0.2711972","0.5659821","23.35613","1.020662","0","2.709819","3.465232"
"3/24/2007 8:00:00 PM","0","0","88.70445","90","0","0","22.03829","2.476005","0","0","22.03829","0.7183327","0.7183327","0","0","0","0.7183327","0","0","0.0000000000000001110223","0","0.7561397","0.7183327","0","0","2.033456","3.465232","0","0.7561397","-0.7561397","10.27993","75.38063","0","20","0.2713336","0.5659821","23.35613","0.790166","0","0","3.465232"
"3/24/2007 9:00:00 PM","0","0","87.46407","90","0","0","22.03829","2.199169","0","0","22.03829","0.5124902","0.5124902","0","0","0","0.5124902","0","0","0.0000000000000001110223","0","0.5394634","0.5124902","0","0","2.796848","2.768891","0","0.5394634","-0.5394634","9.690447","71.05809","0","20","0.2714701","0.5659821","23.35613","0.5637392","0","0","2.768891"
"3/24/2007 10:00:00 PM","0","0","85.47801","90","0","0","22.03829","0.8847578","0","0","22.03829","0.2676588","0.2676588","0","0","0","0.2676588","0","0","0.00000000000000005551115","0","0.2817461","0.2676588","0","0","3.290166","2.26394","0","0.2817461","-0.2817461","9.383672","68.80857","0","20","0.2716065","0.5659821","23.35613","0.2944247","0","0","2.26394"
"3/24/2007 11:00:00 PM","0","0","80.77862","90","0","0","22.03829","0.645709","0","0","22.03829","0.1314494","0.1314494","0","0","0","0.1314494","0","0","0.00000000000000002775558","0","0.1383678","0.1314494","0","0","3.517466","1.997982","0","0.1383678","-0.1383678","9.233308","67.70599","0","20","0.2717429","0.5659821","23.35613","0.1445944","0","0","1.997982"
"3/25/2007 12:00:00 AM","0","0","44.91188","90","0","0","22.03829","1.224397","0","0","22.03829","0.1258611","0.1258611","0","0","0","0.1258611","0","0","0.00000000000000002775558","0","0.1324853","0.1258611","0","0","3.616722","1.866831","0","0.1324853","-0.1324853","9.089348","66.65035","0","20","0.2718793","0.5659821","23.35613","0.1384472","0","0","1.866831"
"3/25/2007 1:00:00 AM","0","0","-78.56193","90","0","0","22.03829","0.6170091","0","0","22.03829","0.1095141","0.1095141","0","0","0","0.1095141","0","0","0.00000000000000001387779","0","0.115278","0.1095141","0","0","3.728378","1.740776","0","0.115278","-0.115278","8.964114","65.73205","0","20","0.2720157","0.5659821","23.35613","0.1204656","0","0","1.740776"
"3/25/2007 2:00:00 AM","0","0","-85.24633","90","0","0","22.03829","0.6610647","0","0","22.03829","0.0636754","0.0636754","0","0","0","0.0636754","0","0","0","0","0.06702674","0.0636754","0","0","3.828982","1.63073","0","0.06702674","-0.06702674","8.891348","65.19846","0","20","0.2721522","0.5659821","23.35613","0.07004295","0","0","1.63073"
"3/25/2007 3:00:00 AM","0","0","-87.49731","90","0","0","22.03829","0.4073222","0","0","22.03829","0.09031037","0.09031037","0","0","0","0.09031037","0","0","0.00000000000000001387779","0","0.09506355","0.09031037","0","0","3.883049","1.566621","0","0.09506355","-0.09506355","8.788103","64.44139","0","20","0.2722886","0.5659821","23.35613","0.09934141","0","0","1.566621"
"3/25/2007 4:00:00 AM","0","0","-88.79676","90","0","0","22.03829","1.477385","0","0","22.03829","0.3927829","0.3927829","0","0","0","0.3927829","0","0","0","0","0.4134556","0.3927829","0","0","3.971533","1.475452","0","0.4134556","-0.4134556","8.337101","61.13428","0","20","0.272425","0.5659821","23.35613","0.4320611","0","0","1.475452"
"3/25/2007 5:00:00 AM","0","0","-89.77488","90","0","0","22.03829","1.757956","0","0","22.03829","0.4155313","0.4155313","0","0","0","0.4155313","0","0","0","0","0.4374014","0.4155313","0","0","4.395488","1.074311","0","0.4374014","-0.4374014","7.85982","57.63448","0","20","0.2725614","0.5659821","23.35613","0.4570844","0","0","1.074311"
"3/25/2007 6:00:00 AM","0.009698841","0","-90.65513","90","0","0","22.03829","2.092443","0","0","22.03829","0.5125006","0.5125006","0","0","0","0.5125006","0","0","0.0000000000000001110223","0","0.5394744","0.5125006","0","0","4.555982","0.6446826","0","0.5394744","-0.5394744","7.270328","53.31588","0","20","0.2726978","0.5735076","23.66668","0.5637507","0","0","0.6446826"
"3/25/2007 7:00:00 AM","0.1430738","12.36286","-91.5704","77.56631","0.1433679","0.2710707","25.92419","2.828947","0","0","22.03829","0.5850069","0.5850069","0.675","0","0.3101982","0.5850069","46.33633","0","0","0.2710707","0","0","0.08999313","0.08549347","4.555999","0.1072846","0.3565642","0","0.3565642","7.597722","55.71678","0","20","0.2728342","0.5735076","23.66668","0.6435075","0.2168566","2.7","0.3783553"
"3/25/2007 8:00:00 AM","0.3207294","27.32649","-92.66138","62.568","0.3211909","0.5948549","30.77945","2.323679","0","0","22.03829","0.376639","0.376639","0","0","0","0.376639","157.9377","0","0","0.5948549","0.3964621","0.376639","0","0","4.555999","0.4070086","0.1983928","0","0.1983928","7.780214","57.05506","0","20","0.2729706","0.5735076","23.66668","0.4143029","0.4758839","0","1.001863"
"3/25/2007 9:00:00 AM","0.7227342","42.27407","-94.17583","47.57023","0.72486","1.277915","41.94942","1.450895","0","0","22.03829","0.6427945","0.6427945","0","0","0","0.6427945","198.8061","0","0","1.277915","0.6766258","0.6427945","0","0","4.555999","0.5730032","0.601289","0","0.601289","8.330779","61.09255","0","20","0.2731071","0.5735076","23.66668","0.707074","1.022332","0","1.850918"
"3/25/2007 10:00:00 AM","0.6577365","57.18202","-96.75997","32.57391","0.6588013","1.17113","40.10725","2.252342","0","0","22.03829","0.4797022","0.4797022","0","0","0","0.4797022","244.1368","0","0","1.17113","0.5049497","0.4797022","0","0","4.274776","1.069138","0.66618","0","0.66618","8.940315","65.56249","0","20","0.2732435","0.5735076","23.66668","0.5276725","0.9369037","0","2.240268"
"3/25/2007 11:00:00 AM","0.1767185","71.95012","-103.118","17.58289","0.1766041","0.3326382","26.82867","4.334755","0.01571407","0","22.03829","0.6850426","0.6850426","0","0","0","0.6850426","50.85118","0","0.0000000000000001110223","0.3483523","0.7045563","0.6693285","0","0","3.734223","1.61025","0","0.3719181","-0.3719181","8.534855","62.58911","0","20","0.2733799","0.5735076","23.66668","0.7614039","0.2661105","0.01571407","1.942888"
"3/25/2007 12:00:00 PM","0.5073583","85.08737","-148.496","2.68795","0.5072901","0.9187947","35.90323","3.124842","0","0","22.03829","0.805968","0.805968","0","0","0","0.805968","113.9989","0","0","0.9187947","0.8483874","0.805968","0","0","4.183975","1.25126","0.07040735","0","0.07040735","8.599714","63.06475","0","20","0.2735163","0.5735076","23.66668","0.8865648","0.7350358","0","2.170054"
"3/25/2007 1:00:00 PM","0.7334446","76.88361","108.4156","12.46042","0.7344284","1.293219","42.21672","3.527687","0.00161722","0","22.03829","0.566715","0.566715","0","0","0","0.566715","228.481","0","0","1.294836","0.5948398","0.5650978","0","0","4.111794","1.308941","0.6983789","0","0.6983789","9.23848","67.74954","0","20","0.2736527","0.5742558","23.69756","0.6241952","1.034575","0.00161722","2.60216"
"3/25/2007 2:00:00 PM","0.5248907","62.25997","98.20602","27.44574","0.5250618","0.9489248","36.39483","2.12065","0","0","22.03829","0.3925124","0.3925124","0","0","0","0.3925124","241.7566","0","0","0.9489248","0.413171","0.3925124","0","0","3.501392","1.871865","0.5357538","0","0.5357538","9.729403","71.34968","0","20","0.2737892","0.5742558","23.69756","0.4317637","0.7591398","0","2.82079"
"3/25/2007 3:00:00 PM","0.4401927","47.37939","94.88097","42.44104","0.4403747","0.8040844","34.05584","1.958483","0","0","22.03829","0.4443022","0.4443022","0","0","0","0.4443022","180.9769","0","0","0.8040844","0.4676866","0.4443022","0","0","3.082857","2.298062","0.3363979","0","0.3363979","10.03835","73.61533","0","20","0.2739256","0.5742558","23.69756","0.4887325","0.6432675","0","3.102147"
"3/25/2007 4:00:00 PM","0.1531433","32.44126","93.11267","57.43847","0.1530512","0.289058","26.18757","1.938425","0","0","22.03829","0.4436739","0.4436739","0","0","0","0.4436739","65.15101","0","0.00000000000000005551115","0.289058","0.4670251","0.4436739","0","0","2.842993","2.563424","0","0.1779671","-0.1779671","9.84485","72.1963","0","20","0.274062","0.5742558","23.69756","0.4880413","0.2312464","0","2.852483"
"3/25/2007 5:00:00 PM","0.1622376","17.48175","91.91489","72.43665","0.1623028","0.3062052","26.43931","2.805744","0","0","22.03829","0.7700114","0.7700114","0","0","0","0.7700114","39.76632","0","0.0000000000000001110223","0.3062052","0.8105382","0.7700114","0","0","3.064717","2.39748","0","0.5043331","-0.5043331","9.294024","68.15688","0","20","0.2741984","0.5742558","23.69756","0.8470125","0.2449641","0","2.703685"
"3/25/2007 6:00:00 PM","0.032662","2.512692","90.95804","87.4351","0.03280388","0.06280772","22.92518","3.786498","0.006137807","0","22.03829","1.314623","1.314623","1.248817","0","0.4456051","1.314623","5.244512","0","0","0.06894553","0.06280772","0.05966734","0","0","3.586653","1.920366","0.0000000000000001110223","0","0.0000000000000001110223","9.294024","68.15688","0","20","0.2743348","0.5742558","23.69756","1.449154","0.05024618","2.706138","1.983173"
"3/25/2007 7:00:00 PM","0","0","90.07959","90","0","0","22.03829","1.674048","0","0","22.03829","1.011962","1.011962","1.011962","0","0.389713","1.011962","0","0","0","0","0","0","0","0","3.54617","1.920366","0","0","0","9.294024","68.15688","0","20","0.2744713","0.5742558","23.69756","1.113158","0","2.7","1.920366"
"3/25/2007 8:00:00 PM","0","0","89.15266","90","0","0","22.03829","1.447217","0","0","22.03829","0.8279461","0.8279461","0","0","0","0.8279461","0","0","0","0","0.8715222","0.8279461","0","0","3.532557","1.920366","0","0.8715222","-0.8715222","8.337264","61.14056","0","20","0.2746077","0.5742558","23.69756","0.9107407","0","0","1.920366"
"3/25/2007 9:00:00 PM","0","0","88.00127","90","0","0","22.03829","3.469776","0.0006057069","0","22.03829","0.4691546","0.4691546","0","0","0","0.4691546","0.129106","0","0","0.0006057069","0.4932093","0.4685489","0","0","4.447671","1.074987","0","0.4932093","-0.4932093","7.798671","57.19084","0","20","0.2747441","0.5742558","23.69756","0.5163729","0","0.0006057069","1.074987"
"3/25/2007 10:00:00 PM","0","0","86.20826","90","0","0","22.03829","5.094733","0.02898842","0","22.03829","0.2555305","0.2555305","0","0","0","0.2555305","11.3444","0","0","0.02898842","0.2384654","0.2265421","0","0","4.556005","0.5897976","0","0.2384654","-0.2384654","7.539176","55.28786","0","20","0.2748805","0.5742558","23.69756","0.2955778","0","0.02898842","0.5897976"
"3/25/2007 11:00:00 PM","0","0","82.03981","90","0","0","22.03829","5.371349","0.03382","0","22.03829","0.2268733","0.2268733","0","0","0","0.2268733","14.907","0","0.00000000000000002775558","0.03382","0.203214","0.1930533","0","0","4.556005","0.3536415","0","0.203214","-0.203214","7.318148","53.66697","0","20","0.2750169","0.5742558","23.69756","0.2664706","0","0.03382","0.3536415"
"3/26/2007 12:00:00 AM","0","0","48.87958","90","0","0","22.03829","3.117239","0","0","22.03829","0.06969084","0.06969084","0","0","0","0.06969084","0","0","0.00000000000000001387779","0","0.07335878","0.06969084","0","0","4.556005","0.1512665","0","0.07335878","-0.07335878","7.238499","53.09166","0","20","0.2751533","0.5907092","24.37653","0.07665993","0","0","0.1512665"
"3/26/2007 1:00:00 AM","0","0","-80.43274","90","0","0","22.03829","3.355031","0","0","22.03829","0.08358779","0.08358779","0.675","0","0.3101982","0.08358779","0","0","0","0","0","0","0.5914122","0.5618416","4.556041","0.07915272","0.5618416","0","0.5618416","7.753174","56.86661","0","20","0.2752897","0.5907092","24.37653","0.09194656","0","2.7","0.07915272"
"3/26/2007 2:00:00 AM","0","0","-86.13032","90","0","0","22.03829","2.948537","0","0","22.03829","0.04915046","0.04915046","0","0","0","0.04915046","0","0","0.000000000000000006938894","0","0.05173733","0.04915046","0","0","4.556042","0.5495798","0","0.05173733","-0.05173733","7.697018","56.45472","0","20","0.2754261","0.5907092","24.37653","0.05406551","0","0","0.5495798"
"3/26/2007 3:00:00 AM","0","0","-88.10079","90","0","0","22.03829","2.224612","0","0","22.03829","0.08476115","0.08476115","0","0","0","0.08476115","0","0","0","0","0.08922226","0.08476115","0","0","4.556042","0.4985485","0","0.08922226","-0.08922226","7.600125","55.74405","0","20","0.2755626","0.5907092","24.37653","0.09323726","0","0","0.4985485"
"3/26/2007 4:00:00 AM","0","0","-89.27977","90","0","0","22.03829","3.478625","0.000760272","0","22.03829","0.185065","0.185065","0","0","0","0.185065","0.4108135","0","0","0.000760272","0.1940049","0.1843047","0","0","4.556042","0.4103276","0","0.1940049","-0.1940049","7.38914","54.19655","0","20","0.275699","0.5907092","24.37653","0.2039516","0","0.000760272","0.4103276"
"3/26/2007 5:00:00 AM","0","0","-90.20187","90","0","0","22.03829","2.840716","0","0","22.03829","0.3466392","0.3466392","0.675","0","0.3101982","0.3466392","0","0","0","0","0","0","0.3283608","0.3119428","4.556042","0.2174754","0.3119428","0","0.3119428","7.675708","56.29842","0","20","0.2758354","0.5907092","24.37653","0.3813031","0","2.7","0.2174754"
"3/26/2007 6:00:00 AM","0.002716092","0","-91.06276","90","0","0","22.03829","1.274708","0","0","22.03829","0.437034","0.437034","0.675","0","0.3101982","0.437034","0","0","0","0","0","0","0.237966","0.2260677","4.556043","0.4791647","0.2260677","0","0.2260677","7.883591","57.82355","0","20","0.2759718","0.5913818","24.40429","0.4807374","0","2.7","0.4791647"
"3/26/2007 7:00:00 AM","0.03505582","12.41576","-91.98766","77.48885","0.03503496","0.0670626","22.98555","2.811356","0","0","22.03829","0.3794912","0.3794912","0","0","0","0.3794912","17.67171","0","0.00000000000000005551115","0.0670626","0.3994645","0.3794912","0","0","4.556045","0.6678567","0","0.3324019","-0.3324019","7.521408","55.16706","0","20","0.2761082","0.5913818","24.40429","0.4174404","0.05365008","0","0.7349193"
"3/26/2007 8:00:00 AM","0.2006337","27.37479","-93.12085","62.49266","0.2005861","0.3767639","27.48216","3.666722","0.004045709","0","22.03829","0.2221796","0.2221796","0","0","0","0.2221796","171.3972","0","0","0.3808096","0.2296146","0.2181339","0","0","4.556045","0.3385403","0.1471492","0","0.1471492","7.656843","56.16043","0","20","0.2762447","0.5913818","24.40429","0.2464204","0.3014111","0.004045709","0.7153041"
"3/26/2007 9:00:00 AM","0.3006998","42.31407","-94.72877","47.49771","0.3006183","0.5581048","30.21571","4.345408","0.01590015","0","22.03829","0.288482","0.288482","0","0","0","0.288482","198.9743","0","0","0.574005","0.2869283","0.2725818","0","0","4.556045","0.4620398","0.2711766","0","0.2711766","7.906078","57.98888","0","20","0.2763811","0.592051","24.43191","0.3252803","0.4464839","0.01590015","1.020145"
"3/26/2007 10:00:00 AM","0.3942824","57.20533","-97.51726","32.50602","0.3941967","0.7237634","32.78426","5.22018","0.03117957","0","22.03829","0.3874936","0.3874936","0","0","0","0.3874936","194.8272","0","0","0.754943","0.3750674","0.3563141","0","0","4.556047","0.6882463","0.348696","0","0.348696","8.226275","60.33744","0","20","0.2765175","0.592051","24.43191","0.4418328","0.5790107","0.03117957","1.41201"
"3/26/2007 11:00:00 AM","0.3612163","71.92816","-104.4417","17.52638","0.361034","0.6654988","31.87275","4.742905","0.02284313","0","22.03829","0.4298003","0.4298003","0","0","0","0.4298003","160.1539","0","0","0.6883419","0.428376","0.4069572","0","0","4.385468","0.9766977","0.2371228","0","0.2371228","8.444297","61.93656","0","20","0.2766539","0.592051","24.43191","0.4842019","0.5323991","0.02284313","1.642197"
"3/26/2007 12:00:00 PM","0.6315235","84.77715","-151.5491","2.763384","0.6319649","1.127186","39.36047","4.61716","0.02064678","0","22.03829","0.392126","0.392126","0","0","0","0.392126","292.7203","0","0","1.147832","0.3910307","0.3714792","0","0","4.204958","1.171748","0.7361549","0","0.7361549","9.117325","66.87304","0","20","0.2767903","0.592051","24.43191","0.441662","0.9017485","0.02064678","2.298934"
"3/26/2007 1:00:00 PM","0.3438452","76.67481","109.9634","12.57104","0.3436556","0.6347721","31.39564","5.857709","0.04578784","0","22.03829","0.4504772","0.4504772","0","0","0","0.4504772","151.0753","0","0","0.6805599","0.4259888","0.4046893","0","0","3.585311","1.766942","0.2087833","0","0.2087833","9.309352","68.2815","0","20","0.2769268","0.592051","24.43191","0.5184188","0.5078177","0.04578784","2.401714"
"3/26/2007 2:00:00 PM","0.4773831","62.1175","99.03224","27.53829","0.4774444","0.8678776","35.07855","6.089796","0.05592234","0","22.03829","0.5216051","0.5216051","0","0","0","0.5216051","177.1071","0","0","0.9237999","0.4901924","0.4656828","0","0","3.460274","1.934843","0.3776852","0","0.3776852","9.656055","70.82447","0","20","0.2770632","0.592051","24.43191","0.6017268","0.6943021","0.05592234","2.802721"
"3/26/2007 3:00:00 PM","0.2149709","47.25803","95.46014","42.52774","0.214843","0.4028769","27.87099","6.07074","0.0550902","0","22.03829","0.3867685","0.3867685","0","0","0","0.3867685","118.4086","0","0","0.4579672","0.349135","0.3316782","0","0","3.164757","2.235831","0.05374195","0","0.05374195","9.705572","71.18767","0","20","0.2771996","0.592051","24.43191","0.4529904","0.3223016","0.0550902","2.638708"
"3/26/2007 4:00:00 PM","0.281489","32.32983","93.58109","57.52197","0.2815512","0.5238779","29.6937","7.414767","0.1375594","0","22.03829","0.5208379","0.5208379","0","0","0","0.5208379","126.9948","0","0","0.6614373","0.4034511","0.3832785","0","0","3.15425","2.278592","0.1204268","0","0.1204268","9.816446","72.0009","0","20","0.277336","0.592051","24.43191","0.6417014","0.4191023","0.1375594","2.802469"
"3/26/2007 5:00:00 PM","0.1019888","17.37575","92.33105","72.51786","0.1019407","0.1936575","24.79872","6.36247","0.06782914","0","22.03829","0.5972503","0.5972503","0","0","0","0.5972503","43.78175","0","0","0.2614866","0.5572855","0.5294212","0","0","3.065299","2.374134","0","0.363628","-0.363628","9.420069","69.09357","0","20","0.2774724","0.592051","24.43191","0.69089","0.154926","0.06782914","2.567791"
"3/26/2007 6:00:00 PM","0.03547692","2.4097","91.35625","87.51439","0.03583734","0.06859228","23.00726","3.44427","0.0001601938","0","22.03829","1.269864","1.269864","1.204541","0","0.435157","1.269864","5.41416","0","0","0.06875248","0.06859228","0.06516267","0","0","3.454273","2.031262","0","0","0","9.420069","69.09357","0","20","0.2776088","0.592051","24.43191","1.396931","0.05487382","2.70016","2.099854"
"3/26/2007 7:00:00 PM","0","0","90.48746","90","0","0","22.03829","3.207934","0","0","22.03829","0.8532753","0.8532753","0","0","0","0.8532753","0","0","0.0000000000000001110223","0","0.8981845","0.8532753","0","0","3.429897","2.031262","0","0.8981845","-0.8981845","8.433665","61.85858","0","20","0.2777452","0.592051","24.43191","0.9386028","0","0","2.031262"
"3/26/2007 8:00:00 PM","0","0","89.6014","90","0","0","22.03829","3.274493","0","0","22.03829","0.5790426","0.5790426","0","0","0","0.5790426","0","0","0","0","0.6095185","0.5790426","0","0","4.368181","1.162262","0","0.6095185","-0.6095185","7.766983","56.96865","0","20","0.2778817","0.592051","24.43191","0.6369468","0","0","1.162262"
"3/26/2007 9:00:00 PM","0","0","88.53992","90","0","0","22.03829","2.592881","0","0","22.03829","0.3471075","0.3471075","0","0","0","0.3471075","0","0","0.00000000000000005551115","0","0.3653764","0.3471075","0","0","4.55605","0.5622044","0","0.3653764","-0.3653764","7.36869","54.04729","0","20","0.2780181","0.592051","24.43191","0.3818183","0","0","0.5622044"
"3/26/2007 10:00:00 PM","0","0","86.94254","90","0","0","22.03829","4.583665","0.02006173","0","22.03829","0.3212839","0.3212839","0.675","0","0.3101982","0.3212839","6.244238","0","0","0.02006173","0","0","0.3737778","0.3550889","4.55605","0.1988169","0.3550889","0","0.3550889","7.694734","56.43873","0","20","0.2781545","0.592051","24.43191","0.3634431","0","2.720062","0.1988169"
"3/26/2007 11:00:00 PM","0","0","83.31918","90","0","0","22.03829","3.609789","0.003051274","0","22.03829","0.1612086","0.1612086","0","0","0","0.1612086","1.892749","0","0","0.003051274","0.1664813","0.1581573","0","0","4.556051","0.4965595","0","0.1664813","-0.1664813","7.51375","55.11126","0","20","0.2782909","0.592051","24.43191","0.178855","0","0.003051274","0.4965595"
"3/27/2007 12:00:00 AM","0","0","53.70053","90","0","0","22.03829","4.00967","0.0100359","0","22.03829","0.1276387","0.1276387","0","0","0","0.1276387","7.862742","0","0.00000000000000002775558","0.0100359","0.1237924","0.1176028","0","0","4.556051","0.3315881","0","0.1237924","-0.1237924","7.379251","54.12475","0","20","0.2784273","0.592051","24.43191","0.1454205","0","0.0100359","0.3315881"
"3/27/2007 1:00:00 AM","0","0","-82.30007","90","0","0","22.03829","3.828193","0.006866086","0","22.03829","0.1134028","0.1134028","0","0","0","0.1134028","6.054603","0","0","0.006866086","0.1121439","0.1065367","0","0","4.556051","0.2085002","0","0.1121439","-0.1121439","7.257429","53.23154","0","20","0.2785638","0.5926542","24.4568","0.1281761","0","0.006866086","0.2085002"
"3/27/2007 2:00:00 AM","0","0","-87.01102","90","0","0","22.03829","3.097913","0","0","22.03829","0.1176307","0.1176307","0.675","0","0.3101982","0.1176307","0","0","0","0","0","0","0.5573693","0.5295008","4.556053","0.09669152","0.5295008","0","0.5295008","7.742655","56.79057","0","20","0.2787002","0.5926542","24.4568","0.1293937","0","2.7","0.09669152"
"3/27/2007 3:00:00 AM","0","0","-88.70255","90","0","0","22.03829","4.650164","0.02122324","0","22.03829","0.0938125","0.0938125","0","0","0","0.0938125","22.62304","0","0","0.02122324","0.07640975","0.07258926","0","0","4.556053","0.5401533","0","0.07640975","-0.07640975","7.659691","56.18204","0","20","0.2788366","0.5926542","24.4568","0.1138054","0","0.02122324","0.5401533"
"3/27/2007 4:00:00 AM","0","0","-89.76177","90","0","0","22.03829","5.538764","0.03674419","0","22.03829","0.2619683","0.2619683","0","0","0","0.2619683","14.02619","0","0.00000000000000005551115","0.03674419","0.2370781","0.2252242","0","0","4.556053","0.4647155","0","0.2370781","-0.2370781","7.401711","54.28981","0","20","0.278973","0.5926542","24.4568","0.3065373","0","0.03674419","0.4647155"
"3/27/2007 5:00:00 AM","0","0","-90.62823","90","0","0","22.03829","5.901135","0.04768412","0","22.03829","0.4208264","0.4208264","0.675","0","0.3101982","0.4208264","11.33107","0","0","0.04768412","0","0","0.3018577","0.2867648","4.556054","0.2291226","0.2867648","0","0.2867648","7.665225","56.22263","0","20","0.2791094","0.5926542","24.4568","0.4867511","0","2.747684","0.2291226"
"3/27/2007 6:00:00 AM","0.0000724028","0","-91.47001","90","0","0","22.03829","6.889404","0.09167746","0","22.03829","0.5570069","0.5570069","0.675","0","0.3101982","0.5570069","16.45895","0","0","0.09167746","0","0","0.2096706","0.199187","4.556054","0.469752","0.199187","0","0.199187","7.848446","57.56688","0","20","0.2792459","0.5932846","24.48281","0.6585463","0","2.791677","0.469752"
"3/27/2007 7:00:00 AM","0.02047529","12.46839","-92.40474","77.41168","0.02046244","0.03923273","22.59136","5.066347","0.02849261","0","22.03829","0.5384381","0.5384381","0","0","0","0.5384381","12.57811","0","0","0.06772533","0.5367847","0.5099455","0","0","4.556056","0.636157","0","0.497552","-0.497552","7.305077","53.58137","0","20","0.2793823","0.5932846","24.48281","0.6065282","0.03138618","0.02849261","0.6753897"
"3/27/2007 8:00:00 AM","0.04463558","27.42195","-93.58035","62.41847","0.04460639","0.08529174","23.2446","5.482061","0.03575378","0","22.03829","0.4986394","0.4986394","0.675","0","0.3101982","0.4986394","24.27516","0","0","0.1210455","0","0","0.2121143","0.2015086","4.556056","0.1405212","0.2868004","0","0.2868004","7.568624","55.51444","0","20","0.2795187","0.5932846","24.48281","0.5663803","0.06823339","2.735754","0.225813"
"3/27/2007 9:00:00 AM","0.1320414","42.35178","-95.28196","47.42746","0.1319595","0.2498267","25.61404","4.802981","0.02389245","0","22.03829","0.3705506","0.3705506","0","0","0","0.3705506","73.86823","0","0","0.2737192","0.3649033","0.3466581","0","0","4.556056","0.3817681","0","0.1150766","-0.1150766","7.44361","54.59748","0","20","0.2796551","0.5932846","24.48281","0.4195518","0.1998614","0.02389245","0.6315948"
"3/27/2007 10:00:00 AM","0.08066332","57.22447","-98.27486","32.44229","0.08060963","0.1535066","24.22004","4.728419","0.02259011","0","22.03829","0.4678001","0.4678001","0.675","0","0.3101982","0.4678001","37.64359","0","0","0.1760967","0","0","0.2297901","0.2183006","4.556056","0.2675323","0.3718072","0","0.3718072","7.78494","57.10121","0","20","0.2797915","0.5935183","24.49245","0.5258751","0.1228053","2.72259","0.4210389"
"3/27/2007 11:00:00 AM","0.2881607","71.89763","-105.7609","17.47869","0.2879914","0.5354565","29.86997","3.895867","0.008048137","0","22.03829","0.5905365","0.5905365","0","0","0","0.5905365","92.03574","0","0","0.5435047","0.6131456","0.5824884","0","0","4.556057","0.5785974","0","0.0776891","-0.0776891","7.700585","56.48248","0","20","0.2799279","0.5935183","24.49245","0.6536142","0.4283652","0.008048137","1.114054"
"3/27/2007 12:00:00 PM","0.08419977","84.45431","-154.2556","2.895215","0.08414324","0.1601714","24.31586","4.614629","0.02060257","0","22.03829","0.6647028","0.6647028","0.675","0","0.3101982","0.6647028","27.19621","0","0","0.180774","0","0","0.03089971","0.02935472","4.556057","0.5019763","0.1895262","0","0.1895262","7.874939","57.76201","0","20","0.2800643","0.5946763","24.54024","0.7414744","0.1281372","2.720603","0.6621477"
"3/27/2007 1:00:00 PM","0.02007679","76.45675","111.4613","12.6941","0.0200629","0.03846842","22.58056","5.017961","0.02764746","0","22.03829","0.3446351","0.3446351","0","0","0","0.3446351","19.18431","0","0","0.06611588","0.3336712","0.3169877","0","0","4.55606","0.6602393","0","0.2952028","-0.2952028","7.553452","55.40393","0","20","0.2802007","0.5946763","24.54024","0.3929223","0.03077474","0.02764746","0.6987078"
"3/27/2007 2:00:00 PM","0.03879314","61.96989","99.84972","27.6365","0.03876661","0.07417436","23.08653","4.244122","0.01413101","0","22.03829","0.416277","0.416277","0.675","0","0.3101982","0.416277","21.21313","0","0","0.08830538","0","0","0.272854","0.2592113","4.556061","0.3680151","0.3333856","0","0.3333856","7.859644","57.64983","0","20","0.2803372","0.5946763","24.54024","0.4649702","0.05933949","2.714131","0.4421895"
"3/27/2007 3:00:00 PM","0.01292538","47.13346","96.03604","42.61784","0.01291643","0.02478574","22.38735","5.195444","0.03074752","0","22.03829","0.3423765","0.3423765","0","0","0","0.3423765","16.21994","0","0.00000000000000005551115","0.05553326","0.3280305","0.311629","0","0","4.556061","0.6463909","0","0.3032448","-0.3032448","7.529363","55.22755","0","20","0.2804736","0.5952431","24.56363","0.3919879","0.01982859","0.03074752","0.6711767"
