sep=,
"3/27/2007 4:00:00 PM","0.04158789","32.21636","94.04789","57.60759","0.0415602","0.07949446","23.16214","8.126747","0.203635","0","22.03829","0.4460807","0.4460807","0.675","0","0.3101982","0.4460807","63.47045","0","0","0.2831294","0","0","0.4325542","0.4109265","4.556062","0.3460597","0.490421","0","0.490421","7.978977","58.52583","0","20","0.28061","0.5958818","24.58999","0.5925063","0.06359557","2.903635","0.4255541"
"3/27/2007 5:00:00 PM","0.05583859","17.26857","92.74633","72.6003","0.05580619","0.1065719","23.54787","6.254254","0.0631037","0","22.03829","0.456392","0.456392","0","0","0","0.456392","37.17761","0","0","0.1696756","0.4139877","0.3932883","0","0","4.556064","0.7543744","0","0.3074158","-0.3074158","7.644134","56.06975","0","20","0.2807464","0.5958818","24.58999","0.5335831","0.08525755","0.0631037","0.8609463"
"3/27/2007 6:00:00 PM","0.03465123","2.306278","91.75402","87.59414","0.03513563","0.06725454","22.98828","3.97246","0.009385956","0","22.03829","1.170208","1.170208","1.09693","0","0.4097634","1.170208","6.549307","0","0.0000000000000002220446","0.07664049","0.06725454","0.06389181","0","0","4.556065","0.4507629","0","0","0","7.644134","56.06975","0","20","0.2808828","0.5958818","24.58999","1.291921","0.05380363","2.709386","0.5180174"
"3/27/2007 7:00:00 PM","0","0","90.89526","90","0","0","22.03829","3.249637","0","0","22.03829","0.7943539","0.7943539","0.7943539","0","0.3383628","0.7943539","0","0","0","0","0","0","0","0","4.556065","0.4507629","0","0","0","7.644134","56.06975","0","20","0.2810193","0.5958818","24.58999","0.8737893","0","2.7","0.4507629"
"3/27/2007 8:00:00 PM","0","0","90.05056","90","0","0","22.03829","4.267264","0.01453523","0","22.03829","0.5840304","0.5840304","0.675","0","0.3101982","0.5840304","2.48878","0","0","0.01453523","0","0","0.1055048","0.1002296","4.556065","0.4507629","0.1002296","0","0.1002296","7.736434","56.74678","0","20","0.2811557","0.5958818","24.58999","0.6497011","0","2.714535","0.4507629"
"3/27/2007 9:00:00 PM","0","0","89.07986","90","0","0","22.03829","5.398409","0.03429265","0","22.03829","0.4970038","0.4970038","0.675","0","0.3101982","0.4970038","6.899878","0","0","0.03429265","0","0","0.2122888","0.2016744","4.556065","0.5347126","0.2016744","0","0.2016744","7.921937","58.10744","0","20","0.2812921","0.5958818","24.58999","0.5638505","0","2.734293","0.5347126"
"3/27/2007 10:00:00 PM","0","0","87.68053","90","0","0","22.03829","4.417711","0.01716304","0","22.03829","0.2654605","0.2654605","0","0","0","0.2654605","6.465383","0","0","0.01716304","0.2613658","0.2482975","0","0","4.556066","0.7028381","0","0.2613658","-0.2613658","7.637433","56.02089","0","20","0.2814285","0.5963966","24.61123","0.3005881","0","0.01716304","0.7028381"
"3/27/2007 11:00:00 PM","0","0","84.61569","90","0","0","22.03829","2.68737","0","0","22.03829","0.1893898","0.1893898","0","0","0","0.1893898","0","0","0.00000000000000002775558","0","0.1993577","0.1893898","0","0","4.556067","0.4446944","0","0.1993577","-0.1993577","7.42061","54.43049","0","20","0.2815649","0.5963966","24.61123","0.2083288","0","0","0.4446944"
"3/28/2007 12:00:00 AM","0","0","59.59135","90","0","0","22.03829","2.432827","0","0","22.03829","0.07837279","0.07837279","0","0","0","0.07837279","0","0","0","0","0.08249768","0.07837279","0","0","4.556067","0.246681","0","0.08249768","-0.08249768","7.331028","53.7734","0","20","0.2817014","0.5963966","24.61123","0.08621007","0","0","0.246681"
"3/28/2007 1:00:00 AM","0","0","-84.15939","90","0","0","22.03829","2.929184","0","0","22.03829","0.1189733","0.1189733","0","0","0","0.1189733","0","0","0","0","0.1252351","0.1189733","0","0","4.556067","0.1645534","0","0.1252351","-0.1252351","7.19496","52.77851","0","20","0.2818378","0.6023875","24.85846","0.1308706","0","0","0.1645534"
"3/28/2007 2:00:00 AM","0","0","-87.88782","90","0","0","22.03829","3.476973","0.0007314184","0","22.03829","0.08712687","0.08712687","0.675","0","0.3101982","0.08712687","0.8394865","0","0","0.0007314184","0","0","0.5886046","0.5591743","4.556081","0.0398499","0.5591743","0","0.5591743","7.707207","56.53609","0","20","0.2819742","0.6023875","24.85846","0.09620526","0","2.700732","0.0398499"
"3/28/2007 3:00:00 AM","0","0","-89.30234","90","0","0","22.03829","3.212218","0","0","22.03829","0.09917641","0.09917641","0","0","0","0.09917641","0","0","0.00000000000000001387779","0","0.1043962","0.09917641","0","0","4.556081","0.508576","0","0.1043962","-0.1043962","7.593812","55.70429","0","20","0.2821106","0.6023875","24.85846","0.1090941","0","0","0.508576"
"3/28/2007 4:00:00 AM","0","0","-90.2426","90","0","0","22.03829","2.113183","0","0","22.03829","0.3040598","0.3040598","0","0","0","0.3040598","0","0","0.00000000000000005551115","0","0.320063","0.3040598","0","0","4.556081","0.4053377","0","0.320063","-0.320063","7.245132","53.14655","0","20","0.282247","0.6023875","24.85846","0.3344658","0","0","0.4053377"
"3/28/2007 5:00:00 AM","0","0","-91.05384","90","0","0","22.03829","3.74513","0.005415249","0","22.03829","0.4949714","0.4949714","0.675","0","0.3101982","0.4949714","1.094053","-0.00000000000000002775558","0","0.005415249","0","0","0.1854438","0.1761716","4.556082","0.08602705","0.1761716","0","0.1761716","7.407225","54.33558","0","20","0.2823834","0.6023875","24.85846","0.5471762","0","2.705415","0.08602705"
"3/28/2007 6:00:00 AM","0.01024988","0","-91.87677","90","0","0","22.03829","4.601041","0.02036522","0","22.03829","0.4293469","0.4293469","0.675","0","0.3101982","0.4293469","4.743302","0","0","0.02036522","0","0","0.2660183","0.2527174","4.556082","0.2348164","0.2527174","0","0.2527174","7.639543","56.03975","0","20","0.2825198","0.6023875","24.85846","0.4824642","0","2.720365","0.2348164"
"3/28/2007 7:00:00 AM","0.2206824","12.52064","-92.82153","77.33492","0.2230255","0.4178239","28.09427","5.463261","0.0354254","0","22.03829","0.6764141","0.6764141","0.675","0","0.3101982","0.6764141","67.00767","0","0","0.4532493","0","0","0.03401127","0.0323107","4.556082","0.4470086","0.4501346","0","0.4501346","8.052411","59.06884","0","20","0.2826563","0.6032392","24.8936","0.7617682","0.3342591","2.735425","0.8648325"
"3/28/2007 8:00:00 AM","0.5144949","27.46787","-94.03973","62.34553","0.5176128","0.9363129","36.18873","5.695126","0.03947533","0","22.03829","0.6263917","0.6263917","0","0","0","0.6263917","155.7793","0","0","0.9757883","0.6178067","0.5869164","0","0","4.523561","0.8210893","0.3185062","0","0.3185062","8.344988","61.21505","0","20","0.2827927","0.6032392","24.8936","0.7087685","0.7490504","0.03947533","1.757402"
"3/28/2007 9:00:00 AM","0.6016009","42.3871","-95.83518","47.35959","0.6039839","1.081023","38.58283","7.04623","0.1053736","0","22.03829","0.3611771","0.3611771","0","0","0","0.3611771","328.4805","0","0","1.186396","0.2692668","0.2558034","0","0","4.276932","1.083756","0.8117558","0","0.8117558","9.086502","66.65446","0","20","0.2829291","0.6032392","24.8936","0.4499816","0.8648181","0.1053736","2.164778"
"3/28/2007 10:00:00 AM","0.9382789","57.23934","-99.03235","32.38283","0.9421537","1.615187","48.04899","7.618052","0.155313","0","22.03829","0.6206327","0.6206327","0","0","0","0.6206327","285.2733","0","0","1.770499","0.4898103","0.4653197","0","0","3.598644","1.740611","1.125376","0","1.125376","10.1109","74.16901","0","20","0.2830655","0.6032392","24.8936","0.7603524","1.292149","0.155313","3.355797"
"3/28/2007 11:00:00 AM","0.9919884","71.85852","-107.0739","17.43995","0.9957632","1.695071","49.56333","5.5593","0.03710289","0","22.03829","0.5217684","0.5217684","0","0","0","0.5217684","331.9814","0","0","1.732174","0.5101742","0.4846655","0","0","2.695129","2.627164","1.184897","0","1.184897","11.18877","82.07576","0","20","0.2832019","0.6032392","24.8936","0.5924967","1.356057","0.03710289","4.322235"
"3/28/2007 12:00:00 PM","0.898912","84.12106","-156.6608","3.07609","0.9018021","1.554186","46.91164","4.516999","0.01889729","0","22.03829","0.8343972","0.8343972","0","0","0","0.8343972","188.5293","0","0","1.573083","0.858421","0.8154999","0","0","1.789207","3.533821","0.6957652","0","0.6957652","11.82516","86.74403","0","20","0.2833384","0.6032392","24.8936","0.9272856","1.243349","0.01889729","5.088007"
"3/28/2007 1:00:00 PM","1.002977","76.23002","112.9096","12.82909","1.00673","1.711249","49.87357","5.485908","0.03582097","0","22.03829","0.7578765","0.7578765","0","0","0","0.7578765","230.5218","0","0","1.74707","0.7600585","0.7220556","0","0","1.314057","4.056527","0.9511908","0","0.9511908","12.69269","93.10782","0","20","0.2834748","0.6032392","24.8936","0.8515747","1.368999","0.03582097","5.767776"
"3/28/2007 2:00:00 PM","0.9885562","61.81735","100.6581","27.74019","0.9925349","1.690298","49.47203","6.173854","0.05959288","0","22.03829","0.386591","0.386591","0","0","0","0.386591","452.6465","0.7357064","0","1.749891","0.3442086","0.3269982","0","0","0.610383","4.754013","0.610383","0","0.610383","13.25152","97.20717","0","20","0.2836112","0.6032392","24.8936","0.4550466","1.352238","0.05959288","6.444311"
"3/28/2007 3:00:00 PM","0.7926603","47.00585","96.6085","42.71119","0.796199","1.391016","43.94518","6.218715","0.06155181","0","22.03829","0.3777091","0.3777091","0","0","0","0.3777091","384.5733","0.8603777","0","1.452568","0.3327972","0.3161573","0","0","0.1978416","5.194105","0.1978416","0","0.1978416","13.43351","98.54214","0","20","0.2837476","0.6032392","24.8936","0.4462559","1.112813","0.06155181","6.585122"
"3/28/2007 4:00:00 PM","0.4761588","32.101","94.51294","57.69521","0.4783813","0.869482","35.10442","6.269293","0.06376041","0","22.03829","0.4882131","0.4882131","0","0","0","0.4882131","191.1547","0.3195284","0","0.9332425","0.4467923","0.4244527","0","0","0.1031614","5.335865","0.1031614","0","0.1031614","13.52851","99.23899","0","20","0.283884","0.6032392","24.8936","0.5689146","0.6955857","0.06376041","6.205348"
"3/28/2007 5:00:00 PM","0.2052928","17.16036","93.16061","72.68385","0.2060982","0.3868704","27.63246","5.247789","0.03166181","0","22.03829","0.5653331","0.5653331","0","0","0","0.5653331","74.03284","0","0","0.4185322","0.5617593","0.5336713","0","0","0.05381979","5.40956","0","0.1748889","-0.1748889","13.33836","97.84416","0","20","0.2840205","0.6032392","24.8936","0.6376973","0.3094963","0.03166181","5.796431"
"3/28/2007 6:00:00 PM","0.0223141","2.202545","92.15125","87.67423","0.02238032","0.04290064","22.64323","6.152509","0.0586608","0","22.03829","1.087229","1.087229","0.9878131","0","0.3840144","1.087229","9.341307","0","0","0.1015614","0.04290064","0.04075561","0","0","0.2405221","5.261842","0","0","0","13.33836","97.84416","0","20","0.2841569","0.6032392","24.8936","1.225283","0.03432051","2.758661","5.304742"
"3/28/2007 7:00:00 PM","0","0","91.30289","90","0","0","22.03829","6.449268","0.07161938","0","22.03829","1.144082","1.144082","1.072462","0","0.4039896","1.144082","6.259988","0","0.0000000000000002220446","0.07161938","0","0","0","0","0.2336982","5.261841","0","0","0","13.33836","97.84416","0","20","0.2842933","0.6032392","24.8936","1.294299","0","2.771619","5.261841"
"3/28/2007 8:00:00 PM","0","0","90.49998","90","0","0","22.03829","4.983096","0.02703849","0","22.03829","0.7744633","0.7744633","0","0","0","0.7744633","3.491255","0","0.0000000000000001110223","0.02703849","0.786763","0.7474248","0","0","0.2314026","5.26184","0","0.786763","-0.786763","12.47567","91.51588","0","20","0.2844297","0.6032392","24.8936","0.8654289","0","0.02703849","5.26184"
"3/28/2007 9:00:00 PM","0","0","89.62089","90","0","0","22.03829","2.969746","0","0","22.03829","0.4909259","0.4909259","0","0","0","0.4909259","0","0","0.00000000000000005551115","0","0.5167641","0.4909259","0","0","1.00348","4.581161","0","0.5167641","-0.5167641","11.91117","87.37496","0","20","0.2845661","0.6032392","24.8936","0.5400185","0","0","4.581161"
"3/28/2007 10:00:00 PM","0","0","88.42192","90","0","0","22.03829","3.149736","0","0","22.03829","0.3779205","0.3779205","0","0","0","0.3779205","0","0","0.00000000000000005551115","0","0.397811","0.3779205","0","0","1.455803","4.126452","0","0.397811","-0.397811","11.47733","84.19248","0","20","0.2847025","0.6032392","24.8936","0.4157125","0","0","4.126452"
"3/28/2007 11:00:00 PM","0","0","85.92822","90","0","0","22.03829","4.444888","0.01763774","0","22.03829","0.2334676","0.2334676","0","0","0","0.2334676","7.554682","0","0.00000000000000002775558","0.01763774","0.2271894","0.2158299","0","0","1.793076","3.771986","0","0.2271894","-0.2271894","11.23014","82.37923","0","20","0.2848389","0.6032392","24.8936","0.2656333","0","0.01763774","3.771986"
"3/29/2007 12:00:00 AM","0","0","66.78122","90","0","0","22.03829","2.387003","0","0","22.03829","0.1147487","0.1147487","0","0","0","0.1147487","0","0","0.00000000000000001387779","0","0.1207881","0.1147487","0","0","1.969772","3.568082","0","0.1207881","-0.1207881","11.09891","81.4166","0","20","0.2849753","0.6032392","24.8936","0.1262235","0","0","3.568082"
"3/29/2007 1:00:00 AM","0","0","-86.00636","90","0","0","22.03829","1.038988","0","0","22.03829","0.06844841","0.06844841","0","0","0","0.06844841","0","0","0","0","0.07205096","0.06844841","0","0","2.056277","3.459258","0","0.07205096","-0.07205096","11.02069","80.84276","0","20","0.2851118","0.6032392","24.8936","0.07529325","0","0","3.459258"
"3/29/2007 2:00:00 AM","0","0","-88.76014","90","0","0","22.03829","2.994522","0","0","22.03829","0.08895842","0.08895842","0","0","0","0.08895842","0","0","0.00000000000000001387779","0","0.09364045","0.08895842","0","0","2.107637","3.394197","0","0.09364045","-0.09364045","10.91899","80.09676","0","20","0.2852482","0.6032392","24.8936","0.09785426","0","0","3.394197"
"3/29/2007 3:00:00 AM","0","0","-89.8999","90","0","0","22.03829","2.775458","0","0","22.03829","0.07611505","0.07611505","0","0","0","0.07611505","0","0","0.00000000000000001387779","0","0.0801211","0.07611505","0","0","2.189201","3.309406","0","0.0801211","-0.0801211","10.83199","79.45857","0","20","0.2853846","0.6032392","24.8936","0.08372656","0","0","3.309406"
"3/29/2007 4:00:00 AM","0","0","-90.72209","90","0","0","22.03829","1.453655","0","0","22.03829","0.3810742","0.3810742","0","0","0","0.3810742","0","0","0.00000000000000005551115","0","0.4011307","0.3810742","0","0","2.25842","3.23668","0","0.4011307","-0.4011307","10.39451","76.24938","0","20","0.285521","0.6032392","24.8936","0.4191816","0","0","3.23668"
"3/29/2007 5:00:00 AM","0","0","-91.47856","90","0","0","22.03829","3.112556","0","0","22.03829","0.594179","0.594179","0","0","0","0.594179","0","0","0.0000000000000001110223","0","0.6254516","0.594179","0","0","2.656135","2.868317","0","0.6254516","-0.6254516","9.710243","71.22994","0","20","0.2856574","0.6032392","24.8936","0.6535969","0","0","2.868317"
"3/29/2007 6:00:00 AM","0.01460838","0","-92.28291","90","0","0","22.03829","2.319479","0","0","22.03829","0.3390929","0.3390929","0","0","0","0.3390929","0","0","0.00000000000000005551115","0","0.3569399","0.3390929","0","0","3.265595","2.283303","0","0.3569399","-0.3569399","9.321192","68.37604","0","20","0.2857939","0.6032392","24.8936","0.3730022","0","0","2.283303"
"3/29/2007 7:00:00 AM","0.2028544","12.57241","-93.23788","77.25867","0.2051768","0.3851819","27.60734","0.784174","0","0","22.03829","0.3624323","0.3624323","0","0","0","0.3624323","106.2769","0","0","0.3851819","0.3815077","0.3624323","0","0","3.573681","1.945858","0.003674213","0","0.003674213","9.324579","68.40089","0","20","0.2859303","0.6032392","24.8936","0.3986756","0.3081456","0","2.33104"
"3/29/2007 8:00:00 AM","0.4244301","27.51246","-94.49883","62.27394","0.4270228","0.7809575","33.6879","1.485108","0","0","22.03829","0.4032308","0.4032308","0","0","0","0.4032308","193.6751","0","0","0.7809575","0.4244534","0.4032308","0","0","3.521203","1.948811","0.3565041","0","0.3565041","9.651917","70.80209","0","20","0.2860667","0.6032392","24.8936","0.4435538","0.6247661","0","2.729769"
"3/29/2007 9:00:00 AM","0.7266161","42.41996","-96.38822","47.29421","0.7304435","1.28685","42.10539","2.890553","0","0","22.03829","0.2737913","0.2737913","0","0","0","0.2737913","470.0114","0","0","1.28685","0.2882013","0.2737913","0","0","3.194157","2.232936","0.9986489","0","0.9986489","10.56225","77.47985","0","20","0.2862031","0.6032392","24.8936","0.3011704","1.02948","0","3.519786"
"3/29/2007 10:00:00 AM","0.8897102","57.24988","-99.78931","32.32775","0.8937638","1.541945","46.68533","4.739686","0.02278691","0","22.03829","0.5057124","0.5057124","0","0","0","0.5057124","309.4115","0","0","1.564732","0.5083426","0.4829254","0","0","2.358133","3.010076","1.033603","0","1.033603","11.50407","84.38863","0","20","0.2863395","0.6032392","24.8936","0.5676771","1.233556","0.02278691","4.552021"
"3/29/2007 11:00:00 AM","1.075325","71.81084","-108.3791","17.41031","1.079931","1.817814","51.9485","2.87906","0","0","22.03829","0.4473125","0.4473125","0","0","0","0.4473125","406.3856","0","0","1.817814","0.4708553","0.4473125","0","0","1.559698","3.793957","1.346958","0","1.346958","12.72716","93.36071","0","20","0.286476","0.6032392","24.8936","0.4920438","1.454251","0","5.61177"
"3/29/2007 12:00:00 PM","1.004114","83.77923","-158.8046","3.29778","1.008165","1.713362","49.91419","2.428133","0","0","22.03829","0.3650712","0.3650712","0","0","0","0.3650712","469.3228","0.7871866","0","1.713362","0.3842855","0.3650712","0","0","0.5418903","4.78136","0.5418903","0","0.5418903","13.22367","97.00288","0","20","0.2866124","0.6032392","24.8936","0.4015783","1.37069","0","6.494723"
"3/29/2007 1:00:00 PM","0.9716392","75.99523","114.3085","12.97547","0.9755903","1.665166","48.99305","3.046605","0","0","22.03829","0.5438309","0.5438309","0","0","0","0.5438309","306.192","0.8803643","0","1.665166","0.5724536","0.5438309","0","0","0.2123486","5.172332","0.2123486","0","0.2123486","13.41897","98.4355","0","20","0.2867488","0.6032392","24.8936","0.598214","1.332133","0","6.837498"
"3/29/2007 2:00:00 PM","0.9176226","61.66011","101.4571","27.84917","0.921668","1.584311","47.47131","4.129311","0.01212564","0","22.03829","0.4574212","0.4574212","0","0","0","0.4574212","349.008","1.004862","0","1.596437","0.4687322","0.4452956","0","0","0.110717","5.324556","0.110717","0","0.110717","13.52092","99.18333","0","20","0.2868852","0.6032392","24.8936","0.5092262","1.267449","0.01212564","6.908867"
"3/29/2007 3:00:00 PM","0.6911802","46.87536","97.17731","42.80764","0.694359","1.228854","41.09815","5.81965","0.04412591","0","22.03829","0.3636797","0.3636797","0","0","0","0.3636797","350.0279","0.8347228","0","1.27298","0.3363724","0.3195538","0","0","0.0577592","5.403667","0.0577592","0","0.0577592","13.57413","99.58128","0","20","0.2870216","0.610813","25.20615","0.4221106","0.9830835","0.04412591","6.632522"
"3/29/2007 4:00:00 PM","0.5426093","31.98388","94.9761","57.78471","0.5459271","0.9841196","36.97252","6.236082","0.06231017","0","22.03829","0.127733","0.127733","0","0","0","0.127733","819.2324","0.8859249","0","1.04643","0.0688661","0.0654228","0","0","0.02932862","5.445253","0.02932862","0","0.02932862","13.60116","99.77958","0","20","0.287158","0.610813","25.20615","0.1716613","0.7872957","0.06231017","6.429373"
"3/29/2007 5:00:00 PM","0.2619744","17.05122","93.57378","72.76839","0.2641774","0.4925517","29.21845","7.935837","0.1830664","0","22.03829","0.4641442","0.4641442","0","0","0","0.4641442","145.5621","0.1811","0","0.675618","0.2958714","0.2810778","0","0","0.01558028","5.466155","0.01558028","0","0.01558028","13.61553","99.88494","0","20","0.2872944","0.610813","25.20615","0.6020917","0.3940413","0.1830664","5.958706"
"3/29/2007 6:00:00 PM","0.04321597","2.09862","92.54783","87.75457","0.04528687","0.08658624","23.26302","8.875252","0.2951525","0","22.03829","1.090744","1.090744","0.7133349","0","0.3192443","1.090744","34.998","0","0","0.3817387","0.08658624","0.08225693","0","0","0.008132229","5.477253","0","0","0","13.61553","99.88494","0","20","0.2874309","0.610813","25.20615","1.347395","0.06926899","2.995152","5.563839"
"3/29/2007 7:00:00 PM","0","0","91.71023","90","0","0","22.03829","7.833007","0.1740859","0","22.03829","0.9729064","0.9729064","0","0","0","0.9729064","17.89338","0","0.0000000000000001110223","0.1740859","0.8408637","0.7988205","0","0","0.01086868","5.477252","0","0.8408637","-0.8408637","12.69282","93.11584","0","20","0.2875673","0.610813","25.20615","1.15724","0","0.1740859","5.477252"
"3/29/2007 8:00:00 PM","0","0","90.94955","90","0","0","22.03829","7.994699","0.1882069","0","22.03829","0.7642175","0.7642175","0","0","0","0.7642175","24.6274","0","0","0.1882069","0.6063269","0.5760106","0","0","0.8348041","4.754504","0","0.6063269","-0.6063269","12.02965","88.2508","0","20","0.2877037","0.610813","25.20615","0.9347427","0","0.1882069","4.754504"
"3/29/2007 9:00:00 PM","0","0","90.16283","90","0","0","22.03829","7.282733","0.1260283","0","22.03829","0.4669066","0.4669066","0","0","0","0.4669066","26.99219","0","0","0.1260283","0.3588192","0.3408782","0","0","1.37164","4.22291","0","0.3588192","-0.3588192","11.63854","85.38158","0","20","0.2878401","0.610813","25.20615","0.5766114","0","0.1260283","4.22291"
"3/29/2007 10:00:00 PM","0","0","89.16635","90","0","0","22.03829","7.832993","0.1740846","0","22.03829","0.1613848","0.1613848","0","0","0","0.1613848","107.8692","0","0","0.1740846","0","0","0.01269974","0.01206475","1.660952","3.904632","0.01206475","0","0.01206475","11.64966","85.46317","0","20","0.2879765","0.610813","25.20615","0.2645656","0","0.1740846","3.904632"
"3/29/2007 11:00:00 PM","0","0","87.25547","90","0","0","22.03829","6.128969","0.05763289","0","22.03829","0.2576958","0.2576958","0","0","0","0.2576958","22.3647","0","0","0.05763289","0.2105925","0.2000629","0","0","1.600336","3.913731","0","0.2105925","-0.2105925","11.42059","83.78265","0","20","0.288113","0.6108344","25.20703","0.3122818","0","0.05763289","3.913731"
"3/30/2007 12:00:00 AM","0","0","75.44279","90","0","0","22.03829","4.525104","0.01903885","0","22.03829","0.1054548","0.1054548","0","0","0","0.1054548","18.05404","0","0.00000000000000001387779","0.01903885","0.09096411","0.0864159","0","0","1.794275","3.725732","0","0.09096411","-0.09096411","11.3218","83.05794","0","20","0.2882494","0.6108344","25.20703","0.1255196","0","0.01903885","3.725732"
"3/30/2007 1:00:00 AM","0","0","-87.83684","90","0","0","22.03829","6.328579","0.06634925","0","22.03829","0.09210883","0.09210883","0","0","0","0.09210883","72.03353","0","0","0.06634925","0.02711535","0.02575959","0","0","1.863532","3.644285","0","0.02711535","-0.02711535","11.29238","82.8421","0","20","0.2883858","0.6108344","25.20703","0.1344943","0","0.06634925","3.644285"
"3/30/2007 2:00:00 AM","0","0","-89.62742","90","0","0","22.03829","7.09135","0.1093141","0","22.03829","0.1107959","0.1107959","0","0","0","0.1107959","98.66264","0","0","0.1093141","0.001559723","0.001481737","0","0","1.876369","3.619984","0","0.001559723","-0.001559723","11.29069","82.82969","0","20","0.2885222","0.6108344","25.20703","0.1765325","0","0.1093141","3.619984"
"3/30/2007 3:00:00 AM","0","0","-90.495","90","0","0","22.03829","6.131833","0.05775796","0","22.03829","0.0458812","0.0458812","0","0","0","0.0458812","125.8859","0","0","0.05775796","0","0","0.01187676","0.01128292","1.871055","3.618585","0.01128292","0","0.01128292","11.30109","82.90599","0","20","0.2886586","0.6108344","25.20703","0.0793483","0","0.05775796","3.618585"
"3/30/2007 4:00:00 AM","0","0","-91.20008","90","0","0","22.03829","4.616701","0.02063875","0","22.03829","0.2338807","0.2338807","0","0","0","0.2338807","8.824479","0","0","0.02063875","0.2244652","0.2132419","0","0","1.859048","3.627178","0","0.2244652","-0.2244652","11.05687","81.11443","0","20","0.2887951","0.6108543","25.20785","0.2675881","0","0.02063875","3.627178"
"3/30/2007 5:00:00 AM","0","0","-91.90226","90","0","0","22.03829","4.85598","0.02481819","0","22.03829","0.4783948","0.4783948","0","0","0","0.4783948","5.187804","0","0.00000000000000005551115","0.02481819","0.4774491","0.4535767","0","0","2.08431","3.424748","0","0.4774491","-0.4774491","10.5356","77.29034","0","20","0.2889315","0.6108543","25.20785","0.5386434","0","0.02481819","3.424748"
"3/30/2007 6:00:00 AM","0.01381239","0","-92.68831","90","0","0","22.03829","4.982932","0.02703562","0","22.03829","0.5301743","0.5301743","0","0","0","0.5301743","5.099384","0","0","0.02703562","0.5296197","0.5031387","0","0","2.551393","2.988052","0","0.5296197","-0.5296197","9.956955","73.04531","0","20","0.2890679","0.6108543","25.20785","0.5967095","0","0.02703562","2.988052"
"3/30/2007 7:00:00 AM","0.2188376","12.6236","-93.65367","77.18304","0.2218856","0.4157433","28.06316","4.054478","0.01081855","0","22.03829","0.4896343","0.4896343","0","0","0","0.4896343","87.11845","0","0","0.4265618","0.5040166","0.4788157","0","0","3.0512","2.495937","0","0.08827329","-0.08827329","9.861094","72.34206","0","20","0.2892043","0.6108543","25.20785","0.544007","0.3325946","0.01081855","2.91168"
"3/30/2007 8:00:00 AM","0.524247","27.55562","-94.9575","62.20382","0.5283161","0.9544268","36.48489","4.149842","0.01248424","0","22.03829","0.6006798","0.6006798","0","0","0","0.6006798","160.9695","0","0","0.9669111","0.6191533","0.5881956","0","0","3.085126","2.413664","0.3352736","0","0.3352736","10.16901","74.60099","0","20","0.2893407","0.6108543","25.20785","0.6669899","0.7635415","0.01248424","3.368091"
"3/30/2007 9:00:00 AM","0.7584947","42.45026","-96.94087","47.23142","0.7629518","1.338593","43.01425","6.638025","0.07986179","0","22.03829","0.449155","0.449155","0","0","0","0.449155","315.8053","0","0","1.418455","0.3887297","0.3692932","0","0","2.769411","2.677181","0.9498637","0","0.9498637","11.03534","80.95647","0","20","0.2894771","0.6108543","25.20785","0.5340014","1.070875","0.07986179","4.015774"
"3/30/2007 10:00:00 AM","0.823184","57.25601","-100.5453","32.27716","0.8271305","1.439337","44.81256","7.42658","0.138591","0","22.03829","0.4395041","0.4395041","0","0","0","0.4395041","359.0245","0","0","1.577928","0.3167506","0.3009131","0","0","1.976617","3.406833","1.122586","0","1.122586","12.05723","88.45318","0","20","0.2896135","0.6108543","25.20785","0.5527501","1.151469","0.138591","4.846169"
"3/30/2007 11:00:00 AM","0.8923995","71.75466","-109.675","17.38984","0.8961926","1.545647","46.7537","7.04643","0.1053911","0","22.03829","0.627132","0.627132","0","0","0","0.627132","263.268","0","0","1.651038","0.5492009","0.5217409","0","0","1.107447","4.245219","0.9964461","0","0.9964461","12.96558","95.11687","0","20","0.28975","0.6108543","25.20785","0.7425408","1.236518","0.1053911","5.790865"
"3/30/2007 12:00:00 PM","0.8678126","83.43034","-160.7216","3.55243","0.8710233","1.507155","46.04554","5.844165","0.04519639","0","22.03829","0.5817266","0.5817266","0","0","0","0.5817266","266.8524","0.5591305","0","1.552352","0.5647687","0.5365303","0","0","0.3832561","4.970194","0.3832561","0","0.3832561","13.31737","97.69767","0","20","0.2898864","0.6108543","25.20785","0.6624975","1.205724","0.04519639","6.47735"
"3/30/2007 1:00:00 PM","0.7882113","75.75298","115.6589","13.13268","0.7907581","1.382472","43.79274","6.709712","0.08299213","0","22.03829","0.805018","0.805018","0","0","0","0.805018","182.0411","0.4594271","0","1.465464","0.7600272","0.7220259","0","0","0.1630175","5.245852","0.1630175","0","0.1630175","13.46738","98.79818","0","20","0.2900228","0.6108543","25.20785","0.9270158","1.105977","0.08299213","6.628324"
"3/30/2007 2:00:00 PM","0.870573","61.49841","102.2465","27.96323","0.8746714","1.512752","46.14813","6.417224","0.0702201","0","22.03829","0.3539447","0.3539447","0","0","0","0.3539447","447.2372","1.129076","0","1.582972","0.2986575","0.2837246","0","0","0.08501907","5.362528","0.08501907","0","0.08501907","13.54569","99.37265","0","20","0.2901592","0.6108543","25.20785","0.4244492","1.210202","0.0702201","6.87528"
"3/30/2007 3:00:00 PM","0.6816683","46.74215","97.7423","42.90705","0.6851024","1.213882","40.84003","9.877169","0.4489592","0","22.03829","0.2890886","0.2890886","0","0","0","0.2890886","575.2012","1.329393","0","1.662841","0","0","0","0","0.04435929","5.423227","0.04435929","0","0.04435929","13.58657","99.67252","0","20","0.2902956","0.6108543","25.20785","0.5424771","0.9711056","0.4489592","6.637109"
"3/30/2007 4:00:00 PM","0.431161","31.86514","95.43723","57.87596","0.4333303","0.7918926","33.86168","7.065269","0.1070364","0","22.03829","0.3990063","0.3990063","0","0","0","0.3990063","225.2919","0.4614059","0","0.898929","0.3073367","0.2919699","0","0","0.02314995","5.454855","0.02314995","0","0.02314995","13.6079","99.82906","0","20","0.290432","0.6108543","25.20785","0.4924251","0.633514","0.1070364","6.246747"
"3/30/2007 5:00:00 PM","0.283128","16.94128","93.98573","72.85381","0.286136","0.5321227","29.81918","8.650277","0.2676454","0","22.03829","0.6773185","0.6773185","0","0","0","0.6773185","118.0786","0.08880511","0","0.7997681","0.4312348","0.409673","0","0","0.01208277","5.471349","0.01208277","0","0.01208277","13.61904","99.91757","0","20","0.2905685","0.6176215","25.48711","0.8788731","0.4256981","0.2676454","6.003472"
"3/30/2007 6:00:00 PM","0.03570976","1.994624","92.94363","87.83502","0.03707455","0.07095038","23.04074","6.761964","0.08527383","0","22.03829","1.388242","1.388242","1.235566","0","0.442478","1.388242","11.25338","0","0","0.1562242","0.07095038","0.06740286","0","0","0.005581512","5.480299","0","0","0","13.61904","99.91757","0","20","0.2907049","0.6176215","25.48711","1.569703","0.05676031","2.785274","5.551249"
"3/30/2007 7:00:00 PM","0","0","92.11716","90","0","0","22.03829","6.333982","0.06658516","0","22.03829","0.6849117","0.6849117","0","0","0","0.6849117","9.721715","0","0","0.06658516","0.65087","0.6183265","0","0","0.007703622","5.480298","0","0.65087","-0.65087","12.90672","94.69152","0","20","0.2908413","0.6176215","25.48711","0.7866954","0","0.06658516","5.480298"
"3/30/2007 8:00:00 PM","0","0","91.39912","90","0","0","22.03829","4.6899","0.02191731","0","22.03829","0.6554894","0.6554894","0","0","0","0.6554894","3.343655","0","0","0.02191731","0.666918","0.6335721","0","0","0.6423788","4.924149","0","0.666918","-0.666918","12.17666","89.33542","0","20","0.2909777","0.6176215","25.48711","0.731997","0","0.02191731","4.924149"
"3/30/2007 9:00:00 PM","0","0","90.70548","90","0","0","22.03829","3.245504","0","0","22.03829","0.4829417","0.4829417","0","0","0","0.4829417","0","0","0","0","0.5083596","0.4829417","0","0","1.25222","4.341998","0","0.5083596","-0.5083596","11.62141","85.26172","0","20","0.2911141","0.6176215","25.48711","0.5312358","0","0","4.341998"
"3/30/2007 10:00:00 PM","0","0","89.91346","90","0","0","22.03829","2.606773","0","0","22.03829","0.3104973","0.3104973","0","0","0","0.3104973","0","0","0.00000000000000005551115","0","0.3268393","0.3104973","0","0","1.691355","3.890986","0","0.3268393","-0.3268393","11.26531","82.64919","0","20","0.2912506","0.6176215","25.48711","0.3415471","0","0","3.890986"
"3/30/2007 11:00:00 PM","0","0","88.59606","90","0","0","22.03829","2.907801","0","0","22.03829","0.2365599","0.2365599","0","0","0","0.2365599","0","0","0.00000000000000002775558","0","0.2490104","0.2365599","0","0","1.956788","3.597996","0","0.2490104","-0.2490104","10.9943","80.6609","0","20","0.291387","0.6176215","25.48711","0.2602159","0","0","3.597996"
"3/31/2007 12:00:00 AM","0","0","85.55733","90","0","0","22.03829","4.236743","0.01400213","0","22.03829","0.09632868","0.09632868","0","0","0","0.09632868","14.53579","0","0.00000000000000001387779","0.01400213","0.08665952","0.08232654","0","0","2.161086","3.37305","0","0.08665952","-0.08665952","10.9002","79.97047","0","20","0.2915234","0.6176215","25.48711","0.1129626","0","0.01400213","3.37305"
"3/31/2007 1:00:00 AM","0","0","-89.64693","90","0","0","22.03829","3.381595","0","0","22.03829","0.1064281","0.1064281","0","0","0","0.1064281","0","0","0.00000000000000001387779","0","0.1120296","0.1064281","0","0","2.213463","3.294542","0","0.1120296","-0.1120296","10.7785","79.07761","0","20","0.2916598","0.6176215","25.48711","0.117071","0","0","3.294542"
"3/31/2007 2:00:00 AM","0","0","-90.48911","90","0","0","22.03829","2.454412","0","0","22.03829","0.1084183","0.1084183","0","0","0","0.1084183","0","0","0.00000000000000001387779","0","0.1141246","0.1084183","0","0","2.308005","3.192712","0","0.1141246","-0.1141246","10.65452","78.16804","0","20","0.2917962","0.6176215","25.48711","0.1192602","0","0","3.192712"
"3/31/2007 3:00:00 AM","0","0","-91.08738","90","0","0","22.03829","3.128599","0","0","22.03829","0.06985772","0.06985772","0","0","0","0.06985772","0","0","0.00000000000000001387779","0","0.07353444","0.06985772","0","0","2.408443","3.088623","0","0.07353444","-0.07353444","10.57468","77.58229","0","20","0.2919326","0.6176215","25.48711","0.07684349","0","0","3.088623"
"3/31/2007 4:00:00 AM","0","0","-91.67641","90","0","0","22.03829","5.466339","0.03547917","0","22.03829","0.3602829","0.3602829","0","0","0","0.3602829","9.847588","0","0","0.03547917","0.3418986","0.3248037","0","0","2.468965","3.021404","0","0.3418986","-0.3418986","10.2021","74.84882","0","20","0.292069","0.6176215","25.48711","0.4140508","0","0.03547917","3.021404"
"3/31/2007 5:00:00 AM","0","0","-92.32481","90","0","0","22.03829","6.090454","0.05595104","0","22.03829","0.5092343","0.5092343","0","0","0","0.5092343","10.98729","0","0.0000000000000001110223","0.05595104","0.4771403","0.4532833","0","0","2.807168","2.70577","0","0.4771403","-0.4771403","9.681169","71.02695","0","20","0.2922055","0.6176215","25.48711","0.5881333","0","0.05595104","2.70577"
"3/31/2007 6:00:00 AM","0.01015094","0","-93.09283","90","0","0","22.03829","5.060681","0.02839364","0","22.03829","0.4479419","0.4479419","0","0","0","0.4479419","6.338688","0","0","0.02839364","0.4416298","0.4195483","0","0","3.268112","2.259084","0","0.4416298","-0.4416298","9.199244","67.49125","0","20","0.2923419","0.6176215","25.48711","0.5069329","0","0.02839364","2.259084"
"3/31/2007 7:00:00 AM","0.157426","12.67412","-94.06877","77.10812","0.1587755","0.2996719","26.34332","5.294183","0.03247216","0","22.03829","0.5606042","0.5606042","0","0","0","0.5606042","59.24752","0","0.0000000000000001110223","0.3321441","0.5559284","0.528132","0","0","3.678387","1.840262","0","0.2562565","-0.2562565","8.92032","65.44489","0","20","0.2924783","0.6176215","25.48711","0.6329007","0.2397375","0.03247216","2.139934"
"3/31/2007 8:00:00 AM","0.3854044","27.59726","-95.41557","62.13526","0.387892","0.712724","32.61086","5.586882","0.03758466","0","22.03829","0.4755847","0.4755847","0","0","0","0.4755847","157.7655","0","0","0.7503086","0.4610527","0.438","0","0","3.893734","1.595409","0.2516713","0","0.2516713","9.151679","67.14229","0","20","0.2926147","0.6176215","25.48711","0.5419354","0.5701792","0.03758466","2.308133"
"3/31/2007 9:00:00 AM","0.6905239","42.47792","-97.4929","47.17132","0.6948779","1.229692","41.11262","4.726331","0.02255363","0","22.03829","0.5527963","0.5527963","0","0","0","0.5527963","226.5294","0","0","1.252246","0.5581502","0.5302426","0","0","3.634429","1.798634","0.6715423","0","0.6715423","9.766081","71.64991","0","20","0.2927511","0.6176215","25.48711","0.6193527","0.983754","0.02255363","3.028327"
"3/31/2007 10:00:00 AM","0.8278391","57.25768","-101.3","32.23113","0.8321978","1.447211","44.95478","5.708228","0.03970418","0","22.03829","0.6315902","0.6315902","0","0","0","0.6315902","235.424","0","0","1.486915","0.6230379","0.591886","0","0","3.055443","2.332321","0.824173","0","0.824173","10.51883","77.17255","0","20","0.2928875","0.6176215","25.48711","0.7146013","1.157769","0.03970418","3.779532"
"3/31/2007 11:00:00 AM","0.9653686","71.69003","-110.9601","17.37863","0.9701669","1.657095","48.83982","5.555422","0.03703516","0","22.03829","0.6683713","0.6683713","0","0","0","0.6683713","253.4713","0","0","1.69413","0.6645643","0.6313361","0","0","2.395393","2.974294","0.9925302","0","0.9925302","11.42364","83.81079","0","20","0.293024","0.6176215","25.48711","0.753726","1.325676","0.03703516","4.631389"
"3/31/2007 12:00:00 PM","0.7455543","83.07566","-162.4415","3.833214","0.7476452","1.31429","42.58614","4.613156","0.02057683","0","22.03829","0.5998611","0.5998611","0","0","0","0.5998611","222.5293","0","0","1.334867","0.609773","0.5792843","0","0","1.628172","3.728625","0.7045168","0","0.7045168","12.06797","88.53799","0","20","0.2931604","0.6176215","25.48711","0.6701357","1.051432","0.02057683","5.042914"
"3/31/2007 1:00:00 PM","0.6492507","75.50385","116.9615","13.30014","0.6504937","1.157561","39.87598","4.961949","0.02666912","0","22.03829","0.6007218","0.6007218","0","0","0","0.6007218","197.1345","0","0","1.18423","0.604266","0.5740527","0","0","1.127029","4.254266","0.5532949","0","0.5532949","12.57487","92.25687","0","20","0.2932968","0.6176215","25.48711","0.6741285","0.9260487","0.02666912","5.411827"
"3/31/2007 2:00:00 PM","0.9265342","61.33246","103.0259","28.08216","0.9314682","1.599106","47.7476","3.822612","0.006768602","0","22.03829","0.5937824","0.5937824","0","0","0","0.5937824","270.4483","0.238342","0","1.605874","0.6179093","0.5870138","0","0","0.7428545","4.661047","0.7428545","0","0.7428545","13.25397","97.23916","0","20","0.2934332","0.6176215","25.48711","0.656545","1.279285","0.006768602","6.260152"
"3/31/2007 3:00:00 PM","0.6606393","46.60638","98.3033","43.00927","0.6641629","1.17987","40.25656","3.73609","0.005257345","0","22.03829","0.5219216","0.5219216","0","0","0","0.5219216","227.07","0.4404708","0","1.185127","0.5438572","0.5166643","0","0","0.1955422","5.196718","0.1955422","0","0.1955422","13.43384","98.55884","0","20","0.2935696","0.6176215","25.48711","0.5767425","0.9438962","0.005257345","6.376588"
"3/31/2007 4:00:00 PM","0.3348259","31.74492","95.89621","57.96883","0.3356894","0.6206425","31.17706","2.183349","0","0","22.03829","0.4664025","0.4664025","0","0","0","0.4664025","133.0701","0.02772886","0","0.6206425","0.49095","0.4664025","0","0","0.1019636","5.336818","0.1019636","0","0.1019636","13.52774","99.24771","0","20","0.2937061","0.6176215","25.48711","0.5130427","0.496514","0","5.95746"
"3/31/2007 5:00:00 PM","0.1432899","16.83068","94.39632","72.93998","0.143485","0.2712885","25.92737","3.356441","0","0","22.03829","0.6609499","0.6609499","0","0","0","0.6609499","41.04525","0","0","0.2712885","0.6957368","0.6609499","0","0","0.05319528","5.409653","0","0.4244483","-0.4244483","13.06467","95.85038","0","20","0.2938425","0.6176215","25.48711","0.7270449","0.2170308","0","5.680942"
"3/31/2007 6:00:00 PM","0.0322421","1.890673","93.33857","87.91549","0.0333962","0.06393755","22.94121","2.14226","0","0","22.03829","1.708132","1.708132","1.647391","0","0.5396588","1.708132","3.743127","0","0.0000000000000002220446","0.06393755","0.06393755","0.06074067","0","0","0.4827822","5.048472","0","0","0","13.06467","95.85038","0","20","0.2939789","0.6176215","25.48711","1.878945","0.05115004","2.7","5.11241"
"3/31/2007 7:00:00 PM","0","0","92.52358","90","0","0","22.03829","1.860139","0","0","22.03829","1.168805","1.168805","1.168805","0","0.4267242","1.168805","0","0","0","0","0","0","0","0","0.457171","5.048472","0","0","0","13.06467","95.85038","0","20","0.2941153","0.6176215","25.48711","1.285686","0","2.7","5.048472"
"3/31/2007 8:00:00 PM","0","0","91.84856","90","0","0","22.03829","0.8524459","0","0","22.03829","0.7315339","0.7315339","0","0","0","0.7315339","0","0","0.0000000000000001110223","0","0.7700357","0.7315339","0","0","0.4485574","5.048471","0","0.7700357","-0.7700357","12.22052","89.65719","0","20","0.2942517","0.6176215","25.48711","0.8046874","0","0","5.048471"
"3/31/2007 9:00:00 PM","0","0","91.24866","90","0","0","22.03829","1.388721","0","0","22.03829","0.3033892","0.3033892","0","0","0","0.3033892","0","0","0.00000000000000005551115","0","0.319357","0.3033892","0","0","1.20544","4.377308","0","0.319357","-0.319357","11.87261","87.10473","0","20","0.2943881","0.6176215","25.48711","0.3337281","0","0","4.377308"
"3/31/2007 10:00:00 PM","0","0","90.66287","90","0","0","22.03829","0.9354116","0","0","22.03829","0.2953677","0.2953677","0","0","0","0.2953677","0","0","0.00000000000000005551115","0","0.3109134","0.2953677","0","0","1.462219","4.095904","0","0.3109134","-0.3109134","11.53395","84.62003","0","20","0.2945246","0.6176215","25.48711","0.3249045","0","0","4.095904"
"3/31/2007 11:00:00 PM","0","0","89.94848","90","0","0","22.03829","0.9509862","0","0","22.03829","0.1811728","0.1811728","0","0","0","0.1811728","0","0","0.00000000000000002775558","0","0.1907082","0.1811728","0","0","1.727551","3.819287","0","0.1907082","-0.1907082","11.32655","83.09849","0","20","0.294661","0.6176215","25.48711","0.1992901","0","0","3.819287"
"4/1/2007 12:00:00 AM","0","0","96.75426","90","0","0","21.28801","0.6460269","0","0","21.28801","0.1165124","0.1165124","0","0","0","0.1165124","0","0","0.00000000000000001387779","0","0.1226446","0.1165124","0","0","1.879273","3.648586","0","0.1226446","-0.1226446","11.1933","82.1209","0","20","0.2947974","0.6176215","25.48711","0.1281636","0","0","3.648586"
"4/1/2007 1:00:00 AM","0","0","-91.43304","90","0","0","21.28801","0.981456","0","0","21.28801","0.1078359","0.1078359","0","0","0","0.1078359","0","0","0.00000000000000001387779","0","0.1135115","0.1078359","0","0","1.974313","3.538386","0","0.1135115","-0.1135115","11.06999","81.21621","0","20","0.2949338","0.6176215","25.48711","0.1186195","0","0","3.538386"
"4/1/2007 2:00:00 AM","0","0","-91.34471","90","0","0","21.28801","1.083977","0","0","21.28801","0.07316796","0.07316796","0","0","0","0.07316796","0","0","0","0","0.07701891","0.07316796","0","0","2.069413","3.43604","0","0.07701891","-0.07701891","10.98637","80.60268","0","20","0.2950702","0.6176215","25.48711","0.08048476","0","0","3.43604"
"4/1/2007 3:00:00 AM","0","0","-91.67683","90","0","0","21.28801","1.018486","0","0","21.28801","0.1073763","0.1073763","0","0","0","0.1073763","0","0","0.00000000000000001387779","0","0.1130277","0.1073763","0","0","2.131707","3.366431","0","0.1130277","-0.1130277","10.86358","79.70185","0","20","0.2952066","0.6176215","25.48711","0.1181139","0","0","3.366431"
"4/1/2007 4:00:00 AM","0","0","-92.15094","90","0","0","21.28801","0.3775978","0","0","21.28801","0.3284469","0.3284469","0","0","0","0.3284469","0","0","0","0","0.3457336","0.3284469","0","0","2.234488","3.263936","0","0.3457336","-0.3457336","10.4868","76.93757","0","20","0.2953431","0.6176215","25.48711","0.3612916","0","0","3.263936"
"4/1/2007 5:00:00 AM","0","0","-92.74607","90","0","0","21.28801","0.7925124","0","0","21.28801","0.4741166","0.4741166","0","0","0","0.4741166","0","0","0.00000000000000005551115","0","0.49907","0.4741166","0","0","2.572838","2.947242","0","0.49907","-0.49907","9.941764","72.93883","0","20","0.2954795","0.6176215","25.48711","0.5215282","0","0","2.947242"
"4/1/2007 6:00:00 AM","0.006149508","0","-93.49638","90","0","0","21.28801","1.061188","0","0","21.28801","0.8531564","0.8531564","0","0","0","0.8531564","0","0","0.0000000000000001110223","0","0.8980594","0.8531564","0","0","3.053296","2.483318","0","0.8980594","-0.8980594","8.955494","65.70295","0","20","0.2956159","0.6176215","25.48711","0.9384721","0","0","2.483318"
"4/1/2007 7:00:00 AM","0.09970099","12.72386","-94.48306","77.03403","0.09982919","0.1902903","23.98942","1.390904","0","0","21.28801","0.5989305","0.5989305","0","0","0","0.5989305","31.77169","0","0.0000000000000001110223","0.1902903","0.6304532","0.5989305","0","0","3.94182","1.626384","0","0.4401629","-0.4401629","8.47518","62.18426","0","20","0.2957523","0.6259087","25.82909","0.6588236","0.1522323","0","1.816674"
"4/1/2007 8:00:00 AM","0.120903","27.63729","-95.87291","62.06836","0.1208452","0.2298009","24.55969","1.31914","0","0","21.28801","0.5640335","0.5640335","0","0","0","0.5640335","40.74242","0","0","0.2298009","0.5937195","0.5640335","0","0","4.313804","1.201449","0","0.3639186","-0.3639186","8.078483","59.27361","0","20","0.2958887","0.6259087","25.82909","0.6204368","0.1838407","0","1.43125"
"4/1/2007 9:00:00 AM","0.2033045","42.50286","-98.04408","47.114","0.2032038","0.3827862","26.79977","1.24327","0","0","21.28801","0.5481293","0.5481293","0","0","0","0.5481293","69.83502","0","0","0.3827862","0.5769782","0.5481293","0","0","4.556162","0.8460405","0","0.194192","-0.194192","7.867293","57.72406","0","20","0.2960252","0.6259087","25.82909","0.6029422","0.306229","0","1.228827"
"4/1/2007 10:00:00 AM","0.1677597","57.25483","-102.0528","32.18977","0.1676608","0.3171254","25.832","1.652897","0","0","21.28801","0.4352198","0.4352198","0","0","0","0.4352198","72.86559","0","0","0.3171254","0.4581261","0.4352198","0","0","4.556162","0.6553485","0","0.1410006","-0.1410006","7.714062","56.59977","0","20","0.2961616","0.6259087","25.82909","0.4787418","0.2537003","0","0.9724739"
"4/1/2007 11:00:00 AM","0.3095933","71.61703","-112.2328","17.3767","0.3094371","0.5757451","29.7017","2.852527","0","0","21.28801","0.5790659","0.5790659","0.675","0","0.3101982","0.5790659","99.42651","0","0","0.5757451","0","0","0.09593406","0.09113735","4.556162","0.5163447","0.6668825","0","0.6668825","8.324232","61.07673","0","20","0.296298","0.6259087","25.82909","0.6369725","0.4605961","2.7","1.09209"
"4/1/2007 12:00:00 PM","0.4132851","82.71626","-163.9899","4.134513","0.4131866","0.7594033","32.54945","6.393442","0.06918162","0","21.28801","0.6875591","0.6875591","0","0","0","0.6875591","120.5111","0","0","0.828585","0.6509236","0.6183774","0","0","4.28667","1.066641","0.1084798","0","0.1084798","8.42412","61.80963","0","20","0.2964344","0.6259087","25.82909","0.7909058","0.6075227","0.06918162","1.826044"
"4/1/2007 1:00:00 PM","0.5296091","75.24841","118.2176","13.47727","0.5299877","0.9604598","35.77172","6.778994","0.08601745","0","21.28801","0.6435906","0.6435906","0","0","0","0.6435906","162.5998","0","0","1.046477","0.5869191","0.5575732","0","0","4.227784","1.155908","0.3735407","0","0.3735407","8.767035","64.32566","0","20","0.2965708","0.6259087","25.82909","0.7509584","0.7683678","0.08601745","2.116368"
"4/1/2007 2:00:00 PM","0.3846162","61.16251","103.7952","28.20576","0.3845851","0.7092471","31.76303","5.474527","0.03562219","0","21.28801","0.4006604","0.4006604","0","0","0","0.4006604","185.9104","0","0","0.7448694","0.3842507","0.3650382","0","0","3.917572","1.460606","0.3249964","0","0.3249964","9.06555","66.51594","0","20","0.2967072","0.6259087","25.82909","0.4585375","0.5673977","0.03562219","2.169853"
"4/1/2007 3:00:00 PM","0.07928825","46.46823","98.86015","43.11414","0.07923783","0.1513925","23.43121","5.105809","0.02918188","0","21.28801","0.4568511","0.4568511","0","0","0","0.4568511","39.52588","0","0.00000000000000005551115","0.1805744","0.4501781","0.4276693","0","0","3.663563","1.723641","0","0.2987856","-0.2987856","8.740145","64.12836","0","20","0.2968436","0.6259087","25.82909","0.5171272","0.121114","0.02918188","1.875034"
"4/1/2007 4:00:00 PM","0.04950973","31.62335","96.35291","58.06319","0.04947845","0.09485184","22.62538","5.031532","0.0278845","0","21.28801","0.4108056","0.4108056","0","0","0","0.4108056","29.87699","0","0.00000000000000005551115","0.1227363","0.4030749","0.3829211","0","0","4.008122","1.436811","0","0.308223","-0.308223","8.404417","61.66506","0","20","0.2969801","0.6259087","25.82909","0.4658284","0.07588147","0.0278845","1.531663"
"4/1/2007 5:00:00 PM","0.0682506","16.71954","94.80547","73.02679","0.06822265","0.1305091","23.13281","6.423694","0.07050262","0","21.28801","0.7027596","0.7027596","0","0","0","0.7027596","28.6032","0","0","0.2010117","0.6655337","0.632257","0","0","4.318976","1.138318","0","0.5350245","-0.5350245","7.819819","57.37574","0","20","0.2971165","0.6259087","25.82909","0.8082869","0.1044073","0.07050262","1.268827"
