sep=,
"4/1/2007 6:00:00 PM","0.03376955","1.786887","93.73253","87.99586","0.03555737","0.06827141","22.2488","4.672002","0.02160469","0","21.28801","1.534785","1.534785","1.448322","0","0.4926834","1.534785","5.855941","0","0","0.0898761","0.06827141","0.06485783","0","0","4.556164","0.6123406","0.0000000000000001249001","0","0.0000000000000001249001","7.819819","57.37574","0","20","0.2972529","0.6259087","25.82909","1.699066","0.05461713","2.721605","0.6806121"
"4/1/2007 7:00:00 PM","0","0","92.92936","90","0","0","21.28801","5.045578","0.02812983","0","21.28801","0.7913096","0.7913096","0.7631798","0","0.3310064","0.7913096","3.554846","0","0","0.02812983","0","0","0","0","4.556165","0.6123406","0","0","0","7.819819","57.37574","0","20","0.2973893","0.6259087","25.82909","0.8845055","0","2.72813","0.6123406"
"4/1/2007 8:00:00 PM","0","0","92.29772","90","0","0","21.28801","4.517561","0.0189071","0","21.28801","0.5220255","0.5220255","0","0","0","0.5220255","3.621872","0","0.0000000000000001110223","0.0189071","0.5295984","0.5031185","0","0","4.556165","0.6123406","0","0.5295984","-0.5295984","7.241194","53.13155","0","20","0.2975257","0.6283719","25.93074","0.5836816","0","0.0189071","0.6123406"
"4/1/2007 9:00:00 PM","0","0","91.79216","90","0","0","21.28801","3.326403","0","0","21.28801","0.4237308","0.4237308","0.675","0","0.3101982","0.4237308","0","0","0","0","0","0","0.2512692","0.2387058","4.55617","0.08412421","0.2387058","0","0.2387058","7.460666","54.74191","0","20","0.2976621","0.6283719","25.93074","0.4661039","0","2.7","0.08412421"
"4/1/2007 10:00:00 PM","0","0","91.4142","90","0","0","21.28801","5.264998","0.0319624","0","21.28801","0.2673395","0.2673395","0.675","0","0.3101982","0.2673395","11.95573","0","0","0.0319624","0","0","0.4396229","0.4176417","4.556171","0.2854479","0.4176417","0","0.4176417","7.843873","57.55365","0","20","0.2977986","0.6283719","25.93074","0.3100547","0","2.731962","0.2854479"
"4/1/2007 11:00:00 PM","0","0","91.31109","90","0","0","21.28801","5.254152","0.03177295","0","21.28801","0.1909047","0.1909047","0","0","0","0.1909047","16.64336","0","0","0.03177295","0.1675071","0.1591317","0","0","4.556171","0.6342983","0","0.1675071","-0.1675071","7.66177","56.21749","0","20","0.297935","0.6283719","25.93074","0.2258816","0","0.03177295","0.6342983"
"4/2/2007 12:00:00 AM","0","0","108.2812","90","0","0","21.28801","3.947365","0.008947628","0","21.28801","0.08528779","0.08528779","0","0","0","0.08528779","10.4911","0","0.00000000000000001387779","0.008947628","0.08035807","0.07634016","0","0","4.556171","0.4689452","0","0.08035807","-0.08035807","7.574514","55.57726","0","20","0.2980714","0.6283719","25.93074","0.09829038","0","0.008947628","0.4689452"
"4/2/2007 1:00:00 AM","0","0","-93.19192","90","0","0","21.28801","4.984792","0.0270681","0","21.28801","0.1214519","0.1214519","0","0","0","0.1214519","22.2871","0","0.00000000000000002775558","0.0270681","0.09935134","0.09438378","0","0","4.556172","0.3894433","0","0.09935134","-0.09935134","7.466607","54.7855","0","20","0.2982078","0.6283719","25.93074","0.1471311","0","0.0270681","0.3894433"
"4/2/2007 2:00:00 AM","0","0","-92.19374","90","0","0","21.28801","2.541637","0","0","21.28801","0.07884704","0.07884704","0","0","0","0.07884704","0","0","0","0","0.08299689","0.07884704","0","0","4.556172","0.2908817","0","0.08299689","-0.08299689","7.376482","54.12422","0","20","0.2983442","0.6283719","25.93074","0.08673175","0","0","0.2908817"
"4/2/2007 3:00:00 AM","0","0","-92.26311","90","0","0","21.28801","1.886578","0","0","21.28801","0.07037614","0.07037614","0","0","0","0.07037614","0","0","0.00000000000000001387779","0","0.07408015","0.07037614","0","0","4.556172","0.2083568","0","0.07408015","-0.07408015","7.29605","53.53405","0","20","0.2984807","0.6283719","25.93074","0.07741375","0","0","0.2083568"
"4/2/2007 4:00:00 AM","0","0","-92.62349","90","0","0","21.28801","3.202893","0","0","21.28801","0.4153095","0.4153095","0.675","0","0.3101982","0.4153095","0","0","0","0","0","0","0.2596906","0.246706","4.556173","0.1345484","0.246706","0","0.246706","7.522857","55.19823","0","20","0.2986171","0.6283719","25.93074","0.4568404","0","2.7","0.1345484"
"4/2/2007 5:00:00 AM","0","0","-93.16592","90","0","0","21.28801","3.386741","0","0","21.28801","0.4627528","0.4627528","0.675","0","0.3101982","0.4627528","0","0","0","0","0","0","0.2122472","0.2016349","4.556173","0.3422937","0.2016349","0","0.2016349","7.708324","56.55907","0","20","0.2987535","0.6283719","25.93074","0.509028","0","2.7","0.3422937"
"4/2/2007 6:00:00 AM","0.004577224","0","-93.8988","90","0","0","21.28801","2.793283","0","0","21.28801","0.5063683","0.5063683","0.675","0","0.3101982","0.5063683","0","0","0","0","0","0","0.1686317","0.1602001","4.556173","0.51129","0.1602001","0","0.1602001","7.855749","57.64138","0","20","0.2988899","0.6293801","25.97235","0.5570051","0","2.7","0.51129"
"4/2/2007 7:00:00 AM","0.08848412","12.77275","-94.89639","76.96088","0.08853688","0.1689815","23.68323","6.401271","0.0695235","0","21.28801","0.4363155","0.4363155","0","0","0","0.4363155","54.66343","0","0","0.238505","0.3860968","0.366792","0","0","4.556176","0.6451212","0","0.2171153","-0.2171153","7.619555","55.90831","0","20","0.2990263","0.6293801","25.97235","0.5147088","0.1351852","0.0695235","0.8141026"
"4/2/2007 8:00:00 AM","0.22583","27.67564","-96.32934","62.00321","0.2260289","0.4246617","27.42208","8.409626","0.2382218","0","21.28801","0.3045703","0.3045703","0","0","0","0.3045703","217.6454","0","0","0.6628835","0.06984057","0.06634855","0","0","4.556176","0.4305697","0.3548211","0","0.3548211","7.945354","58.29911","0","20","0.2991627","0.6298186","25.99044","0.4541383","0.3397294","0.2382218","0.8552314"
"4/2/2007 9:00:00 AM","0.3157023","42.52502","-98.59418","47.05955","0.3158028","0.5871504","29.87604","6.308573","0.06547564","0","21.28801","0.3637199","0.3637199","0","0","0","0.3637199","179.431","0","0","0.652626","0.3139413","0.2982442","0","0","4.556177","0.726207","0.2732091","0","0.2732091","8.19645","60.14153","0","20","0.2992992","0.6298186","25.99044","0.4328297","0.4697203","0.06547564","1.313357"
"4/2/2007 10:00:00 AM","0.4906929","57.24742","-102.8034","32.15314","0.4913683","0.8946535","34.70438","4.353435","0.01604035","0","21.28801","0.4566822","0.4566822","0","0","0","0.4566822","199.4152","0","0","0.9106938","0.4638335","0.4406418","0","0","4.414145","0.9523618","0.43082","0","0.43082","8.591689","63.0416","0","20","0.2994356","0.6298186","25.99044","0.5103706","0.7157228","0.01604035","1.847015"
"4/2/2007 11:00:00 AM","0.6538581","71.53579","-113.4918","17.38407","0.6555461","1.169797","39.25498","5.502003","0.0361021","0","21.28801","0.3653999","0.3653999","0","0","0","0.3653999","330.0218","0","0","1.205899","0.3466292","0.3292978","0","0","4.057726","1.30539","0.8231677","0","0.8231677","9.343529","68.55823","0","20","0.299572","0.6298186","25.99044","0.4199909","0.9358376","0.0361021","2.475187"
"4/2/2007 12:00:00 PM","0.7302359","82.35304","-165.3883","4.451838","0.7325139","1.294616","41.40023","4.711742","0.02229882","0","21.28801","0.5805269","0.5805269","0","0","0","0.5805269","226.8481","0","0","1.316914","0.5876085","0.5582281","0","0","3.376209","1.966971","0.7070071","0","0.7070071","9.990118","73.30258","0","20","0.2997084","0.6298186","25.99044","0.649729","1.035692","0.02229882","3.261587"
"4/2/2007 1:00:00 PM","0.3395318","74.98719","119.4283","13.66346","0.3393818","0.6292408","30.52224","7.758254","0.1675573","0","21.28801","0.6022596","0.6022596","0","0","0","0.6022596","132.3014","0","0","0.7967981","0.4575814","0.4347023","0","0","2.832301","2.525491","0.1716594","0","0.1716594","10.14807","74.46154","0","20","0.2998448","0.6298186","25.99044","0.7462643","0.5033926","0.1675573","3.154731"
"4/2/2007 2:00:00 PM","0.2674876","60.98881","104.5541","28.33379","0.2673513","0.4998933","28.55037","5.003961","0.02740292","0","21.28801","0.6072327","0.6072327","0","0","0","0.6072327","86.83592","0.0000000000000001110223","0","0.5272962","0.6103472","0.5798299","0","0","2.75292","2.660458","0","0.1104539","-0.1104539","10.02808","73.58115","0","20","0.2999812","0.6298186","25.99044","0.6816575","0.3999146","0.02740292","3.160351"
"4/2/2007 3:00:00 PM","0.4390832","46.32785","99.4127","43.22152","0.4399322","0.8059771","33.28577","3.859415","0.007411435","0","21.28801","0.3495628","0.3495628","0","0","0","0.3495628","232.6874","0","0","0.8133886","0.3601593","0.3421514","0","0","2.900187","2.557984","0.4458178","0","0.4458178","10.43701","76.58184","0","20","0.3001177","0.630043","25.9997","0.3882248","0.6447817","0.007411435","3.363961"
"4/2/2007 4:00:00 PM","0.3042366","31.50058","96.80721","58.15891","0.3048993","0.5676039","29.57745","4.772165","0.0233542","0","21.28801","0.4116564","0.4116564","0","0","0","0.4116564","143.5562","0","0","0.5909582","0.4087392","0.3883022","0","0","2.519948","2.905881","0.1588648","0","0.1588648","10.58321","77.65457","0","20","0.3002541","0.630043","25.9997","0.4644991","0.4540832","0.0233542","3.473485"
"4/2/2007 5:00:00 PM","0.04314435","16.60798","95.21306","73.11411","0.04312248","0.08272635","22.45341","7.502144","0.1451904","0","21.28801","0.5406573","0.5406573","0","0","0","0.5406573","42.15548","0","0","0.2279167","0.416281","0.395467","0","0","2.413858","3.029317","0","0.3335547","-0.3335547","10.21976","74.98778","0","20","0.3003905","0.630043","25.9997","0.6673183","0.06618109","0.1451904","3.112043"
"4/2/2007 6:00:00 PM","0.02716115","1.683383","94.12539","88.07603","0.02803251","0.05386889","22.04534","8.235123","0.2168857","0","21.28801","1.235695","1.235695","0.9676343","0","0.3792527","1.235695","21.91111","0","0","0.2707546","0.05386889","0.05117544","0","0","2.774295","2.721545","0.00000000000000007632783","0","0.00000000000000007632783","10.21976","74.98778","0","20","0.3005269","0.630043","25.9997","1.467708","0.04309511","2.916886","2.775413"
"4/2/2007 7:00:00 PM","0","0","93.33438","90","0","0","21.28801","5.887207","0.0470759","0","21.28801","1.216125","1.216125","1.169049","0","0.4267817","1.216125","3.870975","0","0","0.0470759","0","0","0","0","2.75514","2.721544","0","0","0","10.21976","74.98778","0","20","0.3006633","0.630043","25.9997","1.361276","0","2.747076","2.721544"
"4/2/2007 8:00:00 PM","0","0","92.74646","90","0","0","21.28801","3.176264","0","0","21.28801","0.3746468","0.3746468","0","0","0","0.3746468","0","0","0","0","0.3943651","0.3746468","0","0","2.748697","2.721544","0","0.3943651","-0.3943651","9.789697","71.83215","0","20","0.3007998","0.630043","25.9997","0.4121115","0","0","2.721544"
"4/2/2007 9:00:00 PM","0","0","92.33578","90","0","0","21.28801","4.081553","0.01129145","0","21.28801","0.5351397","0.5351397","0","0","0","0.5351397","2.110001","0","0","0.01129145","0.5514192","0.5238482","0","0","3.151507","2.353414","0","0.5514192","-0.5514192","9.187047","67.41019","0","20","0.3009362","0.630043","25.9997","0.5942994","0","0.01129145","2.353414"
"4/2/2007 10:00:00 PM","0","0","92.16705","90","0","0","21.28801","3.67975","0.004273267","0","21.28801","0.3610107","0.3610107","0","0","0","0.3610107","1.183695","0","0.00000000000000005551115","0.004273267","0.3755131","0.3567374","0","0","3.69235","1.830365","0","0.3755131","-0.3755131","8.777646","64.4062","0","20","0.3010726","0.630043","25.9997","0.3992484","0","0.004273267","1.830365"
"4/2/2007 11:00:00 PM","0","0","92.68217","90","0","0","21.28801","7.625576","0.15597","0","21.28801","0.1939989","0.1939989","0","0","0","0.1939989","80.39737","0","0","0.15597","0.04003042","0.0380289","0","0","4.029769","1.470252","0","0.04003042","-0.04003042","8.734203","64.08744","0","20","0.301209","0.630043","25.9997","0.2913838","0","0.15597","1.470252"
"4/3/2007 12:00:00 AM","0","0","119.2467","90","0","0","21.28801","4.907904","0.02572512","0","21.28801","0.09126022","0.09126022","0","0","0","0.09126022","28.18875","0","0","0.02572512","0.06898431","0.0655351","0","0","4.022746","1.431812","0","0.06898431","-0.06898431","8.659308","63.5379","0","20","0.3013454","0.630043","25.9997","0.1132488","0","0.02572512","1.431812"
"4/3/2007 1:00:00 AM","0","0","-94.92065","90","0","0","21.28801","5.665584","0.03895933","0","21.28801","0.09766233","0.09766233","0","0","0","0.09766233","39.89187","0","0","0.03895933","0.06179263","0.05870301","0","0","4.075195","1.36544","0","0.06179263","-0.06179263","8.592229","63.0457","0","20","0.3014818","0.630043","25.9997","0.1269082","0","0.03895933","1.36544"
"4/3/2007 2:00:00 AM","0","0","-93.03574","90","0","0","21.28801","4.426864","0.01732292","0","21.28801","0.1247547","0.1247547","0","0","0","0.1247547","13.88559","0","0.00000000000000001387779","0.01732292","0.1130861","0.1074318","0","0","4.127681","1.305883","0","0.1130861","-0.1130861","8.46938","62.1443","0","20","0.3016182","0.630043","25.9997","0.1458916","0","0.01732292","1.305883"
"4/3/2007 3:00:00 AM","0","0","-92.84603","90","0","0","21.28801","3.455663","0.0003592002","0","21.28801","0.1052119","0.1052119","0","0","0","0.1052119","0.3414063","0","0","0.0003592002","0.1103713","0.1048527","0","0","4.237175","1.196543","0","0.1103713","-0.1103713","8.349486","61.26457","0","20","0.3017547","0.630043","25.9997","0.1159127","0","0.0003592002","1.196543"
"4/3/2007 4:00:00 AM","0","0","-93.09393","90","0","0","21.28801","3.902474","0.008163525","0","21.28801","0.312571","0.312571","0","0","0","0.312571","2.611735","0","0","0.008163525","0.3204289","0.3044074","0","0","4.340955","1.089496","0","0.3204289","-0.3204289","8.000405","58.70318","0","20","0.3018911","0.630043","25.9997","0.3479098","0","0.008163525","1.089496"
"4/3/2007 5:00:00 AM","0","0","-93.58424","90","0","0","21.28801","2.892909","0","0","21.28801","0.3232401","0.3232401","0","0","0","0.3232401","0","0","0","0","0.3402527","0.3232401","0","0","4.556183","0.7759287","0","0.3402527","-0.3402527","7.629626","55.98258","0","20","0.3020275","0.630043","25.9997","0.3555641","0","0","0.7759287"
"4/3/2007 6:00:00 AM","0.01523888","0","-94.3","90","0","0","21.28801","3.663424","0.003988097","0","21.28801","0.6714733","0.6714733","0.675","0","0.3101982","0.6714733","0.5939324","0","0","0.003988097","0","0","0.007514842","0.0071391","4.556184","0.4397876","0.0071391","0","0.0071391","7.636208","56.03087","0","20","0.3021639","0.630043","25.9997","0.7406147","0","2.703988","0.4397876"
"4/3/2007 7:00:00 AM","0.1693583","12.82068","-95.30864","76.88874","0.1716376","0.3244994","25.9402","6.310106","0.0655426","0","21.28801","0.5138236","0.5138236","0.675","0","0.3101982","0.5138236","75.90972","0","0","0.390042","0","0","0.2267191","0.2153831","4.556184","0.4457819","0.5398825","0","0.5398825","8.130888","59.6606","0","20","0.3023003","0.630043","25.9997","0.5979772","0.2595995","2.765543","0.7702813"
"4/3/2007 8:00:00 AM","0.2755657","27.71221","-96.78471","61.93991","0.2763665","0.5162069","28.79681","7.683539","0.1610322","0","21.28801","0.2976148","0.2976148","0","0","0","0.2976148","227.5556","0","0","0.6772391","0.1437712","0.1365826","0","0","4.459535","0.8934666","0.3724357","0","0.3724357","8.472792","62.16933","0","20","0.3024367","0.630043","25.9997","0.4078924","0.4129655","0.1610322","1.409673"
"4/3/2007 9:00:00 AM","0.6722221","42.54432","-99.14299","47.00805","0.6775067","1.205683","39.86629","5.871058","0.04637073","0","21.28801","0.3482741","0.3482741","0","0","0","0.3482741","359.5024","0","0","1.252054","0.317793","0.3019034","0","0","4.161363","1.199584","0.8878901","0","0.8878901","9.283156","68.1154","0","20","0.3025732","0.630043","25.9997","0.4062869","0.9645465","0.04637073","2.405267"
"4/3/2007 10:00:00 AM","0.8284935","57.23541","-103.5513","32.12132","0.8339691","1.455045","44.2397","6.895827","0.09223836","0","21.28801","0.2134547","0.2134547","0","0","0","0.2134547","724.877","0","0","1.547284","0.1275961","0.1212163","0","0","3.421273","1.914341","1.327449","0","1.327449","10.48879","76.96176","0","20","0.3027096","0.630043","25.9997","0.2809193","1.164036","0.09223836","3.369387"
"4/3/2007 11:00:00 AM","0.7508492","71.44643","-114.7358","17.40072","0.754031","1.329031","42.00133","10.60234","0.5666955","0","21.28801","0.5349419","0.5349419","0","0","0","0.5349419","354.3798","0","0","1.895726","0","0","0.03175355","0.03016588","2.357701","2.94965","1.359197","0","1.359197","11.72282","86.02113","0","20","0.302846","0.6353815","26.22","0.8717839","1.063225","0.5666955","4.278681"
"4/3/2007 12:00:00 PM","0.8405032","81.98679","-166.6551","4.781651","0.8445227","1.471465","44.53584","9.442789","0.3768808","0","21.28801","0.6340507","0.6340507","0","0","0","0.6340507","291.5139","0","0","1.848346","0.2707051","0.2571698","0","0","1.32972","3.974865","1.20076","0","1.20076","12.81492","94.03487","0","20","0.3029824","0.6353815","26.22","0.8858962","1.177172","0.3768808","5.44633"
"4/3/2007 1:00:00 PM","0.9835709","74.72073","120.595","13.85812","0.9895866","1.69199","48.6211","9.474987","0.3822236","0","21.28801","0.4676296","0.4676296","0","0","0","0.4676296","443.5591","1.135964","0","2.074214","0.08990099","0.08540595","0","0","0.4661251","4.852529","0.4661251","0","0.4661251","13.24238","97.1715","0","20","0.3031188","0.6353815","26.22","0.7055043","1.353592","0.3822236","6.544519"
"4/3/2007 2:00:00 PM","0.7594544","60.81159","105.3026","28.46605","0.7636262","1.34431","42.26957","8.741454","0.2787935","0","21.28801","0.3192847","0.3192847","0","0","0","0.3192847","508.3561","1.101378","0","1.623103","0.04262237","0.04049125","0","0","0.2003094","5.188548","0.2003094","0","0.2003094","13.42663","98.52352","0","20","0.3032553","0.6353815","26.22","0.4906099","1.075448","0.2787935","6.532858"
"4/3/2007 3:00:00 PM","0.5429304","46.18542","99.96082","43.33124","0.5454204","0.9865706","36.19877","10.78859","0.5959744","0","21.28801","0.2904809","0.2904809","0","0","0","0.2904809","544.8018","1.187617","0","1.582545","0","0","0","0","0.1044467","5.332083","0.1044467","0","0.1044467","13.52281","99.22928","0","20","0.3033917","0.6353815","26.22","0.6175162","0.7892565","0.5959744","6.318654"
"4/3/2007 4:00:00 PM","0.3684405","31.37675","97.25898","58.25585","0.370299","0.6840593","31.37061","7.663055","0.1592433","0","21.28801","0.4041442","0.4041442","0","0","0","0.4041442","208.6638","0.3717789","0","0.8433025","0.2577905","0.244901","0","0","0.05448994","5.406697","0.05448994","0","0.05448994","13.57301","99.59768","0","20","0.3035281","0.6353815","26.22","0.5241803","0.5472475","0.1592433","6.090756"
"4/3/2007 5:00:00 PM","0.1299258","16.49613","95.61898","73.20184","0.1300933","0.2471267","24.81081","6.945427","0.09657016","0","21.28801","0.5773721","0.5773721","0","0","0","0.5773721","59.5278","0","0","0.3436969","0.5061073","0.4808019","0","0","0.02843528","5.44556","0","0.2589806","-0.2589806","13.29111","97.52912","0","20","0.3036645","0.6353815","26.22","0.6833944","0.1977014","0.09657016","5.692687"
"4/3/2007 6:00:00 PM","0.0354315","1.580276","94.51706","88.15588","0.03878473","0.07444108","22.33608","4.403635","0.01691718","0","21.28801","0.8397686","0.8397686","0","0","0","0.8397686","10.87898","0","0","0.09135826","0.8661594","0.8228515","0","0","0.287971","5.226588","0","0.7917184","-0.7917184","12.42293","91.15845","0","20","0.3038009","0.6353815","26.22","0.9322041","0.05955286","0.01691718","5.301029"
"4/3/2007 7:00:00 PM","0","0","93.73853","90","0","0","21.28801","1.884448","0","0","21.28801","0.5504379","0.5504379","0","0","0","0.5504379","0","0","0","0","0.5794083","0.5504379","0","0","1.050552","4.540672","0","0.5794083","-0.5794083","11.78944","86.50998","0","20","0.3039373","0.6353815","26.22","0.6054816","0","0","4.540672"
"4/3/2007 8:00:00 PM","0","0","93.19463","90","0","0","21.28801","2.256966","0","0","21.28801","0.5373529","0.5373529","0","0","0","0.5373529","0","0","0","0","0.5656346","0.5373529","0","0","1.560767","4.02919","0","0.5656346","-0.5656346","11.17113","81.97289","0","20","0.3040738","0.6353815","26.22","0.5910882","0","0","4.02919"
"4/3/2007 9:00:00 PM","0","0","92.87929","90","0","0","21.28801","2.654909","0","0","21.28801","0.3646591","0.3646591","0","0","0","0.3646591","0","0","0.00000000000000005551115","0","0.3838516","0.3646591","0","0","2.062261","3.52102","0","0.3838516","-0.3838516","10.75259","78.90166","0","20","0.3042102","0.6353815","26.22","0.401125","0","0","3.52102"
"4/3/2007 10:00:00 PM","0","0","92.92097","90","0","0","21.28801","1.38643","0","0","21.28801","0.2804497","0.2804497","0","0","0","0.2804497","0","0","0.00000000000000005551115","0","0.2952102","0.2804497","0","0","2.383782","3.172019","0","0.2952102","-0.2952102","10.4311","76.54256","0","20","0.3043466","0.6353815","26.22","0.3084947","0","0","3.172019"
"4/3/2007 11:00:00 PM","0","0","94.05988","90","0","0","21.28801","1.001979","0","0","21.28801","0.2597681","0.2597681","0","0","0","0.2597681","0","0","0.00000000000000005551115","0","0.2734401","0.2597681","0","0","2.631268","2.90119","0","0.2734401","-0.2734401","10.1334","74.35807","0","20","0.304483","0.6353815","26.22","0.2857449","0","0","2.90119"
"4/4/2007 12:00:00 AM","0","0","128.9859","90","0","0","21.28801","0.821092","0","0","21.28801","0.08025105","0.08025105","0","0","0","0.08025105","0","0","0","0","0.08447479","0.08025105","0","0","2.869594","2.648279","0","0.08447479","-0.08447479","10.04167","73.68495","0","20","0.3046194","0.6353815","26.22","0.08827616","0","0","2.648279"
"4/4/2007 1:00:00 AM","0","0","-96.61669","90","0","0","21.28801","0.9328662","0","0","21.28801","0.08416627","0.08416627","0","0","0","0.08416627","0","0","0.00000000000000001387779","0","0.08859608","0.08416627","0","0","2.920624","2.569935","0","0.08859608","-0.08859608","9.945456","72.97896","0","20","0.3047558","0.6353815","26.22","0.0925829","0","0","2.569935"
"4/4/2007 2:00:00 AM","0","0","-93.87027","90","0","0","21.28801","2.119638","0","0","21.28801","0.08499953","0.08499953","0","0","0","0.08499953","0","0","0","0","0.0894732","0.08499953","0","0","2.992739","2.487556","0","0.0894732","-0.0894732","9.84829","72.26596","0","20","0.3048923","0.6353815","26.22","0.09349949","0","0","2.487556"
"4/4/2007 3:00:00 AM","0","0","-93.42537","90","0","0","21.28801","1.465551","0","0","21.28801","0.09601107","0.09601107","0","0","0","0.09601107","0","0","0.00000000000000001387779","0","0.1010643","0.09601107","0","0","3.071202","2.404142","0","0.1010643","-0.1010643","9.73852","71.46047","0","20","0.3050287","0.6353815","26.22","0.1056122","0","0","2.404142"
"4/4/2007 4:00:00 AM","0","0","-93.5621","90","0","0","21.28801","2.385518","0","0","21.28801","0.346621","0.346621","0","0","0","0.346621","0","0","0","0","0.3648642","0.346621","0","0","3.16344","2.309646","0","0.3648642","-0.3648642","9.340786","68.54194","0","20","0.3051651","0.6353815","26.22","0.3812831","0","0","2.309646"
"4/4/2007 5:00:00 AM","0","0","-94.00089","90","0","0","21.28801","0.6934803","0","0","21.28801","0.5545155","0.5545155","0","0","0","0.5545155","0","0","0","0","0.5837005","0.5545155","0","0","3.52912","1.964924","0","0.5837005","-0.5837005","8.702569","63.85875","0","20","0.3053015","0.6353815","26.22","0.6099671","0","0","1.964924"
"4/4/2007 6:00:00 AM","0.0008540151","0","-94.69983","90","0","0","21.28801","2.16556","0","0","21.28801","0.7477388","0.7477388","0","0","0","0.7477388","0","0","0.0000000000000001110223","0","0.7870935","0.7477388","0","0","4.107394","1.404131","0","0.7870935","-0.7870935","7.839511","57.5257","0","20","0.3054379","0.6353815","26.22","0.8225127","0","0","1.404131"
"4/4/2007 7:00:00 AM","0.08303726","12.86757","-95.71967","76.81774","0.08307388","0.1586529","23.53516","2.059603","0","0","21.28801","0.5000836","0.5000836","0","0","0","0.5000836","31.72528","0","0","0.1586529","0.5264038","0.5000836","0","0","4.556203","0.630803","0","0.3677509","-0.3677509","7.438615","54.58396","0","20","0.3055744","0.6353815","26.22","0.550092","0.1269223","0","0.7894559"
"4/4/2007 8:00:00 AM","0.2099801","27.74693","-97.23885","61.87854","0.2101141","0.395488","26.9881","3.143466","0","0","21.28801","0.4638158","0.4638158","0.675","0","0.3101982","0.4638158","85.26833","0","0","0.395488","0","0","0.2111842","0.200625","4.556203","0.265732","0.596113","0","0.596113","7.98447","58.5894","0","20","0.3057108","0.6353815","26.22","0.5101974","0.3163904","2.7","0.6612201"
"4/4/2007 9:00:00 AM","0.3641207","42.56071","-99.69026","46.95958","0.3646105","0.6740049","31.21443","4.232122","0.01392141","0","21.28801","0.5776933","0.5776933","0","0","0","0.5776933","119.0816","0","0","0.6879264","0.5934442","0.563772","0","0","4.556203","0.7618935","0.08056077","0","0.08056077","8.058674","59.1339","0","20","0.3058472","0.6353815","26.22","0.6424234","0.5392039","0.01392141","1.435898"
"4/4/2007 10:00:00 AM","0.3318225","57.21879","-104.296","32.09435","0.3317541","0.6156516","30.31312","3.962978","0.009220337","0","21.28801","0.6009883","0.6009883","0","0","0","0.6009883","103.9741","0.0000000000000001110223","0","0.624872","0.6229137","0.591768","0","0","4.551221","0.8288108","0","0.007262023","-0.007262023","8.050797","59.0761","0","20","0.3059836","0.6353815","26.22","0.6656973","0.4925213","0.009220337","1.444462"
"4/4/2007 11:00:00 AM","0.3541475","71.34911","-115.9633","17.42662","0.3540297","0.6552652","30.92403","3.250371","0","0","21.28801","0.3799626","0.3799626","0","0","0","0.3799626","172.4552","0","0","0.6552652","0.3999606","0.3799626","0","0","4.556204","0.8217129","0.2553046","0","0.2553046","8.285485","60.79824","0","20","0.30612","0.6353967","26.22063","0.4179588","0.5242122","0","1.476978"
"4/4/2007 12:00:00 PM","0.7892317","81.61817","-167.8061","5.121172","0.792753","1.390435","43.08456","4.306981","0.01522895","0","21.28801","0.6423247","0.6423247","0","0","0","0.6423247","218.8401","0","0","1.405664","0.6601009","0.6270958","0","0","4.347471","1.032561","0.7303342","0","0.7303342","8.953232","65.69811","0","20","0.3062564","0.6353967","26.22063","0.7141717","1.112348","0.01522895","2.422996"
"4/4/2007 1:00:00 PM","0.9629346","74.44955","121.7191","14.06065","0.9691339","1.661483","48.04344","2.863053","0","0","21.28801","0.3902033","0.3902033","0","0","0","0.3902033","425.7993","0","0","1.661483","0.4107403","0.3902033","0","0","3.723468","1.625509","1.250743","0","1.250743","10.09016","74.04079","0","20","0.3063928","0.6353967","26.22063","0.4292236","1.329186","0","3.286992"
"4/4/2007 2:00:00 PM","0.7245067","60.63108","106.0405","28.60229","0.7284129","1.288033","41.28574","3.780957","0.006041029","0","21.28801","0.3968637","0.3968637","0","0","0","0.3968637","326.075","0","0","1.294074","0.4113923","0.3908227","0","0","2.701768","2.611373","0.8766402","0","0.8766402","10.89036","79.91258","0","20","0.3065293","0.6353967","26.22063","0.4395706","1.030426","0.006041029","3.899406"
"4/4/2007 3:00:00 PM","0.2972533","46.04111","100.5043","43.44314","0.2972427","0.553847","29.36787","3.694267","0.004526834","0","21.28801","0.400657","0.400657","0","0","0","0.400657","139.3645","0","0","0.5583738","0.4169792","0.3961302","0","0","2.056206","3.287338","0.1368678","0","0.1368678","11.01634","80.83707","0","20","0.3066657","0.6353967","26.22063","0.4429862","0.4430776","0.004526834","3.841185"
"4/4/2007 4:00:00 PM","0.1565984","31.252","97.70812","58.35389","0.1565367","0.2964621","25.52943","3.254446","0","0","21.28801","0.4250319","0.4250319","0","0","0","0.4250319","69.75055","0","0","0.2964621","0.447402","0.4250319","0","0","2.029587","3.392417","0","0.1509399","-0.1509399","10.85229","79.63324","0","20","0.3068021","0.6353967","26.22063","0.467535","0.2371697","0","3.688879"
"4/4/2007 5:00:00 PM","0.1835529","16.38411","96.02313","73.28986","0.1848932","0.3490287","26.30101","4.151493","0.01251308","0","21.28801","0.8580528","0.8580528","0","0","0","0.8580528","42.13514","0","0.0000000000000001110223","0.3615418","0.8900419","0.8455398","0","0","2.220673","3.255516","0","0.5410131","-0.5410131","10.2611","75.29513","0","20","0.3069385","0.6353967","26.22063","0.9501147","0.279223","0.01251308","3.604544"
"4/4/2007 6:00:00 PM","0.03621373","1.477681","94.90742","88.23531","0.04066165","0.07802707","22.38685","5.69726","0.03951261","0","21.28801","1.712466","1.712466","1.598827","0","0.5281988","1.712466","6.863769","0","0.0000000000000002220446","0.1175397","0.07802707","0.07412571","0","0","2.7738","2.757015","0","0","0","10.2611","75.29513","0","20","0.3070749","0.6353967","26.22063","1.903468","0.06242165","2.739513","2.835042"
"4/4/2007 7:00:00 PM","0","0","94.14168","90","0","0","21.28801","4.634302","0.02094619","0","21.28801","1.1496","1.1496","1.128654","0","0.4172494","1.1496","1.822042","0","0","0.02094619","0","0","0","0","2.731827","2.757015","0","0","0","10.2611","75.29513","0","20","0.3072113","0.6353967","26.22063","1.275033","0","2.720946","2.757015"
"4/4/2007 8:00:00 PM","0","0","93.64209","90","0","0","21.28801","3.867857","0.007558885","0","21.28801","0.8010783","0.8010783","0","0","0","0.8010783","0.9435889","0","0.0000000000000001110223","0.007558885","0.8352835","0.7935194","0","0","2.717713","2.757015","0","0.8352835","-0.8352835","9.344578","68.56978","0","20","0.3073478","0.6353967","26.22063","0.8849655","0","0.007558885","2.757015"
"4/4/2007 9:00:00 PM","0","0","93.42249","90","0","0","21.28801","3.555008","0.002094437","0","21.28801","0.5218007","0.5218007","0","0","0","0.5218007","0.4013864","0","0.0000000000000001110223","0.002094437","0.5470592","0.5197062","0","0","3.579453","1.968228","0","0.5470592","-0.5470592","8.74673","64.18281","0","20","0.3074842","0.6353967","26.22063","0.575028","0","0.002094437","1.968228"
"4/4/2007 10:00:00 PM","0","0","93.67556","90","0","0","21.28801","3.596871","0.002825643","0","21.28801","0.3643462","0.3643462","0","0","0","0.3643462","0.775538","0","0.00000000000000005551115","0.002825643","0.3805479","0.3615205","0","0","4.083477","1.443238","0","0.3805479","-0.3805479","8.33181","61.13816","0","20","0.3076206","0.6353967","26.22063","0.4021936","0","0.002825643","1.443238"
"4/4/2007 11:00:00 PM","0","0","95.44234","90","0","0","21.28801","3.97728","0.009470144","0","21.28801","0.1678699","0.1678699","0","0","0","0.1678699","5.64136","0","0.00000000000000002775558","0.009470144","0.1667366","0.1583997","0","0","4.416728","1.074028","0","0.1667366","-0.1667366","8.150547","59.80807","0","20","0.307757","0.6353967","26.22063","0.1893919","0","0.009470144","1.074028"
"4/5/2007 12:00:00 AM","0","0","137.2317","90","0","0","21.28801","3.418969","0","0","21.28801","0.1147842","0.1147842","0","0","0","0.1147842","0","0","0.00000000000000001387779","0","0.1208255","0.1147842","0","0","4.538912","0.9114857","0","0.1208255","-0.1208255","8.019278","58.84482","0","20","0.3078934","0.6353967","26.22063","0.1262626","0","0","0.9114857"
"4/5/2007 1:00:00 AM","0","0","-98.27785","90","0","0","21.28801","3.138928","0","0","21.28801","0.102075","0.102075","0","0","0","0.102075","0","0","0.00000000000000001387779","0","0.1074474","0.102075","0","0","4.556208","0.7932993","0","0.1074474","-0.1074474","7.902563","57.98838","0","20","0.3080299","0.6353967","26.22063","0.1122825","0","0","0.7932993"
"4/5/2007 2:00:00 AM","0","0","-94.69695","90","0","0","21.28801","5.165904","0.03023155","0","21.28801","0.1038478","0.1038478","0","0","0","0.1038478","29.1114","0","0","0.03023155","0.07749078","0.07361624","0","0","4.556208","0.6878835","0","0.07749078","-0.07749078","7.818424","57.37098","0","20","0.3081663","0.6353967","26.22063","0.1293484","0","0.03023155","0.6878835"
"4/5/2007 3:00:00 AM","0","0","-94.00092","90","0","0","21.28801","4.702605","0.02213922","0","21.28801","0.1144678","0.1144678","0","0","0","0.1144678","19.341","0","0.00000000000000001387779","0.02213922","0.097188","0.0923286","0","0","4.556209","0.6116937","0","0.097188","-0.097188","7.712869","56.59642","0","20","0.3083027","0.6353967","26.22063","0.1369842","0","0.02213922","0.6116937"
"4/5/2007 4:00:00 AM","0","0","-94.02786","90","0","0","21.28801","2.49847","0","0","21.28801","0.2405705","0.2405705","0","0","0","0.2405705","0","0","0.00000000000000002775558","0","0.2532321","0.2405705","0","0","4.556209","0.5158803","0","0.2532321","-0.2532321","7.437248","54.57748","0","20","0.3084391","0.6418504","26.48695","0.2646275","0","0","0.5158803"
"4/5/2007 5:00:00 AM","0","0","-94.41576","90","0","0","21.28801","2.523659","0","0","21.28801","0.6613761","0.6613761","0.675","0","0.3101982","0.6613761","0","0","0","0","0","0","0.01362395","0.01294275","4.556223","0.2649071","0.01294275","0","0.01294275","7.449179","54.66504","0","20","0.3085755","0.6418504","26.48695","0.7275137","0","2.7","0.2649071"
"4/5/2007 6:00:00 AM","0.0081574","0","-95.09819","90","0","0","21.28801","1.566773","0","0","21.28801","0.7263725","0.7263725","0.7263725","0","0.3223208","0.7263725","0","0","0","0","0","0","0","0","4.556223","0.2758256","0","0","0","7.449179","54.66504","0","20","0.3087119","0.6418504","26.48695","0.7990097","0","2.7","0.2758256"
"4/5/2007 7:00:00 AM","0.1618201","12.91333","-96.12936","76.74796","0.1640284","0.310384","25.73318","2.246401","0","0","21.28801","0.5351793","0.5351793","0.675","0","0.3101982","0.5351793","57.99627","0","0","0.310384","0","0","0.1398208","0.1328297","4.556224","0.2758256","0.4432137","0","0.4432137","7.855731","57.64847","0","20","0.3088484","0.6418504","26.48695","0.5886971","0.2483072","2.7","0.5862096"
"4/5/2007 8:00:00 AM","0.4495527","27.77973","-97.69161","61.8192","0.4549275","0.8319506","33.69899","2.650239","0","0","21.28801","0.3396222","0.3396222","0","0","0","0.3396222","244.9636","0","0","0.8319506","0.357497","0.3396222","0","0","4.556224","0.6459157","0.4744536","0","0.4744536","8.290783","60.84106","0","20","0.3089848","0.6418504","26.48695","0.3735844","0.6655605","0","1.477866"
"4/5/2007 9:00:00 AM","0.6615594","42.57413","-100.2358","46.9142","0.6674164","1.189221","39.58533","4.385559","0.01660145","0","21.28801","0.5555239","0.5555239","0","0","0","0.5555239","217.0605","0","0","1.205823","0.5672868","0.5389225","0","0","4.306777","1.03772","0.6219345","0","0.6219345","8.860115","65.01905","0","20","0.3091212","0.6418504","26.48695","0.619377","0.951377","0.01660145","2.226941"
"4/5/2007 10:00:00 AM","0.8471035","57.19753","-105.0372","32.07229","0.8535545","1.485476","44.78939","7.647514","0.157886","0","21.28801","0.6658716","0.6658716","0","0","0","0.6658716","246.7987","0","0","1.643362","0.5347217","0.5079856","0","0","3.800655","1.543847","0.9507545","0","0.9507545","9.727243","71.38238","0","20","0.3092576","0.6418504","26.48695","0.8114017","1.188381","0.157886","3.029323"
"4/5/2007 11:00:00 AM","0.7037843","71.24401","-117.1733","17.46169","0.7066523","1.252974","40.67856","10.47678","0.546958","0","21.28801","0.4915135","0.4915135","0","0","0","0.4915135","366.202","0","0","1.799932","0","0","0.0554445","0.05267228","3.031806","2.300316","1.305647","0","1.305647","10.91336","80.08655","0","20","0.309394","0.6418504","26.48695","0.8141439","1.002379","0.546958","3.553291"
"4/5/2007 12:00:00 PM","0.6837481","81.24777","-168.8547","5.468209","0.6858917","1.219328","40.09986","6.166612","0.05927664","0","21.28801","0.7230955","0.7230955","0","0","0","0.7230955","176.8237","0","0","1.278604","0.6987566","0.6638188","0","0","2.005093","3.30692","0.5205712","0","0.5205712","11.39045","83.58762","0","20","0.3095304","0.6418504","26.48695","0.8250433","0.9754623","0.05927664","4.526248"
"4/5/2007 1:00:00 PM","0.8864192","74.17415","122.802","14.27048","0.8920146","1.544724","45.87027","5.809399","0.04367827","0","21.28801","0.5768626","0.5768626","0","0","0","0.5768626","275.3519","0","0","1.588402","0.5612466","0.5331843","0","0","1.676385","3.702637","0.9834769","0","0.9834769","12.28709","90.16755","0","20","0.3096669","0.6418504","26.48695","0.656388","1.235779","0.04367827","5.24736"
"4/5/2007 2:00:00 PM","0.6801676","60.44755","106.7676","28.7423","0.6835677","1.215549","40.03512","4.18839","0.01315755","0","21.28801","0.3101985","0.3101985","0","0","0","0.3101985","396.1034","0","0","1.228707","0.3126746","0.2970409","0","0","0.930755","4.432113","0.9028745","0","0.9028745","13.11099","96.21366","0","20","0.3098033","0.6418504","26.48695","0.3477971","0.9724393","0.01315755","5.647662"
"4/5/2007 3:00:00 PM","0.6208922","45.89509","101.0432","43.55707","0.6253723","1.120135","38.41605","2.833227","0","0","21.28801","0.3999075","0.3999075","0","0","0","0.3999075","280.0986","0.4216007","0","1.120135","0.4209553","0.3999075","0","0","0.2775794","5.086027","0.2775794","0","0.2775794","13.36609","98.08569","0","20","0.3099397","0.6418504","26.48695","0.4398983","0.8961083","0","6.206162"
"4/5/2007 4:00:00 PM","0.4469801","31.12648","98.15452","58.45288","0.4512241","0.8255451","33.59691","2.40883","0","0","21.28801","0.3454448","0.3454448","0","0","0","0.3454448","238.9803","0.3264604","0","0.8255451","0.3636262","0.3454448","0","0","0.1354586","5.285314","0.1354586","0","0.1354586","13.49078","99.00072","0","20","0.3100761","0.6418504","26.48695","0.3799893","0.6604362","0","6.110859"
"4/5/2007 5:00:00 PM","0.194499","16.27206","96.4254","73.37803","0.1963971","0.3702543","26.61431","1.54425","0","0","21.28801","0.8258198","0.8258198","0","0","0","0.8258198","44.83476","0","0.0000000000000001110223","0.3702543","0.8692841","0.8258198","0","0","0.07065687","5.382176","0","0.4990297","-0.4990297","12.94579","95.00133","0","20","0.3102125","0.6418504","26.48695","0.9084018","0.2962035","0","5.752431"
"4/5/2007 6:00:00 PM","0.0367936","1.375711","95.29637","88.31422","0.0425072","0.08155164","22.43677","2.189388","0","0","21.28801","1.167915","1.167915","1.090441","0","0.4082322","1.167915","6.982667","0","0","0.08155164","0.08155164","0.07747406","0","0","0.5796318","4.956163","0","0","0","12.94579","95.00133","0","20","0.310349","0.6418504","26.48695","1.284707","0.06524131","2.7","5.037714"
"4/5/2007 7:00:00 PM","0","0","94.54372","90","0","0","21.28801","3.52421","0.001556493","0","21.28801","0.674505","0.674505","0","0","0","0.674505","0.2307608","0","0.0000000000000001110223","0.001556493","0.7083668","0.6729485","0","0","0.5503451","4.956162","0","0.7083668","-0.7083668","12.16991","89.30763","0","20","0.3104854","0.6418504","26.48695","0.7427337","0","0.001556493","4.956162"
"4/5/2007 8:00:00 PM","0","0","94.08868","90","0","0","21.28801","1.87777","0","0","21.28801","0.8425434","0.8425434","0","0","0","0.8425434","0","0","0.0000000000000001110223","0","0.8868877","0.8425434","0","0","1.239841","4.337832","0","0.8868877","-0.8868877","11.19606","82.16112","0","20","0.3106218","0.6418504","26.48695","0.9267977","0","0","4.337832"
"4/5/2007 9:00:00 PM","0","0","93.96516","90","0","0","21.28801","2.710619","0","0","21.28801","0.5788941","0.5788941","0","0","0","0.5788941","0","0","0.0000000000000001110223","0","0.6093622","0.5788941","0","0","2.074538","3.542036","0","0.6093622","-0.6093622","10.52954","77.26997","0","20","0.3107582","0.6418504","26.48695","0.6367835","0","0","3.542036"
"4/5/2007 10:00:00 PM","0","0","94.43037","90","0","0","21.28801","5.968206","0.05061288","0","21.28801","0.2770565","0.2770565","0","0","0","0.2770565","18.26807","0","0","0.05061288","0.2383617","0.2264436","0","0","2.605166","2.984751","0","0.2383617","-0.2383617","10.27016","75.36652","0","20","0.3108946","0.6418504","26.48695","0.3300686","0","0.05061288","2.984751"
"4/5/2007 11:00:00 PM","0","0","96.82757","90","0","0","21.28801","5.480696","0.03572993","0","21.28801","0.2341694","0.2341694","0","0","0","0.2341694","15.25815","0","0.00000000000000002775558","0.03572993","0.2088837","0.1984395","0","0","2.770044","2.7651","0","0.2088837","-0.2088837","10.04295","73.69913","0","20","0.311031","0.6418504","26.48695","0.2754513","0","0.03572993","2.7651"
"4/6/2007 12:00:00 AM","0","0","144.0314","90","0","0","21.28801","5.01925","0.02766998","0","21.28801","0.09727168","0.09727168","0","0","0","0.09727168","28.44608","0","0.00000000000000001387779","0.02766998","0.07326495","0.0696017","0","0","2.938549","2.571414","0","0.07326495","-0.07326495","9.9634","73.11539","0","20","0.3111674","0.6418504","26.48695","0.1208338","0","0.02766998","2.571414"
"4/6/2007 1:00:00 AM","0","0","-99.90234","90","0","0","21.28801","5.945716","0.04963081","0","21.28801","0.1377207","0.1377207","0","0","0","0.1377207","36.03728","0","0.00000000000000002775558","0.04963081","0.09272624","0.08808993","0","0","2.981881","2.503324","0","0.09272624","-0.09272624","9.862698","72.3764","0","20","0.3113039","0.6418504","26.48695","0.1763082","0","0.04963081","2.503324"
"4/6/2007 2:00:00 AM","0","0","-95.5154","90","0","0","21.28801","9.181892","0.3335891","0","21.28801","0.1145584","0.1145584","0","0","0","0.1145584","291.1956","0","0","0.3335891","0","0","0.2190307","0.2080792","3.060458","2.416914","0.2080792","0","0.2080792","10.05408","73.78082","0","20","0.3114403","0.6418504","26.48695","0.2928088","0","0.3335891","2.416914"
"4/6/2007 3:00:00 AM","0","0","-94.57252","90","0","0","21.28801","7.663429","0.1592759","0","21.28801","0.09768312","0.09768312","0","0","0","0.09768312","163.0537","0","0","0.1592759","0","0","0.06159281","0.05851317","2.867404","2.58093","0.05851317","0","0.05851317","10.10799","74.17644","0","20","0.3115767","0.6418504","26.48695","0.1870894","0","0.1592759","2.58093"
"4/6/2007 4:00:00 AM","0","0","-94.49109","90","0","0","21.28801","7.920413","0.1817193","0","21.28801","0.3568757","0.3568757","0","0","0","0.3568757","50.91948","0","0","0.1817193","0.1843752","0.1751565","0","0","2.826239","2.62698","0","0.1843752","-0.1843752","9.907501","72.70518","0","20","0.3117131","0.6418504","26.48695","0.483423","0","0.1817193","2.62698"
"4/6/2007 5:00:00 AM","0","0","-94.82872","90","0","0","21.28801","8.136021","0.2047688","0","21.28801","0.5470262","0.5470262","0","0","0","0.5470262","37.4331","0","0","0.2047688","0.3602709","0.3422573","0","0","3.022028","2.455387","0","0.3602709","-0.3602709","9.514799","69.8237","0","20","0.3118495","0.6423057","26.50574","0.7041132","0","0.2047688","2.455387"
"4/6/2007 6:00:00 AM","0.01030308","0","-95.49495","90","0","0","21.28801","7.337276","0.1307917","0","21.28801","0.623776","0.623776","0","0","0","0.623776","20.96774","0","0","0.1307917","0.5189308","0.4929843","0","0","3.381524","2.116617","0","0.5189308","-0.5189308","8.947912","65.66364","0","20","0.3119859","0.6423057","26.50574","0.7515494","0","0.1307917","2.116617"
"4/6/2007 7:00:00 AM","0.1703577","12.95787","-96.53757","76.6795","0.1731738","0.3273461","25.982","7.606176","0.1542758","0","21.28801","0.6256713","0.6256713","0","0","0","0.6256713","76.97683","0","0","0.4816219","0.4962057","0.4713954","0","0","3.88989","1.621258","0","0.1688597","-0.1688597","8.764336","64.31647","0","20","0.3121224","0.6423057","26.50574","0.7653763","0.2618769","0.1542758","1.948604"
"4/6/2007 8:00:00 AM","0.2901772","27.81053","-98.14282","61.76196","0.2914706","0.5434589","29.20992","8.151367","0.2066452","0","21.28801","0.4106176","0.4106176","0","0","0","0.4106176","182.677","0","0","0.750104","0.2147078","0.2039724","0","0","4.013381","1.459253","0.3287511","0","0.3287511","9.066286","66.53232","0","20","0.3122588","0.6423057","26.50574","0.5550019","0.4347671","0.2066452","2.002712"
"4/6/2007 9:00:00 AM","0.3957045","42.58452","-100.7793","46.87201","0.3966587","0.7304639","32.09488","7.010597","0.1022617","0","21.28801","0.4197465","0.4197465","0","0","0","0.4197465","198.3877","0","0","0.8327256","0.3341945","0.3174848","0","0","3.692614","1.72531","0.3962694","0","0.3962694","9.429971","69.20119","0","20","0.3123952","0.6423057","26.50574","0.512852","0.5843711","0.1022617","2.455773"
"4/6/2007 10:00:00 AM","0.2710066","57.17162","-105.7744","32.05519","0.2708913","0.5063033","28.64713","6.906978","0.09321219","0","21.28801","0.4081695","0.4081695","0","0","0","0.4081695","146.8791","0","0","0.5995155","0.331534","0.3149573","0","0","3.357754","2.042964","0.1747693","0","0.1747693","9.590775","70.38125","0","20","0.3125316","0.6423057","26.50574","0.4955926","0.4050427","0.09321219","2.549268"
"4/6/2007 11:00:00 AM","0.2080311","71.13131","-118.3645","17.50584","0.2079169","0.3914517","26.92822","6.223071","0.06174202","0","21.28801","0.5078222","0.5078222","0","0","0","0.5078222","89.2426","0","0","0.4531937","0.4695581","0.4460802","0","0","3.235582","2.182442","0","0.07810638","-0.07810638","9.505967","69.75889","0","20","0.312668","0.6423057","26.50574","0.5894755","0.3131614","0.06174202","2.573894"
"4/6/2007 12:00:00 PM","0.1590997","80.8761","-169.8124","5.821023","0.159005","0.3010516","25.59655","4.707126","0.02221819","0","21.28801","0.6455571","0.6455571","0","0","0","0.6455571","50.0761","0","0","0.3232698","0.6561462","0.6233389","0","0","3.337878","2.108956","0","0.3550946","-0.3550946","9.118936","66.91868","0","20","0.3128045","0.6423057","26.50574","0.7212219","0.2408413","0.02221819","2.410008"
"4/6/2007 1:00:00 PM","0.2127643","73.89499","123.8453","14.48703","0.2126475","0.4001395","27.05717","4.254286","0.01430855","0","21.28801","0.696145","0.696145","0","0","0","0.696145","59.53472","0.0000000000000001110223","0","0.414448","0.7177226","0.6818365","0","0","3.707773","1.771484","0","0.3175831","-0.3175831","8.772968","64.37982","0","20","0.3129409","0.6423057","26.50574","0.7729138","0.3201116","0.01430855","2.171624"
"4/6/2007 2:00:00 PM","0.1443823","60.26122","107.484","28.88584","0.1442983","0.2736668","25.19674","3.576511","0.002470017","0","21.28801","0.3699901","0.3699901","0","0","0","0.3699901","74.63356","0","0","0.2761368","0.3868633","0.3675201","0","0","4.011503","1.466888","0","0.1131965","-0.1131965","8.65","63.47839","0","20","0.3130773","0.6438202","26.56824","0.4082241","0.2189334","0.002470017","1.740555"
"4/6/2007 3:00:00 PM","0.4260587","45.74753","101.5772","43.67286","0.427108","0.783685","32.9326","5.436703","0.03496153","0","21.28801","0.2489211","0.2489211","0","0","0","0.2489211","328.8779","0","0","0.8186466","0.2252206","0.2139596","0","0","4.094701","1.358054","0.5584644","0","0.5584644","9.161597","67.23278","0","20","0.3132137","0.6438202","26.56824","0.2912939","0.626948","0.03496153","2.141739"
"4/6/2007 4:00:00 PM","0.2927844","31.00031","98.59806","58.55271","0.2936001","0.5472931","29.26819","7.991399","0.1879188","0","21.28801","0.479824","0.479824","0","0","0","0.479824","153.2253","0","0","0.7352119","0.3072686","0.2919052","0","0","3.583538","1.808948","0.2400245","0","0.2400245","9.382278","68.85226","0","20","0.3133501","0.6438202","26.56824","0.6217658","0.4378345","0.1879188","2.356241"
"4/6/2007 5:00:00 PM","0.1029333","16.16009","96.82568","73.46626","0.1029685","0.1962044","24.07457","7.951259","0.1844132","0","21.28801","0.6569762","0.6569762","0","0","0","0.6569762","57.93477","0","0","0.3806176","0.4974347","0.4725629","0","0","3.403833","2.001576","0","0.3012303","-0.3012303","9.054199","66.44463","0","20","0.3134865","0.6438202","26.56824","0.8148804","0.1569635","0.1844132","2.197781"
"4/6/2007 6:00:00 PM","0.01780777","1.274479","95.6838","88.39249","0.01807662","0.03477585","21.77626","8.159828","0.2076797","0","21.28801","1.286938","1.286938","1.046221","0","0.3977973","1.286938","18.83973","0","0","0.2424556","0.03477585","0.03303706","0","0","3.743052","1.714795","0","0","0","9.054199","66.44463","0","20","0.313623","0.6438202","26.56824","1.519471","0.02782068","2.90768","1.749571"
"4/6/2007 7:00:00 PM","0","0","94.94453","90","0","0","21.28801","8.875051","0.295128","0","21.28801","0.6208799","0.6208799","0","0","0","0.6208799","47.53383","0","0","0.295128","0.3428967","0.3257519","0","0","3.727897","1.714795","0","0.3428967","-0.3428967","8.680526","63.70241","0","20","0.3137594","0.6438202","26.56824","0.8305319","0","0.295128","1.714795"
