sep=,
"4/6/2007 8:00:00 PM","0","0","94.53427","90","0","0","21.28801","6.006709","0.05229417","0","21.28801","0.7691768","0.7691768","0","0","0","0.7691768","6.798719","0","0.0000000000000001110223","0.05229417","0.7546133","0.7168826","0","0","4.081438","1.385128","0","0.7546133","-0.7546133","7.853458","57.63372","0","20","0.3138958","0.6451641","26.6237","0.8722416","0","0.05229417","1.385128"
"4/6/2007 9:00:00 PM","0","0","94.50707","90","0","0","21.28801","6.956875","0.09756997","0","21.28801","0.5990983","0.5990983","0","0","0","0.5990983","16.28614","0","0","0.09756997","0.5279246","0.5015283","0","0","4.556242","0.6440734","0","0.5279246","-0.5279246","7.276674","53.40674","0","20","0.3140322","0.656024","27.07185","0.7077931","0","0.09756997","0.6440734"
"4/6/2007 10:00:00 PM","0","0","95.18493","90","0","0","21.28801","4.715229","0.02235972","0","21.28801","0.3726794","0.3726794","0.675","0","0.3101982","0.3726794","5.999719","0","0","0.02235972","0","0","0.3246803","0.3084463","4.556266","0.1185738","0.3084463","0","0.3084463","7.56004","55.4865","0","20","0.3141686","0.656024","27.07185","0.4211272","0","2.72236","0.1185738"
"4/6/2007 11:00:00 PM","0","0","98.21352","90","0","0","21.28801","7.104861","0.1104941","0","21.28801","0.2693728","0.2693728","0","0","0","0.2693728","41.01901","0","0.00000000000000005551115","0.1104941","0.1672408","0.1588788","0","0","4.556266","0.3780532","0","0.1672408","-0.1672408","7.378228","54.1521","0","20","0.314305","0.656024","27.07185","0.3515572","0","0.1104941","0.3780532"
"4/7/2007 12:00:00 AM","0","0","149.5825","90","0","0","21.28801","8.269424","0.2210797","0","21.28801","0.1229713","0.1229713","0","0","0","0.1229713","179.7815","0","0","0.2210797","0","0","0.09810837","0.09320295","4.556266","0.2117806","0.09320295","0","0.09320295","7.464064","54.78209","0","20","0.3144414","0.656024","27.07185","0.2458083","0","0.2210797","0.2117806"
"4/7/2007 1:00:00 AM","0","0","-101.4887","90","0","0","21.28801","7.780412","0.1694925","0","21.28801","0.1153671","0.1153671","0","0","0","0.1153671","146.9158","0","0","0.1694925","0","0","0.05412538","0.05141911","4.556267","0.2903757","0.05141911","0","0.05141911","7.511442","55.12981","0","20","0.3145779","0.656024","27.07185","0.21165","0","0.1694925","0.2903757"
"4/7/2007 2:00:00 AM","0","0","-96.32529","90","0","0","21.28801","7.861622","0.1765849","0","21.28801","0.0978075","0.0978075","0","0","0","0.0978075","180.5433","0","0","0.1765849","0","0","0.0787774","0.07483853","4.556267","0.3336838","0.07483853","0","0.07483853","7.58038","55.63597","0","20","0.3147143","0.6563626","27.08582","0.1958807","0","0.1765849","0.3336838"
"4/7/2007 3:00:00 AM","0","0","-95.13996","90","0","0","21.28801","3.806043","0.006479191","0","21.28801","0.1132739","0.1132739","0","0","0","0.1132739","5.719933","0","0.00000000000000001387779","0.006479191","0.1124155","0.1067947","0","0","4.556268","0.3966295","0","0.1124155","-0.1124155","7.458262","54.73969","0","20","0.3148507","0.6563626","27.08582","0.1278409","0","0.006479191","0.3966295"
"4/7/2007 4:00:00 AM","0","0","-94.95164","90","0","0","21.28801","4.736328","0.02272824","0","21.28801","0.4286643","0.4286643","0.675","0","0.3101982","0.4286643","5.302108","0","0","0.02272824","0","0","0.269064","0.2556108","4.556268","0.2850903","0.2556108","0","0.2556108","7.693231","56.46437","0","20","0.3149871","0.656591","27.09525","0.4828948","0","2.722728","0.2850903"
"4/7/2007 5:00:00 AM","0","0","-95.23965","90","0","0","21.28801","4.61888","0.02067681","0","21.28801","0.6271446","0.6271446","0.675","0","0.3101982","0.6271446","3.296976","0","0","0.02067681","0","0","0.06853223","0.06510562","4.556269","0.499412","0.06510562","0","0.06510562","7.753211","56.90458","0","20","0.3151235","0.656591","27.09525","0.7001975","0","2.720677","0.499412"
"4/7/2007 6:00:00 AM","0.01426215","0","-95.88999","90","0","0","21.28801","4.282834","0.01480718","0","21.28801","0.5529184","0.5529184","0.675","0","0.3101982","0.5529184","2.678005","0","0","0.01480718","0","0","0.1368887","0.1300443","4.556269","0.5539124","0.1300443","0","0.1300443","7.872926","57.78323","0","20","0.31526","0.656591","27.09525","0.6156139","0","2.714807","0.5539124"
"4/7/2007 7:00:00 AM","0.09163242","13.00112","-96.94418","76.61243","0.09174989","0.1750502","23.77034","3.481683","0.0008136915","0","21.28801","0.6066974","0.6066974","0.675","0","0.3101982","0.6066974","28.98708","0","0","0.1758638","0","0","0.06911626","0.06566045","4.55627","0.6624434","0.2407106","0","0.2407106","8.094235","59.40754","0","20","0.3153964","0.656591","27.09525","0.667774","0.1400401","2.700814","0.8374935"
"4/7/2007 8:00:00 AM","0.3620138","27.83927","-98.59232","61.70691","0.3654151","0.6754279","31.23652","2.687418","0","0","21.28801","0.6495498","0.6495498","0","0","0","0.6495498","103.984","0","0.0000000000000001110223","0.6754279","0.6837367","0.6495498","0","0","4.506261","0.8622056","0","0.008308754","-0.008308754","8.085222","59.34138","0","20","0.3155328","0.656591","27.09525","0.7145048","0.5403423","0","1.537634"
"4/7/2007 9:00:00 AM","0.3855545","42.59184","-101.3205","46.83304","0.386438","0.7125074","31.81394","4.023482","0.01027715","0","21.28801","0.4552507","0.4552507","0","0","0","0.4552507","158.7663","0","0","0.7227845","0.4683933","0.4449736","0","0","4.535576","0.8540921","0.2441141","0","0.2441141","8.309653","60.9886","0","20","0.3156692","0.6566083","27.09596","0.5059144","0.5700059","0.01027715","1.566599"
"4/7/2007 10:00:00 AM","0.6301601","57.14108","-106.5071","32.04306","0.6334304","1.133438","38.63998","3.310105","0","0","21.28801","0.7622843","0.7622843","0","0","0","0.7622843","148.6897","0","0","1.133438","0.8024046","0.7622843","0","0","4.324191","1.055563","0.3310334","0","0.3310334","8.613692","63.22009","0","20","0.3158056","0.6566083","27.09596","0.8385128","0.9067504","0","2.189001"
"4/7/2007 11:00:00 AM","0.6135986","71.01121","-119.5361","17.55894","0.6153873","1.103611","38.13869","1.507884","0","0","21.28801","0.668996","0.668996","0","0","0","0.668996","164.9653","0","0","1.103611","0.7042063","0.668996","0","0","4.049451","1.326638","0.399405","0","0.399405","8.980241","65.91037","0","20","0.315942","0.6566083","27.09596","0.7358956","0.8828891","0","2.43025"
"4/7/2007 12:00:00 PM","0.3829189","80.50361","-170.689","6.178216","0.3828365","0.7061689","31.71498","2.072796","0","0","21.28801","0.8693337","0.8693337","0","0","0","0.8693337","81.23106","0","0.0000000000000001110223","0.7061689","0.9150882","0.8693337","0","0","3.726358","1.650606","0","0.2089192","-0.2089192","8.752989","64.24245","0","20","0.3160785","0.6566083","27.09596","0.9562671","0.5649351","0","2.356775"
"4/7/2007 1:00:00 PM","0.4284542","73.61253","124.8505","14.70972","0.4285332","0.7861661","32.97184","3.318231","0","0","21.28801","0.6787826","0.6787826","0","0","0","0.6787826","115.82","0","0","0.7861661","0.714508","0.6787826","0","0","3.980823","1.450119","0.07165811","0","0.07165811","8.819","64.72694","0","20","0.3162149","0.6566083","27.09596","0.7466608","0.6289329","0","2.236285"
"4/7/2007 2:00:00 PM","0.4458854","60.07234","108.1895","29.03267","0.4463277","0.817067","33.46198","4.052546","0.0107848","0","21.28801","0.4758673","0.4758673","0","0","0","0.4758673","173.9669","0","0","0.8278518","0.4895605","0.4650825","0","0","3.913002","1.508478","0.3275064","0","0.3275064","9.119811","66.93503","0","20","0.3163513","0.6570307","27.11339","0.5288464","0.6536536","0.0107848","2.325545"
"4/7/2007 3:00:00 PM","0.5336083","45.5986","102.1063","43.79034","0.5367463","0.9719079","35.95871","5.123664","0.02949376","0","21.28801","0.4466779","0.4466779","0","0","0","0.4466779","224.1888","0","0","1.001402","0.4391412","0.4171842","0","0","3.628352","1.773172","0.5327667","0","0.5327667","9.60801","70.51817","0","20","0.3164877","0.6570307","27.11339","0.5060926","0.7775263","0.02949376","2.74508"
"4/7/2007 4:00:00 PM","0.2351267","30.87365","99.03865","58.65323","0.2353354","0.4416704","27.67601","4.882201","0.02527618","0","21.28801","0.5563061","0.5563061","0","0","0","0.5563061","83.93699","0","0","0.4669466","0.5589789","0.5310299","0","0","3.18739","2.198259","0","0.1173084","-0.1173084","9.480568","69.5828","0","20","0.3166241","0.6570307","27.11339","0.6245748","0.3533363","0.02527618","2.639929"
"4/7/2007 5:00:00 PM","0.1094437","16.04832","97.22388","73.55442","0.1095272","0.2085465","24.25251","2.404264","0","0","21.28801","0.6138978","0.6138978","0","0","0","0.6138978","33.97089","0","0","0.2085465","0.6462082","0.6138978","0","0","3.351379","2.087823","0","0.4376617","-0.4376617","9.002997","66.07767","0","20","0.3167605","0.6570307","27.11339","0.6752876","0.1668372","0","2.29637"
"4/7/2007 6:00:00 PM","0.03042762","1.174092","96.0696","88.47002","0.03493323","0.06707774","22.23192","4.292883","0.01498271","0","21.28801","1.701898","1.701898","1.623191","0","0.5339482","1.701898","4.821702","0","0","0.08206045","0.06707774","0.06372385","0","0","3.81216","1.670642","0","0","0","9.002997","66.07767","0","20","0.316897","0.6570307","27.11339","1.879579","0.05366219","2.714983","1.73772"
"4/7/2007 7:00:00 PM","0","0","95.34398","90","0","0","21.28801","4.534868","0.0192094","0","21.28801","1.311678","1.311678","1.292469","0","0.4559057","1.311678","1.46449","0","0","0.0192094","0","0","0","0","3.778894","1.670642","0","0","0","9.002997","66.07767","0","20","0.3170334","0.6570307","27.11339","1.452451","0","2.719209","1.670642"
"4/7/2007 8:00:00 PM","0","0","94.97868","90","0","0","21.28801","4.55177","0.01950462","0","21.28801","0.7010399","0.7010399","0","0","0","0.7010399","2.782241","0","0.0000000000000001110223","0.01950462","0.7174055","0.6815352","0","0","3.767706","1.670642","0","0.7174055","-0.7174055","8.217119","60.3097","0","20","0.3171698","0.6570307","27.11339","0.7808962","0","0.01950462","1.670642"
"4/7/2007 9:00:00 PM","0","0","95.048","90","0","0","21.28801","4.764599","0.02322205","0","21.28801","0.4733762","0.4733762","0","0","0","0.4733762","4.905623","0","0.00000000000000005551115","0.02322205","0.4738464","0.4501541","0","0","4.52174","0.9726635","0","0.4738464","-0.4738464","7.699805","56.51287","0","20","0.3173062","0.6570307","27.11339","0.5323248","0","0.02322205","0.9726635"
"4/7/2007 10:00:00 PM","0","0","95.93879","90","0","0","21.28801","2.802955","0","0","21.28801","0.3241702","0.3241702","0","0","0","0.3241702","0","0","0.00000000000000005551115","0","0.3412318","0.3241702","0","0","4.556275","0.5054185","0","0.3412318","-0.3412318","7.327954","53.78366","0","20","0.3174426","0.6570307","27.11339","0.3565873","0","0","0.5054185"
"4/7/2007 11:00:00 PM","0","0","99.59816","90","0","0","21.28801","1.567397","0","0","21.28801","0.2289365","0.2289365","0.675","0","0.3101982","0.2289365","0","0","0","0","0","0","0.4460635","0.4237604","4.556275","0.1657355","0.4237604","0","0.4237604","7.716747","56.63721","0","20","0.3175791","0.6570307","27.11339","0.2518301","0","2.7","0.1657355"
"4/8/2007 12:00:00 AM","0","0","154.1154","90","0","0","21.28801","1.465403","0","0","21.28801","0.1009727","0.1009727","0","0","0","0.1009727","0","0","0","0","0.1062871","0.1009727","0","0","4.556275","0.5208181","0","0.1062871","-0.1062871","7.601295","55.78985","0","20","0.3177155","0.6570307","27.11339","0.11107","0","0","0.5208181"
"4/8/2007 1:00:00 AM","0","0","-103.0357","90","0","0","21.28801","1.79488","0","0","21.28801","0.08846118","0.08846118","0","0","0","0.08846118","0","0","0","0","0.09311703","0.08846118","0","0","4.556276","0.4157414","0","0.09311703","-0.09311703","7.500167","55.04762","0","20","0.3178519","0.6570307","27.11339","0.09730729","0","0","0.4157414"
"4/8/2007 2:00:00 AM","0","0","-97.12629","90","0","0","21.28801","3.053858","0","0","21.28801","0.09046507","0.09046507","0","0","0","0.09046507","0","0","0.00000000000000001387779","0","0.09522639","0.09046507","0","0","4.556276","0.3234482","0","0.09522639","-0.09522639","7.396746","54.28856","0","20","0.3179883","0.6570307","27.11339","0.09951158","0","0","0.3234482"
"4/8/2007 3:00:00 AM","0","0","-95.70308","90","0","0","21.28801","3.41814","0","0","21.28801","0.1010636","0.1010636","0","0","0","0.1010636","0","0","0.00000000000000001387779","0","0.1063828","0.1010636","0","0","4.556276","0.228817","0","0.1063828","-0.1063828","7.28119","53.44082","0","20","0.3181247","0.6577491","27.14304","0.11117","0","0","0.228817"
"4/8/2007 4:00:00 AM","0","0","-95.40937","90","0","0","21.28801","3.2457","0","0","21.28801","0.3570639","0.3570639","0.675","0","0.3101982","0.3570639","0","0","0","0","0","0","0.317936","0.3020392","4.556278","0.1228381","0.3020392","0","0.3020392","7.558691","55.47756","0","20","0.3182611","0.6577491","27.14304","0.3927703","0","2.7","0.1228381"
"4/8/2007 5:00:00 AM","0","0","-95.64845","90","0","0","21.28801","3.687211","0.004403584","0","21.28801","0.4576238","0.4576238","0.675","0","0.3101982","0.4576238","0.9622716","0","0","0.004403584","0","0","0.2217798","0.2106908","4.556279","0.3769351","0.2106908","0","0.2106908","7.752468","56.8998","0","20","0.3183976","0.6577491","27.14304","0.505588","0","2.704404","0.3769351"
"4/8/2007 6:00:00 AM","0.004231054","0","-96.2832","90","0","0","21.28801","3.562902","0.002232308","0","21.28801","0.418385","0.418385","0","0","0","0.418385","0.5335535","0","0.00000000000000005551115","0.002232308","0.4380555","0.4161527","0","0","4.556279","0.5533133","0","0.4380555","-0.4380555","7.274465","53.3942","0","20","0.318534","0.6628453","27.35334","0.4613397","0","0.002232308","0.5533133"
"4/8/2007 7:00:00 AM","0.03553072","13.04299","-97.34903","76.54688","0.0355191","0.06819823","22.24776","6.108251","0.05672822","0","21.28801","0.4418418","0.4418418","0.675","0","0.3101982","0.4418418","28.27402","-0.00000000000000005551115","0","0.1249265","0","0","0.2898864","0.2753921","4.55629","0.1169953","0.3435903","0","0.3435903","7.589992","55.71015","0","20","0.3186704","0.6628453","27.35334","0.5143901","0.05455859","2.756728","0.1851935"
"4/8/2007 8:00:00 AM","0.0274028","27.86588","-99.03994","61.65411","0.02738555","0.05262946","22.02785","5.550934","0.03695677","0","21.28801","0.3592671","0.3592671","0","0","0","0.3592671","24.93583","0","0","0.08958624","0.3392741","0.3223104","0","0","4.556291","0.4058183","0","0.2866446","-0.2866446","7.27786","53.41912","0","20","0.3188068","0.6628453","27.35334","0.4136723","0.04210357","0.03695677","0.4584478"
"4/8/2007 9:00:00 AM","0.01355674","42.59605","-101.8593","46.79736","0.01354751","0.02607595","21.65389","1.924075","0","0","21.28801","0.5016","0.5016","0.675","0","0.3101982","0.5016","5.198555","0","0","0.02607595","0","0","0.1734","0.16473","4.556291","0.1201153","0.190806","0","0.190806","7.453388","54.70749","0","20","0.3189432","0.6628453","27.35334","0.55176","0.02086076","2.7","0.1461913"
"4/8/2007 10:00:00 AM","0.1077502","57.1059","-107.235","32.03592","0.1076857","0.2050831","24.20255","1.927255","0","0","21.28801","0.3125222","0.3125222","0.675","0","0.3101982","0.3125222","65.62192","0","0","0.2050831","0","0","0.3624778","0.3443539","4.556291","0.2810586","0.549437","0","0.549437","7.956767","58.4026","0","20","0.3190796","0.6634234","27.3772","0.3437745","0.1640665","2.7","0.4861417"
"4/8/2007 11:00:00 AM","0.01029246","70.88395","-120.687","17.62083","0.01028535","0.01980424","21.56577","3.642002","0.003613934","0","21.28801","0.6303536","0.6303536","0","0","0","0.6303536","3.715086","0","0.0000000000000001110223","0.02341818","0.6597259","0.6267396","0","0","4.556293","0.7386982","0","0.6399217","-0.6399217","7.256527","53.26352","0","20","0.319216","0.6646773","27.42894","0.6951959","0.01584339","0.003613934","0.7585024"
"4/8/2007 12:00:00 PM","0.0201367","80.13071","-171.4932","6.538658","0.02012291","0.03870364","21.83156","5.613524","0.03805001","0","21.28801","1.056156","1.056156","0.9813378","0","0.3824864","1.056156","7.267262","0","0","0.07675365","0.03870364","0.03676846","0","0","4.556295","0.1006273","0","0","0","7.256527","53.26352","0","20","0.3193525","0.6646773","27.42894","1.180797","0.03096291","2.73805","0.139331"
"4/8/2007 1:00:00 PM","0.1572883","73.32722","125.819","14.93802","0.157197","0.2976901","25.54739","5.436924","0.03496538","0","21.28801","0.794521","0.794521","0.675","0","0.3101982","0.794521","41.86868","0","0","0.3326555","0.08900598","0.08455568","0","0","4.556296","0.1006273","0.2086841","0","0.2086841","7.448462","54.67234","0","20","0.3194889","0.6646773","27.42894","0.8914558","0.2381521","2.734965","0.3983174"
"4/8/2007 2:00:00 PM","0.3979868","59.88116","108.8841","29.18257","0.3981586","0.733095","32.13611","6.204007","0.06090957","0","21.28801","0.4396581","0.4396581","0.675","0","0.3101982","0.4396581","180.5959","0","0","0.7940046","0","0","0.2962514","0.2814389","4.556296","0.2766722","1.014534","0","1.014534","8.373096","61.45924","0","20","0.3196253","0.6646773","27.42894","0.5140787","0.586476","2.76091","1.009767"
"4/8/2007 3:00:00 PM","0.2532557","45.44847","102.6303","43.90936","0.2531951","0.4742047","28.1636","8.51524","0.2511349","0","21.28801","0.361708","0.361708","0","0","0","0.361708","200.5318","0","0","0.7253395","0.1163927","0.1105731","0","0","4.189023","1.112821","0.357812","0","0.357812","8.70163","63.87069","0","20","0.3197617","0.6646773","27.42894","0.5234462","0.3793637","0.2511349","1.587026"
"4/8/2007 4:00:00 PM","0.0420748","30.74664","99.47617","58.75431","0.04204925","0.0806772","22.42438","6.37443","0.06835143","0","21.28801","0.5414958","0.5414958","0","0","0","0.5414958","27.52166","0","0","0.1490286","0.4980467","0.4731444","0","0","3.944234","1.405155","0","0.4173695","-0.4173695","8.24633","60.52876","0","20","0.3198981","0.6646773","27.42894","0.6298211","0.06454176","0.06835143","1.485832"
"4/8/2007 5:00:00 PM","0.04586226","15.93689","97.6199","73.6424","0.04584546","0.08792321","22.52708","5.966811","0.05055195","0","21.28801","0.7033127","0.7033127","0","0","0","0.7033127","19.68899","0","0.0000000000000001110223","0.1384752","0.6871166","0.6527607","0","0","4.432095","0.9993545","0","0.5991933","-0.5991933","7.59103","55.71879","0","20","0.3200346","0.6646773","27.42894","0.7989199","0.07033857","0.05055195","1.087278"
"4/8/2007 6:00:00 PM","0.02630736","1.07466","96.45367","88.54672","0.02942834","0.05654235","22.08308","5.663954","0.03893087","0","21.28801","1.55589","1.55589","1.463244","0","0.4962046","1.55589","6.136243","0","0.0000000000000002220446","0.09547321","0.05654235","0.05371523","0","0","4.556297","0.4068847","0","0","0","7.59103","55.71879","0","20","0.320171","0.6646773","27.42894","1.730945","0.04523388","2.738931","0.4634271"
"4/8/2007 7:00:00 PM","0","0","95.74196","90","0","0","21.28801","4.978518","0.02695852","0","21.28801","0.9281945","0.9281945","0.901236","0","0.3635843","0.9281945","2.904404","0","0","0.02695852","0","0","0","0","4.556298","0.4068847","0","0","0","7.59103","55.71879","0","20","0.3203074","0.6646773","27.42894","1.034493","0","2.726959","0.4068847"
"4/8/2007 8:00:00 PM","0","0","95.42178","90","0","0","21.28801","3.172642","0","0","21.28801","0.8337121","0.8337121","0.8337121","0","0.3476503","0.8337121","0","0","0","0","0","0","0","0","4.556298","0.4068847","0","0","0","7.59103","55.71879","0","20","0.3204438","0.6646773","27.42894","0.9170833","0","2.7","0.4068847"
"4/8/2007 9:00:00 PM","0","0","95.58772","90","0","0","21.28801","2.729869","0","0","21.28801","0.5213997","0.5213997","0.675","0","0.3101982","0.5213997","0","0","0","0","0","0","0.1536002","0.1459202","4.556298","0.4068847","0.1459202","0","0.1459202","7.725335","56.70461","0","20","0.3205802","0.6646773","27.42894","0.5735397","0","2.7","0.4068847"
"4/8/2007 10:00:00 PM","0","0","96.69148","90","0","0","21.28801","1.757829","0","0","21.28801","0.3178848","0.3178848","0","0","0","0.3178848","0","0","0","0","0.3346156","0.3178848","0","0","4.556298","0.5291219","0","0.3346156","-0.3346156","7.360727","54.02849","0","20","0.3207166","0.6649283","27.4393","0.3496733","0","0","0.5291219"
"4/8/2007 11:00:00 PM","0","0","100.9794","90","0","0","21.28801","1.8436","0","0","21.28801","0.188224","0.188224","0.675","0","0.3101982","0.188224","0","0","0","0","0","0","0.4867761","0.4624372","4.556299","0.1963225","0.4624372","0","0.4624372","7.784818","57.14136","0","20","0.3208531","0.6649283","27.4393","0.2070464","0","2.7","0.1963225"
"4/9/2007 12:00:00 AM","0","0","157.8385","90","0","0","21.28801","2.20014","0","0","21.28801","0.09089654","0.09089654","0","0","0","0.09089654","0","0","0","0","0.09568057","0.09089654","0","0","4.5563","0.5831426","0","0.09568057","-0.09568057","7.680902","56.37861","0","20","0.3209895","0.6649283","27.4393","0.0999862","0","0","0.5831426"
"4/9/2007 1:00:00 AM","0","0","-104.5426","90","0","0","21.28801","2.296797","0","0","21.28801","0.0825461","0.0825461","0","0","0","0.0825461","0","0","0","0","0.08689063","0.0825461","0","0","4.5563","0.4887442","0","0.08689063","-0.08689063","7.586545","55.68601","0","20","0.3211259","0.6649283","27.4393","0.09080071","0","0","0.4887442"
"4/9/2007 2:00:00 AM","0","0","-97.91811","90","0","0","21.28801","2.860828","0","0","21.28801","0.06986973","0.06986973","0","0","0","0.06986973","0","0","0.00000000000000001387779","0","0.07354709","0.06986973","0","0","4.5563","0.4028119","0","0.07354709","-0.07354709","7.506691","55.09988","0","20","0.3212623","0.6649283","27.4393","0.0768567","0","0","0.4028119"
"4/9/2007 3:00:00 AM","0","0","-96.26171","90","0","0","21.28801","2.704951","0","0","21.28801","0.0828108","0.0828108","0","0","0","0.0828108","0","0","0","0","0.08716926","0.0828108","0","0","4.556301","0.3299285","0","0.08716926","-0.08716926","7.412031","54.40507","0","20","0.3213987","0.6649283","27.4393","0.09109187","0","0","0.3299285"
"4/9/2007 4:00:00 AM","0","0","-95.86417","90","0","0","21.28801","3.737079","0.005274627","0","21.28801","0.2594472","0.2594472","0.675","0","0.3101982","0.2594472","2.033025","0","0","0.005274627","0","0","0.4208274","0.399786","4.556301","0.2433388","0.399786","0","0.399786","7.778927","57.09813","0","20","0.3215351","0.6649283","27.4393","0.2880293","0","2.705275","0.2433388"
"4/9/2007 5:00:00 AM","0","0","-96.05496","90","0","0","21.28801","6.180494","0.05988285","0","21.28801","0.3812196","0.3812196","0","0","0","0.3812196","15.70823","0","0.00000000000000005551115","0.05988285","0.3382492","0.3213368","0","0","4.556301","0.5777984","0","0.3382492","-0.3382492","7.410341","54.39304","0","20","0.3216716","0.6656066","27.46729","0.449283","0","0.05988285","0.5777984"
"4/9/2007 6:00:00 AM","0.01344453","0","-96.67445","90","0","0","21.28801","4.90477","0.02567038","0","21.28801","0.5008028","0.5008028","0.675","0","0.3101982","0.5008028","5.125847","0.00000000000000002775558","0","0.02567038","0","0","0.1998676","0.1898742","4.556303","0.2418361","0.1898742","0","0.1898742","7.585014","55.67516","0","20","0.321808","0.6656066","27.46729","0.5637182","0","2.72567","0.2418361"
"4/9/2007 7:00:00 AM","0.1324363","13.0834","-97.75201","76.48289","0.1335858","0.25366","24.90567","4.73216","0.02265545","0","21.28801","0.3730559","0.3730559","0","0","0","0.3730559","74.06809","0","0","0.2763154","0.3688426","0.3504005","0","0","4.556303","0.401461","0","0.1151826","-0.1151826","7.459885","54.75669","0","20","0.3219444","0.6656066","27.46729","0.4216892","0.202928","0.02265545","0.655121"
"4/9/2007 8:00:00 AM","0.2133779","27.8903","-99.48553","61.60365","0.2136278","0.4019386","27.08389","7.327682","0.1299539","0","21.28801","0.396539","0.396539","0.675","0","0.3101982","0.396539","134.1337","0","0","0.5318924","0","0","0.4084148","0.3879941","4.556304","0.2871831","0.7899327","0","0.7899327","8.181635","60.05501","0","20","0.3220808","0.6665329","27.50552","0.5011699","0.3215508","2.829954","0.6891216"
"4/9/2007 9:00:00 AM","0.2496657","42.59712","-102.3954","46.76501","0.249635","0.4677305","28.06637","5.769877","0.04195248","0","21.28801","0.4728173","0.4728173","0","0","0","0.4728173","107.797","0","0","0.509683","0.4535419","0.4308648","0","0","4.38383","0.9414236","0.01418858","0","0.01418858","8.194714","60.15101","0","20","0.3222172","0.6665329","27.50552","0.5410753","0.3741844","0.04195248","1.409154"
"4/9/2007 10:00:00 AM","0.3016572","57.06612","-107.9575","32.0338","0.3015799","0.5616431","29.48658","9.478689","0.3828378","0","21.28801","0.5876936","0.5876936","0","0","0","0.5876936","160.7097","0","0","0.9444808","0.2156377","0.2048558","0","0","4.422377","0.9531671","0.3460054","0","0.3460054","8.512449","62.48326","0","20","0.3223537","0.6665329","27.50552","0.8378819","0.4493144","0.3828378","1.51481"
"4/9/2007 11:00:00 AM","0.5354641","70.74975","-121.8165","17.69136","0.5364385","0.971387","35.95019","10.66849","0.577095","0","21.28801","0.4736087","0.4736087","0","0","0","0.4736087","326.9539","0","0","1.548482","0","0","0.1034863","0.09831201","4.133344","1.237242","1.069699","0","1.069699","9.48676","69.63663","0","20","0.3224901","0.668978","27.60642","0.8095171","0.7771096","0.577095","2.208629"
"4/9/2007 12:00:00 PM","0.6275658","79.75777","-172.2323","6.901416","0.6294127","1.126809","38.52832","11.72046","0.7353877","0","21.28801","0.5758453","0.5758453","0","0","0","0.5758453","323.3849","0","0","1.862197","0","0","0.1595424","0.1515653","3.231313","2.093933","1.278374","0","1.278374","10.64844","78.16384","0","20","0.3226265","0.668978","27.60642","1.001124","0.9014472","0.7353877","3.220742"
"4/9/2007 1:00:00 PM","0.5093058","73.03947","126.7525","15.17137","0.5099544","0.9264067","35.21782","6.217293","0.06148973","0","21.28801","0.5455065","0.5455065","0","0","0","0.5455065","181.0971","0","0","0.9878964","0.5094913","0.4840168","0","0","2.222051","3.086504","0.4169153","0","0.4169153","11.03098","80.97186","0","20","0.3227629","0.668978","27.60642","0.630802","0.7411253","0.06148973","4.01291"
"4/9/2007 2:00:00 PM","0.2969183","59.6879","109.5678","29.33529","0.2968213","0.5530891","29.35634","5.48168","0.03574713","0","21.28801","0.3885852","0.3885852","0","0","0","0.3885852","151.5334","0","0","0.5888363","0.3714085","0.3528381","0","0","1.976945","3.406528","0.1816806","0","0.1816806","11.19813","82.19881","0","20","0.3228993","0.668978","27.60642","0.4453173","0.4424713","0.03574713","3.959617"
"4/9/2007 3:00:00 PM","0.4013239","45.29732","103.1492","44.02975","0.402278","0.7403165","32.24939","3.367058","0","0","21.28801","0.330505","0.330505","0","0","0","0.330505","223.9956","0","0","0.7403165","0.3479","0.330505","0","0","1.886361","3.5453","0.3924165","0","0.3924165","11.5583","84.84255","0","20","0.3230357","0.668978","27.60642","0.3635555","0.5922532","0","4.285616"
"4/9/2007 4:00:00 PM","0.4114847","30.6194","99.91053","58.85582","0.4158745","0.7640983","32.62341","3.560014","0.00218186","0","21.28801","0.3529131","0.3529131","0","0","0","0.3529131","217.13","0","0","0.7662802","0.3691908","0.3507313","0","0","1.588711","3.842119","0.3949075","0","0.3949075","11.92074","87.50301","0","20","0.3231722","0.668978","27.60642","0.3892953","0.6112787","0.00218186","4.606217"
"4/9/2007 5:00:00 PM","0.06451438","15.8259","98.01362","73.73009","0.06450291","0.1234451","23.03208","2.542878","0","0","21.28801","0.9383075","0.9383075","0.8210347","0","0.3446588","0.9383075","13.15615","0","0","0.1234451","0.1234451","0.1172729","0","0","1.294273","4.137786","0.00000000000000004163336","0","0.00000000000000004163336","11.92074","87.50301","0","20","0.3233086","0.668978","27.60642","1.032138","0.09875609","2.7","4.261231"
"4/9/2007 6:00:00 PM","0.02661297","0.9762883","96.8359","88.62249","0.0307549","0.05908233","22.11894","3.057794","0","0","21.28801","1.170771","1.170771","1.114643","0","0.4139431","1.170771","5.046447","0","0","0.05908233","0.05908233","0.05612822","0","0","1.331707","4.137785","0","0","0","11.92074","87.50301","0","20","0.323445","0.668978","27.60642","1.287848","0.04726587","2.7","4.196867"
"4/9/2007 7:00:00 PM","0","0","96.13834","90","0","0","21.28801","3.039397","0","0","21.28801","1.127778","1.127778","1.127778","0","0.4170427","1.127778","0","0","0","0","0","0","0","0","1.344308","4.137785","0","0","0","11.92074","87.50301","0","20","0.3235814","0.668978","27.60642","1.240556","0","2.7","4.137785"
"4/9/2007 8:00:00 PM","0","0","95.8634","90","0","0","21.28801","3.040179","0","0","21.28801","0.4978934","0.4978934","0","0","0","0.4978934","0","0","0.00000000000000005551115","0","0.5240983","0.4978934","0","0","1.348549","4.137784","0","0.5240983","-0.5240983","11.34816","83.30007","0","20","0.3237178","0.668978","27.60642","0.5476827","0","0","4.137784"
"4/9/2007 9:00:00 PM","0","0","96.12597","90","0","0","21.28801","1.533498","0","0","21.28801","0.478527","0.478527","0","0","0","0.478527","0","0","0.00000000000000005551115","0","0.5037127","0.478527","0","0","1.874293","3.669304","0","0.5037127","-0.5037127","10.79801","79.26176","0","20","0.3238542","0.668978","27.60642","0.5263797","0","0","3.669304"
"4/9/2007 10:00:00 PM","0","0","97.44252","90","0","0","21.28801","1.963631","0","0","21.28801","0.3737128","0.3737128","0","0","0","0.3737128","0","0","0.00000000000000005551115","0","0.3933819","0.3737128","0","0","2.343302","3.212033","0","0.3933819","-0.3933819","10.36902","76.1128","0","20","0.3239906","0.668978","27.60642","0.4110841","0","0","3.212033"
"4/9/2007 11:00:00 PM","0","0","102.3551","90","0","0","21.28801","1.906386","0","0","21.28801","0.1592147","0.1592147","0","0","0","0.1592147","0","0","0.00000000000000002775558","0","0.1675944","0.1592147","0","0","2.690738","2.85061","0","0.1675944","-0.1675944","10.18683","74.7754","0","20","0.3241271","0.668978","27.60642","0.1751362","0","0","2.85061"
"4/10/2007 12:00:00 AM","0","0","160.922","90","0","0","21.28801","2.275119","0","0","21.28801","0.1619241","0.1619241","0","0","0","0.1619241","0","0","0.00000000000000002775558","0","0.1704464","0.1619241","0","0","2.812873","2.695822","0","0.1704464","-0.1704464","10.00152","73.41518","0","20","0.3242635","0.668978","27.60642","0.1781165","0","0","2.695822"
"4/10/2007 1:00:00 AM","0","0","-106.009","90","0","0","21.28801","4.532545","0.01916881","0","21.28801","0.1010826","0.1010826","0","0","0","0.1010826","18.96351","0","0","0.01916881","0.08622508","0.08191384","0","0","2.957567","2.537606","0","0.08622508","-0.08622508","9.907887","72.72787","0","20","0.3243999","0.668978","27.60642","0.1207753","0","0.01916881","2.537606"
"4/10/2007 2:00:00 AM","0","0","-98.70051","90","0","0","21.28801","4.782772","0.02353946","0","21.28801","0.1206706","0.1206706","0","0","0","0.1206706","19.50722","0","-0.00000000000000001387779","0.02353946","0.1022433","0.09713109","0","0","3.022455","2.457358","0","0.1022433","-0.1022433","9.796833","71.9127","0","20","0.3245363","0.668978","27.60642","0.1445073","0","0.02353946","2.457358"
"4/10/2007 3:00:00 AM","0","0","-96.8157","90","0","0","21.28801","5.900257","0.04764574","0","21.28801","0.1477708","0.1477708","0","0","0","0.1477708","32.243","0","0","0.04764574","0.1053948","0.1001251","0","0","3.112639","2.361918","0","0.1053948","-0.1053948","9.682352","71.07236","0","20","0.3246727","0.668978","27.60642","0.1863707","0","0.04764574","2.361918"
"4/10/2007 4:00:00 AM","0","0","-96.31589","90","0","0","21.28801","4.481296","0.01827366","0","21.28801","0.4617153","0.4617153","0","0","0","0.4617153","3.957776","0","0.00000000000000005551115","0.01827366","0.4667807","0.4434417","0","0","3.207922","2.263235","0","0.4667807","-0.4667807","9.172802","67.33205","0","20","0.3248092","0.668978","27.60642","0.5170237","0","0.01827366","2.263235"
"4/10/2007 5:00:00 AM","0","0","-96.45911","90","0","0","21.28801","3.51241","0.001350375","0","21.28801","0.6162633","0.6162633","0","0","0","0.6162633","0.219123","0","0.0000000000000001110223","0.001350375","0.6472768","0.614913","0","0","3.67983","1.820322","0","0.6472768","-0.6472768","8.464439","62.13239","0","20","0.3249456","0.668978","27.60642","0.6785648","0","0.001350375","1.820322"
"4/10/2007 6:00:00 AM","0.01625331","0","-97.06363","90","0","0","21.28801","6.051877","0.05426651","0","21.28801","0.6485117","0.6485117","0","0","0","0.6485117","8.367853","0","0.0000000000000001110223","0.05426651","0.6255212","0.5942452","0","0","4.319102","1.194624","0","0.6255212","-0.6255212","7.780094","57.10902","0","20","0.325082","0.668978","27.60642","0.7404961","0","0.05426651","1.194624"
"4/10/2007 7:00:00 AM","0.1881009","13.12229","-98.15298","76.42057","0.1927992","0.3636222","26.51631","5.906465","0.04791685","0","21.28801","0.5962704","0.5962704","0.675","0","0.3101982","0.5962704","69.01885","0","0","0.411539","0","0","0.1266464","0.1203141","4.556317","0.5791211","0.4839363","0","0.4839363","8.223793","60.36594","0","20","0.3252184","0.668978","27.60642","0.6798559","0.2908977","2.747917","0.9427432"
"4/10/2007 8:00:00 AM","0.1486331","27.91248","-99.9289","61.55557","0.1486047","0.2816953","25.31378","4.987377","0.02711326","0","21.28801","0.3698304","0.3698304","0","0","0","0.3698304","83.50006","0","0","0.3088086","0.3607548","0.3427171","0","0","4.412112","0.9794194","0","0.07905952","-0.07905952","8.137948","59.73581","0","20","0.3253548","0.668978","27.60642","0.42037","0.2253563","0.02711326","1.261115"
"4/10/2007 9:00:00 AM","0.1010458","42.59501","-102.9285","46.73606","0.1009904","0.1924785","24.02092","3.984664","0.009599132","0","21.28801","0.4059312","0.4059312","0","0","0","0.4059312","49.78125","0","0","0.2020776","0.4171916","0.3963321","0","0","4.503697","0.9023269","0","0.2247131","-0.2247131","7.893463","57.94119","0","20","0.3254912","0.668978","27.60642","0.4513239","0.1539828","0.009599132","1.094805"
"4/10/2007 10:00:00 AM","0.608663","57.02176","-108.6743","32.03669","0.6120241","1.098036","38.0453","4.576647","0.01993915","0","21.28801","0.6467475","0.6467475","0","0","0","0.6467475","172.8611","0","0","1.117975","0.6597983","0.6268083","0","0","4.556318","0.6818338","0.4382374","0","0.4382374","8.295471","60.89247","0","20","0.3256277","0.6695895","27.63165","0.7213918","0.8784285","0.01993915","1.779869"
"4/10/2007 11:00:00 AM","0.5914237","70.60886","-122.9236","17.77032","0.593206","1.066744","37.52301","6.030725","0.05334288","0","21.28801","0.6478473","0.6478473","0","0","0","0.6478473","172.8936","0","0","1.120087","0.6257941","0.5945044","0","0","4.327961","1.043699","0.4409499","0","0.4409499","8.699956","63.86156","0","20","0.3257641","0.6695895","27.63165","0.7393035","0.8533952","0.05334288","2.110443"
"4/10/2007 12:00:00 PM","0.746113","79.38512","-172.9127","7.265718","0.7501947","1.32291","41.89411","8.644794","0.2669751","0","21.28801","0.9572963","0.9572963","0","0","0","0.9572963","166.0808","0","0","1.589885","0.7266539","0.6903211","0","0","3.961134","1.403981","0.5962563","0","0.5962563","9.245939","67.86932","0","20","0.3259005","0.6695895","27.63165","1.186513","1.058328","0.2669751","2.726892"
"4/10/2007 1:00:00 PM","0.3821317","72.74969","127.6524","15.40928","0.3821093","0.7048886","31.69501","6.681249","0.08174922","0","21.28801","0.6195224","0.6195224","0","0","0","0.6195224","126.9749","0","0","0.7866378","0.566077","0.5377731","0","0","3.476395","1.884301","0.1388116","0","0.1388116","9.373713","68.80724","0","20","0.3260369","0.6695895","27.63165","0.7223492","0.5639108","0.08174922","2.589189"
"4/10/2007 2:00:00 PM","0.1425452","59.49282","110.2406","29.4906","0.1424655","0.2702474","25.14693","5.476226","0.03565186","0","21.28801","0.6031751","0.6031751","0","0","0","0.6031751","50.71483","0","0","0.3058992","0.5973929","0.5675232","0","0","3.407189","1.995712","0","0.3271455","-0.3271455","9.01728","66.19086","0","20","0.3261733","0.6695895","27.63165","0.6813186","0.2161979","0.03565186","2.265959"
"4/10/2007 3:00:00 PM","0.05337638","45.14531","103.6629","44.15136","0.05334285","0.1022156","22.72996","5.281671","0.03225362","0","21.28801","0.4761595","0.4761595","0","0","0","0.4761595","28.24037","0","0.0000000000000001110223","0.1344692","0.4672693","0.4439058","0","0","3.774193","1.683981","0","0.3650537","-0.3650537","8.619338","63.26979","0","20","0.3263097","0.6695895","27.63165","0.5399022","0.08177244","0.03225362","1.786196"
"4/10/2007 4:00:00 PM","0.3184665","30.49209","100.3416","58.95762","0.3201913","0.5950028","29.99625","6.24572","0.06273104","0","21.28801","0.5744851","0.5744851","0","0","0","0.5744851","114.491","0","0","0.6577338","0.5386884","0.511754","0","0","4.139441","1.332475","0.05631433","0","0.05631433","8.671224","63.65065","0","20","0.3264462","0.6695895","27.63165","0.6632991","0.4760022","0.06273104","1.927478"
"4/10/2007 5:00:00 PM","0.1419344","15.71548","98.40496","73.81737","0.142627","0.2705487","25.15132","4.192199","0.01322409","0","21.28801","0.7060754","0.7060754","0","0","0","0.7060754","40.19016","0","0","0.2837728","0.7293172","0.6928514","0","0","4.054296","1.378513","0","0.4587685","-0.4587685","8.170475","59.97499","0","20","0.3265826","0.6696874","27.63569","0.783295","0.216439","0.01322409","1.649062"
"4/10/2007 6:00:00 PM","0.02872149","0.8790796","97.21619","88.69724","0.03578245","0.06870184","22.25488","4.279809","0.01475436","0","21.28801","1.884959","1.884959","1.804938","0","0.576836","1.884959","4.427481","0","0","0.0834562","0.06870184","0.06526675","0","0","4.530529","0.9316027","0.0000000000000001526557","0","0.0000000000000001526557","8.170475","59.97499","0","20","0.326719","0.6696874","27.63569","2.080832","0.05496148","2.714754","1.000305"
"4/10/2007 7:00:00 PM","0","0","96.53299","90","0","0","21.28801","3.757143","0.005625079","0","21.28801","1.489647","1.489647","1.484021","0","0.5011075","1.489647","0.3776117","0","0","0.005625079","0","0","0","0","4.490541","0.9316027","0","0","0","8.170475","59.97499","0","20","0.3268554","0.6696874","27.63569","1.641424","0","2.705625","0.9316027"
"4/10/2007 8:00:00 PM","0","0","96.30338","90","0","0","21.28801","4.335306","0.01572369","0","21.28801","0.865597","0.865597","0.8498734","0","0.351464","0.865597","1.816514","0","0","0.01572369","0","0","0","0","4.477094","0.9316027","0","0","0","8.170475","59.97499","0","20","0.3269918","0.6696874","27.63569","0.9600186","0","2.715724","0.9316027"
"4/10/2007 9:00:00 PM","0","0","96.66254","90","0","0","21.28801","3.927919","0.008607966","0","21.28801","0.5615082","0.5615082","0","0","0","0.5615082","1.533008","0","0.0000000000000001110223","0.008607966","0.5820003","0.5529003","0","0","4.47257","0.9316027","0","0.5820003","-0.5820003","7.534129","55.30554","0","20","0.3271283","0.6725882","27.7554","0.621963","0","0.008607966","0.9316027"
"4/10/2007 10:00:00 PM","0","0","98.19142","90","0","0","21.28801","3.078707","0","0","21.28801","0.3880803","0.3880803","0.675","0","0.3101982","0.3880803","0","0","0","0","0","0","0.2869197","0.2725737","4.55633","0.3554909","0.2725737","0","0.2725737","7.784643","57.14448","0","20","0.3272647","0.6725882","27.7554","0.4268883","0","2.7","0.3554909"
"4/10/2007 11:00:00 PM","0","0","103.7233","90","0","0","21.28801","2.474881","0","0","21.28801","0.2666992","0.2666992","0","0","0","0.2666992","0","0","0","0","0.280736","0.2666992","0","0","4.55633","0.583483","0","0.280736","-0.280736","7.47897","54.9009","0","20","0.3274011","0.6730537","27.77461","0.2933691","0","0","0.583483"
"4/11/2007 12:00:00 AM","0","0","163.4999","90","0","0","21.28801","2.047684","0","0","21.28801","0.1077239","0.1077239","0","0","0","0.1077239","0","0","0.00000000000000001387779","0","0.1133936","0.1077239","0","0","4.556331","0.3051263","0","0.1133936","-0.1133936","7.355787","53.99665","0","20","0.3275375","0.6730537","27.77461","0.1184963","0","0","0.3051263"
"4/11/2007 1:00:00 AM","0","0","-107.4344","90","0","0","21.28801","4.945011","0.02637326","0","21.28801","0.1004061","0.1004061","0","0","0","0.1004061","26.2666","0","0.00000000000000001387779","0.02637326","0.07792927","0.0740328","0","0","4.556332","0.1923285","0","0.07792927","-0.07792927","7.271171","53.37551","0","20","0.3276739","0.6730537","27.77461","0.1236333","0","0.02637326","0.1923285"
"4/11/2007 2:00:00 AM","0","0","-99.47324","90","0","0","21.28801","3.465195","0.0005256967","0","21.28801","0.1083079","0.1083079","0.675","0","0.3101982","0.1083079","0.4853725","0","0","0.0005256967","0","0","0.5672178","0.5388569","4.556332","0.1146429","0.5388569","0","0.5388569","7.764915","56.99994","0","20","0.3278103","0.6730537","27.77461","0.1194015","0","2.700526","0.1146429"
"4/11/2007 3:00:00 AM","0","0","-97.36488","90","0","0","21.28801","2.098311","0","0","21.28801","0.08561382","0.08561382","0","0","0","0.08561382","0","0","0","0","0.09011981","0.08561382","0","0","4.556332","0.5656124","0","0.09011981","-0.09011981","7.667047","56.28151","0","20","0.3279468","0.6730537","27.77461","0.0941752","0","0","0.5656124"
"4/11/2007 4:00:00 AM","0","0","-96.76443","90","0","0","21.28801","2.134782","0","0","21.28801","0.2845025","0.2845025","0","0","0","0.2845025","0","0","0","0","0.2994763","0.2845025","0","0","4.556333","0.4766703","0","0.2994763","-0.2994763","7.340885","53.88726","0","20","0.3280832","0.6730537","27.77461","0.3129528","0","0","0.4766703"
"4/11/2007 5:00:00 AM","0","0","-96.86076","90","0","0","21.28801","1.905784","0","0","21.28801","0.5739473","0.5739473","0.675","0","0.3101982","0.5739473","0","0","0","0","0","0","0.1010528","0.09600012","4.556333","0.178659","0.09600012","0","0.09600012","7.429295","54.53625","0","20","0.3282196","0.6730537","27.77461","0.6313419","0","2.7","0.178659"
"4/11/2007 6:00:00 AM","0.01546936","0","-97.45062","90","0","0","21.28801","1.580789","0","0","21.28801","0.6516699","0.6516699","0.675","0","0.3101982","0.6516699","0","0","0","0","0","0","0.02333009","0.02216359","4.556333","0.2596813","0.02216359","0","0.02216359","7.449723","54.68621","0","20","0.328356","0.6730537","27.77461","0.7168369","0","2.7","0.2596813"
"4/11/2007 7:00:00 AM","0.1692439","13.15958","-98.55182","76.35999","0.1727315","0.3265265","25.96997","2.663432","0","0","21.28801","0.4268614","0.4268614","0.675","0","0.3101982","0.4268614","76.49474","0","0","0.3265265","0","0","0.2481386","0.2357317","4.556333","0.2783771","0.5622582","0","0.5622582","7.964773","58.46749","0","20","0.3284924","0.6738366","27.80691","0.4695475","0.2612212","2.7","0.6049036"
"4/11/2007 8:00:00 AM","0.3913785","27.93236","-100.3699","61.50995","0.3966926","0.7305233","32.09581","3.69786","0.004589599","0","21.28801","0.5611455","0.5611455","0","0","0","0.5611455","131.0022","0","0","0.7351128","0.5858484","0.556556","0","0","4.556335","0.7466037","0.1446749","0","0.1446749","8.097935","59.445","0","20","0.3286288","0.6738366","27.80691","0.6195549","0.5844186","0.004589599","1.477127"
"4/11/2007 9:00:00 AM","0.687012","42.58971","-103.4585","46.71052","0.6955148","1.234948","40.36804","4.154673","0.01256863","0","21.28801","0.3698178","0.3698178","0","0","0","0.3698178","337.3328","0","0","1.247517","0.3760518","0.3572492","0","0","4.497525","0.866648","0.8588963","0","0.8588963","8.882087","65.20127","0","20","0.3287652","0.6738366","27.80691","0.4130839","0.9879584","0.01256863","2.101596"
"4/11/2007 10:00:00 AM","0.9074215","56.97285","-109.385","32.04457","0.9169706","1.582806","46.57266","5.330127","0.03309999","0","21.28801","0.5000111","0.5000111","0","0","0","0.5000111","323.174","0","0","1.615906","0.4914854","0.4669111","0","0","3.764321","1.565241","1.09132","0","1.09132","9.87585","72.49625","0","20","0.3289017","0.6738366","27.80691","0.5665622","1.266245","0.03309999","3.148047"
"4/11/2007 11:00:00 AM","0.8971857","70.46155","-124.0079","17.85751","0.9052014","1.564882","46.24131","7.190759","0.1179959","0","21.28801","0.6356122","0.6356122","0","0","0","0.6356122","264.7648","0","0","1.682878","0.5448593","0.5176164","0","0","2.885958","2.430147","1.020022","0","1.020022","10.80543","79.32006","0","20","0.3290381","0.6738366","27.80691","0.7581714","1.251905","0.1179959","3.995029"
"4/11/2007 12:00:00 PM","0.914655","79.01307","-173.5399","7.630911","0.9223803","1.591023","46.72503","4.333459","0.01569144","0","21.28801","0.5878541","0.5878541","0","0","0","0.5878541","273.3186","0","0","1.606715","0.6022765","0.5721627","0","0","2.111087","3.218519","0.9887469","0","0.9887469","11.70682","85.93695","0","20","0.3291745","0.6738366","27.80691","0.6544852","1.272819","0.01569144","4.809542"
"4/11/2007 1:00:00 PM","0.9242705","72.45824","128.5202","15.65123","0.9325864","1.60649","47.01258","3.882815","0.007820158","0","21.28801","0.5162376","0.5162376","0","0","0","0.5162376","312.7068","0","0","1.61431","0.5351762","0.5084174","0","0","1.37936","3.963903","1.071314","0","1.071314","12.68258","93.10764","0","20","0.3293109","0.6822025","28.15214","0.5717714","1.285192","0.007820158","5.570393"
"4/11/2007 2:00:00 PM","0.7591071","59.29614","110.9024","29.64828","0.7657617","1.347705","42.32929","4.224343","0.01378554","0","21.28801","0.3823601","0.3823601","0","0","0","0.3823601","356.0755","0.3684675","0","1.36149","0.3879732","0.3685745","0","0","0.5912642","4.750059","0.5912642","0","0.5912642","13.22402","97.08257","0","20","0.3294473","0.6822025","28.15214","0.4274888","1.078164","0.01378554","6.097764"
"4/11/2007 3:00:00 PM","0.6898738","44.99262","104.1713","44.27401","0.6978875","1.238793","40.43418","2.136894","0","0","21.28801","0.3393013","0.3393013","0","0","0","0.3393013","365.1012","0.6751081","0","1.238793","0.3571592","0.3393013","0","0","0.2065257","5.17653","0.2065257","0","0.2065257","13.41398","98.4771","0","20","0.3295838","0.6822025","28.15214","0.3732314","0.9910344","0","6.415323"
"4/11/2007 4:00:00 PM","0.5241287","30.36483","100.7694","59.0596","0.532583","0.9648582","35.84352","2.501549","0","0","21.28801","0.3500912","0.3500912","0","0","0","0.3500912","275.602","0.4886569","0","0.9648582","0.3685171","0.3500912","0","0","0.1076842","5.324542","0.1076842","0","0.1076842","13.51313","99.20504","0","20","0.3297202","0.6822025","28.15214","0.3851003","0.7718866","0","6.2894"
"4/11/2007 5:00:00 PM","0.2747174","15.60573","98.79382","73.90414","0.282571","0.5274137","28.96647","1.891688","0","0","21.28801","0.5763584","0.5763584","0","0","0","0.5763584","91.50793","0","0","0.5274137","0.606693","0.5763584","0","0","0.05617797","5.401473","0","0.07927938","-0.07927938","13.42705","98.57307","0","20","0.3298566","0.6822025","28.15214","0.6339942","0.4219309","0","5.928886"
"4/11/2007 6:00:00 PM","0.03873972","0.7831351","97.59442","88.77085","0.05875869","0.1125247","22.87655","2.13817","0","0","21.28801","1.232074","1.232074","1.125176","0","0.4164287","1.232074","9.13295","0","0","0.1125247","0.1125247","0.1068985","0","0","0.1513402","5.334697","0","0","0","13.42705","98.57307","0","20","0.329993","0.6822025","28.15214","1.355282","0.09001978","2.7","5.447221"
"4/11/2007 7:00:00 PM","0","0","96.9258","90","0","0","21.28801","0.3394603","0","0","21.28801","1.26496","1.26496","1.26496","0","0.4494143","1.26496","0","0","0","0","0","0","0","0","0.1518683","5.334696","0","0","0","13.42705","98.57307","0","20","0.3301294","0.6822025","28.15214","1.391456","0","2.7","5.334696"
"4/11/2007 8:00:00 PM","0","0","96.74157","90","0","0","21.28801","0.4980067","0","0","21.28801","0.3648594","0.3648594","0","0","0","0.3648594","0","0","0","0","0.3840626","0.3648594","0","0","0.152046","5.334695","0","0.3840626","-0.3840626","13.00828","95.4987","0","20","0.3302658","0.6822025","28.15214","0.4013454","0","0","5.334695"
"4/11/2007 9:00:00 PM","0","0","97.19718","90","0","0","21.28801","0.6862023","0","0","21.28801","0.7704091","0.7704091","0","0","0","0.7704091","0","0","0","0","0.810957","0.7704091","0","0","0.5249304","5.007405","0","0.810957","-0.810957","12.11875","88.96832","0","20","0.3304023","0.6822025","28.15214","0.84745","0","0","5.007405"
