sep=,
"4/11/2007 10:00:00 PM","0","0","98.93771","90","0","0","21.28801","1.230553","0","0","21.28801","0.2767325","0.2767325","0","0","0","0.2767325","0","0","0.00000000000000005551115","0","0.2912973","0.2767325","0","0","1.298176","4.298742","0","0.2912973","-0.2912973","11.80153","86.6395","0","20","0.3305387","0.6822025","28.15214","0.3044057","0","0","4.298742"
"4/11/2007 11:00:00 PM","0","0","105.0818","90","0","0","21.28801","2.144186","0","0","21.28801","0.1920312","0.1920312","0","0","0","0.1920312","0","0","0.00000000000000002775558","0","0.2021381","0.1920312","0","0","1.515377","4.041597","0","0.2021381","-0.2021381","11.58167","85.02545","0","20","0.3306751","0.6822025","28.15214","0.2112343","0","0","4.041597"
"4/12/2007 12:00:00 AM","0","0","165.6749","90","0","0","21.28801","3.191836","0","0","21.28801","0.1522297","0.1522297","0","0","0","0.1522297","0","0","0.00000000000000002775558","0","0.1602418","0.1522297","0","0","1.670043","3.862011","0","0.1602418","-0.1602418","11.40749","83.74667","0","20","0.3308115","0.6822025","28.15214","0.1674526","0","0","3.862011"
"4/12/2007 1:00:00 AM","0","0","-108.819","90","0","0","21.28801","3.063006","0","0","21.28801","0.09303427","0.09303427","0","0","0","0.09303427","0","0","0","0","0.0979308","0.09303427","0","0","1.79878","3.718935","0","0.0979308","-0.0979308","11.30112","82.96583","0","20","0.3309479","0.6822025","28.15214","0.1023377","0","0","3.718935"
"4/12/2007 2:00:00 AM","0","0","-100.2361","90","0","0","21.28801","5.896456","0.04747979","0","21.28801","0.1212875","0.1212875","0","0","0","0.1212875","39.14648","0","0.00000000000000001387779","0.04747979","0.07769234","0.07380773","0","0","1.873846","3.631225","0","0.07769234","-0.07769234","11.21676","82.34652","0","20","0.3310843","0.6822025","28.15214","0.1571562","0","0.04747979","3.631225"
"4/12/2007 3:00:00 AM","0","0","-97.90913","90","0","0","21.28801","7.242928","0.122552","0","21.28801","0.1233659","0.1233659","0","0","0","0.1233659","99.34024","0","0","0.122552","0.0008567518","0.0008139142","0","0","1.936386","3.561474","0","0.0008567518","-0.0008567518","11.21583","82.3397","0","20","0.3312208","0.6822025","28.15214","0.1969784","0","0.122552","3.561474"
"4/12/2007 4:00:00 AM","0","0","-97.20965","90","0","0","21.28801","6.491548","0.07346556","0","21.28801","0.4216929","0.4216929","0","0","0","0.4216929","17.42158","0","0.00000000000000005551115","0.07346556","0.3665551","0.3482274","0","0","1.926166","3.560704","0","0.3665551","-0.3665551","10.81625","79.40617","0","20","0.3313572","0.6822025","28.15214","0.500595","0","0.07346556","3.560704"
"4/12/2007 5:00:00 AM","0","0","-97.25979","90","0","0","21.28801","6.385001","0.06881303","0","21.28801","0.6000273","0.6000273","0","0","0","0.6000273","11.46832","0","0","0.06881303","0.559173","0.5312143","0","0","2.292167","3.228065","0","0.559173","-0.559173","10.20505","74.91917","0","20","0.3314936","0.6822025","28.15214","0.6944366","0","0.06881303","3.228065"
"4/12/2007 6:00:00 AM","0.01308265","0","-97.8353","90","0","0","21.28801","5.256025","0.03180567","0","21.28801","0.5555397","0.5555397","0","0","0","0.5555397","5.725184","0","0","0.03180567","0.551299","0.523734","0","0","2.833278","2.71213","0","0.551299","-0.551299","9.602533","70.49584","0","20","0.33163","0.6822025","28.15214","0.6269965","0","0.03180567","2.71213"
"4/12/2007 7:00:00 AM","0.1776838","13.19521","-98.94838","76.30122","0.181965","0.3436167","26.22129","6.160712","0.05901901","0","21.28801","0.4671941","0.4671941","0","0","0","0.4671941","86.18167","0","0","0.4026357","0.429658","0.4081751","0","0","3.347891","2.19506","0","0.08604131","-0.08604131","9.509099","69.80991","0","20","0.3317664","0.6822025","28.15214","0.5434231","0.2748934","0.05901901","2.538677"
"4/12/2007 8:00:00 AM","0.316815","27.9499","-100.8084","61.46685","0.3194464","0.5936704","29.97585","6.39365","0.0691907","0","21.28801","0.4339091","0.4339091","0","0","0","0.4339091","152.765","0","0","0.6628612","0.3839141","0.3647183","0","0","3.374351","2.114125","0.2097564","0","0.2097564","9.702019","71.2262","0","20","0.3319029","0.6822025","28.15214","0.5118953","0.4749364","0.0691907","2.707795"
"4/12/2007 9:00:00 AM","0.4342012","42.58119","-103.985","46.68844","0.436346","0.7997506","33.18699","5.329262","0.03308488","0","21.28801","0.5791391","0.5791391","0","0","0","0.5791391","143.8058","0","0","0.8328354","0.5747939","0.5460542","0","0","3.163798","2.281014","0.2249566","0","0.2249566","9.908881","72.74486","0","20","0.3320393","0.6822025","28.15214","0.6535955","0.6398004","0.03308488","3.080765"
"4/12/2007 10:00:00 AM","0.5713907","56.91944","-110.0892","32.05744","0.57425","1.035063","36.99735","4.593989","0.02024206","0","21.28801","0.6624167","0.6624167","0","0","0","0.6624167","159.3113","0","0","1.055305","0.6759733","0.6421747","0","0","2.973197","2.45901","0.3590892","0","0.3590892","10.23858","75.16531","0","20","0.3321757","0.6822025","28.15214","0.7387794","0.82805","0.02024206","3.494072"
"4/12/2007 11:00:00 AM","0.7929261","70.30808","-125.0687","17.95267","0.7991265","1.400477","43.26305","6.844079","0.08885952","0","21.28801","0.8710732","0.8710732","0","0","0","0.8710732","170.9772","0","0","1.489336","0.8233828","0.7822137","0","0","2.679949","2.740655","0.5770938","0","0.5770938","10.76713","79.0456","0","20","0.3323121","0.6822025","28.15214","1.00261","1.120381","0.08885952","4.141132"
"4/12/2007 12:00:00 PM","0.848079","78.6419","-174.119","7.996439","0.854804","1.487412","44.82448","5.682644","0.03925732","0","21.28801","0.5908386","0.5908386","0","0","0","0.5908386","258.3902","0","0","1.526669","0.5806119","0.5515813","0","0","2.216359","3.186922","0.9067998","0","0.9067998","11.59457","85.12016","0","20","0.3324485","0.6822025","28.15214","0.6695511","1.189929","0.03925732","4.674334"
"4/12/2007 1:00:00 PM","0.7197066","72.16553","129.3572","15.89675","0.7240777","1.281065","41.16473","3.711941","0.00483553","0","21.28801","0.4791929","0.4791929","0","0","0","0.4791929","268.3472","0","0","1.285901","0.4993235","0.4743574","0","0","1.501595","3.872576","0.7817417","0","0.7817417","12.3089","90.36433","0","20","0.3325849","0.6822025","28.15214","0.52953","1.024852","0.00483553","5.153641"
"4/12/2007 2:00:00 PM","0.5032435","59.0981","111.5535","29.80807","0.5046309","0.9173276","35.07071","3.063042","0","0","21.28801","0.4401918","0.4401918","0","0","0","0.4401918","208.3927","0","0","0.9173276","0.4633598","0.4401918","0","0","0.9262546","4.451766","0.4539678","0","0.4539678","12.72527","93.42101","0","20","0.3327214","0.6822025","28.15214","0.484211","0.733862","0","5.369093"
"4/12/2007 3:00:00 PM","0.5476851","44.83941","104.6743","44.39754","0.5523039","0.9981824","36.38935","4.531043","0.01914259","0","21.28801","0.4753556","0.4753556","0","0","0","0.4753556","214.0135","0","0","1.017325","0.4802243","0.4562131","0","0","0.6255078","4.783916","0.5179582","0","0.5179582","13.19998","96.90602","0","20","0.3328578","0.6822025","28.15214","0.5324625","0.798546","0.01914259","5.782098"
"4/12/2007 4:00:00 PM","0.3959486","30.23776","101.1937","59.16161","0.4005956","0.737368","32.20312","4.734927","0.02270377","0","21.28801","0.4447101","0.4447101","0","0","0","0.4447101","170.914","0.03818461","0","0.7600718","0.4442172","0.4220063","0","0","0.2549662","5.157718","0.2549662","0","0.2549662","13.43435","98.62668","0","20","0.3329942","0.6822025","28.15214","0.500533","0.5898944","0.02270377","5.895086"
"4/12/2007 5:00:00 PM","0.2033564","15.49679","99.18011","73.99029","0.2073563","0.3904215","26.91294","5.648375","0.03865874","0","21.28801","0.5739157","0.5739157","0","0","0","0.5739157","74.76363","0.0000000000000001110223","0","0.4290802","0.5634283","0.5352569","0","0","0.0970952","5.340354","0","0.1730069","-0.1730069","13.24626","97.2458","0","20","0.3331306","0.6822025","28.15214","0.6506366","0.3123372","0.03865874","5.730775"
"4/12/2007 6:00:00 PM","0.0251428","0.688553","97.9705","88.84325","0.03196965","0.06140759","22.15178","5.367469","0.03375223","0","21.28801","1.395471","1.395471","1.303382","0","0.458481","1.395471","6.819189","0","0","0.09515982","0.06140759","0.05833721","0","0","0.2967927","5.193882","0.00000000000000007632783","0","0.00000000000000007632783","13.24626","97.2458","0","20","0.333267","0.6822025","28.15214","1.551895","0.04912607","2.733752","5.25529"
"4/12/2007 7:00:00 PM","0","0","97.31665","90","0","0","21.28801","4.88428","0.02531248","0","21.28801","0.799072","0.799072","0","0","0","0.799072","3.167735","0","0","0.02531248","0.8144836","0.7737595","0","0","0.295023","5.193882","0","0.8144836","-0.8144836","12.35281","90.68669","0","20","0.3334034","0.6822025","28.15214","0.8916354","0","0.02531248","5.193882"
"4/12/2007 8:00:00 PM","0","0","97.1778","90","0","0","21.28801","6.219985","0.06160731","0","21.28801","0.8379841","0.8379841","0","0","0","0.8379841","7.351846","0","0.0000000000000001110223","0.06160731","0.8172387","0.7763768","0","0","1.096251","4.486981","0","0.8172387","-0.8172387","11.45631","84.10515","0","20","0.3335398","0.6822025","28.15214","0.9525862","0","0.06160731","4.486981"
"4/12/2007 9:00:00 PM","0","0","97.72965","90","0","0","21.28801","3.479498","0.0007755179","0","21.28801","0.6144603","0.6144603","0","0","0","0.6144603","0.1262112","0","0","0.0007755179","0.6459841","0.6136848","0","0","1.852012","3.759108","0","0.6459841","-0.6459841","10.74938","78.91526","0","20","0.3336763","0.6822025","28.15214","0.6762941","0","0.0007755179","3.759108"
"4/12/2007 10:00:00 PM","0","0","99.68087","90","0","0","21.28801","3.444516","0.0001644906","0","21.28801","0.3332578","0.3332578","0","0","0","0.3332578","0.04935838","0","0","0.0001644906","0.3506245","0.3330933","0","0","2.421599","3.172035","0","0.3506245","-0.3506245","10.36724","76.10985","0","20","0.3338127","0.6822025","28.15214","0.3666658","0","0.0001644906","3.172035"
"4/12/2007 11:00:00 PM","0","0","106.4287","90","0","0","21.28801","1.911928","0","0","21.28801","0.2720997","0.2720997","0","0","0","0.2720997","0","0","0.00000000000000005551115","0","0.2864207","0.2720997","0","0","2.699116","2.849878","0","0.2864207","-0.2864207","10.05535","73.82017","0","20","0.3339491","0.6822025","28.15214","0.2993096","0","0","2.849878"
"4/13/2007 12:00:00 AM","0","0","167.5261","90","0","0","21.28801","0.9818178","0","0","21.28801","0.06455366","0.06455366","0","0","0","0.06455366","0","0","0","0","0.06795122","0.06455366","0","0","2.937646","2.584442","0","0.06795122","-0.06795122","9.981582","73.27858","0","20","0.3340855","0.6822025","28.15214","0.07100903","0","0","2.584442"
"4/13/2007 1:00:00 AM","0","0","-110.1628","90","0","0","21.28801","2.121401","0","0","21.28801","0.09866323","0.09866323","0","0","0","0.09866323","0","0","0.00000000000000001387779","0","0.103856","0.09866323","0","0","2.966256","2.521328","0","0.103856","-0.103856","9.868774","72.45042","0","20","0.3342219","0.6822025","28.15214","0.1085295","0","0","2.521328"
"4/13/2007 2:00:00 AM","0","0","-100.9889","90","0","0","21.28801","2.115316","0","0","21.28801","0.06478564","0.06478564","0","0","0","0.06478564","0","0","0.00000000000000001387779","0","0.06819541","0.06478564","0","0","3.053522","2.424576","0","0.06819541","-0.06819541","9.794738","71.90688","0","20","0.3343584","0.6822025","28.15214","0.07126421","0","0","2.424576"
"4/13/2007 3:00:00 AM","0","0","-98.4483","90","0","0","21.28801","5.440004","0.03501918","0","21.28801","0.07735337","0.07735337","0","0","0","0.07735337","45.27169","0","0","0.03501918","0.04456231","0.0423342","0","0","3.108832","2.360915","0","0.04456231","-0.04456231","9.746374","71.55183","0","20","0.3344948","0.6822025","28.15214","0.1025983","0","0.03501918","2.360915"
"4/13/2007 4:00:00 AM","0","0","-97.65145","90","0","0","21.28801","6.058511","0.05455622","0","21.28801","0.2731103","0.2731103","0","0","0","0.2731103","19.97589","0","0.00000000000000005551115","0.05455622","0.2300569","0.2185541","0","0","3.144262","2.319261","0","0.2300569","-0.2300569","9.496057","69.71912","0","20","0.3346312","0.6892793","28.44418","0.3276995","0","0.05455622","2.319261"
"4/13/2007 5:00:00 AM","0","0","-97.65611","90","0","0","21.28801","4.04037","0.01057212","0","21.28801","0.4178946","0.4178946","0","0","0","0.4178946","2.529853","0","0.00000000000000005551115","0.01057212","0.4287606","0.4073225","0","0","3.373687","2.103246","0","0.4287606","-0.4287606","9.028255","66.28457","0","20","0.3347676","0.6892793","28.44418","0.4649702","0","0.01057212","2.103246"
"4/13/2007 6:00:00 AM","0.009971994","0","-98.21755","90","0","0","21.28801","5.078608","0.02870676","0","21.28801","0.5031036","0.5031036","0","0","0","0.5031036","5.705935","0","0.0000000000000001110223","0.02870676","0.499365","0.4743968","0","0","3.799235","1.694856","0","0.499365","-0.499365","8.482887","62.28053","0","20","0.334904","0.6892793","28.44418","0.5677673","0","0.02870676","1.694856"
"4/13/2007 7:00:00 AM","0.1665556","13.2291","-99.34254","76.24435","0.1701099","0.3216674","25.89863","7.944501","0.183823","0","21.28801","0.233896","0.233896","0","0","0","0.233896","216.1176","0","0","0.5054904","0.05270837","0.05007295","0","0","4.282578","1.212361","0.268959","0","0.268959","8.730088","64.09546","0","20","0.3350405","0.6892793","28.44418","0.3491971","0.2573339","0.183823","1.534028"
"4/13/2007 8:00:00 AM","0.407154","27.96505","-101.2442","61.42632","0.4136047","0.7601339","32.56095","8.082788","0.1982601","0","21.28801","0.4188355","0.4188355","0","0","0","0.4188355","228.8235","0","0","0.9583939","0.2321846","0.2205754","0","0","3.989922","1.431916","0.5279492","0","0.5279492","9.213898","67.64754","0","20","0.3351769","0.6892793","28.44418","0.5598491","0.6081071","0.1982601","2.19205"
"4/13/2007 9:00:00 AM","0.5048251","42.56945","-104.5079","46.66984","0.508994","0.9247696","35.19128","9.988747","0.4674737","0","21.28801","0.3787119","0.3787119","0","0","0","0.3787119","367.6259","0","0","1.392243","0","0","0.08876181","0.08432372","3.526868","1.857528","1.009093","0","1.009093","10.13363","74.40009","0","20","0.3353133","0.6892793","28.44418","0.65032","0.7398157","0.4674737","2.782297"
"4/13/2007 10:00:00 AM","0.9103481","56.8616","-110.7864","32.07526","0.9207436","1.588539","46.67892","12.48774","0.8359019","0","21.28801","0.5029196","0.5029196","0","0","0","0.5029196","482.0732","0","0","2.42444","0","0","0.3329824","0.3163333","2.692974","2.651693","1.904872","0","1.904872","11.85276","87.02181","0","20","0.3354497","0.6892793","28.44418","0.9711625","1.270831","0.8359019","4.240232"
"4/13/2007 11:00:00 AM","0.9472849","70.14873","-126.1055","18.05558","0.9568722","1.643101","47.6974","7.427043","0.1386315","0","21.28801","0.6015611","0.6015611","0","0","0","0.6015611","296.1848","0","0","1.781733","0.4872944","0.4629297","0","0","1.184373","4.083668","1.155807","0","1.155807","12.90449","94.74348","0","20","0.3355861","0.6892793","28.44418","0.731033","1.314481","0.1386315","5.726769"
"4/13/2007 12:00:00 PM","0.879561","78.27186","-174.6542","8.361822","0.8872589","1.537434","45.73651","6.393878","0.06920064","0","21.28801","0.6769534","0.6769534","0","0","0","0.6769534","237.3331","0.5154598","0","1.606635","0.6397398","0.6077528","0","0","0.3822345","4.926017","0.3822345","0","0.3822345","13.25535","97.31946","0","20","0.3357225","0.6892793","28.44418","0.7792491","1.229947","0.06920064","6.463451"
"4/13/2007 1:00:00 PM","0.7531688","71.87188","130.1649","16.14536","0.7585279","1.336197","42.12703","4.508306","0.01874544","0","21.28801","0.6011714","0.6011714","0","0","0","0.6011714","225.3837","0.5334108","0","1.354942","0.61308","0.582426","0","0","0.1897059","5.201335","0.1897059","0","0.1897059","13.42986","98.60075","0","20","0.3358589","0.6892793","28.44418","0.6706613","1.068957","0.01874544","6.537532"
"4/13/2007 2:00:00 PM","0.5754049","58.89893","112.1936","29.96975","0.5782145","1.041702","37.10725","4.454402","0.01780392","0","21.28801","0.5229953","0.5229953","0","0","0","0.5229953","202.5842","0.4109979","0","1.059506","0.5317804","0.5051914","0","0","0.09892341","5.337218","0.09892341","0","0.09892341","13.52096","99.27863","0","20","0.3359954","0.6983231","28.81739","0.5841968","0.8333613","0.01780392","6.37892"
"4/13/2007 3:00:00 PM","0.5739519","44.68584","105.1719","44.5218","0.5796015","1.044023","37.1457","4.874629","0.02514391","0","21.28801","0.2937856","0.2937856","0","0","0","0.2937856","363.9276","0.7106024","0","1.069167","0.2827807","0.2686417","0","0","0.0506397","5.408331","0.0506397","0","0.0506397","13.56762","99.6326","0","20","0.3361318","0.7096443","29.28457","0.3357361","0.8352183","0.02514391","6.452354"
"4/13/2007 4:00:00 PM","0.3367385","30.11103","101.6145","59.26354","0.3394235","0.629315","30.52338","6.295004","0.06488315","0","21.28801","0.3696358","0.3696358","0","0","0","0.3696358","187.806","0.2829838","0","0.6941981","0.3207922","0.3047526","0","0","0.02553896","5.445019","0.02553896","0","0.02553896","13.59116","99.80545","0","20","0.3362682","0.7096443","29.28457","0.4390409","0.503452","0.06488315","6.074334"
"4/13/2007 5:00:00 PM","0.2044409","15.38875","99.56371","74.07571","0.208801","0.3930759","26.95231","7.059693","0.1065494","0","21.28801","0.8432619","0.8432619","0","0","0","0.8432619","59.24913","0","0","0.4996253","0.7754869","0.7367125","0","0","0.01373781","5.463216","0","0.3824109","-0.3824109","13.1742","96.74352","0","20","0.3364046","0.7096443","29.28457","0.9808628","0.3144608","0.1065494","5.856292"
"4/13/2007 6:00:00 PM","0.02674288","0.5954291","98.34431","88.91435","0.03804097","0.07301965","22.31596","7.665204","0.159431","0","21.28801","1.341962","1.341962","1.113162","0","0.4135937","1.341962","17.3217","0","0","0.2324506","0.07301965","0.06936867","0","0","0.3884311","5.13897","0","0","0","13.1742","96.74352","0","20","0.336541","0.7096443","29.28457","1.555873","0.05841572","2.859431","5.21199"
"4/13/2007 7:00:00 PM","0","0","97.7054","90","0","0","21.28801","7.085736","0.1088238","0","21.28801","1.33551","1.33551","1.226686","0","0.4403827","1.33551","8.148483","0","0","0.1088238","0","0","0","0","0.3615216","5.138969","0","0","0","13.1742","96.74352","0","20","0.3366775","0.7096443","29.28457","1.523473","0","2.808824","5.138969"
"4/13/2007 8:00:00 PM","0","0","97.61192","90","0","0","21.28801","6.591907","0.07784795","0","21.28801","0.6457562","0.6457562","0","0","0","0.6457562","12.05532","0","0.0000000000000001110223","0.07784795","0.5977982","0.5679082","0","0","0.3524715","5.138969","0","0.5977982","-0.5977982","12.52043","91.94265","0","20","0.3368139","0.7096443","29.28457","0.7492558","0","0.07784795","5.138969"
"4/13/2007 9:00:00 PM","0","0","98.25971","90","0","0","21.28801","7.275503","0.1253968","0","21.28801","0.3164183","0.3164183","0","0","0","0.3164183","39.63009","0","0.00000000000000005551115","0.1253968","0.2010752","0.1910214","0","0","0.9354685","4.622482","0","0.2010752","-0.2010752","12.30174","90.33667","0","20","0.3369503","0.7096443","29.28457","0.4107585","0","0.1253968","4.622482"
"4/13/2007 10:00:00 PM","0","0","100.4204","90","0","0","21.28801","3.714708","0.004883862","0","21.28801","0.2368312","0.2368312","0","0","0","0.2368312","2.062169","0","0.00000000000000002775558","0.004883862","0.2441551","0.2319474","0","0","1.0868","4.447501","0","0.2441551","-0.2441551","12.03603","88.38546","0","20","0.3370867","0.7096443","29.28457","0.2629563","0","0.004883862","4.447501"
"4/13/2007 11:00:00 PM","0","0","107.7621","90","0","0","21.28801","0.9061559","0","0","21.28801","0.2257275","0.2257275","0","0","0","0.2257275","0","0","0.00000000000000002775558","0","0.2376079","0.2257275","0","0","1.297049","4.233416","0","0.2376079","-0.2376079","11.77747","86.48674","0","20","0.3372231","0.7096443","29.28457","0.2483003","0","0","4.233416"
"4/14/2007 12:00:00 AM","0","0","169.1144","90","0","0","21.28801","2.619109","0","0","21.28801","0.1018294","0.1018294","0","0","0","0.1018294","0","0","0.00000000000000001387779","0","0.1071888","0.1018294","0","0","1.503747","4.023522","0","0.1071888","-0.1071888","11.66103","85.63173","0","20","0.3373595","0.7096443","29.28457","0.1120123","0","0","4.023522"
"4/14/2007 1:00:00 AM","0","0","-111.4664","90","0","0","21.28801","4.156021","0.01259217","0","21.28801","0.1127655","0.1127655","0","0","0","0.1127655","11.16669","0","0.00000000000000001387779","0.01259217","0.1054456","0.1001733","0","0","1.582303","3.928499","0","0.1054456","-0.1054456","11.5465","84.79064","0","20","0.337496","0.7096443","29.28457","0.1303381","0","0.01259217","3.928499"
"4/14/2007 2:00:00 AM","0","0","-101.7314","90","0","0","21.28801","4.454398","0.01780384","0","21.28801","0.1031809","0.1031809","0","0","0","0.1031809","17.25498","0","0.00000000000000001387779","0.01780384","0.08987056","0.08537703","0","0","1.669639","3.834718","0","0.08987056","-0.08987056","11.4489","84.07394","0","20","0.3376324","0.7096443","29.28457","0.1224009","0","0.01780384","3.834718"
"4/14/2007 3:00:00 AM","0","0","-98.98225","90","0","0","21.28801","3.848387","0.007218814","0","21.28801","0.1440082","0.1440082","0","0","0","0.1440082","5.012779","0","0.00000000000000002775558","0.007218814","0.1439888","0.1367894","0","0","1.745215","3.754567","0","0.1439888","-0.1439888","11.29241","82.9248","0","20","0.3377688","0.7096443","29.28457","0.1620184","0","0.007218814","3.754567"
"4/14/2007 4:00:00 AM","0","0","-98.08971","90","0","0","21.28801","4.128815","0.01211697","0","21.28801","0.3650764","0.3650764","0","0","0","0.3650764","3.319023","0","0","0.01211697","0.3715362","0.3529594","0","0","1.877535","3.625595","0","0.3715362","-0.3715362","10.88737","79.95039","0","20","0.3379052","0.7096443","29.28457","0.4076425","0","0.01211697","3.625595"
"4/14/2007 5:00:00 AM","0","0","-98.0496","90","0","0","21.28801","4.504492","0.01867884","0","21.28801","0.4026514","0.4026514","0","0","0","0.4026514","4.63896","0","0.00000000000000005551115","0.01867884","0.4041816","0.3839725","0","0","2.23698","3.289135","0","0.4041816","-0.4041816","10.44653","76.71316","0","20","0.3380416","0.7096443","29.28457","0.4522559","0","0.01867884","3.289135"
"4/14/2007 6:00:00 AM","0.01677457","0","-98.59727","90","0","0","21.28801","5.591909","0.03767247","0","21.28801","0.4353705","0.4353705","0","0","0","0.4353705","8.652966","0","0.00000000000000005551115","0.03767247","0.4186296","0.3976981","0","0","2.613663","2.918633","0","0.4186296","-0.4186296","9.98985","73.35954","0","20","0.338178","0.7096443","29.28457","0.4977438","0","0.03767247","2.918633"
"4/14/2007 7:00:00 AM","0.1825416","13.26121","-99.73416","76.18943","0.1875652","0.3539639","26.37376","5.043582","0.02809498","0","21.28801","0.313004","0.313004","0","0","0","0.313004","122.062","0","0","0.3820589","0.2999043","0.2849091","0","0","2.999223","2.530069","0.05405965","0","0.05405965","10.03966","73.72531","0","20","0.3383144","0.7096443","29.28457","0.3583519","0.2831711","0.02809498","2.884033"
"4/14/2007 8:00:00 AM","0.3997781","27.97779","-101.6771","61.3884","0.4061756","0.7471421","32.35658","7.151808","0.1145942","0","21.28801","0.4578567","0.4578567","0","0","0","0.4578567","188.2109","0","0","0.8617362","0.361329","0.3432626","0","0","2.904745","2.572683","0.385813","0","0.385813","10.39379","76.32583","0","20","0.3384509","0.7096443","29.28457","0.5609395","0.5977136","0.1145942","3.319825"
"4/14/2007 9:00:00 AM","0.6887731","42.55448","-105.0269","46.65474","0.6984246","1.239663","40.44915","6.668349","0.08118594","0","21.28801","0.4907818","0.4907818","0","0","0","0.4907818","269.1316","0","0","1.320849","0.4311535","0.4095958","0","0","2.560372","2.874","0.8085094","0","0.8085094","11.13235","81.74941","0","20","0.3385873","0.7096443","29.28457","0.5804529","0.9917303","0.08118594","4.113663"
"4/14/2007 10:00:00 AM","0.7900302","56.79937","-111.4763","32.09799","0.7987337","1.399858","43.25204","7.659617","0.158943","0","21.28801","0.6087986","0.6087986","0","0","0","0.6087986","256.0455","0","0","1.558801","0.4735322","0.4498556","0","0","1.896206","3.493089","0.9263262","0","0.9263262","11.97742","87.95511","0","20","0.3387237","0.7096443","29.28457","0.74915","1.119887","0.158943","4.892947"
"4/14/2007 11:00:00 AM","0.7157494","69.98377","-127.1179","18.16595","0.7206084","1.275483","41.06791","6.071073","0.05510474","0","21.28801","0.6588302","0.6588302","0","0","0","0.6588302","201.9622","0","0","1.330588","0.6355005","0.6037255","0","0","1.182317","4.185974","0.6399829","0","0.6399829","12.56315","92.25637","0","20","0.3388601","0.7096443","29.28457","0.7522656","1.020387","0.05510474","5.461457"
"4/14/2007 12:00:00 PM","0.9389118","77.9032","-175.1492","8.72664","0.9481309","1.629955","47.45082","9.383081","0.3669732","0","21.28801","0.3973423","0.3973423","0","0","0","0.3973423","502.5713","0.8664371","0","1.996928","0.03196744","0.03036906","0","0","0.7315503","4.656528","0.7315503","0","0.7315503","13.232","97.16796","0","20","0.3389965","0.7096443","29.28457","0.6205631","1.303964","0.3669732","6.286483"
"4/14/2007 1:00:00 PM","0.9239433","71.57764","130.9446","16.39663","0.9333587","1.607658","47.03435","7.318547","0.1291561","0","21.28801","0.7394379","0.7394379","0","0","0","0.7394379","234.8831","0.7648455","0","1.736814","0.6424019","0.6102818","0","0","0.200411","5.184146","0.200411","0","0.200411","13.41634","98.52168","0","20","0.339133","0.7096443","29.28457","0.8779597","1.286127","0.1291561","6.791805"
"4/14/2007 2:00:00 PM","0.6756455","58.69885","112.8231","30.13309","0.6810954","1.211527","39.96624","8.810215","0.2872007","0","21.28801","0.5017809","0.5017809","0","0","0","0.5017809","298.6816","0.8811532","0","1.498727","0.2258739","0.2145803","0","0","0.1044995","5.327746","0.1044995","0","0.1044995","13.51257","99.22831","0","20","0.3392694","0.7096443","29.28457","0.6955593","0.9692213","0.2872007","6.539273"
"4/14/2007 3:00:00 PM","0.4904163","44.53209","105.6639","44.64663","0.4938149","0.8988422","34.77195","11.69948","0.7326392","0","21.28801","0.4722508","0.4722508","0","0","0","0.4722508","345.4692","1.104713","0","1.631481","0","0","0","0","0.05451744","5.402393","0.05451744","0","0.05451744","13.5628","99.59718","0","20","0.3394058","0.7096443","29.28457","0.8857955","0.7190738","0.7326392","6.301235"
"4/14/2007 4:00:00 PM","0.4152275","29.98475","102.0317","59.36525","0.4212186","0.7734232","32.77048","8.103909","0.2008426","0","21.28801","0.4783589","0.4783589","0","0","0","0.4783589","203.6684","0.4528511","0","0.9742658","0.2921224","0.2775163","0","0","0.02844962","5.441273","0.02844962","0","0.02844962","13.58902","99.78973","0","20","0.3395422","0.7096443","29.28457","0.6266161","0.6187385","0.2008426","6.214696"
"4/14/2007 5:00:00 PM","0.1785256","15.28173","99.94456","74.16029","0.1813577","0.3424937","26.20475","5.855928","0.04571006","0","21.28801","0.5118744","0.5118744","0","0","0","0.5118744","75.83965","0","0","0.3882038","0.4906993","0.4661644","0","0","0.01484841","5.461545","0","0.1482056","-0.1482056","13.42794","98.60687","0","20","0.3396786","0.7096443","29.28457","0.5859169","0.273995","0.04571006","5.804039"
"4/14/2007 6:00:00 PM","0.02355301","0.5038561","98.71577","88.98406","0.032635","0.06268092","22.16978","4.529928","0.01912311","0","21.28801","0.9647712","0.9647712","0.8861012","0","0.3600129","0.9647712","8.479112","0","0","0.08180403","0.06268092","0.05954688","0","0","0.1624397","5.336755","0.00000000000000004163336","0","0.00000000000000004163336","13.42794","98.60687","0","20","0.3398151","0.7096443","29.28457","1.07081","0.05014474","2.719123","5.399436"
"4/14/2007 7:00:00 PM","0","0","98.09193","90","0","0","21.28801","3.78804","0.006164741","0","21.28801","0.9666069","0.9666069","0.9604421","0","0.3775555","0.9666069","0.6377713","0","0","0.006164741","0","0","0","0","0.1531796","5.336755","0","0","0","13.42794","98.60687","0","20","0.3399515","0.7096443","29.28457","1.06635","0","2.706165","5.336755"
"4/14/2007 8:00:00 PM","0","0","98.04376","90","0","0","21.28801","2.668653","0","0","21.28801","1.155264","1.155264","1.155264","0","0.4235287","1.155264","0","0","0","0","0","0","0","0","0.1500645","5.336754","0","0","0","13.42794","98.60687","0","20","0.3400879","0.7096443","29.28457","1.27079","0","2.7","5.336754"
"4/14/2007 9:00:00 PM","0","0","98.78711","90","0","0","21.28801","6.74533","0.08454747","0","21.28801","0.5436756","0.5436756","0","0","0","0.5436756","15.55109","0","0","0.08454747","0.4832928","0.4591281","0","0","0.1490164","5.336753","0","0.4832928","-0.4832928","12.90025","94.73177","0","20","0.3402243","0.7096443","29.28457","0.6403169","0","0.08454747","5.336753"
"4/14/2007 10:00:00 PM","0","0","101.1559","90","0","0","21.28801","7.450947","0.1407191","0","21.28801","0.4369793","0.4369793","0","0","0","0.4369793","32.2027","0","0","0.1407191","0.3118528","0.2962601","0","0","0.6189446","4.923732","0","0.3118528","-0.3118528","12.56055","92.23721","0","20","0.3403607","0.7096443","29.28457","0.5510367","0","0.1407191","4.923732"
"4/14/2007 11:00:00 PM","0","0","109.0802","90","0","0","21.28801","8.13496","0.2046391","0","21.28801","0.2186567","0.2186567","0","0","0","0.2186567","93.58923","0","0","0.2046391","0.01475534","0.01401757","0","0","0.8877481","4.654445","0","0.01475534","-0.01475534","12.54454","92.11967","0","20","0.3404971","0.7096443","29.28457","0.3428419","0","0.2046391","4.654445"
"4/15/2007 12:00:00 AM","0","0","170.4871","90","0","0","21.28801","6.514305","0.07445929","0","21.28801","0.1302055","0.1302055","0","0","0","0.1302055","57.18596","0","0","0.07445929","0.05868027","0.05574626","0","0","0.8664048","4.641689","0","0.05868027","-0.05868027","12.48084","91.6519","0","20","0.3406335","0.7096443","29.28457","0.1804557","0","0.07445929","4.641689"
"4/15/2007 1:00:00 AM","0","0","-112.7301","90","0","0","21.28801","5.473954","0.03561217","0","21.28801","0.06703529","0.06703529","0","0","0","0.06703529","53.12452","0","0","0.03561217","0.03307696","0.03142311","0","0","0.9106775","4.590873","0","0.03307696","-0.03307696","12.44495","91.38832","0","20","0.3407699","0.7096443","29.28457","0.0915449","0","0.03561217","4.590873"
"4/15/2007 2:00:00 AM","0","0","-102.4636","90","0","0","21.28801","2.583382","0","0","21.28801","0.09460224","0.09460224","0","0","0","0.09460224","0","0","0.00000000000000001387779","0","0.09958131","0.09460224","0","0","0.9342252","4.562197","0","0.09958131","-0.09958131","12.33679","90.59407","0","20","0.3409064","0.7096443","29.28457","0.1040625","0","0","4.562197"
"4/15/2007 3:00:00 AM","0","0","-99.51088","90","0","0","21.28801","3.736033","0.005256355","0","21.28801","0.1095009","0.1095009","0","0","0","0.1095009","4.800283","0","0","0.005256355","0.1097311","0.1042446","0","0","1.026455","4.475609","0","0.1097311","-0.1097311","12.21759","89.71875","0","20","0.3410428","0.7096443","29.28457","0.1230792","0","0.005256355","4.475609"
"4/15/2007 4:00:00 AM","0","0","-98.52431","90","0","0","21.28801","3.471442","0.00063481","0","21.28801","0.2060886","0.2060886","0","0","0","0.2060886","0.3080277","0","0.00000000000000002775558","0.00063481","0.2162672","0.2054538","0","0","1.124998","4.379868","0","0.2162672","-0.2162672","11.98232","87.99107","0","20","0.3411792","0.7096443","29.28457","0.2270149","0","0.00063481","4.379868"
"4/15/2007 5:00:00 AM","0","0","-98.44016","90","0","0","21.28801","2.467673","0","0","21.28801","0.339967","0.339967","0","0","0","0.339967","0","0","0.00000000000000005551115","0","0.3578601","0.339967","0","0","1.327196","4.189934","0","0.3578601","-0.3578601","11.59226","85.12669","0","20","0.3413156","0.7096443","29.28457","0.3739638","0","0","4.189934"
"4/15/2007 6:00:00 AM","0.02020034","0","-98.97433","90","0","0","21.28801","4.546227","0.0194078","0","21.28801","0.3936733","0.3936733","0","0","0","0.3936733","4.929924","0","0.00000000000000005551115","0.0194078","0.3939637","0.3742655","0","0","1.663145","3.872215","0","0.3939637","-0.3939637","11.16263","81.97174","0","20","0.341452","0.7096443","29.28457","0.4427446","0","0.0194078","3.872215"
"4/15/2007 7:00:00 AM","0.2445602","13.29147","-100.1231","76.13654","0.2543287","0.476265","28.19456","3.642678","0.003625749","0","21.28801","0.4807798","0.4807798","0","0","0","0.4807798","99.81507","0","0.00000000000000005551115","0.4798907","0.5022674","0.477154","0","0","2.024118","3.518193","0","0.02600248","-0.02600248","11.13442","81.76456","0","20","0.3415885","0.7096443","29.28457","0.5306706","0.381012","0.003625749","3.994457"
"4/15/2007 8:00:00 AM","0.423972","27.98806","-102.107","61.35315","0.4316747","0.7916316","33.05834","5.613969","0.03805779","0","21.28801","0.4948251","0.4948251","0","0","0","0.4948251","167.6733","0","0","0.8296894","0.4808076","0.4567673","0","0","2.00814","3.494794","0.310824","0","0.310824","11.41996","83.86141","0","20","0.3417249","0.7096443","29.28457","0.5633364","0.6333053","0.03805779","4.286426"
"4/15/2007 9:00:00 AM","0.7007878","42.53628","-105.5418","46.64315","0.711056","1.260086","40.80139","6.151432","0.05861378","0","21.28801","0.5269304","0.5269304","0","0","0","0.5269304","250.2608","0","0","1.3187","0.4929649","0.4683166","0","0","1.729124","3.730748","0.7671214","0","0.7671214","12.12104","89.00976","0","20","0.3418613","0.7096443","29.28457","0.6089303","1.008069","0.05861378","4.990834"
"4/15/2007 10:00:00 AM","0.6420723","56.73284","-112.1586","32.12559","0.6471863","1.156079","39.02243","6.310899","0.06557722","0","21.28801","0.5052316","0.5052316","0","0","0","0.5052316","241.8013","0","0","1.221656","0.462794","0.4396544","0","0","1.104423","4.302077","0.693285","0","0.693285","12.75517","93.66645","0","20","0.3419977","0.7096443","29.28457","0.5885433","0.9248633","0.06557722","5.458156"
"4/15/2007 11:00:00 AM","0.8078893","69.8135","-128.1056","18.2835","0.8152747","1.425836","43.71549","6.286982","0.06453282","0","21.28801","0.5601811","0.5601811","0","0","0","0.5601811","266.0512","0.3174692","0","1.490369","0.5217351","0.4956483","0","0","0.5866315","4.809051","0.5866315","0","0.5866315","13.2924","97.61152","0","20","0.3421341","0.7096443","29.28457","0.6484656","1.140669","0.06453282","6.234887"
"4/15/2007 12:00:00 PM","0.9691794","77.53615","-175.6075","9.090522","0.9793087","1.676684","48.33075","7.216394","0.1202347","0","21.28801","0.7953825","0.7953825","0","0","0","0.7953825","225.9188","0.7970406","0","1.796918","0.7106819","0.6751478","0","0","0.1689612","5.231272","0.1689612","0","0.1689612","13.44787","98.75321","0","20","0.3422706","0.7096443","29.28457","0.9350381","1.341347","0.1202347","6.907956"
"4/15/2007 1:00:00 PM","0.9184245","71.28314","131.6975","16.65012","0.928103","1.599702","46.88625","5.938192","0.04930228","0","21.28801","0.5700356","0.5700356","0","0","0","0.5700356","289.2808","0.9634452","0","1.649004","0.5481404","0.5207334","0","0","0.08811593","5.352215","0.08811593","0","0.08811593","13.52903","99.34917","0","20","0.342407","0.7096443","29.28457","0.6516904","1.279761","0.04930228","6.951916"
"4/15/2007 2:00:00 PM","0.7858601","58.4981","113.4418","30.29787","0.7944645","1.393133","43.13249","7.310174","0.1284248","0","21.28801","0.3701503","0.3701503","0","0","0","0.3701503","411.065","1.092711","0","1.521558","0.2544478","0.2417254","0","0","0.04597429","5.415125","0.04597429","0","0.04597429","13.57139","99.66027","0","20","0.3425434","0.7096443","29.28457","0.4713777","1.114507","0.1284248","6.808258"
"4/15/2007 3:00:00 PM","0.6022801","44.37831","106.1504","44.77186","0.6093936","1.093671","37.97226","8.538566","0.2539869","0","21.28801","0.471911","0.471911","0","0","0","0.471911","285.5746","0.8402848","0","1.347658","0.2293939","0.2179242","0","0","0.02399256","5.447903","0.02399256","0","0.02399256","13.59351","99.83367","0","20","0.3426798","0.7205938","29.73642","0.6460956","0.8749369","0.2539869","6.541574"
"4/15/2007 4:00:00 PM","0.4595179","29.85905","102.4452","59.46663","0.4676369","0.8538865","34.04945","8.012016","0.1897194","0","21.28801","0.3920924","0.3920924","0","0","0","0.3920924","266.1633","0.6295135","0","1.043606","0.2130242","0.202373","0","0","0.0113488","5.465553","0.0113488","0","0.0113488","13.60397","99.9105","0","20","0.3428162","0.7205938","29.73642","0.5261613","0.6831092","0.1897194","6.319439"
"4/15/2007 5:00:00 PM","0.2139458","15.17584","100.3225","74.24395","0.2196533","0.4129879","27.24819","7.390517","0.1354415","0","21.28801","0.4364669","0.4364669","0","0","0","0.4364669","125.652","0.08980048","0","0.5484294","0.3168688","0.3010254","0","0","0.006318557","5.473635","0.006318557","0","0.006318557","13.60979","99.96479","0","20","0.3429526","0.7320243","30.20812","0.5478343","0.3303903","0.1354415","5.886623"
"4/15/2007 6:00:00 PM","0.02640162","0.4139236","99.08475","89.05231","0.04559435","0.0874441","22.52029","5.127365","0.02955839","0","21.28801","1.172355","1.172355","1.059725","0","0.4009838","1.172355","9.980125","0","0","0.1170025","0.0874441","0.08307189","0","0","0.002073191","5.478714","0.00000000000000004163336","0","0.00000000000000004163336","13.60979","99.96479","0","20","0.343089","0.7320243","30.20812","1.30437","0.06995528","2.729558","5.566158"
"4/15/2007 7:00:00 PM","0","0","98.47614","90","0","0","21.28801","6.358335","0.06764861","0","21.28801","0.8097254","0.8097254","0","0","0","0.8097254","8.354513","0","0.0000000000000001110223","0.06764861","0.7811334","0.7420768","0","0","0.003182897","5.478714","0","0.7811334","-0.7811334","12.75333","93.67401","0","20","0.3432255","0.7320243","30.20812","0.9245222","0","0.06764861","5.478714"
"4/15/2007 8:00:00 PM","0","0","98.47317","90","0","0","21.28801","5.297651","0.03253273","0","21.28801","0.581881","0.581881","0","0","0","0.581881","5.590959","0","0","0.03253273","0.5782614","0.5493484","0","0","0.7668381","4.80878","0","0.5782614","-0.5782614","12.1211","89.03025","0","20","0.3433619","0.7320243","30.20812","0.6563355","0","0.03253273","4.80878"
"4/15/2007 9:00:00 PM","0","0","99.31161","90","0","0","21.28801","3.865174","0.007512026","0","21.28801","0.4408056","0.4408056","0","0","0","0.4408056","1.704158","0","0.00000000000000005551115","0.007512026","0.4560986","0.4332936","0","0","1.279184","4.303355","0","0.4560986","-0.4560986","11.62328","85.37374","0","20","0.3434983","0.7320243","30.20812","0.4886422","0","0.007512026","4.303355"
"4/15/2007 10:00:00 PM","0","0","101.8868","90","0","0","21.28801","2.488157","0","0","21.28801","0.2790695","0.2790695","0","0","0","0.2790695","0","0","0.00000000000000005551115","0","0.2937573","0.2790695","0","0","1.669337","3.898874","0","0.2937573","-0.2937573","11.30337","83.02399","0","20","0.3436347","0.7320243","30.20812","0.3069764","0","0","3.898874"
"4/15/2007 11:00:00 PM","0","0","110.381","90","0","0","21.28801","4.133694","0.01220218","0","21.28801","0.2016645","0.2016645","0","0","0","0.2016645","6.050735","0","0.00000000000000002775558","0.01220218","0.199434","0.1894623","0","0","1.906523","3.635919","0","0.199434","-0.199434","11.08647","81.43079","0","20","0.3437711","0.7320243","30.20812","0.2279321","0","0.01220218","3.635919"
"4/16/2007 12:00:00 AM","0","0","171.681","90","0","0","21.28801","2.62026","0","0","21.28801","0.1300132","0.1300132","0","0","0","0.1300132","0","0","0","0","0.136856","0.1300132","0","0","2.064895","3.456281","0","0.136856","-0.136856","10.93775","80.33845","0","20","0.3439076","0.7320243","30.20812","0.1430145","0","0","3.456281"
"4/16/2007 1:00:00 AM","0","0","-113.9548","90","0","0","21.28801","2.496347","0","0","21.28801","0.1042507","0.1042507","0","0","0","0.1042507","0","0","0.00000000000000001387779","0","0.1097376","0.1042507","0","0","2.173051","3.332486","0","0.1097376","-0.1097376","10.81854","79.46288","0","20","0.344044","0.7320243","30.20812","0.1146758","0","0","3.332486"
"4/16/2007 2:00:00 AM","0","0","-103.1853","90","0","0","21.28801","1.278174","0","0","21.28801","0.09487146","0.09487146","0","0","0","0.09487146","0","0","0.00000000000000001387779","0","0.0998647","0.09487146","0","0","2.263105","3.232889","0","0.0998647","-0.0998647","10.71008","78.66618","0","20","0.3441804","0.7320243","30.20812","0.1043586","0","0","3.232889"
"4/16/2007 3:00:00 AM","0","0","-100.034","90","0","0","21.28801","2.820023","0","0","21.28801","0.09700056","0.09700056","0","0","0","0.09700056","0","0","0.00000000000000001387779","0","0.1021059","0.09700056","0","0","2.348497","3.141979","0","0.1021059","-0.1021059","10.59917","77.85159","0","20","0.3443168","0.7320243","30.20812","0.1067006","0","0","3.141979"
"4/16/2007 4:00:00 AM","0","0","-98.95516","90","0","0","21.28801","1.784779","0","0","21.28801","0.3633258","0.3633258","0","0","0","0.3633258","0","0","0.00000000000000005551115","0","0.3824482","0.3633258","0","0","2.438818","3.048744","0","0.3824482","-0.3824482","10.18217","74.78866","0","20","0.3444532","0.7320243","30.20812","0.3996584","0","0","3.048744"
"4/16/2007 5:00:00 AM","0","0","-98.82766","90","0","0","21.28801","1.991584","0","0","21.28801","0.5760773","0.5760773","0","0","0","0.5760773","0","0","0.0000000000000001110223","0","0.6063972","0.5760773","0","0","2.816628","2.695628","0","0.6063972","-0.6063972","9.518915","69.91704","0","20","0.3445897","0.7320243","30.20812","0.633685","0","0","2.695628"
"4/16/2007 6:00:00 AM","0.003926354","0","-99.34863","90","0","0","21.28801","1.358091","0","0","21.28801","0.6293646","0.6293646","0","0","0","0.6293646","0","0","0.0000000000000001110223","0","0.662489","0.6293646","0","0","3.408923","2.125705","0","0.662489","-0.662489","8.793746","64.59062","0","20","0.3447261","0.7320243","30.20812","0.692301","0","0","2.125705"
"4/16/2007 7:00:00 AM","0.08382727","13.31983","-100.5093","76.08572","0.08392853","0.1602696","23.55832","2.465402","0","0","21.28801","0.5279837","0.5279837","0","0","0","0.5279837","30.35502","0","0.0000000000000001110223","0.1602696","0.5557723","0.5279837","0","0","4.042214","1.490927","0","0.3955027","-0.3955027","8.362429","61.42257","0","20","0.3448625","0.7320243","30.20812","0.5807821","0.1282157","0","1.651197"
"4/16/2007 8:00:00 AM","0.2718204","27.99585","-102.5337","61.32059","0.2733651","0.5107796","28.71475","1.590802","0","0","21.28801","0.4293016","0.4293016","0","0","0","0.4293016","118.9792","0","0","0.5107796","0.4518964","0.4293016","0","0","4.384558","1.107601","0.0588832","0","0.0588832","8.416679","61.82104","0","20","0.3449989","0.7320243","30.20812","0.4722317","0.4086237","0","1.618381"
"4/16/2007 9:00:00 AM","0.2752507","42.51485","-106.0523","46.63509","0.2753729","0.5144107","28.76964","1.095015","0","0","21.28801","0.296913","0.296913","0","0","0","0.296913","173.253","0","0","0.5144107","0.31254","0.296913","0","0","4.275039","1.156052","0.2018706","0","0.2018706","8.602362","63.18489","0","20","0.3451353","0.7320243","30.20812","0.3266043","0.4115285","0","1.670463"
"4/16/2007 10:00:00 AM","0.4518291","56.66208","-112.8327","32.158","0.4528877","0.8284233","33.64277","1.312384","0","0","21.28801","0.5707473","0.5707473","0","0","0","0.5707473","145.1471","0","0","0.8284233","0.6007866","0.5707473","0","0","4.080739","1.321369","0.2276367","0","0.2276367","8.811683","64.72237","0","20","0.3452717","0.7320243","30.20812","0.627822","0.6627386","0","2.149792"
"4/16/2007 11:00:00 AM","0.4158495","69.63821","-129.0685","18.40794","0.416079","0.7644554","32.62903","1.735439","0","0","21.28801","0.6752378","0.6752378","0","0","0","0.6752378","113.2128","0","0","0.7644554","0.7107766","0.6752378","0","0","3.888115","1.506775","0.05367879","0","0.05367879","8.861141","65.08565","0","20","0.3454081","0.7320243","30.20812","0.7427616","0.6115643","0","2.27123"
"4/16/2007 12:00:00 PM","0.2725429","77.17091","-176.0319","9.453139","0.2724299","0.5090877","28.68919","4.104373","0.01169005","0","21.28801","0.7774336","0.7774336","0","0","0","0.7774336","66.98678","0.0000000000000001110223","0","0.5207778","0.8060459","0.7657436","0","0","3.858954","1.550434","0","0.2969582","-0.2969582","8.537732","62.71019","0","20","0.3455445","0.7320243","30.20812","0.8610221","0.4072702","0.01169005","2.059522"
"4/16/2007 1:00:00 PM","0.4730907","70.98868","132.425","16.90542","0.4737241","0.8643672","34.21738","4.175691","0.01293574","0","21.28801","0.6746578","0.6746578","0","0","0","0.6746578","130.0367","0","0","0.8773029","0.6965495","0.661722","0","0","4.179908","1.263919","0.1678177","0","0.1678177","8.692153","63.84442","0","20","0.345681","0.7320243","30.20812","0.7485914","0.6914938","0.01293574","2.128286"
"4/16/2007 2:00:00 PM","0.6022567","58.29689","114.0499","30.46385","0.6061838","1.088341","37.88316","3.311661","0","0","21.28801","0.394462","0.394462","0","0","0","0.394462","275.9052","0","0","1.088341","0.4152232","0.394462","0","0","4.01055","1.401026","0.6731179","0","0.6731179","9.307978","68.3681","0","20","0.3458174","0.7326235","30.23285","0.4339082","0.8706729","0","2.489367"
"4/16/2007 3:00:00 PM","0.47867","44.22467","106.6313","44.89734","0.4820737","0.8787166","34.44779","7.517144","0.1465003","0","21.28801","0.3404024","0.3404024","0","0","0","0.3404024","301.1779","0","0","1.025217","0.2041075","0.1939021","0","0","3.425971","1.942353","0.6746091","0","0.6746091","9.925157","72.90135","0","20","0.3459538","0.7326235","30.23285","0.4476928","0.7029733","0.1465003","2.821069"
"4/16/2007 4:00:00 PM","0.2823701","29.73408","102.8549","59.56755","0.2837883","0.5296105","28.99977","8.964802","0.3061016","0","21.28801","0.4813246","0.4813246","0","0","0","0.4813246","173.6275","0","0","0.835712","0.1844453","0.175223","0","0","2.888413","2.476026","0.3451652","0","0.3451652","10.24212","75.22949","0","20","0.3460902","0.7326235","30.23285","0.6825079","0.4236884","0.3061016","3.005637"
"4/16/2007 5:00:00 PM","0.1582998","15.07118","100.6976","74.32657","0.1602466","0.3033593","25.63032","8.524585","0.2522774","0","21.28801","0.7439541","0.7439541","0","0","0","0.7439541","74.68697","0","0","0.5556368","0.5175544","0.4916767","0","0","2.650787","2.74668","0","0.2141951","-0.2141951","10.00911","73.51802","0","20","0.3462266","0.7326235","30.23285","0.9444883","0.2426874","0.2522774","3.05004"
"4/16/2007 6:00:00 PM","0.01858001","0.3257185","99.45116","89.119","0.02476043","0.04759853","21.95689","7.572917","0.1513711","0","21.28801","1.256854","1.256854","1.060264","0","0.401111","1.256854","15.83078","0","0","0.1989697","0.04759853","0.0452186","0","0","2.912396","2.547942","0","0","0","10.00911","73.51802","0","20","0.3463631","0.7326235","30.23285","1.458224","0.03807882","2.851371","2.595541"
"4/16/2007 7:00:00 PM","0","0","98.85786","90","0","0","21.28801","10.77716","0.5941777","0","21.28801","1.369705","1.369705","0.7755278","0","0.3339203","1.369705","43.37996","0","0","0.5941777","0","0","0","0","2.910069","2.547942","0","0","0","10.00911","73.51802","0","20","0.3464995","0.7326235","30.23285","1.803765","0","3.294178","2.547942"
"4/16/2007 8:00:00 PM","0","0","98.89997","90","0","0","21.28801","9.474099","0.3820761","0","21.28801","0.8261932","0.8261932","0","0","0","0.8261932","46.24538","0","0.0000000000000001110223","0.3820761","0.4674916","0.444117","0","0","2.909286","2.547942","0","0.4674916","-0.4674916","9.498779","69.76956","0","20","0.3466359","0.7326235","30.23285","1.099851","0","0.3820761","2.547942"
"4/16/2007 9:00:00 PM","0","0","99.83295","90","0","0","21.28801","10.32778","0.5235338","0","21.28801","0.5925031","0.5925031","0","0","0","0.5925031","88.35967","0","0","0.5235338","0.07259925","0.06896928","0","0","3.391592","2.108279","0","0.07259925","-0.07259925","9.419956","69.1906","0","20","0.3467723","0.7326235","30.23285","0.9135202","0","0.5235338","2.108279"
