sep=,
"4/16/2007 10:00:00 PM","0","0","102.6126","90","0","0","21.28801","11.86475","0.7542894","0","21.28801","0.2602542","0.2602542","0","0","0","0.2602542","289.828","0","0","0.7542894","0","0","0.4940352","0.4693334","3.429245","2.039834","0.4693334","0","0.4693334","9.850336","72.35178","0","20","0.3469087","0.7326235","30.23285","0.6634243","0","0.7542894","2.039834"
"4/16/2007 11:00:00 PM","0","0","111.6631","90","0","0","21.28801","9.849357","0.4443442","0","21.28801","0.2214767","0.2214767","0","0","0","0.2214767","200.6279","0","0","0.4443442","0","0","0.2228674","0.2117241","3.003524","2.411798","0.2117241","0","0.2117241","10.04506","73.78205","0","20","0.3470452","0.7326235","30.23285","0.4657965","0","0.4443442","2.411798"
"4/17/2007 12:00:00 AM","0","0","172.7254","90","0","0","21.28801","8.9079","0.2991443","0","21.28801","0.09261469","0.09261469","0","0","0","0.09261469","322.9987","0","0","0.2991443","0","0","0.2065296","0.1962031","2.845194","2.578683","0.1962031","0","0.1962031","10.22554","75.10771","0","20","0.3471816","0.7326235","30.23285","0.2514483","0","0.2991443","2.578683"
"4/17/2007 1:00:00 AM","0","0","-115.1411","90","0","0","21.28801","5.403419","0.03438015","0","21.28801","0.07817735","0.07817735","0","0","0","0.07817735","43.97713","0","0","0.03438015","0.04610231","0.04379719","0","0","2.698218","2.732579","0","0.04610231","-0.04610231","10.17551","74.74019","0","20","0.347318","0.7326235","30.23285","0.1031852","0","0.03438015","2.732579"
"4/17/2007 2:00:00 AM","0","0","-103.8964","90","0","0","21.28801","4.736861","0.02273756","0","21.28801","0.07699384","0.07699384","0","0","0","0.07699384","29.53167","0","0.00000000000000001387779","0.02273756","0.05711187","0.05425628","0","0","2.765624","2.689988","0","0.05711187","-0.05711187","10.11351","74.28483","0","20","0.3474544","0.7326235","30.23285","0.096062","0","0.02273756","2.689988"
"4/17/2007 3:00:00 AM","0","0","-100.5517","90","0","0","21.28801","4.588729","0.02015018","0","21.28801","0.05474539","0.05474539","0","0","0","0.05474539","36.80708","0","0","0.02015018","0.03641601","0.03459521","0","0","2.82713","2.637139","0","0.03641601","-0.03641601","10.07399","73.99456","0","20","0.3475908","0.7326235","30.23285","0.07029501","0","0.02015018","2.637139"
"4/17/2007 4:00:00 AM","0","0","-99.38214","90","0","0","21.28801","3.032608","0","0","21.28801","0.2890498","0.2890498","0","0","0","0.2890498","0","0","0","0","0.304263","0.2890498","0","0","2.860914","2.603403","0","0.304263","-0.304263","9.742595","71.56041","0","20","0.3477272","0.7326235","30.23285","0.3179548","0","0","2.603403"
"4/17/2007 5:00:00 AM","0","0","-99.21202","90","0","0","21.28801","4.42033","0.01720879","0","21.28801","0.5487323","0.5487323","0","0","0","0.5487323","3.1361","0","0.0000000000000001110223","0.01720879","0.5594984","0.5315235","0","0","3.16944","2.319081","0","0.5594984","-0.5594984","9.13104","67.06947","0","20","0.3478636","0.7341014","30.29384","0.6122099","0","0.01720879","2.319081"
"4/17/2007 6:00:00 AM","0.005642976","0","-99.72003","90","0","0","21.28801","3.80956","0.006540622","0","21.28801","0.7000641","0.7000641","0","0","0","0.7000641","0.934289","0","0.0000000000000001110223","0.006540622","0.7300247","0.6935235","0","0","3.725496","1.78782","0","0.7300247","-0.7300247","8.331187","61.19649","0","20","0.3480001","0.737519","30.43487","0.7733408","0","0.006540622","1.78782"
"4/17/2007 7:00:00 AM","0.04535544","13.34625","-100.8925","76.03705","0.04535522","0.08698782","22.51382","2.561329","0","0","21.28801","0.4944424","0.4944424","0","0","0","0.4944424","17.59311","0","0.00000000000000005551115","0.08698782","0.5204657","0.4944424","0","0","4.441709","1.080022","0","0.4334779","-0.4334779","7.858207","57.72223","0","20","0.3481365","0.737519","30.43487","0.5438867","0.06959026","0","1.167009"
"4/17/2007 8:00:00 AM","0.09660936","28.00113","-102.957","61.29077","0.09657875","0.1841623","23.90127","3.626342","0.003340395","0","21.28801","0.4168508","0.4168508","0","0","0","0.4168508","44.98077","0","0.00000000000000005551115","0.1875027","0.4352742","0.4135104","0","0","4.556515","0.6543832","0","0.2511118","-0.2511118","7.5849","55.71466","0","20","0.3482729","0.737519","30.43487","0.4602061","0.1473299","0.003340395","0.8385455"
"4/17/2007 9:00:00 AM","0.3939537","42.49022","-106.5583","46.63056","0.3956248","0.7286495","32.06645","3.06888","0","0","21.28801","0.3469435","0.3469435","0","0","0","0.3469435","210.0197","0","0","0.7286495","0.3652036","0.3469435","0","0","4.556515","0.4060727","0.3634458","0","0.3634458","7.918583","58.16572","0","20","0.3484093","0.737519","30.43487","0.3816378","0.5829196","0","1.134722"
"4/17/2007 10:00:00 AM","0.7942607","56.58718","-113.4985","32.19515","0.8040715","1.408255","43.40156","3.071557","0","0","21.28801","0.4464726","0.4464726","0","0","0","0.4464726","315.418","0","0","1.408255","0.4699711","0.4464726","0","0","4.556515","0.7090046","0.9382839","0","0.9382839","8.774445","64.45242","0","20","0.3485457","0.737519","30.43487","0.4911198","1.126604","0","2.11726"
"4/17/2007 11:00:00 AM","0.8809934","69.4582","-130.0062","18.53897","0.8907403","1.542771","45.83442","5.332463","0.0331408","0","21.28801","0.3857867","0.3857867","0","0","0","0.3857867","408.4931","0","0","1.575912","0.3712062","0.3526459","0","0","3.846271","1.474212","1.171565","0","1.171565","9.840316","72.28175","0","20","0.3486822","0.737519","30.43487","0.4409357","1.234217","0.0331408","3.016984"
"4/17/2007 12:00:00 PM","1.026048","76.8077","-176.4252","9.814193","1.037844","1.763206","49.98624","4.477345","0.01820466","0","21.28801","0.8263146","0.8263146","0","0","0","0.8263146","215.585","0","0","1.78141","0.8506421","0.80811","0","0","2.899839","2.403483","0.9125634","0","0.9125634","10.67296","78.39789","0","20","0.3488186","0.737519","30.43487","0.9180484","1.410564","0.01820466","4.166689"
"4/17/2007 1:00:00 PM","0.4894132","70.69454","133.1282","17.16215","0.4902584","0.8927525","34.67374","4.764729","0.02322433","0","21.28801","0.4921284","0.4921284","0","0","0","0.4921284","186.1256","0","0","0.9159768","0.4935832","0.468904","0","0","2.220101","3.111123","0.3991693","0","0.3991693","11.03929","81.08876","0","20","0.348955","0.737519","30.43487","0.5529534","0.714202","0.02322433","4.003875"
"4/17/2007 2:00:00 PM","0.4375715","58.09544","114.6475","30.63082","0.4383951","0.803309","33.24343","6.842324","0.08878288","0","21.28801","0.5994948","0.5994948","0","0","0","0.5994948","148.8073","0","0","0.8920919","0.5375915","0.5107118","0","0","1.972906","3.417376","0.2657175","0","0.2657175","11.28352","82.88275","0","20","0.3490914","0.737519","30.43487","0.7038357","0.6426472","0.08878288","4.220685"
"4/17/2007 3:00:00 PM","0.2674617","44.07132","107.1064","45.02292","0.2675183","0.5001958","28.55493","4.376657","0.01644597","0","21.28801","0.3740069","0.3740069","0","0","0","0.3740069","138.1369","0","0","0.5166418","0.37638","0.357561","0","0","1.804525","3.619827","0.1238158","0","0.1238158","11.39751","83.72006","0","20","0.3492278","0.737519","30.43487","0.4196306","0.4001566","0.01644597","4.120023"
"4/17/2007 4:00:00 PM","0.25089","29.60994","103.2607","59.66788","0.2516833","0.4714561","28.12231","3.359952","0","0","21.28801","0.4862951","0.4862951","0","0","0","0.4862951","96.94855","0","0","0.4714561","0.5118896","0.4862951","0","0","1.735981","3.713844","0","0.04043356","-0.04043356","11.35363","83.39774","0","20","0.3493643","0.737519","30.43487","0.5349246","0.3771648","0","4.1853"
"4/17/2007 5:00:00 PM","0.1749515","14.96786","101.0696","74.40807","0.1781475","0.3365554","26.11737","2.19447","0","0","21.28801","0.4833212","0.4833212","0","0","0","0.4833212","69.6339","0","0","0.3365554","0.5087592","0.4833212","0","0","1.796504","3.677687","0","0.1722038","-0.1722038","11.16641","82.02251","0","20","0.3495007","0.737519","30.43487","0.5316533","0.2692443","0","4.014243"
"4/17/2007 6:00:00 PM","0.019447","0.2393242","99.81489","89.18405","0.03131524","0.06015502","22.13409","2.45728","0","0","21.28801","1.102724","1.102724","1.045576","0","0.3976452","1.102724","5.45513","0","0","0.06015502","0.06015502","0.05714726","0","0","1.972675","3.52292","0","0","0","11.16641","82.02251","0","20","0.3496371","0.737519","30.43487","1.212996","0.04812401","2.7","3.583075"
"4/17/2007 7:00:00 PM","0","0","99.23701","90","0","0","21.28801","0.8091884","0","0","21.28801","1.076311","1.076311","1.076311","0","0.4048977","1.076311","0","0","0","0","0","0","0","0","1.960686","3.52292","0","0","0","11.16641","82.02251","0","20","0.3497735","0.737519","30.43487","1.183942","0","2.7","3.52292"
"4/17/2007 8:00:00 PM","0","0","99.32401","90","0","0","21.28801","1.672088","0","0","21.28801","0.5884123","0.5884123","0","0","0","0.5884123","0","0","0","0","0.6193814","0.5884123","0","0","1.956653","3.52292","0","0.6193814","-0.6193814","10.48883","77.04539","0","20","0.3499099","0.737519","30.43487","0.6472535","0","0","3.52292"
"4/17/2007 9:00:00 PM","0","0","100.3509","90","0","0","21.28801","2.348747","0","0","21.28801","0.597353","0.597353","0","0","0","0.597353","0","0","0.0000000000000001110223","0","0.6287926","0.597353","0","0","2.584509","2.95602","0","0.6287926","-0.6287926","9.80087","71.992","0","20","0.3500463","0.737519","30.43487","0.6570883","0","0","2.95602"
"4/17/2007 10:00:00 PM","0","0","103.3329","90","0","0","21.28801","3.990347","0.009698384","0","21.28801","0.3019759","0.3019759","0","0","0","0.3019759","3.211642","0","0.00000000000000005551115","0.009698384","0.3076606","0.2922775","0","0","3.182213","2.36956","0","0.3076606","-0.3076606","9.465755","69.53043","0","20","0.3501827","0.737519","30.43487","0.3370227","0","0.009698384","2.36956"
"4/17/2007 11:00:00 PM","0","0","112.9248","90","0","0","21.28801","3.534177","0.001730579","0","21.28801","0.1844455","0.1844455","0","0","0","0.1844455","0.9382606","0","0","0.001730579","0.1923315","0.1827149","0","0","3.433349","2.079921","0","0.1923315","-0.1923315","9.256594","67.99403","0","20","0.3503191","0.737519","30.43487","0.2037553","0","0.001730579","2.079921"
"4/18/2007 12:00:00 AM","0","0","173.6434","90","0","0","21.28801","3.588868","0.002685854","0","21.28801","0.0785808","0.0785808","0","0","0","0.0785808","3.417952","0","0.00000000000000001387779","0.002685854","0.07988942","0.07589495","0","0","3.585547","1.897825","0","0.07988942","-0.07988942","9.169847","67.35683","0","20","0.3504556","0.737519","30.43487","0.08778182","0","0.002685854","1.897825"
"4/18/2007 1:00:00 AM","0","0","-116.2899","90","0","0","21.28801","3.973598","0.009405834","0","21.28801","0.1135979","0.1135979","0","0","0","0.1135979","8.279939","0","0.00000000000000001387779","0.009405834","0.1096758","0.104192","0","0","3.637184","1.822007","0","0.1096758","-0.1096758","9.050709","66.48171","0","20","0.350592","0.737519","30.43487","0.1296606","0","0.009405834","1.822007"
"4/18/2007 2:00:00 AM","0","0","-104.5968","90","0","0","21.28801","3.889992","0.007945506","0","21.28801","0.1126685","0.1126685","0","0","0","0.1126685","7.052109","0","0.00000000000000001387779","0.007945506","0.1102347","0.104723","0","0","3.734203","1.717594","0","0.1102347","-0.1102347","8.930962","65.60212","0","20","0.3507284","0.737519","30.43487","0.1279081","0","0.007945506","1.717594"
"4/18/2007 3:00:00 AM","0","0","-101.0636","90","0","0","21.28801","3.30494","0","0","21.28801","0.09451259","0.09451259","0","0","0","0.09451259","0","0","0.00000000000000001387779","0","0.09948693","0.09451259","0","0","3.834451","1.612317","0","0.09948693","-0.09948693","8.822906","64.8084","0","20","0.3508648","0.737519","30.43487","0.1039638","0","0","1.612317"
"4/18/2007 4:00:00 AM","0","0","-99.80515","90","0","0","21.28801","1.681992","0","0","21.28801","0.3823811","0.3823811","0","0","0","0.3823811","0","0","0.00000000000000005551115","0","0.4025065","0.3823811","0","0","3.924455","1.517033","0","0.4025065","-0.4025065","8.383908","61.58375","0","20","0.3510012","0.737519","30.43487","0.4206193","0","0","1.517033"
"4/18/2007 5:00:00 AM","0","0","-99.59312","90","0","0","21.28801","0.4200017","0","0","21.28801","0.3488663","0.3488663","0","0","0","0.3488663","0","0","0.00000000000000005551115","0","0.3672276","0.3488663","0","0","4.335099","1.127144","0","0.3672276","-0.3672276","7.983582","58.64317","0","20","0.3511377","0.737519","30.43487","0.3837529","0","0","1.127144"
"4/18/2007 6:00:00 AM","0.01017216","0","-100.0885","90","0","0","21.28801","0.6426981","0","0","21.28801","0.5479223","0.5479223","0","0","0","0.5479223","0","0","0","0","0.5767603","0.5479223","0","0","4.556521","0.7677137","0","0.5767603","-0.5767603","7.353008","54.01504","0","20","0.3512741","0.7443987","30.71877","0.6027145","0","0","0.7677137"
"4/18/2007 7:00:00 AM","0.1422773","13.37066","-101.2727","75.99058","0.1444794","0.2740045","25.20166","1.666247","0","0","21.28801","0.5180966","0.5180966","0.675","0","0.3101982","0.5180966","52.88675","0","0","0.2740045","0","0","0.1569034","0.1490582","4.556536","0.1944868","0.4230627","0","0.4230627","7.741161","56.86641","0","20","0.3514105","0.7443987","30.71877","0.5699062","0.2192036","2.7","0.4684912"
"4/18/2007 8:00:00 AM","0.4107911","28.00387","-103.3769","61.26371","0.4187325","0.7690867","32.70205","0.4239228","0","0","21.28801","0.4331279","0.4331279","0","0","0","0.4331279","177.5658","0","0","0.7690867","0.455924","0.4331279","0","0","4.556537","0.5487028","0.3131627","0","0.3131627","8.028844","58.97972","0","20","0.3515469","0.7443987","30.71877","0.4764406","0.6152694","0","1.31779"
"4/18/2007 9:00:00 AM","0.7514852","42.46239","-107.0595","46.62954","0.7638382","1.344647","42.2755","0.5607388","0","0","21.28801","0.367994","0.367994","0","0","0","0.367994","365.3992","0","0","1.344647","0.3873621","0.367994","0","0","4.54685","0.8089828","0.957285","0","0.957285","8.901851","65.39281","0","20","0.3516833","0.7443987","30.71877","0.4047934","1.075718","0","2.15363"
"4/18/2007 10:00:00 AM","0.8795185","56.50823","-114.1556","32.23698","0.8914356","1.543836","45.85398","1.15036","0","0","21.28801","0.6109176","0.6109176","0","0","0","0.6109176","252.7078","0","0","1.543836","0.6430711","0.6109176","0","0","3.729083","1.587106","0.9007654","0","0.9007654","9.723835","71.43109","0","20","0.3518198","0.7443987","30.71877","0.6720093","1.235069","0","3.130943"
"4/18/2007 11:00:00 AM","0.930836","69.27376","-130.9187","18.67628","0.9419816","1.620686","47.27742","0.3278159","0","0","21.28801","0.5094182","0.5094182","0","0","0","0.5094182","318.1444","0","0","1.620686","0.5362297","0.5094182","0","0","3.01984","2.303629","1.084456","0","1.084456","10.71141","78.68581","0","20","0.3519562","0.7443987","30.71877","0.56036","1.296548","0","3.924314"
"4/18/2007 12:00:00 PM","0.9728158","76.44671","-176.7897","10.17341","0.9841229","1.683859","48.46673","0.1946483","0","0","21.28801","0.6760196","0.6760196","0","0","0","0.6760196","249.0844","0","0","1.683859","0.7115996","0.6760196","0","0","2.179056","3.143818","0.9722596","0","0.9722596","11.59793","85.19813","0","20","0.3520926","0.7443987","30.71877","0.7436215","1.347087","0","4.827677"
"4/18/2007 1:00:00 PM","0.7612321","70.40103","133.8081","17.41993","0.7680401","1.351325","42.39301","0.7497357","0","0","21.28801","0.5378603","0.5378603","0","0","0","0.5378603","251.2408","0","0","1.351325","0.5661688","0.5378603","0","0","1.460588","3.8788","0.7851558","0","0.7851558","12.31534","90.46826","0","20","0.352229","0.7443987","30.71877","0.5916464","1.08106","0","5.230125"
"4/18/2007 2:00:00 PM","0.784494","57.89396","115.2346","30.79856","0.7941002","1.392559","43.12228","1.451782","0","0","21.28801","0.4258263","0.4258263","0","0","0","0.4258263","327.0251","0.04076564","0","1.392559","0.4482382","0.4258263","0","0","0.9035552","4.460273","0.9035552","0","0.9035552","13.13985","96.52505","0","20","0.3523654","0.7443987","30.71877","0.4684089","1.114047","0","5.852832"
"4/18/2007 3:00:00 PM","0.6842134","43.91843","107.5759","45.14843","0.6947904","1.233774","40.34785","1.297853","0","0","21.28801","0.2800604","0.2800604","0","0","0","0.2800604","440.5385","0.693023","0","1.233774","0.2948004","0.2800604","0","0","0.2459502","5.113828","0.2459502","0","0.2459502","13.36596","98.18607","0","20","0.3525018","0.7443987","30.71877","0.3080664","0.9870189","0","6.347601"
"4/18/2007 4:00:00 PM","0.3217053","29.48676","103.6626","59.76752","0.3246284","0.6029333","30.11783","1.963677","0","0","21.28801","0.4676999","0.4676999","0","0","0","0.4676999","128.9146","0","0","0.6029333","0.4923156","0.4676999","0","0","0.1282127","5.29031","0.1106177","0","0.1106177","13.46781","98.93429","0","20","0.3526382","0.7443987","30.71877","0.5144699","0.4823467","0","5.893243"
"4/18/2007 5:00:00 PM","0.2070593","14.86596","101.4384","74.48833","0.2132082","0.4011686","27.07245","0.7568461","0","0","21.28801","0.5068285","0.5068285","0","0","0","0.5068285","79.15273","0","0","0.4011686","0.5335037","0.5068285","0","0","0.08119521","5.369421","0","0.1323351","-0.1323351","13.32402","97.87796","0","20","0.3527747","0.7443987","30.71877","0.5575113","0.3209348","0","5.770589"
"4/18/2007 6:00:00 PM","0.02399381","0.154821","100.1758","89.24741","0.07317163","0.1398983","23.26686","1.757087","0","0","21.28801","1.131328","1.131328","0.9984248","0","0.3865185","1.131328","12.36584","0","0","0.1398983","0.1398983","0.1329034","0","0","0.2301477","5.257662","0","0","0","13.32402","97.87796","0","20","0.3529111","0.7443987","30.71877","1.244461","0.1119186","2.7","5.39756"
"4/18/2007 7:00:00 PM","0","0","99.61344","90","0","0","21.28801","2.357853","0","0","21.28801","0.9610283","0.9610283","0.9610283","0","0.3776939","0.9610283","0","0","0","0","0","0","0","0","0.2275937","5.257661","0","0","0","13.32402","97.87796","0","20","0.3530475","0.7443987","30.71877","1.057131","0","2.7","5.257661"
"4/18/2007 8:00:00 PM","0","0","99.74513","90","0","0","21.28801","1.889905","0","0","21.28801","0.7880575","0.7880575","0","0","0","0.7880575","0","0","0.0000000000000001110223","0","0.8295342","0.7880575","0","0","0.2267345","5.25766","0","0.8295342","-0.8295342","12.41386","91.19199","0","20","0.3531839","0.7443987","30.71877","0.8668633","0","0","5.25766"
"4/18/2007 9:00:00 PM","0","0","100.8652","90","0","0","21.28801","1.157646","0","0","21.28801","0.1986665","0.1986665","0","0","0","0.1986665","0","0","0.00000000000000002775558","0","0.2091227","0.1986665","0","0","1.042156","4.539191","0","0.2091227","-0.2091227","12.18639","89.52096","0","20","0.3533203","0.7443987","30.71877","0.2185332","0","0","4.539191"
"4/18/2007 10:00:00 PM","0","0","104.0471","90","0","0","21.28801","2.593866","0","0","21.28801","0.3629503","0.3629503","0","0","0","0.3629503","0","0","0.00000000000000005551115","0","0.3820529","0.3629503","0","0","1.184924","4.356629","0","0.3820529","-0.3820529","11.76982","86.46082","0","20","0.3534568","0.7443987","30.71877","0.3992453","0","0","4.356629"
"4/18/2007 11:00:00 PM","0","0","114.1647","90","0","0","21.28801","1.706258","0","0","21.28801","0.2013531","0.2013531","0","0","0","0.2013531","0","0","0.00000000000000002775558","0","0.2119506","0.2013531","0","0","1.527004","4.0192","0","0.2119506","-0.2119506","11.53926","84.76714","0","20","0.3535932","0.7443987","30.71877","0.2214884","0","0","4.0192"
"4/19/2007 12:00:00 AM","0","0","174.454","90","0","0","21.28801","1.993431","0","0","21.28801","0.1594253","0.1594253","0","0","0","0.1594253","0","0","0.00000000000000002775558","0","0.1678161","0.1594253","0","0","1.696285","3.830717","0","0.1678161","-0.1678161","11.35682","83.42693","0","20","0.3537296","0.7443987","30.71877","0.1753678","0","0","3.830717"
"4/19/2007 1:00:00 AM","0","0","-117.4023","90","0","0","21.28801","2.279794","0","0","21.28801","0.08476934","0.08476934","0","0","0","0.08476934","0","0","0.00000000000000001387779","0","0.08923089","0.08476934","0","0","1.833539","3.680701","0","0.08923089","-0.08923089","11.25991","82.71509","0","20","0.353866","0.7443987","30.71877","0.09324627","0","0","3.680701"
"4/19/2007 2:00:00 AM","0","0","-105.2865","90","0","0","21.28801","2.389163","0","0","21.28801","0.102305","0.102305","0","0","0","0.102305","0","0","0.00000000000000001387779","0","0.1076895","0.102305","0","0","1.899649","3.600706","0","0.1076895","-0.1076895","11.14294","81.85577","0","20","0.3540024","0.7443987","30.71877","0.1125355","0","0","3.600706"
"4/19/2007 3:00:00 AM","0","0","-101.5698","90","0","0","21.28801","2.674134","0","0","21.28801","0.07324374","0.07324374","0","0","0","0.07324374","0","0","0.00000000000000001387779","0","0.07709867","0.07324374","0","0","1.9929","3.50385","0","0.07709867","-0.07709867","11.05922","81.24082","0","20","0.3541389","0.7443987","30.71877","0.08056811","0","0","3.50385"
"4/19/2007 4:00:00 AM","0","0","-100.2241","90","0","0","21.28801","2.602099","0","0","21.28801","0.5012188","0.5012188","0","0","0","0.5012188","0","0","0.0000000000000001110223","0","0.5275987","0.5012188","0","0","2.057022","3.434342","0","0.5275987","-0.5275987","10.48279","77.00636","0","20","0.3542753","0.7443987","30.71877","0.5513406","0","0","3.434342"
"4/19/2007 5:00:00 AM","0","0","-99.97086","90","0","0","21.28801","3.678253","0.004247114","0","21.28801","0.4592396","0.4592396","0","0","0","0.4592396","0.9248143","0","0.00000000000000005551115","0.004247114","0.4789395","0.4549925","0","0","2.582435","2.951322","0","0.4789395","-0.4789395","9.959875","73.16504","0","20","0.3544117","0.7443987","30.71877","0.5072871","0","0.004247114","2.951322"
"4/19/2007 6:00:00 AM","0.01882965","0","-100.4538","90","0","0","21.28801","8.074803","0.1972839","0","21.28801","0.5417971","0.5417971","0","0","0","0.5417971","36.41287","0","0","0.1972839","0.3626455","0.3445132","0","0","3.028414","2.506493","0","0.3626455","-0.3626455","9.564569","70.26113","0","20","0.3545481","0.7443987","30.71877","0.6946187","0","0.1972839","2.506493"
"4/19/2007 7:00:00 AM","0.214652","13.39304","-101.6497","75.94635","0.2236743","0.4203524","27.35785","8.599466","0.261433","0","21.28801","0.6419501","0.6419501","0","0","0","0.6419501","106.2054","0","0","0.6817853","0.4005443","0.3805171","0","0","3.349309","2.166018","0.01980809","0","0.01980809","9.582828","70.39526","0","20","0.3546845","0.7443987","30.71877","0.8368616","0.3362819","0.261433","2.58637"
"4/19/2007 8:00:00 AM","0.4627139","28.00406","-103.7931","61.23945","0.4732347","0.8635252","34.20387","11.03189","0.6342212","0","21.28801","0.4856565","0.4856565","0","0","0","0.4856565","308.3962","0","0","1.497746","0","0","0.1485647","0.1411364","3.28529","2.181823","1.004662","0","1.004662","10.49855","77.12216","0","20","0.3548209","0.7443987","30.71877","0.8513328","0.6908202","0.6342212","3.045348"
"4/19/2007 9:00:00 AM","0.6385039","42.4314","-107.5557","46.63204","0.6485952","1.158393","39.06162","9.664716","0.4137061","0","21.28801","0.394252","0.394252","0","0","0","0.394252","398.7549","0","0","1.572099","0","0","0.01945408","0.01848138","2.410457","2.964632","1.176875","0","1.176875","11.56919","84.98704","0","20","0.3549573","0.7443987","30.71877","0.6405302","0.9267145","0.4137061","4.123025"
"4/19/2007 10:00:00 AM","0.8368315","56.42533","-114.8036","32.28339","0.8483096","1.477344","44.64214","7.519107","0.1466717","0","21.28801","0.5364283","0.5364283","0","0","0","0.5364283","302.7461","0","0","1.624016","0.4102701","0.3897566","0","0","1.483045","3.855256","1.067074","0","1.067074","12.54113","92.12685","0","20","0.3550937","0.7443987","30.71877","0.663407","1.181875","0.1466717","5.3326"
"4/19/2007 11:00:00 AM","0.7433548","69.08518","-131.806","18.81954","0.7500427","1.322668","41.88987","6.608923","0.078591","0","21.28801","0.6088822","0.6088822","0","0","0","0.6088822","230.1362","0.0672619","0","1.401259","0.5582013","0.5302912","0","0","0.6972045","4.640799","0.6972045","0","0.6972045","13.17881","96.81129","0","20","0.3552302","0.7443987","30.71877","0.7090659","1.058134","0.078591","5.963466"
"4/19/2007 12:00:00 PM","0.7759703","76.08812","-177.1275","10.53055","0.7827886","1.374699","42.80563","7.077394","0.1080953","0","21.28801","0.804153","0.804153","0","0","0","0.804153","184.392","0.4163685","0","1.482794","0.7326923","0.6960577","0","0","0.225638","5.144313","0.225638","0","0.225638","13.3863","98.33549","0","20","0.3553666","0.7443987","30.71877","0.938616","1.099759","0.1080953","6.519012"
"4/19/2007 1:00:00 PM","0.7874631","70.10841","134.466","17.67839","0.7952754","1.394411","43.15519","6.887176","0.0914828","0","21.28801","0.5269461","0.5269461","0","0","0","0.5269461","281.9822","0.8183918","0","1.485894","0.4583824","0.4354633","0","0","0.1176371","5.306115","0.1176371","0","0.1176371","13.49461","99.13815","0","20","0.355503","0.7514406","31.00936","0.6253821","1.115529","0.0914828","6.700526"
"4/19/2007 2:00:00 PM","0.8108218","57.69266","115.8114","30.96684","0.8214504","1.435503","43.88861","5.529687","0.03658565","0","21.28801","0.3701244","0.3701244","0","0","0","0.3701244","397.728","1.023798","0","1.472088","0.3510934","0.3335388","0","0","0.06061122","5.39054","0.06061122","0","0.06061122","13.55045","99.54839","0","20","0.3556394","0.7514406","31.00936","0.4254297","1.148402","0.03658565","6.826043"
"4/19/2007 3:00:00 PM","0.5466167","43.76614","108.0395","45.27374","0.55295","0.9992713","36.40724","5.531971","0.03662553","0","21.28801","0.3413367","0.3413367","0","0","0","0.3413367","303.4824","0.6466401","0","1.035897","0.3207486","0.3047111","0","0","0.03188264","5.433774","0.03188264","0","0.03188264","13.57983","99.76426","0","20","0.3557758","0.7514406","31.00936","0.3937831","0.799417","0.03662553","6.433045"
"4/19/2007 4:00:00 PM","0.2947259","29.36467","104.0605","59.86634","0.2968009","0.5530524","29.35578","4.231074","0.01390311","0","21.28801","0.446501","0.446501","0","0","0","0.446501","126.9774","0.08104635","0","0.5669554","0.4553661","0.4325978","0","0","0.01663985","5.456494","0.01663985","0","0.01663985","13.59517","99.87695","0","20","0.3559123","0.7514406","31.00936","0.4981026","0.4424419","0.01390311","6.009546"
"4/19/2007 5:00:00 PM","0.2162748","14.7656","101.8041","74.56729","0.2236148","0.4202436","27.35623","3.597995","0.002845274","0","21.28801","0.6689417","0.6689417","0","0","0","0.6689417","63.2475","0","0.0000000000000001110223","0.4230889","0.7011541","0.6660964","0","0","0.00868523","5.468346","0","0.2809105","-0.2809105","13.28931","97.62991","0","20","0.3560487","0.7514406","31.00936","0.7372585","0.3361949","0.002845274","5.888589"
"4/19/2007 6:00:00 PM","0.02317488","0.07228564","100.5339","89.309","0.07096338","0.1357101","23.20704","7.362628","0.1330059","0","21.28801","1.314866","1.314866","1.052935","0","0.3993817","1.314866","20.43676","0","0","0.268716","0.1357101","0.1289246","0","0","0.282725","5.230964","0.0000000000000001110223","0","0.0000000000000001110223","13.28931","97.62991","0","20","0.3561851","0.7514406","31.00936","1.512855","0.1085681","2.833006","5.366674"
"4/19/2007 7:00:00 PM","0","0","99.98703","90","0","0","21.28801","5.308056","0.03271449","0","21.28801","0.8725625","0.8725625","0","0","0","0.8725625","3.749243","0","0.0000000000000001110223","0.03271449","0.8840505","0.839848","0","0","0.2628728","5.230964","0","0.8840505","-0.8840505","12.31859","90.49854","0","20","0.3563215","0.7514406","31.00936","0.976176","0","0.03271449","5.230964"
"4/19/2007 8:00:00 PM","0","0","100.1632","90","0","0","21.28801","6.297531","0.06499346","0","21.28801","0.6742436","0.6742436","0","0","0","0.6742436","9.639462","0","0.0000000000000001110223","0.06499346","0.6413159","0.6092502","0","0","1.127304","4.463251","0","0.6413159","-0.6413159","11.6168","85.34286","0","20","0.3564579","0.7514406","31.00936","0.7741647","0","0.06499346","4.463251"
"4/19/2007 9:00:00 PM","0","0","101.3757","90","0","0","21.28801","6.828516","0.08817995","0","21.28801","0.5053537","0.5053537","0","0","0","0.5053537","17.44916","0","0.0000000000000001110223","0.08817995","0.4391302","0.4171737","0","0","1.697044","3.894642","0","0.4391302","-0.4391302","11.13762","81.82252","0","20","0.3565944","0.7514406","31.00936","0.599979","0","0.08817995","3.894642"
"4/19/2007 10:00:00 PM","0","0","104.7549","90","0","0","21.28801","6.575459","0.07712974","0","21.28801","0.3717746","0.3717746","0","0","0","0.3717746","20.74637","0","0","0.07712974","0.3101525","0.2946448","0","0","2.065011","3.499842","0","0.3101525","-0.3101525","10.79978","79.34058","0","20","0.3567308","0.7514406","31.00936","0.4475169","0","0.07712974","3.499842"
"4/19/2007 11:00:00 PM","0","0","115.3815","90","0","0","21.28801","4.822118","0.02422673","0","21.28801","0.2639186","0.2639186","0","0","0","0.2639186","9.179619","0","0","0.02422673","0.2523073","0.2396919","0","0","2.319327","3.218302","0","0.2523073","-0.2523073","10.52517","77.32314","0","20","0.3568672","0.7514406","31.00936","0.3024239","0","0.02422673","3.218302"
"4/20/2007 12:00:00 AM","0","0","175.1722","90","0","0","21.28801","4.034908","0.01047673","0","21.28801","0.1095828","0.1095828","0","0","0","0.1095828","9.56056","0","0","0.01047673","0.1043222","0.09910607","0","0","2.531132","2.987506","0","0.1043222","-0.1043222","10.41185","76.49067","0","20","0.3570036","0.7514406","31.00936","0.1257794","0","0.01047673","2.987506"
"4/20/2007 1:00:00 AM","0","0","-118.4791","90","0","0","21.28801","2.567208","0","0","21.28801","0.05831856","0.05831856","0","0","0","0.05831856","0","0","0.000000000000000006938894","0","0.06138796","0.05831856","0","0","2.602483","2.891763","0","0.06138796","-0.06138796","10.34521","76.00109","0","20","0.35714","0.7514406","31.00936","0.06415042","0","0","2.891763"
"4/20/2007 2:00:00 AM","0","0","-105.9653","90","0","0","21.28801","1.922767","0","0","21.28801","0.1162723","0.1162723","0","0","0","0.1162723","0","0","0.00000000000000001387779","0","0.1223919","0.1162723","0","0","2.645069","2.835318","0","0.1223919","-0.1223919","10.21224","75.0242","0","20","0.3572764","0.7514406","31.00936","0.1278995","0","0","2.835318"
"4/20/2007 3:00:00 AM","0","0","-102.0701","90","0","0","21.28801","0.9910243","0","0","21.28801","0.1172302","0.1172302","0","0","0","0.1172302","0","0","0.00000000000000001387779","0","0.1234002","0.1172302","0","0","2.758224","2.722379","0","0.1234002","-0.1234002","10.07816","74.03924","0","20","0.3574128","0.7514406","31.00936","0.1289532","0","0","2.722379"
"4/20/2007 4:00:00 AM","0","0","-100.6389","90","0","0","21.28801","2.811764","0","0","21.28801","0.3112496","0.3112496","0","0","0","0.3112496","0","0","0.00000000000000005551115","0","0.3276312","0.3112496","0","0","2.87071","2.608094","0","0.3276312","-0.3276312","9.721198","71.41679","0","20","0.3575493","0.7514406","31.00936","0.3423746","0","0","2.608094"
"4/20/2007 5:00:00 AM","0","0","-100.3451","90","0","0","21.28801","2.219265","0","0","21.28801","0.3835211","0.3835211","0","0","0","0.3835211","0","0","0.00000000000000005551115","0","0.4037064","0.3835211","0","0","3.193222","2.301783","0","0.4037064","-0.4037064","9.280883","68.18201","0","20","0.3576857","0.7514406","31.00936","0.4218732","0","0","2.301783"
"4/20/2007 6:00:00 AM","0.008125799","0","-100.8159","90","0","0","21.28801","3.902535","0.008164597","0","21.28801","0.677728","0.677728","0","0","0","0.677728","1.204701","0","0.0000000000000001110223","0.008164597","0.7048036","0.6695634","0","0","3.580756","1.919887","0","0.7048036","-0.7048036","8.508936","62.5109","0","20","0.3578221","0.7514406","31.00936","0.7495831","0","0.008164597","1.919887"
"4/20/2007 7:00:00 AM","0.1526562","13.41335","-102.0234","75.90441","0.1558101","0.2951105","25.50967","3.086136","0","0","21.28801","0.4842415","0.4842415","0","0","0","0.4842415","60.94283","0","0.00000000000000005551115","0.2951105","0.509728","0.4842415","0","0","4.279225","1.239527","0","0.2146174","-0.2146174","8.275466","60.79572","0","20","0.3579585","0.7514406","31.00936","0.5326657","0.2360884","0","1.534637"
"4/20/2007 8:00:00 AM","0.4288118","28.0017","-104.2054","61.218","0.4381838","0.8029422","33.23761","4.155688","0.01258636","0","21.28801","0.517032","0.517032","0","0","0","0.517032","157.7327","0","0","0.8155285","0.5309954","0.5044457","0","0","4.433462","1.03104","0.2719467","0","0.2719467","8.525405","62.63189","0","20","0.3580949","0.7514406","31.00936","0.5750284","0.6423537","0.01258636","1.833983"
"4/20/2007 9:00:00 AM","0.6662219","42.39726","-108.0466","46.63802","0.6774676","1.205619","39.8652","4.827523","0.02432112","0","21.28801","0.4075733","0.4075733","0","0","0","0.4075733","301.7716","0","0","1.229941","0.4034233","0.3832522","0","0","4.150273","1.254186","0.8021961","0","0.8021961","9.25825","68.01575","0","20","0.3582314","0.7514406","31.00936","0.4604912","0.9644955","0.02432112","2.459805"
"4/20/2007 10:00:00 AM","0.7599446","56.3386","-115.4423","32.3343","0.76982","1.354151","42.44278","2.283488","0","0","21.28801","0.5657306","0.5657306","0","0","0","0.5657306","239.3632","0","0","1.354151","0.5955059","0.5657306","0","0","3.452774","1.900135","0.7586448","0","0.7586448","9.951651","73.10981","0","20","0.3583678","0.7514406","31.00936","0.6223037","1.08332","0","3.254286"
"4/20/2007 11:00:00 AM","0.8490598","68.89278","-132.668","18.96843","0.8590053","1.493914","44.94246","3.00667","0","0","21.28801","0.7715927","0.7715927","0","0","0","0.7715927","193.6143","0","0","1.493914","0.8122029","0.7715927","0","0","2.851692","2.49987","0.6817112","0","0.6817112","10.57528","77.69127","0","20","0.3585042","0.7514406","31.00936","0.848752","1.195131","0","3.993784"
"4/20/2007 12:00:00 PM","0.7995687","75.73209","-177.4406","10.88539","0.8073073","1.413339","43.49222","4.048105","0.01070724","0","21.28801","0.7815414","0.7815414","0","0","0","0.7815414","182.2099","0","0","1.424046","0.8114044","0.7708341","0","0","2.336512","3.029749","0.6019343","0","0.6019343","11.12642","81.74023","0","20","0.3586406","0.7514406","31.00936","0.8650492","1.130671","0.01070724","4.443087"
"4/20/2007 1:00:00 PM","0.6570717","69.81694","135.1028","17.9372","0.6614121","1.179404","39.41821","3.892673","0.007992337","0","21.28801","0.4476027","0.4476027","0","0","0","0.4476027","265.2791","0","0","1.187396","0.4627478","0.4396104","0","0","1.893213","3.490547","0.7166561","0","0.7166561","11.78175","86.55464","0","20","0.358777","0.7514406","31.00936","0.4963592","0.9435232","0.007992337","4.669951"
"4/20/2007 2:00:00 PM","0.7432679","57.49174","116.3779","31.13546","0.7523713","1.326383","41.95494","4.132157","0.01217535","0","21.28801","0.4311309","0.4311309","0","0","0","0.4311309","310.4762","0","0","1.338559","0.4410058","0.4189555","0","0","1.353896","4.029306","0.8853777","0","0.8853777","12.58983","92.4912","0","20","0.3589135","0.7514406","31.00936","0.4803316","1.061107","0.01217535","5.35569"
"4/20/2007 3:00:00 PM","0.4661797","43.6146","108.4973","45.3987","0.4698477","0.8576948","34.11044","4.443218","0.01760856","0","21.28801","0.433892","0.433892","0","0","0","0.433892","201.733","0","0","0.8753034","0.4381931","0.4162834","0","0","0.6890277","4.679954","0.4195018","0","0.4195018","12.97473","95.31889","0","20","0.3590499","0.7514406","31.00936","0.4860854","0.6861559","0.01760856","5.537649"
"4/20/2007 4:00:00 PM","0.4086567","29.24379","104.4544","59.96424","0.4162001","0.7646668","32.63237","4.620216","0.02070015","0","21.28801","0.538434","0.538434","0","0","0","0.538434","145.8613","0","0","0.7853669","0.544983","0.5177339","0","0","0.421941","4.984553","0.2196837","0","0.2196837","13.17676","96.80307","0","20","0.3591863","0.7514406","31.00936","0.6026275","0.6117334","0.02070015","5.74922"
"4/20/2007 5:00:00 PM","0.1380362","14.66686","102.1664","74.64485","0.1393715","0.2644716","25.06285","3.897702","0.008080175","0","21.28801","0.6631836","0.6631836","0","0","0","0.6631836","41.09748","0","0","0.2725518","0.6895826","0.6551034","0","0","0.2941611","5.143057","0","0.425111","-0.425111","12.71296","93.39577","0","20","0.3593227","0.7514406","31.00936","0.7335421","0.2115773","0.008080175","5.407529"
"4/20/2007 6:00:00 PM","0.01770117","0","100.889","90","0","0","21.28801","2.684484","0","0","21.28801","1.612721","1.612721","1.612721","0","0.5314775","1.612721","0","0","0","0","0","0","0","0","0.7402049","4.777767","0","0","0","12.71296","93.39577","0","20","0.3594591","0.7514406","31.00936","1.773993","0","2.7","4.777767"
"4/20/2007 7:00:00 PM","0","0","100.3577","90","0","0","21.28801","3.113946","0","0","21.28801","0.9828817","0.9828817","0.9828817","0","0.3828507","0.9828817","0","0","0","0","0","0","0","0","0.718908","4.777766","0","0","0","12.71296","93.39577","0","20","0.3595955","0.7514406","31.00936","1.08117","0","2.7","4.777766"
"4/20/2007 8:00:00 PM","0","0","100.5779","90","0","0","21.28801","4.234153","0.01395689","0","21.28801","0.877544","0.877544","0","0","0","0.877544","1.590449","0","0","0.01395689","0.909039","0.8635871","0","0","0.7117448","4.777766","0","0.909039","-0.909039","11.71445","86.06024","0","20","0.3597319","0.7514406","31.00936","0.9722768","0","0.01395689","4.777766"
"4/20/2007 9:00:00 PM","0","0","101.882","90","0","0","21.28801","4.093164","0.01149426","0","21.28801","0.3797471","0.3797471","0","0","0","0.3797471","3.026821","0","0.00000000000000005551115","0.01149426","0.3876346","0.3682528","0","0","1.614785","3.974436","0","0.3876346","-0.3876346","11.29176","82.95493","0","20","0.3598683","0.7514406","31.00936","0.4234689","0","0.01149426","3.974436"
"4/20/2007 10:00:00 PM","0","0","105.4557","90","0","0","21.28801","3.598641","0.002856556","0","21.28801","0.2884936","0.2884936","0","0","0","0.2884936","0.9901626","0","0.00000000000000005551115","0.002856556","0.3006706","0.2856371","0","0","1.932051","3.627414","0","0.3006706","-0.3006706","10.96429","80.54918","0","20","0.3600048","0.7514406","31.00936","0.3187713","0","0.002856556","3.627414"
"4/20/2007 11:00:00 PM","0","0","116.574","90","0","0","21.28801","2.573547","0","0","21.28801","0.1722375","0.1722375","0","0","0","0.1722375","0","0","0.00000000000000002775558","0","0.1813027","0.1722375","0","0","2.180752","3.355725","0","0.1813027","-0.1813027","10.76715","79.10091","0","20","0.3601412","0.7514406","31.00936","0.1894613","0","0","3.355725"
"4/21/2007 12:00:00 AM","0","0","175.8106","90","0","0","21.28801","1.406325","0","0","21.28801","0.1226694","0.1226694","0","0","0","0.1226694","0","0","0.00000000000000001387779","0","0.1291256","0.1226694","0","0","2.322196","3.19097","0","0.1291256","-0.1291256","10.62685","78.07017","0","20","0.3602776","0.7514406","31.00936","0.1349363","0","0","3.19097"
"4/21/2007 1:00:00 AM","0","0","-119.5214","90","0","0","21.28801","0.5903304","0","0","21.28801","0.09777247","0.09777247","0","0","0","0.09777247","0","0","0","0","0.1029184","0.09777247","0","0","2.424691","3.073165","0","0.1029184","-0.1029184","10.51506","77.24892","0","20","0.360414","0.7514406","31.00936","0.1075497","0","0","3.073165"
"4/21/2007 2:00:00 AM","0","0","-106.6334","90","0","0","21.28801","1.226572","0","0","21.28801","0.09860972","0.09860972","0","0","0","0.09860972","0","0","0","0","0.1037997","0.09860972","0","0","2.509436","2.978978","0","0.1037997","-0.1037997","10.40232","76.42062","0","20","0.3605504","0.7514406","31.00936","0.1084707","0","0","2.978978"
"4/21/2007 3:00:00 AM","0","0","-102.5645","90","0","0","21.28801","1.183593","0","0","21.28801","0.091742","0.091742","0","0","0","0.091742","0","0","0.00000000000000001387779","0","0.09657053","0.091742","0","0","2.600186","2.88369","0","0.09657053","-0.09657053","10.29743","75.6501","0","20","0.3606869","0.7514406","31.00936","0.1009162","0","0","2.88369"
"4/21/2007 4:00:00 AM","0","0","-101.0494","90","0","0","21.28801","1.31988","0","0","21.28801","0.3173878","0.3173878","0","0","0","0.3173878","0","0","0","0","0.3340925","0.3173878","0","0","2.685344","2.794783","0","0.3340925","-0.3340925","9.933395","72.97569","0","20","0.3608233","0.7514406","31.00936","0.3491266","0","0","2.794783"
"4/21/2007 5:00:00 AM","0","0","-100.7159","90","0","0","21.28801","2.95186","0","0","21.28801","0.6783382","0.6783382","0","0","0","0.6783382","0","0","0","0","0.7140402","0.6783382","0","0","3.015545","2.484221","0","0.7140402","-0.7140402","9.15123","67.22952","0","20","0.3609597","0.7514406","31.00936","0.746172","0","0","2.484221"
"4/21/2007 6:00:00 AM","0.008708829","0","-101.1746","90","0","0","21.28801","3.574202","0.002429685","0","21.28801","0.6212158","0.6212158","0","0","0","0.6212158","0.3911177","0","0.0000000000000001110223","0.002429685","0.6513538","0.6187861","0","0","3.727896","1.806578","0","0.6513538","-0.6513538","8.438357","61.9924","0","20","0.3610961","0.7514406","31.00936","0.6845522","0","0.002429685","1.806578"
"4/21/2007 7:00:00 AM","0.1266859","13.43154","-102.3937","75.86481","0.128072","0.2433431","24.75592","3.948824","0.008973115","0","21.28801","0.5779289","0.5779289","0","0","0","0.5779289","43.6587","0","0","0.2523162","0.5989008","0.5689558","0","0","4.345842","1.176633","0","0.3555577","-0.3555577","8.050816","59.15058","0","20","0.3612325","0.7602622","31.3734","0.6402083","0.1946745","0.008973115","1.419977"
"4/21/2007 8:00:00 AM","0.4544021","27.99677","-104.6138","61.19938","0.4652452","0.849764","33.98349","4.308516","0.01525576","0","21.28801","0.5592192","0.5592192","0","0","0","0.5592192","154.6835","0","0","0.8650198","0.572593","0.5439634","0","0","4.556592","0.8298088","0.277171","0","0.277171","8.30554","61.02208","0","20","0.361369","0.7602622","31.3734","0.6227689","0.6798112","0.01525576","1.679573"
"4/21/2007 9:00:00 AM","0.5888538","42.36002","-108.5322","46.64748","0.5978182","1.074428","37.65098","4.938926","0.02626698","0","21.28801","0.4785928","0.4785928","0","0","0","0.4785928","229.9857","0","0","1.100695","0.4761325","0.4523259","0","0","4.343138","1.058533","0.5982956","0","0.5982956","8.853374","65.0471","0","20","0.3615054","0.7602622","31.3734","0.5395856","0.8595425","0.02626698","2.132961"
"4/21/2007 10:00:00 AM","0.7906839","56.24814","-116.0713","32.38961","0.8017406","1.40459","43.33627","6.744512","0.08451171","0","21.28801","0.5992235","0.5992235","0","0","0","0.5992235","248.5052","0","0","1.489102","0.5418019","0.5147118","0","0","3.816085","1.545359","0.862788","0","0.862788","9.641035","70.83417","0","20","0.3616418","0.7602622","31.3734","0.7014017","1.123672","0.08451171","2.949949"
"4/21/2007 11:00:00 AM","0.6177146","68.69683","-133.505","19.12263","0.6212781","1.113365","38.30231","8.365346","0.2328078","0","21.28801","0.6579253","0.6579253","0","0","0","0.6579253","204.6088","0","0","1.346173","0.4474921","0.4251175","0","0","3.106763","2.233129","0.6658733","0","0.6658733","10.25028","75.31038","0","20","0.3617782","0.7602622","31.3734","0.8401217","0.8906924","0.2328078","3.346494"
"4/21/2007 12:00:00 PM","0.7747968","75.37881","-177.7306","11.2377","0.7820671","1.373558","42.78543","6.832785","0.08836633","0","21.28801","0.8304591","0.8304591","0","0","0","0.8304591","176.038","0","0","1.461924","0.7811503","0.7420928","0","0","2.604192","2.755257","0.5924073","0","0.5924073","10.79276","79.29605","0","20","0.3619146","0.7602622","31.3734","0.9576882","1.098846","0.08836633","4.128815"
"4/21/2007 1:00:00 PM","0.790348","69.52686","135.7195","18.19602","0.7988048","1.39997","43.25403","5.679303","0.03919896","0","21.28801","0.6232412","0.6232412","0","0","0","0.6232412","230.9169","0","0","1.439169","0.6147813","0.5840423","0","0","2.166035","3.212934","0.7851889","0","0.7851889","11.5102","84.56723","0","20","0.362051","0.7602622","31.3734","0.7051648","1.119976","0.03919896","4.612904"
"4/21/2007 2:00:00 PM","0.6081066","57.29141","116.9343","31.30421","0.6131228","1.099858","38.07581","6.455057","0.07187215","0","21.28801","0.5887588","0.5887588","0","0","0","0.5887588","199.017","0","0","1.17173","0.5440912","0.5168866","0","0","1.565974","3.807764","0.5557667","0","0.5557667","12.01934","88.30795","0","20","0.3621874","0.7602622","31.3734","0.6835707","0.8798863","0.07187215","4.907621"
"4/21/2007 3:00:00 PM","0.5107074","43.46396","108.9493","45.52315","0.5161538","0.9369636","35.38917","5.255929","0.03180399","0","21.28801","0.5498478","0.5498478","0","0","0","0.5498478","176.1883","0","0","0.9687676","0.5453094","0.5180439","0","0","1.172415","4.222657","0.3916543","0","0.3916543","12.37881","90.94899","0","20","0.3623239","0.7602622","31.3734","0.6207346","0.7495709","0.03180399","5.159621"
"4/21/2007 4:00:00 PM","0.3194807","29.12421","104.844","60.0611","0.3227735","0.5996192","30.067","5.610043","0.0379892","0","21.28801","0.516562","0.516562","0","0","0","0.516562","123.4331","0","0","0.6376083","0.5037609","0.4785728","0","0","0.9060743","4.511969","0.09585827","0","0.09585827","12.46708","91.59759","0","20","0.3624603","0.7602622","31.3734","0.5872128","0.4796953","0.0379892","5.111588"
"4/21/2007 5:00:00 PM","0.1012924","14.56983","102.5253","74.72092","0.1015396","0.1935131","24.03581","6.914134","0.0938372","0","21.28801","0.5285603","0.5285603","0","0","0","0.5285603","54.36472","0","0","0.2873503","0.4576033","0.4347232","0","0","0.8710405","4.582561","0","0.2640902","-0.2640902","12.1796","89.4854","0","20","0.3625967","0.7602622","31.3734","0.628335","0.1548105","0.0938372","4.776075"
"4/21/2007 6:00:00 PM","0.02013954","0","101.241","90","0","0","21.28801","5.030841","0.02787243","0","21.28801","1.938091","1.938091","1.910218","0","0.6016796","1.938091","1.438139","0","0.0000000000000002220446","0.02787243","0","0","0","0","1.152023","4.35201","0","0","0","12.1796","89.4854","0","20","0.3627331","0.7602622","31.3734","2.145836","0","2.727872","4.35201"
"4/21/2007 7:00:00 PM","0","0","100.7252","90","0","0","21.28801","4.934155","0.02618364","0","21.28801","1.04515","1.04515","1.018967","0","0.3913659","1.04515","2.505251","0","0","0.02618364","0","0","0","0","1.139181","4.352009","0","0","0","12.1796","89.4854","0","20","0.3628695","0.7602622","31.3734","1.162757","0","2.726184","4.352009"
"4/21/2007 8:00:00 PM","0","0","100.9893","90","0","0","21.28801","3.207574","0","0","21.28801","0.5914285","0.5914285","0","0","0","0.5914285","0","0","0","0","0.6225563","0.5914285","0","0","1.134862","4.352009","0","0.6225563","-0.6225563","11.49852","84.48139","0","20","0.363006","0.7602622","31.3734","0.6505713","0","0","4.352009"
"4/21/2007 9:00:00 PM","0","0","102.3839","90","0","0","21.28801","2.960649","0","0","21.28801","0.621762","0.621762","0","0","0","0.621762","0","0","0.0000000000000001110223","0","0.6544864","0.621762","0","0","1.754848","3.79817","0","0.6544864","-0.6544864","10.78219","79.21838","0","20","0.3631424","0.7602622","31.3734","0.6839382","0","0","3.79817"
"4/21/2007 10:00:00 PM","0","0","106.1492","90","0","0","21.28801","2.235937","0","0","21.28801","0.3178215","0.3178215","0","0","0","0.3178215","0","0","0.00000000000000005551115","0","0.3345489","0.3178215","0","0","2.368388","3.204079","0","0.3345489","-0.3345489","10.41765","76.54007","0","20","0.3632788","0.7602622","31.3734","0.3496036","0","0","3.204079"
"4/21/2007 11:00:00 PM","0","0","117.7412","90","0","0","21.28801","1.713447","0","0","21.28801","0.1957835","0.1957835","0","0","0","0.1957835","0","0","0.00000000000000002775558","0","0.2060879","0.1957835","0","0","2.640777","2.897188","0","0.2060879","-0.2060879","10.19348","74.8931","0","20","0.3634152","0.7602622","31.3734","0.2153619","0","0","2.897188"
"4/22/2007 12:00:00 AM","0","0","176.3795","90","0","0","21.28801","2.816403","0","0","21.28801","0.1443589","0.1443589","0","0","0","0.1443589","0","0","0","0","0.1519567","0.1443589","0","0","2.801801","2.706945","0","0.1519567","-0.1519567","10.02832","73.67963","0","20","0.3635516","0.7602622","31.3734","0.1587948","0","0","2.706945"
