sep=,
"4/22/2007 1:00:00 AM","0","0","-120.5303","90","0","0","21.28801","3.308345","0","0","21.28801","0.03970151","0.03970151","0","0","0","0.03970151","0","0","0","0","0.04179107","0.03970151","0","0","2.924351","2.566031","0","0.04179107","-0.04179107","9.982967","73.3464","0","20","0.3636881","0.7602622","31.3734","0.04367166","0","0","2.566031"
"4/22/2007 2:00:00 AM","0","0","-107.2905","90","0","0","21.28801","3.138466","0","0","21.28801","0.07160403","0.07160403","0","0","0","0.07160403","0","0","0.00000000000000001387779","0","0.07537266","0.07160403","0","0","2.944108","2.527224","0","0.07537266","-0.07537266","9.901131","72.74512","0","20","0.3638245","0.7602622","31.3734","0.07876443","0","0","2.527224"
"4/22/2007 3:00:00 AM","0","0","-103.0528","90","0","0","21.28801","4.493357","0.01848434","0","21.28801","0.072039","0.072039","0","0","0","0.072039","25.6588","0","0","0.01848434","0.05637332","0.05355466","0","0","3.010221","2.457082","0","0.05637332","-0.05637332","9.839938","72.29553","0","20","0.3639609","0.7602622","31.3734","0.08848507","0","0.01848434","2.457082"
"4/22/2007 4:00:00 AM","0","0","-101.4555","90","0","0","21.28801","7.54198","0.1486693","0","21.28801","0.3480405","0.3480405","0","0","0","0.3480405","42.71609","0","0.00000000000000005551115","0.1486693","0.2098644","0.1993712","0","0","3.058327","2.404533","0","0.2098644","-0.2098644","9.611653","70.61829","0","20","0.3640973","0.7602622","31.3734","0.4571792","0","0.1486693","2.404533"
"4/22/2007 5:00:00 AM","0","0","-101.0829","90","0","0","21.28801","9.377262","0.3660077","0","21.28801","0.465791","0.465791","0","0","0","0.465791","78.57766","0","0","0.3660077","0.1050351","0.09978334","0","0","3.26657","2.20773","0","0.1050351","-0.1050351","9.497563","69.78006","0","20","0.3642337","0.7602622","31.3734","0.695374","0","0.3660077","2.20773"
"4/22/2007 6:00:00 AM","0.01598233","0","-101.53","90","0","0","21.28801","7.950692","0.1843636","0","21.28801","0.572252","0.572252","0","0","0","0.572252","32.21721","0","0.0000000000000001110223","0.1843636","0.4083035","0.3878883","0","0","3.355614","2.108921","0","0.4083035","-0.4083035","9.052206","66.50795","0","20","0.3643701","0.7602622","31.3734","0.721659","0","0.1843636","2.108921"
"4/22/2007 7:00:00 AM","0.1767259","13.4476","-102.7604","75.82757","0.1824926","0.344592","26.23565","8.97736","0.307637","0","21.28801","0.5352936","0.5352936","0","0","0","0.5352936","121.8451","0","0","0.652229","0.2396385","0.2276566","0","0","3.765404","1.720329","0.1049535","0","0.1049535","9.148851","67.21802","0","20","0.3645065","0.7602622","31.3734","0.7426414","0.2756736","0.307637","2.064921"
"4/22/2007 8:00:00 AM","0.4027479","27.98927","-105.018","61.18359","0.4113103","0.7561241","32.49783","6.595213","0.07799233","0","21.28801","0.3268152","0.3268152","0","0","0","0.3268152","255.2257","0","0","0.8341165","0.2619189","0.2488229","0","0","3.635363","1.805046","0.4942052","0","0.4942052","9.601909","70.5467","0","20","0.3646429","0.7602622","31.3734","0.398493","0.6048993","0.07799233","2.56117"
"4/22/2007 9:00:00 AM","0.5100599","42.31971","-109.0121","46.66039","0.5160736","0.9368272","35.38696","7.083771","0.1086522","0","21.28801","0.5219316","0.5219316","0","0","0","0.5219316","200.3096","0","0","1.045479","0.435031","0.4132794","0","0","3.199086","2.199301","0.5017962","0","0.5017962","10.06189","73.92622","0","20","0.3647794","0.7602622","31.3734","0.6284509","0.7494618","0.1086522","3.136128"
"4/22/2007 10:00:00 AM","0.54986","56.15407","-116.6905","32.44922","0.55348","1.000164","36.42191","7.32394","0.1296271","0","21.28801","0.5494438","0.5494438","0","0","0","0.5494438","205.6246","0","0","1.129791","0.4419123","0.4198167","0","0","2.79635","2.594716","0.558252","0","0.558252","10.57329","77.68355","0","20","0.3649158","0.7602622","31.3734","0.6692017","0.8001314","0.1296271","3.594881"
"4/22/2007 11:00:00 AM","0.746958","68.49765","-134.317","19.28179","0.7544634","1.32972","42.01341","4.511827","0.01880696","0","21.28801","0.3793972","0.3793972","0","0","0","0.3793972","355.4394","0","0","1.348527","0.3795687","0.3605902","0","0","2.361629","3.028586","0.9501515","0","0.9501515","11.43985","84.05035","0","20","0.3650522","0.7602622","31.3734","0.4267404","1.063776","0.01880696","4.358306"
"4/22/2007 12:00:00 PM","0.7179354","75.02843","-177.9991","11.58729","0.7237407","1.280523","41.15532","5.783407","0.0425433","0","21.28801","0.5911909","0.5911909","0","0","0","0.5911909","223.7968","0","0","1.323066","0.5775238","0.5486476","0","0","1.612251","3.749957","0.7029994","0","0.7029994","12.0828","88.77415","0","20","0.3651886","0.7602622","31.3734","0.6715816","1.024419","0.0425433","5.03048"
"4/22/2007 1:00:00 PM","0.7926255","69.23841","136.317","18.45455","0.8014344","1.404108","43.32769","5.113003","0.02930753","0","21.28801","0.8921847","0.8921847","0","0","0","0.8921847","160.6636","0","0","1.433416","0.9082918","0.8628772","0","0","1.103977","4.273938","0.4958165","0","0.4958165","12.53732","92.11936","0","20","0.365325","0.7664329","31.62804","0.9960569","1.123287","0.02930753","5.678046"
"4/22/2007 2:00:00 PM","0.760766","57.09185","117.4807","31.47288","0.7710501","1.356103","42.47719","5.659904","0.03886013","0","21.28801","0.5189863","0.5189863","0","0","0","0.5189863","268.7861","0.08729088","0","1.394963","0.505396","0.4801262","0","0","0.7634161","4.638922","0.7634161","0","0.7634161","13.23504","97.24595","0","20","0.3654615","0.7664329","31.62804","0.590315","1.084882","0.03886013","5.995025"
"4/22/2007 3:00:00 PM","0.5324668","43.31438","109.3954","45.64695","0.5390044","0.9757282","36.02119","5.080705","0.0287434","0","21.28801","0.5264881","0.5264881","0","0","0","0.5264881","190.7871","0.2570181","0","1.004472","0.5239418","0.4977447","0","0","0.1947684","5.189363","0.1947684","0","0.1947684","13.41421","98.56239","0","20","0.3655979","0.7664329","31.62804","0.5935086","0.7805825","0.0287434","6.165091"
"4/22/2007 4:00:00 PM","0.2705967","29.00607","105.2295","60.15682","0.272192","0.5086573","28.68268","7.091698","0.1093445","0","21.28801","0.3979696","0.3979696","0","0","0","0.3979696","155.2887","0.1032811","0","0.6180018","0.3038159","0.2886251","0","0","0.1015603","5.328888","0.1015603","0","0.1015603","13.50773","99.24957","0","20","0.3657343","0.7664329","31.62804","0.4924388","0.4069258","0.1093445","5.837546"
"4/22/2007 5:00:00 PM","0.1182887","14.47461","102.8808","74.79543","0.1189642","0.2262723","24.50863","8.583406","0.2594694","0","21.28801","0.4827149","0.4827149","0","0","0","0.4827149","100.627","0","0","0.4857416","0.2349953","0.2232455","0","0","0.05298491","5.401425","0","0.008723008","-0.008723008","13.49827","99.18003","0","20","0.3658707","0.7664329","31.62804","0.6607211","0.1810178","0.2594694","5.627698"
"4/22/2007 6:00:00 PM","0.01392169","0","101.5898","90","0","0","21.28801","9.881949","0.4497525","0","21.28801","1.409531","1.409531","0.9597785","0","0.3773989","1.409531","31.90795","0","0","0.4497525","0","0","0","0","0.0792001","5.394095","0","0","0","13.49827","99.18003","0","20","0.3660071","0.7664329","31.62804","1.77536","0","3.149752","5.394095"
"4/22/2007 7:00:00 PM","0","0","101.0895","90","0","0","21.28801","8.293928","0.2240757","0","21.28801","0.7325112","0.7325112","0","0","0","0.7325112","30.59007","0","0","0.2240757","0.5351953","0.5084355","0","0","0.08456373","5.394094","0","0.5351953","-0.5351953","12.91348","94.88319","0","20","0.3661436","0.7664329","31.62804","0.9178002","0","0.2240757","5.394094"
"4/22/2007 8:00:00 PM","0","0","101.3971","90","0","0","21.28801","7.029206","0.1038868","0","21.28801","0.6023557","0.6023557","0","0","0","0.6023557","17.24676","0","0.0000000000000001110223","0.1038868","0.5247041","0.4984689","0","0","0.6070957","4.937071","0","0.5247041","-0.5247041","12.34023","90.67119","0","20","0.36628","0.7664329","31.62804","0.7145347","0","0.1038868","4.937071"
"4/22/2007 9:00:00 PM","0","0","102.8812","90","0","0","21.28801","3.786568","0.006139025","0","21.28801","0.4872353","0.4872353","0","0","0","0.4872353","1.259971","0","0.00000000000000005551115","0.006139025","0.5064172","0.4810963","0","0","1.083562","4.481388","0","0.5064172","-0.5064172","11.7871","86.60702","0","20","0.3664164","0.7664329","31.62804","0.5390283","0","0.006139025","4.481388"
"4/22/2007 10:00:00 PM","0","0","106.8348","90","0","0","21.28801","1.345344","0","0","21.28801","0.3561191","0.3561191","0","0","0","0.3561191","0","0","0.00000000000000005551115","0","0.3748623","0.3561191","0","0","1.533287","4.034485","0","0.3748623","-0.3748623","11.37841","83.6041","0","20","0.3665528","0.7664329","31.62804","0.3917311","0","0","4.034485"
"4/22/2007 11:00:00 PM","0","0","118.8821","90","0","0","21.28801","2.876671","0","0","21.28801","0.1447939","0.1447939","0","0","0","0.1447939","0","0","0.00000000000000002775558","0","0.1524146","0.1447939","0","0","1.851162","3.699729","0","0.1524146","-0.1524146","11.21275","82.38689","0","20","0.3666892","0.7664329","31.62804","0.1592733","0","0","3.699729"
"4/23/2007 12:00:00 AM","0","0","176.8875","90","0","0","21.28801","1.700538","0","0","21.28801","0.1151711","0.1151711","0","0","0","0.1151711","0","0","0.00000000000000001387779","0","0.1212327","0.1151711","0","0","1.955674","3.562936","0","0.1212327","-0.1212327","11.08103","81.41911","0","20","0.3668256","0.7664329","31.62804","0.1266882","0","0","3.562936"
"4/23/2007 1:00:00 AM","0","0","-121.5068","90","0","0","21.28801","1.176999","0","0","21.28801","0.1038728","0.1038728","0","0","0","0.1038728","0","0","0.00000000000000001387779","0","0.1093398","0.1038728","0","0","2.049346","3.453722","0","0.1093398","-0.1093398","10.96226","80.54642","0","20","0.366962","0.7664329","31.62804","0.11426","0","0","3.453722"
"4/23/2007 2:00:00 AM","0","0","-107.9368","90","0","0","21.28801","1.687798","0","0","21.28801","0.08717245","0.08717245","0","0","0","0.08717245","0","0","0","0","0.09176047","0.08717245","0","0","2.140474","3.354893","0","0.09176047","-0.09176047","10.86261","79.8142","0","20","0.3670985","0.7664329","31.62804","0.09588969","0","0","3.354893"
"4/23/2007 3:00:00 AM","0","0","-103.5351","90","0","0","21.28801","2.262073","0","0","21.28801","0.1011584","0.1011584","0","0","0","0.1011584","0","0","0.00000000000000001387779","0","0.1064825","0.1011584","0","0","2.218078","3.271722","0","0.1064825","-0.1064825","10.74694","78.96435","0","20","0.3672349","0.7664329","31.62804","0.1112742","0","0","3.271722"
"4/23/2007 4:00:00 AM","0","0","-101.8573","90","0","0","21.28801","3.275442","0","0","21.28801","0.3473375","0.3473375","0","0","0","0.3473375","0","0","0.00000000000000005551115","0","0.3656184","0.3473375","0","0","2.313413","3.174899","0","0.3656184","-0.3656184","10.34838","76.03586","0","20","0.3673713","0.7664329","31.62804","0.3820713","0","0","3.174899"
"4/23/2007 5:00:00 AM","0","0","-101.4462","90","0","0","21.28801","3.56054","0.002191059","0","21.28801","0.6713151","0.6713151","0","0","0","0.6713151","0.3263831","0","0.0000000000000001110223","0.002191059","0.7043411","0.6691241","0","0","2.672918","2.838888","0","0.7043411","-0.7043411","9.576941","70.36763","0","20","0.3675077","0.7664329","31.62804","0.7395421","0","0.002191059","2.838888"
"4/23/2007 6:00:00 AM","0.01485633","0","-101.8818","90","0","0","21.28801","5.131961","0.02963868","0","21.28801","0.6221619","0.6221619","0","0","0","0.6221619","4.763821","0","0","0.02963868","0.6237086","0.5925232","0","0","3.367467","2.178076","0","0.6237086","-0.6237086","8.894588","65.35397","0","20","0.3676441","0.7664329","31.62804","0.6991974","0","0.02963868","2.178076"
"4/23/2007 7:00:00 AM","0.1569871","13.46148","-103.1234","75.79274","0.1608166","0.3044185","25.64582","6.849288","0.089087","0","21.28801","0.6588612","0.6588612","0","0","0","0.6588612","59.72509","0","0","0.3935055","0.5997624","0.5697743","0","0","3.951582","1.582089","0","0.2953439","-0.2953439","8.572943","62.99065","0","20","0.3677805","0.7664329","31.62804","0.7692909","0.2435348","0.089087","1.886508"
"4/23/2007 8:00:00 AM","0.4251174","27.97921","-105.418","61.17065","0.4351675","0.7977033","33.15453","3.742682","0.005372479","0","21.28801","0.4823392","0.4823392","0","0","0","0.4823392","166.4961","0","0","0.8030758","0.5020702","0.4769667","0","0","4.187994","1.297417","0.295633","0","0.295633","8.844577","64.9865","0","20","0.367917","0.7664329","31.62804","0.5332594","0.6381627","0.005372479","2.09512"
"4/23/2007 9:00:00 AM","0.3816217","42.27638","-109.4862","46.6767","0.3834088","0.7071766","31.73071","5.84115","0.04506477","0","21.28801","0.4157805","0.4157805","0","0","0","0.4157805","180.9227","0","0","0.7522413","0.3902271","0.3707157","0","0","3.878201","1.537984","0.3169495","0","0.3169495","9.135725","67.12575","0","20","0.3680534","0.7664329","31.62804","0.4798909","0.5657412","0.04506477","2.245161"
"4/23/2007 10:00:00 AM","0.5178471","56.05652","-117.2994","32.51301","0.5207123","0.9447154","35.5152","7.829196","0.173753","0","21.28801","0.6209968","0.6209968","0","0","0","0.6209968","180.1086","0","0","1.118469","0.470783","0.4472438","0","0","3.603351","1.793937","0.4739325","0","0.4739325","9.570298","70.31882","0","20","0.3681898","0.7664329","31.62804","0.769973","0.7557724","0.173753","2.738652"
"4/23/2007 11:00:00 AM","0.4718136","68.29552","-135.1041","19.44559","0.4727532","0.8626968","34.19059","10.9698","0.6244606","0","21.28801","0.390979","0.390979","0","0","0","0.390979","380.3676","0","0","1.487157","0","0","0.2334817","0.2218076","3.212733","2.172325","1.084504","0","1.084504","10.55791","77.57544","0","20","0.3683262","0.7664329","31.62804","0.7423072","0.6901574","0.6244606","3.035022"
"4/23/2007 12:00:00 PM","0.7246325","74.68111","-178.2475","11.93399","0.7308384","1.291927","41.35345","8.869172","0.2944092","0","21.28801","0.5916221","0.5916221","0","0","0","0.5916221","268.1333","0","0","1.586336","0.3128557","0.2972129","0","0","2.324786","3.015995","0.9790711","0","0.9790711","11.45057","84.13431","0","20","0.3684626","0.7664329","31.62804","0.7979889","1.033541","0.2944092","4.307922"
"4/23/2007 1:00:00 PM","0.8058097","68.95182","136.8962","18.71248","0.8153127","1.425895","43.71656","5.28051","0.03223335","0","21.28801","0.4567171","0.4567171","0","0","0","0.4567171","319.263","0","0","1.458129","0.446825","0.4244837","0","0","1.583973","3.759112","0.9790705","0","0.9790705","12.34322","90.69318","0","20","0.3685991","0.7664329","31.62804","0.5185055","1.140716","0.03223335","5.185008"
"4/23/2007 2:00:00 PM","0.8702019","56.89326","118.0172","31.64128","0.8836689","1.531924","45.63556","8.984264","0.3084812","0","21.28801","0.4172468","0.4172468","0","0","0","0.4172468","441.0833","0.5545313","0","1.840406","0.1144901","0.1087656","0","0","0.8629031","4.483779","0.8629031","0","0.8629031","13.13099","96.48136","0","20","0.3687355","0.7664329","31.62804","0.613212","1.22554","0.3084812","6.015703"
"4/23/2007 3:00:00 PM","0.6812828","43.16598","109.8356","45.76997","0.6936853","1.231982","40.31704","9.28429","0.3505805","0","21.28801","0.3089049","0.3089049","0","0","0","0.3089049","512.3136","1.024661","0","1.582562","0","0","0","0","0.2489957","5.107971","0.2489957","0","0.2489957","13.35989","98.16327","0","20","0.3688719","0.7664329","31.62804","0.5150857","0.9855853","0.3505805","6.339952"
"4/23/2007 4:00:00 PM","0.2437045","28.88946","105.6107","60.25129","0.2446632","0.4586799","27.93062","8.58424","0.2595713","0","21.28801","0.4335846","0.4335846","0","0","0","0.4335846","165.6542","0.1457099","0","0.7182512","0.183172","0.1740134","0","0","0.1297981","5.286651","0.1297981","0","0.1297981","13.47938","99.04122","0","20","0.3690083","0.7664329","31.62804","0.6067287","0.3669439","0.2595713","5.745331"
"4/23/2007 5:00:00 PM","0.1688292","14.38127","103.2326","74.86827","0.1727868","0.3266289","25.97147","6.232305","0.06214526","0","21.28801","0.8050306","0.8050306","0","0","0","0.8050306","48.29309","0","0","0.3887742","0.7819846","0.7428854","0","0","0.06770626","5.37944","0","0.4553557","-0.4553557","12.98237","95.38943","0","20","0.3691447","0.7664329","31.62804","0.9166064","0.2613031","0.06214526","5.706069"
"4/23/2007 6:00:00 PM","0.01416701","0","101.9353","90","0","0","21.28801","4.848319","0.02468436","0","21.28801","1.540765","1.540765","1.516081","0","0.5086727","1.540765","1.602085","0","0","0.02468436","0","0","0","0","0.5327125","4.991316","0","0","0","12.98237","95.38943","0","20","0.3692811","0.7664329","31.62804","1.707184","0","2.724684","4.991316"
"4/23/2007 7:00:00 PM","0","0","101.4506","90","0","0","21.28801","4.080455","0.01127228","0","21.28801","1.023344","1.023344","1.012072","0","0.3897389","1.023344","1.101514","0","0","0.01127228","0","0","0.0000000000000002220446","0.0000000000000002109424","0.5064063","4.991315","0.0000000000000002109424","0","0.0000000000000002109424","12.98237","95.38943","0","20","0.3694175","0.7664329","31.62804","1.131315","0","2.711272","4.991315"
"4/23/2007 8:00:00 PM","0","0","101.8011","90","0","0","21.28801","3.193065","0","0","21.28801","0.6030843","0.6030843","0","0","0","0.6030843","0","0","0.0000000000000001110223","0","0.6348255","0.6030843","0","0","0.497559","4.991315","0","0.6348255","-0.6348255","12.28775","90.28561","0","20","0.369554","0.7664329","31.62804","0.6633927","0","0","4.991315"
"4/23/2007 9:00:00 PM","0","0","103.3737","90","0","0","21.28801","3.397139","0","0","21.28801","0.4066476","0.4066476","0","0","0","0.4066476","0","0","0.00000000000000005551115","0","0.4280501","0.4066476","0","0","1.119557","4.439282","0","0.4280501","-0.4280501","11.82073","86.85409","0","20","0.3696904","0.7664329","31.62804","0.4473123","0","0","4.439282"
"4/23/2007 10:00:00 PM","0","0","107.5122","90","0","0","21.28801","3.075365","0","0","21.28801","0.2357452","0.2357452","0","0","0","0.2357452","0","0","0.00000000000000002775558","0","0.2481529","0.2357452","0","0","1.494968","4.061848","0","0.2481529","-0.2481529","11.55065","84.86968","0","20","0.3698268","0.7664329","31.62804","0.2593198","0","0","4.061848"
"4/23/2007 11:00:00 PM","0","0","119.996","90","0","0","21.28801","2.69547","0","0","21.28801","0.1958927","0.1958927","0","0","0","0.1958927","0","0","0.00000000000000002775558","0","0.2062028","0.1958927","0","0","1.692685","3.841276","0","0.2062028","-0.2062028","11.32636","83.22169","0","20","0.3699632","0.7664329","31.62804","0.215482","0","0","3.841276"
"4/24/2007 12:00:00 AM","0","0","177.3418","90","0","0","21.28801","3.115424","0","0","21.28801","0.1130361","0.1130361","0","0","0","0.1130361","0","0","0.00000000000000001387779","0","0.1189853","0.1130361","0","0","1.863066","3.656814","0","0.1189853","-0.1189853","11.19709","82.27187","0","20","0.3700996","0.7664329","31.62804","0.1243397","0","0","3.656814"
"4/24/2007 1:00:00 AM","0","0","-122.4521","90","0","0","21.28801","3.35515","0","0","21.28801","0.09106071","0.09106071","0","0","0","0.09106071","0","0","0.00000000000000001387779","0","0.09585339","0.09106071","0","0","1.954294","3.549972","0","0.09585339","-0.09585339","11.09299","81.50697","0","20","0.3702361","0.7664329","31.62804","0.1001668","0","0","3.549972"
"4/24/2007 2:00:00 AM","0","0","-108.5723","90","0","0","21.28801","4.247025","0.01418171","0","21.28801","0.09354906","0.09354906","0","0","0","0.09354906","15.15965","0","0","0.01418171","0.08354457","0.07936735","0","0","2.031855","3.463647","0","0.08354457","-0.08354457","11.00227","80.84039","0","20","0.3703725","0.7664329","31.62804","0.1099948","0","0.01418171","3.463647"
"4/24/2007 3:00:00 AM","0","0","-104.0111","90","0","0","21.28801","3.321578","0","0","21.28801","0.1072489","0.1072489","0","0","0","0.1072489","0","0","0.00000000000000001387779","0","0.1128936","0.1072489","0","0","2.102114","3.388215","0","0.1128936","-0.1128936","10.87963","79.93929","0","20","0.3705089","0.7664329","31.62804","0.1179738","0","0","3.388215"
"4/24/2007 4:00:00 AM","0","0","-102.2544","90","0","0","21.28801","1.998761","0","0","21.28801","0.3537395","0.3537395","0","0","0","0.3537395","0","0","0","0","0.3723573","0.3537395","0","0","2.20469","3.28594","0","0.3723573","-0.3723573","10.47368","76.95654","0","20","0.3706453","0.7664329","31.62804","0.3891134","0","0","3.28594"
"4/24/2007 5:00:00 AM","0","0","-101.8057","90","0","0","21.28801","3.231077","0","0","21.28801","0.4916473","0.4916473","0","0","0","0.4916473","0","0","0.00000000000000005551115","0","0.5175235","0.4916473","0","0","2.570121","2.944918","0","0.5175235","-0.5175235","9.908336","72.80259","0","20","0.3707817","0.7664329","31.62804","0.540812","0","0","2.944918"
"4/24/2007 6:00:00 AM","0.00900051","0","-102.23","90","0","0","21.28801","4.080392","0.01127119","0","21.28801","0.6204789","0.6204789","0","0","0","0.6204789","1.81653","0","0.0000000000000001110223","0.01127119","0.6412712","0.6092077","0","0","3.067672","2.463634","0","0.6412712","-0.6412712","9.206595","67.64648","0","20","0.3709182","0.7664329","31.62804","0.6881624","0","0.01127119","2.463634"
"4/24/2007 7:00:00 AM","0.07363072","13.47318","-103.4826","75.76034","0.07369492","0.1408904","23.28103","8.134518","0.204585","0","21.28801","0.5028023","0.5028023","0","0","0","0.5028023","68.70999","0","0","0.3454754","0.313913","0.2982173","0","0","3.681705","1.855942","0","0.1730225","-0.1730225","9.018482","66.2643","0","20","0.3710546","0.7664329","31.62804","0.655375","0.1127123","0.204585","1.996832"
"4/24/2007 8:00:00 AM","0.3081934","27.96659","-105.8135","61.16056","0.3118089","0.5799968","29.76665","7.405359","0.1367377","0","21.28801","0.279551","0.279551","0","0","0","0.279551","256.3877","0","0","0.7167345","0.1503298","0.1428134","0","0","3.792417","1.691102","0.4296669","0","0.4296669","9.412664","69.16059","0","20","0.371191","0.7664329","31.62804","0.375875","0.4639974","0.1367377","2.271099"
"4/24/2007 9:00:00 AM","0.2206945","42.23009","-109.9543","46.69638","0.2206853","0.4148787","27.27633","8.907022","0.299037","0","21.28801","0.4295224","0.4295224","0","0","0","0.4295224","166.2115","0","0","0.7139157","0.137353","0.1304854","0","0","3.379407","2.035575","0.2775256","0","0.2775256","9.667713","71.03459","0","20","0.3713274","0.7664329","31.62804","0.6219932","0.3319029","0.299037","2.450454"
"4/24/2007 10:00:00 AM","0.3260339","55.95562","-117.898","32.58086","0.3261513","0.6056535","30.15956","8.400391","0.2370926","0","21.28801","0.5875226","0.5875226","0","0","0","0.5875226","143.4406","0","0","0.8427461","0.3688736","0.35043","0","0","3.153928","2.256544","0.2367799","0","0.2367799","9.885419","72.63421","0","20","0.3714638","0.7664329","31.62804","0.7648211","0.4845228","0.2370926","2.862198"
"4/24/2007 11:00:00 AM","0.5811498","68.09074","-135.8667","19.6137","0.5841625","1.05165","37.27217","6.753929","0.08492296","0","21.28801","0.491918","0.491918","0","0","0","0.491918","231.0492","0","0","1.136572","0.4284158","0.406995","0","0","2.972328","2.443967","0.6232337","0","0.6232337","10.45592","76.82607","0","20","0.3716002","0.7664329","31.62804","0.5835713","0.8413196","0.08492296","3.495617"
"4/24/2007 12:00:00 PM","0.5874551","74.33699","-178.477","12.2776","0.5901184","1.061595","37.43736","6.754941","0.08496717","0","21.28801","0.6452202","0.6452202","0","0","0","0.6452202","177.7009","0","0","1.146562","0.58974","0.560253","0","0","2.461216","2.929912","0.4718547","0","0.4718547","10.8886","80.00521","0","20","0.3717366","0.7664329","31.62804","0.7522258","0.8492757","0.08496717","3.991507"
"4/24/2007 1:00:00 PM","0.7574567","68.6673","137.4579","18.96954","0.7656914","1.347593","42.32732","8.700354","0.2737682","0","21.28801","0.4687867","0.4687867","0","0","0","0.4687867","345.8633","0","0","1.621361","0.2052827","0.1950185","0","0","2.107784","3.293433","1.14231","0","1.14231","11.92819","87.64369","0","20","0.3718731","0.7664329","31.62804","0.6525496","1.078074","0.2737682","4.641026"
"4/24/2007 2:00:00 PM","0.4000394","56.69582","118.5439","31.80922","0.4007122","0.7375725","32.20633","9.977005","0.4655254","0","21.28801","0.3482321","0.3482321","0","0","0","0.3482321","345.4873","0","0","1.203098","0","0","0.1172933","0.1114286","1.201427","4.149138","0.8490011","0","0.8490011","12.70338","93.33952","0","20","0.3720095","0.7664329","31.62804","0.615818","0.590058","0.4655254","4.88671"
"4/24/2007 3:00:00 PM","0.3381404","43.0189","110.2698","45.89207","0.339008","0.6285754","30.51199","9.598125","0.4026563","0","21.28801","0.3784482","0.3784482","0","0","0","0.3784482","272.4896","0.062976","0","1.031232","0","0","0","0","0.5898076","4.770929","0.5898076","0","0.5898076","13.2435","97.30805","0","20","0.3721459","0.7664329","31.62804","0.6176211","0.5028604","0.4026563","5.399504"
"4/24/2007 4:00:00 PM","0.1600974","28.77449","105.9875","60.34441","0.1601325","0.3031473","25.62722","7.521958","0.1469207","0","21.28801","0.37452","0.37452","0","0","0","0.37452","120.172","0","0","0.450068","0.2395782","0.2275993","0","0","0.1903669","5.195933","0.06356908","0","0.06356908","13.30206","97.73837","0","20","0.3722823","0.7664329","31.62804","0.4854324","0.2425178","0.1469207","5.49908"
"4/24/2007 5:00:00 PM","0.07088114","14.2899","103.5809","74.9394","0.07092003","0.1356279","23.20587","5.0719","0.0285896","0","21.28801","0.6531911","0.6531911","0","0","0","0.6531911","25.1408","0","0.0000000000000001110223","0.1642175","0.6574753","0.6246015","0","0","0.2025952","5.24161","0","0.5218474","-0.5218474","12.73196","93.54946","0","20","0.3724187","0.7664329","31.62804","0.7328051","0.1085023","0.0285896","5.377238"
"4/24/2007 6:00:00 PM","0.01899964","0","102.2774","90","0","0","21.28801","6.070805","0.05509306","0","21.28801","1.334404","1.334404","1.279311","0","0.4528008","1.334404","4.128665","0","0","0.05509306","0","0","0","0","0.7374082","4.79358","0","0","0","12.73196","93.54946","0","20","0.3725551","0.7664329","31.62804","1.495391","0","2.755093","4.79358"
"4/24/2007 7:00:00 PM","0","0","101.8081","90","0","0","21.28801","7.096982","0.109806","0","21.28801","1.178665","1.178665","1.068859","0","0.4031393","1.178665","9.316133","0","0.0000000000000002220446","0.109806","0","0","0","0","0.7068753","4.79358","0","0","0","12.73196","93.54946","0","20","0.3726916","0.7664329","31.62804","1.351434","0","2.809806","4.79358"
"4/24/2007 8:00:00 PM","0","0","102.2013","90","0","0","21.28801","6.064021","0.05479681","0","21.28801","0.348147","0.348147","0","0","0","0.348147","15.73956","0","0.00000000000000005551115","0.05479681","0.3087897","0.2933502","0","0","0.6966072","4.793579","0","0.3087897","-0.3087897","12.39561","91.07809","0","20","0.372828","0.7664329","31.62804","0.4103601","0","0.05479681","4.793579"
"4/24/2007 9:00:00 PM","0","0","103.8612","90","0","0","21.28801","4.89375","0.0254779","0","21.28801","0.6188262","0.6188262","0","0","0","0.6188262","4.117133","0","0.0000000000000001110223","0.0254779","0.6245772","0.5933483","0","0","0.9960365","4.525721","0","0.6245772","-0.6245772","11.71229","86.05738","0","20","0.3729644","0.7664329","31.62804","0.6934478","0","0.0254779","4.525721"
"4/24/2007 10:00:00 PM","0","0","108.1809","90","0","0","21.28801","4.941673","0.02631496","0","21.28801","0.3699359","0.3699359","0","0","0","0.3699359","7.113385","0","0.00000000000000005551115","0.02631496","0.3617062","0.3436209","0","0","1.592863","3.973486","0","0.3617062","-0.3617062","11.31802","83.16038","0","20","0.3731008","0.7664329","31.62804","0.420087","0","0.02631496","3.973486"
"4/24/2007 11:00:00 PM","0","0","121.0821","90","0","0","21.28801","5.14723","0.02990537","0","21.28801","0.2492861","0.2492861","0","0","0","0.2492861","11.9964","0","0.00000000000000002775558","0.02990537","0.2309271","0.2193807","0","0","1.8985","3.649923","0","0.2309271","-0.2309271","11.06675","81.31416","0","20","0.3732372","0.7664329","31.62804","0.2891674","0","0.02990537","3.649923"
"4/25/2007 12:00:00 AM","0","0","177.7484","90","0","0","21.28801","3.694448","0.004529984","0","21.28801","0.0897549","0.0897549","0","0","0","0.0897549","5.04706","0","0","0.004529984","0.08971044","0.08522492","0","0","2.083476","3.441842","0","0.08971044","-0.08971044","10.96932","80.59833","0","20","0.3733737","0.7664329","31.62804","0.1009954","0","0.004529984","3.441842"
"4/25/2007 1:00:00 AM","0","0","-123.3671","90","0","0","21.28801","5.52942","0.03658099","0","21.28801","0.06539214","0.06539214","0","0","0","0.06539214","55.94095","0","0","0.03658099","0.03032753","0.02881116","0","0","2.139969","3.36077","0","0.03032753","-0.03032753","10.93642","80.35653","0","20","0.3735101","0.7664329","31.62804","0.09022185","0","0.03658099","3.36077"
"4/25/2007 2:00:00 AM","0","0","-109.1968","90","0","0","21.28801","6.640545","0.07997181","0","21.28801","0.1322329","0.1322329","0","0","0","0.1322329","60.47802","0","0","0.07997181","0.05501163","0.05226105","0","0","2.152194","3.333335","0","0.05501163","-0.05501163","10.8767","79.91778","0","20","0.3736465","0.7664329","31.62804","0.185442","0","0.07997181","3.333335"
"4/25/2007 3:00:00 AM","0","0","-104.4809","90","0","0","21.28801","7.621096","0.1555789","0","21.28801","0.08934431","0.08934431","0","0","0","0.08934431","174.134","0","0","0.1555789","0","0","0.06623455","0.06292283","2.199054","3.28349","0.06292283","0","0.06292283","10.93467","80.34371","0","20","0.3737829","0.7664329","31.62804","0.1760682","0","0.1555789","3.28349"
"4/25/2007 4:00:00 AM","0","0","-102.647","90","0","0","21.28801","8.369843","0.2333575","0","21.28801","0.3044057","0.3044057","0","0","0","0.3044057","76.66002","0","0","0.2333575","0.07478762","0.07104824","0","0","2.138238","3.331881","0","0.07478762","-0.07478762","10.85347","79.74717","0","20","0.3739193","0.7665423","31.63256","0.4515251","0","0.2333575","3.331881"
"4/25/2007 5:00:00 AM","0","0","-102.1612","90","0","0","21.28801","5.555726","0.03704046","0","21.28801","0.4236165","0.4236165","0","0","0","0.4236165","8.743865","0","0.00000000000000005551115","0.03704046","0.4069222","0.3865761","0","0","2.215218","3.264081","0","0.4069222","-0.4069222","10.40963","76.48598","0","20","0.3740557","0.7665423","31.63256","0.4844984","0","0.03704046","3.264081"
"4/25/2007 6:00:00 AM","0.007523311","0","-102.5744","90","0","0","21.28801","7.044755","0.1052448","0","21.28801","0.3658269","0.3658269","0","0","0","0.3658269","28.76902","0","0.00000000000000005551115","0.1052448","0.2742969","0.2605821","0","0","2.623472","2.890763","0","0.2742969","-0.2742969","10.11099","74.29171","0","20","0.3741921","0.7665423","31.63256","0.455032","0","0.1052448","2.890763"
"4/25/2007 7:00:00 AM","0.0617562","13.48267","-103.8379","75.73041","0.06178906","0.1182876","22.9586","5.795105","0.04305413","0","21.28801","0.4711033","0.4711033","0","0","0","0.4711033","34.24762","0","0","0.1613417","0.4505781","0.4280492","0","0","2.869888","2.63701","0","0.3322906","-0.3322906","9.748925","71.63139","0","20","0.3743286","0.7665423","31.63256","0.5397407","0.09463005","0.04305413","2.755298"
"4/25/2007 8:00:00 AM","0.2543467","27.95143","-106.2044","61.15331","0.2558629","0.4790525","28.23647","5.865433","0.0461251","0","21.28801","0.3793226","0.3793226","0","0","0","0.3793226","138.4514","0","0","0.5251776","0.3507342","0.3331975","0","0","3.178412","2.326593","0.1283183","0","0.1283183","9.867054","72.49935","0","20","0.374465","0.7665423","31.63256","0.4403174","0.383242","0.0461251","2.805645"
"4/25/2007 9:00:00 AM","0.3597671","42.18088","-110.4162","46.71938","0.3611707","0.667918","31.12","6.764068","0.08536568","0","21.28801","0.4244939","0.4244939","0","0","0","0.4244939","177.4546","0","0","0.7532837","0.356977","0.3391282","0","0","3.029475","2.428204","0.310941","0","0.310941","10.1527","74.59819","0","20","0.3746014","0.7665423","31.63256","0.5096261","0.5343344","0.08536568","3.096122"
"4/25/2007 10:00:00 AM","0.5610643","55.85151","-118.4859","32.65265","0.5654153","1.020242","36.75251","5.607366","0.03794245","0","21.28801","0.5626612","0.5626612","0","0","0","0.5626612","188.0677","0","0","1.058184","0.5523356","0.5247188","0","0","2.756772","2.672576","0.4679061","0","0.4679061","10.58178","77.75088","0","20","0.3747378","0.7665423","31.63256","0.6378986","0.8161934","0.03794245","3.692818"
"4/25/2007 11:00:00 AM","0.7133247","67.88358","-136.6049","19.78579","0.7204138","1.27517","41.06247","5.405744","0.03442078","0","21.28801","0.3394999","0.3394999","0","0","0","0.3394999","385.7412","0","0","1.309591","0.3211359","0.3050791","0","0","2.374968","3.0361","0.9540343","0","0.9540343","11.45185","84.14382","0","20","0.3748742","0.7665423","31.63256","0.3906603","1.020136","0.03442078","4.31127"
"4/25/2007 12:00:00 PM","0.7168847","73.99622","-178.6889","12.61798","0.7232518","1.279737","41.14167","5.187162","0.03060286","0","21.28801","0.5040171","0.5040171","0","0","0","0.5040171","259.9792","0","0","1.31034","0.4983307","0.4734142","0","0","1.608434","3.760158","0.781406","0","0.781406","12.16587","89.39015","0","20","0.3750107","0.7665423","31.63256","0.5697202","1.023789","0.03060286","5.039895"
"4/25/2007 1:00:00 PM","0.5869732","68.38508","138.003","19.22544","0.590186","1.061707","37.43923","4.653404","0.02127983","0","21.28801","0.3516206","0.3516206","0","0","0","0.3516206","307.9987","0","0","1.082987","0.3477272","0.3303408","0","0","1.031559","4.341258","0.7139803","0","0.7139803","12.81877","94.18745","0","20","0.3751471","0.7665423","31.63256","0.3974226","0.8493659","0.02127983","5.402965"
"4/25/2007 2:00:00 PM","0.5555122","56.49971","119.0609","31.97649","0.5595574","1.010396","36.59023","5.059887","0.02837978","0","21.28801","0.380671","0.380671","0","0","0","0.380671","272.8801","0.1215937","0","1.038775","0.3708329","0.3522912","0","0","0.5179691","4.862287","0.5179691","0","0.5179691","13.29349","97.67546","0","20","0.3752835","0.7665423","31.63256","0.432928","0.8083166","0.02837978","5.872683"
"4/25/2007 3:00:00 PM","0.2567708","42.87329","110.698","46.01311","0.2568704","0.4808826","28.26399","4.256212","0.01434218","0","21.28801","0.3734562","0.3734562","0","0","0","0.3734562","132.6059","0","0","0.4952248","0.3780147","0.359114","0","0","0.1643353","5.23492","0.1028679","0","0.1028679","13.38821","98.37785","0","20","0.3754199","0.7729604","31.89741","0.4179729","0.3847061","0.01434218","5.715802"
"4/25/2007 4:00:00 PM","0.1075222","28.66126","106.3598","60.43608","0.1075029","0.2047393","24.19759","3.061709","0","0","21.28801","0.3937479","0.3937479","0","0","0","0.3937479","51.99755","0","0","0.2047393","0.4144715","0.3937479","0","0","0.1350514","5.308982","0","0.2097322","-0.2097322","13.16007","96.70145","0","20","0.3755563","0.7729604","31.89741","0.4331227","0.1637914","0","5.513721"
"4/25/2007 5:00:00 PM","0.09080353","14.20057","103.9254","75.00874","0.09097343","0.173584","23.74929","3.224509","0","0","21.28801","0.3849119","0.3849119","0","0","0","0.3849119","45.09708","0","0","0.173584","0.4051704","0.3849119","0","0","0.3628727","5.131056","0","0.2315864","-0.2315864","12.90808","94.84982","0","20","0.3756928","0.7729604","31.89741","0.4234031","0.1388672","0","5.30464"
"4/25/2007 6:00:00 PM","0.01228491","0","102.616","90","0","0","21.28801","3.410032","0","0","21.28801","0.9285774","0.9285774","0.9285774","0","0.3700362","0.9285774","0","0","0","0","0","0","0","0","0.580777","4.93313","0","0","0","12.90808","94.84982","0","20","0.3758292","0.7729604","31.89741","1.021435","0","2.7","4.93313"
"4/25/2007 7:00:00 PM","0","0","102.1621","90","0","0","21.28801","2.532567","0","0","21.28801","0.6624929","0.6624929","0","0","0","0.6624929","0","0","0","0","0.6973609","0.6624929","0","0","0.5610893","4.93313","0","0.6973609","-0.6973609","12.14437","89.23794","0","20","0.3759656","0.7729604","31.89741","0.7287421","0","0","4.93313"
"4/25/2007 8:00:00 PM","0","0","102.5974","90","0","0","21.28801","2.921402","0","0","21.28801","0.4475603","0.4475603","0","0","0","0.4475603","0","0","0.00000000000000005551115","0","0.4711162","0.4475603","0","0","1.243011","4.324282","0","0.4711162","-0.4711162","11.63005","85.45867","0","20","0.376102","0.7729604","31.89741","0.4923164","0","0","4.324282"
"4/25/2007 9:00:00 PM","0","0","104.3433","90","0","0","21.28801","3.357576","0","0","21.28801","0.4793386","0.4793386","0","0","0","0.4793386","0","0","0.0000000000000001110223","0","0.5045669","0.4793386","0","0","1.656667","3.906648","0","0.5045669","-0.5045669","11.07895","81.40918","0","20","0.3762384","0.7729604","31.89741","0.5272724","0","0","3.906648"
"4/25/2007 10:00:00 PM","0","0","108.8406","90","0","0","21.28801","2.285493","0","0","21.28801","0.2863192","0.2863192","0","0","0","0.2863192","0","0","0.00000000000000005551115","0","0.3013886","0.2863192","0","0","2.109052","3.452356","0","0.3013886","-0.3013886","10.7507","78.99713","0","20","0.3763748","0.7729604","31.89741","0.3149511","0","0","3.452356"
"4/25/2007 11:00:00 PM","0","0","122.14","90","0","0","21.28801","5.513515","0.03630319","0","21.28801","0.1468624","0.1468624","0","0","0","0.1468624","24.71918","0","0.00000000000000002775558","0.03630319","0.1163781","0.1105592","0","0","2.355736","3.178417","0","0.1163781","-0.1163781","10.62427","78.06811","0","20","0.3765112","0.7729604","31.89741","0.1797003","0","0.03630319","3.178417"
"4/26/2007 12:00:00 AM","0","0","178.1126","90","0","0","21.28801","3.9233","0.008527299","0","21.28801","0.07365263","0.07365263","0","0","0","0.07365263","11.57773","0","0","0.008527299","0.06855299","0.06512533","0","0","2.430472","3.072242","0","0.06855299","-0.06855299","10.54984","77.52122","0","20","0.3766477","0.7729604","31.89741","0.08528155","0","0.008527299","3.072242"
"4/26/2007 1:00:00 AM","0","0","-124.253","90","0","0","21.28801","4.249556","0.01422592","0","21.28801","0.06673798","0.06673798","0","0","0","0.06673798","21.31608","0","0","0.01422592","0.05527585","0.05251206","0","0","2.476342","3.009566","0","0.05527585","-0.05527585","10.48984","77.08033","0","20","0.3767841","0.7729604","31.89741","0.08052474","0","0.01422592","3.009566"
"4/26/2007 2:00:00 AM","0","0","-109.8106","90","0","0","21.28801","2.933739","0","0","21.28801","0.06362331","0.06362331","0","0","0","0.06362331","0","0","0","0","0.06697191","0.06362331","0","0","2.519087","2.958946","0","0.06697191","-0.06697191","10.41713","76.54607","0","20","0.3769205","0.7729604","31.89741","0.06998564","0","0","2.958946"
"4/26/2007 3:00:00 AM","0","0","-104.9443","90","0","0","21.28801","0.987676","0","0","21.28801","0.09834427","0.09834427","0","0","0","0.09834427","0","0","0.00000000000000001387779","0","0.1035203","0.09834427","0","0","2.578246","2.897492","0","0.1035203","-0.1035203","10.30469","75.71983","0","20","0.3770569","0.7729604","31.89741","0.1081787","0","0","2.897492"
"4/26/2007 4:00:00 AM","0","0","-103.0348","90","0","0","21.28801","1.792987","0","0","21.28801","0.3603979","0.3603979","0","0","0","0.3603979","0","0","0.00000000000000005551115","0","0.3793662","0.3603979","0","0","2.675281","2.802213","0","0.3793662","-0.3793662","9.891062","72.68045","0","20","0.3771933","0.7729604","31.89741","0.3964377","0","0","2.802213"
"4/26/2007 5:00:00 AM","0","0","-102.5127","90","0","0","21.28801","3.043247","0","0","21.28801","0.5262732","0.5262732","0","0","0","0.5262732","0","0","0","0","0.5539718","0.5262732","0","0","3.053295","2.449203","0","0.5539718","-0.5539718","9.285591","68.23139","0","20","0.3773297","0.7729604","31.89741","0.5789005","0","0","2.449203"
"4/26/2007 6:00:00 AM","0.01065869","0","-102.9149","90","0","0","21.28801","2.812584","0","0","21.28801","0.4479959","0.4479959","0","0","0","0.4479959","0","0","0.00000000000000005551115","0","0.4715746","0.4479959","0","0","3.594076","1.925322","0","0.4715746","-0.4715746","8.770767","64.45354","0","20","0.3774662","0.7808362","32.22242","0.4927955","0","0","1.925322"
"4/26/2007 7:00:00 AM","0.1298062","13.48993","-104.1892","75.70295","0.1315879","0.2499232","24.85141","3.023831","0","0","21.28801","0.2823529","0.2823529","0","0","0","0.2823529","88.51449","0","0","0.2499232","0.2972136","0.2823529","0","0","4.030536","1.473695","0","0.04729036","-0.04729036","8.719441","64.07635","0","20","0.3776026","0.7808362","32.22242","0.3105882","0.1999386","0","1.723618"
"4/26/2007 8:00:00 AM","0.2674326","27.93373","-106.5907","61.14889","0.2694471","0.5036888","28.60765","3.94951","0.008985092","0","21.28801","0.286432","0.286432","0","0","0","0.286432","178.9863","0","0","0.5126739","0.2920494","0.2774469","0","0","4.023051","1.428283","0.2116394","0","0.2116394","8.914087","65.50675","0","20","0.377739","0.7808362","32.22242","0.3195678","0.4029511","0.008985092","1.931972"
"4/26/2007 9:00:00 AM","0.5301074","42.12882","-110.8716","46.74565","0.5378026","0.9736952","35.98793","4.963571","0.02669745","0","21.28801","0.4517478","0.4517478","0","0","0","0.4517478","221.4494","0","0","1.000393","0.4474214","0.4250503","0","0","3.813277","1.600174","0.5262738","0","0.5262738","9.396366","69.05087","0","20","0.3778754","0.7808362","32.22242","0.5102713","0.7789562","0.02669745","2.573869"
"4/26/2007 10:00:00 AM","0.4684949","55.74432","-119.063","32.72824","0.470437","0.8587096","34.12669","5.065523","0.02847821","0","21.28801","0.4641503","0.4641503","0","0","0","0.4641503","191.1423","0","0","0.8871878","0.4586022","0.4356721","0","0","3.359797","2.022293","0.4001074","0","0.4001074","9.763554","71.74921","0","20","0.3780118","0.7808362","32.22242","0.5248045","0.6869677","0.02847821","2.881002"
"4/26/2007 11:00:00 AM","0.6109675","67.67434","-137.319","19.96152","0.6149969","1.102965","38.12785","6.449887","0.07164637","0","21.28801","0.4268767","0.4268767","0","0","0","0.4268767","275.164","0","0","1.174611","0.3739266","0.3552303","0","0","3.049381","2.340064","0.7290378","0","0.7290378","10.43011","76.64753","0","20","0.3781483","0.7808362","32.22242","0.5053875","0.8823715","0.07164637","3.443029"
"4/26/2007 12:00:00 PM","0.698643","73.65893","-178.8841","12.95495","0.7046203","1.24969","40.6219","6.135229","0.05790624","0","21.28801","0.4911057","0.4911057","0","0","0","0.4911057","266.2555","0","0","1.307596","0.4559995","0.4331995","0","0","2.462903","2.90894","0.7936902","0","0.7936902","11.15525","81.97636","0","20","0.3782847","0.7808362","32.22242","0.5691694","0.9997517","0.05790624","4.158629"
"4/26/2007 1:00:00 PM","0.5713052","68.10534","138.5322","19.47993","0.5742404","1.035046","36.99709","6.058648","0.05456218","0","21.28801","0.6809734","0.6809734","0","0","0","0.6809734","160.0075","0","0","1.089609","0.6593803","0.6264112","0","0","1.851319","3.516126","0.3756661","0","0.3756661","11.50011","84.51058","0","20","0.3784211","0.7808362","32.22242","0.7763519","0.8280371","0.05456218","4.551173"
"4/26/2007 2:00:00 PM","0.4932711","56.30511","119.5684","32.14292","0.4957087","0.9020826","34.82425","9.970046","0.4643707","0","21.28801","0.4058675","0.4058675","0","0","0","0.4058675","336.6747","0","0","1.366453","0","0","0.05850325","0.05557809","1.605827","3.800611","0.9576607","0","0.9576607","12.37345","90.92847","0","20","0.3785575","0.7808362","32.22242","0.6786396","0.7216661","0.4643707","4.702694"
"4/26/2007 3:00:00 PM","0.3335935","42.72927","111.1203","46.13297","0.3344749","0.6205018","30.3877","8.412355","0.2385554","0","21.28801","0.2813653","0.2813653","0","0","0","0.2813653","305.3174","0","0","0.8590572","0.04506306","0.04280991","0","0","0.8602993","4.508749","0.5754387","0","0.5754387","12.90049","94.80152","0","20","0.3786939","0.7808362","32.22242","0.4287796","0.4964014","0.2385554","5.129251"
"4/26/2007 4:00:00 PM","0.3516856","28.54988","106.7277","60.5262","0.3576127","0.6616166","31.02235","8.258885","0.2197911","0","21.28801","0.3519046","0.3519046","0","0","0","0.3519046","250.4678","0.05903856","0","0.8814077","0.1390668","0.1321135","0","0","0.4635112","4.927546","0.4635112","0","0.4635112","13.32555","97.9252","0","20","0.3788303","0.7808362","32.22242","0.4969907","0.5292932","0.2197911","5.589163"
"4/26/2007 5:00:00 PM","0.2066025","14.11336","104.266","75.0762","0.2155651","0.4054928","27.13671","6.938352","0.09595224","0","21.28801","0.6400805","0.6400805","0","0","0","0.6400805","78.34094","0","0","0.5014451","0.5727665","0.5441282","0","0","0.146629","5.260627","0","0.1672737","-0.1672737","13.14371","96.58884","0","20","0.3789667","0.7808362","32.22242","0.7520646","0.3243942","0.09595224","5.66612"
"4/26/2007 6:00:00 PM","0.02456695","0","102.951","90","0","0","21.28801","7.033453","0.1042578","0","21.28801","1.141499","1.141499","1.037241","0","0.3956782","1.141499","9.133415","0","0","0.1042578","0","0","0","0","0.3577458","5.118642","0","0","0","13.14371","96.58884","0","20","0.3791032","0.7808362","32.22242","1.307778","0","2.804258","5.118642"
"4/26/2007 7:00:00 PM","0","0","102.5124","90","0","0","21.28801","7.176655","0.1167642","0","21.28801","0.9970976","0.9970976","0.8803334","0","0.3586518","0.9970976","11.71041","0","0","0.1167642","0","0","0","0","0.3620379","5.118641","0","0","0","13.14371","96.58884","0","20","0.3792396","0.7808362","32.22242","1.15519","0","2.816764","5.118641"
"4/26/2007 8:00:00 PM","0","0","102.9893","90","0","0","21.28801","6.065479","0.0548605","0","21.28801","0.8247368","0.8247368","0","0","0","0.8247368","6.65188","0","0.0000000000000001110223","0.0548605","0.8103961","0.7698762","0","0","0.3634821","5.118641","0","0.8103961","-0.8103961","12.25478","90.05644","0","20","0.379376","0.7808362","32.22242","0.9346407","0","0.0548605","5.118641"
"4/26/2007 9:00:00 PM","0","0","104.8199","90","0","0","21.28801","8.155746","0.2071806","0","21.28801","0.3992085","0.3992085","0","0","0","0.3992085","51.89785","0","0","0.2071806","0.2021346","0.1920279","0","0","1.162971","4.413565","0","0.2021346","-0.2021346","12.03493","88.44081","0","20","0.3795124","0.7808362","32.22242","0.5427197","0","0.2071806","4.413565"
"4/26/2007 10:00:00 PM","0","0","109.4909","90","0","0","21.28801","6.422034","0.07043014","0","21.28801","0.2669676","0.2669676","0","0","0","0.2669676","26.38153","0","0.00000000000000005551115","0.07043014","0.2068816","0.1965375","0","0","1.300934","4.236359","0","0.2068816","-0.2068816","11.8099","86.78714","0","20","0.3796488","0.7808362","32.22242","0.3288794","0","0.07043014","4.236359"
"4/26/2007 11:00:00 PM","0","0","123.1692","90","0","0","21.28801","7.653791","0.1584342","0","21.28801","0.2749831","0.2749831","0","0","0","0.2749831","57.61597","0","0","0.1584342","0.1226831","0.1165489","0","0","1.469811","4.053821","0","0.1226831","-0.1226831","11.67661","85.80762","0","20","0.3797853","0.7808362","32.22242","0.3816985","0","0.1584342","4.053821"
"4/27/2007 12:00:00 AM","0","0","178.4388","90","0","0","21.28801","8.988188","0.3089609","0","21.28801","0.1145061","0.1145061","0","0","0","0.1145061","269.8204","0","0","0.3089609","0","0","0.1944548","0.184732","1.563651","3.945145","0.184732","0","0.184732","11.84656","87.05654","0","20","0.3799217","0.7808362","32.22242","0.2804371","0","0.3089609","3.945145"
"4/27/2007 1:00:00 AM","0","0","-125.1109","90","0","0","21.28801","9.422219","0.3734676","0","21.28801","0.1019138","0.1019138","0","0","0","0.1019138","366.4544","0","0","0.3734676","0","0","0.2715538","0.2579761","1.389734","4.083637","0.2579761","0","0.2579761","12.0837","88.79918","0","20","0.3800581","0.7808362","32.22242","0.2988389","0","0.3734676","4.083637"
"4/27/2007 2:00:00 AM","0","0","-110.4135","90","0","0","21.28801","8.84316","0.2912287","0","21.28801","0.08819833","0.08819833","0","0","0","0.08819833","330.1975","0","0","0.2912287","0","0","0.2030304","0.1928789","1.179676","4.27576","0.1928789","0","0.1928789","12.26113","90.10305","0","20","0.3801945","0.7808362","32.22242","0.2426325","0","0.2912287","4.27576"
