sep=,
"4/27/2007 3:00:00 AM","0","0","-105.4014","90","0","0","21.28801","5.337705","0.03323235","0","21.28801","0.1023447","0.1023447","0","0","0","0.1023447","32.47101","0.00000000000000001387779","0","0.03323235","0.07274981","0.06911232","0","0","1.037292","4.418658","0","0.07274981","-0.07274981","12.18214","89.52261","0","20","0.3803309","0.7808362","32.22242","0.1291953","0","0.03323235","4.418658"
"4/27/2007 4:00:00 AM","0","0","-103.4179","90","0","0","21.28801","5.268434","0.03202241","0","21.28801","0.3134926","0.3134926","0","0","0","0.3134926","10.21473","0","0","0.03202241","0.2962843","0.2814701","0","0","1.127272","4.355134","0","0.2962843","-0.2962843","11.85947","87.15138","0","20","0.3804674","0.7808362","32.22242","0.360853","0","0.03202241","4.355134"
"4/27/2007 5:00:00 AM","0","0","-102.86","90","0","0","21.28801","6.187952","0.06020851","0","21.28801","0.3958728","0.3958728","0","0","0","0.3958728","15.20906","0","0.00000000000000005551115","0.06020851","0.3533308","0.3356642","0","0","1.421349","4.094126","0","0.3533308","-0.3533308","11.47436","84.3223","0","20","0.3806038","0.7819128","32.26685","0.4655643","0","0.06020851","4.094126"
"4/27/2007 6:00:00 AM","0.0120554","0","-103.2515","90","0","0","21.28801","5.565885","0.03721791","0","21.28801","0.5369614","0.5369614","0","0","0","0.5369614","6.931207","0","0","0.03721791","0.5260459","0.4997436","0","0","1.751316","3.779524","0","0.5260459","-0.5260459","10.89964","80.09878","0","20","0.3807402","0.7819128","32.26685","0.6092666","0","0.03721791","3.779524"
"4/27/2007 7:00:00 AM","0.1397077","13.49497","-104.5363","75.67799","0.1422861","0.2699126","25.14205","5.524045","0.0364871","0","21.28801","0.4130327","0.4130327","0","0","0","0.4130327","74.1829","0","0.00000000000000005551115","0.3063997","0.3963638","0.3765456","0","0","2.247151","3.303537","0","0.1264513","-0.1264513","10.76224","79.08911","0","20","0.3808766","0.7819128","32.26685","0.4725795","0.2159301","0.0364871","3.573449"
"4/27/2007 8:00:00 AM","0.1580707","27.91352","-106.972","61.14729","0.1581285","0.2994222","25.57272","6.761055","0.0852341","0","21.28801","0.4130765","0.4130765","0","0","0","0.4130765","93.11987","0","0","0.3846563","0.3450972","0.3278424","0","0","2.322062","3.188615","0","0.04567506","-0.04567506","10.71267","78.72482","0","20","0.381013","0.7819128","32.26685","0.4970012","0.2395377","0.0852341","3.488037"
"4/27/2007 9:00:00 AM","0.2180751","42.07397","-111.3205","46.77514","0.2180734","0.4100922","27.2051","10.37693","0.5312608","0","21.28801","0.4339387","0.4339387","0","0","0","0.4339387","216.9323","0","0","0.941353","0","0","0.09732217","0.09245607","2.340609","3.147043","0.5025482","0","0.5025482","11.17333","82.1101","0","20","0.3811494","0.7819128","32.26685","0.742963","0.3280737","0.5312608","3.557135"
"4/27/2007 10:00:00 AM","0.5480817","55.6342","-119.6291","32.8075","0.5522784","0.9981396","36.38864","13.13217","0.8921934","0","21.28801","0.3842008","0.3842008","0","0","0","0.3842008","492.0169","0","0","1.890333","0","0","0.5079926","0.4825929","1.9014","3.531165","1.480733","0","1.480733","12.51586","91.97603","0","20","0.3812858","0.7819128","32.26685","0.8687177","0.7985116","0.8921934","4.529304"
"4/27/2007 11:00:00 AM","0.4505019","67.46329","-138.0094","20.14057","0.4513308","0.8257298","33.59985","11.4167","0.6947138","0","21.28801","0.5770777","0.5770777","0","0","0","0.5770777","263.473","0.2352548","0","1.520444","0","0","0","0","0.708111","4.622597","0.708111","0","0.708111","13.16344","96.73492","0","20","0.3814223","0.7819128","32.26685","0.9821423","0.6605839","0.6947138","5.448327"
"4/27/2007 12:00:00 PM","0.5137914","73.32526","-179.0638","13.28838","0.5152655","0.935452","35.36462","9.757272","0.4290642","0","21.28801","0.8559639","0.8559639","0","0","0","0.8559639","159.4128","0.2551152","0","1.364516","0.449368","0.4268996","0","0","0.2309688","5.134134","0.2309688","0","0.2309688","13.37582","98.30032","0","20","0.3815587","0.7866486","32.46228","1.156092","0.7483616","0.4290642","6.069586"
"4/27/2007 1:00:00 PM","0.4970345","67.82827","139.0461","19.73276","0.4985168","0.9068845","34.90181","5.840237","0.04502486","0","21.28801","0.6877962","0.6877962","0","0","0","0.6877962","138.3999","0.1103792","0","0.9519094","0.6766014","0.6427714","0","0","0.1199038","5.300023","0.1199038","0","0.1199038","13.48621","99.12017","0","20","0.3816951","0.7952175","32.81588","0.7790883","0.7255076","0.04502486","6.206907"
"4/27/2007 2:00:00 PM","0.2678508","56.11219","120.0664","32.30832","0.2678138","0.5007311","28.56301","4.605418","0.02044168","0","21.28801","0.5463822","0.5463822","0","0","0","0.5463822","95.3861","0","0","0.5211727","0.5536216","0.5259406","0","0","0.06179998","5.386148","0","0.05289063","-0.05289063","13.4288","98.69823","0","20","0.3818315","0.7952175","32.81588","0.6112413","0.4005848","0.02044168","5.886879"
"4/27/2007 3:00:00 PM","0.2460915","42.58696","111.5365","46.25152","0.2461638","0.4614127","27.97159","4.418504","0.0171769","0","21.28801","0.4185679","0.4185679","0","0","0","0.4185679","114.3398","0","0","0.4785896","0.4225168","0.401391","0","0","0.1337644","5.341623","0.03889589","0","0.03889589","13.46464","98.96167","0","20","0.3819679","0.7952175","32.81588","0.4690131","0.3691302","0.0171769","5.803036"
"4/27/2007 4:00:00 PM","0.1245639","28.44044","107.091","60.61469","0.1245583","0.2367616","24.6605","4.369755","0.01632541","0","21.28801","0.5830487","0.5830487","0","0","0","0.5830487","43.40753","0","0.0000000000000001110223","0.253087","0.5965508","0.5667233","0","0","0.1052286","5.369431","0","0.3597892","-0.3597892","13.07247","96.07932","0","20","0.3821043","0.7952855","32.81869","0.6495163","0.1894093","0.01632541","5.606193"
"4/27/2007 5:00:00 PM","0.08227692","14.02833","104.6028","75.14174","0.08238435","0.1573483","23.51647","5.987704","0.05146432","0","21.28801","0.4260311","0.4260311","0","0","0","0.4260311","49.01347","0","0","0.2088126","0.3942808","0.3745667","0","0","0.4574466","5.063556","0","0.2369325","-0.2369325","12.81464","94.18438","0","20","0.3822408","0.7952855","32.81869","0.4943663","0.1258786","0.05146432","5.220904"
"4/27/2007 6:00:00 PM","0.008460023","0","103.2824","90","0","0","21.28801","6.660707","0.08085223","0","21.28801","0.7867347","0.7867347","0","0","0","0.7867347","10.27694","0","0","0.08085223","0.7430342","0.7058825","0","0","0.6624393","4.860525","0","0.7430342","-0.7430342","12.00038","88.19975","0","20","0.3823772","0.7952855","32.81869","0.9058343","0","0.08085223","4.860525"
"4/27/2007 7:00:00 PM","0","0","102.8589","90","0","0","21.28801","5.081576","0.02875861","0","21.28801","1.005307","1.005307","0.9765487","0","0.3813563","1.005307","2.860678","0","0","0.02875861","0","0","0","0","1.371885","4.209203","0","0","0","12.00038","88.19975","0","20","0.3825136","0.7952855","32.81869","1.120217","0","2.728759","4.209203"
"4/27/2007 8:00:00 PM","0","0","103.3769","90","0","0","21.28801","4.567963","0.01978746","0","21.28801","0.7455198","0.7455198","0","0","0","0.7455198","2.654183","0","0.0000000000000001110223","0.01978746","0.7639287","0.7257323","0","0","1.306051","4.209203","0","0.7639287","-0.7639287","11.16297","82.04503","0","20","0.38265","0.7952855","32.81869","0.8299654","0","0.01978746","4.209203"
"4/27/2007 9:00:00 PM","0","0","105.2908","90","0","0","21.28801","5.691312","0.03940872","0","21.28801","0.5024075","0.5024075","0","0","0","0.5024075","7.843976","0","0","0.03940872","0.4873672","0.4629988","0","0","2.051705","3.52335","0","0.4873672","-0.4873672","10.63079","78.13363","0","20","0.3827864","0.7952855","32.81869","0.5723526","0","0.03940872","3.52335"
"4/27/2007 10:00:00 PM","0","0","110.1314","90","0","0","21.28801","5.876837","0.04662309","0","21.28801","0.3847352","0.3847352","0","0","0","0.3847352","12.11823","0","0.00000000000000005551115","0.04662309","0.3559075","0.3381121","0","0","2.478674","3.079041","0","0.3559075","-0.3559075","10.24286","75.28247","0","20","0.3829229","0.7952855","32.81869","0.4465203","0","0.04662309","3.079041"
"4/27/2007 11:00:00 PM","0","0","124.1693","90","0","0","21.28801","3.664773","0.004011674","0","21.28801","0.1686477","0.1686477","0","0","0","0.1686477","2.378731","0","0.00000000000000002775558","0.004011674","0.173301","0.164636","0","0","2.780688","2.751034","0","0.173301","-0.173301","10.05445","73.89765","0","20","0.3830593","0.7952855","32.81869","0.1875183","0","0.004011674","2.751034"
"4/28/2007 12:00:00 AM","0","0","178.7309","90","0","0","21.28801","5.134718","0.02968683","0","21.28801","0.09573214","0.09573214","0","0","0","0.09573214","31.01031","0","0","0.02968683","0.06952138","0.06604531","0","0","2.909221","2.590462","0","0.06952138","-0.06952138","9.97897","73.3429","0","20","0.3831957","0.7952855","32.81869","0.1201488","0","0.02968683","2.590462"
"4/28/2007 1:00:00 AM","0","0","-125.9416","90","0","0","21.28801","2.702327","0","0","21.28801","0.1127329","0.1127329","0","0","0","0.1127329","0","0","0.00000000000000001387779","0","0.1186662","0.1127329","0","0","2.950322","2.525908","0","0.1186662","-0.1186662","9.850049","72.39537","0","20","0.3833321","0.7952855","32.81869","0.1240062","0","0","2.525908"
"4/28/2007 2:00:00 AM","0","0","-111.0057","90","0","0","21.28801","6.086775","0.05579042","0","21.28801","0.05082842","0.05082842","0","0","0","0.05082842","109.7623","0","0","0.05579042","0","0","0.004962001","0.004713901","3.056326","2.415341","0.004713901","0","0.004713901","9.854395","72.42731","0","20","0.3834685","0.7952855","32.81869","0.08380648","0","0.05579042","2.415341"
"4/28/2007 3:00:00 AM","0","0","-105.852","90","0","0","21.28801","5.80208","0.04335868","0","21.28801","0.07692979","0.07692979","0","0","0","0.07692979","56.36136","0","0","0.04335868","0.03533801","0.03357111","0","0","3.037663","2.419075","0","0.03533801","-0.03533801","9.816047","72.14547","0","20","0.3836049","0.7952939","32.81904","0.1063021","0","0.04335868","2.419075"
"4/28/2007 4:00:00 AM","0","0","-103.796","90","0","0","21.28801","6.589475","0.07774176","0","21.28801","0.3522239","0.3522239","0","0","0","0.3522239","22.07169","0","0","0.07774176","0.2889285","0.2744821","0","0","3.06927","2.386116","0","0.2889285","-0.2889285","9.501416","69.83302","0","20","0.3837413","0.7952939","32.81904","0.4263172","0","0.07774176","2.386116"
"4/28/2007 5:00:00 AM","0","0","-103.2031","90","0","0","21.28801","4.767169","0.02326694","0","21.28801","0.4024856","0.4024856","0","0","0","0.4024856","5.780814","0","0","0.02326694","0.3991775","0.3792186","0","0","3.362868","2.114413","0","0.3991775","-0.3991775","9.066067","66.6333","0","20","0.3838778","0.7952939","32.81904","0.4543676","0","0.02326694","2.114413"
"4/28/2007 6:00:00 AM","0.01578793","0","-103.5841","90","0","0","21.28801","4.151967","0.01252137","0","21.28801","0.3617358","0.3617358","0","0","0","0.3617358","3.461467","0","0.00000000000000005551115","0.01252137","0.3675942","0.3492145","0","0","3.75348","1.73468","0","0.3675942","-0.3675942","8.665338","63.68805","0","20","0.3840142","0.7952939","32.81904","0.4041701","0","0.01252137","1.73468"
"4/28/2007 7:00:00 AM","0.134719","13.49776","-104.8791","75.65555","0.1369554","0.2599585","24.99721","3.184272","0","0","21.28801","0.4707637","0.4707637","0","0","0","0.4707637","55.2206","0","0","0.2599585","0.4955407","0.4707637","0","0","4.097991","1.381265","0","0.2355822","-0.2355822","8.408987","61.80945","0","20","0.3841506","0.8041431","33.18422","0.51784","0.2079668","0","1.641224"
"4/28/2007 8:00:00 AM","0.1068505","27.89083","-107.3483","61.14851","0.106838","0.2034884","24.17955","4.416101","0.01713492","0","21.28801","0.4749866","0.4749866","0","0","0","0.4749866","46.44832","0.00000000000000005551115","0","0.2206233","0.4819492","0.4578517","0","0","4.301179","1.153798","0","0.2784608","-0.2784608","8.105799","59.58089","0","20","0.384287","0.8041431","33.18422","0.5310528","0.1627907","0.01713492","1.357286"
"4/28/2007 9:00:00 AM","0.09523005","42.0164","-111.7627","46.80779","0.09518725","0.1815376","23.86354","2.502474","0","0","21.28801","0.4835395","0.4835395","0","0","0","0.4835395","37.54349","0","0","0.1815376","0.5089889","0.4835395","0","0","4.556736","0.8821399","0","0.3274513","-0.3274513","7.749029","56.96413","0","20","0.3844234","0.813957","33.5892","0.5318934","0.1452301","0","1.063677"
"4/28/2007 10:00:00 AM","0.4705141","55.5213","-120.184","32.89029","0.472638","0.8624984","34.18741","4.876149","0.02517046","0","21.28801","0.3291278","0.3291278","0","0","0","0.3291278","269.7034","0","0","0.8876688","0.3199551","0.3039574","0","0","4.556758","0.5603858","0.5425433","0","0.5425433","8.246124","60.61834","0","20","0.3845599","0.813957","33.5892","0.3746258","0.6899987","0.02517046","1.422884"
"4/28/2007 11:00:00 AM","0.4294793","67.25071","-138.6764","20.32262","0.4301039","0.7888994","33.01509","3.239547","0","0","21.28801","0.4812626","0.4812626","0","0","0","0.4812626","163.9229","0","0","0.7888994","0.5065922","0.4812626","0","0","4.352409","1.008768","0.2823072","0","0.2823072","8.505553","62.52544","0","20","0.3846963","0.813957","33.5892","0.5293888","0.6311195","0","1.797668"
"4/28/2007 12:00:00 PM","0.5423446","72.99534","-179.2286","13.61811","0.5443991","0.984846","36.1705","2.293057","0","0","21.28801","0.8243203","0.8243203","0","0","0","0.8243203","119.4737","0","0","0.984846","0.8677055","0.8243203","0","0","4.125838","1.240501","0.1171405","0","0.1171405","8.613405","63.31827","0","20","0.3848327","0.813957","33.5892","0.9067523","0.7878768","0","2.225347"
"4/28/2007 1:00:00 PM","0.8506805","67.55406","139.5455","19.9837","0.8631265","1.500285","45.05822","1.856675","0","0","21.28801","0.2720222","0.2720222","0","0","0","0.2720222","551.5303","0","0","1.500285","0.2863392","0.2720222","0","0","4.049176","1.33638","1.213946","0","1.213946","9.717297","71.43312","0","20","0.3849691","0.813957","33.5892","0.2992244","1.200228","0","2.836664"
"4/28/2007 2:00:00 PM","0.4905722","55.92112","120.5551","32.47252","0.4931279","0.8976663","34.75298","1.098696","0","0","21.28801","0.2784092","0.2784092","0","0","0","0.2784092","322.4269","0","0","0.8976663","0.2930623","0.2784092","0","0","3.014232","2.302228","0.604604","0","0.604604","10.27086","75.50246","0","20","0.3851055","0.813957","33.5892","0.3062502","0.7181331","0","3.199895"
"4/28/2007 3:00:00 PM","0.1715178","42.44651","111.9467","46.36863","0.1714791","0.3242057","25.93589","1.412268","0","0","21.28801","0.2919446","0.2919446","0","0","0","0.2919446","111.0504","0","0","0.3242057","0.3073101","0.2919446","0","0","2.579556","2.775943","0.01689557","0","0.01689557","10.28644","75.61695","0","20","0.385242","0.813957","33.5892","0.321139","0.2593645","0","3.100148"
"4/28/2007 4:00:00 PM","0.1573043","28.33303","107.4498","60.70145","0.1573543","0.2979826","25.55166","3.165416","0","0","21.28801","0.2772464","0.2772464","0","0","0","0.2772464","107.4793","0","0","0.2979826","0.2918383","0.2772464","0","0","2.633181","2.789167","0.00614428","0","0.00614428","10.2921","75.65859","0","20","0.3853784","0.813957","33.5892","0.3049711","0.2383861","0","3.08715"
"4/28/2007 5:00:00 PM","0.02345244","13.94556","104.9356","75.20528","0.02344601","0.04507838","21.92137","5.463402","0.03542787","0","21.28801","0.3596307","0.3596307","0","0","0","0.3596307","22.38581","0","0","0.08050625","0.3412662","0.3242029","0","0","2.651957","2.793976","0","0.2961878","-0.2961878","9.969534","73.28735","0","20","0.3855148","0.813957","33.5892","0.4133077","0.0360627","0.03542787","2.839054"
"4/28/2007 6:00:00 PM","0.005671984","0","103.61","90","0","0","21.28801","4.095452","0.01153423","0","21.28801","0.9637528","0.9637528","0.9522186","0","0.375615","0.9637528","1.196804","0","0","0.01153423","0","0","0","0","2.963416","2.51896","0","0","0","9.969534","73.28735","0","20","0.3856512","0.813957","33.5892","1.065895","0","2.711534","2.51896"
"4/28/2007 7:00:00 PM","0","0","103.2014","90","0","0","21.28801","3.135535","0","0","21.28801","0.5716888","0.5716888","0","0","0","0.5716888","0","0","0.0000000000000001110223","0","0.6017777","0.5716888","0","0","2.943008","2.51896","0","0.6017777","-0.6017777","9.311371","68.44911","0","20","0.3857876","0.813957","33.5892","0.6288577","0","0","2.51896"
"4/28/2007 8:00:00 PM","0","0","103.7599","90","0","0","21.28801","2.48061","0","0","21.28801","0.3811541","0.3811541","0","0","0","0.3811541","0","0","0","0","0.4012149","0.3811541","0","0","3.559769","1.950346","0","0.4012149","-0.4012149","8.873787","65.23237","0","20","0.385924","0.813957","33.5892","0.4192696","0","0","1.950346"
"4/28/2007 9:00:00 PM","0","0","105.7557","90","0","0","21.28801","2.938024","0","0","21.28801","0.3258701","0.3258701","0","0","0","0.3258701","0","0","0.00000000000000005551115","0","0.3430212","0.3258701","0","0","3.927892","1.566744","0","0.3430212","-0.3430212","8.499972","62.48441","0","20","0.3860604","0.813957","33.5892","0.3584571","0","0","1.566744"
"4/28/2007 10:00:00 PM","0","0","110.7618","90","0","0","21.28801","3.968537","0.009317439","0","21.28801","0.242748","0.242748","0","0","0","0.242748","3.838317","0","0","0.009317439","0.2457164","0.2334306","0","0","4.238546","1.235532","0","0.2457164","-0.2457164","8.232556","60.5186","0","20","0.3861969","0.813957","33.5892","0.2716815","0","0.009317439","1.235532"
"4/28/2007 11:00:00 PM","0","0","125.1403","90","0","0","21.28801","6.349044","0.06724288","0","21.28801","0.07537866","0.07537866","0","0","0","0.07537866","89.20678","0","0","0.06724288","0.008563984","0.008135785","0","0","4.453006","0.996606","0","0.008563984","-0.008563984","8.223267","60.45031","0","20","0.3863333","0.813957","33.5892","0.116538","0","0.06724288","0.996606"
"4/29/2007 12:00:00 AM","0","0","178.992","90","0","0","21.28801","5.205308","0.0309198","0","21.28801","0.06976812","0.06976812","0","0","0","0.06976812","44.31795","0","0","0.0309198","0.04089297","0.03884832","0","0","4.427145","0.9882759","0","0.04089297","-0.04089297","8.178887","60.12407","0","20","0.3864697","0.813957","33.5892","0.09220484","0","0.0309198","0.9882759"
"4/29/2007 1:00:00 AM","0","0","-126.7463","90","0","0","21.28801","6.100616","0.0563948","0","21.28801","0.07116957","0.07116957","0","0","0","0.07116957","79.24005","0","0","0.0563948","0.01555239","0.01477477","0","0","4.457772","0.9484547","0","0.01555239","-0.01555239","8.162015","60.00004","0","20","0.3866061","0.813957","33.5892","0.1064839","0","0.0563948","0.9484547"
"4/29/2007 2:00:00 AM","0","0","-111.5871","90","0","0","21.28801","7.24395","0.1226413","0","21.28801","0.09446236","0.09446236","0","0","0","0.09446236","129.8308","0","0","0.1226413","0","0","0.02817891","0.02676997","4.466663","0.9333032","0.02676997","0","0.02676997","8.186687","60.18142","0","20","0.3867425","0.813957","33.5892","0.1652292","0","0.1226413","0.9333032"
"4/29/2007 3:00:00 AM","0","0","-106.2961","90","0","0","21.28801","6.757759","0.08509019","0","21.28801","0.08915831","0.08915831","0","0","0","0.08915831","95.43719","0","0","0.08509019","0.004282232","0.00406812","0","0","4.438952","0.9554573","0","0.004282232","-0.004282232","8.182043","60.14727","0","20","0.3868789","0.813957","33.5892","0.1406192","0","0.08509019","0.9554573"
"4/29/2007 4:00:00 AM","0","0","-104.1693","90","0","0","21.28801","6.544697","0.07578643","0","21.28801","0.2897327","0.2897327","0","0","0","0.2897327","26.15737","0","0","0.07578643","0.2252066","0.2139462","0","0","4.444025","0.9512876","0","0.2252066","-0.2252066","7.937018","58.34608","0","20","0.3870154","0.8140041","33.59114","0.3565992","0","0.07578643","0.9512876"
"4/29/2007 5:00:00 AM","0","0","-103.5419","90","0","0","21.28801","7.746214","0.1665059","0","21.28801","0.663384","0.663384","0","0","0","0.663384","25.09947","0","0","0.1665059","0.5230295","0.4968781","0","0","4.556763","0.7306286","0","0.5230295","-0.5230295","7.36561","54.14811","0","20","0.3871518","0.8186178","33.78154","0.8129753","0","0.1665059","0.7306286"
"4/29/2007 6:00:00 AM","0.005279603","0","-103.9125","90","0","0","21.28801","6.652768","0.08050556","0","21.28801","0.6610195","0.6610195","0.675","0","0.3101982","0.6610195","12.179","0","0","0.08050556","0","0","0.09448608","0.08976177","4.556774","0.2109367","0.08976177","0","0.08976177","7.44828","54.75586","0","20","0.3872882","0.8186178","33.78154","0.7673742","0","2.780506","0.2109367"
"4/29/2007 7:00:00 AM","0.04753679","13.4983","-105.2175","75.63562","0.04755125","0.09117711","22.57323","5.825191","0.04436784","0","21.28801","0.5894604","0.5894604","0.675","0","0.3101982","0.5894604","22.99475","0","0","0.1355449","0","0","0.1299074","0.123412","4.556774","0.2866363","0.2145891","0","0.2145891","7.645632","56.20669","0","20","0.3874246","0.8186178","33.78154","0.6705904","0.07294168","2.744368","0.3778134"
"4/29/2007 8:00:00 AM","0.09117845","27.86568","-107.7195","61.1525","0.09116016","0.1739366","23.75435","5.305503","0.03266989","0","21.28801","0.3922588","0.3922588","0","0","0","0.3922588","52.67097","0","0.0000000000000001110223","0.2066065","0.3785146","0.3595889","0","0","4.556774","0.4667074","0","0.204578","-0.204578","7.423114","54.57085","0","20","0.387561","0.8186178","33.78154","0.4478196","0.1391493","0.03266989","0.6406441"
"4/29/2007 9:00:00 AM","0.1334607","41.9562","-112.1979","46.84352","0.1334169","0.2533441","24.90108","7.451749","0.1407891","0","21.28801","0.5911605","0.5911605","0.675","0","0.3101982","0.5911605","66.6711","0","0","0.3941332","0","0","0.2246285","0.2133971","4.556775","0.2636089","0.4667413","0","0.4667413","7.851126","57.71761","0","20","0.3876975","0.8190321","33.79863","0.7206712","0.2026753","2.840789","0.5169531"
"4/29/2007 10:00:00 AM","0.2237611","55.40576","-120.7275","32.97646","0.223703","0.420405","27.35864","8.69521","0.2731393","0","21.28801","0.5976669","0.5976669","0","0","0","0.5976669","116.042","0","0","0.6935443","0.341608","0.3245276","0","0","4.556776","0.6532755","0.07879704","0","0.07879704","7.923707","58.25119","0","20","0.3878339","0.8190321","33.79863","0.7940032","0.336324","0.2731393","1.073681"
"4/29/2007 11:00:00 AM","0.1530098","67.03686","-139.3204","20.50735","0.1529379","0.2897657","25.43158","11.49469","0.7058114","0","21.28801","0.3974323","0.3974323","0","0","0","0.3974323","250.5023","0","0","0.9955771","0","0","0.3083791","0.2929601","4.556776","0.7189286","0.5827259","0","0.5827259","8.457376","62.17446","0","20","0.3879703","0.8190321","33.79863","0.7900812","0.2318126","0.7058114","1.008694"
"4/29/2007 12:00:00 PM","0.1077998","72.6693","-179.3796","13.94402","0.1077403","0.2051858","24.20403","9.788816","0.4342985","0","21.28801","0.5934295","0.5934295","0","0","0","0.5934295","107.7608","0","0","0.6394843","0.1675064","0.1591311","0","0","4.140612","1.197908","0.03767943","0","0.03767943","8.492099","62.42973","0","20","0.3881067","0.8190321","33.79863","0.8699217","0.1641486","0.4342985","1.403094"
"4/29/2007 1:00:00 PM","0.08073737","67.28288","140.031","20.23252","0.08069023","0.1541422","23.47056","10.37427","0.5308424","0","21.28801","0.6705867","0.6705867","0","0","0","0.6705867","102.147","0","0","0.6849846","0.1470993","0.1397444","0","0","4.151479","1.228845","0.007042871","0","0.007042871","8.498591","62.47746","0","20","0.3882431","0.8190321","33.79863","1.003067","0.1233138","0.5308424","1.382987"
"4/29/2007 2:00:00 PM","0.2115351","55.73204","121.0346","32.63535","0.2114737","0.3979846","27.02517","9.005006","0.3110172","0","21.28801","0.4293947","0.4293947","0","0","0","0.4293947","165.1166","0","0","0.7090018","0.1246079","0.1183775","0","0","4.162712","1.234626","0.2733767","0","0.2733767","8.74984","64.32451","0","20","0.3883795","0.8190321","33.79863","0.6278428","0.3183877","0.3110172","1.632611"
"4/29/2007 3:00:00 PM","0.1156397","42.30801","112.3508","46.48419","0.1155949","0.2199481","24.41717","6.978251","0.09943683","0","21.28801","0.3710904","0.3710904","0","0","0","0.3710904","86.06661","0","0","0.319385","0.2859512","0.2716536","0","0","3.927205","1.457602","0","0.06600302","-0.06600302","8.678185","63.79774","0","20","0.3885159","0.8190321","33.79863","0.4579179","0.1759585","0.09943683","1.67755"
"4/29/2007 4:00:00 PM","0.08859879","28.22774","107.8038","60.78641","0.08857861","0.1690604","23.68436","3.811134","0.006568125","0","21.28801","0.3388239","0.3388239","0","0","0","0.3388239","51.83475","0","0","0.1756285","0.3497429","0.3322557","0","0","4.016731","1.394159","0","0.1806825","-0.1806825","8.481722","62.35344","0","20","0.3886524","0.8190321","33.79863","0.3759903","0.1352483","0.006568125","1.56322"
"4/29/2007 5:00:00 PM","0.01601133","13.86511","105.2643","75.26677","0.01600485","0.03079732","21.72028","1.819579","0","0","21.28801","0.8125148","0.8125148","0","0","0","0.8125148","3.79037","0","0.0000000000000001110223","0.03079732","0.8552788","0.8125148","0","0","4.207773","1.219602","0","0.8244815","-0.8244815","7.577165","55.70358","0","20","0.3887888","0.8190321","33.79863","0.8937663","0.02463786","0","1.250399"
"4/29/2007 6:00:00 PM","0.01155646","0","103.9336","90","0","0","21.28801","1.547033","0","0","21.28801","1.24954","1.24954","1.24954","0","0.4457755","1.24954","0","0","0","0","0","0","0","0","4.556778","0.4043642","0","0","0","7.577165","55.70358","0","20","0.3889252","0.8190321","33.79863","1.374494","0","2.7","0.4043642"
"4/29/2007 7:00:00 PM","0","0","103.5399","90","0","0","21.28801","1.497328","0","0","21.28801","0.9879202","0.9879202","0.9879202","0","0.3840397","0.9879202","0","0","0","0","0","0","0","0","4.556778","0.4043642","0","0","0","7.577165","55.70358","0","20","0.3890616","0.8190321","33.79863","1.086712","0","2.7","0.4043642"
"4/29/2007 8:00:00 PM","0","0","104.1383","90","0","0","21.28801","1.437105","0","0","21.28801","0.5620455","0.5620455","0.675","0","0.3101982","0.5620455","0","0","0","0","0","0","0.1129545","0.1073068","4.556778","0.4043642","0.1073068","0","0.1073068","7.675974","56.42998","0","20","0.389198","0.8190321","33.79863","0.6182501","0","2.7","0.4043642"
"4/29/2007 9:00:00 PM","0","0","106.2144","90","0","0","21.28801","2.204967","0","0","21.28801","0.3988604","0.3988604","0","0","0","0.3988604","0","0","0.00000000000000005551115","0","0.419853","0.3988604","0","0","4.556779","0.494339","0","0.419853","-0.419853","7.217943","53.07021","0","20","0.3893345","0.8329532","34.3731","0.4387464","0","0","0.494339"
"4/29/2007 10:00:00 PM","0","0","111.3817","90","0","0","21.28801","2.459957","0","0","21.28801","0.2653004","0.2653004","0.675","0","0.3101982","0.2653004","0","-0.00000000000000005551115","0","0","0","0","0.4096996","0.3892146","4.556809","0.07627583","0.3892146","0","0.3892146","7.575177","55.69679","0","20","0.3894709","0.8329532","34.3731","0.2918304","0","2.7","0.07627583"
"4/29/2007 11:00:00 PM","0","0","126.0818","90","0","0","21.28801","2.862279","0","0","21.28801","0.2565389","0.2565389","0","0","0","0.2565389","0","0","0","0","0.270041","0.2565389","0","0","4.556809","0.4034653","0","0.270041","-0.270041","7.28119","53.53524","0","20","0.3896073","0.8329532","34.3731","0.2821928","0","0","0.4034653"
"4/30/2007 12:00:00 AM","0","0","179.2251","90","0","0","21.28801","2.350535","0","0","21.28801","0.09150895","0.09150895","0","0","0","0.09150895","0","0","0","0","0.09632521","0.09150895","0","0","4.55681","0.1344195","0","0.09632521","-0.09632521","7.176574","52.77253","0","20","0.3897437","0.8451445","34.8762","0.1006598","0","0","0.1344195"
"4/30/2007 1:00:00 AM","0","0","-127.5258","90","0","0","21.28801","4.19911","0.01334479","0","21.28801","0.1155257","0.1155257","0.675","0","0.3101982","0.1155257","11.55136","0","0","0.01334479","0","0","0.5728191","0.5441782","4.556837","0.0390026","0.5441782","0","0.5441782","7.675157","56.43883","0","20","0.3898801","0.8451445","34.8762","0.1337506","0","2.713345","0.0390026"
"4/30/2007 2:00:00 AM","0","0","-112.1578","90","0","0","21.28801","4.690853","0.02193395","0","21.28801","0.0717434","0.0717434","0","0","0","0.0717434","30.57278","0","0","0.02193395","0.052431","0.04980945","0","0","4.556837","0.4953036","0","0.052431","-0.052431","7.618247","56.02034","0","20","0.3900165","0.8451445","34.8762","0.08988471","0","0.02193395","0.4953036"
"4/30/2007 3:00:00 AM","0","0","-106.7336","90","0","0","21.28801","2.817742","0","0","21.28801","0.08008836","0.08008836","0","0","0","0.08008836","0","0","0.00000000000000001387779","0","0.08430354","0.08008836","0","0","4.556837","0.443511","0","0.08430354","-0.08430354","7.526701","55.34717","0","20","0.390153","0.8451445","34.8762","0.0880972","0","0","0.443511"
"4/30/2007 4:00:00 AM","0","0","-104.5374","90","0","0","21.28801","4.040593","0.01057601","0","21.28801","0.2626049","0.2626049","0","0","0","0.2626049","4.027348","0","0.00000000000000005551115","0.01057601","0.2652935","0.2520289","0","0","4.556837","0.3600401","0","0.2652935","-0.2652935","7.237902","53.2235","0","20","0.3902894","0.8451445","34.8762","0.2941533","0","0.01057601","0.3600401"
"4/30/2007 5:00:00 AM","0","0","-103.8763","90","0","0","21.28801","6.497526","0.07372662","0","21.28801","0.4816963","0.4816963","0.675","0","0.3101982","0.4816963","15.30562","0","0","0.07372662","0","0","0.2670303","0.2536788","4.556838","0.09544041","0.2536788","0","0.2536788","7.471098","54.9383","0","20","0.3904258","0.8451445","34.8762","0.5667292","0","2.773727","0.09544041"
"4/30/2007 6:00:00 AM","0.01931792","0","-104.2366","90","0","0","21.28801","8.363238","0.2325501","0","21.28801","0.720166","0.720166","0.675","0","0.3101982","0.720166","32.29118","-0.00000000000000002775558","0","0.2325501","0","0","0.187384","0.1780148","4.556838","0.3092468","0.1780148","0","0.1780148","7.634883","56.14268","0","20","0.3905622","0.8451445","34.8762","0.9084577","0","2.93255","0.3092468"
"4/30/2007 7:00:00 AM","0.2251255","13.4966","-105.5514","75.61823","0.2382364","0.4469644","27.75518","9.184316","0.3339912","0","21.28801","0.2659808","0.2659808","0","0","0","0.2659808","293.6136","0","0","0.7809557","0","0","0.06801049","0.06460996","4.556838","0.458659","0.5115744","0","0.5115744","8.103767","59.59108","0","20","0.3906986","0.8459529","34.90956","0.4595745","0.3575715","0.3339912","0.9056234"
"4/30/2007 8:00:00 AM","0.4083614","27.8381","-108.0854","61.15926","0.419325","0.7701204","32.71836","10.48775","0.5486817","0","21.28801","0.4171143","0.4171143","0","0","0","0.4171143","316.1729","0","0","1.318802","0","0","0.1315674","0.1249891","4.446905","0.8830134","0.8951095","0","0.8951095","8.92063","65.59789","0","20","0.390835","0.8459529","34.90956","0.7331666","0.6160963","0.5486817","1.653134"
"4/30/2007 9:00:00 AM","0.570986","41.89342","-112.6261","46.88228","0.5815796","1.047332","37.20055","12.22412","0.8013668","0","21.28801","0.4457531","0.4457531","0","0","0","0.4457531","414.736","0","0","1.848698","0","0","0.3556137","0.337833","3.699893","1.610035","1.385165","0","1.385165","10.17782","74.84265","0","20","0.3909715","0.8459529","34.90956","0.8910118","0.8378652","0.8013668","2.657367"
"4/30/2007 10:00:00 AM","0.8490396","55.28774","-121.2594","33.06585","0.8646739","1.502675","45.10169","15.19037","0.9853263","0","21.28801","0.3878536","0.3878536","0","0","0","0.3878536","641.4794","0","0","2.488001","0","0","0.5974727","0.5675991","2.583581","2.69874","2.070274","0","2.070274","12.0428","88.55679","0","20","0.3911079","0.8459529","34.90956","0.9193022","1.20214","0.9853263","4.201415"
"4/30/2007 11:00:00 AM","0.8682997","66.82201","-139.9417","20.69445","0.881971","1.529317","45.58782","13.51364","0.9221774","0","21.28801","0.534431","0.534431","0","0","0","0.534431","458.711","0.935247","0","2.451494","0","0","0","0","0.981816","4.246299","0.981816","0","0.981816","12.93792","95.13905","0","20","0.3912443","0.8459529","34.90956","1.048963","1.223453","0.9221774","5.775616"
"4/30/2007 12:00:00 PM","0.8262783","72.34725","-179.5174","14.26597","0.8376074","1.460712","44.34178","11.37447","0.6880755","0","21.28801","0.6614202","0.6614202","0","0","0","0.6614202","324.8748","1.143282","0","2.148787","0","0","0","0","0.3440851","4.960437","0.3440851","0","0.3440851","13.2539","97.46257","0","20","0.3913807","0.8459529","34.90956","1.0716","1.168569","0.6880755","6.421149"
"4/30/2007 1:00:00 PM","0.750201","67.01492","140.5032","20.479","0.7597136","1.338085","42.16018","9.964272","0.4634125","0","21.28801","0.4379173","0.4379173","0","0","0","0.4379173","411.3784","1.184307","0","1.801497","0","0","0","0","0.1792733","5.208092","0.1792733","0","0.1792733","13.41884","98.67546","0","20","0.3915171","0.8459529","34.90956","0.7134153","1.070468","0.4634125","6.546177"
"4/30/2007 2:00:00 PM","0.6942909","55.54513","121.505","32.79664","0.70463","1.249705","40.62217","8.819302","0.2883117","0","21.28801","0.267071","0.267071","0","0","0","0.267071","575.8832","1.177458","0","1.538017","0","0","0","0","0.0934884","5.336449","0.0934884","0","0.0934884","13.50494","99.30859","0","20","0.3916535","0.8459529","34.90956","0.437934","0.9997643","0.2883117","6.586154"
"4/30/2007 3:00:00 PM","0.5227934","42.17159","112.7487","46.59808","0.5308475","0.9619173","35.79551","5.763426","0.04167077","0","21.28801","0.3986228","0.3986228","0","0","0","0.3986228","251.7639","0.5374026","0","1.003588","0.3757389","0.356952","0","0","0.04877587","5.4032","0.04877587","0","0.04877587","13.54988","99.63908","0","20","0.39179","0.8459529","34.90956","0.4593204","0.7695339","0.04167077","6.365118"
"4/30/2007 4:00:00 PM","0.4634293","28.12465","108.1531","60.86946","0.4773692","0.8706353","34.31796","4.914319","0.02583716","0","21.28801","0.3221","0.3221","0","0","0","0.3221","278.3212","0.5333256","0","0.8964725","0.3118556","0.2962628","0","0","0.02545421","5.437976","0.02545421","0","0.02545421","13.57334","99.8116","0","20","0.3919264","0.8459529","34.90956","0.3672285","0.6965083","0.02583716","6.308611"
"4/30/2007 5:00:00 PM","0.1955184","13.78704","105.5889","75.32615","0.2045374","0.3852391","26.83611","4.648823","0.02119981","0","21.28801","1.04185","1.04185","0.675","0","0.3101982","1.04185","39.01126","0.00811146","0","0.4064389","0.3638424","0.3456503","0","0","0.01328526","5.45611","0.01328526","0","0.01328526","13.58559","99.90166","0","20","0.3920628","0.8459529","34.90956","1.156635","0.3081913","2.7212","5.84135"
"4/30/2007 6:00:00 PM","0.01754202","0","104.2533","90","0","0","21.28801","5.678638","0.03918735","0","21.28801","1.397889","1.397889","1.358702","0","0.4715351","1.397889","2.803323","0","0.0000000000000002220446","0.03918735","0","0","0","0","0.006934418","5.465571","0","0","0","13.58559","99.90166","0","20","0.3921992","0.8459529","34.90956","1.557272","0","2.739187","5.465571"
"4/30/2007 7:00:00 PM","0","0","103.8742","90","0","0","21.28801","5.207982","0.03096651","0","21.28801","0.9826217","0.9826217","0.9516551","0","0.375482","0.9826217","3.151418","0","0","0.03096651","0","0","0","0","0.009267771","5.46557","0","0","0","13.58559","99.90166","0","20","0.3923356","0.8459529","34.90956","1.096367","0","2.730967","5.46557"
"4/30/2007 8:00:00 PM","0","0","104.5118","90","0","0","21.28801","3.424384","0","0","21.28801","0.6439608","0.6439608","0","0","0","0.6439608","0","0","0.0000000000000001110223","0","0.6778535","0.6439608","0","0","0.01005286","5.465569","0","0.6778535","-0.6778535","12.84343","94.44419","0","20","0.3924721","0.8459529","34.90956","0.7083569","0","0","5.465569"
"4/30/2007 9:00:00 PM","0","0","106.6668","90","0","0","21.28801","3.329041","0","0","21.28801","0.3731833","0.3731833","0","0","0","0.3731833","0","0","0.00000000000000005551115","0","0.3928245","0.3731833","0","0","0.6710751","4.885921","0","0.3928245","-0.3928245","12.41504","91.29406","0","20","0.3926085","0.8459529","34.90956","0.4105016","0","0","4.885921"
"4/30/2007 10:00:00 PM","0","0","111.9909","90","0","0","21.28801","4.752624","0.02301289","0","21.28801","0.2699231","0.2699231","0","0","0","0.2699231","8.525722","0","0.00000000000000005551115","0.02301289","0.2599055","0.2469102","0","0","1.005659","4.545529","0","0.2599055","-0.2599055","12.13213","89.21366","0","20","0.3927449","0.8459529","34.90956","0.3084219","0","0.02301289","4.545529"
"4/30/2007 11:00:00 PM","0","0","126.994","90","0","0","21.28801","3.593669","0.002769708","0","21.28801","0.2328476","0.2328476","0","0","0","0.2328476","1.189494","0","0.00000000000000002775558","0.002769708","0.2421872","0.2300779","0","0","1.214882","4.318396","0","0.2421872","-0.2421872","11.86857","87.27555","0","20","0.3928813","0.8459529","34.90956","0.2575172","0","0.002769708","4.318396"
"5/1/2007 12:00:00 AM","0","0","179.4326","90","0","0","20.85785","1.609619","0","0","20.85785","0.1436316","0.1436316","0","0","0","0.1436316","0","0","0.00000000000000002775558","0","0.1511911","0.1436316","0","0","1.419077","4.105129","0","0.1511911","-0.1511911","11.70424","86.06715","0","20","0.3930177","0.8459529","34.90956","0.1579947","0","0","4.105129"
"5/1/2007 1:00:00 AM","0","0","-128.2812","90","0","0","20.85785","1.795202","0","0","20.85785","0.1271088","0.1271088","0","0","0","0.1271088","0","0","0","0","0.1337987","0.1271088","0","0","1.538658","3.971344","0","0.1337987","-0.1337987","11.55885","84.99802","0","20","0.3931541","0.8459529","34.90956","0.1398196","0","0","3.971344"
"5/1/2007 2:00:00 AM","0","0","-112.7179","90","0","0","20.85785","2.680065","0","0","20.85785","0.1069587","0.1069587","0","0","0","0.1069587","0","0","0.00000000000000001387779","0","0.1125881","0.1069587","0","0","1.649945","3.852455","0","0.1125881","-0.1125881","11.43654","84.09864","0","20","0.3932905","0.8459529","34.90956","0.1176546","0","0","3.852455"
"5/1/2007 3:00:00 AM","0","0","-107.1645","90","0","0","20.85785","1.783938","0","0","20.85785","0.1345259","0.1345259","0","0","0","0.1345259","0","0","0","0","0.1416063","0.1345259","0","0","1.744581","3.752062","0","0.1416063","-0.1416063","11.28265","82.967","0","20","0.393427","0.8459529","34.90956","0.1479785","0","0","3.752062"
"5/1/2007 4:00:00 AM","0","0","-104.9005","90","0","0","20.85785","1.682763","0","0","20.85785","0.3307109","0.3307109","0","0","0","0.3307109","0","0","0","0","0.3481168","0.3307109","0","0","1.87156","3.625253","0","0.3481168","-0.3481168","10.90325","80.17712","0","20","0.3935634","0.8459529","34.90956","0.363782","0","0","3.625253"
"5/1/2007 5:00:00 AM","0","0","-104.2062","90","0","0","20.85785","1.997698","0","0","20.85785","0.6579845","0.6579845","0","0","0","0.6579845","0","0","0","0","0.6926153","0.6579845","0","0","2.206373","3.310279","0","0.6926153","-0.6926153","10.14478","74.59965","0","20","0.3936998","0.8459529","34.90956","0.723783","0","0","3.310279"
"5/1/2007 6:00:00 AM","0.0087102","0","-104.5564","90","0","0","20.85785","2.106421","0","0","20.85785","0.8944047","0.8944047","0","0","0","0.8944047","0","0","0.0000000000000001110223","0","0.9414786","0.8944047","0","0","2.882262","2.670588","0","0.9414786","-0.9414786","9.110145","66.99148","0","20","0.3938362","0.8459529","34.90956","0.9838452","0","0","2.670588"
"5/1/2007 7:00:00 AM","0.09678746","13.49267","-105.8807","75.60336","0.09720314","0.1856739","23.48709","1.805777","0","0","20.85785","0.4921272","0.4921272","0","0","0","0.4921272","37.72885","0","0.00000000000000005551115","0.1856739","0.5180286","0.4921272","0","0","3.798107","1.776494","0","0.3323547","-0.3323547","8.748007","64.32849","0","20","0.3939726","0.8459529","34.90956","0.5413399","0.1485391","0","1.962168"
"5/1/2007 8:00:00 AM","0.183089","27.80814","-108.4459","61.16874","0.1833383","0.3467867","25.82671","3.223087","0","0","20.85785","0.4671091","0.4671091","0","0","0","0.4671091","74.24105","0","0","0.3467867","0.4916937","0.4671091","0","0","4.047154","1.457685","0","0.1449071","-0.1449071","8.590521","63.17043","0","20","0.394109","0.8459529","34.90956","0.5138199","0.2774293","0","1.804471"
"5/1/2007 9:00:00 AM","0.2248071","41.82816","-113.0471","46.92398","0.2248391","0.4232595","26.95725","4.438588","0.01752769","0","20.85785","0.4626709","0.4626709","0","0","0","0.4626709","95.27014","0","0","0.4407872","0.4685718","0.4451432","0","0","4.138825","1.318093","0","0.04531226","-0.04531226","8.541343","62.80879","0","20","0.3942455","0.8459529","34.90956","0.5177018","0.3386076","0.01752769","1.741353"
"5/1/2007 10:00:00 AM","0.4780174","55.1674","-121.7798","33.15833","0.480545","0.8777578","33.97068","4.123763","0.01202873","0","20.85785","0.7437479","0.7437479","0","0","0","0.7437479","119.6355","0","0","0.8897866","0.7702308","0.7317193","0","0","4.154383","1.274385","0.1075271","0","0.1075271","8.640354","63.53687","0","20","0.3943819","0.8459529","34.90956","0.8241372","0.7022063","0.01202873","2.152143"
"5/1/2007 11:00:00 AM","0.3292802","66.60641","-140.5406","20.88361","0.3293102","0.61243","29.81272","5.81577","0.04395646","0","20.85785","0.7890149","0.7890149","0","0","0","0.7890149","83.19063","0","0.0000000000000001110223","0.6563864","0.784272","0.7450584","0","0","4.044619","1.362327","0","0.1718421","-0.1718421","8.453526","62.16315","0","20","0.3945183","0.8461389","34.91724","0.8898946","0.489944","0.04395646","1.974756"
"5/1/2007 12:00:00 PM","0.4707254","72.02932","-179.6427","14.58384","0.4717426","0.8625927","33.72788","7.651584","0.1582415","0","20.85785","0.8216364","0.8216364","0","0","0","0.8216364","124.244","0","0","1.020834","0.6983105","0.6633949","0","0","4.227256","1.196209","0.1642822","0","0.1642822","8.6047","63.27481","0","20","0.3946547","0.8461389","34.91724","0.9829208","0.6900741","0.1582415","2.058802"
"5/1/2007 1:00:00 PM","0.4054934","66.75031","140.9626","20.72294","0.4059564","0.7481636","31.91638","6.97089","0.0987939","0","20.85785","0.5875714","0.5875714","0","0","0","0.5875714","144.1454","0","0","0.8469575","0.5145026","0.4887775","0","0","4.06846","1.330697","0.233661","0","0.233661","8.819545","64.85468","0","20","0.3947911","0.8461389","34.91724","0.6957256","0.5985309","0.0987939","2.07886"
"5/1/2007 2:00:00 PM","0.3362152","55.36053","121.9664","32.95623","0.3364728","0.6252241","30.009","8.454982","0.2437672","0","20.85785","0.5118477","0.5118477","0","0","0","0.5118477","169.7753","0","0","0.8689913","0.28219","0.2680805","0","0","3.868734","1.520916","0.343034","0","0.343034","9.13456","67.17113","0","20","0.3949276","0.8461389","34.91724","0.6849161","0.5001792","0.2437672","2.14614"
"5/1/2007 3:00:00 PM","0.2767591","42.03736","113.1406","46.71017","0.2770756","0.5184448","28.38331","8.021368","0.1907505","0","20.85785","0.4392","0.4392","0","0","0","0.4392","161.4743","0","0","0.7091954","0.2615257","0.2484494","0","0","3.585398","1.797889","0.2569191","0","0.2569191","9.370726","68.90779","0","20","0.395064","0.8461389","34.91724","0.5784953","0.4147559","0.1907505","2.316334"
"5/1/2007 4:00:00 PM","0.06991011","28.02385","108.4976","60.95055","0.06988804","0.1339099","22.74707","5.225345","0.03126979","0","20.85785","0.4220961","0.4220961","0","0","0","0.4220961","39.1332","0","0.00000000000000005551115","0.1651797","0.4113961","0.3908263","0","0","3.389564","2.004028","0","0.2774862","-0.2774862","9.068603","66.68612","0","20","0.3952004","0.8461389","34.91724","0.4799406","0.1071279","0.03126979","2.137938"
"5/1/2007 5:00:00 PM","0.01473051","13.7114","105.9092","75.38338","0.01472445","0.02838809","21.25538","4.560315","0.01965387","0","20.85785","0.8501061","0.8501061","0","0","0","0.8501061","5.651289","0","0.0000000000000001110223","0.04804196","0.8741603","0.8304523","0","0","3.704599","1.740088","0","0.8457721","-0.8457721","8.140404","59.86161","0","20","0.3953368","0.8478212","34.98666","0.9449437","0.02271047","0.01965387","1.768476"
"5/1/2007 6:00:00 PM","0.01012924","0","104.569","90","0","0","20.85785","4.240175","0.01406208","0","20.85785","1.401463","1.401463","1.387401","0","0.4783075","1.401463","1.003385","0","0","0.01406208","0","0","0","0","4.556854","0.9160717","0","0","0","8.140404","59.86161","0","20","0.3954732","0.8478212","34.98666","1.548641","0","2.714062","0.9160717"
"5/1/2007 7:00:00 PM","0","0","104.2043","90","0","0","20.85785","8.021934","0.1908196","0","20.85785","1.772206","1.772206","1.581387","0","0.5240833","1.772206","10.76735","0","0","0.1908196","0","0","0","0","4.512918","0.9160717","0","0","0","8.140404","59.86161","0","20","0.3956096","0.8478212","34.98666","2.044837","0","2.89082","0.9160717"
"5/1/2007 8:00:00 PM","0","0","104.8804","90","0","0","20.85785","6.106745","0.05666246","0","20.85785","0.6478931","0.6478931","0","0","0","0.6478931","8.745649","0","0.0000000000000001110223","0.05666246","0.6223481","0.5912307","0","0","4.488174","0.9160717","0","0.6223481","-0.6223481","7.459546","54.85482","0","20","0.3957461","0.8478215","34.98667","0.7410137","0","0.05666246","0.9160717"
"5/1/2007 9:00:00 PM","0","0","107.1126","90","0","0","20.85785","5.112464","0.02929813","0","20.85785","0.6327833","0.6327833","0.675","0","0.3101982","0.6327833","4.630041","0","0","0.02929813","0","0","0.07151482","0.06793908","4.556855","0.2988603","0.06793908","0","0.06793908","7.522133","55.31507","0","20","0.3958825","0.8478215","34.98667","0.7107107","0","2.729298","0.2988603"
"5/1/2007 10:00:00 PM","0","0","112.5891","90","0","0","20.85785","5.477686","0.03567737","0","20.85785","0.3727074","0.3727074","0.675","0","0.3101982","0.3727074","9.572488","0","0","0.03567737","0","0","0.33797","0.3210714","4.556855","0.3560455","0.3210714","0","0.3210714","7.817053","57.48381","0","20","0.3960189","0.8478215","34.98667","0.4278168","0","2.735677","0.3560455"
"5/1/2007 11:00:00 PM","0","0","127.8768","90","0","0","20.85785","5.084082","0.02880238","0","20.85785","0.2436906","0.2436906","0","0","0","0.2436906","11.81924","0","0.00000000000000002775558","0.02880238","0.2261981","0.2148882","0","0","4.556856","0.6242874","0","0.2261981","-0.2261981","7.570945","55.67402","0","20","0.3961553","0.8478215","34.98667","0.2824608","0","0.02880238","0.6242874"
"5/2/2007 12:00:00 AM","0","0","179.6169","90","0","0","20.85785","4.016688","0.01015848","0","20.85785","0.1356317","0.1356317","0","0","0","0.1356317","7.489752","0","0","0.01015848","0.1320771","0.1254732","0","0","4.556856","0.4005815","0","0.1320771","-0.1320771","7.427429","54.61901","0","20","0.3962917","0.8484839","35.01401","0.1542741","0","0.01015848","0.4005815"
"5/2/2007 1:00:00 AM","0","0","-129.0134","90","0","0","20.85785","5.147742","0.02991431","0","20.85785","0.1038868","0.1038868","0","0","0","0.1038868","28.79511","0","-0.00000000000000001387779","0.02991431","0.07786576","0.07397247","0","0","4.556858","0.2695239","0","0.07786576","-0.07786576","7.342882","53.99728","0","20","0.3964281","0.8484839","35.01401","0.1292326","0","0.02991431","0.2695239"
"5/2/2007 2:00:00 AM","0","0","-113.2674","90","0","0","20.85785","4.838625","0.02451505","0","20.85785","0.08792797","0.08792797","0","0","0","0.08792797","27.88083","0","0","0.02451505","0.06675044","0.06341292","0","0","4.556858","0.1920675","0","0.06675044","-0.06675044","7.270414","53.46438","0","20","0.3965646","0.8484839","35.01401","0.1089783","0","0.02451505","0.1920675"
"5/2/2007 3:00:00 AM","0","0","-107.5887","90","0","0","20.85785","7.126175","0.1123556","0","20.85785","0.1042637","0.1042637","0","0","0","0.1042637","107.761","0","0","0.1123556","0","0","0.008091921","0.007687325","4.556858","0.1255462","0.007687325","0","0.007687325","7.277501","53.51649","0","20","0.396701","0.8484839","35.01401","0.1708678","0","0.1123556","0.1255462"
"5/2/2007 4:00:00 AM","0","0","-105.2584","90","0","0","20.85785","11.17859","0.6572828","0","20.85785","0.327922","0.327922","0","0","0","0.327922","200.4387","0","0","0.6572828","0","0","0.3293608","0.3128927","4.556859","0.1320568","0.3128927","0","0.3128927","7.564935","55.6302","0","20","0.3968374","0.8484839","35.01401","0.6893556","0","0.6572828","0.1320568"
