sep=,
"5/2/2007 5:00:00 AM","0","0","-104.5315","90","0","0","20.85785","8.721809","0.2763915","0","20.85785","0.5825936","0.5825936","0.675","0","0.3101982","0.5825936","47.44156","-0.00000000000000005551115","0","0.2763915","0","0","0.3687979","0.350358","4.556859","0.3951446","0.350358","0","0.350358","7.886649","57.99598","0","20","0.3969738","0.8484839","35.01401","0.7790487","0","2.976392","0.3951446"
"5/2/2007 6:00:00 AM","0.0204957","0","-104.8717","90","0","0","20.85785","9.260191","0.3465815","0","20.85785","0.5331027","0.5331027","0","0","0","0.5331027","65.01215","0","0","0.3465815","0.196338","0.1865211","0","0","4.556859","0.6873366","0","0.196338","-0.196338","7.673117","56.42573","0","20","0.3971102","0.8484839","35.01401","0.7597037","0","0.3465815","0.6873366"
"5/2/2007 7:00:00 AM","0.242475","13.4865","-106.2053","75.59101","0.2577853","0.4834332","27.85629","8.104723","0.2009421","0","20.85785","0.5077107","0.5077107","0","0","0","0.5077107","134.7963","0","0","0.6843753","0.3229143","0.3067686","0","0","4.556859","0.4936668","0.1605188","0","0.1605188","7.820834","57.51199","0","20","0.3972467","0.8484839","35.01401","0.6589528","0.3867465","0.2009421","0.9771"
"5/2/2007 8:00:00 AM","0.5116658","27.77583","-108.8009","61.18091","0.5284165","0.9596296","35.29287","9.945888","0.460362","0","20.85785","0.5311441","0.5311441","0","0","0","0.5311441","267.3458","0","0","1.419992","0.07450742","0.07078205","0","0","4.55686","0.6277561","0.8851222","0","0.8851222","8.628673","63.45285","0","20","0.3973831","0.8488818","35.03043","0.8144395","0.7677037","0.460362","1.587386"
"5/2/2007 9:00:00 AM","0.6282389","41.7605","-113.4606","46.96855","0.6420279","1.149833","38.44245","7.7086","0.1632208","0","20.85785","0.4536847","0.4536847","0","0","0","0.4536847","289.4199","0","0","1.313054","0.3057515","0.2904639","0","0","3.963612","1.352148","0.8440816","0","0.8440816","9.399409","69.12063","0","20","0.3975195","0.8488818","35.03043","0.5806636","0.9198664","0.1632208","2.501981"
"5/2/2007 10:00:00 AM","0.8625685","55.04488","-122.2884","33.25372","0.8792016","1.528137","45.07101","6.47947","0.07293817","0","20.85785","0.5045136","0.5045136","0","0","0","0.5045136","317.3503","0","0","1.601075","0.4542899","0.4315754","0","0","3.289891","2.029145","1.073847","0","1.073847","10.37742","76.31268","0","20","0.3976559","0.8488818","35.03043","0.591434","1.22251","0.07293817","3.557282"
"5/2/2007 11:00:00 AM","0.9154912","66.39034","-141.1178","21.07453","0.9311544","1.607585","46.53276","6.754217","0.08493554","0","20.85785","0.4736359","0.4736359","0","0","0","0.4736359","357.3464","0","0","1.692521","0.4091582","0.3887003","0","0","2.446445","2.868387","1.198427","0","1.198427","11.46738","84.32794","0","20","0.3977923","0.8488818","35.03043","0.5634672","1.286068","0.08493554","4.475973"
"5/2/2007 12:00:00 PM","1.013701","71.71561","-179.7562","14.8975","1.030853","1.756576","49.34779","5.921203","0.04856038","0","20.85785","0.8887729","0.8887729","0","0","0","0.8887729","203.1043","0","0","1.805136","0.8844342","0.8402125","0","0","1.534542","3.777569","0.8721414","0","0.8721414","12.26349","90.18229","0","20","0.3979287","0.8488818","35.03043","1.00193","1.40526","0.04856038","5.534145"
"5/2/2007 1:00:00 PM","0.6734477","66.48922","141.4098","20.96414","0.6804758","1.212888","39.51206","6.562298","0.07655501","0","20.85785","0.4350021","0.4350021","0","0","0","0.4350021","296.4224","0","0","1.289443","0.3773127","0.3584471","0","0","0.918664","4.424233","0.8355757","0","0.8355757","13.02654","95.7935","0","20","0.3980651","0.8488818","35.03043","0.5167798","0.9703107","0.07655501","5.637122"
"5/2/2007 2:00:00 PM","0.8605173","55.17838","122.419","33.11396","0.8770732","1.524856","45.01121","10.17993","0.4991974","0","20.85785","0.6865024","0.6865024","0","0","0","0.6865024","294.8355","1.0025","0","2.024053","0.1971632","0.1873051","0","0","0.3251925","5.030252","0.3251925","0","0.3251925","13.32523","97.98999","0","20","0.3982016","0.8488818","35.03043","1.004751","1.219885","0.4991974","6.555108"
"5/2/2007 3:00:00 PM","0.6964003","41.90543","113.5264","46.82038","0.7125662","1.265007","40.40627","8.606416","0.2622827","0","20.85785","0.4543534","0.4543534","0","0","0","0.4543534","336.1458","0.9208823","0","1.52729","0.2021797","0.1920707","0","0","0.141945","5.2638","0.141945","0","0.141945","13.45588","98.95078","0","20","0.398338","0.8488818","35.03043","0.6309301","1.012006","0.2622827","6.528807"
"5/2/2007 4:00:00 PM","0.4699677","27.92541","108.8372","61.02959","0.4849567","0.8853458","34.09241","9.88251","0.4498456","0","20.85785","0.3965293","0.3965293","0","0","0","0.3965293","336.7194","0.8646246","0","1.335191","0","0","0","0","0.07403746","5.365307","0.07403746","0","0.07403746","13.52408","99.4523","0","20","0.3984744","0.8488818","35.03043","0.6611051","0.7082766","0.4498456","6.250653"
"5/2/2007 5:00:00 PM","0.1564297","13.63824","106.2253","75.43839","0.1609389","0.3051996","25.21741","8.142186","0.2055227","0","20.85785","0.6979938","0.6979938","0","0","0","0.6979938","73.17003","0","0","0.5107223","0.5183906","0.4924711","0","0","0.03863184","5.418137","0","0.213191","-0.213191","13.29217","97.74687","0","20","0.3986108","0.8488818","35.03043","0.8705544","0.2441597","0.2055227","5.723337"
"5/2/2007 6:00:00 PM","0.00934593","0","104.8804","90","0","0","20.85785","5.645787","0.03861354","0","20.85785","1.563745","1.563745","1.525131","0","0.5108084","1.563745","2.469299","0","0","0.03861354","0","0","0","0","0.2572411","5.23805","0","0","0","13.29217","97.74687","0","20","0.3987472","0.8488818","35.03043","1.739426","0","2.738614","5.23805"
"5/2/2007 7:00:00 PM","0","0","104.5299","90","0","0","20.85785","5.189579","0.03064506","0","20.85785","1.145453","1.145453","1.114808","0","0.4139822","1.145453","2.675365","0","0","0.03064506","0","0","0.0000000000000002220446","0.0000000000000002109424","0.2458427","5.238049","0.0000000000000002109424","0","0.0000000000000002109424","13.29217","97.74687","0","20","0.3988836","0.8488818","35.03043","1.275321","0","2.730645","5.238049"
"5/2/2007 8:00:00 PM","0","0","105.2439","90","0","0","20.85785","5.759641","0.0415055","0","20.85785","0.9716478","0.9716478","0.9301423","0","0.3704055","0.9716478","4.271661","0","0","0.0415055","0","0","0","0","0.2420084","5.238048","0","0","0","13.29217","97.74687","0","20","0.3990201","0.8488818","35.03043","1.089565","0","2.741505","5.238048"
"5/2/2007 9:00:00 PM","0","0","107.5516","90","0","0","20.85785","5.802886","0.04339389","0","20.85785","0.6893146","0.6893146","0","0","0","0.6893146","6.295223","0","0.0000000000000001110223","0.04339389","0.6799166","0.6459207","0","0","0.2407184","5.238048","0","0.6799166","-0.6799166","12.54773","92.27247","0","20","0.3991565","0.8488818","35.03043","0.779943","0","0.04339389","5.238048"
"5/2/2007 10:00:00 PM","0","0","113.1759","90","0","0","20.85785","5.626977","0.038285","0","20.85785","0.4034669","0.4034669","0","0","0","0.4034669","9.489005","0","0.00000000000000005551115","0.038285","0.384402","0.365182","0","0","0.9065845","4.651549","0","0.384402","-0.384402","12.12857","89.19015","0","20","0.3992929","0.8488818","35.03043","0.4629561","0","0.038285","4.651549"
"5/2/2007 11:00:00 PM","0","0","128.7303","90","0","0","20.85785","6.374507","0.0683548","0","20.85785","0.25446","0.25446","0","0","0","0.25446","26.86269","0","0.00000000000000005551115","0.0683548","0.1959002","0.1861052","0","0","1.234142","4.315672","0","0.1959002","-0.1959002","11.91552","87.62341","0","20","0.3994293","0.8488818","35.03043","0.3140834","0","0.0683548","4.315672"
"5/3/2007 12:00:00 AM","0","0","179.7798","90","0","0","20.85785","6.278663","0.06416958","0","20.85785","0.1052789","0.1052789","0","0","0","0.1052789","60.95197","0","0","0.06416958","0.04327301","0.04110936","0","0","1.381227","4.143385","0","0.04327301","-0.04327301","11.86856","87.27805","0","20","0.3995657","0.8488818","35.03043","0.1478916","0","0.06416958","4.143385"
"5/3/2007 1:00:00 AM","0","0","-129.7231","90","0","0","20.85785","5.454042","0.03526439","0","20.85785","0.07206324","0.07206324","0","0","0","0.07206324","48.93533","0","0","0.03526439","0.03873564","0.03679886","0","0","1.39339","4.105266","0","0.03873564","-0.03873564","11.82652","86.96892","0","20","0.3997022","0.8488818","35.03043","0.09690177","0","0.03526439","4.105266"
"5/3/2007 2:00:00 AM","0","0","-113.8064","90","0","0","20.85785","4.452904","0.01777776","0","20.85785","0.09680717","0.09680717","0","0","0","0.09680717","18.36409","0","0","0.01777776","0.08318885","0.07902941","0","0","1.418121","4.071103","0","0.08318885","-0.08318885","11.73619","86.30463","0","20","0.3998386","0.8488818","35.03043","0.1153768","0","0.01777776","4.071103"
"5/3/2007 3:00:00 AM","0","0","-108.0062","90","0","0","20.85785","6.778698","0.08600456","0","20.85785","0.0825892","0.0825892","0","0","0","0.0825892","104.1354","0","0","0.08600456","0","0","0.003415355","0.003244587","1.49305","3.99755","0.003244587","0","0.003244587","11.73918","86.32663","0","20","0.399975","0.8488818","35.03043","0.1338504","0","0.08600456","3.99755"
"5/3/2007 4:00:00 AM","0","0","-105.6111","90","0","0","20.85785","6.131443","0.05774092","0","20.85785","0.2803643","0.2803643","0","0","0","0.2803643","20.59496","0","0.00000000000000005551115","0.05774092","0.2343404","0.2226234","0","0","1.481462","3.999988","0","0.2343404","-0.2343404","11.48418","84.45147","0","20","0.4001114","0.8488876","35.03067","0.3372712","0","0.05774092","3.999988"
"5/3/2007 5:00:00 AM","0","0","-104.8521","90","0","0","20.85785","3.85961","0.007414833","0","20.85785","0.4943867","0.4943867","0","0","0","0.4943867","1.499804","0","0.00000000000000005551115","0.007414833","0.5126019","0.4869718","0","0","1.712135","3.791361","0","0.5126019","-0.5126019","10.92425","80.33385","0","20","0.4002478","0.8488876","35.03067","0.5475327","0","0.007414833","3.791361"
"5/3/2007 6:00:00 AM","0.008886895","0","-105.1825","90","0","0","20.85785","4.006639","0.009982965","0","20.85785","0.7184421","0.7184421","0","0","0","0.7184421","1.38953","0","0.0000000000000001110223","0.009982965","0.7457464","0.7084591","0","0","2.209793","3.327953","0","0.7457464","-0.7457464","10.10697","74.32387","0","20","0.4003842","0.8488876","35.03067","0.7952778","0","0.009982965","3.327953"
"5/3/2007 7:00:00 AM","0.1383988","13.47811","-106.525","75.58118","0.1412634","0.2684897","24.68271","3.042064","0","0","20.85785","0.3667056","0.3667056","0","0","0","0.3667056","73.21671","0","0","0.2684897","0.3860059","0.3667056","0","0","2.926946","2.638527","0","0.1175161","-0.1175161","9.979304","73.38503","0","20","0.4005207","0.8488876","35.03067","0.4033761","0.2147918","0","2.907017"
"5/3/2007 8:00:00 AM","0.275695","27.74122","-109.1502","61.19575","0.278541","0.5210978","28.42336","3.647071","0.003702471","0","20.85785","0.4151324","0.4151324","0","0","0","0.4151324","126.4176","0","0","0.5248003","0.4330842","0.4114299","0","0","2.972397","2.529431","0.0880137","0","0.0880137","10.06037","73.98113","0","20","0.4006571","0.8488876","35.03067","0.4584969","0.4168783","0.003702471","3.050529"
"5/3/2007 9:00:00 AM","0.5407172","41.69054","-113.8667","47.01589","0.5504955","0.9970457","35.90366","3.90173","0.008150529","0","20.85785","0.3690072","0.3690072","0","0","0","0.3690072","272.4056","0","0","1.005196","0.3798491","0.3608567","0","0","2.861739","2.598744","0.6171966","0","0.6171966","10.62538","78.13609","0","20","0.4007935","0.8488876","35.03067","0.4099832","0.7976366","0.008150529","3.59579"
"5/3/2007 10:00:00 AM","0.844847","54.92037","-122.7851","33.35186","0.8613839","1.500605","44.57051","3.68169","0.004307158","0","20.85785","0.3799661","0.3799661","0","0","0","0.3799661","396.0648","0","0","1.504912","0.3954305","0.375659","0","0","2.327774","3.077635","1.105174","0","1.105174","11.63157","85.53535","0","20","0.4009299","0.8488876","35.03067","0.4201163","1.200484","0.004307158","4.578239"
"5/3/2007 11:00:00 AM","0.850154","66.174","-141.6734","21.26692","0.8641719","1.504923","44.6488","2.569414","0","0","20.85785","0.7114536","0.7114536","0","0","0","0.7114536","211.5278","0","0","1.504923","0.7488985","0.7114536","0","0","1.438967","3.912133","0.7560239","0","0.7560239","12.32259","90.6169","0","20","0.4010663","0.8488876","35.03067","0.782599","1.203938","0","5.417056"
"5/3/2007 12:00:00 PM","0.8629345","71.40625","-179.8585","15.20684","0.8764042","1.523824","44.99241","2.342502","0","0","20.85785","0.7258712","0.7258712","0","0","0","0.7258712","209.9303","0","0","1.523824","0.7640749","0.7258712","0","0","0.8947851","4.471643","0.759749","0","0.759749","13.01698","95.72326","0","20","0.4012027","0.8488876","35.03067","0.7984583","1.219059","0","5.995467"
"5/3/2007 1:00:00 PM","0.9751873","66.2318","141.8453","21.20242","0.9925503","1.699877","48.26475","2.36486","0","0","20.85785","0.3215349","0.3215349","0","0","0","0.3215349","528.6758","1.01392","0","1.699877","0.3384577","0.3215349","0","0","0.3474992","5.022737","0.3474992","0","0.3474992","13.33608","98.06982","0","20","0.4013392","0.8488876","35.03067","0.3536884","1.359902","0","6.722614"
"5/3/2007 2:00:00 PM","0.7875845","54.99883","122.8628","33.26969","0.8023925","1.408418","42.91637","3.21142","0","0","20.85785","0.3233774","0.3233774","0","0","0","0.3233774","435.5339","0.9317221","0","1.408418","0.3403972","0.3233774","0","0","0.1362987","5.272235","0.1362987","0","0.1362987","13.46154","98.99245","0","20","0.4014756","0.8488876","35.03067","0.3557151","1.126734","0","6.680653"
"5/3/2007 3:00:00 PM","0.6783076","41.77591","113.906","46.92859","0.6942642","1.23534","39.89611","3.895491","0.008041558","0","20.85785","0.3951638","0.3951638","0","0","0","0.3951638","314.6496","0.7567478","0","1.243381","0.407497","0.3871222","0","0","0.07109456","5.369687","0.07109456","0","0.07109456","13.52704","99.48048","0","20","0.401612","0.8552961","35.29512","0.4387009","0.9882716","0.008041558","6.605026"
"5/3/2007 4:00:00 PM","0.4481797","27.82941","109.1719","61.10651","0.4623839","0.8464311","33.46984","5.573053","0.03734312","0","20.85785","0.3454087","0.3454087","0","0","0","0.3454087","255.8634","0.4857421","0","0.8837743","0.3242795","0.3080656","0","0","0.03640955","5.420738","0.03640955","0","0.03640955","13.56059","99.72724","0","20","0.4017484","0.8552961","35.29512","0.3986211","0.6771449","0.03734312","6.267169"
"5/3/2007 5:00:00 PM","0.1510414","13.56762","106.537","75.49115","0.1551152","0.2943515","25.05909","6.329556","0.06639188","0","20.85785","0.5732754","0.5732754","0","0","0","0.5732754","62.92671","0","0","0.3607434","0.5335616","0.5068836","0","0","0.01923317","5.446686","0","0.2392101","-0.2392101","13.30028","97.81286","0","20","0.4018848","0.8552961","35.29512","0.6637989","0.2354812","0.06639188","5.741037"
"5/3/2007 6:00:00 PM","0.01920688","0","105.1877","90","0","0","20.85785","7.178851","0.1169559","0","20.85785","1.096811","1.096811","0.9798552","0","0.3821366","1.096811","10.66327","0","0","0.1169559","0","0","0","0","0.2564144","5.244688","0","0","0","13.30028","97.81286","0","20","0.4020213","0.8552961","35.29512","1.26497","0","2.816956","5.244688"
"5/3/2007 7:00:00 PM","0","0","104.8511","90","0","0","20.85785","9.358095","0.3628272","0","20.85785","0.8736601","0.8736601","0","0","0","0.8736601","41.52956","0","0","0.3628272","0.5377189","0.5108329","0","0","0.2408758","5.244688","0","0.5377189","-0.5377189","12.7127","93.49169","0","20","0.4021577","0.8552961","35.29512","1.14244","0","0.3628272","5.244688"
"5/3/2007 8:00:00 PM","0","0","105.6022","90","0","0","20.85785","7.63564","0.156849","0","20.85785","0.2902681","0.2902681","0","0","0","0.2902681","54.03592","0","0","0.156849","0.1404411","0.1334191","0","0","0.7606643","4.782962","0","0.1404411","-0.1404411","12.56008","92.36928","0","20","0.4022941","0.8552961","35.29512","0.3977194","0","0.156849","4.782962"
"5/3/2007 9:00:00 PM","0","0","107.9837","90","0","0","20.85785","7.647992","0.1579278","0","20.85785","0.2809817","0.2809817","0","0","0","0.2809817","56.2057","0","0.00000000000000005551115","0.1579278","0.1295305","0.123054","0","0","0.8556865","4.66172","0","0.1295305","-0.1295305","12.41933","91.33421","0","20","0.4024305","0.8552961","35.29512","0.3880438","0","0.1579278","4.66172"
"5/3/2007 10:00:00 PM","0","0","113.7512","90","0","0","20.85785","4.145492","0.01240826","0","20.85785","0.3621428","0.3621428","0","0","0","0.3621428","3.426343","0","0","0.01240826","0.3681417","0.3497346","0","0","0.9577911","4.549435","0","0.3681417","-0.3681417","12.018","88.38275","0","20","0.4025669","0.8552961","35.29512","0.4045613","0","0.01240826","4.549435"
"5/3/2007 11:00:00 PM","0","0","129.5549","90","0","0","20.85785","6.25705","0.06322579","0","20.85785","0.1843044","0.1843044","0","0","0","0.1843044","34.30509","0","0","0.06322579","0.1274512","0.1210786","0","0","1.303328","4.226736","0","0.1274512","-0.1274512","11.87952","87.36433","0","20","0.4027033","0.8552961","35.29512","0.2343477","0","0.06322579","4.226736"
"5/4/2007 12:00:00 AM","0","0","179.9231","90","0","0","20.85785","6.358231","0.06764404","0","20.85785","0.1453614","0.1453614","0","0","0","0.1453614","46.53507","0","0","0.06764404","0.08180777","0.07771738","0","0","1.395276","4.114521","0","0.08180777","-0.08180777","11.79069","86.71104","0","20","0.4028398","0.8552961","35.29512","0.1937196","0","0.06764404","4.114521"
"5/4/2007 1:00:00 AM","0","0","-130.4113","90","0","0","20.85785","8.361712","0.2323633","0","20.85785","0.1026025","0.1026025","0","0","0","0.1026025","226.4696","0","0","0.2323633","0","0","0.1297609","0.1232728","1.455109","4.042303","0.1232728","0","0.1232728","11.90418","87.54567","0","20","0.4029762","0.8552961","35.29512","0.2290444","0","0.2323633","4.042303"
"5/4/2007 2:00:00 AM","0","0","-114.3349","90","0","0","20.85785","6.40877","0.06985091","0","20.85785","0.1231853","0.1231853","0","0","0","0.1231853","56.70394","0","0","0.06985091","0.05614144","0.05333437","0","0","1.338325","4.134533","0","0.05614144","-0.05614144","11.84324","87.0975","0","20","0.4031126","0.8552961","35.29512","0.1704293","0","0.06985091","4.134533"
"5/4/2007 3:00:00 AM","0","0","-108.4169","90","0","0","20.85785","8.448845","0.243017","0","20.85785","0.1254507","0.1254507","0","0","0","0.1254507","193.715","0","0","0.243017","0","0","0.1175662","0.1116879","1.397282","4.085045","0.1116879","0","0.1116879","11.94608","87.8539","0","20","0.403249","0.8554112","35.29987","0.2595043","0","0.243017","4.085045"
"5/4/2007 4:00:00 AM","0","0","-105.9584","90","0","0","20.85785","14.02907","0.9500846","0","20.85785","0.3759898","0.3759898","0","0","0","0.3759898","252.6889","0","0","0.9500846","0","0","0.5740948","0.5453901","1.300529","4.168513","0.5453901","0","0.5453901","12.44576","91.52869","0","20","0.4033854","0.8554112","35.29987","0.888631","0","0.9500846","4.168513"
"5/4/2007 5:00:00 AM","0","0","-105.1681","90","0","0","20.85785","14.48233","0.9659185","0","20.85785","0.5426933","0.5426933","0","0","0","0.5426933","177.9861","0","0","0.9659185","0","0","0.4232252","0.4020639","0.8543229","4.570559","0.4020639","0","0.4020639","12.81474","94.24219","0","20","0.4035218","0.8554112","35.29987","1.079922","0","0.9659185","4.570559"
"5/4/2007 6:00:00 AM","0.005184176","0","-105.4887","90","0","0","20.85785","12.25181","0.8049953","0","20.85785","0.6568919","0.6568919","0","0","0","0.6568919","122.5461","0","0","0.8049953","0","0","0.1481034","0.1406982","0.5594974","4.863718","0.1406982","0","0.1406982","12.94424","95.1946","0","20","0.4036582","0.8554112","35.29987","1.125079","0","0.8049953","4.863718"
"5/4/2007 7:00:00 AM","0.09205784","13.46752","-106.8399","75.57387","0.09239466","0.1765849","23.35675","7.946788","0.1840228","0","20.85785","0.6477257","0.6477257","0","0","0","0.6477257","55.6729","0","0","0.3606077","0.4881083","0.4637029","0","0","0.4812065","4.965866","0","0.3115234","-0.3115234","12.6049","92.69901","0","20","0.4037947","0.8554112","35.29987","0.8045096","0.141268","0.1840228","5.14245"
"5/4/2007 8:00:00 AM","0.1009251","27.70435","-109.4938","61.21319","0.1009175","0.1926879","23.58779","6.115736","0.05705506","0","20.85785","0.4447939","0.4447939","0","0","0","0.4447939","56.14801","0","0","0.2497429","0.4081462","0.3877389","0","0","0.806968","4.697383","0","0.2154583","-0.2154583","12.37051","90.97527","0","20","0.4039311","0.8554112","35.29987","0.5178008","0.1541503","0.05705506","4.890071"
"5/4/2007 9:00:00 AM","0.1999279","41.61836","-114.2652","47.06593","0.1999225","0.3774363","26.27823","4.293873","0.015","0","20.85785","0.6326962","0.6326962","0","0","0","0.6326962","62.02604","0","0","0.3924363","0.6502064","0.6176962","0","0","1.002159","4.51038","0","0.2727701","-0.2727701","12.07354","88.7913","0","20","0.4040675","0.8554112","35.29987","0.7034658","0.3019491","0.015","4.887816"
"5/4/2007 10:00:00 AM","0.3672319","54.79401","-123.2699","33.4526","0.3678318","0.6809723","30.86907","6.763124","0.08532448","0","20.85785","0.5472984","0.5472984","0","0","0","0.5472984","140.0144","0","0","0.7662967","0.4862884","0.461974","0","0","1.249515","4.271619","0.1946839","0","0.1946839","12.25263","90.10834","0","20","0.4042039","0.8554112","35.29987","0.6446905","0.5447778","0.08532448","4.952591"
"5/4/2007 11:00:00 AM","0.5138607","65.95767","-142.2081","21.46048","0.5161307","0.9387155","34.95326","5.836535","0.04486321","0","20.85785","0.4808114","0.4808114","0","0","0","0.4808114","204.5664","0","0","0.9835787","0.4588929","0.4359482","0","0","1.059172","4.415847","0.4798226","0","0.4798226","12.69257","93.34376","0","20","0.4043403","0.8554112","35.29987","0.5513242","0.7509724","0.04486321","5.354563"
"5/4/2007 12:00:00 PM","0.4686392","71.10133","-179.9501","15.51175","0.4697436","0.8591439","33.67276","5.174569","0.0303829","0","20.85785","0.6917887","0.6917887","0","0","0","0.6917887","128.5836","0","0","0.8895268","0.6962167","0.6614059","0","0","0.6658589","4.767","0.1629272","0","0.1629272","12.8425","94.44637","0","20","0.4044768","0.8554112","35.29987","0.776159","0.6873151","0.0303829","5.626144"
"5/4/2007 1:00:00 PM","0.7417399","65.97818","142.2695","21.4376","0.7519152","1.328279","41.50455","4.975873","0.02691233","0","20.85785","0.7142613","0.7142613","0","0","0","0.7142613","189.7333","0.04199325","0","1.355192","0.7235252","0.687349","0","0","0.5627608","4.885645","0.5627608","0","0.5627608","13.358","98.23904","0","20","0.4046132","0.8570092","35.36582","0.7991436","1.062624","0.02691233","6.213924"
"5/4/2007 2:00:00 PM","0.8223195","54.82201","123.298","33.42326","0.8385555","1.465119","43.92985","3.808227","0.006517341","0","20.85785","0.5140049","0.5140049","0","0","0","0.5140049","286.3078","0.8066564","0","1.471636","0.5341974","0.5074876","0","0","0.1242648","5.289689","0.1242648","0","0.1242648","13.4724","99.08038","0","20","0.4047496","0.8570092","35.36582","0.5686641","1.172095","0.006517341","6.754807"
"5/4/2007 3:00:00 PM","0.69244","41.64889","114.2794","47.0347","0.7091904","1.259546","40.31214","2.900841","0","0","20.85785","0.2157358","0.2157358","0","0","0","0.2157358","583.8374","0.9675764","0","1.259546","0.2270903","0.2157358","0","0","0.06487958","5.378501","0.06487958","0","0.06487958","13.53217","99.51996","0","20","0.404886","0.8570092","35.36582","0.2373094","1.007637","0","6.638047"
"5/4/2007 4:00:00 PM","0.3118631","27.73592","109.5016","61.18124","0.3168324","0.5900878","29.47095","1.977239","0","0","20.85785","0.4973354","0.4973354","0","0","0","0.4973354","118.6499","0.03272177","0","0.5900878","0.523511","0.4973354","0","0","0.03385509","5.424781","0.03385509","0","0.03385509","13.56337","99.75266","0","20","0.4050224","0.8602331","35.49886","0.547069","0.4720702","0","6.014869"
"5/4/2007 5:00:00 PM","0.1665556","13.49958","106.8442","75.54162","0.1727723","0.327197","25.53922","2.178777","0","0","20.85785","0.769555","0.769555","0","0","0","0.769555","42.51768","0","0.0000000000000001110223","0.327197","0.8100579","0.769555","0","0","0.01732348","5.449071","0","0.482861","-0.482861","13.03614","95.87511","0","20","0.4051588","0.8602331","35.49886","0.8465105","0.2617576","0","5.776268"
"5/4/2007 6:00:00 PM","0.0177093","0","105.4905","90","0","0","20.85785","2.314942","0","0","20.85785","1.300707","1.300707","1.300707","0","0.4578499","1.300707","0","0","0","0","0","0","0","0","0.4917896","5.038362","0","0","0","13.03614","95.87511","0","20","0.4052953","0.8602331","35.49886","1.430778","0","2.7","5.038362"
"5/4/2007 7:00:00 PM","0","0","105.1676","90","0","0","20.85785","3.211212","0","0","20.85785","1.186599","1.186599","1.186599","0","0.430923","1.186599","0","0","0","0","0","0","0","0","0.45772","5.038361","0","0","0","13.03614","95.87511","0","20","0.4054317","0.8602331","35.49886","1.305259","0","2.7","5.038361"
"5/4/2007 8:00:00 PM","0","0","105.9551","90","0","0","20.85785","2.467094","0","0","20.85785","0.5940905","0.5940905","0","0","0","0.5940905","0","0","0","0","0.6253584","0.5940905","0","0","0.446263","5.038361","0","0.6253584","-0.6253584","12.35196","90.84325","0","20","0.4055681","0.8602331","35.49886","0.6534995","0","0","5.038361"
"5/4/2007 9:00:00 PM","0","0","108.4086","90","0","0","20.85785","2.996342","0","0","20.85785","0.6369447","0.6369447","0","0","0","0.6369447","0","0","0.0000000000000001110223","0","0.670468","0.6369447","0","0","1.057215","4.495781","0","0.670468","-0.670468","11.61796","85.44501","0","20","0.4057045","0.8602331","35.49886","0.7006391","0","0","4.495781"
"5/4/2007 10:00:00 PM","0","0","114.3148","90","0","0","20.85785","2.297577","0","0","20.85785","0.3811931","0.3811931","0","0","0","0.3811931","0","0","0","0","0.4012559","0.3811931","0","0","1.676748","3.901629","0","0.4012559","-0.4012559","11.18033","82.22643","0","20","0.4058409","0.8602331","35.49886","0.4193124","0","0","3.901629"
"5/4/2007 11:00:00 PM","0","0","130.3506","90","0","0","20.85785","2.884567","0","0","20.85785","0.2546127","0.2546127","0","0","0","0.2546127","0","0","0","0","0.2680134","0.2546127","0","0","2.011063","3.541435","0","0.2680134","-0.2680134","10.88856","80.08057","0","20","0.4059773","0.8602331","35.49886","0.280074","0","0","3.541435"
"5/5/2007 12:00:00 AM","0","0","-179.9518","90","0","0","20.85785","2.102773","0","0","20.85785","0.0967822","0.0967822","0","0","0","0.0967822","0","0","0.00000000000000001387779","0","0.101876","0.0967822","0","0","2.226951","3.298824","0","0.101876","-0.101876","10.7779","79.26676","0","20","0.4061138","0.8602331","35.49886","0.1064604","0","0","3.298824"
"5/5/2007 1:00:00 AM","0","0","-131.0787","90","0","0","20.85785","1.365026","0","0","20.85785","0.1286193","0.1286193","0","0","0","0.1286193","0","0","0.00000000000000002775558","0","0.1353887","0.1286193","0","0","2.290629","3.206298","0","0.1353887","-0.1353887","10.63078","78.18475","0","20","0.4062502","0.8602331","35.49886","0.1414812","0","0","3.206298"
"5/5/2007 2:00:00 AM","0","0","-114.8531","90","0","0","20.85785","2.207742","0","0","20.85785","0.1144409","0.1144409","0","0","0","0.1144409","0","0","0.00000000000000001387779","0","0.1204641","0.1144409","0","0","2.406431","3.082839","0","0.1204641","-0.1204641","10.4999","77.2222","0","20","0.4063866","0.8602331","35.49886","0.125885","0","0","3.082839"
"5/5/2007 3:00:00 AM","0","0","-108.8208","90","0","0","20.85785","1.639752","0","0","20.85785","0.07430104","0.07430104","0","0","0","0.07430104","0","0","0.00000000000000001387779","0","0.07821162","0.07430104","0","0","2.510844","2.97259","0","0.07821162","-0.07821162","10.41498","76.59763","0","20","0.406523","0.8602331","35.49886","0.08173114","0","0","2.97259"
"5/5/2007 4:00:00 AM","0","0","-106.3003","90","0","0","20.85785","1.584606","0","0","20.85785","0.3885691","0.3885691","0","0","0","0.3885691","0","0","0.00000000000000005551115","0","0.4090201","0.3885691","0","0","2.574857","2.90084","0","0.4090201","-0.4090201","9.968834","73.31641","0","20","0.4066594","0.8602331","35.49886","0.427426","0","0","2.90084"
"5/5/2007 5:00:00 AM","0","0","-105.4792","90","0","0","20.85785","3.32204","0","0","20.85785","0.4782623","0.4782623","0","0","0","0.4782623","0","0","0","0","0.503434","0.4782623","0","0","2.982313","2.52115","0","0.503434","-0.503434","9.418982","69.27248","0","20","0.4067959","0.8602331","35.49886","0.5260885","0","0","2.52115"
"5/5/2007 6:00:00 AM","0.01885109","0","-105.7901","90","0","0","20.85785","2.960177","0","0","20.85785","0.6839178","0.6839178","0","0","0","0.6839178","0","0","0.0000000000000001110223","0","0.7199135","0.6839178","0","0","3.466872","2.046854","0","0.7199135","-0.7199135","8.630305","63.47211","0","20","0.4069323","0.8602331","35.49886","0.7523096","0","0","2.046854"
"5/5/2007 7:00:00 AM","0.2376645","13.45475","-107.1497","75.56905","0.253499","0.4756314","27.73924","3.524107","0.001554688","0","20.85785","0.6516124","0.6516124","0","0","0","0.6516124","73.23159","0","0.0000000000000001110223","0.4771861","0.6842713","0.6500577","0","0","4.170009","1.354316","0","0.2086399","-0.2086399","8.403356","61.80301","0","20","0.4070687","0.8602331","35.49886","0.717551","0.3805051","0.001554688","1.829947"
"5/5/2007 8:00:00 AM","0.4108589","27.66528","-109.8314","61.23321","0.4233075","0.7785306","32.39363","3.312165","0","0","20.85785","0.5911196","0.5911196","0","0","0","0.5911196","131.7044","0","0","0.7785306","0.6222312","0.5911196","0","0","4.313019","1.152359","0.1562994","0","0.1562994","8.547196","62.86089","0","20","0.4072051","0.8602331","35.49886","0.6502316","0.6228245","0","1.930889"
"5/5/2007 9:00:00 AM","0.6440266","41.54406","-114.6559","47.11858","0.6593847","1.178381","38.92508","2.90434","0","0","20.85785","0.551813","0.551813","0","0","0","0.551813","213.5471","0","0","1.178381","0.5808558","0.551813","0","0","4.131599","1.280498","0.5975252","0","0.5975252","9.094323","66.88477","0","20","0.4073415","0.8602331","35.49886","0.6069943","0.9427048","0","2.458879"
"5/5/2007 10:00:00 AM","0.8409055","54.66597","-123.7427","33.55576","0.8579922","1.495348","44.47528","1.731944","0","0","20.85785","0.5855905","0.5855905","0","0","0","0.5855905","255.3572","0","0","1.495348","0.6164111","0.5855905","0","0","3.603114","1.763518","0.8789367","0","0.8789367","9.896571","72.78495","0","20","0.4074779","0.8602331","35.49886","0.6441496","1.196278","0","3.258866"
"5/5/2007 11:00:00 AM","1.00921","65.74157","-142.7221","21.65494","1.027957","1.752312","49.26583","2.897357","0","0","20.85785","0.827979","0.827979","0","0","0","0.827979","211.6373","0","0","1.752312","0.8715569","0.827979","0","0","2.881557","2.459216","0.8807552","0","0.8807552","10.70046","78.69721","0","20","0.4076144","0.8602331","35.49886","0.9107769","1.40185","0","4.211528"
"5/5/2007 12:00:00 PM","1.044346","70.80096","179.9684","15.81211","1.063137","1.803837","50.26214","3.172166","0","0","20.85785","0.9087726","0.9087726","0.675","0","0.3101982","0.9087726","198.4916","0","0","1.803837","0.2460765","0.2337727","0","0","2.20096","3.141373","1.557761","0","1.557761","12.11161","89.07558","0","20","0.4077508","0.8602331","35.49886","0.9996499","1.44307","2.7","4.94521"
"5/5/2007 1:00:00 PM","1.044065","65.72852","142.6828","21.6695","1.063545","1.804431","50.2737","3.013067","0","0","20.85785","0.8346906","0.8346906","0","0","0","0.8346906","216.1797","0","0","1.804431","0.8786216","0.8346906","0","0","0.9887566","4.302594","0.9258099","0","0.9258099","12.95619","95.28714","0","20","0.4078872","0.8602331","35.49886","0.9181596","1.443545","0","6.107026"
"5/5/2007 2:00:00 PM","0.8858224","54.64805","123.7246","33.57454","0.9039866","1.566193","45.76793","3.426439","0","0","20.85785","0.5375617","0.5375617","0","0","0","0.5375617","291.3513","0.6459367","0","1.566193","0.5658544","0.5375617","0","0","0.3544022","4.975512","0.3544022","0","0.3544022","13.28161","97.6804","0","20","0.4080236","0.8602331","35.49886","0.5913179","1.252955","0","6.541705"
"5/5/2007 3:00:00 PM","0.7283372","41.52447","114.6467","47.13861","0.746438","1.319514","41.35155","3.789031","0.006182046","0","20.85785","0.7021394","0.7021394","0","0","0","0.7021394","188.8081","0.4230965","0","1.325696","0.7325866","0.6959573","0","0","0.163831","5.230367","0.163831","0","0.163831","13.43236","98.78916","0","20","0.40816","0.8602331","35.49886","0.7754443","1.055611","0.006182046","6.549881"
"5/5/2007 4:00:00 PM","0.4365239","27.64501","109.8263","61.25372","0.4507141","0.8262243","33.14824","3.206991","0","0","20.85785","0.5766249","0.5766249","0","0","0","0.5766249","143.2863","0.133808","0","0.8262243","0.6069736","0.5766249","0","0","0.08544268","5.347605","0.08544268","0","0.08544268","13.51106","99.36794","0","20","0.4082964","0.8602331","35.49886","0.6342874","0.6609794","0","6.17383"
"5/5/2007 5:00:00 PM","0.190292","13.43416","107.1469","75.58976","0.2002331","0.3780092","26.28669","2.979447","0","0","20.85785","0.6174552","0.6174552","0","0","0","0.6174552","61.2205","0","0","0.3780092","0.6499528","0.6174552","0","0","0.04458014","5.408594","0","0.2719437","-0.2719437","13.21499","97.19051","0","20","0.4084328","0.8602331","35.49886","0.6792007","0.3024074","0","5.786603"
"5/5/2007 6:00:00 PM","0.01331176","0","105.7889","90","0","0","20.85785","3.978694","0.00949485","0","20.85785","1.677772","1.677772","1.668277","0","0.5445873","1.677772","0.5659202","0","0","0.00949485","0","0","0","0","0.3222876","5.178396","0","0","0","13.21499","97.19051","0","20","0.4085693","0.8602331","35.49886","1.850296","0","2.709495","5.178396"
"5/5/2007 7:00:00 PM","0","0","105.4795","90","0","0","20.85785","3.424407","0","0","20.85785","1.140735","1.140735","1.140735","0","0.4201003","1.140735","0","0","0","0","0","0","0","0","0.3071748","5.178396","0","0","0","13.21499","97.19051","0","20","0.4087057","0.8602331","35.49886","1.254809","0","2.7","5.178396"
"5/5/2007 8:00:00 PM","0","0","106.3025","90","0","0","20.85785","2.260096","0","0","20.85785","0.8610685","0.8610685","0","0","0","0.8610685","0","0","0","0","0.9063879","0.8610685","0","0","0.3020912","5.178395","0","0.9063879","-0.9063879","12.21942","89.86846","0","20","0.4088421","0.8602331","35.49886","0.9471753","0","0","5.178395"
"5/5/2007 9:00:00 PM","0","0","108.8263","90","0","0","20.85785","1.751344","0","0","20.85785","0.4853928","0.4853928","0","0","0","0.4853928","0","0","0","0","0.5109398","0.4853928","0","0","1.194941","4.389407","0","0.5109398","-0.5109398","11.66131","85.76382","0","20","0.4089785","0.8602331","35.49886","0.5339321","0","0","4.389407"
"5/5/2007 10:00:00 PM","0","0","114.8663","90","0","0","20.85785","1.587312","0","0","20.85785","0.4175856","0.4175856","0","0","0","0.4175856","0","0","0","0","0.4395638","0.4175856","0","0","1.633698","3.937058","0","0.4395638","-0.4395638","11.18164","82.23608","0","20","0.4091149","0.8602331","35.49886","0.4593442","0","0","3.937058"
"5/5/2007 11:00:00 PM","0","0","131.1179","90","0","0","20.85785","0.6037625","0","0","20.85785","0.1804217","0.1804217","0","0","0","0.1804217","0","0","0.00000000000000002775558","0","0.1899175","0.1804217","0","0","2.011797","3.542516","0","0.1899175","-0.1899175","10.97511","80.71713","0","20","0.4092514","0.8602331","35.49886","0.1984638","0","0","3.542516"
"5/6/2007 12:00:00 AM","0","0","-179.8434","90","0","0","20.85785","0.4471894","0","0","20.85785","0.1633606","0.1633606","0","0","0","0.1633606","0","0","0.00000000000000002775558","0","0.1719585","0.1633606","0","0","2.147458","3.370994","0","0.1719585","-0.1719585","10.78816","79.34216","0","20","0.4093878","0.8602331","35.49886","0.1796966","0","0","3.370994"
"5/6/2007 1:00:00 AM","0","0","-131.7262","90","0","0","20.85785","0.04608518","0","0","20.85785","0.09851018","0.09851018","0","0","0","0.09851018","0","0","0.00000000000000001387779","0","0.1036949","0.09851018","0","0","2.287522","3.214878","0","0.1036949","-0.1036949","10.67552","78.5138","0","20","0.4095242","0.8602331","35.49886","0.1083612","0","0","3.214878"
"5/6/2007 2:00:00 AM","0","0","-115.3608","90","0","0","20.85785","0.2322773","0","0","20.85785","0.1409418","0.1409418","0","0","0","0.1409418","0","0","0.00000000000000002775558","0","0.1483598","0.1409418","0","0","2.367673","3.120433","0","0.1483598","-0.1483598","10.51428","77.32791","0","20","0.4096606","0.8602331","35.49886","0.155036","0","0","3.120433"
"5/6/2007 3:00:00 AM","0","0","-109.2179","90","0","0","20.85785","0.4703566","0","0","20.85785","0.15207","0.15207","0","0","0","0.15207","0","0","0.00000000000000002775558","0","0.1600737","0.15207","0","0","2.501609","2.984713","0","0.1600737","-0.1600737","10.34027","76.04818","0","20","0.409797","0.8602331","35.49886","0.167277","0","0","2.984713"
"5/6/2007 4:00:00 AM","0","0","-106.6367","90","0","0","20.85785","0.7362456","0","0","20.85785","0.3668087","0.3668087","0","0","0","0.3668087","0","0","0.00000000000000005551115","0","0.3861144","0.3668087","0","0","2.647177","2.837577","0","0.3861144","-0.3861144","9.919244","72.9517","0","20","0.4099334","0.8602331","35.49886","0.4034896","0","0","2.837577"
"5/6/2007 5:00:00 AM","0","0","-105.7853","90","0","0","20.85785","1.016976","0","0","20.85785","0.4472626","0.4472626","0","0","0","0.4472626","0","0","0","0","0.4708028","0.4472626","0","0","3.024503","2.478659","0","0.4708028","-0.4708028","9.405265","69.17161","0","20","0.4100699","0.8602331","35.49886","0.4919889","0","0","2.478659"
"5/6/2007 6:00:00 AM","0.01751175","0","-106.0867","90","0","0","20.85785","1.353258","0","0","20.85785","0.4752645","0.4752645","0","0","0","0.4752645","0","0","0.0000000000000001110223","0","0.5002784","0.4752645","0","0","3.474761","2.034931","0","0.5002784","-0.5002784","8.858883","65.15321","0","20","0.4102063","0.8602331","35.49886","0.5227909","0","0","2.034931"
"5/6/2007 7:00:00 AM","0.208711","13.43981","-107.4543","75.5667","0.2215029","0.4171397","26.86629","1.42672","0","0","20.85785","0.5579127","0.5579127","0","0","0","0.5579127","74.76792","0","0","0.4171397","0.5872765","0.5579127","0","0","3.947136","1.556514","0","0.1701368","-0.1701368","8.673914","63.79284","0","20","0.4103427","0.8602331","35.49886","0.613704","0.3337118","0","1.973653"
"5/6/2007 8:00:00 AM","0.4482966","27.62406","-110.1631","61.25574","0.4634777","0.8483221","33.5","1.996042","0","0","20.85785","0.5781889","0.5781889","0","0","0","0.5781889","146.7206","0","0","0.8483221","0.6086199","0.5781889","0","0","4.067805","1.392984","0.2397022","0","0.2397022","8.894298","65.41367","0","20","0.4104791","0.8602331","35.49886","0.6360078","0.6786577","0","2.241306"
"5/6/2007 9:00:00 AM","0.6173834","41.46774","-115.0387","47.17373","0.6318699","1.133063","38.16017","2.514868","0","0","20.85785","0.3846599","0.3846599","0","0","0","0.3846599","294.5621","0","0","1.133063","0.4049052","0.3846599","0","0","3.823191","1.587732","0.7281573","0","0.7281573","9.560052","70.31001","0","20","0.4106155","0.8602331","35.49886","0.423126","0.90645","0","2.720795"
"5/6/2007 10:00:00 AM","0.8518035","54.53642","-124.2035","33.66119","0.8694956","1.513157","44.79832","1.128299","0","0","20.85785","0.7968561","0.7968561","0","0","0","0.7968561","189.8909","0","0","1.513157","0.8387959","0.7968561","0","0","3.194166","2.169206","0.6743613","0","0.6743613","10.177","74.84736","0","20","0.4107519","0.8602331","35.49886","0.8765417","1.210526","0","3.682364"
"5/6/2007 11:00:00 AM","0.9366517","65.52593","-143.216","21.85002","0.9541592","1.64237","47.18115","1.074723","0","0","20.85785","0.8952098","0.8952098","0","0","0","0.8952098","183.462","0","0","1.64237","0.9423261","0.8952098","0","0","2.663089","2.698875","0.7000433","0","0.7000433","10.81725","79.55614","0","20","0.4108884","0.8602331","35.49886","0.9847308","1.313896","0","4.341245"
"5/6/2007 12:00:00 PM","0.8737094","70.50525","179.8966","16.10783","0.8884402","1.542355","45.3307","0.7159241","0","0","20.85785","0.6526666","0.6526666","0","0","0","0.6526666","236.3159","0","0","1.542355","0.6870176","0.6526666","0","0","2.127505","3.239225","0.8553377","0","0.8553377","11.59817","85.29943","0","20","0.4110248","0.8602331","35.49886","0.7179333","1.233884","0","4.78158"
"5/6/2007 1:00:00 PM","0.8612955","65.48293","143.0858","21.89797","0.8766019","1.524129","44.99797","0.805918","0","0","20.85785","0.6575229","0.6575229","0","0","0","0.6575229","231.7986","0","0","1.524129","0.6921294","0.6575229","0","0","1.474694","3.885421","0.8319995","0","0.8319995","12.35797","90.88747","0","20","0.4111612","0.8602331","35.49886","0.7232752","1.219303","0","5.40955"
"5/6/2007 2:00:00 PM","0.7500395","54.47709","124.1427","33.7234","0.7644093","1.348223","41.85369","2.205091","0","0","20.85785","0.5071115","0.5071115","0","0","0","0.5071115","265.8632","0","0","1.348223","0.5338016","0.5071115","0","0","0.8615074","4.50058","0.8144214","0","0.8144214","13.10187","96.35854","0","20","0.4112976","0.8602331","35.49886","0.5578226","1.078578","0","5.848803"
"5/6/2007 3:00:00 PM","0.6885374","41.40275","115.0077","47.24024","0.7058498","1.254137","40.219","0.5737985","0","0","20.85785","0.593732","0.593732","0","0","0","0.593732","211.2295","0.3560485","0","1.254137","0.624981","0.593732","0","0","0.2731078","5.089894","0.2731078","0","0.2731078","13.35287","98.20454","0","20","0.411434","0.8602331","35.49886","0.6531052","1.00331","0","6.344031"
"5/6/2007 4:00:00 PM","0.4711491","27.55673","110.146","61.32389","0.4876114","0.8899074","34.16567","1.245094","0","0","20.85785","0.6431727","0.6431727","0","0","0","0.6431727","138.3621","0.08612668","0","0.8899074","0.6770239","0.6431727","0","0","0.1267568","5.28584","0.1267568","0","0.1267568","13.46957","99.06277","0","20","0.4115705","0.8602331","35.49886","0.70749","0.7119259","0","6.175747"
"5/6/2007 5:00:00 PM","0.2015869","13.37139","107.4449","75.63553","0.2135208","0.4024781","26.64871","1.194931","0","0","20.85785","0.6249137","0.6249137","0","0","0","0.6249137","64.40539","0","0.0000000000000001110223","0.4024781","0.6578039","0.6249137","0","0","0.06612089","5.376439","0","0.2553258","-0.2553258","13.19166","97.01886","0","20","0.4117069","0.8602331","35.49886","0.687405","0.3219825","0","5.778917"
"5/6/2007 6:00:00 PM","0.01603927","0","106.0828","90","0","0","20.85785","0.8718643","0","0","20.85785","1.011923","1.011923","1.011923","0","0.3897038","1.011923","0","0","0","0","0","0","0","0","0.3350968","5.16015","0","0","0","13.19166","97.01886","0","20","0.4118433","0.8602331","35.49886","1.113116","0","2.7","5.16015"
"5/6/2007 7:00:00 PM","0","0","105.7865","90","0","0","20.85785","2.379116","0","0","20.85785","1.04136","1.04136","1.04136","0","0.3966501","1.04136","0","0","0","0","0","0","0","0","0.3236715","5.160149","0","0","0","13.19166","97.01886","0","20","0.4119797","0.8602331","35.49886","1.145496","0","2.7","5.160149"
"5/6/2007 8:00:00 PM","0","0","106.6442","90","0","0","20.85785","1.877824","0","0","20.85785","0.9940127","0.9940127","0.9940127","0","0.3854774","0.9940127","0","0","0","0","0","0","0","0","0.3198282","5.160149","0","0","0","13.19166","97.01886","0","20","0.4121161","0.8602331","35.49886","1.093414","0","2.7","5.160149"
"5/6/2007 9:00:00 PM","0","0","109.2364","90","0","0","20.85785","3.35344","0","0","20.85785","0.7133186","0.7133186","0","0","0","0.7133186","0","0","0.0000000000000001110223","0","0.7508617","0.7133186","0","0","0.3185351","5.160148","0","0.7508617","-0.7508617","12.36872","90.9665","0","20","0.4122525","0.8602331","35.49886","0.7846505","0","0","5.160148"
"5/6/2007 10:00:00 PM","0","0","115.4056","90","0","0","20.85785","3.567224","0.002307804","0","20.85785","0.4186798","0.4186798","0","0","0","0.4186798","0.5512099","0","0.00000000000000005551115","0.002307804","0.4382863","0.416372","0","0","1.05655","4.50918","0","0.4382863","-0.4382863","11.89045","87.44907","0","20","0.412389","0.8602331","35.49886","0.4617016","0","0.002307804","4.50918"
"5/6/2007 11:00:00 PM","0","0","131.857","90","0","0","20.85785","2.34872","0","0","20.85785","0.2804939","0.2804939","0","0","0","0.2804939","0","0","0","0","0.2952567","0.2804939","0","0","1.43361","4.123645","0","0.2952567","-0.2952567","11.5689","85.08421","0","20","0.4125254","0.8602331","35.49886","0.3085433","0","0","4.123645"
"5/7/2007 12:00:00 AM","0","0","-179.7505","90","0","0","20.85785","1.95333","0","0","20.85785","0.0577636","0.0577636","0","0","0","0.0577636","0","0","0","0","0.06080378","0.0577636","0","0","1.674729","3.861457","0","0.06080378","-0.06080378","11.5029","84.59876","0","20","0.4126618","0.8602331","35.49886","0.06353995","0","0","3.861457"
"5/7/2007 1:00:00 AM","0","0","-132.3544","90","0","0","20.85785","1.838188","0","0","20.85785","0.08083474","0.08083474","0","0","0","0.08083474","0","0","0.00000000000000001387779","0","0.0850892","0.08083474","0","0","1.694785","3.80734","0","0.0850892","-0.0850892","11.4105","83.9192","0","20","0.4127982","0.8602331","35.49886","0.08891821","0","0","3.80734"
"5/7/2007 2:00:00 AM","0","0","-115.8584","90","0","0","20.85785","3.02126","0","0","20.85785","0.07054598","0.07054598","0","0","0","0.07054598","0","0","0.00000000000000001387779","0","0.07425892","0.07054598","0","0","1.761338","3.731414","0","0.07425892","-0.07425892","11.32987","83.32623","0","20","0.4129346","0.8602331","35.49886","0.07760058","0","0","3.731414"
"5/7/2007 3:00:00 AM","0","0","-109.608","90","0","0","20.85785","2.039955","0","0","20.85785","0.1226159","0.1226159","0","0","0","0.1226159","0","0","0.00000000000000001387779","0","0.1290693","0.1226159","0","0","1.822793","3.665","0","0.1290693","-0.1290693","11.18963","82.29481","0","20","0.413071","0.8602331","35.49886","0.1348774","0","0","3.665"
"5/7/2007 4:00:00 AM","0","0","-106.9676","90","0","0","20.85785","2.27026","0","0","20.85785","0.4036306","0.4036306","0","0","0","0.4036306","0","0","0.00000000000000005551115","0","0.4248743","0.4036306","0","0","1.942013","3.54912","0","0.4248743","-0.4248743","10.72608","78.88565","0","20","0.4132074","0.8602331","35.49886","0.4439937","0","0","3.54912"
"5/7/2007 5:00:00 AM","0","0","-106.0865","90","0","0","20.85785","2.715783","0","0","20.85785","0.5297697","0.5297697","0","0","0","0.5297697","0","0","0.0000000000000001110223","0","0.5576524","0.5297697","0","0","2.358099","3.16286","0","0.5576524","-0.5576524","10.11655","74.40282","0","20","0.4133439","0.8602331","35.49886","0.5827467","0","0","3.16286"
"5/7/2007 6:00:00 AM","0.006776095","0","-106.3784","90","0","0","20.85785","3.875187","0.007686914","0","20.85785","0.4769149","0.4769149","0","0","0","0.4769149","1.6118","0","0.00000000000000005551115","0.007686914","0.4939243","0.469228","0","0","2.890598","2.64737","0","0.4939243","-0.4939243","9.577159","70.43581","0","20","0.4134803","0.8602331","35.49886","0.5284499","0","0.007686914","2.64737"
"5/7/2007 7:00:00 AM","0.05145941","13.42274","-107.7537","75.56681","0.05149024","0.09886294","22.24916","4.640757","0.02105893","0","20.85785","0.508186","0.508186","0","0","0","0.508186","23.59803","0","0","0.1199219","0.5127653","0.4871271","0","0","3.343374","2.18401","0","0.4139024","-0.4139024","9.125655","67.1152","0","20","0.4136167","0.8602331","35.49886","0.5695341","0.07909035","0.02105893","2.282873"
"5/7/2007 8:00:00 AM","0.1675938","27.58075","-110.4886","61.28074","0.16776","0.317887","25.40289","4.184245","0.01308516","0","20.85785","0.4282593","0.4282593","0","0","0","0.4282593","77.28312","0","0","0.3309721","0.4370254","0.4151741","0","0","3.714894","1.790966","0","0.1191384","-0.1191384","8.996222","66.16327","0","20","0.4137531","0.8602331","35.49886","0.4776278","0.2543096","0.01308516","2.108852"
