sep=,
"5/7/2007 9:00:00 AM","0.2379029","41.38949","-115.4135","47.2313","0.2380203","0.4473909","27.31678","6.061258","0.05467619","0","20.85785","0.5167941","0.5167941","0","0","0","0.5167941","97.15031","0","0","0.5020671","0.4864399","0.4621179","0","0","3.785807","1.677418","0","0.03904904","-0.03904904","8.953844","65.8516","0","20","0.4138895","0.8602331","35.49886","0.5958117","0.3579127","0.05467619","2.124809"
"5/7/2007 10:00:00 AM","0.3565761","54.40551","-124.6521","33.7687","0.3571219","0.6619817","30.5752","4.072034","0.0111252","0","20.85785","0.5201328","0.5201328","0","0","0","0.5201328","129.4106","0","0","0.6731068","0.5357975","0.5090077","0","0","3.79906","1.640158","0.1261841","0","0.1261841","9.07001","66.70596","0","20","0.414026","0.8602331","35.49886","0.5777088","0.5295854","0.0111252","2.30214"
"5/7/2007 11:00:00 AM","0.2734532","65.31097","-143.6901","22.04546","0.2734086","0.5118018","28.28309","4.021423","0.01024119","0","20.85785","0.4790631","0.4790631","0","0","0","0.4790631","108.9716","0","0","0.5220429","0.4934967","0.4688219","0","0","3.675605","1.742198","0.018305","0","0.018305","9.086883","66.83005","0","20","0.4141624","0.8602331","35.49886","0.53209","0.4094414","0.01024119","2.253999"
"5/7/2007 12:00:00 PM","0.2185463","70.21429","179.834","16.39881","0.2184757","0.4115827","26.78377","5.562675","0.03716185","0","20.85785","0.6228544","0.6228544","0","0","0","0.6228544","72.04646","0","0","0.4487445","0.6165184","0.5856925","0","0","3.663859","1.756993","0","0.2049357","-0.2049357","8.863975","65.19082","0","20","0.4142988","0.8604823","35.50914","0.7037207","0.3292661","0.03716185","2.168575"
"5/7/2007 1:00:00 PM","0.0527725","65.24153","143.4787","22.12285","0.05274023","0.1012488","22.28297","6.820093","0.0878121","0","20.85785","0.4422895","0.4422895","0","0","0","0.4422895","42.74595","0","0","0.1890609","0.3731341","0.3544774","0","0","3.879988","1.561018","0","0.2718854","-0.2718854","8.567971","63.01933","0","20","0.4144352","0.8691251","35.8658","0.5304245","0.08099901","0.0878121","1.662267"
"5/7/2007 2:00:00 PM","0.05935714","54.30922","124.5525","33.86969","0.05932292","0.1138017","22.46108","5.737129","0.04052246","0","20.85785","0.5352824","0.5352824","0","0","0","0.5352824","28.83042","0","0","0.1543242","0.5207999","0.4947599","0","0","4.14826","1.29953","0","0.4069982","-0.4069982","8.124042","59.75968","0","20","0.4145716","0.8783242","36.24541","0.6090719","0.09104138","0.04052246","1.413332"
"5/7/2007 3:00:00 PM","0.1676372","41.28381","115.3625","47.33948","0.1676157","0.3176187","25.39896","4.74207","0.02282854","0","20.85785","0.3951552","0.3951552","0","0","0","0.3951552","86.15533","0.00000000000000005551115","0","0.3404472","0.3919228","0.3723266","0","0","4.549866","0.9033324","0","0.07430409","-0.07430409","8.043365","59.16623","0","20","0.414708","0.8783242","36.24541","0.4460849","0.254095","0.02282854","1.220951"
"5/7/2007 4:00:00 PM","0.07114008","27.47116","110.4604","61.39169","0.07112251","0.1362563","22.78049","6.836957","0.08854852","0","20.85785","0.3938262","0.3938262","0","0","0","0.3938262","57.08223","0","0.00000000000000005551115","0.2248048","0.3213449","0.3052777","0","0","4.556962","0.8307335","0","0.1850887","-0.1850887","7.842099","57.68574","0","20","0.4148445","0.8783242","36.24541","0.4774831","0.109005","0.08854852","0.9669898"
"5/7/2007 5:00:00 PM","0.01505815","13.31133","107.7383","75.6789","0.01505288","0.02902021","21.26425","4.323386","0.0155155","0","20.85785","0.7382784","0.7382784","0.6951937","0","0.3149634","0.7382784","6.032373","0","0","0.04453571","0.02902021","0.0275692","0","0","4.556962","0.6489598","0","0","0","7.842099","57.68574","0","20","0.4149809","0.8783242","36.24541","0.819864","0.02321617","2.715516","0.67798"
"5/7/2007 6:00:00 PM","0.01643963","0","106.3721","90","0","0","20.85785","2.354352","0","0","20.85785","1.551327","1.551327","1.551327","0","0.51699","1.551327","0","0","0","0","0","0","0","0","4.556962","0.6489598","0","0","0","7.842099","57.68574","0","20","0.4151173","0.8783242","36.24541","1.70646","0","2.7","0.6489598"
"5/7/2007 7:00:00 PM","0","0","106.0885","90","0","0","20.85785","2.883666","0","0","20.85785","1.371501","1.371501","1.371501","0","0.4745553","1.371501","0","0","0","0","0","0","0","0","4.556962","0.6489598","0","0","0","7.842099","57.68574","0","20","0.4152537","0.8783242","36.24541","1.508651","0","2.7","0.6489598"
"5/7/2007 8:00:00 PM","0","0","106.9802","90","0","0","20.85785","1.858673","0","0","20.85785","0.9658183","0.9658183","0.9658183","0","0.3788242","0.9658183","0","0","0","0","0","0","0","0","4.556963","0.6489598","0","0","0","7.842099","57.68574","0","20","0.4153901","0.8783242","36.24541","1.0624","0","2.7","0.6489598"
"5/7/2007 9:00:00 PM","0","0","109.639","90","0","0","20.85785","1.834066","0","0","20.85785","0.3300417","0.3300417","0","0","0","0.3300417","0","0","0.00000000000000005551115","0","0.3474123","0.3300417","0","0","4.556963","0.6489598","0","0.3474123","-0.3474123","7.463475","54.90061","0","20","0.4155265","0.8783242","36.24541","0.3630459","0","0","0.6489598"
"5/7/2007 10:00:00 PM","0","0","115.9325","90","0","0","20.85785","1.686458","0","0","20.85785","0.339388","0.339388","0.675","0","0.3101982","0.339388","0","0","0","0","0","0","0.3356121","0.3188314","4.556963","0.3044591","0.3188314","0","0.3188314","7.756344","57.05493","0","20","0.4156629","0.8783242","36.24541","0.3733267","0","2.7","0.3044591"
"5/7/2007 11:00:00 PM","0","0","132.5684","90","0","0","20.85785","2.862709","0","0","20.85785","0.270046","0.270046","0","0","0","0.270046","0","0","0","0","0.284259","0.270046","0","0","4.556964","0.5712245","0","0.284259","-0.284259","7.446817","54.77838","0","20","0.4157994","0.8788681","36.26786","0.2970506","0","0","0.5712245"
"5/8/2007 12:00:00 AM","0","0","-179.6721","90","0","0","20.85785","3.699526","0.00461869","0","20.85785","0.1146465","0.1146465","0","0","0","0.1146465","4.028635","0","0.00000000000000001387779","0.00461869","0.1158188","0.1100278","0","0","4.556965","0.2892621","0","0.1158188","-0.1158188","7.320995","53.85284","0","20","0.4159358","0.8788681","36.26786","0.1284205","0","0.00461869","0.2892621"
"5/8/2007 1:00:00 AM","0","0","-132.9641","90","0","0","20.85785","3.290551","0","0","20.85785","0.1510763","0.1510763","0.675","0","0.3101982","0.1510763","0","0","0","0","0","0","0.5239237","0.4977275","4.556965","0.1739953","0.4977275","0","0.4977275","7.777259","57.20909","0","20","0.4160722","0.8788681","36.26786","0.166184","0","2.7","0.1739953"
"5/8/2007 2:00:00 AM","0","0","-116.3457","90","0","0","20.85785","2.714601","0","0","20.85785","0.06672955","0.06672955","0","0","0","0.06672955","0","0","0","0","0.07024164","0.06672955","0","0","4.556966","0.5902344","0","0.07024164","-0.07024164","7.700998","56.64812","0","20","0.4162086","0.8788681","36.26786","0.07340251","0","0","0.5902344"
"5/8/2007 3:00:00 AM","0","0","-109.9912","90","0","0","20.85785","2.173644","0","0","20.85785","0.1223089","0.1223089","0","0","0","0.1223089","0","0","0","0","0.1287462","0.1223089","0","0","4.556966","0.5209993","0","0.1287462","-0.1287462","7.561107","55.61909","0","20","0.416345","0.8788681","36.26786","0.1345398","0","0","0.5209993"
"5/8/2007 4:00:00 AM","0","0","-107.2929","90","0","0","20.85785","0.9416309","0","0","20.85785","0.3426246","0.3426246","0.675","0","0.3101982","0.3426246","0","0","0","0","0","0","0.3323754","0.3157566","4.556966","0.3936458","0.3157566","0","0.3157566","7.851162","57.75295","0","20","0.4164815","0.8792709","36.28448","0.3768871","0","2.7","0.3936458"
"5/8/2007 5:00:00 AM","0","0","-106.3827","90","0","0","20.85785","1.993497","0","0","20.85785","0.6412105","0.6412105","0.675","0","0.3101982","0.6412105","0","0","0","0","0","0","0.03378952","0.03210004","4.556968","0.6572264","0.03210004","0","0.03210004","7.880746","57.97057","0","20","0.4166179","0.8792709","36.28448","0.7053315","0","2.7","0.6572264"
"5/8/2007 6:00:00 AM","0.01174752","0","-106.6652","90","0","0","20.85785","2.377935","0","0","20.85785","0.5588336","0.5588336","0","0","0","0.5588336","0","0","0","0","0.5882459","0.5588336","0","0","4.556968","0.6839976","0","0.5882459","-0.5882459","7.2375","53.24549","0","20","0.4167543","0.8916125","36.79378","0.6147169","0","0","0.6839976"
"5/8/2007 7:00:00 AM","0.0955855","13.40355","-108.0478","75.56935","0.09605787","0.1835101","23.45604","1.846038","0","0","20.85785","0.596074","0.596074","0.675","0","0.3101982","0.596074","30.78646","0","0","0.1835101","0","0","0.07892604","0.07497974","4.556995","0.0981451","0.2584898","0","0.2584898","7.475105","54.99353","0","20","0.4168907","0.8916125","36.79378","0.6556814","0.146808","2.7","0.2816551"
"5/8/2007 8:00:00 AM","0.03077709","27.53541","-110.808","61.30815","0.03076134","0.05920024","21.68865","2.553545","0","0","20.85785","0.3388216","0.3388216","0.675","0","0.3101982","0.3388216","17.47239","0","0","0.05920024","0","0","0.3361784","0.3193695","4.556995","0.3159646","0.3785698","0","0.3785698","7.82261","57.55009","0","20","0.4170271","0.8916125","36.79378","0.3727037","0.04736019","2.7","0.3751648"
"5/8/2007 9:00:00 AM","0.04737952","41.30943","-115.7803","47.29117","0.04735334","0.09096221","22.13725","4.170485","0.01284481","0","20.85785","0.567016","0.567016","0","0","0","0.567016","18.3076","0","0.0000000000000001110223","0.103807","0.5833381","0.5541712","0","0","4.556995","0.6321738","0","0.4923759","-0.4923759","7.284917","53.59434","0","20","0.4171636","0.8916125","36.79378","0.63014","0.07276977","0.01284481","0.723136"
"5/8/2007 10:00:00 AM","0.2027729","54.27341","-125.0886","33.87814","0.202727","0.3826074","26.35462","3.287357","0","0","20.85785","0.4351721","0.4351721","0.675","0","0.3101982","0.4351721","87.92094","0","0","0.3826074","0","0","0.2398279","0.2278365","4.556995","0.1417186","0.6104439","0","0.6104439","7.84379","57.70649","0","20","0.4173","0.8926049","36.83473","0.4786893","0.3060859","2.7","0.524326"
"5/8/2007 11:00:00 AM","0.1251443","65.09692","-144.1449","22.241","0.1250845","0.2381778","24.2434","2.745753","0","0","20.85785","0.5047293","0.5047293","0","0","0","0.5047293","47.18921","0","0","0.2381778","0.531294","0.5047293","0","0","4.556998","0.65142","0","0.2931162","-0.2931162","7.524579","55.35806","0","20","0.4174364","0.8926049","36.83473","0.5552022","0.1905422","0","0.8895978"
"5/8/2007 12:00:00 PM","0.1765357","69.92817","179.7801","16.68493","0.1764656","0.3340499","25.63969","2.932908","0","0","20.85785","0.390091","0.390091","0.675","0","0.3101982","0.390091","85.63384","0","0","0.3340499","0","0","0.284909","0.2706635","4.556998","0.3612189","0.6047134","0","0.6047134","8.078241","59.43169","0","20","0.4175728","0.8931972","36.85917","0.4291001","0.2672399","2.7","0.6952688"
"5/8/2007 1:00:00 PM","0.18581","65.00446","143.862","22.34399","0.1857438","0.3512398","25.89218","4.487645","0.01838456","0","20.85785","0.6113135","0.6113135","0","0","0","0.6113135","60.46396","0","0","0.3696243","0.6241357","0.5929289","0","0","4.468445","0.8630975","0","0.2728959","-0.2728959","7.781134","57.24587","0","20","0.4177092","0.8931972","36.85917","0.6816372","0.2809918","0.01838456","1.214337"
"5/8/2007 2:00:00 PM","0.2144149","54.14459","124.9541","34.01329","0.2143734","0.4040455","26.67195","4.460031","0.01790224","0","20.85785","0.4752249","0.4752249","0","0","0","0.4752249","88.78907","0","0.00000000000000005551115","0.4219477","0.4813922","0.4573226","0","0","4.557","0.5946831","0","0.07734675","-0.07734675","7.697151","56.62801","0","20","0.4178456","0.8931972","36.85917","0.5316985","0.3232364","0.01790224","0.9987286"
"5/8/2007 3:00:00 PM","0.1656811","41.16774","115.7111","47.43626","0.1656605","0.313984","25.34579","4.2793","0.01474546","0","20.85785","0.4050831","0.4050831","0","0","0","0.4050831","81.15112","0","0.00000000000000005551115","0.3287295","0.4108817","0.3903376","0","0","4.557001","0.5184396","0","0.09689772","-0.09689772","7.591911","55.85376","0","20","0.417982","0.8931972","36.85917","0.4529641","0.2511872","0.01474546","0.8324236"
"5/8/2007 4:00:00 PM","0.01183383","27.38834","110.7697","61.45706","0.0118264","0.02280815","21.17712","4.376363","0.01644083","0","20.85785","0.5183049","0.5183049","0.675","0","0.3101982","0.5183049","7.572567","0","0","0.03924898","0","0","0.173136","0.1644792","4.557001","0.4226674","0.1872873","0","0.1872873","7.764208","57.12135","0","20","0.4181185","0.8931972","36.85917","0.5783558","0.01824652","2.716441","0.4454756"
"5/8/2007 5:00:00 PM","0.06230234","13.25398","108.0269","75.71986","0.06236395","0.1195945","22.54339","5.25877","0.03185362","0","20.85785","0.5229993","0.5229993","0","0","0","0.5229993","28.95762","0","0","0.1514482","0.5169955","0.4911457","0","0","4.557001","0.5793303","0","0.3974009","-0.3974009","7.330803","53.93296","0","20","0.4182549","0.893519","36.87245","0.591226","0.09567564","0.03185362","0.6989249"
"5/8/2007 6:00:00 PM","0.0147654","0","106.6566","90","0","0","20.85785","6.09759","0.0562627","0","20.85785","0.9559458","0.9559458","0.8996832","0","0.3632179","0.9559458","5.885553","0","0","0.0562627","0","0","0","0","4.557002","0.1839613","0","0","0","7.330803","53.93296","0","20","0.4183913","0.893519","36.87245","1.079672","0","2.756263","0.1839613"
"5/8/2007 7:00:00 PM","0","0","106.3855","90","0","0","20.85785","6.970587","0.09876745","0","20.85785","0.8848897","0.8848897","0.7861223","0","0.3364203","0.8848897","11.16155","0","0","0.09876745","0","0","0","0","4.557003","0.1839613","0","0","0","7.330803","53.93296","0","20","0.4185277","0.893519","36.87245","1.022762","0","2.798768","0.1839613"
"5/8/2007 8:00:00 PM","0","0","107.3102","90","0","0","20.85785","5.937127","0.04925577","0","20.85785","0.5403312","0.5403312","0.675","0","0.3101982","0.5403312","9.115848","0","0","0.04925577","0","0","0.1839245","0.1747283","4.557003","0.1839613","0.1747283","0","0.1747283","7.49157","55.11573","0","20","0.4186641","0.893519","36.87245","0.6189923","0","2.749256","0.1839613"
"5/8/2007 9:00:00 PM","0","0","110.0337","90","0","0","20.85785","4.333776","0.01569699","0","20.85785","0.4520077","0.4520077","0.675","0","0.3101982","0.4520077","3.472725","0","0","0.01569699","0","0","0.2386893","0.2267548","4.557003","0.3311349","0.2267548","0","0.2267548","7.700081","56.64975","0","20","0.4188006","0.893519","36.87245","0.505057","0","2.715697","0.3311349"
"5/8/2007 10:00:00 PM","0","0","116.4469","90","0","0","20.85785","5.858626","0.04582786","0","20.85785","0.4116172","0.4116172","0","0","0","0.4116172","11.13361","0","0","0.04582786","0.3850414","0.3657893","0","0","4.557003","0.5211232","0","0.3850414","-0.3850414","7.280228","53.56124","0","20","0.418937","0.8942034","36.90069","0.4756928","0","0.04582786","0.5211232"
"5/8/2007 11:00:00 PM","0","0","133.2525","90","0","0","20.85785","5.573443","0.03734994","0","20.85785","0.1950924","0.1950924","0.675","0","0.3101982","0.1950924","19.14474","0","0","0.03734994","0","0","0.5172575","0.4913946","4.557005","0.1375826","0.4913946","0","0.4913946","7.730718","56.87554","0","20","0.4190734","0.8942034","36.90069","0.2332766","0","2.73735","0.1375826"
"5/9/2007 12:00:00 AM","0","0","-179.607","90","0","0","20.85785","6.516919","0.07457346","0","20.85785","0.09754997","0.09754997","0","0","0","0.09754997","76.44642","0","0","0.07457346","0.0241858","0.02297651","0","0","4.557005","0.5489987","0","0.0241858","-0.0241858","7.704476","56.68248","0","20","0.4192098","0.8942034","36.90069","0.1445917","0","0.07457346","0.5489987"
"5/9/2007 1:00:00 AM","0","0","-133.5558","90","0","0","20.85785","5.274902","0.03213539","0","20.85785","0.0929725","0.0929725","0","0","0","0.0929725","34.56441","0","0","0.03213539","0.06403906","0.0608371","0","0","4.557005","0.525162","0","0.06403906","-0.06403906","7.634955","56.171","0","20","0.4193462","0.8942034","36.90069","0.1183374","0","0.03213539","0.525162"
"5/9/2007 2:00:00 AM","0","0","-116.8229","90","0","0","20.85785","5.287189","0.03234999","0","20.85785","0.1103392","0.1103392","0","0","0","0.1103392","29.31867","0","0.00000000000000001387779","0.03234999","0.08209391","0.07798921","0","0","4.557006","0.4619361","0","0.08209391","-0.08209391","7.545812","55.51517","0","20","0.4194826","0.8942034","36.90069","0.1375481","0","0.03234999","0.4619361"
"5/9/2007 3:00:00 AM","0","0","-110.3675","90","0","0","20.85785","8.050787","0.1943475","0","20.85785","0.1126936","0.1126936","0","0","0","0.1126936","172.4566","0.00000000000000001387779","0","0.1943475","0","0","0.08165397","0.07757128","4.557006","0.3807004","0.07757128","0","0.07757128","7.617265","56.04086","0","20","0.4196191","0.8942034","36.90069","0.2211367","0","0.1943475","0.3807004"
"5/9/2007 4:00:00 AM","0","0","-107.6125","90","0","0","20.85785","6.66452","0.08101875","0","20.85785","0.3195802","0.3195802","0","0","0","0.3195802","25.35162","0","0.00000000000000005551115","0.08101875","0.2511173","0.2385615","0","0","4.557006","0.4458297","0","0.2511173","-0.2511173","7.34395","54.03013","0","20","0.4197555","0.8943381","36.90625","0.3920476","0","0.08101875","0.4458297"
"5/9/2007 5:00:00 AM","0","0","-106.6736","90","0","0","20.85785","9.194381","0.3356613","0","20.85785","0.5329078","0.5329078","0.675","0","0.3101982","0.5329078","62.98674","0","0","0.3356613","0","0","0.4777535","0.4538658","4.557007","0.196073","0.4538658","0","0.4538658","7.760214","57.09303","0","20","0.4198919","0.8950545","36.93581","0.7540293","0","3.035661","0.196073"
"5/9/2007 6:00:00 AM","0.01980422","0","-106.9468","90","0","0","20.85785","9.005246","0.3110465","0","20.85785","0.62674","0.62674","0","0","0","0.62674","49.62928","0","0","0.3110465","0.332309","0.3156935","0","0","4.557009","0.5758277","0","0.332309","-0.332309","7.398125","54.42909","0","20","0.4200283","0.8950545","36.93581","0.8449373","0","0.3110465","0.5758277"
"5/9/2007 7:00:00 AM","0.1160694","13.3823","-108.3365","75.5743","0.1174875","0.2239051","24.03723","9.599469","0.4028794","0","20.85785","0.469059","0.469059","0.675","0","0.3101982","0.469059","133.626","0","0","0.6267846","0","0","0.6088204","0.5783795","4.557009","0.2457651","0.8022846","0","0.8022846","8.131038","59.82253","0","20","0.4201647","0.897192","37.02402","0.7174046","0.1791241","3.10288","0.4696702"
"5/9/2007 8:00:00 AM","0.1505571","27.4881","-111.121","61.3379","0.1506375","0.2860006","24.9374","11.10983","0.6464733","0","20.85785","0.5112571","0.5112571","0","0","0","0.5112571","182.3885","0","0","0.932474","0","0","0.1352163","0.1284555","4.405362","0.9108387","0.4144561","0","0.4144561","8.511329","62.62044","0","20","0.4203011","0.897192","37.02402","0.8856195","0.2288005","0.6464733","1.196839"
"5/9/2007 9:00:00 AM","0.2585942","41.22766","-116.1388","47.35326","0.2588648","0.4853969","27.88577","9.24144","0.3434702","0","20.85785","0.588565","0.588565","0","0","0","0.588565","140.8284","0","0","0.828867","0.2579946","0.2450949","0","0","4.085845","1.250946","0.2274023","0","0.2274023","8.720433","64.15889","0","20","0.4204375","0.897192","37.02402","0.8191566","0.3883175","0.3434702","1.736343"
"5/9/2007 10:00:00 AM","0.2689055","54.1403","-125.5129","33.98932","0.2689264","0.503674","28.16061","8.345315","0.2303586","0","20.85785","0.5526025","0.5526025","0","0","0","0.5526025","132.832","0","0","0.7340326","0.339204","0.3222438","0","0","3.92881","1.436526","0.16447","0","0.16447","8.871778","65.27238","0","20","0.420574","0.897192","37.02402","0.7230421","0.4029392","0.2303586","1.9402"
"5/9/2007 11:00:00 AM","0.3803031","64.88397","-144.5808","22.43638","0.3807023","0.7037272","31.22243","9.594457","0.4020476","0","20.85785","0.500394","0.500394","0","0","0","0.500394","220.9808","0","0","1.105775","0.1035225","0.09834641","0","0","3.813787","1.570213","0.6002046","0","0.6002046","9.421341","69.31568","0","20","0.4207104","0.897192","37.02402","0.7514572","0.5629818","0.4020476","2.27394"
"5/9/2007 12:00:00 PM","0.615755","69.647","179.7346","16.96613","0.6209097","1.114916","37.85575","6.653841","0.08055239","0","20.85785","0.913477","0.913477","0","0","0","0.913477","130.8701","0","0","1.195468","0.8767627","0.8329246","0","0","3.310886","2.051185","0.2381529","0","0.2381529","9.640304","70.92666","0","20","0.4208468","0.897192","37.02402","1.045101","0.8919325","0.08055239","3.166101"
"5/9/2007 1:00:00 PM","0.5893736","64.77182","144.236","22.56125","0.5943466","1.070711","37.1186","5.464929","0.03545454","0","20.85785","0.6696274","0.6696274","0","0","0","0.6696274","165.1912","0","0","1.106166","0.6675504","0.6341729","0","0","3.150441","2.240867","0.4031609","0","0.4031609","10.01028","73.64867","0","20","0.4209832","0.897192","37.02402","0.7543175","0.8565691","0.03545454","3.311579"
"5/9/2007 2:00:00 PM","0.7266076","53.98329","125.3474","34.15409","0.7408673","1.310585","41.19598","7.563697","0.150566","0","20.85785","0.4310064","0.4310064","0","0","0","0.4310064","339.0092","0","0","1.461151","0.2952005","0.2804404","0","0","2.833215","2.558841","1.015385","0","1.015385","10.93565","80.45688","0","20","0.4211196","0.897192","37.02402","0.5493901","1.048468","0.150566","3.869426"
"5/9/2007 3:00:00 PM","0.4990579","41.05462","116.0533","47.53049","0.507843","0.9245692","34.72428","7.661957","0.1591474","0","20.85785","0.3937592","0.3937592","0","0","0","0.3937592","275.2232","0","0","1.083717","0.2469598","0.2346118","0","0","2.008015","3.340242","0.6776094","0","0.6776094","11.55554","85.0176","0","20","0.4212561","0.897192","37.02402","0.5127088","0.7396553","0.1591474","4.264812"
"5/9/2007 4:00:00 PM","0.3378519","27.30833","111.0736","61.51996","0.3456167","0.6415243","30.25966","9.69927","0.4194398","0","20.85785","0.4154598","0.4154598","0","0","0","0.4154598","255.3711","0","0","1.060964","0","0","0.003980062","0.003781059","1.515889","3.852584","0.6453054","0","0.6453054","12.14609","89.3625","0","20","0.4213925","0.897192","37.02402","0.6667256","0.5132195","0.4194398","4.494108"
"5/9/2007 5:00:00 PM","0.1491797","13.19938","108.3108","75.75835","0.1540284","0.2923255","25.02956","7.979025","0.1868382","0","20.85785","0.9440632","0.9440632","0","0","0","0.9440632","50.75547","0","0","0.4791637","0.797079","0.7572251","0","0","1.047896","4.332388","0","0.5047535","-0.5047535","11.59479","85.30637","0","20","0.4215289","0.897192","37.02402","1.131889","0.2338604","0.1868382","4.624713"
"5/9/2007 6:00:00 PM","0.01816217","0","106.9364","90","0","0","20.85785","5.205177","0.03091752","0","20.85785","0.9965765","0.9965765","0.965659","0","0.3787866","0.9965765","3.102373","0","0","0.03091752","0","0","0","0","1.614156","3.884723","0","0","0","11.59479","85.30637","0","20","0.4216653","0.897192","37.02402","1.111693","0","2.730917","3.884723"
"5/9/2007 7:00:00 PM","0","0","106.6774","90","0","0","20.85785","4.098971","0.0115957","0","20.85785","1.34401","1.34401","1.332414","0","0.4653318","1.34401","0.8627689","0","0","0.0115957","0","0","0","0","1.59727","3.884722","0","0","0","11.59479","85.30637","0","20","0.4218017","0.897192","37.02402","1.484208","0","2.711596","3.884722"
"5/9/2007 8:00:00 PM","0","0","107.6343","90","0","0","20.85785","6.569208","0.07685675","0","20.85785","1.085341","1.085341","1.008484","0","0.3888922","1.085341","7.081348","0","0","0.07685675","0","0","0","0","1.591591","3.884722","0","0","0","11.59479","85.30637","0","20","0.4219382","0.897192","37.02402","1.232303","0","2.776857","3.884722"
"5/9/2007 9:00:00 PM","0","0","110.4205","90","0","0","20.85785","6.370894","0.06819702","0","20.85785","0.6793768","0.6793768","0","0","0","0.6793768","10.03817","0","0.0000000000000001110223","0.06819702","0.6433471","0.6111798","0","0","1.58968","3.884722","0","0.6433471","-0.6433471","10.89074","80.12651","0","20","0.4220746","0.897192","37.02402","0.781413","0","0.06819702","3.884722"
"5/9/2007 10:00:00 PM","0","0","116.9487","90","0","0","20.85785","5.975956","0.05095132","0","20.85785","0.4043866","0.4043866","0","0","0","0.4043866","12.59966","0","0","0.05095132","0.3720371","0.3534352","0","0","2.237989","3.302782","0","0.3720371","-0.3720371","10.48514","77.14239","0","20","0.422211","0.897192","37.02402","0.4703009","0","0.05095132","3.302782"
"5/9/2007 11:00:00 PM","0","0","133.9097","90","0","0","20.85785","6.211544","0.06123866","0","20.85785","0.1782302","0.1782302","0","0","0","0.1782302","34.35931","0","0","0.06123866","0.123149","0.1169915","0","0","2.565248","2.962306","0","0.123149","-0.123149","10.35134","76.15799","0","20","0.4223474","0.897192","37.02402","0.2266725","0","0.06123866","2.962306"
"5/10/2007 12:00:00 AM","0","0","-179.5546","90","0","0","20.85785","7.353329","0.1321938","0","20.85785","0.1594525","0.1594525","0","0","0","0.1594525","82.90482","0","0","0.1321938","0.02869336","0.02725869","0","0","2.644251","2.849153","0","0.02869336","-0.02869336","10.32021","75.92892","0","20","0.4224838","0.897192","37.02402","0.2414946","0","0.1321938","2.849153"
"5/10/2007 1:00:00 AM","0","0","-134.1304","90","0","0","20.85785","8.967579","0.3064411","0","20.85785","0.08704697","0.08704697","0","0","0","0.08704697","352.0411","0","0","0.3064411","0","0","0.2193942","0.2084245","2.64826","2.822763","0.2084245","0","0.2084245","10.5119","77.33928","0","20","0.4226202","0.897192","37.02402","0.2489722","0","0.3064411","2.822763"
"5/10/2007 2:00:00 AM","0","0","-117.29","90","0","0","20.85785","7.193099","0.1182002","0","20.85785","0.1341167","0.1341167","0","0","0","0.1341167","88.13235","0","0","0.1182002","0.01675422","0.0159165","0","0","2.458498","2.984888","0","0.01675422","-0.01675422","10.49373","77.20555","0","20","0.4227566","0.897192","37.02402","0.2066285","0","0.1182002","2.984888"
"5/10/2007 3:00:00 AM","0","0","-110.7367","90","0","0","20.85785","8.337258","0.2293736","0","20.85785","0.1490908","0.1490908","0","0","0","0.1490908","153.8482","0","0","0.2293736","0","0","0.08028277","0.07626863","2.485572","2.969552","0.07626863","0","0.07626863","10.56398","77.72246","0","20","0.4228931","0.8972268","37.02546","0.2786867","0","0.2293736","2.969552"
"5/10/2007 4:00:00 AM","0","0","-107.9263","90","0","0","20.85785","8.564762","0.2571898","0","20.85785","0.4474577","0.4474577","0","0","0","0.4474577","57.47802","0","0.00000000000000005551115","0.2571898","0.200282","0.1902679","0","0","2.422174","3.028787","0","0.200282","-0.200282","10.34615","76.1198","0","20","0.4230295","0.8972268","37.02546","0.6207984","0","0.2571898","3.028787"
"5/10/2007 5:00:00 AM","0","0","-106.9594","90","0","0","20.85785","6.801152","0.08698504","0","20.85785","0.5335076","0.5335076","0","0","0","0.5335076","16.30437","0","0","0.08698504","0.4700238","0.4465226","0","0","2.63131","2.844753","0","0.4700238","-0.4700238","9.833023","72.34491","0","20","0.4231659","0.8976805","37.04418","0.6303509","0","0.08698504","2.844753"
"5/10/2007 6:00:00 AM","0.0116467","0","-107.2233","90","0","0","20.85785","4.2396","0.01405203","0","20.85785","0.8519052","0.8519052","0","0","0","0.8519052","1.649483","0","0","0.01405203","0.8819507","0.8378532","0","0","3.09998","2.406924","0","0.8819507","-0.8819507","8.864615","65.22","0","20","0.4233023","0.8976805","37.04418","0.9441217","0","0.01405203","2.406924"
"5/10/2007 7:00:00 AM","0.1313145","13.359","-108.6196","75.58161","0.1339909","0.2548785","24.4852","5.578318","0.03743508","0","20.85785","0.8357204","0.8357204","0","0","0","0.8357204","34.97743","0","0","0.2923135","0.8403004","0.7982854","0","0","3.980838","1.563928","0","0.5854219","-0.5854219","8.224482","60.51032","0","20","0.4234387","0.8976805","37.04418","0.93801","0.2039028","0.03743508","1.818806"
"5/10/2007 8:00:00 AM","0.389218","27.43889","-111.4276","61.36995","0.401265","0.7399301","31.78741","6.448219","0.07157356","0","20.85785","0.5537028","0.5537028","0","0","0","0.5537028","146.5594","0","0","0.8115037","0.5075045","0.4821292","0","0","4.513396","0.9947503","0.2324257","0","0.2324257","8.438193","62.08267","0","20","0.4235752","0.8976805","37.04418","0.6448599","0.5919441","0.07157356","1.73468"
"5/10/2007 9:00:00 AM","0.315889","41.14429","-116.489","47.41744","0.3169704","0.5903353","29.47473","5.847854","0.04535749","0","20.85785","0.4678963","0.4678963","0","0","0","0.4678963","135.8619","0","0","0.6356928","0.4447777","0.4225388","0","0","4.229757","1.185829","0.1455577","0","0.1455577","8.572165","63.06834","0","20","0.4237116","0.8976805","37.04418","0.5373647","0.4722683","0.04535749","1.776165"
"5/10/2007 10:00:00 AM","0.3007167","54.00632","-125.9251","34.10209","0.3008627","0.5613933","29.03382","7.320207","0.1293011","0","20.85785","0.5757638","0.5757638","0","0","0","0.5757638","119.9614","0","0","0.6906943","0.4699607","0.4464627","0","0","4.090632","1.305073","0.0914325","0","0.0914325","8.656372","63.68789","0","20","0.423848","0.8976805","37.04418","0.6979907","0.4491146","0.1293011","1.866466"
"5/10/2007 11:00:00 AM","0.4167608","64.67233","-144.9982","22.63136","0.4175653","0.7684956","32.23565","5.382986","0.03402326","0","20.85785","0.6068773","0.6068773","0","0","0","0.6068773","132.2374","0","0","0.8025188","0.6030043","0.572854","0","0","4.016129","1.37981","0.1654913","0","0.1654913","8.808656","64.80829","0","20","0.4239844","0.8976805","37.04418","0.6845767","0.6147965","0.03402326","2.148306"
"5/10/2007 12:00:00 PM","0.7438279","69.37084","179.6971","17.24229","0.7543859","1.332229","41.57357","9.289602","0.3514619","0","20.85785","0.7474234","0.7474234","0","0","0","0.7474234","225.266","0","0","1.683691","0.4168015","0.3959614","0","0","3.878214","1.514549","0.9154273","0","0.9154273","9.643863","70.95319","0","20","0.4241208","0.8976805","37.04418","0.9978966","1.065783","0.3514619","2.846778"
"5/10/2007 1:00:00 PM","0.651495","64.54373","144.6009","22.7745","0.6590821","1.177884","38.91666","6.168653","0.05936579","0","20.85785","0.6667942","0.6667942","0","0","0","0.6667942","185.552","0","0","1.23725","0.6393984","0.6074285","0","0","3.096887","2.243969","0.5384859","0","0.5384859","10.13726","74.58328","0","20","0.4242572","0.8976805","37.04418","0.7631566","0.9423075","0.05936579","3.421853"
"5/10/2007 2:00:00 PM","0.4786587","53.82543","125.7327","34.29197","0.4819522","0.8801792","34.00951","6.035075","0.05353283","0","20.85785","0.3938226","0.3938226","0","0","0","0.3938226","237.0895","0","0","0.933712","0.3581998","0.3402898","0","0","2.697519","2.667269","0.5219794","0","0.5219794","10.61562","78.10276","0","20","0.4243937","0.8976805","37.04418","0.4599713","0.7041433","0.05353283","3.547448"
"5/10/2007 3:00:00 PM","0.4011698","40.94452","116.3894","47.62209","0.4049711","0.7464352","31.88929","5.628591","0.03831318","0","20.85785","0.4511237","0.4511237","0","0","0","0.4511237","173.9541","0","0","0.7847484","0.4345374","0.4128106","0","0","2.308021","3.072279","0.3118978","0","0.3118978","10.90214","80.2108","0","20","0.4245301","0.8976805","37.04418","0.5153927","0.5971482","0.03831318","3.818714"
"5/10/2007 4:00:00 PM","0.2136319","27.23117","111.3723","61.58033","0.214581","0.4044271","26.67761","5.934482","0.04914026","0","20.85785","0.564554","0.564554","0","0","0","0.564554","80.34081","0","0","0.4535673","0.5425408","0.5154138","0","0","2.09534","3.312324","0","0.1381138","-0.1381138","10.75206","79.10654","0","20","0.4246665","0.8976805","37.04418","0.6455796","0.3235416","0.04914026","3.716751"
"5/10/2007 5:00:00 PM","0.1137913","13.14756","108.5897","75.7944","0.1152175","0.2196355","23.97564","5.766227","0.04179307","0","20.85785","0.8979851","0.8979851","0","0","0","0.8979851","29.1128","0","0","0.2614286","0.9012548","0.8561921","0","0","2.272683","3.186819","0","0.6816192","-0.6816192","10.00573","73.61556","0","20","0.4248029","0.8976805","37.04418","1.00868","0.1757084","0.04179307","3.406454"
"5/10/2007 6:00:00 PM","0.01545594","0","107.2113","90","0","0","20.85785","6.834671","0.08844867","0","20.85785","1.436266","1.436266","1.347817","0","0.4689665","1.436266","6.158239","0","0","0.08844867","0","0","0","0","2.973137","2.554976","0","0","0","10.00573","73.61556","0","20","0.4249393","0.8976805","37.04418","1.624116","0","2.788449","2.554976"
"5/10/2007 7:00:00 PM","0","0","106.9641","90","0","0","20.85785","5.087629","0.02886434","0","20.85785","1.22225","1.22225","1.193386","0","0.4325246","1.22225","2.361574","0","0","0.02886434","0","0","0","0","2.920005","2.554976","0","0","0","10.00573","73.61556","0","20","0.4250757","0.8976805","37.04418","1.358907","0","2.728864","2.554976"
"5/10/2007 8:00:00 PM","0","0","107.9522","90","0","0","20.85785","6.80087","0.08697272","0","20.85785","1.113848","1.113848","1.026875","0","0.3932321","1.113848","7.808314","0","0","0.08697272","0","0","0.0000000000000002220446","0.0000000000000002109424","2.902142","2.554976","0.0000000000000002109424","0","0.0000000000000002109424","10.00573","73.61556","0","20","0.4252121","0.8976805","37.04418","1.268719","0","2.786973","2.554976"
"5/10/2007 9:00:00 PM","0","0","110.7993","90","0","0","20.85785","5.538425","0.03673828","0","20.85785","0.6196163","0.6196163","0","0","0","0.6196163","5.929197","0","0","0.03673828","0.6135558","0.5828781","0","0","2.896133","2.554976","0","0.6135558","-0.6135558","9.334567","68.6776","0","20","0.4253486","0.8976805","37.04418","0.6999471","0","0.03673828","2.554976"
"5/10/2007 10:00:00 PM","0","0","117.4376","90","0","0","20.85785","4.579086","0.01998175","0","20.85785","0.3263017","0.3263017","0","0","0","0.3263017","6.123704","0","0.00000000000000005551115","0.01998175","0.3224421","0.30632","0","0","3.529641","1.975735","0","0.3224421","-0.3224421","8.983277","66.09304","0","20","0.425485","0.8976805","37.04418","0.3689227","0","0.01998175","1.975735"
"5/10/2007 11:00:00 PM","0","0","134.5406","90","0","0","20.85785","3.705219","0.00471812","0","20.85785","0.2767667","0.2767667","0","0","0","0.2767667","1.704728","0","0.00000000000000005551115","0.00471812","0.286367","0.2720486","0","0","3.81551","1.668391","0","0.286367","-0.286367","8.671446","63.79879","0","20","0.4256214","0.8976805","37.04418","0.3068025","0","0.00471812","1.668391"
"5/11/2007 12:00:00 AM","0","0","-179.5138","90","0","0","20.85785","2.118303","0","0","20.85785","0.1211921","0.1211921","0","0","0","0.1211921","0","0","0.00000000000000001387779","0","0.1275706","0.1211921","0","0","4.072388","1.39317","0","0.1275706","-0.1275706","8.532834","62.77897","0","20","0.4257578","0.8976805","37.04418","0.1333113","0","0","1.39317"
"5/11/2007 1:00:00 AM","0","0","-134.6883","90","0","0","20.85785","1.501032","0","0","20.85785","0.09094584","0.09094584","0","0","0","0.09094584","0","0","0.00000000000000001387779","0","0.09573247","0.09094584","0","0","4.168555","1.270109","0","0.09573247","-0.09573247","8.428862","62.01401","0","20","0.4258942","0.8976805","37.04418","0.1000404","0","0","1.270109"
"5/11/2007 2:00:00 AM","0","0","-117.7471","90","0","0","20.85785","2.129706","0","0","20.85785","0.1252917","0.1252917","0","0","0","0.1252917","0","0","0.00000000000000002775558","0","0.131886","0.1252917","0","0","4.246079","1.177508","0","0.131886","-0.131886","8.285553","60.95964","0","20","0.4260307","0.8976805","37.04418","0.1378208","0","0","1.177508"
"5/11/2007 3:00:00 AM","0","0","-111.0988","90","0","0","20.85785","2.763071","0","0","20.85785","0.1137681","0.1137681","0","0","0","0.1137681","0","0","0.00000000000000001387779","0","0.1197559","0.1137681","0","0","4.369324","1.049462","0","0.1197559","-0.1197559","8.155446","60.00534","0","20","0.4261671","0.9025384","37.24465","0.125145","0","0","1.049462"
"5/11/2007 4:00:00 AM","0","0","-108.2344","90","0","0","20.85785","3.647099","0.003702969","0","20.85785","0.3684073","0.3684073","0","0","0","0.3684073","1.005129","0","0.00000000000000005551115","0.003702969","0.3838993","0.3647043","0","0","4.479088","0.9331126","0","0.3838993","-0.3838993","7.736845","56.9254","0","20","0.4263035","0.9025384","37.24465","0.4070995","0","0.003702969","0.9331126"
"5/11/2007 5:00:00 AM","0","0","-107.2399","90","0","0","20.85785","5.250883","0.03171585","0","20.85785","0.6644709","0.6644709","0.675","0","0.3101982","0.6644709","4.773098","0","0","0.03171585","0","0","0.04224503","0.04013278","4.557039","0.555105","0.04013278","0","0.04013278","7.773828","57.19751","0","20","0.4264399","0.9025384","37.24465","0.7467758","0","2.731716","0.555105"
"5/11/2007 6:00:00 AM","0.008332423","0","-107.4946","90","0","0","20.85785","7.525419","0.147223","0","20.85785","0.6396891","0.6396891","0.675","0","0.3101982","0.6396891","23.01478","0","0","0.147223","0","0","0.1825339","0.1734072","4.557039","0.5886657","0.1734072","0","0.1734072","7.933381","58.37146","0","20","0.4265763","0.9025384","37.24465","0.7772695","0","2.847223","0.5886657"
"5/11/2007 7:00:00 AM","0.1455268","13.33371","-108.8972","75.59127","0.1498667","0.2845623","24.91646","12.45941","0.8321906","0","20.85785","0.5664095","0.5664095","0","0","0","0.5664095","197.1635","0","0","1.116753","0","0","0.2657812","0.2524921","4.557039","0.7330886","0.5370544","0","0.5370544","8.425474","61.99213","0","20","0.4267128","0.9025384","37.24465","1.039146","0.2276499","0.8321906","1.017651"
"5/11/2007 8:00:00 AM","0.2572836","27.38786","-111.7277","61.40421","0.259803","0.4871029","27.91139","10.11784","0.4888946","0","20.85785","0.5135512","0.5135512","0","0","0","0.5135512","190.0487","0","0","0.9759976","0.02595428","0.02465656","0","0","4.165921","1.174798","0.4611486","0","0.4611486","8.848382","65.10376","0","20","0.4268492","0.9025384","37.24465","0.8093536","0.3896823","0.4888946","1.661901"
"5/11/2007 9:00:00 AM","0.2734699","41.05943","-116.8309","47.48362","0.2739123","0.5127146","28.29685","10.87601","0.6097173","0","20.85785","0.4996858","0.4996858","0","0","0","0.4996858","224.6275","0","0","1.122432","0","0","0.1100315","0.1045299","3.798447","1.549917","0.6172445","0","0.6172445","9.413437","69.26126","0","20","0.4269856","0.9025384","37.24465","0.8545131","0.4101717","0.6097173","2.062631"
"5/11/2007 10:00:00 AM","0.321318","53.87165","-126.325","34.21626","0.3216039","0.5986395","29.60162","10.93392","0.6188207","0","20.85785","0.5307946","0.5307946","0","0","0","0.5307946","229.3656","0","0","1.21746","0","0","0.08802611","0.0836248","3.303705","2.044644","0.6822643","0","0.6822643","10.03755","73.85332","0","20","0.427122","0.9025384","37.24465","0.8932845","0.4789116","0.6188207","2.643284"
"5/11/2007 11:00:00 AM","0.3163045","64.46222","-145.3976","22.82571","0.3163603","0.5892411","29.45802","9.987781","0.4673135","0","20.85785","0.6705196","0.6705196","0","0","0","0.6705196","157.5725","0","0","1.056555","0.2139011","0.2032061","0","0","2.770318","2.582474","0.37534","0","0.37534","10.38211","76.38844","0","20","0.4272584","0.9025384","37.24465","0.9712284","0.4713929","0.4673135","3.171715"
"5/11/2007 12:00:00 PM","0.3431989","69.09981","179.6672","17.51333","0.3433063","0.6374092","30.19631","10.34071","0.5255669","0","20.85785","0.842043","0.842043","0","0","0","0.842043","138.1136","0","0","1.162976","0.3331327","0.3164761","0","0","2.511135","2.87552","0.3042764","0","0.3042764","10.66165","78.44526","0","20","0.4273948","0.9025384","37.24465","1.189031","0.5099273","0.5255669","3.512929"
"5/11/2007 1:00:00 PM","0.5002421","64.32028","144.9572","22.98361","0.5026582","0.9157038","34.58107","9.909316","0.4542936","0","20.85785","0.6514022","0.6514022","0","0","0","0.6514022","210.3151","0","0","1.369997","0.2074828","0.1971086","0","0","2.296569","3.111252","0.708221","0","0.708221","11.30932","83.21062","0","20","0.4275312","0.9025384","37.24465","0.9436892","0.732563","0.4542936","4.026956"
"5/11/2007 2:00:00 PM","0.2630955","53.67112","126.1099","34.42682","0.2631136","0.4931202","28.00181","6.409442","0.06988028","0","20.85785","0.4082518","0.4082518","0","0","0","0.4082518","137.9052","0","0","0.5630004","0.3561805","0.3383715","0","0","1.733358","3.650448","0.1369396","0","0.1369396","11.43537","84.13808","0","20","0.4276677","0.9025384","37.24465","0.4840171","0.3944961","0.06988028","4.143569"
"5/11/2007 3:00:00 PM","0.1597404","40.83753","116.7191","47.71099","0.159722","0.302934","25.18432","4.28369","0.01482214","0","20.85785","0.4107316","0.4107316","0","0","0","0.4107316","77.36346","0","0.00000000000000005551115","0.3177562","0.4167468","0.3959095","0","0","1.674965","3.754257","0","0.1138128","-0.1138128","11.31173","83.22837","0","20","0.4278041","0.9025384","37.24465","0.4592158","0.2423472","0.01482214","4.057191"
"5/11/2007 4:00:00 PM","0.1649432","27.15692","111.6656","61.63815","0.1651281","0.3129941","25.33131","2.479625","0","0","20.85785","0.3819925","0.3819925","0","0","0","0.3819925","81.93723","0","0","0.3129941","0.4020974","0.3819925","0","0","1.816689","3.652438","0","0.08910331","-0.08910331","11.21497","82.51641","0","20","0.4279405","0.9025384","37.24465","0.4201918","0.2503952","0","3.965432"
"5/11/2007 5:00:00 PM","0.0928448","13.09853","108.8636","75.82795","0.09332819","0.1783503","23.38205","3.036272","0","0","20.85785","0.7694918","0.7694918","0","0","0","0.7694918","23.17767","0","0","0.1783503","0.8099914","0.7694918","0","0","1.906558","3.572504","0","0.6316411","-0.6316411","10.52385","77.43135","0","20","0.4280769","0.9025384","37.24465","0.846441","0.1426802","0","3.750854"
"5/11/2007 6:00:00 PM","0.01792192","0","107.4812","90","0","0","20.85785","2.105997","0","0","20.85785","1.052297","1.052297","1.052297","0","0.3992311","1.052297","0","0","0","0","0","0","0","0","2.541181","2.995274","0","0","0","10.52385","77.43135","0","20","0.4282133","0.9025384","37.24465","1.157527","0","2.7","2.995274"
"5/11/2007 7:00:00 PM","0","0","107.2454","90","0","0","20.85785","2.428018","0","0","20.85785","1.249809","1.249809","1.249809","0","0.4458391","1.249809","0","0","0","0","0","0","0","0","2.489487","2.995274","0","0","0","10.52385","77.43135","0","20","0.4283498","0.9025384","37.24465","1.37479","0","2.7","2.995274"
"5/11/2007 8:00:00 PM","0","0","108.2639","90","0","0","20.85785","3.151529","0","0","20.85785","0.7886167","0.7886167","0","0","0","0.7886167","0","0","0.0000000000000001110223","0","0.8301228","0.7886167","0","0","2.472107","2.995274","0","0.8301228","-0.8301228","9.613018","70.72972","0","20","0.4284862","0.9025384","37.24465","0.8674783","0","0","2.995274"
"5/11/2007 9:00:00 PM","0","0","111.1698","90","0","0","20.85785","3.117774","0","0","20.85785","0.4425122","0.4425122","0","0","0","0.4425122","0","0","0.00000000000000005551115","0","0.4658023","0.4425122","0","0","3.323185","2.217614","0","0.4658023","-0.4658023","9.104531","66.98843","0","20","0.4286226","0.9025384","37.24465","0.4867634","0","0","2.217614"
"5/11/2007 10:00:00 PM","0","0","117.9137","90","0","0","20.85785","4.496512","0.01853944","0","20.85785","0.4973198","0.4973198","0","0","0","0.4973198","3.727871","0","0","0.01853944","0.5039794","0.4787804","0","0","3.739233","1.775102","0","0.5039794","-0.5039794","8.554077","62.93835","0","20","0.428759","0.9025384","37.24465","0.5563216","0","0.01853944","1.775102"
"5/11/2007 11:00:00 PM","0","0","135.1455","90","0","0","20.85785","3.031319","0","0","20.85785","0.2230622","0.2230622","0","0","0","0.2230622","0","0","0.00000000000000002775558","0","0.2348024","0.2230622","0","0","4.207691","1.289306","0","0.2348024","-0.2348024","8.298576","61.05846","0","20","0.4288954","0.9025384","37.24465","0.2453685","0","0","1.289306"
"5/12/2007 12:00:00 AM","0","0","-179.484","90","0","0","20.85785","3.432275","0","0","20.85785","0.1183219","0.1183219","0","0","0","0.1183219","0","0","0.00000000000000001387779","0","0.1245494","0.1183219","0","0","4.393506","1.06143","0","0.1245494","-0.1245494","8.163254","60.06279","0","20","0.4290318","0.9025384","37.24465","0.1301541","0","0","1.06143"
"5/12/2007 1:00:00 AM","0","0","-135.2301","90","0","0","20.85785","2.042818","0","0","20.85785","0.09773301","0.09773301","0","0","0","0.09773301","0","0","0.00000000000000001387779","0","0.1028769","0.09773301","0","0","4.485076","0.9401237","0","0.1028769","-0.1028769","8.051511","59.24062","0","20","0.4291683","0.9025384","37.24465","0.1075063","0","0","0.9401237"
"5/12/2007 2:00:00 AM","0","0","-118.1943","90","0","0","20.85785","2.755302","0","0","20.85785","0.09441924","0.09441924","0","0","0","0.09441924","0","0","0.00000000000000001387779","0","0.09938867","0.09441924","0","0","4.557045","0.8396353","0","0.09938867","-0.09938867","7.943562","58.44636","0","20","0.4293047","0.9025384","37.24465","0.1038612","0","0","0.8396353"
"5/12/2007 3:00:00 AM","0","0","-111.4539","90","0","0","20.85785","1.893971","0","0","20.85785","0.08191893","0.08191893","0","0","0","0.08191893","0","0","0.00000000000000001387779","0","0.08623044","0.08191893","0","0","4.557045","0.7422837","0","0.08623044","-0.08623044","7.849922","57.75739","0","20","0.4294411","0.9025384","37.24465","0.09011082","0","0","0.7422837"
"5/12/2007 4:00:00 AM","0","0","-108.5366","90","0","0","20.85785","1.448655","0","0","20.85785","0.4131977","0.4131977","0","0","0","0.4131977","0","0","0.00000000000000005551115","0","0.434945","0.4131977","0","0","4.557045","0.6576169","0","0.434945","-0.434945","7.375324","54.2691","0","20","0.4295775","0.9092253","37.5206","0.4545175","0","0","0.6576169"
"5/12/2007 5:00:00 AM","0","0","-107.515","90","0","0","20.85785","1.478824","0","0","20.85785","0.6150932","0.6150932","0.675","0","0.3101982","0.6150932","0","0","0","0","0","0","0.05990674","0.05691141","4.55706","0.2258125","0.05691141","0","0.05691141","7.427759","54.65493","0","20","0.4297139","0.9092253","37.5206","0.6766026","0","2.7","0.2258125"
"5/12/2007 6:00:00 AM","0.02046565","0","-107.7605","90","0","0","20.85785","2.569811","0","0","20.85785","0.3713444","0.3713444","0.675","0","0.3101982","0.3713444","0","0","0","0","0","0","0.3036556","0.2884729","4.557061","0.2738245","0.2884729","0","0.2884729","7.692833","56.6054","0","20","0.4298503","0.9092253","37.5206","0.4084788","0","2.7","0.2738245"
"5/12/2007 7:00:00 AM","0.2031705","13.30645","-109.169","75.60323","0.2167251","0.4083671","26.73605","4.520077","0.01895105","0","20.85785","0.6695917","0.6695917","0.675","0","0.3101982","0.6695917","63.81773","0","0","0.4273182","0","0","0.02435942","0.02314145","4.557061","0.5155629","0.4315086","0","0.4315086","8.088694","59.51821","0","20","0.4299867","0.9092253","37.5206","0.7460263","0.3266937","2.718951","0.92393"
"5/12/2007 8:00:00 AM","0.4271629","27.33507","-112.0212","61.44062","0.4426752","0.8122693","32.9268","6.234591","0.06224506","0","20.85785","0.7029574","0.7029574","0","0","0","0.7029574","124.405","0","0","0.8745143","0.6744341","0.6407124","0","0","4.460193","0.8735371","0.1378352","0","0.1378352","8.215569","60.45179","0","20","0.4301232","0.9092253","37.5206","0.8043757","0.6498154","0.06224506","1.685806"
"5/12/2007 9:00:00 AM","0.6577174","40.97319","-117.1644","47.55169","0.6757221","1.205128","39.37971","9.238729","0.3430203","0","20.85785","0.6401063","0.6401063","0","0","0","0.6401063","241.8581","0","0","1.548149","0.3127221","0.297086","0","0","4.372166","0.9875005","0.8924062","0","0.8924062","9.029981","66.4444","0","20","0.4302596","0.9092253","37.5206","0.875627","0.9641027","0.3430203","2.192629"
"5/12/2007 10:00:00 AM","0.5357159","53.73645","-126.7129","34.33167","0.5413477","0.9815698","35.65052","11.81903","0.7483004","0","20.85785","0.4324984","0.4324984","0","0","0","0.4324984","399.9715","0","0","1.72987","0","0","0.315802","0.300012","3.609982","1.710139","1.281582","0","1.281582","10.19448","75.013","0","20","0.430396","0.9092253","37.5206","0.8498984","0.7852558","0.7483004","2.691709"
