sep=,
"5/12/2007 11:00:00 AM","0.7673251","64.25381","-145.7794","23.01919","0.7805313","1.373853","42.30452","9.601685","0.4032469","0","20.85785","0.6342303","0.6342303","0","0","0","0.6342303","280.1979","0","0","1.7771","0.2431404","0.2309834","0","0","2.575904","2.716681","1.130712","0","1.130712","11.22362","82.58561","0","20","0.4305324","0.9092253","37.5206","0.8992768","1.099082","0.4032469","4.090534"
"5/12/2007 12:00:00 PM","0.9387955","68.83398","179.6446","17.77917","0.9573814","1.647222","47.27202","10.28146","0.5160441","0","20.85785","0.8804963","0.8804963","0","0","0","0.8804963","245.6872","0","0","2.163266","0.3836339","0.3644522","0","0","1.726947","3.580036","1.263588","0","1.263588","12.372","91.0435","0","20","0.4306688","0.9178263","37.87553","1.226568","1.317778","0.5160441","5.227259"
"5/12/2007 1:00:00 PM","0.5893775","64.10159","145.3051","23.18846","0.5947172","1.07133","37.12888","8.150366","0.2065227","0","20.85785","0.5786312","0.5786312","0","0","0","0.5786312","220.8406","0","0","1.277853","0.3916932","0.3721085","0","0","0.7885566","4.514883","0.679637","0","0.679637","12.99373","95.61872","0","20","0.4308053","0.9178263","37.87553","0.7397557","0.8570641","0.2065227","5.586213"
"5/12/2007 2:00:00 PM","0.4294415","53.52046","126.4792","34.55852","0.4314531","0.7927405","32.61781","7.768202","0.1684262","0","20.85785","0.3967313","0.3967313","0","0","0","0.3967313","242.2715","0.2063228","0","0.9611667","0.2403211","0.2283051","0","0","0.3460966","5.007971","0.3460966","0","0.3460966","13.31154","97.95746","0","20","0.4309417","0.9178263","37.87553","0.5206175","0.6341924","0.1684262","5.800712"
"5/12/2007 3:00:00 PM","0.5431847","40.7337","117.0424","47.79713","0.5553263","1.005203","36.03738","6.411392","0.06996541","0","20.85785","0.5280368","0.5280368","0","0","0","0.5280368","203.6162","0.3788768","0","1.075169","0.4821804","0.4580714","0","0","0.144146","5.256562","0.144146","0","0.144146","13.44421","98.93379","0","20","0.4310781","0.9178263","37.87553","0.6158232","0.8041626","0.06996541","6.261765"
"5/12/2007 4:00:00 PM","0.3131576","27.0856","111.9535","61.69336","0.3194861","0.5948451","29.54362","7.243037","0.1225615","0","20.85785","0.6757448","0.6757448","0","0","0","0.6757448","106.1653","0","0","0.7174067","0.5822982","0.5531833","0","0","0.07518447","5.359645","0.01254698","0","0.01254698","13.45578","99.01891","0","20","0.4312145","0.9178263","37.87553","0.8046","0.4758761","0.1225615","5.95449"
"5/12/2007 5:00:00 PM","0.1256585","13.05231","109.1325","75.859","0.1281614","0.2439513","24.32693","6.810493","0.08739295","0","20.85785","0.625438","0.625438","0","0","0","0.625438","52.97795","0","0","0.3313442","0.5663632","0.538045","0","0","0.09026991","5.368611","0","0.3224119","-0.3224119","13.10452","96.43406","0","20","0.4313509","0.9178263","37.87553","0.7316782","0.195161","0.08739295","5.612562"
"5/12/2007 6:00:00 PM","0.01085094","0","107.7461","90","0","0","20.85785","5.451186","0.03521449","0","20.85785","1.699227","1.699227","1.664013","0","0.5435811","1.699227","2.072382","0","0.0000000000000002220446","0.03521449","0","0","0","0","0.4117095","5.0949","0","0","0","13.10452","96.43406","0","20","0.4314874","0.9178263","37.87553","1.886757","0","2.735214","5.0949"
"5/12/2007 7:00:00 PM","0","0","107.5212","90","0","0","20.85785","4.823745","0.02425515","0","20.85785","1.17373","1.17373","1.149475","0","0.4221628","1.17373","2.0665","0","0","0.02425515","0","0","0","0","0.3908579","5.094899","0","0","0","13.10452","96.43406","0","20","0.4316238","0.9178263","37.87553","1.303231","0","2.724255","5.094899"
"5/12/2007 8:00:00 PM","0","0","108.5692","90","0","0","20.85785","4.895013","0.02549997","0","20.85785","0.8512585","0.8512585","0","0","0","0.8512585","2.995561","0","0","0.02549997","0.8692195","0.8257585","0","0","0.3838445","5.094899","0","0.8692195","-0.8692195","12.15026","89.41182","0","20","0.4317602","0.9178263","37.87553","0.9491343","0","0.02549997","5.094899"
"5/12/2007 9:00:00 PM","0","0","111.532","90","0","0","20.85785","5.149844","0.02995103","0","20.85785","0.4325761","0.4325761","0","0","0","0.4325761","6.923877","0","0.00000000000000005551115","0.02995103","0.4238158","0.4026251","0","0","1.240147","4.336856","0","0.4238158","-0.4238158","11.68788","86.00922","0","20","0.4318966","0.9178263","37.87553","0.4908092","0","0.02995103","4.336856"
"5/12/2007 10:00:00 PM","0","0","118.3768","90","0","0","20.85785","4.029957","0.01039025","0","20.85785","0.4230428","0.4230428","0","0","0","0.4230428","2.456076","0","0.00000000000000005551115","0.01039025","0.4343711","0.4126526","0","0","1.594311","3.96195","0","0.4343711","-0.4343711","11.21391","82.52136","0","20","0.432033","0.9178263","37.87553","0.4705422","0","0.01039025","3.96195"
"5/12/2007 11:00:00 PM","0","0","135.7251","90","0","0","20.85785","3.118935","0","0","20.85785","0.2565414","0.2565414","0","0","0","0.2565414","0","0","0","0","0.2700436","0.2565414","0","0","1.974523","3.572502","0","0.2700436","-0.2700436","10.91992","80.35793","0","20","0.4321694","0.9178263","37.87553","0.2821955","0","0","3.572502"
"5/13/2007 12:00:00 AM","0","0","-179.4645","90","0","0","20.85785","2.612771","0","0","20.85785","0.1550403","0.1550403","0","0","0","0.1550403","0","0","0.00000000000000002775558","0","0.1632003","0.1550403","0","0","2.194108","3.328317","0","0.1632003","-0.1632003","10.74251","79.05238","0","20","0.4323058","0.9178263","37.87553","0.1705443","0","0","3.328317"
"5/13/2007 1:00:00 AM","0","0","-135.7564","90","0","0","20.85785","1.763427","0","0","20.85785","0.1182479","0.1182479","0","0","0","0.1182479","0","0","0","0","0.1244715","0.1182479","0","0","2.32022","3.179992","0","0.1244715","-0.1244715","10.60727","78.05718","0","20","0.4324423","0.9178263","37.87553","0.1300727","0","0","3.179992"
"5/13/2007 2:00:00 AM","0","0","-118.6316","90","0","0","20.85785","1.036952","0","0","20.85785","0.1030466","0.1030466","0","0","0","0.1030466","0","0","0.00000000000000001387779","0","0.1084701","0.1030466","0","0","2.420408","3.066434","0","0.1084701","-0.1084701","10.48944","77.19012","0","20","0.4325787","0.9178263","37.87553","0.1133512","0","0","3.066434"
"5/13/2007 3:00:00 AM","0","0","-111.8018","90","0","0","20.85785","1.53355","0","0","20.85785","0.08386836","0.08386836","0","0","0","0.08386836","0","0","0.00000000000000001387779","0","0.08828248","0.08386836","0","0","2.511966","2.967151","0","0.08828248","-0.08828248","10.39357","76.48461","0","20","0.4327151","0.9178263","37.87553","0.0922552","0","0","2.967151"
"5/13/2007 4:00:00 AM","0","0","-108.8329","90","0","0","20.85785","1.40846","0","0","20.85785","0.2842804","0.2842804","0","0","0","0.2842804","0","0","0","0","0.2992426","0.2842804","0","0","2.586915","2.886131","0","0.2992426","-0.2992426","10.06766","74.08629","0","20","0.4328515","0.9178263","37.87553","0.3127085","0","0","2.886131"
"5/13/2007 5:00:00 AM","0","0","-107.7846","90","0","0","20.85785","0.7247535","0","0","20.85785","0.5993184","0.5993184","0","0","0","0.5993184","0","0","0","0","0.6308615","0.5993184","0","0","2.880713","2.60911","0","0.6308615","-0.6308615","9.377401","69.00677","0","20","0.4329879","0.9178263","37.87553","0.6592503","0","0","2.60911"
"5/13/2007 6:00:00 AM","0.003094411","0","-108.021","90","0","0","20.85785","0.4674441","0","0","20.85785","0.4458705","0.4458705","0","0","0","0.4458705","0","0","0.00000000000000005551115","0","0.4693373","0.4458705","0","0","3.506435","2.014259","0","0.4693373","-0.4693373","8.86503","65.23631","0","20","0.4331244","0.9178263","37.87553","0.4904575","0","0","2.014259"
"5/13/2007 7:00:00 AM","0.07580594","13.27728","-109.4351","75.61744","0.07595304","0.1454314","22.9113","2.322767","0","0","20.85785","0.3848855","0.3848855","0","0","0","0.3848855","37.78562","0","0.00000000000000005551115","0.1454314","0.4051427","0.3848855","0","0","3.936565","1.56556","0","0.2597113","-0.2597113","8.582328","63.15596","0","20","0.4332608","0.9178263","37.87553","0.4233741","0.1163451","0","1.710992"
"5/13/2007 8:00:00 AM","0.1154613","27.2806","-112.308","61.47911","0.1154802","0.2201298","23.98277","2.748748","0","0","20.85785","0.4861557","0.4861557","0","0","0","0.4861557","45.27968","0","0","0.2201298","0.5117429","0.4861557","0","0","4.150595","1.315382","0","0.2916131","-0.2916131","8.26476","60.81902","0","20","0.4333972","0.9178263","37.87553","0.5347713","0.1761038","0","1.535512"
"5/13/2007 9:00:00 AM","0.1227102","40.88568","-117.4893","47.62152","0.122679","0.2336611","24.17811","4.591276","0.02019466","0","20.85785","0.5006638","0.5006638","0","0","0","0.5006638","50.70383","0","0","0.2538557","0.505757","0.4804692","0","0","4.417146","1.032138","0","0.2720959","-0.2720959","7.968526","58.63909","0","20","0.4335336","0.9178263","37.87553","0.5608276","0.1869289","0.02019466","1.265799"
"5/13/2007 10:00:00 AM","0.07670563","53.60089","-127.0885","34.44814","0.07666561","0.146784","22.9306","3.098697","0","0","20.85785","0.32468","0.32468","0","0","0","0.32468","45.20882","0","0","0.146784","0.3417684","0.32468","0","0","4.557087","0.7658123","0","0.1949844","-0.1949844","7.75647","57.0786","0","20","0.43367","0.9178263","37.87553","0.357148","0.1174272","0","0.9125963"
"5/13/2007 11:00:00 AM","0.1014436","64.04729","-146.144","23.21158","0.1013922","0.193584","23.60066","3.813998","0.00661815","0","20.85785","0.6634099","0.6634099","0.675","0","0.3101982","0.6634099","30.17775","0","0","0.2002021","0","0","0.01820828","0.01729787","4.557087","0.5739152","0.2108819","0","0.2108819","7.95042","58.50585","0","20","0.4338064","0.9178263","37.87553","0.7330599","0.1548672","2.706618","0.7674992"
"5/13/2007 12:00:00 PM","0.01875","68.57343","179.629","18.03973","0.01873749","0.03610885","21.36377","4.061134","0.0109348","0","20.85785","0.6341905","0.6341905","0","0","0","0.6341905","7.417906","0","0","0.04704366","0.6560586","0.6232557","0","0","4.557088","0.7494683","0","0.6199498","-0.6199498","7.272202","53.51515","0","20","0.4339429","0.9181882","37.89046","0.703077","0.02888708","0.0109348","0.7855771"
"5/13/2007 1:00:00 PM","0.02727974","63.88774","145.6448","23.38893","0.02726202","0.05248635","21.59408","4.254309","0.01430894","0","20.85785","0.474999","0.474999","0.675","0","0.3101982","0.474999","14.0622","0","0","0.06679529","0","0","0.21431","0.2035945","4.557089","0.1317957","0.2560808","0","0.2560808","7.507599","55.24741","0","20","0.4340793","0.9181882","37.89046","0.5296534","0.04198908","2.714309","0.184282"
"5/13/2007 2:00:00 PM","0.04817791","53.37353","126.8406","34.68699","0.04814952","0.09248334","22.15879","4.057606","0.01087318","0","20.85785","0.4847452","0.4847452","0.675","0","0.3101982","0.4847452","21.32183","0","0","0.1033565","0","0","0.201128","0.1910716","4.557089","0.3473964","0.2835549","0","0.2835549","7.76817","57.16491","0","20","0.4342157","0.9181882","37.89046","0.5386563","0.07398667","2.710873","0.4398798"
"5/13/2007 3:00:00 PM","0.100296","40.63311","117.3595","47.88042","0.1002619","0.1914503","23.57001","2.74731","0","0","20.85785","0.5314531","0.5314531","0","0","0","0.5314531","36.02394","0","0","0.1914503","0.5594243","0.5314531","0","0","4.55709","0.5845536","0","0.367974","-0.367974","7.367021","54.21291","0","20","0.4343521","0.9181882","37.89046","0.5845984","0.1531603","0","0.776004"
"5/13/2007 4:00:00 PM","0.04942484","27.01727","112.2359","61.74592","0.04940727","0.09488577","22.19281","3.713947","0.004870568","0","20.85785","0.2823324","0.2823324","0.675","0","0.3101982","0.2823324","35.33294","0","0","0.09975634","0","0","0.3975382","0.3776613","4.55709","0.2187952","0.472547","0","0.472547","7.800325","57.40197","0","20","0.4344885","0.9189311","37.92112","0.3130009","0.07590862","2.70487","0.313681"
"5/13/2007 5:00:00 PM","0.08117293","13.00891","109.3962","75.88755","0.08141271","0.1557893","23.05918","3.371518","0","0","20.85785","0.8892461","0.8892461","0.7412462","0","0.3258307","0.8892461","17.51926","0","0","0.1557893","0.1557893","0.1479999","0","0","4.557092","0.6137589","0.00000000000000002775558","0","0.00000000000000002775558","7.800325","57.40197","0","20","0.4346249","0.9189311","37.92112","0.9781707","0.1246315","2.7","0.7695482"
"5/13/2007 6:00:00 PM","0.01379413","0","108.0058","90","0","0","20.85785","2.720585","0","0","20.85785","1.58867","1.58867","1.58867","0","0.525802","1.58867","0","0","0","0","0","0","0","0","4.557092","0.6137589","0","0","0","7.800325","57.40197","0","20","0.4347613","0.9189311","37.92112","1.747537","0","2.7","0.6137589"
"5/13/2007 7:00:00 PM","0","0","107.7916","90","0","0","20.85785","1.977445","0","0","20.85785","1.030185","1.030185","1.030185","0","0.3940132","1.030185","0","0","0","0","0","0","0","0","4.557092","0.6137589","0","0","0","7.800325","57.40197","0","20","0.4348978","0.9189311","37.92112","1.133204","0","2.7","0.6137589"
"5/13/2007 8:00:00 PM","0","0","108.8681","90","0","0","20.85785","2.231775","0","0","20.85785","0.7673652","0.7673652","0.7673652","0","0.3319941","0.7673652","0","0","0","0","0","0","0","0","4.557093","0.6137589","0","0","0","7.800325","57.40197","0","20","0.4350342","0.9189311","37.92112","0.8441017","0","2.7","0.6137589"
"5/13/2007 9:00:00 PM","0","0","111.8857","90","0","0","20.85785","2.701974","0","0","20.85785","0.511805","0.511805","0","0","0","0.511805","0","0","0.0000000000000001110223","0","0.5387421","0.511805","0","0","4.557093","0.6137589","0","0.5387421","-0.5387421","7.211616","53.07622","0","20","0.4351706","0.9310935","38.42302","0.5629855","0","0","0.6137589"
"5/13/2007 10:00:00 PM","0","0","118.8268","90","0","0","20.85785","2.395071","0","0","20.85785","0.2758499","0.2758499","0.675","0","0.3101982","0.2758499","0","0","0","0","0","0","0.3991501","0.3791926","4.557119","0.07695124","0.3791926","0","0.3791926","7.55969","55.63797","0","20","0.435307","0.9310935","38.42302","0.3034349","0","2.7","0.07695124"
"5/13/2007 11:00:00 PM","0","0","136.2799","90","0","0","20.85785","2.642871","0","0","20.85785","0.2429727","0.2429727","0","0","0","0.2429727","0","0","0.00000000000000002775558","0","0.2557608","0.2429727","0","0","4.55712","0.3957784","0","0.2557608","-0.2557608","7.281302","53.5891","0","20","0.4354434","0.9310935","38.42302","0.26727","0","0","0.3957784"
"5/14/2007 12:00:00 AM","0","0","-179.4547","90","0","0","20.85785","1.853736","0","0","20.85785","0.1300334","0.1300334","0.675","0","0.3101982","0.1300334","0","0","0","0","0","0","0.5449666","0.5177183","4.55712","0.1410076","0.5177183","0","0.5177183","7.755782","57.08148","0","20","0.4355799","0.9316111","38.44438","0.1430368","0","2.7","0.1410076"
"5/14/2007 1:00:00 AM","0","0","-136.2677","90","0","0","20.85785","2.453946","0","0","20.85785","0.1256987","0.1256987","0","0","0","0.1256987","0","0","0.00000000000000002775558","0","0.1323144","0.1256987","0","0","4.557121","0.5741901","0","0.1323144","-0.1323144","7.612007","56.02331","0","20","0.4357163","0.9316111","38.44438","0.1382686","0","0","0.5741901"
"5/14/2007 2:00:00 AM","0","0","-119.059","90","0","0","20.85785","2.602619","0","0","20.85785","0.1088693","0.1088693","0","0","0","0.1088693","0","0","0.00000000000000001387779","0","0.1145992","0.1088693","0","0","4.557122","0.4434905","0","0.1145992","-0.1145992","7.487511","55.10704","0","20","0.4358527","0.9316111","38.44438","0.1197562","0","0","0.4434905"
"5/14/2007 3:00:00 AM","0","0","-112.1425","90","0","0","20.85785","4.376964","0.01645132","0","20.85785","0.1039269","0.1039269","0","0","0","0.1039269","15.82971","0","0","0.01645132","0.09207954","0.08747556","0","0","4.557122","0.3299299","0","0.09207954","-0.09207954","7.387511","54.37106","0","20","0.4359891","0.9316111","38.44438","0.1225452","0","0.01645132","0.3299299"
"5/14/2007 4:00:00 AM","0","0","-109.1231","90","0","0","20.85785","5.792852","0.04295573","0","20.85785","0.4458873","0.4458873","0.675","0","0.3101982","0.4458873","9.633766","0","0","0.04295573","0","0","0.2720685","0.2584651","4.557122","0.2384525","0.2584651","0","0.2584651","7.625093","56.11963","0","20","0.4361255","0.9316111","38.44438","0.5119538","0","2.742956","0.2384525"
"5/14/2007 5:00:00 AM","0","0","-108.0488","90","0","0","20.85785","8.812057","0.2874259","0","20.85785","0.5634111","0.5634111","0.675","0","0.3101982","0.5634111","51.0153","0","0","0.2874259","0","0","0.3990147","0.379064","4.557123","0.4554072","0.379064","0","0.379064","7.97305","58.68094","0","20","0.436262","0.9322937","38.47255","0.7634652","0","2.987426","0.4554072"
"5/14/2007 6:00:00 AM","0.02263478","0","-108.2761","90","0","0","20.85785","8.753839","0.2803078","0","20.85785","0.8102916","0.8102916","0.675","0","0.3101982","0.8102916","34.59345","0","0","0.2803078","0","0","0.1450162","0.1377654","4.557125","0.7708323","0.1377654","0","0.1377654","8.09986","59.61426","0","20","0.4363984","0.9322937","38.47255","1.031475","0","2.980308","0.7708323"
"5/14/2007 7:00:00 AM","0.1572826","13.24624","-109.6954","75.63387","0.1636592","0.3102618","25.29137","7.067185","0.1072037","0","20.85785","0.7475262","0.7475262","0","0","0","0.7475262","55.84627","0","0.0000000000000001110223","0.4174655","0.6740237","0.6403225","0","0","4.471002","0.8850727","0","0.3637619","-0.3637619","7.703326","56.6958","0","20","0.4365348","0.9322937","38.47255","0.8758807","0.2482094","0.1072037","1.195335"
"5/14/2007 8:00:00 AM","0.351932","27.22452","-112.5881","61.51962","0.3616317","0.6699845","30.69893","7.238942","0.1222039","0","20.85785","0.4627965","0.4627965","0","0","0","0.4627965","171.1742","0","0","0.7921883","0.3585186","0.3405927","0","0","4.557125","0.5266054","0.3114659","0","0.3114659","7.989453","58.80167","0","20","0.4366712","0.9322937","38.47255","0.5701781","0.5359876","0.1222039","1.19659"
"5/14/2007 9:00:00 AM","0.5035158","40.79702","-117.8056","47.69301","0.5134242","0.9340991","34.87848","5.550936","0.03695679","0","20.85785","0.4491432","0.4491432","0","0","0","0.4491432","216.2018","0","0","0.9710559","0.4338804","0.4121864","0","0","4.557125","0.7856311","0.5002187","0","0.5002187","8.447986","62.1769","0","20","0.4368076","0.9330282","38.50286","0.5125359","0.7472793","0.03695679","1.71973"
"5/14/2007 10:00:00 AM","0.4340071","53.46512","-127.4521","34.56551","0.436212","0.8010287","32.74882","4.712711","0.02231574","0","20.85785","0.7076864","0.7076864","0","0","0","0.7076864","116.3431","0","0","0.8233444","0.7214428","0.6853706","0","0","4.144488","1.196817","0.07958591","0","0.07958591","8.521293","62.71643","0","20","0.436944","0.9330282","38.50286","0.7896129","0.6408229","0.02231574","1.997846"
"5/14/2007 11:00:00 AM","0.6057377","63.84285","-146.4918","23.40267","0.6119492","1.10004","37.60699","6.908783","0.09336986","0","20.85785","0.7746726","0.7746726","0","0","0","0.7746726","154.0534","0","0","1.19341","0.7171608","0.6813027","0","0","4.112234","1.262095","0.3828789","0","0.3828789","8.872735","65.30304","0","20","0.4370804","0.9330282","38.50286","0.8988248","0.8800317","0.09336986","2.362134"
"5/14/2007 12:00:00 PM","0.5978385","68.31824","179.6201","18.29492","0.602933","1.085035","37.35678","10.27253","0.5145627","0","20.85785","0.8926206","0.8926206","0","0","0","0.8926206","179.2024","0","0","1.599597","0.3979557","0.3780579","0","0","3.792782","1.573311","0.687079","0","0.687079","9.50122","69.92866","0","20","0.4372169","0.9330282","38.50286","1.239164","0.8680278","0.5145627","2.658346"
"5/14/2007 1:00:00 PM","0.524307","63.67882","145.9766","23.58491","0.5275994","0.9582408","35.27027","7.52935","0.1475663","0","20.85785","0.7418065","0.7418065","0","0","0","0.7418065","149.0695","0","0","1.105807","0.625516","0.5942402","0","0","3.22584","2.122712","0.3327248","0","0.3327248","9.806802","72.17773","0","20","0.4373533","0.9330282","38.50286","0.8897703","0.7665926","0.1475663","3.080953"
"5/14/2007 2:00:00 PM","0.6473868","53.23042","127.1942","34.81211","0.6590067","1.177761","38.91456","8.030441","0.1918599","0","20.85785","0.5831314","0.5831314","0","0","0","0.5831314","234.8734","0","0","1.36962","0.4118647","0.3912715","0","0","2.993192","2.38653","0.7658958","0","0.7658958","10.50676","77.32938","0","20","0.4374897","0.9330282","38.50286","0.7373744","0.9422085","0.1918599","3.564291"
"5/14/2007 3:00:00 PM","0.4847485","40.53581","117.6702","47.96082","0.4936308","0.9002391","34.33181","10.50513","0.5514147","0","20.85785","0.6096931","0.6096931","0","0","0","0.6096931","238.0958","0","0","1.451654","0.06134574","0.05827845","0","0","2.378123","2.982655","0.8388934","0","0.8388934","11.27279","82.96738","0","20","0.4376261","0.9330282","38.50286","0.9463698","0.7201913","0.5514147","3.882894"
"5/14/2007 4:00:00 PM","0.2486645","26.95196","112.5127","61.79581","0.2510688","0.4712046","27.6729","9.142022","0.3277698","0","20.85785","0.5402169","0.5402169","0","0","0","0.5402169","147.8988","0","0","0.7989744","0.2236285","0.2124471","0","0","1.732987","3.622028","0.2475761","0","0.2475761","11.50039","84.64252","0","20","0.4377625","0.9330282","38.50286","0.7581235","0.3769637","0.3277698","4.093232"
"5/14/2007 5:00:00 PM","0.1006572","12.96835","109.6548","75.91358","0.1015075","0.1938015","23.60379","6.597161","0.07807738","0","20.85785","0.7369185","0.7369185","0","0","0","0.7369185","36.89402","0","0","0.2718789","0.693517","0.6588411","0","0","1.599191","3.809371","0","0.4997155","-0.4997155","10.95463","80.62569","0","20","0.437899","0.9330282","38.50286","0.849649","0.1550412","0.07807738","4.003172"
"5/14/2007 6:00:00 PM","0.009337161","0","108.2604","90","0","0","20.85785","5.223935","0.03124515","0","20.85785","1.696735","1.696735","1.66549","0","0.5439297","1.696735","1.841486","0","0","0.03124515","0","0","0","0","2.143188","3.358124","0","0","0","10.95463","80.62569","0","20","0.4380354","0.9330282","38.50286","1.882032","0","2.731245","3.358124"
"5/14/2007 7:00:00 PM","0","0","108.0564","90","0","0","20.85785","4.666733","0.02151265","0","20.85785","1.340773","1.340773","1.31926","0","0.4622279","1.340773","1.604496","0","0.0000000000000002220446","0.02151265","0","0","0","0","2.118446","3.358124","0","0","0","10.95463","80.62569","0","20","0.4381718","0.9330282","38.50286","1.485607","0","2.721513","3.358124"
"5/14/2007 8:00:00 PM","0","0","109.1604","90","0","0","20.85785","3.931172","0.008664791","0","20.85785","0.9546006","0.9546006","0.9459358","0","0.3741324","0.9546006","0.9076875","0","0","0.008664791","0","0","0","0","2.110124","3.358124","0","0","0","10.95463","80.62569","0","20","0.4383082","0.9330282","38.50286","1.054393","0","2.708665","3.358124"
"5/14/2007 9:00:00 PM","0","0","112.2309","90","0","0","20.85785","3.576766","0.002474469","0","20.85785","0.709972","0.709972","0","0","0","0.709972","0.3485304","0","0","0.002474469","0.7447342","0.7074975","0","0","2.107325","3.358124","0","0.7447342","-0.7447342","10.13847","74.61877","0","20","0.4384446","0.9330282","38.50286","0.7822065","0","0.002474469","3.358124"
"5/14/2007 10:00:00 PM","0","0","119.2636","90","0","0","20.85785","3.119259","0","0","20.85785","0.3462291","0.3462291","0","0","0","0.3462291","0","0","0","0","0.3644517","0.3462291","0","0","2.867833","2.670413","0","0.3644517","-0.3644517","9.741176","71.69473","0","20","0.438581","0.9330282","38.50286","0.380852","0","0","2.670413"
"5/14/2007 11:00:00 PM","0","0","136.8103","90","0","0","20.85785","3.337017","0","0","20.85785","0.2133984","0.2133984","0","0","0","0.2133984","0","0","0","0","0.2246299","0.2133984","0","0","3.183289","2.330055","0","0.2246299","-0.2246299","9.496778","69.89597","0","20","0.4387175","0.9330282","38.50286","0.2347382","0","0","2.330055"
"5/15/2007 12:00:00 AM","0","0","-179.454","90","0","0","20.85785","2.479124","0","0","20.85785","0.1244556","0.1244556","0","0","0","0.1244556","0","0","0","0","0.1310059","0.1244556","0","0","3.366076","2.118861","0","0.1310059","-0.1310059","9.354428","68.84827","0","20","0.4388539","0.9330282","38.50286","0.1369012","0","0","2.118861"
"5/15/2007 1:00:00 AM","0","0","-136.7644","90","0","0","20.85785","3.564875","0.002266776","0","20.85785","0.1306952","0.1306952","0","0","0","0.1306952","1.734399","0","0","0.002266776","0.1351878","0.1284284","0","0","3.467107","1.995211","0","0.1351878","-0.1351878","9.207524","67.76707","0","20","0.4389903","0.9330282","38.50286","0.1448981","0","0.002266776","1.995211"
"5/15/2007 2:00:00 AM","0","0","-119.4767","90","0","0","20.85785","3.754041","0.005570884","0","20.85785","0.1240286","0.1240286","0","0","0","0.1240286","4.491612","0","0","0.005570884","0.1246924","0.1184577","0","0","3.585126","1.867113","0","0.1246924","-0.1246924","9.072045","66.76995","0","20","0.4391267","0.9330282","38.50286","0.1392169","0","0.005570884","1.867113"
"5/15/2007 3:00:00 AM","0","0","-112.4761","90","0","0","20.85785","3.623453","0.00328994","0","20.85785","0.1110264","0.1110264","0","0","0","0.1110264","2.963204","0","0.00000000000000001387779","0.00328994","0.1134068","0.1077365","0","0","3.696361","1.748533","0","0.1134068","-0.1134068","8.948848","65.86322","0","20","0.4392631","0.9330282","38.50286","0.123774","0","0.00328994","1.748533"
"5/15/2007 4:00:00 AM","0","0","-109.4073","90","0","0","20.85785","3.360293","0","0","20.85785","0.3674344","0.3674344","0","0","0","0.3674344","0","0","0","0","0.3867731","0.3674344","0","0","3.798215","1.640333","0","0.3867731","-0.3867731","8.527095","62.75913","0","20","0.4393995","0.9330282","38.50286","0.4041779","0","0","1.640333"
"5/15/2007 5:00:00 AM","0","0","-108.3074","90","0","0","20.85785","3.755027","0.005588111","0","20.85785","0.5240421","0.5240421","0","0","0","0.5240421","1.066348","0","0","0.005588111","0.5457411","0.518454","0","0","4.18934","1.267255","0","0.5457411","-0.5457411","7.930678","58.36953","0","20","0.4395359","0.9330282","38.50286","0.5792404","0","0.005588111","1.267255"
"5/15/2007 6:00:00 AM","0.01367205","0","-108.5256","90","0","0","20.85785","4.992552","0.02720365","0","20.85785","0.4751156","0.4751156","0","0","0","0.4751156","5.725691","0","0.00000000000000005551115","0.02720365","0.4714863","0.447912","0","0","4.557133","0.7326253","0","0.4714863","-0.4714863","7.415945","54.5811","0","20","0.4396724","0.9330282","38.50286","0.536229","0","0.02720365","0.7326253"
"5/15/2007 7:00:00 AM","0.1512259","13.21338","-109.9497","75.65247","0.1568258","0.2975396","25.10559","3.939706","0.008813852","0","20.85785","0.5618974","0.5618974","0.675","0","0.3101982","0.5618974","54.52124","0","0","0.3063534","0","0","0.1219164","0.1158206","4.557133","0.2645797","0.4133602","0","0.4133602","7.795233","57.37266","0","20","0.4398088","0.9330282","38.50286","0.6224941","0.2380317","2.708814","0.5621192"
"5/15/2007 8:00:00 AM","0.3337649","27.16691","-112.8613","61.56205","0.3420409","0.6351544","30.16162","3.985753","0.00961815","0","20.85785","0.5237127","0.5237127","0","0","0","0.5237127","123.1157","0","0","0.6447725","0.5411521","0.5140945","0","0","4.557134","0.6100618","0.09400223","0","0.09400223","7.881804","58.00982","0","20","0.4399452","0.9330282","38.50286","0.580893","0.5081235","0.00961815","1.245216"
"5/15/2007 9:00:00 AM","0.4644296","40.70733","-118.1133","47.76605","0.4720634","0.8631459","33.73672","4.561502","0.0196746","0","20.85785","0.5517289","0.5517289","0","0","0","0.5517289","160.0098","0","0","0.8828205","0.5600572","0.5320543","0","0","4.557134","0.688449","0.3030887","0","0.3030887","8.160263","60.05926","0","20","0.4400816","0.9330282","38.50286","0.6167391","0.6905167","0.0196746","1.551595"
"5/15/2007 10:00:00 AM","0.41837","53.3293","-127.8036","34.6836","0.4202284","0.7731513","32.30891","7.63795","0.1570508","0","20.85785","0.617398","0.617398","0","0","0","0.617398","150.6649","0","0","0.9302022","0.484576","0.4603472","0","0","4.412834","0.9394029","0.2885754","0","0.2885754","8.425431","62.01089","0","20","0.440218","0.9330282","38.50286","0.7576632","0.6185211","0.1570508","1.712554"
"5/15/2007 11:00:00 AM","0.624342","63.64067","-146.8232","23.59224","0.6314874","1.13243","38.14954","4.48265","0.01829733","0","20.85785","0.5614048","0.5614048","0","0","0","0.5614048","204.9729","0","0","1.150728","0.571692","0.5431075","0","0","4.180107","1.176707","0.5607382","0","0.5607382","8.939085","65.79137","0","20","0.4403545","0.9330282","38.50286","0.6266939","0.9059442","0.01829733","2.309137"
"5/15/2007 12:00:00 PM","0.955267","68.06849","179.6176","18.54467","0.9751679","1.673923","47.77389","6.428582","0.07071607","0","20.85785","0.5794303","0.5794303","0","0","0","0.5794303","301.0956","0","0","1.744639","0.5354887","0.5087143","0","0","3.714023","1.631744","1.138435","0","1.138435","9.97516","73.41684","0","20","0.4404909","0.9330282","38.50286","0.6727314","1.339139","0.07071607","3.305667"
"5/15/2007 1:00:00 PM","0.8489525","63.47493","146.3008","23.77629","0.8664041","1.508377","44.71149","4.157134","0.0126116","0","20.85785","0.7761867","0.7761867","0","0","0","0.7761867","195.9565","0","0","1.520988","0.8037632","0.7635751","0","0","2.778693","2.53095","0.7046136","0","0.7046136","10.61955","78.15957","0","20","0.4406273","0.9330282","38.50286","0.8601111","1.206702","0.0126116","4.039327"
"5/15/2007 2:00:00 PM","0.7957541","53.09123","127.5401","34.9338","0.8145006","1.427469","43.25551","5.495885","0.03599523","0","20.85785","0.3461215","0.3461215","0","0","0","0.3461215","422.8181","0","0","1.463464","0.3264486","0.3101262","0","0","2.26658","3.077653","1.10102","0","1.10102","11.622","85.54388","0","20","0.4407637","0.9404073","38.80737","0.3987312","1.141975","0.03599523","4.505122"
"5/15/2007 3:00:00 PM","0.6532493","40.44187","117.9744","48.03827","0.672062","1.199147","39.27783","4.385051","0.01659258","0","20.85785","0.5707818","0.5707818","0","0","0","0.5707818","212.9954","0","0","1.215739","0.583357","0.5541892","0","0","1.418309","3.909382","0.6157895","0","0.6157895","12.18573","89.69322","0","20","0.4409001","0.9404073","38.80737","0.6361563","0.9593172","0.01659258","5.108529"
"5/15/2007 4:00:00 PM","0.4059123","26.88969","112.784","61.843","0.4208851","0.7742989","32.32698","5.024514","0.02776192","0","20.85785","0.4753764","0.4753764","0","0","0","0.4753764","168.7212","0","0","0.8020608","0.4711731","0.4476145","0","0","1.001226","4.366619","0.3031258","0","0.3031258","12.46422","91.74306","0","20","0.4410366","0.9404073","38.80737","0.536795","0.6194391","0.02776192","5.140918"
"5/15/2007 5:00:00 PM","0.134496","12.93062","109.9081","75.9371","0.1382306","0.2628163","24.60034","5.649233","0.03867372","0","20.85785","1.000742","1.000742","0.7123925","0","0.3190219","1.000742","30.12665","0","0","0.30149","0.2628163","0.2496754","0","0","0.8206834","4.589779","0.00000000000000005551115","0","0.00000000000000005551115","12.46422","91.74306","0","20","0.441173","0.9404073","38.80737","1.120153","0.210253","2.738674","4.852596"
"5/15/2007 6:00:00 PM","0.01582829","0","108.5096","90","0","0","20.85785","5.16071","0.03014082","0","20.85785","1.259134","1.259134","1.228993","0","0.4409271","1.259134","2.393774","0","0","0.03014082","0","0","0","0","0.863631","4.589779","0","0","0","12.46422","91.74306","0","20","0.4413094","0.9404073","38.80737","1.400118","0","2.730141","4.589779"
"5/15/2007 7:00:00 PM","0","0","108.3154","90","0","0","20.85785","4.783504","0.02355225","0","20.85785","1.673379","1.673379","1.649827","0","0.5402336","1.673379","1.407467","0","0","0.02355225","0","0","0","0","0.87809","4.589778","0","0","0","12.46422","91.74306","0","20","0.4414458","0.9404073","38.80737","1.852493","0","2.723552","4.589778"
"5/15/2007 8:00:00 PM","0","0","109.4461","90","0","0","20.85785","4.229811","0.01388105","0","20.85785","0.5725556","0.5725556","0","0","0","0.5725556","2.424401","0","0.0000000000000001110223","0.01388105","0.5880785","0.5586746","0","0","0.8829559","4.589778","0","0.5880785","-0.5880785","11.82115","87.00977","0","20","0.4415822","0.9404073","38.80737","0.6367517","0","0.01388105","4.589778"
"5/15/2007 9:00:00 PM","0","0","112.5675","90","0","0","20.85785","2.255798","0","0","20.85785","0.4674355","0.4674355","0","0","0","0.4674355","0","0","0.00000000000000005551115","0","0.4920374","0.4674355","0","0","1.467967","4.071757","0","0.4920374","-0.4920374","11.28383","83.05479","0","20","0.4417186","0.9404073","38.80737","0.5141791","0","0","4.071757"
"5/15/2007 10:00:00 PM","0","0","119.6873","90","0","0","20.85785","1.023253","0","0","20.85785","0.3847864","0.3847864","0","0","0","0.3847864","0","0","0.00000000000000005551115","0","0.4050383","0.3847864","0","0","1.91626","3.631556","0","0.4050383","-0.4050383","10.84205","79.80305","0","20","0.441855","0.9404073","38.80737","0.423265","0","0","3.631556"
"5/15/2007 11:00:00 PM","0","0","137.3169","90","0","0","20.85785","1.082651","0","0","20.85785","0.2382004","0.2382004","0","0","0","0.2382004","0","0","0.00000000000000002775558","0","0.2507372","0.2382004","0","0","2.271788","3.264606","0","0.2507372","-0.2507372","10.56915","77.79436","0","20","0.4419914","0.9404073","38.80737","0.2620204","0","0","3.264606"
"5/16/2007 12:00:00 AM","0","0","-179.4619","90","0","0","20.85785","1.679764","0","0","20.85785","0.1132315","0.1132315","0","0","0","0.1132315","0","0","0.00000000000000001387779","0","0.1191911","0.1132315","0","0","2.476255","3.035669","0","0.1191911","-0.1191911","10.43965","76.84123","0","20","0.4421279","0.9404073","38.80737","0.1245547","0","0","3.035669"
"5/16/2007 1:00:00 AM","0","0","-137.247","90","0","0","20.85785","2.75369","0","0","20.85785","0.07319435","0.07319435","0","0","0","0.07319435","0","0","0","0","0.07704668","0.07319435","0","0","2.5609","2.926433","0","0.07704668","-0.07704668","10.356","76.22547","0","20","0.4422643","0.9404073","38.80737","0.08051378","0","0","2.926433"
"5/16/2007 2:00:00 AM","0","0","-119.8847","90","0","0","20.85785","3.529682","0.001652071","0","20.85785","0.1060399","0.1060399","0","0","0","0.1060399","1.55797","0","0","0.001652071","0.109882","0.1043879","0","0","2.617624","2.855655","0","0.109882","-0.109882","10.23663","75.3469","0","20","0.4424007","0.9404073","38.80737","0.11747","0","0.001652071","2.855655"
"5/16/2007 3:00:00 AM","0","0","-112.8023","90","0","0","20.85785","3.055923","0","0","20.85785","0.1298369","0.1298369","0","0","0","0.1298369","0","0","0.00000000000000002775558","0","0.1366705","0.1298369","0","0","2.716156","2.754387","0","0.1366705","-0.1366705","10.08812","74.25373","0","20","0.4425371","0.9404073","38.80737","0.1428206","0","0","2.754387"
"5/16/2007 4:00:00 AM","0","0","-109.6854","90","0","0","20.85785","5.093486","0.02896664","0","20.85785","0.4064535","0.4064535","0","0","0","0.4064535","7.126678","0","0","0.02896664","0.3973547","0.3774869","0","0","2.842507","2.627923","0","0.3973547","-0.3973547","9.654761","71.06401","0","20","0.4426735","0.9404073","38.80737","0.4615822","0","0.02896664","2.627923"
"5/16/2007 5:00:00 AM","0","0","-108.5603","90","0","0","20.85785","4.406861","0.01697353","0","20.85785","0.6909066","0.6909066","0","0","0","0.6909066","2.456704","0","0.0000000000000001110223","0.01697353","0.7094032","0.673933","0","0","3.236286","2.255989","0","0.7094032","-0.7094032","8.877705","65.34447","0","20","0.44281","0.9404073","38.80737","0.768484","0","0.01697353","2.255989"
"5/16/2007 6:00:00 AM","0.02279463","0","-108.7695","90","0","0","20.85785","2.64097","0","0","20.85785","0.7078193","0.7078193","0","0","0","0.7078193","0","0","0.0000000000000001110223","0","0.745073","0.7078193","0","0","3.940841","1.578154","0","0.745073","-0.745073","8.061167","59.33434","0","20","0.4429464","0.9404073","38.80737","0.7786012","0","0","1.578154"
"5/16/2007 7:00:00 AM","0.215902","13.17876","-110.1981","75.67319","0.2324586","0.4372182","27.16505","2.563986","0","0","20.85785","0.6683424","0.6683424","0","0","0","0.6683424","65.41828","0","0","0.4372182","0.7035183","0.6683424","0","0","4.557156","0.8507784","0","0.2663002","-0.2663002","7.771266","57.20052","0","20","0.4430828","0.9404073","38.80737","0.7351767","0.3497745","0","1.287997"
"5/16/2007 8:00:00 AM","0.4921623","27.10786","-113.1276","61.60633","0.5125333","0.9325788","34.85386","4.736619","0.02273334","0","20.85785","0.6448259","0.6448259","0","0","0","0.6448259","148.1504","0","0","0.9553121","0.6548343","0.6220925","0","0","4.557157","0.5888106","0.2777445","0","0.2777445","8.026514","59.07927","0","20","0.4432192","0.9404073","38.80737","0.7206752","0.746063","0.02273334","1.521389"
"5/16/2007 9:00:00 AM","0.74955","40.61671","-118.4123","47.84051","0.7718427","1.360055","42.06151","5.683397","0.03927047","0","20.85785","0.5131886","0.5131886","0","0","0","0.5131886","272.6727","0","0","1.399325","0.4988612","0.4739181","0","0","4.557157","0.8195667","0.8611935","0","0.8611935","8.812715","64.86611","0","20","0.4433556","0.9404073","38.80737","0.5841427","1.088044","0.03927047","2.179621"
"5/16/2007 10:00:00 AM","0.8739985","53.1936","-128.1431","34.80226","0.8952849","1.552864","45.52316","7.760043","0.1677136","0","20.85785","0.587347","0.587347","0","0","0","0.587347","292.9406","0","0","1.720578","0.4417194","0.4196334","0","0","3.802847","1.520827","1.111145","0","1.111145","9.824259","72.31161","0","20","0.4434921","0.9404073","38.80737","0.7299385","1.242291","0.1677136","3.073691"
"5/16/2007 11:00:00 AM","0.8124882","63.4409","-147.1386","23.7801","0.828678","1.449691","43.65286","6.613222","0.0787787","0","20.85785","0.6592138","0.6592138","0","0","0","0.6592138","231.8625","0","0","1.528469","0.6109843","0.5804352","0","0","2.900231","2.401982","0.8387063","0","0.8387063","10.59013","77.94877","0","20","0.4436285","0.9404073","38.80737","0.7645246","1.159752","0.0787787","3.851672"
"5/16/2007 12:00:00 PM","0.8068854","67.82425","179.6212","18.78891","0.8216416","1.438673","43.45562","8.018254","0.1903698","0","20.85785","0.8408011","0.8408011","0","0","0","0.8408011","193.7489","0","0","1.629043","0.6846644","0.6504312","0","0","2.275879","3.053328","0.7540088","0","0.7540088","11.27931","83.02151","0","20","0.4437649","0.9404073","38.80737","1.020066","1.150939","0.1903698","4.492001"
"5/16/2007 1:00:00 PM","0.6922646","63.27614","146.6174","23.96298","0.7028206","1.249228","40.13456","8.53905","0.2540461","0","20.85785","0.5933976","0.5933976","0","0","0","0.5933976","253.3334","0","0","1.503274","0.3572121","0.3393515","0","0","1.724115","3.627819","0.8920161","0","0.8920161","12.09336","89.01339","0","20","0.4439013","0.9404073","38.80737","0.7797604","0.9993826","0.2540461","4.877048"
"5/16/2007 2:00:00 PM","0.5589884","52.95602","127.8782","35.05198","0.5663248","1.023737","36.34194","7.49518","0.1445822","0","20.85785","0.4712023","0.4712023","0","0","0","0.4712023","247.9442","0","0","1.168319","0.3438106","0.3266201","0","0","1.058411","4.292202","0.6799259","0","0.6799259","12.71535","93.59956","0","20","0.4440377","0.9488738","39.15675","0.5906135","0.8189893","0.1445822","5.315938"
"5/16/2007 3:00:00 PM","0.3879929","40.35133","118.2723","48.11269","0.391769","0.7232345","31.52643","7.829636","0.1737914","0","20.85785","0.5447921","0.5447921","0","0","0","0.5447921","164.6547","0","0","0.8970259","0.390527","0.3710007","0","0","0.5791838","4.789918","0.3327074","0","0.3327074","13.02092","95.84887","0","20","0.4441741","0.9488738","39.15675","0.6861671","0.5785876","0.1737914","5.513152"
"5/16/2007 4:00:00 PM","0.3214999","26.83049","113.0496","61.88747","0.3291385","0.6121231","29.80802","7.87154","0.1774511","0","20.85785","0.3502885","0.3502885","0","0","0","0.3502885","225.4068","0.05412445","0","0.7895741","0.1819341","0.1728374","0","0","0.3760645","5.030911","0.3760645","0","0.3760645","13.36613","98.39005","0","20","0.4443105","0.9488738","39.15675","0.4740429","0.4896985","0.1774511","5.643034"
"5/16/2007 5:00:00 PM","0.1505792","12.89574","110.1561","75.95808","0.1567122","0.2973278","25.1025","12.17968","0.7955458","0","20.85785","0.8793232","0.8793232","0","0","0","0.8793232","124.2858","0.09559888","0","1.092874","0.08818672","0.08377738","0","0","0.1135422","5.300568","0.1135422","0","0.1135422","13.47068","99.1596","0","20","0.444447","0.9488738","39.15675","1.365028","0.2378622","0.7955458","5.597895"
"5/16/2007 6:00:00 PM","0.01109004","0","108.7535","90","0","0","20.85785","9.608321","0.4043482","0","20.85785","1.466696","1.466696","1.062348","0","0.4016028","1.466696","27.56864","0","0","0.4043482","0","0","0","0","0.05923194","5.381683","0","0","0","13.47068","99.1596","0","20","0.4445834","0.9488738","39.15675","1.81554","0","3.104348","5.381683"
"5/16/2007 7:00:00 PM","0","0","108.5687","90","0","0","20.85785","8.144275","0.205778","0","20.85785","0.8023641","0.8023641","0","0","0","0.8023641","25.64647","0","0.0000000000000001110223","0.205778","0.6279853","0.596586","0","0","0.07917897","5.381682","0","0.6279853","-0.6279853","12.78359","94.10184","0","20","0.4447198","0.9488738","39.15675","0.9854895","0","0.205778","5.381682"
"5/16/2007 8:00:00 PM","0","0","109.725","90","0","0","20.85785","10.67511","0.5781358","0","20.85785","0.7683635","0.7683635","0","0","0","0.7683635","75.24249","0","0","0.5781358","0.2002396","0.1902276","0","0","0.6983488","4.843918","0","0.2002396","-0.2002396","12.5658","92.49867","0","20","0.4448562","0.9488738","39.15675","1.134268","0","0.5781358","4.843918"
"5/16/2007 9:00:00 PM","0","0","112.8953","90","0","0","20.85785","8.989016","0.3090621","0","20.85785","0.7015316","0.7015316","0","0","0","0.7015316","44.05533","0","0","0.3090621","0.4131258","0.3924696","0","0","0.8491074","4.671175","0","0.4131258","-0.4131258","12.11515","89.18134","0","20","0.4449926","0.9488738","39.15675","0.9262158","0","0.3090621","4.671175"
"5/16/2007 10:00:00 PM","0","0","120.0978","90","0","0","20.85785","7.545247","0.1489547","0","20.85785","0.4304278","0.4304278","0","0","0","0.4304278","34.60619","0","0.00000000000000005551115","0.1489547","0.2962875","0.2814731","0","0","1.22634","4.310232","0","0.2962875","-0.2962875","11.79247","86.80605","0","20","0.4451291","0.9488738","39.15675","0.5479479","0","0.1489547","4.310232"
"5/16/2007 11:00:00 PM","0","0","137.8003","90","0","0","20.85785","7.402254","0.1364665","0","20.85785","0.2433419","0.2433419","0","0","0","0.2433419","56.08015","0","0.00000000000000002775558","0.1364665","0.1125004","0.1068754","0","0","1.478466","4.048892","0","0.1125004","-0.1125004","11.67026","85.90643","0","20","0.4452655","0.9488738","39.15675","0.3359094","0","0.1364665","4.048892"
"5/17/2007 12:00:00 AM","0","0","-179.4779","90","0","0","20.85785","7.886776","0.1787817","0","20.85785","0.09161452","0.09161452","0","0","0","0.09161452","195.1456","0","0","0.1787817","0","0","0.08716717","0.08280881","1.553463","3.94928","0.08280881","0","0.08280881","11.74653","86.46789","0","20","0.4454019","0.9488738","39.15675","0.1901668","0","0.1787817","3.94928"
"5/17/2007 1:00:00 AM","0","0","-137.716","90","0","0","20.85785","7.095243","0.1096541","0","20.85785","0.1008632","0.1008632","0","0","0","0.1008632","108.7156","0","0","0.1096541","0","0","0.008790826","0.008351285","1.462859","4.011488","0.008351285","0","0.008351285","11.75423","86.52456","0","20","0.4455383","0.9488738","39.15675","0.1657766","0","0.1096541","4.011488"
"5/17/2007 2:00:00 AM","0","0","-120.283","90","0","0","20.85785","7.10928","0.11088","0","20.85785","0.1186264","0.1186264","0","0","0","0.1186264","93.46994","0","0","0.11088","0.008154075","0.007746371","0","0","1.454142","4.017759","0","0.008154075","-0.008154075","11.74538","86.45944","0","20","0.4456747","0.9488738","39.15675","0.185929","0","0.11088","4.017759"
"5/17/2007 3:00:00 AM","0","0","-113.1213","90","0","0","20.85785","5.398143","0.03428801","0","20.85785","0.09239876","0.09239876","0","0","0","0.09239876","37.10873","0","0.00000000000000001387779","0.03428801","0.06116921","0.05811075","0","0","1.462186","4.010553","0","0.06116921","-0.06116921","11.67898","85.97064","0","20","0.4458112","0.9488738","39.15675","0.1187826","0","0.03428801","4.010553"
"5/17/2007 4:00:00 AM","0","0","-109.9574","90","0","0","20.85785","6.966092","0.09837484","0","20.85785","0.2455883","0.2455883","0","0","0","0.2455883","40.0568","0","-0.00000000000000002775558","0.09837484","0.1549616","0.1472135","0","0","1.522215","3.9564","0","0.1549616","-0.1549616","11.51054","84.7309","0","20","0.4459476","0.949032","39.16328","0.3193346","0","0.09837484","3.9564"
"5/17/2007 5:00:00 AM","0","0","-108.8075","90","0","0","20.85785","4.972144","0.02684718","0","20.85785","0.5176741","0.5176741","0","0","0","0.5176741","5.186116","0","0","0.02684718","0.51666","0.490827","0","0","1.671538","3.818588","0","0.51666","-0.51666","10.94614","80.57621","0","20","0.446084","0.949032","39.16328","0.5828651","0","0.02684718","3.818588"
"5/17/2007 6:00:00 AM","0.002918511","0","-109.0077","90","0","0","20.85785","3.657024","0.003876321","0","20.85785","0.5454131","0.5454131","0","0","0","0.5454131","0.7107129","0","0","0.003876321","0.5700387","0.5415367","0","0","2.178373","3.351968","0","0.5700387","-0.5700387","10.32295","75.98886","0","20","0.4462204","0.949032","39.16328","0.6018925","0","0.003876321","3.351968"
"5/17/2007 7:00:00 AM","0.01556116","13.14242","-110.4403","75.69599","0.01555694","0.02999029","21.27787","3.265148","0","0","20.85785","0.3977196","0.3977196","0","0","0","0.3977196","7.54056","0","0.00000000000000005551115","0.02999029","0.4186522","0.3977196","0","0","2.714364","2.828165","0","0.3886619","-0.3886619","9.899128","72.86903","0","20","0.4463568","0.949032","39.16328","0.4374916","0.02399223","0","2.858155"
"5/17/2007 8:00:00 AM","0.08376809","27.04745","-113.3869","61.65239","0.08376322","0.1602447","23.12286","4.05151","0.01076671","0","20.85785","0.4622984","0.4622984","0","0","0","0.4622984","36.99157","0","0","0.1710114","0.4752965","0.4515317","0","0","3.05285","2.466778","0","0.3150518","-0.3150518","9.555923","70.34264","0","20","0.4464932","0.949032","39.16328","0.5139116","0.1281958","0.01076671","2.627023"
"5/17/2007 9:00:00 AM","0.03135586","40.52529","-118.7026","47.91629","0.03133742","0.06030501","21.70422","4.294833","0.01501677","0","20.85785","0.3612356","0.3612356","0","0","0","0.3612356","20.85115","0","0.00000000000000005551115","0.07532179","0.3644409","0.3462189","0","0","3.326581","2.171079","0","0.3041359","-0.3041359","9.224661","67.90416","0","20","0.4466296","0.949032","39.16328","0.4048676","0.04824401","0.01501677","2.231384"
"5/17/2007 10:00:00 AM","0.1091782","53.05816","-128.4707","34.92131","0.1091319","0.2081784","23.81055","3.579555","0.002523184","0","20.85785","0.4723319","0.4723319","0","0","0","0.4723319","44.60879","0","0","0.2107015","0.4945354","0.4698087","0","0","3.59953","1.883075","0","0.2863571","-0.2863571","8.912839","65.6088","0","20","0.446766","0.949032","39.16328","0.5208266","0.1665427","0.002523184","2.091254"
"5/17/2007 11:00:00 AM","0.1078428","63.24372","-147.4384","23.96605","0.107791","0.2056517","23.77418","5.702497","0.03960408","0","20.85785","0.354652","0.354652","0","0","0","0.354652","69.15392","0","0","0.2452558","0.3316295","0.315048","0","0","3.859273","1.609646","0","0.1259777","-0.1259777","8.775961","64.60121","0","20","0.4469025","0.949032","39.16328","0.4099193","0.1645214","0.03960408","1.815298"
"5/17/2007 12:00:00 PM","0.1211743","67.58559","179.6307","19.02756","0.1211176","0.2307282","24.13574","8.49032","0.248088","0","20.85785","0.8190213","0.8190213","0","0","0","0.8190213","58.46199","0","0.0000000000000001110223","0.4788161","0.6009825","0.5709333","0","0","3.954713","1.488909","0","0.3702543","-0.3702543","8.372313","61.62989","0","20","0.4470389","0.949032","39.16328","1.024967","0.1845825","0.248088","1.719637"
