sep=,
"5/17/2007 1:00:00 PM","0.05498695","63.08254","146.9268","24.14488","0.05495444","0.1054733","22.34288","5.91702","0.04837774","0","20.85785","0.3730049","0.3730049","0","0","0","0.3730049","41.24638","0","0.00000000000000005551115","0.153851","0.3417128","0.3246272","0","0","4.32176","1.130325","0","0.2362395","-0.2362395","8.115243","59.73756","0","20","0.4471753","0.949032","39.16328","0.4344943","0.08437862","0.04837774","1.235798"
"5/17/2007 2:00:00 PM","0.12408","52.82489","128.2088","35.16655","0.1240327","0.2362032","24.21485","5.94205","0.04947072","0","20.85785","0.4434791","0.4434791","0","0","0","0.4434791","64.41653","0","0.00000000000000005551115","0.2856739","0.4147457","0.3940084","0","0","4.533556","0.8999842","0","0.1785425","-0.1785425","7.921112","58.30854","0","20","0.4473117","0.949032","39.16328","0.5125623","0.1889625","0.04947072","1.136187"
"5/17/2007 3:00:00 PM","0.1227402","40.26425","118.5637","48.18406","0.1227131","0.2337253","24.17904","4.752053","0.02300292","0","20.85785","0.3919976","0.3919976","0","0","0","0.3919976","65.49228","0","0","0.2567282","0.3884155","0.3689947","0","0","4.557184","0.7250213","0","0.1546902","-0.1546902","7.752971","57.07082","0","20","0.4474481","0.949032","39.16328","0.4426988","0.1869802","0.02300292","0.9587466"
"5/17/2007 4:00:00 PM","0.06434643","26.77439","113.3095","61.92918","0.06433287","0.123343","22.59668","4.48245","0.01829382","0","20.85785","0.5020524","0.5020524","0","0","0","0.5020524","28.21156","0","0.0000000000000001110223","0.1416368","0.5092196","0.4837586","0","0","4.557185","0.5727752","0","0.3858766","-0.3858766","7.3322","53.97346","0","20","0.4475846","0.949032","39.16328","0.5614046","0.09867439","0.01829382","0.6961182"
"5/17/2007 5:00:00 PM","0.01270816","12.8637","110.3988","75.97656","0.01270386","0.024498","21.20081","5.114998","0.02934238","0","20.85785","0.6560122","0.6560122","0.675","0","0.3101982","0.6560122","8.207222","0","0","0.05384038","0","0","0.04833015","0.04591364","4.557185","0.1889051","0.07041165","0","0.07041165","7.397063","54.45094","0","20","0.447721","0.949032","39.16328","0.7362846","0.0195984","2.729342","0.2134032"
"5/17/2007 6:00:00 PM","0.0135196","0","108.992","90","0","0","20.85785","4.365909","0.01625823","0","20.85785","1.375549","1.375549","1.359291","0","0.4716742","1.375549","1.181944","0","0","0.01625823","0","0","0","0","4.557185","0.2483481","0","0","0","7.397063","54.45094","0","20","0.4478574","0.949032","39.16328","1.521233","0","2.716258","0.2483481"
"5/17/2007 7:00:00 PM","0","0","108.8161","90","0","0","20.85785","5.263639","0.03193867","0","20.85785","1.191647","1.191647","1.159708","0","0.4245774","1.191647","2.680213","0","0","0.03193867","0","0","0","0","4.557186","0.2483481","0","0","0","7.397063","54.45094","0","20","0.4479938","0.949032","39.16328","1.326781","0","2.731939","0.2483481"
"5/17/2007 8:00:00 PM","0","0","109.9971","90","0","0","20.85785","5.123372","0.02948864","0","20.85785","0.7576234","0.7576234","0.7281348","0","0.3227367","0.7576234","3.892256","0","0","0.02948864","0","0","0","0","4.557186","0.2483481","0","0","0","7.397063","54.45094","0","20","0.4481302","0.949032","39.16328","0.84813","0","2.729489","0.2483481"
"5/17/2007 9:00:00 PM","0","0","113.2142","90","0","0","20.85785","6.379793","0.0685856","0","20.85785","0.494373","0.494373","0.675","0","0.3101982","0.494373","13.87325","0","0","0.0685856","0","0","0.2492126","0.236752","4.557186","0.2483481","0.236752","0","0.236752","7.614741","56.0533","0","20","0.4482667","0.949032","39.16328","0.5781031","0","2.768586","0.2483481"
"5/17/2007 10:00:00 PM","0","0","120.4951","90","0","0","20.85785","5.011767","0.02753927","0","20.85785","0.2102222","0.2102222","0","0","0","0.2102222","13.10007","0","0.00000000000000002775558","0.02753927","0.1922979","0.182683","0","0","4.557186","0.4471215","0","0.1922979","-0.1922979","7.405614","54.51388","0","20","0.4484031","0.949032","39.16328","0.2450141","0","0.02753927","0.4471215"
"5/17/2007 11:00:00 PM","0","0","138.2611","90","0","0","20.85785","4.134487","0.01221605","0","20.85785","0.2255846","0.2255846","0","0","0","0.2255846","5.415285","0","0.00000000000000002775558","0.01221605","0.2245984","0.2133685","0","0","4.557187","0.2561773","0","0.2245984","-0.2245984","7.161251","52.72749","0","20","0.4485395","0.972334","40.12487","0.254251","0","0.01221605","0.2561773"
"5/18/2007 12:00:00 AM","0","0","-179.5015","90","0","0","20.85785","3.794641","0.00628005","0","20.85785","0.07792809","0.07792809","0.675","0","0.3101982","0.07792809","8.058776","0","0","0.00628005","0","0","0.603352","0.5731844","4.557237","0.0333188","0.5731844","0","0.5731844","7.686231","56.59285","0","20","0.4486759","0.972334","40.12487","0.08886092","0","2.70628","0.0333188"
"5/18/2007 1:00:00 AM","0","0","-138.1718","90","0","0","20.85785","2.476299","0","0","20.85785","0.08645877","0.08645877","0","0","0","0.08645877","0","0","0.00000000000000001387779","0","0.09100924","0.08645877","0","0","4.557238","0.5136855","0","0.09100924","-0.09100924","7.587394","55.86514","0","20","0.4488123","0.972334","40.12487","0.09510465","0","0","0.5136855"
"5/18/2007 2:00:00 AM","0","0","-120.6717","90","0","0","20.85785","2.585943","0","0","20.85785","0.1138076","0.1138076","0","0","0","0.1138076","0","0","0","0","0.1197974","0.1138076","0","0","4.557238","0.4237372","0","0.1197974","-0.1197974","7.457242","54.90684","0","20","0.4489487","0.972334","40.12487","0.1251883","0","0","0.4237372"
"5/18/2007 3:00:00 AM","0","0","-113.433","90","0","0","20.85785","3.899309","0.008108249","0","20.85785","0.09261984","0.09261984","0","0","0","0.09261984","8.754333","0","0.00000000000000001387779","0.008108249","0.08895957","0.08451159","0","0","4.557238","0.3049435","0","0.08895957","-0.08895957","7.360635","54.19553","0","20","0.4490851","0.972334","40.12487","0.1059359","0","0.008108249","0.3049435"
"5/18/2007 4:00:00 AM","0","0","-110.223","90","0","0","20.85785","5.75601","0.04134694","0","20.85785","0.2789071","0.2789071","0.675","0","0.3101982","0.2789071","14.82463","0","0","0.04134694","0","0","0.4374399","0.4155679","4.557238","0.2165123","0.4155679","0","0.4155679","7.741939","57.00337","0","20","0.4492216","0.9729386","40.14982","0.3274712","0","2.741347","0.2165123"
"5/18/2007 5:00:00 AM","0","0","-109.049","90","0","0","20.85785","4.834703","0.02444654","0","20.85785","0.6715021","0.6715021","0.675","0","0.3101982","0.6715021","3.640576","0","0","0.02444654","0","0","0.0279445","0.02654728","4.55724","0.5643232","0.02654728","0","0.02654728","7.766407","57.18353","0","20","0.449358","0.9729386","40.14982","0.7508755","0","2.724447","0.5643232"
"5/18/2007 6:00:00 AM","0.01159518","0","-109.2402","90","0","0","20.85785","5.401522","0.03434702","0","20.85785","0.639439","0.639439","0.675","0","0.3101982","0.639439","5.37143","0","0","0.03434702","0","0","0.06990805","0.06641265","4.55724","0.586524","0.06641265","0","0.06641265","7.827589","57.63401","0","20","0.4494944","0.9729386","40.14982","0.7205564","0","2.734347","0.586524"
"5/18/2007 7:00:00 AM","0.1109707","13.10442","-110.6764","75.72079","0.1124117","0.2143552","23.89952","6.326764","0.06626997","0","20.85785","0.6220884","0.6220884","0.675","0","0.3101982","0.6220884","45.11018","0","0","0.2806252","0","0","0.1191816","0.1132225","4.55724","0.6419767","0.3275777","0","0.3275777","8.128461","59.84931","0","20","0.4496308","0.9729386","40.14982","0.7174322","0.1714842","2.76627","0.8563319"
"5/18/2007 8:00:00 AM","0.05890401","26.98575","-113.6392","61.70014","0.05888888","0.1129746","22.44934","7.506945","0.1456096","0","20.85785","0.4739029","0.4739029","0","0","0","0.4739029","54.56482","0","0.00000000000000005551115","0.2585842","0.3455718","0.3282932","0","0","4.433745","0.9134079","0","0.2325972","-0.2325972","7.875367","57.9858","0","20","0.4497672","0.9729386","40.14982","0.5940979","0.09037969","0.1456096","1.026382"
"5/18/2007 9:00:00 AM","0.1622947","40.43318","-118.984","47.99325","0.1622884","0.3077112","25.2541","10.17225","0.4979234","0","20.85785","0.6454028","0.6454028","0","0","0","0.6454028","124.8266","0","0","0.8056347","0.1552415","0.1474794","0","0","4.557241","0.6852201","0.1524698","0","0.1524698","8.015689","59.01898","0","20","0.4499037","0.9729386","40.14982","0.9589049","0.246169","0.4979234","0.9929313"
"5/18/2007 10:00:00 AM","0.191234","52.92315","-128.7863","35.04059","0.1911998","0.3613306","26.0407","11.52098","0.7092552","0","20.85785","0.663168","0.663168","0","0","0","0.663168","161.4351","-0.000000000000000006938894","0","1.070586","0","0","0.04608722","0.04378286","4.557241","0.8119175","0.4051135","0","0.4051135","8.387444","61.75649","0","20","0.4500401","0.9734099","40.16927","1.084112","0.2890645","0.7092552","1.173248"
"5/18/2007 11:00:00 AM","0.2143883","63.0493","-147.7229","24.14991","0.2143399","0.4039838","26.67104","8.990494","0.3092428","0","20.85785","0.4585145","0.4585145","0","0","0","0.4585145","155.5516","0","0","0.7132266","0.1571281","0.1492717","0","0","4.204572","1.145397","0.2468557","0","0.2468557","8.614386","63.42745","0","20","0.4501765","0.9734099","40.16927","0.6589873","0.323187","0.3092428","1.549381"
"5/18/2007 12:00:00 PM","0.09834474","67.3526","179.6458","19.26055","0.09829443","0.1877353","23.51667","6.547117","0.0758921","0","20.85785","0.6692076","0.6692076","0","0","0","0.6692076","39.39396","0","0","0.2636274","0.6245426","0.5933155","0","0","4.015587","1.347376","0","0.4368073","-0.4368073","8.137741","59.91793","0","20","0.4503129","0.9734099","40.16927","0.7740744","0.1501882","0.0758921","1.535111"
"5/18/2007 1:00:00 PM","0.0890238","62.8942","147.2291","24.32191","0.08897767","0.1701201","23.26415","5.531569","0.03661852","0","20.85785","0.5803427","0.5803427","0","0","0","0.5803427","35.62354","0","0.0000000000000001110223","0.2067386","0.5723411","0.5437241","0","0","4.503285","0.9217772","0","0.4022211","-0.4022211","7.699048","56.68784","0","20","0.4504493","0.9734099","40.16927","0.6566861","0.1360961","0.03661852","1.091897"
"5/18/2007 2:00:00 PM","0.1365869","52.69789","128.5317","35.27745","0.1365404","0.2596527","24.55443","8.942426","0.3033658","0","20.85785","0.5827446","0.5827446","0","0","0","0.5827446","96.61497","0","0","0.5630185","0.294083","0.2793788","0","0","4.557243","0.5254034","0","0.03443024","-0.03443024","7.661685","56.41274","0","20","0.4505858","0.9734099","40.16927","0.7927019","0.2077222","0.3033658","0.7850561"
"5/18/2007 3:00:00 PM","0.01995132","40.18068","118.8487","48.25231","0.01993881","0.03841874","21.39622","5.619063","0.03814676","0","20.85785","0.4469016","0.4469016","0","0","0","0.4469016","17.13252","0","0","0.0765655","0.4302682","0.4087548","0","0","4.557244","0.4914387","0","0.3918495","-0.3918495","7.234365","53.2664","0","20","0.4507222","0.9734099","40.16927","0.5106651","0.03073499","0.03814676","0.5298575"
"5/18/2007 4:00:00 PM","0.1020235","26.72141","113.5637","61.96811","0.1020367","0.1948001","23.61813","3.453533","0.0003219868","0","20.85785","0.4622342","0.4622342","0.675","0","0.3101982","0.4622342","42.21283","0","0","0.1951221","0","0","0.2130878","0.2024334","4.557244","0.1006742","0.3972335","0","0.3972335","7.598923","55.95063","0","20","0.4508586","0.9734099","40.16927","0.5086187","0.1558401","2.700322","0.2954744"
"5/18/2007 5:00:00 PM","0.0597304","12.8345","110.6359","75.99253","0.05980669","0.1147235","22.47418","4.243832","0.01412594","0","20.85785","0.727472","0.727472","0.675","0","0.3101982","0.727472","17.71195","0","0","0.1288494","0.0403643","0.03834608","0","0","4.557244","0.4343111","0.07435922","0","0.07435922","7.667419","56.45496","0","20","0.450995","0.9734099","40.16927","0.8072822","0.09177881","2.714126","0.5490347"
"5/18/2007 6:00:00 PM","0.01272774","0","109.225","90","0","0","20.85785","4.757998","0.02310676","0","20.85785","1.917976","1.917976","1.89487","0","0.5980577","1.917976","1.204747","0","0","0.02310676","0","0","0.0000000000000002220446","0.0000000000000002109424","4.557245","0.4966538","0.0000000000000002109424","0","0.0000000000000002109424","7.667419","56.45496","0","20","0.4511314","0.9734099","40.16927","2.121328","0","2.723107","0.4966538"
"5/18/2007 7:00:00 PM","0","0","109.0576","90","0","0","20.85785","3.426764","0","0","20.85785","1.037309","1.037309","1.037309","0","0.3956943","1.037309","0","0","0","0","0","0","0","0","4.557245","0.4966538","0","0","0","7.667419","56.45496","0","20","0.4512678","0.9734099","40.16927","1.14104","0","2.7","0.4966538"
"5/18/2007 8:00:00 PM","0","0","110.2622","90","0","0","20.85785","3.334079","0","0","20.85785","0.9081306","0.9081306","0.9081306","0","0.3652113","0.9081306","0","0","0","0","0","0","0","0","4.557245","0.4966538","0","0","0","7.667419","56.45496","0","20","0.4514042","0.9734099","40.16927","0.9989437","0","2.7","0.4966538"
"5/18/2007 9:00:00 PM","0","0","113.5243","90","0","0","20.85785","3.786632","0.006140144","0","20.85785","0.5683101","0.5683101","0.675","0","0.3101982","0.5683101","1.080421","0","0","0.006140144","0","0","0.11283","0.1071885","4.557246","0.4966538","0.1071885","0","0.1071885","7.76612","57.18169","0","20","0.4515406","0.9734099","40.16927","0.6282112","0","2.70614","0.4966538"
"5/18/2007 10:00:00 PM","0","0","120.8791","90","0","0","20.85785","3.437304","0.00003851917","0","20.85785","0.4115644","0.4115644","0","0","0","0.4115644","0.009359208","0","0.00000000000000005551115","0.00003851917","0.4331851","0.4115259","0","0","4.557246","0.5862947","0","0.4331851","-0.4331851","7.293451","53.70145","0","20","0.4516771","0.9734099","40.16927","0.4527401","0","0.00003851917","0.5862947"
"5/18/2007 11:00:00 PM","0","0","138.6996","90","0","0","20.85785","3.442984","0.0001377362","0","20.85785","0.2088345","0.2088345","0.675","0","0.3101982","0.2088345","0.06595472","0","0","0.0001377362","0","0","0.4663033","0.4429881","4.557246","0.1549582","0.4429881","0","0.4429881","7.699787","56.69328","0","20","0.4518135","0.9734099","40.16927","0.2297868","0","2.700138","0.1549582"
"5/19/2007 12:00:00 AM","0","0","-179.5324","90","0","0","20.85785","2.657976","0","0","20.85785","0.1127879","0.1127879","0","0","0","0.1127879","0","0","0.00000000000000001387779","0","0.1187241","0.1127879","0","0","4.557247","0.5260751","0","0.1187241","-0.1187241","7.570803","55.74358","0","20","0.4519499","0.9734099","40.16927","0.1240667","0","0","0.5260751"
"5/19/2007 1:00:00 AM","0","0","-138.6146","90","0","0","20.85785","2.139074","0","0","20.85785","0.05943859","0.05943859","0","0","0","0.05943859","0","0","0.00000000000000001387779","0","0.06256693","0.05943859","0","0","4.557247","0.4086861","0","0.06256693","-0.06256693","7.502882","55.24348","0","20","0.4520863","0.9734099","40.16927","0.06538244","0","0","0.4086861"
"5/19/2007 2:00:00 AM","0","0","-121.0508","90","0","0","20.85785","2.128487","0","0","20.85785","0.1202589","0.1202589","0","0","0","0.1202589","0","0","0.00000000000000001387779","0","0.1265883","0.1202589","0","0","4.557247","0.3467151","0","0.1265883","-0.1265883","7.365339","54.23075","0","20","0.4522227","0.9734099","40.16927","0.1322848","0","0","0.3467151"
"5/19/2007 3:00:00 AM","0","0","-113.7373","90","0","0","20.85785","1.379156","0","0","20.85785","0.0813273","0.0813273","0","0","0","0.0813273","0","0","0.00000000000000001387779","0","0.08560769","0.0813273","0","0","4.557247","0.2208943","0","0.08560769","-0.08560769","7.272376","53.54668","0","20","0.4523592","0.9741627","40.20034","0.08946004","0","0","0.2208943"
"5/19/2007 4:00:00 AM","0","0","-110.4824","90","0","0","20.85785","0.8188244","0","0","20.85785","0.2217648","0.2217648","0.675","0","0.3101982","0.2217648","0","0","0","0","0","0","0.4532352","0.4305734","4.557249","0.1356545","0.4305734","0","0.4305734","7.66738","56.4551","0","20","0.4524956","0.9741627","40.20034","0.2439413","0","2.7","0.1356545"
"5/19/2007 5:00:00 AM","0","0","-109.2845","90","0","0","20.85785","0.3342982","0","0","20.85785","0.5426959","0.5426959","0.675","0","0.3101982","0.5426959","0","0","0","0","0","0","0.1323041","0.1256889","4.55725","0.4966668","0.1256889","0","0.1256889","7.783091","57.30761","0","20","0.452632","0.9750755","40.23801","0.5969654","0","2.7","0.4966668"
"5/19/2007 6:00:00 AM","0.01570652","0","-109.4668","90","0","0","20.85785","1.300215","0","0","20.85785","0.4955741","0.4955741","0","0","0","0.4955741","0","0","0.00000000000000005551115","0","0.5216569","0.4955741","0","0","4.557252","0.6017936","0","0.5216569","-0.5216569","7.213184","53.11188","0","20","0.4527684","0.9760889","40.27983","0.5451314","0","0","0.6017936"
"5/19/2007 7:00:00 AM","0.152595","13.06483","-110.9063","75.74757","0.1589808","0.3015538","25.16417","0.873634","0","0","20.85785","0.5601349","0.5601349","0.675","0","0.3101982","0.5601349","53.83593","0","0","0.3015538","0","0","0.1148651","0.1091218","4.557254","0.0813721","0.4106756","0","0.4106756","7.59002","55.88659","0","20","0.4529048","0.9760889","40.27983","0.6161484","0.2412431","2.7","0.3829259"
"5/19/2007 8:00:00 AM","0.2536246","26.92286","-113.8844","61.74949","0.2564762","0.4810512","27.82054","2.105983","0","0","20.85785","0.4725296","0.4725296","0.675","0","0.3101982","0.4725296","101.8034","0.00000000000000002775558","0","0.4810512","0","0","0.2024704","0.1923469","4.557255","0.4263757","0.6733981","0","0.6733981","8.206082","60.42276","0","20","0.4530413","0.9760889","40.27983","0.5197825","0.384841","2.7","0.907427"
"5/19/2007 9:00:00 AM","0.6829163","40.34051","-119.2567","48.07129","0.7038039","1.250822","40.16197","3.74106","0.005344153","0","20.85785","0.4718804","0.4718804","0","0","0","0.4718804","266.2044","0","0","1.256166","0.4910907","0.4665362","0","0","4.327655","0.9832961","0.7597315","0","0.7597315","8.900449","65.53719","0","20","0.4531777","0.9786504","40.38553","0.5217405","1.000658","0.005344153","2.234118"
"5/19/2007 10:00:00 AM","0.7085548","52.78871","-129.0901","35.15993","0.7244195","1.284141","40.7369","3.652756","0.003801777","0","20.85785","0.8408988","0.8408988","0","0","0","0.8408988","153.1626","0","0","1.287943","0.8811547","0.837097","0","0","3.709863","1.600599","0.402986","0","0.402986","9.270261","68.26025","0","20","0.4533141","0.9786504","40.38553","0.9268895","1.027313","0.003801777","2.88474"
"5/19/2007 11:00:00 AM","0.7802809","62.85777","-147.9926","24.33149","0.7957374","1.397918","42.73004","4.646804","0.02116456","0","20.85785","0.6514496","0.6514496","0","0","0","0.6514496","217.8347","0","0","1.419083","0.6634579","0.630285","0","0","3.424814","1.924712","0.7344606","0","0.7344606","9.941723","73.20446","0","20","0.4534505","0.9786504","40.38553","0.7271768","1.118335","0.02116456","3.32263"
"5/19/2007 12:00:00 PM","0.6580364","67.12531","179.6663","19.48783","0.6662942","1.189708","39.11731","3.914832","0.008379378","0","20.85785","0.7324212","0.7324212","0","0","0","0.7324212","163.579","0","0","1.198087","0.7621493","0.7240419","0","0","2.839349","2.505078","0.4275585","0","0.4275585","10.33397","76.09275","0","20","0.4535869","0.9786504","40.38553","0.8098531","0.9517663","0.008379378","3.694786"
"5/19/2007 1:00:00 PM","0.434287","62.71119","147.5245","24.49397","0.4356403","0.8000336","32.73308","4.891952","0.02544648","0","20.85785","0.3727995","0.3727995","0","0","0","0.3727995","221.4273","0","0","0.82548","0.3656348","0.347353","0","0","2.536525","2.839269","0.4343988","0","0.4343988","10.73247","79.02702","0","20","0.4537233","0.9786504","40.38553","0.4228027","0.6400269","0.02544648","3.639303"
"5/19/2007 2:00:00 PM","0.4423068","52.5751","128.8472","35.38459","0.445075","0.8164382","32.9929","6.712536","0.08311545","0","20.85785","0.3638615","0.3638615","0","0","0","0.3638615","247.2242","0","0","0.8995537","0.2955222","0.2807461","0","0","2.215192","3.175122","0.520916","0","0.520916","11.20986","82.54221","0","20","0.4538597","0.9786504","40.38553","0.4418054","0.6531506","0.08311545","3.99156"
"5/19/2007 3:00:00 PM","0.3430621","40.10065","119.1271","48.31741","0.3452719","0.6409104","30.2502","8.564036","0.2571011","0","20.85785","0.3208585","0.3208585","0","0","0","0.3208585","279.8777","0","0","0.8980114","0.06711309","0.06375744","0","0","1.818944","3.572613","0.5737973","0","0.5737973","11.7354","86.41193","0","20","0.4539962","0.9786504","40.38553","0.4814949","0.5127283","0.2571011","4.213523"
"5/19/2007 4:00:00 PM","0.3679744","26.67157","113.812","62.00427","0.3804823","0.7033389","31.21639","9.218889","0.3397281","0","20.85785","0.4742144","0.4742144","0","0","0","0.4742144","219.9568","0","0","1.043067","0.1415645","0.1344863","0","0","1.386166","4.004071","0.5617743","0","0.5617743","12.24999","90.20108","0","20","0.4541326","0.9786504","40.38553","0.6914999","0.5626711","0.3397281","4.70741"
"5/19/2007 5:00:00 PM","0.1405239","12.80813","110.8676","76.006","0.1454757","0.2763631","24.79714","8.889562","0.2969021","0","20.85785","0.6929084","0.6929084","0","0","0","0.6929084","82.73318","0","0","0.5732652","0.4168487","0.3960063","0","0","0.9719934","4.420331","0","0.1404857","-0.1404857","12.09732","89.0769","0","20","0.454269","0.9786504","40.38553","0.9106503","0.2210905","0.2969021","4.696695"
"5/19/2007 6:00:00 PM","0.007200459","0","109.4524","90","0","0","20.85785","7.361145","0.1328763","0","20.85785","1.015102","1.015102","0.8822255","0","0.3590983","1.015102","13.08995","0","0","0.1328763","0","0","0","0","1.163551","4.297475","0","0","0","12.09732","89.0769","0","20","0.4544054","0.9786504","40.38553","1.18305","0","2.832876","4.297475"
"5/19/2007 7:00:00 PM","0","0","109.2931","90","0","0","20.85785","8.673372","0.2704693","0","20.85785","0.9476458","0.9476458","0","0","0","0.9476458","28.54118","0","0.0000000000000001110223","0.2704693","0.7128174","0.6771765","0","0","1.170937","4.297475","0","0.7128174","-0.7128174","11.31648","83.32732","0","20","0.4545418","0.9786504","40.38553","1.177645","0","0.2704693","4.297475"
"5/19/2007 8:00:00 PM","0","0","110.5203","90","0","0","20.85785","4.753821","0.0230338","0","20.85785","0.4400355","0.4400355","0","0","0","0.4400355","5.234533","0","0.00000000000000005551115","0.0230338","0.4389491","0.4170017","0","0","1.887283","3.660666","0","0.4389491","-0.4389491","10.83749","79.80029","0","20","0.4546783","0.9786504","40.38553","0.4955559","0","0.0230338","3.660666"
"5/19/2007 9:00:00 PM","0","0","113.8253","90","0","0","20.85785","6.718469","0.08337452","0","20.85785","0.4733579","0.4733579","0","0","0","0.4733579","17.61342","0","0.00000000000000005551115","0.08337452","0.4105088","0.3899834","0","0","2.275889","3.263015","0","0.4105088","-0.4105088","10.3897","76.5031","0","20","0.4548147","0.9786504","40.38553","0.5623809","0","0.08337452","3.263015"
"5/19/2007 10:00:00 PM","0","0","121.25","90","0","0","20.85785","3.99148","0.009718182","0","20.85785","0.2742079","0.2742079","0","0","0","0.2742079","3.544093","0","0","0.009718182","0.2784102","0.2644897","0","0","2.640705","2.886458","0","0.2784102","-0.2784102","10.08657","74.271","0","20","0.4549511","0.9786504","40.38553","0.3064878","0","0.009718182","2.886458"
"5/19/2007 11:00:00 PM","0","0","139.1165","90","0","0","20.85785","3.735775","0.005251832","0","20.85785","0.2217746","0.2217746","0","0","0","0.2217746","2.368094","0","0.00000000000000002775558","0.005251832","0.2279187","0.2165228","0","0","2.875073","2.628898","0","0.2279187","-0.2279187","9.83858","72.44498","0","20","0.4550875","0.9786504","40.38553","0.246578","0","0.005251832","2.628898"
"5/20/2007 12:00:00 AM","0","0","-179.5702","90","0","0","20.85785","5.071573","0.0285839","0","20.85785","0.1429575","0.1429575","0","0","0","0.1429575","19.99468","0","0.00000000000000002775558","0.0285839","0.1203933","0.1143736","0","0","3.069964","2.416608","0","0.1203933","-0.1203933","9.70778","71.48186","0","20","0.4552239","0.9786504","40.38553","0.1715453","0","0.0285839","2.416608"
"5/20/2007 1:00:00 AM","0","0","-139.045","90","0","0","20.85785","5.119775","0.02942582","0","20.85785","0.1231682","0.1231682","0","0","0","0.1231682","23.89076","0","0.00000000000000002775558","0.02942582","0.0986762","0.09374239","0","0","3.162529","2.30406","0","0.0986762","-0.0986762","9.600606","70.6927","0","20","0.4553604","0.9786504","40.38553","0.1501979","0","0.02942582","2.30406"
"5/20/2007 2:00:00 AM","0","0","-121.4204","90","0","0","20.85785","3.275462","0","0","20.85785","0.1176298","0.1176298","0","0","0","0.1176298","0","0","0.00000000000000001387779","0","0.1238208","0.1176298","0","0","3.244043","2.211546","0","0.1238208","-0.1238208","9.466075","69.7021","0","20","0.4554968","0.9786504","40.38553","0.1293928","0","0","2.211546"
"5/20/2007 3:00:00 AM","0","0","-114.0342","90","0","0","20.85785","2.402179","0","0","20.85785","0.1370995","0.1370995","0","0","0","0.1370995","0","0","0","0","0.1443153","0.1370995","0","0","3.357147","2.09504","0","0.1443153","-0.1443153","9.309234","68.54722","0","20","0.4556332","0.9786504","40.38553","0.1508095","0","0","2.09504"
"5/20/2007 4:00:00 AM","0","0","-110.7355","90","0","0","20.85785","2.765626","0","0","20.85785","0.3796698","0.3796698","0","0","0","0.3796698","0","0","0.00000000000000005551115","0","0.3996524","0.3796698","0","0","3.491607","1.958682","0","0.3996524","-0.3996524","8.873357","65.3377","0","20","0.4557696","0.9786504","40.38553","0.4176368","0","0","1.958682"
"5/20/2007 5:00:00 AM","0","0","-109.5142","90","0","0","20.85785","4.310922","0.0152978","0","20.85785","0.7137145","0.7137145","0","0","0","0.7137145","2.143405","0","0.0000000000000001110223","0.0152978","0.7351754","0.6984167","0","0","3.891892","1.57673","0","0.7351754","-0.7351754","8.067774","59.40591","0","20","0.455906","0.9786504","40.38553","0.7927348","0","0.0152978","1.57673"
"5/20/2007 6:00:00 AM","0.01854987","0","-109.6875","90","0","0","20.85785","4.352468","0.01602346","0","20.85785","0.7329364","0.7329364","0","0","0","0.7329364","2.1862","0","0","0.01602346","0.7546452","0.716913","0","0","4.557267","0.8591977","0","0.7546452","-0.7546452","7.24063","53.31535","0","20","0.4560424","0.9786504","40.38553","0.8142418","0","0.01602346","0.8591977"
"5/20/2007 7:00:00 AM","0.1847615","13.02369","-111.13","75.77624","0.1971869","0.3723888","26.20373","6.910446","0.09351514","0","20.85785","0.4670226","0.4670226","0.675","0","0.3101982","0.4670226","99.76048","0","0","0.4659039","0","0","0.3014926","0.286418","4.557267","0.1067804","0.6588067","0","0.6588067","7.843443","57.75408","0","20","0.4561788","0.9786504","40.38553","0.5604824","0.297911","2.793515","0.4791692"
"5/20/2007 8:00:00 AM","0.3569589","26.85886","-114.1224","61.80036","0.3683156","0.681829","30.88235","6.472418","0.07263023","0","20.85785","0.6016964","0.6016964","0","0","0","0.6016964","125.3887","0","0","0.7544593","0.5569118","0.5290662","0","0","4.557267","0.6567038","0.1249173","0","0.1249173","7.958445","58.60088","0","20","0.4563152","0.9786504","40.38553","0.6981812","0.5454633","0.07263023","1.338533"
"5/20/2007 9:00:00 AM","0.6011731","40.24738","-119.5205","48.15028","0.6185795","1.111051","37.79105","5.983478","0.05127977","0","20.85785","0.5474687","0.5474687","0","0","0","0.5474687","212.3099","0","0","1.16233","0.5223042","0.496189","0","0","4.557268","0.7606568","0.5887464","0","0.5887464","8.497581","62.57073","0","20","0.4564517","0.9786504","40.38553","0.6278555","0.8888405","0.05127977","1.871707"
"5/20/2007 10:00:00 AM","0.5229788","52.65501","-129.3821","35.27919","0.5289832","0.9605927","35.30853","4.704605","0.02217414","0","20.85785","0.5383677","0.5383677","0","0","0","0.5383677","182.5457","0","0","0.9827669","0.5433617","0.5161936","0","0","4.087841","1.243902","0.4172311","0","0.4172311","8.880404","65.38959","0","20","0.4565881","0.9786504","40.38553","0.6032916","0.7684742","0.02217414","2.204495"
"5/20/2007 11:00:00 AM","0.765532","62.6693","-148.2478","24.51061","0.7805019","1.373806","42.30369","4.363026","0.01620787","0","20.85785","0.7957608","0.7957608","0","0","0","0.7957608","174.6774","0","0","1.390014","0.820582","0.7795529","0","0","3.764442","1.58294","0.5532241","0","0.5532241","9.387217","69.12143","0","20","0.4567245","0.9786504","40.38553","0.8834407","1.099045","0.01620787","2.956746"
"5/20/2007 12:00:00 PM","0.8211939","66.90382","179.6919","19.70931","0.8375211","1.463505","43.90084","6.122073","0.05733176","0","20.85785","1.18787","1.18787","0.675","0","0.3101982","1.18787","128.0306","0","0","1.520837","0.4795141","0.4555384","0","0","3.32406","2.026551","0.9839911","0","0.9839911","10.28428","75.72681","0","20","0.4568609","0.9786504","40.38553","1.335323","1.170804","2.757332","3.490056"
"5/20/2007 1:00:00 PM","0.7347708","62.53358","147.8131","24.66097","0.7482475","1.322411","41.40209","6.839527","0.08866072","0","20.85785","0.4969236","0.4969236","0","0","0","0.4969236","283.9616","0","0","1.411072","0.4297504","0.4082628","0","0","2.530265","2.797122","0.892661","0","0.892661","11.09891","81.72526","0","20","0.4569973","0.9786504","40.38553","0.5909463","1.057929","0.08866072","4.119534"
"5/20/2007 2:00:00 PM","0.8037279","52.45657","129.1551","35.4879","0.824065","1.44247","43.52355","5.557003","0.03706277","0","20.85785","0.4595079","0.4595079","0","0","0","0.4595079","321.9821","0","0","1.479533","0.4446791","0.4224452","0","0","1.855469","3.480699","0.9977912","0","0.9977912","12.00841","88.42223","0","20","0.4571338","0.9786504","40.38553","0.5239902","1.153976","0.03706277","4.92317"
"5/20/2007 3:00:00 PM","0.5574102","40.02421","119.3991","48.37931","0.5722924","1.03377","36.50726","5.270127","0.03205199","0","20.85785","0.4818939","0.4818939","0","0","0","0.4818939","221.1736","0","0","1.065822","0.4735178","0.4498419","0","0","1.108588","4.225672","0.5602521","0","0.5602521","12.52162","92.20959","0","20","0.4572702","0.9876848","40.75835","0.5461093","0.8270159","0.03205199","5.259442"
"5/20/2007 4:00:00 PM","0.3973347","26.62487","114.0546","62.03762","0.4127802","0.7601221","32.10402","3.329206","0","0","20.85785","0.4458088","0.4458088","0","0","0","0.4458088","170.504","0","0","0.7601221","0.4692724","0.4458088","0","0","0.7353476","4.638052","0.2908496","0","0.2908496","12.78887","94.17764","0","20","0.4574066","0.9876848","40.75835","0.4903897","0.6080976","0","5.398174"
"5/20/2007 5:00:00 PM","0.1767368","12.78459","111.0937","76.01697","0.1882577","0.3558908","25.96061","3.145095","0","0","20.85785","0.6947887","0.6947887","0","0","0","0.6947887","51.22289","0","0.0000000000000001110223","0.3558908","0.7313565","0.6947887","0","0","0.5613374","4.850113","0","0.3754657","-0.3754657","12.37951","91.16309","0","20","0.457543","0.9876848","40.75835","0.7642676","0.2847127","0","5.206004"
"5/20/2007 6:00:00 PM","0.01028644","0","109.6741","90","0","0","20.85785","3.200762","0","0","20.85785","1.300815","1.300815","1.300815","0","0.4578752","1.300815","0","0","0","0","0","0","0","0","0.9698814","4.524613","0","0","0","12.37951","91.16309","0","20","0.4576794","0.9876848","40.75835","1.430896","0","2.7","4.524613"
"5/20/2007 7:00:00 PM","0","0","109.5224","90","0","0","20.85785","3.180764","0","0","20.85785","1.715226","1.715226","1.715226","0","0.5556661","1.715226","0","0","0","0","0","0","0","0","0.9552516","4.524612","0","0","0","12.37951","91.16309","0","20","0.4578159","0.9876848","40.75835","1.886749","0","2.7","4.524612"
"5/20/2007 8:00:00 PM","0","0","110.7714","90","0","0","20.85785","2.388171","0","0","20.85785","0.563576","0.563576","0","0","0","0.563576","0","0","0","0","0.5932379","0.563576","0","0","0.9503305","4.524612","0","0.5932379","-0.5932379","11.73075","86.38562","0","20","0.4579523","0.9876848","40.75835","0.6199337","0","0","4.524612"
"5/20/2007 9:00:00 PM","0","0","114.1172","90","0","0","20.85785","4.531183","0.01914503","0","20.85785","0.5227417","0.5227417","0","0","0","0.5227417","3.662427","0","0","0.01914503","0.5301018","0.5035967","0","0","1.53809","4.000785","0","0.5301018","-0.5301018","11.15155","82.12036","0","20","0.4580887","0.9876848","40.75835","0.5845884","0","0.01914503","4.000785"
"5/20/2007 10:00:00 PM","0","0","121.6076","90","0","0","20.85785","3.891087","0.007964645","0","20.85785","0.4104636","0.4104636","0","0","0","0.4104636","1.940402","0","0.00000000000000005551115","0.007964645","0.4236831","0.402499","0","0","2.024216","3.524861","0","0.4236831","-0.4236831","10.68931","78.71641","0","20","0.4582251","0.9876848","40.75835","0.4554923","0","0.007964645","3.524861"
"5/20/2007 11:00:00 PM","0","0","139.5123","90","0","0","20.85785","4.223966","0.01377895","0","20.85785","0.2682425","0.2682425","0","0","0","0.2682425","5.136753","0","0.00000000000000005551115","0.01377895","0.2678564","0.2544635","0","0","2.396106","3.139452","0","0.2678564","-0.2678564","10.39771","76.56905","0","20","0.4583615","0.9876848","40.75835","0.3019562","0","0.01377895","3.139452"
"5/21/2007 12:00:00 AM","0","0","-179.6144","90","0","0","20.85785","3.196332","0","0","20.85785","0.1094489","0.1094489","0","0","0","0.1094489","0","0","0.00000000000000001387779","0","0.1152094","0.1094489","0","0","2.615953","2.893767","0","0.1152094","-0.1152094","10.27255","75.64737","0","20","0.4584979","0.9876848","40.75835","0.1203938","0","0","2.893767"
"5/21/2007 1:00:00 AM","0","0","-139.4632","90","0","0","20.85785","2.73826","0","0","20.85785","0.06342686","0.06342686","0","0","0","0.06342686","0","0","0.00000000000000001387779","0","0.06676511","0.06342686","0","0","2.694549","2.78771","0","0.06676511","-0.06676511","10.20007","75.1136","0","20","0.4586343","0.9876848","40.75835","0.06976955","0","0","2.78771"
"5/21/2007 2:00:00 AM","0","0","-121.7805","90","0","0","20.85785","3.845735","0.007172482","0","20.85785","0.07780278","0.07780278","0","0","0","0.07780278","9.218798","0","0","0.007172482","0.07434769","0.0706303","0","0","2.740507","2.726123","0","0.07434769","-0.07434769","10.11934","74.51915","0","20","0.4587708","0.9876848","40.75835","0.08916931","0","0.007172482","2.726123"
"5/21/2007 3:00:00 AM","0","0","-114.3237","90","0","0","20.85785","5.120389","0.02943655","0","20.85785","0.1165515","0.1165515","0","0","0","0.1165515","25.25627","0","0.00000000000000001387779","0.02943655","0.09169991","0.08711492","0","0","2.803647","2.657391","0","0.09169991","-0.09169991","10.01976","73.78578","0","20","0.4589072","0.9876848","40.75835","0.1429249","0","0.02943655","2.657391"
"5/21/2007 4:00:00 AM","0","0","-110.9821","90","0","0","20.85785","5.465054","0.03545672","0","20.85785","0.2038482","0.2038482","0","0","0","0.2038482","17.39369","0","0.00000000000000002775558","0.03545672","0.1772542","0.1683915","0","0","2.887186","2.572388","0","0.1772542","-0.1772542","9.82703","72.36654","0","20","0.4590436","0.9876848","40.75835","0.2419614","0","0.03545672","2.572388"
"5/21/2007 5:00:00 AM","0","0","-109.7379","90","0","0","20.85785","5.016387","0.02761996","0","20.85785","0.02652171","0.02652171","0","0","0","0.02652171","104.1409","0","0","0.02761996","0","0","0.001098247","0.001043334","3.058224","2.407233","0.001043334","0","0.001043334","9.827991","72.37362","0","20","0.45918","0.9876848","40.75835","0.04298386","0","0.02761996","2.407233"
"5/21/2007 6:00:00 AM","0.01371659","0","-109.9023","90","0","0","20.85785","5.983691","0.05128908","0","20.85785","0.6043544","0.6043544","0","0","0","0.6043544","8.486589","0","0","0.05128908","0.5821741","0.5530654","0","0","3.039804","2.408059","0","0.5821741","-0.5821741","9.191431","67.68597","0","20","0.4593164","0.9876868","40.75843","0.6904344","0","0.05128908","2.408059"
"5/21/2007 7:00:00 AM","0.1006922","12.98109","-111.3473","75.80675","0.1016278","0.1940286","23.60705","6.323422","0.06612406","0","20.85785","0.3714326","0.3714326","0","0","0","0.3714326","70.04034","0","-0.00000000000000005551115","0.2601526","0.3213774","0.3053085","0","0","3.638309","1.85645","0","0.1273488","-0.1273488","9.053061","66.66701","0","20","0.4594529","0.9876868","40.75843","0.4416378","0.1552228","0.06612406","2.050479"
"5/21/2007 8:00:00 AM","0.2693275","26.79385","-114.3532","61.85267","0.2732761","0.5115616","28.27946","6.942232","0.09629107","0","20.85785","0.2605557","0.2605557","0","0","0","0.2605557","233.2909","0","0","0.6078527","0.1729101","0.1642646","0","0","3.721954","1.735301","0.3386515","0","0.3386515","9.364064","68.95724","0","20","0.4595893","0.9876868","40.75843","0.3347567","0.4092493","0.09629107","2.246863"
"5/21/2007 9:00:00 AM","0.4130421","40.15392","-119.7754","48.2301","0.418435","0.7700163","32.25957","8.770008","0.2822847","0","20.85785","0.39706","0.39706","0","0","0","0.39706","265.0232","0","0","1.052301","0.1208161","0.1147753","0","0","3.398931","2.006974","0.6492002","0","0.6492002","9.958152","73.33212","0","20","0.4597257","0.9876868","40.75843","0.5779083","0.6160131","0.2822847","2.776991"
"5/21/2007 10:00:00 AM","0.4705986","52.52217","-129.6624","35.39819","0.4744423","0.8672475","33.80234","6.778881","0.08601251","0","20.85785","0.2712622","0.2712622","0","0","0","0.2712622","351.4164","0","0","0.9532599","0.1949997","0.1852497","0","0","2.851044","2.51969","0.6722477","0","0.6722477","10.57317","77.86113","0","20","0.4598621","0.9876868","40.75843","0.3413947","0.6937979","0.08601251","3.386937"
"5/21/2007 11:00:00 AM","0.4792026","62.48402","-148.4888","24.68711","0.4816291","0.8796233","34.00059","3.901042","0.008138525","0","20.85785","0.3185674","0.3185674","0","0","0","0.3185674","278.6731","0","0","0.8877618","0.3267673","0.3104289","0","0","2.32317","3.041832","0.552856","0","0.552856","11.07965","81.59084","0","20","0.4599985","0.9876868","40.75843","0.3544934","0.7036986","0.008138525","3.921455"
"5/21/2007 12:00:00 PM","0.4698964","66.68817","179.7225","19.92495","0.4717018","0.8625224","33.72676","5.294548","0.03247853","0","20.85785","0.4314044","0.4314044","0","0","0","0.4314044","207.4622","0","0","0.8950009","0.4199219","0.3989258","0","0","1.913609","3.465229","0.4426004","0","0.4426004","11.48563","84.5805","0","20","0.460135","0.9876868","40.75843","0.4907841","0.6900179","0.03247853","4.327752"
"5/21/2007 1:00:00 PM","0.4725956","62.36144","148.0951","24.82286","0.4748645","0.8679751","33.81398","5.213655","0.03106561","0","20.85785","0.4589562","0.4589562","0","0","0","0.4589562","195.8881","0","0","0.8990407","0.4504112","0.4278907","0","0","1.596118","3.800313","0.4175639","0","0.4175639","11.86875","87.40186","0","20","0.4602714","0.9876868","40.75843","0.5203847","0.6943801","0.03106561","4.668288"
"5/21/2007 2:00:00 PM","0.5315878","52.34238","129.4555","35.58732","0.5381891","0.9762176","35.56314","4.787412","0.02362051","0","20.85785","0.3130956","0.3130956","0","0","0","0.3130956","319.3396","0","0","0.9998381","0.3047106","0.2894751","0","0","1.293435","4.113022","0.671507","0","0.671507","12.4831","91.92591","0","20","0.4604078","0.9876868","40.75843","0.3562154","0.7809741","0.02362051","5.08924"
"5/21/2007 3:00:00 PM","0.4834231","39.95139","119.6644","48.43799","0.4934003","0.8998439","34.32545","6.011073","0.05248472","0","20.85785","0.5015352","0.5015352","0","0","0","0.5015352","189.8827","0","0","0.9523286","0.4726847","0.4490504","0","0","0.7800311","4.607337","0.4271592","0","0.4271592","12.87499","94.81824","0","20","0.4605442","0.9944462","41.03736","0.577931","0.7198751","0.05248472","5.507181"
"5/21/2007 4:00:00 PM","0.3712923","26.58134","114.2912","62.06816","0.3845123","0.7104493","31.32707","4.833888","0.0244323","0","20.85785","0.4886767","0.4886767","0","0","0","0.4886767","150.382","0","0","0.7348816","0.4886783","0.4642444","0","0","0.4843405","4.918436","0.221771","0","0.221771","13.07892","96.32016","0","20","0.4606806","0.9944462","41.03736","0.5497605","0.5683594","0.0244323","5.628886"
"5/21/2007 5:00:00 PM","0.1614886","12.76385","111.3141","76.02547","0.1702471","0.3225079","25.47053","5.335695","0.03319724","0","20.85785","0.7525615","0.7525615","0","0","0","0.7525615","47.26593","0","0.0000000000000001110223","0.3557052","0.7572255","0.7193642","0","0","0.3480828","5.078731","0","0.4347175","-0.4347175","12.60457","92.82678","0","20","0.460817","0.9944462","41.03736","0.8444162","0.2580063","0.03319724","5.401239"
"5/21/2007 6:00:00 PM","0.01333757","0","109.8901","90","0","0","20.85785","5.644151","0.03858496","0","20.85785","1.430198","1.430198","1.391613","0","0.4793015","1.430198","2.697875","0","0","0.03858496","0","0","0","0","0.8020795","4.704402","0","0","0","12.60457","92.82678","0","20","0.4609534","0.9944462","41.03736","1.592511","0","2.738585","4.704402"
"5/21/2007 7:00:00 PM","0","0","109.7456","90","0","0","20.85785","4.179887","0.01300904","0","20.85785","0.7268771","0.7268771","0","0","0","0.7268771","1.789716","0","0.0000000000000001110223","0.01300904","0.75144","0.7138681","0","0","0.7793156","4.704401","0","0.75144","-0.75144","11.78098","86.76139","0","20","0.4610898","0.9944462","41.03736","0.8060693","0","0.01300904","4.704401"
"5/21/2007 8:00:00 PM","0","0","111.0152","90","0","0","20.85785","3.736572","0.005265767","0","20.85785","0.5413843","0.5413843","0","0","0","0.5413843","0.9726486","0","0.0000000000000001110223","0.005265767","0.5643353","0.5361186","0","0","1.518293","4.042057","0","0.5643353","-0.5643353","11.16408","82.21819","0","20","0.4612263","0.9944462","41.03736","0.5981557","0","0.005265767","4.042057"
"5/21/2007 9:00:00 PM","0","0","114.4001","90","0","0","20.85785","5.239409","0.03151544","0","20.85785","0.3613859","0.3613859","0","0","0","0.3613859","8.720716","0","0","0.03151544","0.347232","0.3298705","0","0","2.024584","3.535618","0","0.347232","-0.347232","10.78565","79.43124","0","20","0.4613627","0.9944462","41.03736","0.4132822","0","0.03151544","3.535618"
"5/21/2007 10:00:00 PM","0","0","121.952","90","0","0","20.85785","3.34974","0","0","20.85785","0.264485","0.264485","0","0","0","0.264485","0","0","0","0","0.2784053","0.264485","0","0","2.31091","3.220575","0","0.2784053","-0.2784053","10.48252","77.19882","0","20","0.4614991","0.9944462","41.03736","0.2909335","0","0","3.220575"
"5/21/2007 11:00:00 PM","0","0","139.8876","90","0","0","20.85785","2.721525","0","0","20.85785","0.1495693","0.1495693","0","0","0","0.1495693","0","0","0","0","0.1574414","0.1495693","0","0","2.544573","2.96582","0","0.1574414","-0.1574414","10.31138","75.93847","0","20","0.4616355","0.9944462","41.03736","0.1645263","0","0","2.96582"
"5/22/2007 12:00:00 AM","0","0","-179.6648","90","0","0","20.85785","2.429177","0","0","20.85785","0.09523325","0.09523325","0","0","0","0.09523325","0","0","0","0","0.1002455","0.09523325","0","0","2.666425","2.82105","0","0.1002455","-0.1002455","10.2025","75.13661","0","20","0.4617719","0.9944462","41.03736","0.1047566","0","0","2.82105"
"5/22/2007 1:00:00 AM","0","0","-139.8695","90","0","0","20.85785","3.786332","0.006134911","0","20.85785","0.09669963","0.09669963","0","0","0","0.09669963","6.344297","0","0.00000000000000001387779","0.006134911","0.09533127","0.09056471","0","0","2.743294","2.728591","0","0.09533127","-0.09533127","10.09896","74.37411","0","20","0.4619084","0.9944462","41.03736","0.109437","0","0.006134911","2.728591"
"5/22/2007 2:00:00 AM","0","0","-122.1312","90","0","0","20.85785","4.646526","0.02115971","0","20.85785","0.1001104","0.1001104","0","0","0","0.1001104","21.13637","0","0","0.02115971","0.083106","0.0789507","0","0","2.824171","2.640415","0","0.083106","-0.083106","10.00872","73.70952","0","20","0.4620448","0.9944462","41.03736","0.1207013","0","0.02115971","2.640415"
"5/22/2007 3:00:00 AM","0","0","-114.6058","90","0","0","20.85785","3.370445","0","0","20.85785","0.09889341","0.09889341","0","0","0","0.09889341","0","0","0","0","0.1040983","0.09889341","0","0","2.896061","2.563357","0","0.1040983","-0.1040983","9.895644","72.87679","0","20","0.4621812","0.9944462","41.03736","0.1087828","0","0","2.563357"
"5/22/2007 4:00:00 AM","0","0","-111.2223","90","0","0","20.85785","4.049606","0.01073345","0","20.85785","0.3083847","0.3083847","0","0","0","0.3083847","3.480539","0","0.00000000000000005551115","0.01073345","0.3133172","0.2976513","0","0","2.991676","2.466539","0","0.3133172","-0.3133172","9.554338","70.36323","0","20","0.4623176","0.9944462","41.03736","0.3445899","0","0.01073345","2.466539"
"5/22/2007 5:00:00 AM","0","0","-109.9556","90","0","0","20.85785","2.635547","0","0","20.85785","0.6925515","0.6925515","0","0","0","0.6925515","0","0","0.0000000000000001110223","0","0.7290016","0.6925515","0","0","3.302599","2.172493","0","0.7290016","-0.7290016","8.755587","64.4808","0","20","0.462454","0.9944462","41.03736","0.7618067","0","0","2.172493"
"5/22/2007 6:00:00 AM","0.001777332","0","-110.1111","90","0","0","20.85785","3.268824","0","0","20.85785","0.5412855","0.5412855","0","0","0","0.5412855","0","0","0","0","0.5697742","0.5412855","0","0","4.036932","1.47377","0","0.5697742","-0.5697742","8.132692","59.89348","0","20","0.4625905","0.9944462","41.03736","0.595414","0","0","1.47377"
"5/22/2007 7:00:00 AM","0.06844997","12.93707","-111.5582","75.83904","0.06857197","0.1314077","22.71144","4.260919","0.01442441","0","20.85785","0.3335521","0.3335521","0","0","0","0.3335521","43.72094","0","0.00000000000000005551115","0.1458321","0.3359239","0.3191277","0","0","4.557315","0.9185975","0","0.2045162","-0.2045162","7.91024","58.25522","0","20","0.4627269","0.9944462","41.03736","0.3741195","0.1051262","0.01442441","1.050005"
"5/22/2007 8:00:00 AM","0.09498914","26.72791","-114.5768","61.90632","0.09499837","0.1815077","23.42732","4.842771","0.02458745","0","20.85785","0.3118342","0.3118342","0","0","0","0.3118342","66.09127","0","0","0.2060952","0.3023649","0.2872467","0","0","4.557315","0.7181463","0","0.1208572","-0.1208572","7.778935","57.28822","0","20","0.4628633","0.9944462","41.03736","0.3553113","0.1452062","0.02458745","0.899654"
"5/22/2007 9:00:00 AM","0.2332444","40.06025","-120.0215","48.31064","0.2334411","0.4390162","27.19185","5.606609","0.03792923","0","20.85785","0.3212748","0.3212748","0","0","0","0.3212748","148.454","0","0","0.4769454","0.2982585","0.2833456","0","0","4.557316","0.599288","0.1407577","0","0.1407577","7.908496","58.24237","0","20","0.4629997","0.9944462","41.03736","0.3723669","0.3512129","0.03792923","1.038304"
"5/22/2007 10:00:00 AM","0.2999972","52.39037","-129.9311","35.51678","0.3002429","0.5602773","29.01686","4.134274","0.01221231","0","20.85785","0.3460677","0.3460677","0","0","0","0.3460677","165.4271","0","0","0.5724897","0.3514268","0.3338554","0","0","4.557316","0.7165697","0.2088506","0","0.2088506","8.100582","59.657","0","20","0.4631361","0.9944462","41.03736","0.3867806","0.4482219","0.01221231","1.276847"
"5/22/2007 11:00:00 AM","0.411956","62.30207","-148.716","24.86083","0.4130033","0.7605127","32.11016","6.646625","0.08023729","0","20.85785","0.5895432","0.5895432","0","0","0","0.5895432","142.6104","0","0","0.84075","0.5361115","0.5093059","0","0","4.470537","0.8897333","0.2244012","0","0.2244012","8.306933","61.17668","0","20","0.4632725","0.9944462","41.03736","0.6886162","0.6084102","0.08023729","1.650246"
"5/22/2007 12:00:00 PM","0.4234663","66.47844","179.7579","20.13467","0.4244607","0.7805441","32.42537","5.583121","0.03751896","0","20.85785","0.7947198","0.7947198","0","0","0","0.7947198","102.9373","0","0","0.8180631","0.7970535","0.7572008","0","0","4.285449","1.074802","0","0.01650937","-0.01650937","8.289022","61.04477","0","20","0.4634089","0.9944462","41.03736","0.8929512","0.6244353","0.03751896","1.855346"
"5/22/2007 1:00:00 PM","0.3855337","62.19483","148.3707","24.97956","0.3862175","0.7134557","31.37391","4.374951","0.01641618","0","20.85785","0.5122188","0.5122188","0","0","0","0.5122188","142.4922","0","0","0.7298718","0.5218976","0.4958026","0","0","4.323087","1.058778","0.1915581","0","0.1915581","8.465239","62.34255","0","20","0.4635454","0.9944805","41.03878","0.5716488","0.5707645","0.01641618","1.772233"
