sep=,
"5/22/2007 2:00:00 PM","0.4510697","52.23257","129.7486","35.68279","0.4543045","0.8324478","33.24717","3.883089","0.00782493","0","20.85785","0.1449625","0.1449625","0","0","0","0.1449625","579.6484","0","0","0.8402727","0.1443553","0.1371375","0","0","4.158267","1.216112","0.6880925","0","0.6880925","9.094639","66.97778","0","20","0.4636818","0.9944805","41.03878","0.1633712","0.6659582","0.00782493","2.04856"
"5/22/2007 3:00:00 PM","0.3104422","39.88223","119.9233","48.49339","0.311812","0.5810791","29.3335","4.362669","0.01620164","0","20.85785","0.3638408","0.3638408","0","0","0","0.3638408","164.1599","0","0","0.5972807","0.365936","0.3476391","0","0","3.569221","1.772174","0.2151431","0","0.2151431","9.292498","68.43492","0","20","0.4638182","0.9944805","41.03878","0.4083257","0.4648632","0.01620164","2.353253"
"5/22/2007 4:00:00 PM","0.1523348","26.54098","114.5218","62.09589","0.1524927","0.2894616","24.98782","4.514471","0.01885313","0","20.85785","0.4792006","0.4792006","0","0","0","0.4792006","64.33938","0","0.00000000000000005551115","0.3083147","0.4845763","0.4603475","0","0","3.431652","1.945077","0","0.1951147","-0.1951147","9.080298","66.87218","0","20","0.4639546","0.9944805","41.03878","0.5365472","0.2315693","0.01885313","2.234539"
"5/22/2007 5:00:00 PM","0.03962487","12.74592","111.5289","76.0315","0.03964918","0.07622895","21.92891","4.067216","0.01104104","0","20.85785","0.7237626","0.7237626","0","0","0","0.7237626","12.05782","0","0.0000000000000002220446","0.08726999","0.7502332","0.7127215","0","0","3.66557","1.759607","0","0.6740042","-0.6740042","8.342379","61.43774","0","20","0.464091","0.9944805","41.03878","0.8016593","0.06098317","0.01104104","1.835836"
"5/22/2007 6:00:00 PM","0.009350963","0","110.1004","90","0","0","20.85785","4.018153","0.01018407","0","20.85785","1.372968","1.372968","1.362784","0","0.4724985","1.372968","0.7417558","0","0","0.01018407","0","0","0","0","4.370747","1.106495","0","0","0","8.342379","61.43774","0","20","0.4642275","0.9944805","41.03878","1.515357","0","2.710184","1.106495"
"5/22/2007 7:00:00 PM","0","0","109.9626","90","0","0","20.85785","7.221454","0.1206766","0","20.85785","1.28822","1.28822","1.167543","0","0.4264263","1.28822","9.367705","0","0","0.1206766","0","0","0","0","4.314305","1.106495","0","0","0","8.342379","61.43774","0","20","0.4643639","0.9944805","41.03878","1.47738","0","2.820677","1.106495"
"5/22/2007 8:00:00 PM","0","0","111.2519","90","0","0","20.85785","7.008968","0.1021194","0","20.85785","0.4738992","0.4738992","0","0","0","0.4738992","21.54876","0","0.00000000000000005551115","0.1021194","0.3913472","0.3717798","0","0","4.295329","1.106495","0","0.3913472","-0.3913472","7.915609","58.29478","0","20","0.4645003","0.9944805","41.03878","0.5723488","0","0.1021194","1.106495"
"5/22/2007 9:00:00 PM","0","0","114.6737","90","0","0","20.85785","5.201167","0.03084747","0","20.85785","0.67493","0.67493","0.675","0","0.3101982","0.67493","4.57047","0","0","0.03084747","0","0","0.03091744","0.02937157","4.557319","0.7229998","0.02937157","0","0.02937157","7.942679","58.49414","0","20","0.4646367","0.9944805","41.03878","0.7578468","0","2.730847","0.7229998"
"5/22/2007 10:00:00 PM","0","0","122.2833","90","0","0","20.85785","6.079815","0.05548651","0","20.85785","0.310317","0.310317","0","0","0","0.310317","17.88059","0","0.00000000000000005551115","0.05548651","0.2682426","0.2548305","0","0","4.55732","0.7474505","0","0.2682426","-0.2682426","7.650655","56.34512","0","20","0.4647731","0.9972976","41.15503","0.3690919","0","0.05548651","0.7474505"
"5/22/2007 11:00:00 PM","0","0","140.2427","90","0","0","20.85785","4.945914","0.02638904","0","20.85785","0.3095309","0.3095309","0","0","0","0.3095309","8.525495","0","0","0.02638904","0.2980441","0.2831419","0","0","4.557326","0.4829679","0","0.2980441","-0.2980441","7.326054","53.95451","0","20","0.4649095","0.9972976","41.15503","0.3536785","0","0.02638904","0.4829679"
"5/23/2007 12:00:00 AM","0","0","-179.721","90","0","0","20.85785","3.787528","0.006155789","0","20.85785","0.1091207","0.1091207","0","0","0","0.1091207","5.641264","0","0.00000000000000001387779","0.006155789","0.1083842","0.102965","0","0","4.557326","0.1864526","0","0.1083842","-0.1083842","7.20832","53.08743","0","20","0.465046","0.9972976","41.15503","0.1231107","0","0.006155789","0.1864526"
"5/23/2007 1:00:00 AM","0","0","-140.2643","90","0","0","20.85785","2.941211","0","0","20.85785","0.1068215","0.1068215","0.675","0","0.3101982","0.1068215","0","0","0","0","0","0","0.5681785","0.5397696","4.557326","0.07830093","0.5397696","0","0.5397696","7.702881","56.72976","0","20","0.4651824","0.9972976","41.15503","0.1175037","0","2.7","0.07830093"
"5/23/2007 2:00:00 AM","0","0","-122.4724","90","0","0","20.85785","2.99302","0","0","20.85785","0.08943503","0.08943503","0","0","0","0.08943503","0","0","0.00000000000000001387779","0","0.09414213","0.08943503","0","0","4.557327","0.5304468","0","0.09414213","-0.09414213","7.600638","55.97676","0","20","0.4653188","0.9972976","41.15503","0.09837852","0","0","0.5304468"
"5/23/2007 3:00:00 AM","0","0","-114.8803","90","0","0","20.85785","2.671412","0","0","20.85785","0.1111809","0.1111809","0","0","0","0.1111809","0","0","0.00000000000000001387779","0","0.1170325","0.1111809","0","0","4.557327","0.4374384","0","0.1170325","-0.1170325","7.473495","55.04038","0","20","0.4654552","0.9972976","41.15503","0.122299","0","0","0.4374384"
"5/23/2007 4:00:00 AM","0","0","-111.456","90","0","0","20.85785","2.888596","0","0","20.85785","0.2866919","0.2866919","0.675","0","0.3101982","0.2866919","0","0","0","0","0","0","0.3883081","0.3688927","4.557327","0.3214401","0.3688927","0","0.3688927","7.812152","57.53476","0","20","0.4655916","0.9977252","41.17268","0.3153611","0","2.7","0.3214401"
"5/23/2007 5:00:00 AM","0","0","-110.1672","90","0","0","20.85785","3.573456","0.002416662","0","20.85785","0.7107572","0.7107572","0.7083405","0","0.3180657","0.7107572","0.3400123","0","0","0.002416662","0","0","0","0","4.557329","0.6296079","0","0","0","7.812152","57.53476","0","20","0.465728","0.9977252","41.17268","0.7830412","0","2.702417","0.6296079"
"5/23/2007 6:00:00 AM","0.008642168","0","-110.3138","90","0","0","20.85785","3.893097","0.007999739","0","20.85785","0.399243","0.399243","0","0","0","0.399243","2.003726","0","0.00000000000000005551115","0.007999739","0.411835","0.3912433","0","0","4.557329","0.6296079","0","0.411835","-0.411835","7.362912","54.2262","0","20","0.4658644","0.9977252","41.17268","0.4431672","0","0.007999739","0.6296079"
"5/23/2007 7:00:00 AM","0.1058645","12.8917","-111.7627","75.87304","0.1071672","0.2044761","23.75727","5.898805","0.04758237","0","20.85785","0.6205971","0.6205971","0.675","0","0.3101982","0.6205971","40.61547","0","0","0.2520584","0","0","0.1019853","0.09688603","4.557329","0.2202736","0.3013621","0","0.3013621","7.639789","56.26534","0","20","0.4660009","0.9977252","41.17268","0.706448","0.1635809","2.747582","0.4247496"
"5/23/2007 8:00:00 AM","0.3489637","26.66112","-114.793","61.96123","0.360123","0.6673083","30.65753","6.545099","0.07580399","0","20.85785","0.4950787","0.4950787","0","0","0","0.4950787","150.0998","0","0","0.7431123","0.4413418","0.4192747","0","0","4.55733","0.4731094","0.2259665","0","0.2259665","7.847576","57.79612","0","20","0.4661373","0.9985569","41.207","0.5824885","0.5338466","0.07580399","1.140418"
"5/23/2007 9:00:00 AM","0.3068002","39.96648","-120.2586","48.39177","0.3080835","0.5743815","29.23143","7.395069","0.1358391","0","20.85785","0.3307479","0.3307479","0","0","0","0.3307479","214.7317","0","0","0.7102206","0.2051672","0.1949088","0","0","4.557332","0.661739","0.3692143","0","0.3692143","8.186527","60.29245","0","20","0.4662737","0.9985569","41.207","0.4317423","0.4595052","0.1358391","1.23612"
"5/23/2007 10:00:00 AM","0.3864489","52.25972","-130.1883","35.6348","0.3878889","0.7164012","31.41982","6.882395","0.09106527","0","20.85785","0.775071","0.775071","0","0","0","0.775071","104.1797","0.0000000000000001110223","0","0.8074665","0.720006","0.6840057","0","0","4.371239","0.9671991","0","0.003604816","-0.003604816","8.182617","60.26365","0","20","0.4664101","0.9985569","41.207","0.8981107","0.573121","0.09106527","1.6836"
"5/23/2007 11:00:00 AM","0.3336928","62.1236","-148.9297","25.03161","0.3339173","0.620662","29.93896","8.204677","0.2131631","0","20.85785","0.5580152","0.5580152","0","0","0","0.5580152","149.4269","0","0","0.8338251","0.3630022","0.3448521","0","0","4.406559","0.9636905","0.2576598","0","0.2576598","8.41946","62.00797","0","20","0.4665465","0.9985644","41.20731","0.7203983","0.4965296","0.2131631","1.584352"
"5/23/2007 12:00:00 PM","0.6797198","66.27467","179.7977","20.33844","0.6896192","1.227786","39.76671","6.667628","0.08115446","0","20.85785","0.5834987","0.5834987","0","0","0","0.5834987","224.3262","0","0","1.30894","0.5287833","0.5023442","0","0","4.187697","1.17557","0.6990024","0","0.6990024","9.058761","66.71631","0","20","0.466683","0.9985644","41.20731","0.6824257","0.9822286","0.08115446","2.403356"
"5/23/2007 1:00:00 PM","0.5811602","62.0338","148.6398","25.13098","0.5873964","1.059093","36.92587","6.039739","0.05373648","0","20.85785","0.5024529","0.5024529","0","0","0","0.5024529","221.4794","0","0","1.11283","0.472333","0.4487163","0","0","3.594888","1.740978","0.5867602","0","0.5867602","9.596089","70.67365","0","20","0.4668194","0.9985644","41.20731","0.5795664","0.8472745","0.05373648","2.800071"
"5/23/2007 2:00:00 PM","0.4065718","52.1272","130.0342","35.77425","0.4085035","0.7526296","31.98641","3.572976","0.002408276","0","20.85785","0.2198436","0.2198436","0","0","0","0.2198436","343.4431","0","0","0.7550379","0.2288793","0.2174354","0","0","3.137946","2.208858","0.5237503","0","0.5237503","10.07606","74.20856","0","20","0.4669558","0.9985644","41.20731","0.2430321","0.6021037","0.002408276","2.961488"
"5/23/2007 3:00:00 PM","0.5615524","39.81674","120.1755","48.54551","0.5773256","1.04222","36.64672","2.63063","0","0","20.85785","0.4201321","0.4201321","0","0","0","0.4201321","248.0695","0","0","1.04222","0.4422444","0.4201321","0","0","2.742546","2.621124","0.5999754","0","0.5999754","10.62541","78.25443","0","20","0.4670922","0.9985644","41.20731","0.4621454","0.8337758","0","3.663343"
"5/23/2007 4:00:00 PM","0.3468336","26.50378","114.7464","62.12081","0.3579687","0.663485","30.59843","3.534007","0.001727604","0","20.85785","0.4427251","0.4427251","0","0","0","0.4427251","150.2541","0","0","0.6652126","0.4642079","0.4409975","0","0","2.282947","3.086411","0.1992771","0","0.1992771","10.80871","79.60441","0","20","0.4672286","0.9985644","41.20731","0.4878614","0.530788","0.001727604","3.749896"
"5/23/2007 5:00:00 PM","0.09114391","12.73076","111.7378","76.0351","0.09175635","0.1753777","23.33945","2.145552","0","0","20.85785","0.7265886","0.7265886","0","0","0","0.7265886","24.13713","0","0","0.1753777","0.7648301","0.7265886","0","0","2.169729","3.240104","0","0.5894524","-0.5894524","10.16413","74.85714","0","20","0.4673651","0.9985644","41.20731","0.7992474","0.1403021","0","3.415481"
"5/23/2007 6:00:00 PM","0.01830095","0","110.3048","90","0","0","20.85785","1.53362","0","0","20.85785","0.9748458","0.9748458","0.9748458","0","0.3809544","0.9748458","0","0","0","0","0","0","0","0","2.803483","2.696184","0","0","0","10.16413","74.85714","0","20","0.4675015","0.9985644","41.20731","1.07233","0","2.7","2.696184"
"5/23/2007 7:00:00 PM","0","0","110.1732","90","0","0","20.85785","1.251466","0","0","20.85785","1.320103","1.320103","1.320103","0","0.4624268","1.320103","0","0","0","0","0","0","0","0","2.768049","2.696184","0","0","0","10.16413","74.85714","0","20","0.4676379","0.9985644","41.20731","1.452114","0","2.7","2.696184"
"5/23/2007 8:00:00 PM","0","0","111.4812","90","0","0","20.85785","1.098849","0","0","20.85785","0.8188767","0.8188767","0","0","0","0.8188767","0","0","0","0","0.8619754","0.8188767","0","0","2.756134","2.696183","0","0.8619754","-0.8619754","9.217902","67.88836","0","20","0.4677743","0.9985644","41.20731","0.9007643","0","0","2.696183"
"5/23/2007 9:00:00 PM","0","0","114.9381","90","0","0","20.85785","1.071424","0","0","20.85785","0.5401858","0.5401858","0","0","0","0.5401858","0","0","0.0000000000000001110223","0","0.5686166","0.5401858","0","0","3.647962","1.88025","0","0.5686166","-0.5686166","8.596283","63.31024","0","20","0.4679107","0.9985644","41.20731","0.5942044","0","0","1.88025"
"5/23/2007 10:00:00 PM","0","0","122.6014","90","0","0","20.85785","1.167792","0","0","20.85785","0.4001691","0.4001691","0","0","0","0.4001691","0","0","0.00000000000000005551115","0","0.4212307","0.4001691","0","0","4.173869","1.332904","0","0.4212307","-0.4212307","8.136733","59.92573","0","20","0.4680471","0.9985644","41.20731","0.4401861","0","0","1.332904"
"5/23/2007 11:00:00 PM","0","0","140.5783","90","0","0","20.85785","1.153597","0","0","20.85785","0.2667749","0.2667749","0","0","0","0.2667749","0","0","0","0","0.2808157","0.2667749","0","0","4.548795","0.922493","0","0.2808157","-0.2808157","7.830968","57.67382","0","20","0.4681835","0.9985644","41.20731","0.2934524","0","0","0.922493"
"5/24/2007 12:00:00 AM","0","0","-179.7828","90","0","0","20.85785","1.205065","0","0","20.85785","0.1453682","0.1453682","0","0","0","0.1453682","0","0","0.00000000000000002775558","0","0.1530192","0.1453682","0","0","4.557336","0.6467044","0","0.1530192","-0.1530192","7.664647","56.44889","0","20","0.46832","0.9985644","41.20731","0.159905","0","0","0.6467044"
"5/24/2007 1:00:00 AM","0","0","-140.6478","90","0","0","20.85785","1.313736","0","0","20.85785","0.1194536","0.1194536","0","0","0","0.1194536","0","0","0.00000000000000002775558","0","0.1257406","0.1194536","0","0","4.557336","0.4957771","0","0.1257406","-0.1257406","7.528027","55.44271","0","20","0.4684564","0.9985644","41.20731","0.131399","0","0","0.4957771"
"5/24/2007 2:00:00 AM","0","0","-122.8042","90","0","0","20.85785","0.9838729","0","0","20.85785","0.08744525","0.08744525","0","0","0","0.08744525","0","0","0.00000000000000001387779","0","0.09204764","0.08744525","0","0","4.557337","0.3713212","0","0.09204764","-0.09204764","7.428061","54.70647","0","20","0.4685928","0.9985644","41.20731","0.09618978","0","0","0.3713212"
"5/24/2007 3:00:00 AM","0","0","-115.1472","90","0","0","20.85785","1.275807","0","0","20.85785","0.09207711","0.09207711","0","0","0","0.09207711","0","0","0.00000000000000001387779","0","0.09692328","0.09207711","0","0","4.557337","0.2799815","0","0.09692328","-0.09692328","7.322794","53.93119","0","20","0.4687292","0.9985644","41.20731","0.1012848","0","0","0.2799815"
"5/24/2007 4:00:00 AM","0","0","-111.6831","90","0","0","20.85785","1.425187","0","0","20.85785","0.4508564","0.4508564","0.675","0","0.3101982","0.4508564","0","0","0","0","0","0","0.2241436","0.2129364","4.557337","0.1835462","0.2129364","0","0.2129364","7.518629","55.37349","0","20","0.4688656","0.9985644","41.20731","0.4959421","0","2.7","0.1835462"
"5/24/2007 5:00:00 AM","0","0","-110.3727","90","0","0","20.85785","2.52597","0","0","20.85785","0.5420017","0.5420017","0.675","0","0.3101982","0.5420017","0","0","0","0","0","0","0.1329983","0.1263484","4.557337","0.3627433","0.1263484","0","0.1263484","7.634945","56.23014","0","20","0.469002","0.9985644","41.20731","0.5962019","0","2.7","0.3627433"
"5/24/2007 6:00:00 AM","0.01579081","0","-110.5104","90","0","0","20.85785","3.793798","0.006265321","0","20.85785","0.6334838","0.6334838","0.675","0","0.3101982","0.6334838","0.9890262","0","0","0.006265321","0","0","0.04778149","0.04539241","4.557338","0.4687567","0.04539241","0","0.04539241","7.676773","56.5382","0","20","0.4691385","0.9985644","41.20731","0.6999649","0","2.706265","0.4687567"
"5/24/2007 7:00:00 AM","0.1880782","12.84506","-111.9607","75.9087","0.2021608","0.3815638","26.3392","5.233039","0.03140418","0","20.85785","0.4439654","0.4439654","0","0","0","0.4439654","93.01806","0.00000000000000005551115","0","0.412968","0.4342749","0.4125612","0","0","4.557338","0.5068024","0","0.05271116","-0.05271116","7.619558","56.11682","0","20","0.4692749","0.9985644","41.20731","0.504064","0.305251","0.03140418","0.8883662"
"5/24/2007 8:00:00 AM","0.4004742","26.59359","-115.0019","62.0173","0.4168733","0.7672853","32.21661","3.566545","0.002295941","0","20.85785","0.3488467","0.3488467","0","0","0","0.3488467","220.6073","0","0","0.7695812","0.3647902","0.3465507","0","0","4.557338","0.4547509","0.402495","0","0.402495","7.988922","58.83718","0","20","0.4694113","0.9986727","41.21178","0.3848793","0.6138282","0.002295941","1.222036"
"5/24/2007 9:00:00 AM","0.5610759","39.87273","-120.4868","48.47338","0.5769213","1.041541","36.63552","2.971886","0","0","20.85785","0.5134169","0.5134169","0","0","0","0.5134169","202.8647","0","0","1.041541","0.5404388","0.5134169","0","0","4.547972","0.7894506","0.5011027","0","0.5011027","8.448257","62.22012","0","20","0.4695477","0.9986727","41.21178","0.5647585","0.8332332","0","1.830992"
"5/24/2007 10:00:00 AM","0.6499189","52.13039","-130.4341","35.75212","0.6636086","1.185308","39.04258","5.794859","0.04304338","0","20.85785","0.5786156","0.5786156","0","0","0","0.5786156","212.2914","0","0","1.228351","0.5637602","0.5355722","0","0","4.129977","1.201249","0.6215475","0","0.6215475","9.017218","66.41043","0","20","0.4696841","0.9986727","41.21178","0.6579988","0.9482462","0.04304338","2.386557"
"5/24/2007 11:00:00 AM","0.9411234","61.94873","-149.1303","25.1993","0.9637372","1.65678","47.45131","7.318569","0.129158","0","20.85785","0.415905","0.415905","0","0","0","0.415905","429.4101","0","0","1.785938","0.301839","0.286747","0","0","3.626684","1.704531","1.354941","0","1.354941","10.24735","75.47015","0","20","0.4698206","0.9986727","41.21178","0.5220745","1.325424","0.129158","3.361312"
"5/24/2007 12:00:00 PM","0.7826043","66.07691","179.842","20.53618","0.7979472","1.401407","42.7919","8.023949","0.1910661","0","20.85785","0.4662162","0.4662162","0","0","0","0.4662162","341.5739","0","0","1.592473","0.2896318","0.2751502","0","0","2.520393","2.766956","1.111775","0","1.111775","11.25945","82.92941","0","20","0.469957","1.004985","41.47228","0.6083709","1.121125","0.1910661","4.168363"
"5/24/2007 1:00:00 PM","0.8576044","61.87841","148.9027","25.27708","0.877578","1.525634","45.02539","7.74016","0.1659771","0","20.85785","0.5628576","0.5628576","0","0","0","0.5628576","300.5398","0","0","1.691611","0.417769","0.3968805","0","0","1.688462","3.61508","1.107865","0","1.107865","12.26803","90.35796","0","20","0.4700934","1.004985","41.47228","0.7021319","1.220507","0.1659771","5.140714"
"5/24/2007 2:00:00 PM","0.7401602","52.02632","130.3125","35.86164","0.7587889","1.33926","41.69661","10.41289","0.5369138","0","20.85785","0.2920369","0.2920369","0","0","0","0.2920369","642.4441","0.7073629","0","1.876174","0","0","0","0","0.876774","4.436206","0.876774","0","0.876774","13.06831","96.25224","0","20","0.4702298","1.004985","41.47228","0.5896975","1.071408","0.5369138","5.775466"
"5/24/2007 3:00:00 PM","0.5738133","39.75497","120.421","48.5943","0.5905847","1.064425","37.01427","13.20454","0.8978817","0","20.85785","0.2957247","0.2957247","0","0","0","0.2957247","663.5588","1.40196","0","1.962307","0","0","0","0","0.2646219","5.070926","0.2646219","0","0.2646219","13.31153","98.05414","0","20","0.4703662","1.015556","41.90851","0.774238","0.8515403","0.8978817","6.135351"
"5/24/2007 4:00:00 PM","0.3690474","26.46977","114.965","62.1429","0.3825864","0.7070523","31.27418","13.3316","0.9078686","0","20.85785","0.3399501","0.3399501","0","0","0","0.3399501","475.0464","1.138176","0","1.614921","0","0","0","0","0.1367949","5.26143","0.1367949","0","0.1367949","13.43745","98.98167","0","20","0.4705026","1.015556","41.90851","0.8278795","0.5656418","0.9078686","5.968482"
"5/24/2007 5:00:00 PM","0.1533862","12.71836","111.941","76.03628","0.1609926","0.3052996","25.21887","11.17777","0.6571536","0","20.85785","0.7874386","0.7874386","0","0","0","0.7874386","122.2258","0.09642255","0","0.9624532","0.1371421","0.130285","0","0","0.07173486","5.359228","0.07173486","0","0.07173486","13.50354","99.46843","0","20","0.4706391","1.015556","41.90851","1.194759","0.2442396","0.6571536","5.664528"
"5/24/2007 6:00:00 PM","0.01091742","0","110.5033","90","0","0","20.85785","8.792096","0.2849854","0","20.85785","0.9857601","0.9857601","0","0","0","0.9857601","28.91021","0","0.0000000000000001110223","0.2849854","0.7376576","0.7007747","0","0","0.03743082","5.410404","0","0.7376576","-0.7376576","12.6952","93.51414","0","20","0.4707755","1.015556","41.90851","1.226829","0","0.2849854","5.410404"
"5/24/2007 7:00:00 PM","0","0","110.3775","90","0","0","20.85785","11.97061","0.7681575","0","20.85785","0.6311952","0.6311952","0","0","0","0.6311952","121.6989","0","0","0.7681575","0","0","0.1369624","0.1301143","0.7708653","4.777416","0.1301143","0","0.1301143","12.81498","94.39645","0","20","0.4709119","1.015556","41.90851","1.078393","0","0.7681575","4.777416"
"5/24/2007 8:00:00 PM","0","0","111.7032","90","0","0","20.85785","9.767817","0.4308139","0","20.85785","0.6684709","0.6684709","0","0","0","0.6684709","64.44767","0","0","0.4308139","0.2501652","0.237657","0","0","0.6120625","4.872169","0","0.2501652","-0.2501652","12.5427","92.39104","0","20","0.4710483","1.015781","41.91779","0.950725","0","0.4308139","4.872169"
"5/24/2007 9:00:00 PM","0","0","115.1933","90","0","0","20.85785","9.120148","0.3250953","0","20.85785","0.4980471","0.4980471","0","0","0","0.4980471","65.27401","0","0.00000000000000005551115","0.3250953","0.1820545","0.1729518","0","0","0.8475803","4.656308","0","0.1820545","-0.1820545","12.34474","90.93285","0","20","0.4711847","1.015781","41.91779","0.7103995","0","0.3250953","4.656308"
"5/24/2007 10:00:00 PM","0","0","122.9066","90","0","0","20.85785","4.57239","0.01986478","0","20.85785","0.3281443","0.3281443","0","0","0","0.3281443","6.053671","0","0.00000000000000005551115","0.01986478","0.3245048","0.3082795","0","0","1.004299","4.498275","0","0.3245048","-0.3245048","11.99119","88.32856","0","20","0.4713211","1.015781","41.91779","0.3708911","0","0.01986478","4.498275"
"5/24/2007 11:00:00 PM","0","0","140.8947","90","0","0","20.85785","4.640121","0.02104784","0","20.85785","0.2112598","0.2112598","0","0","0","0.2112598","9.963014","0","0.00000000000000002775558","0.02104784","0.2002231","0.1902119","0","0","1.303729","4.213768","0","0.2002231","-0.2002231","11.77342","86.72444","0","20","0.4714576","1.015781","41.91779","0.2429096","0","0.02104784","4.213768"
"5/25/2007 12:00:00 AM","0","0","-179.8499","90","0","0","20.85785","3.445831","0.0001874538","0","20.85785","0.1218533","0.1218533","0","0","0","0.1218533","0.1538357","0","0.00000000000000001387779","0.0001874538","0.1280693","0.1216658","0","0","1.470354","4.037079","0","0.1280693","-0.1280693","11.63427","85.69941","0","20","0.471594","1.015781","41.91779","0.1341324","0","0.0001874538","4.037079"
"5/25/2007 1:00:00 AM","0","0","-141.0202","90","0","0","20.85785","1.778371","0","0","20.85785","0.1099889","0.1099889","0","0","0","0.1099889","0","0","0.00000000000000001387779","0","0.1157778","0.1099889","0","0","1.571545","3.923599","0","0.1157778","-0.1157778","11.50849","84.77291","0","20","0.4717304","1.015781","41.91779","0.1209878","0","0","3.923599"
"5/25/2007 2:00:00 AM","0","0","-123.1267","90","0","0","20.85785","1.650503","0","0","20.85785","0.1101768","0.1101768","0","0","0","0.1101768","0","0","0.00000000000000001387779","0","0.1159756","0.1101768","0","0","1.668223","3.82064","0","0.1159756","-0.1159756","11.3825","83.84483","0","20","0.4718668","1.015781","41.91779","0.1211945","0","0","3.82064"
"5/25/2007 3:00:00 AM","0","0","-115.4066","90","0","0","20.85785","2.293689","0","0","20.85785","0.08511769","0.08511769","0","0","0","0.08511769","0","0","0.00000000000000001387779","0","0.08959757","0.08511769","0","0","1.768783","3.717136","0","0.08959757","-0.08959757","11.2852","83.1281","0","20","0.4720032","1.015781","41.91779","0.09362946","0","0","3.717136"
"5/25/2007 4:00:00 AM","0","0","-111.9035","90","0","0","20.85785","3.543295","0.001889842","0","20.85785","0.2450638","0.2450638","0","0","0","0.2450638","0.7711632","0","0.00000000000000005551115","0.001889842","0.2559726","0.2431739","0","0","1.844301","3.63695","0","0.2559726","-0.2559726","11.00658","81.07575","0","20","0.4721397","1.015781","41.91779","0.2705151","0","0.001889842","3.63695"
"5/25/2007 5:00:00 AM","0","0","-110.5719","90","0","0","20.85785","4.573553","0.0198851","0","20.85785","0.417996","0.417996","0","0","0","0.417996","4.757246","0","0","0.0198851","0.4190641","0.3981109","0","0","2.089834","3.406124","0","0.4190641","-0.4190641","10.5494","77.70817","0","20","0.4722761","1.015781","41.91779","0.4697381","0","0.0198851","3.406124"
"5/25/2007 6:00:00 AM","0.01076517","0","-110.7008","90","0","0","20.85785","6.187804","0.06020203","0","20.85785","0.6245559","0.6245559","0","0","0","0.6245559","9.639174","0","0","0.06020203","0.5940567","0.5643539","0","0","2.490869","3.023467","0","0.5940567","-0.5940567","9.89974","72.92267","0","20","0.4724125","1.015781","41.91779","0.7171125","0","0.06020203","3.023467"
"5/25/2007 7:00:00 AM","0.1970231","12.79722","-112.1521","75.94593","0.2130583","0.4016276","26.63611","5.12999","0.02960423","0","20.85785","0.542277","0.542277","0","0","0","0.542277","79.52243","0","0.0000000000000001110223","0.4312318","0.5396555","0.5126727","0","0","3.059682","2.471339","0","0.1380279","-0.1380279","9.749744","71.81778","0","20","0.4725489","1.015781","41.91779","0.6113068","0.3213021","0.02960423","2.872967"
"5/25/2007 8:00:00 AM","0.2711866","26.5254","-115.2033","62.07445","0.2756167","0.5158026","28.34343","8.76405","0.2815562","0","20.85785","0.506291","0.506291","0","0","0","0.506291","157.4902","0","0","0.7973588","0.236563","0.2247348","0","0","3.140481","2.342469","0.2792396","0","0.2792396","10.00636","73.70805","0","20","0.4726853","1.015781","41.91779","0.6976983","0.4126421","0.2815562","2.858272"
"5/25/2007 9:00:00 AM","0.4901135","39.77911","-120.7061","48.55535","0.5011024","0.9130411","34.53811","8.465384","0.2450391","0","20.85785","0.6072784","0.6072784","0","0","0","0.6072784","190.7","0","0","1.15808","0.3813045","0.3622393","0","0","2.867181","2.562625","0.5317366","0","0.5317366","10.49361","77.29716","0","20","0.4728217","1.015781","41.91779","0.7905258","0.7304329","0.2450391","3.475666"
"5/25/2007 10:00:00 AM","0.5960879","52.0025","-130.6685","35.86858","0.6067412","1.091377","37.46245","9.609026","0.4044652","0","20.85785","0.6313018","0.6313018","0","0","0","0.6313018","236.9456","0","0","1.495842","0.2387754","0.2268366","0","0","2.419046","2.976431","0.8526016","0","0.8526016","11.27203","83.03113","0","20","0.4729581","1.015781","41.91779","0.8966646","0.8731016","0.4044652","4.067808"
"5/25/2007 11:00:00 AM","0.5481564","61.77758","-149.318","25.36375","0.5531572","1.001541","35.97733","9.001751","0.3106192","0","20.85785","0.4264481","0.4264481","0","0","0","0.4264481","307.6953","0","0","1.312161","0.1219252","0.1158289","0","0","1.736171","3.626082","0.8796163","0","0.8796163","12.07487","88.94498","0","20","0.4730946","1.015781","41.91779","0.6244025","0.8012332","0.3106192","4.627624"
"5/25/2007 12:00:00 PM","0.5856908","65.88524","179.8904","20.72784","0.5914214","1.065824","37.03747","7.944358","0.1838105","0","20.85785","0.8927094","0.8927094","0","0","0","0.8927094","139.9822","0","0","1.249635","0.7462094","0.7088989","0","0","1.070932","4.281365","0.3196146","0","0.3196146","12.36846","91.10755","0","20","0.473231","1.015781","41.91779","1.073886","0.8526592","0.1838105","5.347189"
"5/25/2007 1:00:00 PM","0.6069599","61.7287","149.1595","25.41779","0.6146165","1.104472","37.68103","7.790879","0.1704067","0","20.85785","0.4505911","0.4505911","0","0","0","0.4505911","282.9346","0","0","1.274878","0.294931","0.2801844","0","0","0.8835851","4.51725","0.8095406","0","0.8095406","13.10793","96.55457","0","20","0.4733674","1.015781","41.91779","0.5808535","0.8835772","0.1704067","5.621721"
"5/25/2007 2:00:00 PM","0.6329451","51.92997","130.5834","35.94491","0.645847","1.156126","38.54861","9.46137","0.3799638","0","20.85785","0.4985984","0.4985984","0","0","0","0.4985984","308.0816","0.7634777","0","1.53609","0.1248785","0.1186346","0","0","0.26777","5.102512","0.26777","0","0.26777","13.35404","98.36743","0","20","0.4735038","1.015781","41.91779","0.7384402","0.9249009","0.3799638","6.258638"
"5/25/2007 3:00:00 PM","0.4891493","39.69692","120.6599","48.63975","0.5001287","0.9113742","34.51122","13.65726","0.9334658","0","20.85785","0.3575354","0.3575354","0","0","0","0.3575354","515.9881","1.372244","0","1.84484","0","0","0","0","0.1150612","5.294479","0.1150612","0","0.1150612","13.45998","99.1478","0","20","0.4736402","1.015781","41.91779","0.8600218","0.7290993","0.9334658","6.205853"
"5/25/2007 4:00:00 PM","0.1619275","26.43892","115.1774","62.16217","0.1621824","0.3075141","25.25122","11.43884","0.6981938","0","20.85785","0.4310329","0.4310329","0","0","0","0.4310329","233.3251","0.5146511","0","1.005708","0","0","0","0","0.06002383","5.376679","0.06002383","0","0.06002383","13.51528","99.56198","0","20","0.4737766","1.022575","42.19814","0.8232331","0.2460113","0.6981938","5.684194"
"5/25/2007 5:00:00 PM","0.08304643","12.7087","112.1383","76.03506","0.08341933","0.159593","23.11354","10.98037","0.6261216","0","20.85785","0.7869537","0.7869537","0","0","0","0.7869537","99.84254","0.00000000000000002775558","0","0.7857146","0.169297","0.1608322","0","0","0.03059358","5.419831","0","0.009703996","-0.009703996","13.50475","99.48444","0","20","0.4739131","1.022575","42.19814","1.17871","0.1276744","0.6261216","5.579423"
"5/25/2007 6:00:00 PM","0.008419977","0","110.6958","90","0","0","20.85785","9.781879","0.4331475","0","20.85785","1.298679","1.298679","0.8655313","0","0.3551589","1.298679","33.35294","0","0","0.4331475","0","0","0","0","0.0504462","5.411687","0","0","0","13.50475","99.48444","0","20","0.4740495","1.022575","42.19814","1.64512","0","3.133147","5.411687"
"5/25/2007 7:00:00 PM","0","0","110.5754","90","0","0","20.85785","10.17326","0.4980903","0","20.85785","1.049646","1.049646","0","0","0","1.049646","47.45315","0","0","0.4980903","0.5805855","0.5515562","0","0","0.05328119","5.411687","0","0.5805855","-0.5805855","12.86994","94.80801","0","20","0.4741859","1.022575","42.19814","1.403656","0","0.4980903","5.411687"
"5/25/2007 8:00:00 PM","0","0","111.9178","90","0","0","20.85785","8.175574","0.2096049","0","20.85785","0.508204","0.508204","0","0","0","0.508204","41.24425","0","0.0000000000000001110223","0.2096049","0.3143148","0.2985991","0","0","0.6193852","4.915895","0","0.3143148","-0.3143148","12.52754","92.28568","0","20","0.4743223","1.022575","42.19814","0.6638268","0","0.2096049","4.915895"
"5/25/2007 9:00:00 PM","0","0","115.4391","90","0","0","20.85785","7.256705","0.1237552","0","20.85785","0.5063389","0.5063389","0","0","0","0.5063389","24.44119","0","0.0000000000000001110223","0.1237552","0.4027196","0.3825836","0","0","0.8836922","4.644591","0","0.4027196","-0.4027196","12.0883","89.04995","0","20","0.4744587","1.022575","42.19814","0.6188504","0","0.1237552","4.644591"
"5/25/2007 10:00:00 PM","0","0","123.1987","90","0","0","20.85785","8.240616","0.2175574","0","20.85785","0.2898663","0.2898663","0","0","0","0.2898663","75.05438","0","0","0.2175574","0.07611467","0.07230894","0","0","1.242729","4.292564","0","0.07611467","-0.07611467","12.00565","88.44115","0","20","0.4745952","1.022575","42.19814","0.4276316","0","0.2175574","4.292564"
"5/25/2007 11:00:00 PM","0","0","141.1926","90","0","0","20.85785","5.792504","0.04294052","0","20.85785","0.2268879","0.2268879","0","0","0","0.2268879","18.92588","0","0.00000000000000002775558","0.04294052","0.1936288","0.1839474","0","0","1.274247","4.225829","0","0.1936288","-0.1936288","11.79507","86.88989","0","20","0.4747316","1.022575","42.19814","0.2710469","0","0.04294052","4.225829"
"5/26/2007 12:00:00 AM","0","0","-179.922","90","0","0","20.85785","3.734329","0.005226577","0","20.85785","0.04816753","0.04816753","0","0","0","0.04816753","10.85083","0","0","0.005226577","0.04520101","0.04294096","0","0","1.445589","4.055068","0","0.04520101","-0.04520101","11.74602","86.5285","0","20","0.474868","1.022575","42.19814","0.05559758","0","0.005226577","4.055068"
"5/26/2007 1:00:00 AM","0","0","-141.3819","90","0","0","20.85785","4.650053","0.0212213","0","20.85785","0.100684","0.100684","0","0","0","0.100684","21.07713","0","0.00000000000000001387779","0.0212213","0.08364496","0.07946271","0","0","1.468734","4.015138","0","0.08364496","-0.08364496","11.65519","85.85939","0","20","0.4750044","1.022575","42.19814","0.1213631","0","0.0212213","4.015138"
"5/26/2007 2:00:00 AM","0","0","-123.4398","90","0","0","20.85785","6.317784","0.06587784","0","20.85785","0.06504355","0.06504355","0","0","0","0.06504355","101.2827","0","0","0.06587784","0","0","0.0008342902","0.0007925757","1.541008","3.941062","0.0007925757","0","0.0007925757","11.65592","85.86478","0","20","0.4751408","1.022575","42.19814","0.1044868","0","0.06587784","3.941062"
"5/26/2007 3:00:00 AM","0","0","-115.6583","90","0","0","20.85785","5.426553","0.03478423","0","20.85785","0.04941319","0.04941319","0","0","0","0.04941319","70.39463","0","0","0.03478423","0.0153989","0.01462896","0","0","1.530364","3.941658","0","0.0153989","-0.0153989","11.63921","85.74171","0","20","0.4752772","1.022576","42.1982","0.07174662","0","0.03478423","3.941658"
"5/26/2007 4:00:00 AM","0","0","-112.1173","90","0","0","20.85785","5.826738","0.04443541","0","20.85785","0.4715468","0.4715468","0","0","0","0.4715468","9.42333","0","0.00000000000000005551115","0.04443541","0.4495909","0.4271114","0","0","1.542334","3.928013","0","0.4495909","-0.4495909","11.14853","82.12702","0","20","0.4754137","1.022576","42.1982","0.5409191","0","0.04443541","3.928013"
"5/26/2007 5:00:00 AM","0","0","-110.7649","90","0","0","20.85785","4.91907","0.02592017","0","20.85785","0.3492189","0.3492189","0","0","0","0.3492189","7.422327","0","0.00000000000000005551115","0.02592017","0.3403144","0.3232987","0","0","1.990946","3.524338","0","0.3403144","-0.3403144","10.77767","79.39507","0","20","0.4755501","1.022576","42.1982","0.3971009","0","0.02592017","3.524338"
"5/26/2007 6:00:00 AM","0.00265407","0","-110.8849","90","0","0","20.85785","4.353099","0.01603449","0","20.85785","0.4672794","0.4672794","0","0","0","0.4672794","3.431456","0","0","0.01603449","0.4749946","0.4512449","0","0","2.298877","3.21553","0","0.4749946","-0.4749946","10.25908","75.57478","0","20","0.4756865","1.022576","42.1982","0.5220246","0","0.01603449","3.21553"
"5/26/2007 7:00:00 AM","0.07066558","12.74823","-112.3369","75.98468","0.07082317","0.1356874","22.77239","3.075112","0","0","20.85785","0.4801765","0.4801765","0","0","0","0.4801765","28.25782","0","0.00000000000000005551115","0.1356874","0.5054489","0.4801765","0","0","2.744474","2.778345","0","0.3697616","-0.3697616","9.855968","72.60522","0","20","0.4758229","1.022576","42.1982","0.5281941","0.1085499","0","2.914032"
"5/26/2007 8:00:00 AM","0.2282137","26.45665","-115.3974","62.13258","0.2301868","0.4330591","27.10309","4.550567","0.0194836","0","20.85785","0.6268012","0.6268012","0","0","0","0.6268012","72.19875","0","0","0.4525427","0.6392817","0.6073176","0","0","3.073374","2.434197","0","0.2062226","-0.2062226","9.631654","70.95279","0","20","0.4759593","1.022576","42.1982","0.6992231","0.3464472","0.0194836","2.867256"
"5/26/2007 9:00:00 AM","0.1579971","39.68575","-120.9165","48.63755","0.1579993","0.2997257","25.13749","4.537202","0.01925017","0","20.85785","0.4974528","0.4974528","0","0","0","0.4974528","64.12183","0","0","0.3189759","0.5033712","0.4782027","0","0","3.239258","2.241058","0","0.2036455","-0.2036455","9.410151","69.32106","0","20","0.4760957","1.022576","42.1982","0.5568232","0.2397806","0.01925017","2.540784"
"5/26/2007 10:00:00 AM","0.3393888","51.87619","-130.8918","35.98403","0.3400806","0.6316598","30.10788","3.146242","0","0","20.85785","0.4388285","0.4388285","0","0","0","0.4388285","143.9423","0","0","0.6316598","0.4619247","0.4388285","0","0","3.417565","2.049192","0.1697351","0","0.1697351","9.566332","70.47158","0","20","0.4762322","1.022576","42.1982","0.4827113","0.5053278","0","2.680852"
"5/26/2007 11:00:00 AM","0.4477117","61.61028","-149.4932","25.52482","0.4495713","0.8242422","33.11676","2.484097","0","0","20.85785","0.4321021","0.4321021","0","0","0","0.4321021","190.7517","0","0","0.8242422","0.4548444","0.4321021","0","0","3.242434","2.184594","0.3693978","0","0.3693978","9.90545","72.96974","0","20","0.4763686","1.022576","42.1982","0.4753124","0.6593937","0","3.008837"
"5/26/2007 12:00:00 PM","0.3888744","65.69969","179.9429","20.91338","0.3894922","0.7192258","31.46387","2.216578","0","0","20.85785","0.5037376","0.5037376","0","0","0","0.5037376","142.7779","0","0","0.7192258","0.5302501","0.5037376","0","0","2.924426","2.476645","0.1889757","0","0.1889757","10.0793","74.2504","0","20","0.476505","1.022576","42.1982","0.5541113","0.5753806","0","3.19587"
"5/26/2007 1:00:00 PM","0.3364275","61.58474","149.4102","25.55305","0.3366956","0.6256216","30.0151","3.10636","0","0","20.85785","0.2795868","0.2795868","0","0","0","0.2795868","223.7665","0","0","0.6256216","0.2943019","0.2795868","0","0","2.786193","2.625325","0.3313197","0","0.3313197","10.38359","76.49203","0","20","0.4766414","1.022576","42.1982","0.3075455","0.5004973","0","3.250947"
"5/26/2007 2:00:00 PM","0.2701781","51.83818","130.8469","36.02403","0.2702859","0.5061401","28.19775","3.203789","0","0","20.85785","0.4900779","0.4900779","0","0","0","0.4900779","103.2775","0","0","0.5061401","0.5158715","0.4900779","0","0","2.522208","2.883881","0","0.00973137","-0.00973137","10.37303","76.41426","0","20","0.4767778","1.022576","42.1982","0.5390857","0.4049121","0","3.390021"
"5/26/2007 3:00:00 PM","0.271948","39.64263","120.8921","48.68184","0.2726154","0.5103641","28.26141","3.471139","0.0006295156","0","20.85785","0.3752517","0.3752517","0","0","0","0.3752517","136.1735","0","0","0.5109936","0.3943392","0.3746222","0","0","2.560881","2.874947","0.1160249","0","0.1160249","10.47986","77.20123","0","20","0.4769143","1.022597","42.19904","0.4130917","0.4082913","0.0006295156","3.385311"
"5/26/2007 4:00:00 PM","0.1274373","26.41125","115.3837","62.17864","0.1274991","0.2427087","24.30894","1.970167","0","0","20.85785","0.5247444","0.5247444","0","0","0","0.5247444","46.25275","0","0","0.2427087","0.5523626","0.5247444","0","0","2.470078","2.965232","0","0.3096538","-0.3096538","10.14256","74.71645","0","20","0.4770507","1.022597","42.19904","0.5772188","0.194167","0","3.207941"
"5/26/2007 5:00:00 PM","0.101883","12.70174","112.3296","76.03149","0.1030689","0.1967478","23.64612","3.03001","0","0","20.85785","0.7372883","0.7372883","0","0","0","0.7372883","26.68533","0","0.0000000000000001110223","0.1967478","0.7760929","0.7372883","0","0","2.796429","2.679257","0","0.5793452","-0.5793452","9.509115","70.0501","0","20","0.4771871","1.022597","42.19904","0.8110172","0.1573982","0","2.876005"
"5/26/2007 6:00:00 PM","0.009278133","0","110.8824","90","0","0","20.85785","2.505476","0","0","20.85785","1.050121","1.050121","1.050121","0","0.3987176","1.050121","0","0","0","0","0","0","0","0","3.373979","2.135057","0","0","0","9.509115","70.0501","0","20","0.4773235","1.022597","42.19904","1.155133","0","2.7","2.135057"
"5/26/2007 7:00:00 PM","0","0","110.7668","90","0","0","20.85785","1.579708","0","0","20.85785","0.5602834","0.5602834","0","0","0","0.5602834","0","0","0","0","0.5897719","0.5602834","0","0","3.320837","2.135056","0","0.5897719","-0.5897719","8.864176","65.30037","0","20","0.4774599","1.024559","42.28001","0.6163117","0","0","2.135056"
"5/26/2007 8:00:00 PM","0","0","112.1249","90","0","0","20.85785","1.347797","0","0","20.85785","0.6375493","0.6375493","0","0","0","0.6375493","0","0","0.0000000000000001110223","0","0.6711046","0.6375493","0","0","3.91842","1.571525","0","0.6711046","-0.6711046","8.129458","59.88787","0","20","0.4775963","1.024559","42.28001","0.7013043","0","0","1.571525"
"5/26/2007 9:00:00 PM","0","0","115.6756","90","0","0","20.85785","2.132041","0","0","20.85785","0.3423798","0.3423798","0","0","0","0.3423798","0","0","0.00000000000000005551115","0","0.3603998","0.3423798","0","0","4.557412","0.9176326","0","0.3603998","-0.3603998","7.736605","56.99381","0","20","0.4777327","1.024559","42.28001","0.3766178","0","0","0.9176326"
"5/26/2007 10:00:00 PM","0","0","123.4779","90","0","0","20.85785","1.682329","0","0","20.85785","0.2816064","0.2816064","0","0","0","0.2816064","0","0","0","0","0.2964278","0.2816064","0","0","4.557413","0.5628495","0","0.2964278","-0.2964278","7.41377","54.61556","0","20","0.4778692","1.024559","42.28001","0.3097671","0","0","0.5628495"
"5/26/2007 11:00:00 PM","0","0","141.4723","90","0","0","20.85785","0.8447038","0","0","20.85785","0.1323753","0.1323753","0","0","0","0.1323753","0","0","0","0","0.1393424","0.1323753","0","0","4.557413","0.2686155","0","0.1393424","-0.1393424","7.262343","53.50003","0","20","0.4780056","1.024559","42.28001","0.1456128","0","0","0.2686155"
"5/27/2007 12:00:00 AM","0","0","-179.9988","90","0","0","20.85785","0.4017605","0","0","20.85785","0.07860436","0.07860436","0","0","0","0.07860436","0","0","0.00000000000000001387779","0","0.08274142","0.07860436","0","0","4.557413","0.1297693","0","0.08274142","-0.08274142","7.172495","52.83815","0","20","0.478142","1.024559","42.28001","0.08646479","0","0","0.1297693"
"5/27/2007 1:00:00 AM","0","0","-141.7329","90","0","0","20.85785","0.7017787","0","0","20.85785","0.1102088","0.1102088","0.675","0","0.3101982","0.1102088","0","0","0","0","0","0","0.5647911","0.5365516","4.557414","0.04713468","0.5365516","0","0.5365516","7.664126","56.45987","0","20","0.4782784","1.024559","42.28001","0.1212297","0","2.7","0.04713468"
"5/27/2007 2:00:00 AM","0","0","-123.7436","90","0","0","20.85785","1.473274","0","0","20.85785","0.1504425","0.1504425","0","0","0","0.1504425","0","0","0.00000000000000002775558","0","0.1583605","0.1504425","0","0","4.557414","0.4970025","0","0.1583605","-0.1583605","7.491986","55.19176","0","20","0.4784148","1.024559","42.28001","0.1654867","0","0","0.4970025"
"5/27/2007 3:00:00 AM","0","0","-115.9024","90","0","0","20.85785","1.54903","0","0","20.85785","0.1071455","0.1071455","0","0","0","0.1071455","0","0","0.00000000000000001387779","0","0.1127847","0.1071455","0","0","4.557414","0.3401247","0","0.1127847","-0.1127847","7.369465","54.28917","0","20","0.4785512","1.024559","42.28001","0.11786","0","0","0.3401247"
"5/27/2007 4:00:00 AM","0","0","-112.3244","90","0","0","20.85785","2.461395","0","0","20.85785","0.243201","0.243201","0.675","0","0.3101982","0.243201","0","0","0","0","0","0","0.431799","0.4102091","4.557415","0.2280464","0.4102091","0","0.4102091","7.745873","57.06241","0","20","0.4786877","1.025107","42.30263","0.2675211","0","2.7","0.2280464"
"5/27/2007 5:00:00 AM","0","0","-110.9516","90","0","0","20.85785","2.782112","0","0","20.85785","0.4453005","0.4453005","0","0","0","0.4453005","0","0","0.00000000000000005551115","0","0.4687374","0.4453005","0","0","4.557416","0.5712971","0","0.4687374","-0.4687374","7.234156","53.29268","0","20","0.4788241","1.025107","42.30263","0.4898306","0","0","0.5712971"
"5/27/2007 6:00:00 AM","0.01372735","0","-111.0628","90","0","0","20.85785","4.846099","0.0246456","0","20.85785","0.6627184","0.6627184","0.675","0","0.3101982","0.6627184","3.718865","0","0","0.0246456","0","0","0.03692722","0.03508085","4.557416","0.1039018","0.03508085","0","0.03508085","7.266486","53.53085","0","20","0.4789605","1.025107","42.30263","0.741313","0","2.724646","0.1039018"
"5/27/2007 7:00:00 AM","0.145362","12.69818","-112.5151","76.02487","0.1517641","0.2881025","24.96802","6.906433","0.09316459","0","20.85785","0.358036","0.358036","0.675","0","0.3101982","0.358036","106.4885","0","0","0.3812671","0","0","0.4101286","0.3896222","4.557416","0.1336114","0.6777246","0","0.6777246","7.886473","58.09873","0","20","0.4790969","1.026053","42.34167","0.4404219","0.230482","2.793164","0.4217139"
"5/27/2007 8:00:00 AM","0.3203671","26.38742","-115.584","62.1916","0.3293431","0.6124889","29.81363","5.810531","0.0437277","0","20.85785","0.5683023","0.5683023","0","0","0","0.5683023","115.4696","0","0","0.6562166","0.5521838","0.5245746","0","0","4.557419","0.6987147","0.06030501","0","0.06030501","7.942033","58.50803","0","20","0.4792333","1.026053","42.34167","0.6469964","0.4899911","0.0437277","1.311204"
"5/27/2007 9:00:00 AM","0.5330469","39.59275","-121.1179","48.71988","0.5475457","0.9920594","35.82202","4.179282","0.01299847","0","20.85785","0.6830879","0.6830879","0","0","0","0.6830879","147.1345","0","0","1.005058","0.7053573","0.6700895","0","0","4.557419","0.7489142","0.2867021","0","0.2867021","8.205484","60.44885","0","20","0.4793698","1.026053","42.34167","0.7578959","0.7936475","0.01299847","1.740974"
"5/27/2007 10:00:00 AM","0.7124086","51.75159","-131.1038","36.09833","0.73023","1.293497","40.89904","3.384845","0","0","20.85785","0.3957195","0.3957195","0","0","0","0.3957195","326.8721","0","0","1.293497","0.4165469","0.3957195","0","0","4.360343","0.985973","0.87695","0","0.87695","9.005918","66.34555","0","20","0.4795062","1.026053","42.34167","0.4352915","1.034797","0","2.27947"
"5/27/2007 11:00:00 AM","0.8134506","61.44695","-149.6561","25.68239","0.8321817","1.455168","43.7511","3.92839","0.008616198","0","20.85785","0.6065552","0.6065552","0","0","0","0.6065552","241.3275","0","0","1.463785","0.6294095","0.597939","0","0","3.6162","1.696324","0.8257589","0","0.8257589","9.760062","71.90125","0","20","0.4796426","1.026053","42.34167","0.6715189","1.164135","0.008616198","3.151492"
"5/27/2007 12:00:00 PM","0.9725308","65.52032","179.9991","21.09275","0.9957954","1.704707","48.35643","4.078542","0.01123887","0","20.85785","0.7503166","0.7503166","0","0","0","0.7503166","228.6962","0","0","1.715946","0.7779765","0.7390777","0","0","2.967577","2.351973","0.9267303","0","0.9267303","10.60546","78.12918","0","20","0.479779","1.026053","42.34167","0.8309677","1.363765","0.01123887","4.05668"
"5/27/2007 1:00:00 PM","0.9614837","61.44656","149.6549","25.68281","0.985323","1.689103","48.06061","4.782666","0.02353762","0","20.85785","0.7888039","0.7888039","0","0","0","0.7888039","217.1186","0","0","1.71264","0.8055435","0.7652663","0","0","2.252985","3.071243","0.8835592","0","0.8835592","11.41186","84.06988","0","20","0.4799154","1.026053","42.34167","0.8794531","1.351282","0.02353762","4.760346"
"5/27/2007 2:00:00 PM","0.7971549","51.75101","131.1031","36.09894","0.8188102","1.434233","43.37627","3.845318","0.0071652","0","20.85785","0.4562908","0.4562908","0","0","0","0.4562908","315.8948","0","0","1.441399","0.4727637","0.4491256","0","0","1.594484","3.741863","0.9614697","0","0.9614697","12.28861","90.52875","0","20","0.4800518","1.026053","42.34167","0.5055024","1.147387","0.0071652","5.176096"
"5/27/2007 3:00:00 PM","0.5823368","39.5921","121.1176","48.72055","0.6002164","1.080507","37.28141","4.223309","0.01376747","0","20.85785","0.3460738","0.3460738","0","0","0","0.3460738","316.1967","0","0","1.094274","0.3497961","0.3323063","0","0","0.8823551","4.45383","0.7307105","0","0.7307105","12.95667","95.45025","0","20","0.4801883","1.026053","42.34167","0.3875649","0.8644053","0.01376747","5.534337"
