sep=,
"5/27/2007 4:00:00 PM","0.3386366","26.38673","115.5838","62.19231","0.3494804","0.6484007","30.3656","4.624285","0.02077123","0","20.85785","0.4939249","0.4939249","0","0","0","0.4939249","135.4805","0","0","0.669172","0.4980565","0.4731537","0","0","0.371884","4.98434","0.1503442","0","0.1503442","13.09503","96.4696","0","20","0.4803247","1.026053","42.34167","0.553703","0.5187206","0.02077123","5.632741"
"5/27/2007 5:00:00 PM","0.1476603","12.69747","112.515","76.02558","0.1544712","0.293151","25.04159","5.760845","0.04155809","0","20.85785","0.6432845","0.6432845","0","0","0","0.6432845","52.03127","0","0","0.3347091","0.6333962","0.6017264","0","0","0.323759","5.092924","0","0.3402452","-0.3402452","12.72425","93.7381","0","20","0.4804611","1.026053","42.34167","0.728392","0.2345208","0.04155809","5.386075"
"5/27/2007 6:00:00 PM","0.01669494","0","111.0628","90","0","0","20.85785","5.507811","0.03620355","0","20.85785","0.8768165","0.8768165","0","0","0","0.8768165","4.128977","0","0","0.03620355","0.8848557","0.8406129","0","0","0.6899739","4.800956","0","0.8848557","-0.8848557","11.75259","86.58","0","20","0.4805975","1.026053","42.34167","0.9825999","0","0.03620355","4.800956"
"5/27/2007 7:00:00 PM","0","0","110.9516","90","0","0","20.85785","7.076772","0.108041","0","20.85785","1.079564","1.079564","0.9715235","0","0.3801705","1.079564","10.00783","0","0","0.108041","0","0","0","0","1.556545","4.020677","0","0","0","11.75259","86.58","0","20","0.4807339","1.026053","42.34167","1.241541","0","2.808041","4.020677"
"5/27/2007 8:00:00 PM","0","0","112.3245","90","0","0","20.85785","8.136593","0.2048387","0","20.85785","0.7899024","0.7899024","0","0","0","0.7899024","25.93215","0.0000000000000001110223","0","0.2048387","0.6158565","0.5850637","0","0","1.483759","4.020676","0","0.6158565","-0.6158565","11.07888","81.61685","0","20","0.4808703","1.026053","42.34167","0.971312","0","0.2048387","4.020676"
"5/27/2007 9:00:00 PM","0","0","115.9027","90","0","0","20.85785","7.421421","0.1381405","0","20.85785","0.395608","0.395608","0","0","0","0.395608","34.91852","0","0","0.1381405","0.2710185","0.2574676","0","0","2.078417","3.466781","0","0.2710185","-0.2710185","10.78382","79.44319","0","20","0.4810068","1.026053","42.34167","0.504239","0","0.1381405","3.466781"
"5/27/2007 10:00:00 PM","0","0","123.7442","90","0","0","20.85785","6.12388","0.05741068","0","20.85785","0.3251355","0.3251355","0","0","0","0.3251355","17.65746","0","0","0.05741068","0.2818156","0.2677248","0","0","2.295757","3.220876","0","0.2818156","-0.2818156","10.47697","77.1826","0","20","0.4811432","1.026053","42.34167","0.3863544","0","0.05741068","3.220876"
"5/27/2007 11:00:00 PM","0","0","141.7343","90","0","0","20.85785","7.766272","0.1682575","0","20.85785","0.13528","0.13528","0","0","0","0.13528","124.3772","0","0","0.1682575","0","0","0.0329775","0.03132862","2.541579","2.96299","0.03132862","0","0.03132862","10.50584","77.3953","0","20","0.4812796","1.026053","42.34167","0.2329368","0","0.1682575","2.96299"
"5/28/2007 12:00:00 AM","0","0","179.9198","90","0","0","20.85785","6.928281","0.09507275","0","20.85785","0.09647886","0.09647886","0","0","0","0.09647886","98.54257","0","0","0.09507275","0.001480113","0.001406107","0","0","2.479155","2.987348","0","0.001480113","-0.001480113","10.50423","77.38348","0","20","0.481416","1.026053","42.34167","0.1536631","0","0.09507275","2.987348"
"5/28/2007 1:00:00 AM","0","0","-142.0736","90","0","0","20.85785","5.277836","0.03218663","0","20.85785","0.09681828","0.09681828","0","0","0","0.09681828","33.24437","0","0.00000000000000001387779","0.03218663","0.06803332","0.06463165","0","0","2.470792","2.985994","0","0.06803332","-0.06803332","10.43037","76.83939","0","20","0.4815524","1.026108","42.34394","0.1225934","0","0.03218663","2.985994"
"5/28/2007 2:00:00 AM","0","0","-124.0381","90","0","0","20.85785","7.010322","0.1022377","0","20.85785","0.1267635","0.1267635","0","0","0","0.1267635","80.65226","0","0","0.1022377","0.02581672","0.02452588","0","0","2.536292","2.923644","0","0.02581672","-0.02581672","10.40236","76.63303","0","20","0.4816889","1.026108","42.34394","0.1905587","0","0.1022377","2.923644"
"5/28/2007 3:00:00 AM","0","0","-116.1388","90","0","0","20.85785","7.687776","0.1614022","0","20.85785","0.1214678","0.1214678","0","0","0","0.1214678","132.8766","0","0","0.1614022","0","0","0.03993444","0.03793772","2.556015","2.899963","0.03793772","0","0.03793772","10.43732","76.89059","0","20","0.4818253","1.026108","42.34394","0.2143157","0","0.1614022","2.899963"
"5/28/2007 4:00:00 AM","0","0","-112.5246","90","0","0","20.85785","7.278408","0.1256506","0","20.85785","0.2788944","0.2788944","0","0","0","0.2788944","45.05309","0","0.00000000000000005551115","0.1256506","0.1613093","0.1532439","0","0","2.519186","2.929516","0","0.1613093","-0.1613093","10.26197","75.59884","0","20","0.4819617","1.026175","42.34669","0.3696091","0","0.1256506","2.929516"
"5/28/2007 5:00:00 AM","0","0","-111.1319","90","0","0","20.85785","10.60185","0.5666184","0","20.85785","0.5157822","0.5157822","0","0","0","0.5157822","109.8561","0","0","0.5666184","0","0","0.05083619","0.04829439","2.684283","2.781009","0.04829439","0","0.04829439","10.30647","75.92667","0","20","0.4820981","1.026175","42.34669","0.8506697","0","0.5666184","2.781009"
"5/28/2007 6:00:00 AM","0.00806955","0","-111.2344","90","0","0","20.85785","6.860008","0.0895551","0","20.85785","0.6756991","0.6756991","0","0","0","0.6756991","13.2537","0","0","0.0895551","0.6169936","0.5861439","0","0","2.6304","2.818765","0","0.6169936","-0.6169936","9.631505","70.95433","0","20","0.4822345","1.026259","42.35017","0.7880465","0","0.0895551","2.818765"
"5/28/2007 7:00:00 AM","0.0891064","12.64713","-112.6866","76.06643","0.08969682","0.1714811","23.28364","7.499494","0.1449589","0","20.85785","0.5959994","0.5959994","0","0","0","0.5959994","53.09401","0","0.0000000000000001110223","0.31644","0.4747795","0.4510406","0","0","3.265254","2.241152","0","0.3032984","-0.3032984","9.301157","68.52068","0","20","0.4823709","1.026259","42.35017","0.7280788","0.1371849","0.1449589","2.412633"
"5/28/2007 8:00:00 AM","0.1047625","26.31782","-115.7631","62.25143","0.1047905","0.1999951","23.69281","9.215132","0.3391047","0","20.85785","0.3021033","0.3021033","0","0","0","0.3021033","178.4488","0","0","0.5390998","0","0","0.03700137","0.0351513","3.529786","1.954589","0.2351464","0","0.2351464","9.517362","70.11345","0","20","0.4825073","1.026259","42.35017","0.501866","0.1599961","0.3391047","2.154584"
"5/28/2007 9:00:00 AM","0.274273","39.50024","-121.3105","48.80221","0.2750079","0.5146997","28.32679","8.410293","0.2383033","0","20.85785","0.4551472","0.4551472","0","0","0","0.4551472","165.4416","0","0","0.7530029","0.2282567","0.2168439","0","0","3.283497","2.142424","0.2864429","0","0.2864429","9.780576","72.05252","0","20","0.4826438","1.026259","42.35017","0.6198135","0.4117597","0.2383033","2.657123"
"5/28/2007 10:00:00 AM","0.4911625","51.62884","-131.3049","36.21135","0.4964437","0.9050616","34.40947","6.054542","0.05438288","0","20.85785","0.4722338","0.4722338","0","0","0","0.4722338","203.1715","0","0","0.9594445","0.4398431","0.4178509","0","0","3.036527","2.369633","0.4652186","0","0.4652186","10.20719","75.19536","0","20","0.4827802","1.026259","42.35017","0.5466486","0.7240493","0.05438288","3.274695"
"5/28/2007 11:00:00 AM","0.2471873","61.28769","-149.8071","25.83631","0.2471703","0.4640976","27.56648","5.308662","0.03272506","0","20.85785","0.4786279","0.4786279","0","0","0","0.4786279","103.8014","0","0.00000000000000005551115","0.4968226","0.4693714","0.4459029","0","0","2.655156","2.734473","0","0.005273854","-0.005273854","10.20147","75.15322","0","20","0.4829166","1.026259","42.35017","0.5428532","0.371278","0.03272506","3.198571"
"5/28/2007 12:00:00 PM","0.2609736","65.34718","-179.9409","21.2659","0.260954","0.4891955","27.94282","4.425463","0.01729845","0","20.85785","0.8539789","0.8539789","0","0","0","0.8539789","59.30989","0","0","0.5064939","0.8807162","0.8366804","0","0","2.697734","2.729609","0","0.3915207","-0.3915207","9.77451","72.00784","0","20","0.483053","1.026259","42.35017","0.9480259","0.3913564","0.01729845","3.218804"
"5/28/2007 1:00:00 PM","0.4588108","61.31421","149.8937","25.80702","0.4610121","0.844059","33.43203","4.739854","0.02278984","0","20.85785","0.6472774","0.6472774","0","0","0","0.6472774","133.9223","0","0","0.8668488","0.6573553","0.6244875","0","0","3.11173","2.364415","0.1867037","0","0.1867037","9.946271","73.27318","0","20","0.4831894","1.026259","42.35017","0.7234","0.6752472","0.02278984","3.208474"
"5/28/2007 2:00:00 PM","0.4141178","51.66849","131.3521","36.16961","0.4164387","0.7665251","32.20465","5.062269","0.02842137","0","20.85785","0.5015343","0.5015343","0","0","0","0.5015343","158.5029","0","0","0.7949465","0.4980136","0.4731129","0","0","2.92294","2.511837","0.2685115","0","0.2685115","10.19306","75.09124","0","20","0.4833258","1.026259","42.35017","0.5658984","0.6132201","0.02842137","3.278362"
"5/28/2007 3:00:00 PM","0.3272068","39.54534","121.3362","48.75587","0.3292331","0.6122922","29.81061","6.455022","0.07187063","0","20.85785","0.4361547","0.4361547","0","0","0","0.4361547","156.8624","0","0","0.6841628","0.3834569","0.3642841","0","0","2.694533","2.722453","0.2288353","0","0.2288353","10.40348","76.64198","0","20","0.4834623","1.027061","42.38325","0.5157055","0.4898337","0.07187063","3.334746"
"5/28/2007 4:00:00 PM","0.185515","26.36537","115.7776","62.20318","0.1861533","0.3519976","25.90333","5.718863","0.03988995","0","20.85785","0.3261109","0.3261109","0","0","0","0.3261109","120.17","0","0","0.3918875","0.3012852","0.286221","0","0","2.51646","2.900961","0.05071237","0","0.05071237","10.4502","76.98622","0","20","0.4835987","1.027061","42.38325","0.378667","0.2815981","0.03988995","3.252959"
"5/28/2007 5:00:00 PM","0.05833511","12.69585","112.6943","76.01737","0.0584207","0.1120823","22.43667","8.506358","0.2500489","0","20.85785","0.4782288","0.4782288","0","0","0","0.4782288","75.72342","0","0.00000000000000005551115","0.3621312","0.2401894","0.2281799","0","0","2.494222","2.940451","0","0.1281071","-0.1281071","10.31101","75.96077","0","20","0.4837351","1.027061","42.38325","0.6510761","0.08966585","0.2500489","3.052533"
"5/28/2007 6:00:00 PM","0.01126094","0","111.2371","90","0","0","20.85785","6.367568","0.06805175","0","20.85785","1.308085","1.308085","1.240034","0","0.4435323","1.308085","5.202394","0","0","0.06805175","0","0","0","0","2.634858","2.822663","0","0","0","10.31101","75.96077","0","20","0.4838715","1.027061","42.38325","1.47292","0","2.768052","2.822663"
"5/28/2007 7:00:00 PM","0","0","111.1298","90","0","0","20.85785","5.350637","0.03345824","0","20.85785","1.122172","1.122172","1.088714","0","0.4078245","1.122172","2.981561","0","0","0.03345824","0","0","0.0000000000000002220446","0.0000000000000002109424","2.628428","2.822662","0.0000000000000002109424","0","0.0000000000000002109424","10.31101","75.96077","0","20","0.4840079","1.027061","42.38325","1.251118","0","2.733458","2.822662"
"5/28/2007 8:00:00 PM","0","0","112.5165","90","0","0","20.85785","3.515554","0.0014053","0","20.85785","0.6739237","0.6739237","0","0","0","0.6739237","0.2085252","0","0","0.0014053","0.7079141","0.6725184","0","0","2.626264","2.822662","0","0.7079141","-0.7079141","9.535588","70.24829","0","20","0.4841444","1.027061","42.38325","0.7420187","0","0.0014053","2.822662"
"5/28/2007 9:00:00 PM","0","0","116.1204","90","0","0","20.85785","5.799031","0.04322554","0","20.85785","0.5950792","0.5950792","0","0","0","0.5950792","7.263829","0","0","0.04322554","0.5808986","0.5518537","0","0","3.356584","2.158257","0","0.5808986","-0.5808986","8.900431","65.57051","0","20","0.4842808","1.029167","42.47017","0.6762","0","0.04322554","2.158257"
"5/28/2007 10:00:00 PM","0","0","123.9978","90","0","0","20.85785","5.839709","0.04500183","0","20.85785","0.3813989","0.3813989","0","0","0","0.3813989","11.79915","0","0.00000000000000005551115","0.04500183","0.3541023","0.3363971","0","0","3.905922","1.603755","0","0.3541023","-0.3541023","8.514476","62.72713","0","20","0.4844172","1.029167","42.47017","0.4420398","0","0.04500183","1.603755"
"5/28/2007 11:00:00 PM","0","0","141.979","90","0","0","20.85785","7.402814","0.1365155","0","20.85785","0.1912448","0.1912448","0","0","0","0.1912448","71.38261","0","0","0.1365155","0.05760975","0.05472926","0","0","4.211409","1.262152","0","0.05760975","-0.05760975","8.45194","62.26642","0","20","0.4845536","1.029167","42.47017","0.278627","0","0.1365155","1.262152"
"5/29/2007 12:00:00 AM","0","0","179.834","90","0","0","20.85785","7.209868","0.1196648","0","20.85785","0.06620511","0.06620511","0","0","0","0.06620511","180.7486","0","0","0.1196648","0","0","0.05345968","0.0507867","4.22089","1.206476","0.0507867","0","0.0507867","8.498735","62.61117","0","20","0.48469","1.029167","42.47017","0.132658","0","0.1196648","1.206476"
"5/29/2007 1:00:00 AM","0","0","-142.4041","90","0","0","20.85785","5.072462","0.02859941","0","20.85785","0.06298601","0.06298601","0","0","0","0.06298601","45.40598","0","0.00000000000000001387779","0.02859941","0.03619641","0.03438659","0","0","4.153952","1.248147","0","0.03619641","-0.03619641","8.459455","62.32179","0","20","0.4848264","1.029167","42.47017","0.08358432","0","0.02859941","1.248147"
"5/29/2007 2:00:00 AM","0","0","-124.3233","90","0","0","20.85785","4.887842","0.02537471","0","20.85785","0.1031311","0.1031311","0","0","0","0.1031311","24.60432","0","0.00000000000000001387779","0.02537471","0.08184887","0.07775643","0","0","4.188011","1.213172","0","0.08184887","-0.08184887","8.370578","61.66708","0","20","0.4849629","1.029256","42.47384","0.1261316","0","0.02537471","1.213172"
"5/29/2007 3:00:00 AM","0","0","-116.3674","90","0","0","20.85785","6.039603","0.05373058","0","20.85785","0.04846626","0.04846626","0","0","0","0.04846626","110.8618","0","0","0.05373058","0","0","0.005264316","0.0050011","4.269678","1.13391","0.0050011","0","0.0050011","8.375189","61.70104","0","20","0.4850993","1.029256","42.47384","0.08017818","0","0.05373058","1.13391"
"5/29/2007 4:00:00 AM","0","0","-112.7181","90","0","0","20.85785","5.620361","0.03816942","0","20.85785","0.3191867","0.3191867","0","0","0","0.3191867","11.95834","0","0","0.03816942","0.2958076","0.2810172","0","0","4.257215","1.138026","0","0.2958076","-0.2958076","8.053032","59.32768","0","20","0.4852357","1.029265","42.47421","0.37019","0","0.03816942","1.138026"
"5/29/2007 5:00:00 AM","0","0","-111.3058","90","0","0","20.85785","6.720752","0.08347421","0","20.85785","0.2247355","0.2247355","0","0","0","0.2247355","37.14332","0","0.00000000000000002775558","0.08347421","0.1486961","0.1412613","0","0","4.557439","0.8491976","0","0.1486961","-0.1486961","7.891419","58.13706","0","20","0.4853721","1.029265","42.47421","0.2889461","0","0.08347421","0.8491976"
"5/29/2007 6:00:00 AM","0.004690251","0","-111.3995","90","0","0","20.85785","4.890617","0.02542318","0","20.85785","0.3964755","0.3964755","0","0","0","0.3964755","6.412296","0","0","0.02542318","0.3905814","0.3710523","0","0","4.557439","0.7033952","0","0.3905814","-0.3905814","7.465488","54.99917","0","20","0.4855085","1.029265","42.47421","0.4488346","0","0.02542318","0.7033952"
"5/29/2007 7:00:00 AM","0.2004135","12.59517","-112.8513","76.10929","0.2181699","0.411021","26.77543","4.898565","0.025562","0","20.85785","0.5604451","0.5604451","0.675","0","0.3101982","0.5604451","77.89935","0","0","0.436583","0","0","0.140117","0.1331111","4.557439","0.3162239","0.5441321","0","0.5441321","7.96402","58.67192","0","20","0.4856449","1.029265","42.47421","0.6292706","0.3288168","2.725562","0.7272449"
"5/29/2007 8:00:00 AM","0.1999135","26.24793","-115.9347","62.31195","0.2009407","0.3793142","26.30597","6.412837","0.07002851","0","20.85785","0.6526014","0.6526014","0","0","0","0.6526014","68.85408","0.0000000000000001110223","0","0.4493427","0.6132346","0.5825729","0","0","4.55744","0.7689688","0","0.2339205","-0.2339205","7.709482","56.7967","0","20","0.4857814","1.029265","42.47421","0.7528758","0.3034514","0.07002851","1.148283"
"5/29/2007 9:00:00 AM","0.4740746","39.40831","-121.4941","48.88443","0.4845183","0.8845921","34.08031","6.368879","0.06810902","0","20.85785","0.4024777","0.4024777","0","0","0","0.4024777","236.709","0","0","0.9527011","0.3519671","0.3343687","0","0","4.55744","0.5385295","0.532625","0","0.532625","8.197536","60.39254","0","20","0.4859178","1.029739","42.49378","0.47678","0.7076737","0.06810902","1.423122"
"5/29/2007 10:00:00 AM","0.6037783","51.50806","-131.495","36.32293","0.6155166","1.105966","37.70601","7.578545","0.1518627","0","20.85785","0.5969651","0.5969651","0","0","0","0.5969651","210.704","0","0","1.257829","0.4685289","0.4451025","0","0","4.356593","0.9790805","0.6374376","0","0.6374376","8.780933","64.69053","0","20","0.4860542","1.029739","42.49378","0.732593","0.8847732","0.1518627","2.085047"
"5/29/2007 11:00:00 AM","0.568347","61.13262","-149.9465","25.98647","0.5745637","1.037585","36.57019","8.101028","0.2004904","0","20.85785","0.4637603","0.4637603","0","0","0","0.4637603","266.9644","0","0","1.238075","0.2771262","0.2632699","0","0","3.82679","1.498396","0.7604584","0","0.7604584","9.475953","69.81085","0","20","0.4861906","1.029739","42.49378","0.6103815","0.8300676","0.2004904","2.53598"
"5/29/2007 12:00:00 PM","0.6371459","65.18031","-179.8774","21.43278","0.6456606","1.155819","38.54343","8.155167","0.2071098","0","20.85785","0.903526","0.903526","0","0","0","0.903526","150.8456","0","0","1.362929","0.7330697","0.6964163","0","0","3.217874","2.106745","0.4227494","0","0.4227494","9.863813","72.66827","0","20","0.486327","1.029739","42.49378","1.097433","0.9246553","0.2071098","3.262564"
"5/29/2007 1:00:00 PM","0.3769006","61.18773","150.1266","25.92563","0.3775853","0.6982231","31.13683","9.312023","0.3551823","0","20.85785","0.6732401","0.6732401","0","0","0","0.6732401","156.468","0","0","1.053405","0.3347977","0.3180578","0","0","2.919731","2.441358","0.3634254","0","0.3634254","10.19747","75.12639","0","20","0.4864635","1.029739","42.49378","0.9181553","0.5585785","0.3551823","3.139581"
"5/29/2007 2:00:00 PM","0.3123936","51.59064","131.5937","36.236","0.3128067","0.582865","29.36073","11.83963","0.7509989","0","20.85785","0.469353","0.469353","0","0","0","0.469353","284.1921","0","0","1.333864","0","0","0.2816459","0.2675636","2.657158","2.726412","0.8504286","0","0.8504286","10.97393","80.84667","0","20","0.4865999","1.029739","42.49378","0.8917877","0.466292","0.7509989","3.309277"
"5/29/2007 3:00:00 PM","0.420156","39.50237","121.5481","48.78779","0.4267674","0.7845699","32.48884","9.497995","0.3860413","0","20.85785","0.4516505","0.4516505","0","0","0","0.4516505","259.1852","0","0","1.170611","0.06906226","0.06560914","0","0","1.975941","3.379747","0.7155076","0","0.7155076","11.6282","85.66679","0","20","0.4867363","1.029739","42.49378","0.6898362","0.6276559","0.3860413","4.164317"
"5/29/2007 4:00:00 PM","0.1306445","26.34714","115.965","62.21128","0.1307198","0.2487486","24.39638","5.808729","0.04364903","0","20.85785","0.6084872","0.6084872","0","0","0","0.6084872","48.0532","0","0","0.2923976","0.5945665","0.5648382","0","0","1.443576","3.919392","0","0.345818","-0.345818","11.25132","82.89023","0","20","0.4868727","1.029739","42.49378","0.6911605","0.1989989","0.04364903","4.168141"
"5/29/2007 5:00:00 PM","0.09054372","12.69684","112.8675","76.0069","0.0911819","0.174291","23.32388","7.82106","0.1730425","0","20.85785","0.705555","0.705555","0","0","0","0.705555","49.22841","0","0","0.3473335","0.5605395","0.5325125","0","0","1.857911","3.609752","0","0.3862484","-0.3862484","10.83014","79.78732","0","20","0.4870091","1.029739","42.49378","0.8626317","0.1394328","0.1730425","3.784043"
"5/29/2007 6:00:00 PM","0.0126905","0","111.4052","90","0","0","20.85785","7.378461","0.1343887","0","20.85785","1.089861","1.089861","0.9554726","0","0.3763829","1.089861","12.3308","0","0","0.1343887","0","0","0","0","2.24397","3.259811","0","0","0","10.83014","79.78732","0","20","0.4871455","1.029739","42.49378","1.266042","0","2.834389","3.259811"
"5/29/2007 7:00:00 PM","0","0","111.3014","90","0","0","20.85785","8.393005","0.2361896","0","20.85785","0.8995691","0.8995691","0","0","0","0.8995691","26.25585","0","0","0.2361896","0.6982943","0.6633795","0","0","2.212882","3.259811","0","0.6982943","-0.6982943","10.06536","74.15308","0","20","0.4872819","1.029739","42.49378","1.107621","0","0.2361896","3.259811"
"5/29/2007 8:00:00 PM","0","0","112.7009","90","0","0","20.85785","6.428498","0.07071238","0","20.85785","0.8784313","0.8784313","0","0","0","0.8784313","8.049848","0","0.0000000000000001110223","0.07071238","0.8502304","0.8077189","0","0","2.917073","2.613851","0","0.8502304","-0.8502304","9.132176","67.27819","0","20","0.4874184","1.029739","42.49378","1.001631","0","0.07071238","2.613851"
"5/29/2007 9:00:00 PM","0","0","116.3287","90","0","0","20.85785","7.432652","0.1391213","0","20.85785","0.393036","0.393036","0","0","0","0.393036","35.39658","0","0.00000000000000005551115","0.1391213","0.2672786","0.2539147","0","0","3.743675","1.80724","0","0.2672786","-0.2672786","8.841205","65.13456","0","20","0.4875548","1.029739","42.49378","0.5019003","0","0.1391213","1.80724"
"5/29/2007 10:00:00 PM","0","0","124.2387","90","0","0","20.85785","6.232205","0.06214088","0","20.85785","0.2477157","0.2477157","0","0","0","0.2477157","25.08557","0","0","0.06214088","0.1953419","0.1855748","0","0","3.933978","1.551595","0","0.1953419","-0.1953419","8.628757","63.56943","0","20","0.4876912","1.029739","42.49378","0.3035577","0","0.06214088","1.551595"
"5/29/2007 11:00:00 PM","0","0","142.2069","90","0","0","20.85785","4.890742","0.02542535","0","20.85785","0.1968658","0.1968658","0","0","0","0.1968658","12.91507","0","0.00000000000000002775558","0.02542535","0.1804636","0.1714405","0","0","4.086983","1.363697","0","0.1804636","-0.1804636","8.432532","62.1238","0","20","0.4878276","1.029739","42.49378","0.2292651","0","0.02542535","1.363697"
"5/30/2007 12:00:00 AM","0","0","179.7441","90","0","0","20.85785","4.751079","0.02298589","0","20.85785","0.09430853","0.09430853","0","0","0","0.09430853","24.37308","0","0.00000000000000001387779","0.02298589","0.07507647","0.07132264","0","0","4.243298","1.189215","0","0.07507647","-0.07507647","8.351017","61.52326","0","20","0.487964","1.029739","42.49378","0.1152323","0","0.02298589","1.189215"
"5/30/2007 1:00:00 AM","0","0","-142.7245","90","0","0","20.85785","4.284689","0.01483959","0","20.85785","0.09590593","0.09590593","0","0","0","0.09590593","15.47307","0","0","0.01483959","0.08533299","0.08106634","0","0","4.296438","1.116469","0","0.08533299","-0.08533299","8.258351","60.84059","0","20","0.4881004","1.029739","42.49378","0.1129163","0","0.01483959","1.116469"
"5/30/2007 2:00:00 AM","0","0","-124.5992","90","0","0","20.85785","5.275128","0.03213933","0","20.85785","0.05023239","0.05023239","0","0","0","0.05023239","63.98128","0","0","0.03213933","0.01904533","0.01809306","0","0","4.371459","1.033586","0","0.01904533","-0.01904533","8.237689","60.68836","0","20","0.4882369","1.029739","42.49378","0.07132529","0","0.03213933","1.033586"
"5/30/2007 3:00:00 AM","0","0","-116.5883","90","0","0","20.85785","3.136004","0","0","20.85785","0.1002003","0.1002003","0","0","0","0.1002003","0","0","0.00000000000000001387779","0","0.105474","0.1002003","0","0","4.379648","1.015077","0","0.105474","-0.105474","8.12312","59.84432","0","20","0.4883733","1.029739","42.49378","0.1102203","0","0","1.015077"
"5/30/2007 4:00:00 AM","0","0","-112.9046","90","0","0","20.85785","4.996027","0.02726436","0","20.85785","0.2139656","0.2139656","0","0","0","0.2139656","12.7424","0","0.00000000000000002775558","0.02726436","0.1965276","0.1867013","0","0","4.485273","0.912271","0","0.1965276","-0.1965276","7.909381","58.26966","0","20","0.4885097","1.029739","42.49378","0.2489944","0","0.02726436","0.912271"
"5/30/2007 5:00:00 AM","0","0","-111.4732","90","0","0","20.85785","4.899643","0.02558083","0","20.85785","0.5284968","0.5284968","0","0","0","0.5284968","4.840301","0","0.0000000000000001110223","0.02558083","0.5293852","0.502916","0","0","4.557447","0.7196599","0","0.5293852","-0.5293852","7.330965","54.01249","0","20","0.4886461","1.037265","42.80436","0.5941369","0","0.02558083","0.7196599"
"5/30/2007 6:00:00 AM","0.01290612","0","-111.5582","90","0","0","20.85785","8.332771","0.228825","0","20.85785","0.4167183","0.4167183","0.675","0","0.3101982","0.4167183","54.91119","0","0","0.228825","0","0","0.4871067","0.4627514","4.557464","0.1935943","0.4627514","0","0.4627514","7.755331","57.1391","0","20","0.4887825","1.037265","42.80436","0.5728026","0","2.928825","0.1935943"
"5/30/2007 7:00:00 AM","0.2186681","12.54236","-113.0094","76.15337","0.2395464","0.4501798","27.35842","7.380368","0.1345552","0","20.85785","0.3572173","0.3572173","0","0","0","0.3572173","163.6917","0","0","0.584735","0.2343812","0.2226621","0","0","4.557464","0.5806705","0.2157987","0","0.2157987","7.953791","58.60129","0","20","0.488919","1.037265","42.80436","0.4602166","0.3601439","0.1345552","1.03085"
"5/30/2007 8:00:00 AM","0.4476329","26.17785","-116.0987","62.37309","0.4691292","0.8580836","33.65582","7.008236","0.1020555","0","20.85785","0.5454387","0.5454387","0","0","0","0.5454387","176.0306","0","0","0.9601391","0.4667192","0.4433832","0","0","4.557464","0.7602552","0.3913644","0","0.3913644","8.312984","61.24773","0","20","0.4890554","1.037265","42.80436","0.6510103","0.6864669","0.1020555","1.618339"
"5/30/2007 9:00:00 AM","0.6731639","39.3171","-121.6688","48.96642","0.696242","1.238553","39.95122","10.76008","0.5914927","0","20.85785","0.4694934","0.4694934","0","0","0","0.4694934","389.7915","0","0","1.830045","0","0","0.1219993","0.1158994","4.255843","1.082958","1.354452","0","1.354452","9.542666","70.30769","0","20","0.4891918","1.037265","42.80436","0.8121891","0.9908422","0.5914927","2.321511"
"5/30/2007 10:00:00 AM","0.8400655","51.38937","-131.6743","36.43297","0.8637346","1.504246","44.63652","7.119337","0.1117583","0","20.85785","0.4578889","0.4578889","0","0","0","0.4578889","352.9249","0","0","1.616004","0.364348","0.3461306","0","0","3.113143","2.16501","1.139898","0","1.139898","10.58004","77.95072","0","20","0.4893282","1.037265","42.80436","0.559557","1.203396","0.1117583","3.669256"
"5/30/2007 11:00:00 AM","0.9238322","60.98183","-150.0745","26.13276","0.9472192","1.631902","46.98547","6.919904","0.09434111","0","20.85785","0.5892723","0.5892723","0","0","0","0.5892723","292.9448","0","0","1.726243","0.5209802","0.4949312","0","0","2.240557","3.050506","1.110921","0","1.110921","11.59136","85.40189","0","20","0.4894646","1.037265","42.80436","0.6953701","1.305521","0.09434111","4.682407"
"5/30/2007 12:00:00 PM","0.9266493","65.01975","-179.8106","21.59335","0.9491969","1.634887","47.04123","5.226147","0.03128379","0","20.85785","0.4247803","0.4247803","0","0","0","0.4247803","392.2429","0","0","1.666171","0.4142069","0.3934966","0","0","1.415928","3.889692","1.22068","0","1.22068","12.70124","93.5792","0","20","0.489601","1.037265","42.80436","0.4829003","1.307909","0.03128379","5.524579"
"5/30/2007 1:00:00 PM","0.8145494","61.06714","150.3538","26.0386","0.8338752","1.457814","43.79859","5.849358","0.04542315","0","20.85785","0.2804555","0.2804555","0","0","0","0.2804555","535.9985","0.691727","0","1.503237","0.2474025","0.2350323","0","0","0.5186846","4.783299","0.5186846","0","0.5186846","13.1766","97.09167","0","20","0.4897375","1.04765","43.23289","0.3312126","1.166251","0.04542315","6.241113"
"5/30/2007 2:00:00 PM","0.7681959","51.51749","131.8279","36.29808","0.7892479","1.387661","42.5484","4.570603","0.01983358","0","20.85785","0.4123325","0.4123325","0","0","0","0.4123325","341.3494","0.7697576","0","1.407494","0.4131567","0.3924989","0","0","0.2047465","5.157807","0.2047465","0","0.2047465","13.36492","98.4793","0","20","0.4898739","1.04765","43.23289","0.4634825","1.110129","0.01983358","6.545468"
"5/30/2007 3:00:00 PM","0.5053498","39.46319","121.7531","48.81631","0.5182033","0.9422482","35.01054","3.916418","0.008407095","0","20.85785","0.3854998","0.3854998","0","0","0","0.3854998","246.6033","0.4381762","0","0.9506553","0.3969397","0.3770927","0","0","0.1071323","5.304502","0.1071323","0","0.1071323","13.46357","99.20619","0","20","0.4900103","1.04765","43.23289","0.4282533","0.7537986","0.008407095","6.246749"
"5/30/2007 4:00:00 PM","0.2704357","26.33204","116.1461","62.21662","0.275149","0.5149553","28.33065","2.831713","0","0","20.85785","0.5437704","0.5437704","0","0","0","0.5437704","94.70088","0.0000000000000001110223","0","0.5149553","0.5723899","0.5437704","0","0","0.05589003","5.381016","0","0.05743451","-0.05743451","13.40122","98.7468","0","20","0.4901467","1.04765","43.23289","0.5981474","0.4119643","0","5.895971"
"5/30/2007 5:00:00 PM","0.1616963","12.70042","113.0345","75.99419","0.1714224","0.3246907","25.5025","1.832381","0","0","20.85785","0.7084181","0.7084181","0","0","0","0.7084181","45.8332","0","0.0000000000000001110223","0.3246907","0.7457033","0.7084181","0","0","0.1299172","5.332684","0","0.4210126","-0.4210126","12.94191","95.36237","0","20","0.4902831","1.04765","43.23289","0.7792599","0.2597526","0","5.657375"
"5/30/2007 6:00:00 PM","0.01291083","0","111.567","90","0","0","20.85785","1.924902","0","0","20.85785","0.9320747","0.9320747","0.9320747","0","0.3708615","0.9320747","0","0","0","0","0","0","0","0","0.5409359","4.973835","0","0","0","12.94191","95.36237","0","20","0.4904195","1.04765","43.23289","1.025282","0","2.7","4.973835"
"5/30/2007 7:00:00 PM","0","0","111.4663","90","0","0","20.85785","3.27556","0","0","20.85785","0.7815226","0.7815226","0","0","0","0.7815226","0","0","0.0000000000000001110223","0","0.8226554","0.7815226","0","0","0.5101723","4.973835","0","0.8226554","-0.8226554","12.03935","88.71182","0","20","0.4905559","1.04765","43.23289","0.8596749","0","0","4.973835"
"5/30/2007 8:00:00 PM","0","0","112.8776","90","0","0","20.85785","3.401748","0","0","20.85785","0.7171783","0.7171783","0","0","0","0.7171783","0","0","0.0000000000000001110223","0","0.7549245","0.7171783","0","0","1.313749","4.254399","0","0.7549245","-0.7549245","11.21188","82.61468","0","20","0.4906924","1.04765","43.23289","0.7888961","0","0","4.254399"
"5/30/2007 9:00:00 PM","0","0","116.5276","90","0","0","20.85785","2.993221","0","0","20.85785","0.560357","0.560357","0","0","0","0.560357","0","0","0.0000000000000001110223","0","0.5898495","0.560357","0","0","2.005382","3.578188","0","0.5898495","-0.5898495","10.56686","77.8618","0","20","0.4908288","1.04765","43.23289","0.6163927","0","0","3.578188"
"5/30/2007 10:00:00 PM","0","0","124.4669","90","0","0","20.85785","2.769401","0","0","20.85785","0.2449984","0.2449984","0","0","0","0.2449984","0","0","0.00000000000000005551115","0","0.2578931","0.2449984","0","0","2.522688","3.040026","0","0.2578931","-0.2578931","10.28614","75.79333","0","20","0.4909652","1.04765","43.23289","0.2694983","0","0","3.040026"
"5/30/2007 11:00:00 PM","0","0","142.4184","90","0","0","20.85785","3.338194","0","0","20.85785","0.251037","0.251037","0","0","0","0.251037","0","0","0.00000000000000005551115","0","0.2642495","0.251037","0","0","2.711363","2.802796","0","0.2642495","-0.2642495","9.998477","73.6737","0","20","0.4911016","1.04765","43.23289","0.2761407","0","0","2.802796"
"5/31/2007 12:00:00 AM","0","0","179.6503","90","0","0","20.85785","3.505646","0.001232246","0","20.85785","0.1050731","0.1050731","0","0","0","0.1050731","1.172751","0","0.00000000000000001387779","0.001232246","0.1093061","0.1038408","0","0","2.936441","2.557797","0","0.1093061","-0.1093061","9.87974","72.79878","0","20","0.491238","1.04765","43.23289","0.1161965","0","0.001232246","2.557797"
"5/31/2007 1:00:00 AM","0","0","-143.0351","90","0","0","20.85785","4.894445","0.02549005","0","20.85785","0.1026858","0.1026858","0","0","0","0.1026858","24.82335","0","0.00000000000000002775558","0.02549005","0.08125866","0.07719573","0","0","3.012311","2.456109","0","0.08125866","-0.08125866","9.791505","72.14862","0","20","0.4913745","1.04765","43.23289","0.1256994","0","0.02549005","2.456109"
"5/31/2007 2:00:00 AM","0","0","-124.8658","90","0","0","20.85785","4.863543","0.02495028","0","20.85785","0.09320411","0.09320411","0","0","0","0.09320411","26.7695","0","0","0.02495028","0.07184614","0.06825384","0","0","3.074857","2.380331","0","0.07184614","-0.07184614","9.7135","71.57384","0","20","0.4915109","1.04765","43.23289","0.1149997","0","0.02495028","2.380331"
"5/31/2007 3:00:00 AM","0","0","-116.8013","90","0","0","20.85785","4.502735","0.01864814","0","20.85785","0.07868214","0.07868214","0","0","0","0.07868214","23.7006","0","0","0.01864814","0.06319369","0.060034","0","0","3.135197","2.313188","0","0.06319369","-0.06319369","9.644897","71.06834","0","20","0.4916473","1.04765","43.23289","0.09587443","0","0.01864814","2.313188"
"5/31/2007 4:00:00 AM","0","0","-113.0842","90","0","0","20.85785","4.358479","0.01612845","0","20.85785","0.4306774","0.4306774","0","0","0","0.4306774","3.744904","0","0","0.01612845","0.4363673","0.4145489","0","0","3.189941","2.254021","0","0.4363673","-0.4363673","9.168732","67.55973","0","20","0.4917837","1.04765","43.23289","0.4818093","0","0.01612845","2.254021"
"5/31/2007 5:00:00 AM","0","0","-111.6341","90","0","0","20.85785","4.649492","0.0212115","0","20.85785","0.456019","0.456019","0","0","0","0.456019","4.651452","0","0","0.0212115","0.4576921","0.4348075","0","0","3.634279","1.840335","0","0.4576921","-0.4576921","8.669148","63.87855","0","20","0.4919201","1.04765","43.23289","0.5122266","0","0.0212115","1.840335"
"5/31/2007 6:00:00 AM","0.007586797","0","-111.7105","90","0","0","20.85785","6.127483","0.05756803","0","20.85785","0.3895477","0.3895477","0","0","0","0.3895477","14.77817","0","0","0.05756803","0.3494523","0.3319797","0","0","4.075649","1.400637","0","0.3494523","-0.3494523","8.288285","61.07217","0","20","0.4920565","1.04765","43.23289","0.4572865","0","0.05756803","1.400637"
"5/31/2007 7:00:00 AM","0.0668987","12.48879","-113.1606","76.1986","0.06704257","0.128499","22.67003","7.162912","0.1155639","0","20.85785","0.4702964","0.4702964","0","0","0","0.4702964","51.89554","0","0","0.2440629","0.3734027","0.3547325","0","0","4.393887","1.061531","0","0.2449037","-0.2449037","8.021755","59.10824","0","20","0.492193","1.04765","43.23289","0.575108","0.1027992","0.1155639","1.19003"
"5/31/2007 8:00:00 AM","0.2070722","26.10766","-116.2552","62.43474","0.2083834","0.3930269","26.50872","6.079375","0.0554673","0","20.85785","0.3089164","0.3089164","0","0","0","0.3089164","145.183","0","0","0.4484942","0.2667886","0.2534491","0","0","4.557494","0.8222168","0.1262383","0","0.1262383","8.13797","59.96457","0","20","0.4923294","1.04765","43.23289","0.3675417","0.3144215","0.0554673","1.215244"
"5/31/2007 9:00:00 AM","0.241062","39.2267","-121.8347","49.04808","0.2413941","0.4535554","27.40884","6.273128","0.06392784","0","20.85785","0.4562699","0.4562699","0","0","0","0.4562699","113.416","0","0","0.5174832","0.4129916","0.392342","0","0","4.459538","0.9267683","0.04056377","0","0.04056377","8.175351","60.24001","0","20","0.4924658","1.04765","43.23289","0.5338608","0.3628443","0.06392784","1.380324"
"5/31/2007 10:00:00 AM","0.2909135","51.2729","-131.8428","36.54131","0.2911658","0.5439152","28.76855","6.177222","0.05973997","0","20.85785","0.4320841","0.4320841","0","0","0","0.4320841","139.7078","0","0","0.6036551","0.3919412","0.3723442","0","0","4.42013","0.9603302","0.1519739","0","0.1519739","8.315217","61.27061","0","20","0.4926022","1.04765","43.23289","0.5051625","0.4351321","0.05973997","1.504245"
"5/31/2007 11:00:00 AM","0.4984931","60.83544","-150.1913","26.27504","0.5020254","0.9146208","34.5636","6.698043","0.08248257","0","20.85785","0.6364121","0.6364121","0","0","0","0.6364121","156.6757","0","0","0.9971034","0.5830837","0.5539296","0","0","4.286366","1.085621","0.331537","0","0.331537","8.61971","63.51427","0","20","0.4927386","1.04765","43.23289","0.7412947","0.7316967","0.08248257","2.000242"
"5/31/2007 12:00:00 PM","0.5232126","64.86555","-179.7406","21.74757","0.5269626","0.9571583","35.25267","6.935208","0.09567764","0","20.85785","0.7954199","0.7954199","0","0","0","0.7954199","132.3623","0","0","1.052836","0.7365708","0.6997422","0","0","4.003522","1.356809","0.2205875","0","0.2205875","8.822563","65.00899","0","20","0.492875","1.04765","43.23289","0.9228007","0.7657266","0.09567764","2.313968"
"5/31/2007 1:00:00 PM","0.3525592","60.9525","150.5752","26.14589","0.3530005","0.65466","30.46214","4.136471","0.0122507","0","20.85785","0.3927489","0.3927489","0","0","0","0.3927489","169.8059","0","0","0.6669107","0.4005245","0.3804982","0","0","3.834755","1.536279","0.2541356","0","0.2541356","9.056176","66.73036","0","20","0.4930115","1.04765","43.23289","0.4381492","0.523728","0.0122507","2.190939"
"5/31/2007 2:00:00 PM","0.397673","51.44907","132.0549","36.35583","0.3996232","0.7370464","31.74227","3.327193","0","0","20.85785","0.4330296","0.4330296","0","0","0","0.4330296","170.2069","0","0","0.7370464","0.4558206","0.4330296","0","0","3.634804","1.741777","0.2812257","0","0.2812257","9.314611","68.63464","0","20","0.4931479","1.04765","43.23289","0.4763325","0.589637","0","2.478824"
"5/31/2007 3:00:00 PM","0.3639225","39.42781","121.9512","48.84142","0.3675127","0.6804072","30.86032","1.965698","0","0","20.85785","0.5409671","0.5409671","0","0","0","0.5409671","125.7761","0","0","0.6804072","0.5694391","0.5409671","0","0","3.41349","1.967633","0.1109682","0","0.1109682","9.416788","69.38753","0","20","0.4932843","1.04765","43.23289","0.5950638","0.5443258","0","2.64804"
"5/31/2007 4:00:00 PM","0.08056402","26.32004","116.3208","62.21922","0.08056677","0.1541853","23.03627","1.473227","0","0","20.85785","0.3685875","0.3685875","0","0","0","0.3685875","41.8314","0","0","0.1541853","0.3879868","0.3685875","0","0","3.343601","2.056499","0","0.2338015","-0.2338015","9.162378","67.51292","0","20","0.4934207","1.04765","43.23289","0.4054462","0.1233482","0","2.210685"
"5/31/2007 5:00:00 PM","0.0229201","12.70654","113.1954","75.97929","0.02292204","0.0441522","21.47682","0.9806243","0","0","20.85785","0.8779283","0.8779283","0","0","0","0.8779283","5.029135","0","0.0000000000000001110223","0.0441522","0.9241351","0.8779283","0","0","3.602438","1.834779","0","0.8799829","-0.8799829","8.196133","60.39314","0","20","0.4935571","1.04765","43.23289","0.9657212","0.03532176","0","1.878931"
"5/31/2007 6:00:00 PM","0.01215242","0","111.7226","90","0","0","20.85785","0.7589066","0","0","20.85785","0.9980749","0.9980749","0.9980749","0","0.386436","0.9980749","0","0","0","0","0","0","0","0","4.519959","0.9789749","0","0","0","8.196133","60.39314","0","20","0.4936936","1.04765","43.23289","1.097882","0","2.7","0.9789749"
"5/31/2007 7:00:00 PM","0","0","111.6244","90","0","0","20.85785","1.218673","0","0","20.85785","0.8261577","0.8261577","0","0","0","0.8261577","0","0","0.0000000000000001110223","0","0.8696398","0.8261577","0","0","4.443585","0.9789749","0","0.8696398","-0.8696398","7.241384","53.35946","0","20","0.49383","1.050202","43.33822","0.9087735","0","0","0.9789749"
"5/31/2007 8:00:00 PM","0","0","113.0467","90","0","0","20.85785","1.892658","0","0","20.85785","0.5540216","0.5540216","0.675","0","0.3101982","0.5540216","0","0","0","0","0","0","0.1209784","0.1149295","4.557503","0.1122052","0.1149295","0","0.1149295","7.347202","54.1392","0","20","0.4939664","1.050202","43.33822","0.6094238","0","2.7","0.1122052"
"5/31/2007 9:00:00 PM","0","0","116.717","90","0","0","20.85785","2.645237","0","0","20.85785","0.238711","0.238711","0.675","0","0.3101982","0.238711","0","0","0","0","0","0","0.436289","0.4144745","4.557503","0.2093351","0.4144745","0","0.4144745","7.727506","56.94153","0","20","0.4941028","1.050202","43.33822","0.2625822","0","2.7","0.2093351"
"5/31/2007 10:00:00 PM","0","0","124.6827","90","0","0","20.85785","1.570038","0","0","20.85785","0.3582256","0.3582256","0","0","0","0.3582256","0","0","0.00000000000000005551115","0","0.3770796","0.3582256","0","0","4.557503","0.556263","0","0.3770796","-0.3770796","7.316374","53.91204","0","20","0.4942392","1.050202","43.33822","0.3940482","0","0","0.556263"
"5/31/2007 11:00:00 PM","0","0","142.6139","90","0","0","20.85785","2.116689","0","0","20.85785","0.2482098","0.2482098","0.675","0","0.3101982","0.2482098","0","0","0","0","0","0","0.4267902","0.4054507","4.557503","0.1810651","0.4054507","0","0.4054507","7.688436","56.65364","0","20","0.4943756","1.050202","43.33822","0.2730308","0","2.7","0.1810651"
"6/1/2007 12:00:00 AM","0","0","179.5527","90","0","0","19.96751","3.451706","0.0002900792","0","19.96751","0.110874","0.110874","0","0","0","0.110874","0.2616295","0","0","0.0002900792","0.1164042","0.1105839","0","0","4.557504","0.5207771","0","0.1164042","-0.1164042","7.561976","55.7218","0","20","0.4945121","1.050202","43.33822","0.1221065","0","0.0002900792","0.5207771"
"6/1/2007 1:00:00 AM","0","0","-143.336","90","0","0","19.96751","2.752841","0","0","19.96751","0.1663394","0.1663394","0","0","0","0.1663394","0","0","0.00000000000000002775558","0","0.1750941","0.1663394","0","0","4.557504","0.4056738","0","0.1750941","-0.1750941","7.371603","54.319","0","20","0.4946485","1.050202","43.33822","0.1829733","0","0","0.4056738"
"6/1/2007 2:00:00 AM","0","0","-125.1231","90","0","0","19.96751","1.494158","0","0","19.96751","0.1428619","0.1428619","0","0","0","0.1428619","0","0","0.00000000000000002775558","0","0.150381","0.1428619","0","0","4.557504","0.2316955","0","0.150381","-0.150381","7.208155","53.11546","0","20","0.4947849","1.051793","43.40385","0.1571481","0","0","0.2316955"
"6/1/2007 3:00:00 AM","0","0","-117.0064","90","0","0","19.96751","3.484319","0.0008597285","0","19.96751","0.1445085","0.1445085","0.675","0","0.3101982","0.1445085","0.594933","0","0","0.0008597285","0","0","0.5313513","0.5047837","4.557508","0.08175669","0.5047837","0","0.5047837","7.670844","56.52492","0","20","0.4949213","1.051793","43.40385","0.1593892","0","2.70086","0.08175669"
"6/1/2007 4:00:00 AM","0","0","-113.2569","90","0","0","19.96751","1.61929","0","0","19.96751","0.4935063","0.4935063","0.675","0","0.3101982","0.4935063","0","0","0","0","0","0","0.1814937","0.172419","4.557508","0.504891","0.172419","0","0.172419","7.829489","57.69394","0","20","0.4950577","1.051793","43.40385","0.5428569","0","2.7","0.504891"
"6/1/2007 5:00:00 AM","0","0","-111.7885","90","0","0","19.96751","1.857897","0","0","19.96751","0.6512623","0.6512623","0.675","0","0.3101982","0.6512623","0","0.000000000000000003469447","0","0","0","0","0.02373767","0.02255079","4.557508","0.6488281","0.02255079","0","0.02255079","7.850274","57.84711","0","20","0.4951941","1.051793","43.40385","0.7163886","0","2.7","0.6488281"
"6/1/2007 6:00:00 AM","0.01491173","0","-111.8562","90","0","0","19.96751","2.473815","0","0","19.96751","0.5877341","0.5877341","0.675","0","0.3101982","0.5877341","0","-0.00000000000000001387779","0","0","0","0","0.08726589","0.08290259","4.557509","0.6676431","0.08290259","0","0.08290259","7.926633","58.40978","0","20","0.4953305","1.051793","43.40385","0.6465075","0","2.7","0.6676431"
"6/1/2007 7:00:00 AM","0.1827168","12.43452","-113.3049","76.2449","0.1978423","0.3750089","25.32722","3.293482","0","0","19.96751","0.7088664","0.7088664","0.675","0","0.3101982","0.7088664","52.90262","0","0","0.3750089","0.03564886","0.03386642","0","0","4.557509","0.7366773","0.3393601","0","0.3393601","8.238283","60.70626","0","20","0.495467","1.051793","43.40385","0.7797531","0.3000071","2.7","1.111686"
"6/1/2007 8:00:00 AM","0.4052561","26.03748","-116.4041","62.49681","0.4238764","0.7825617","31.51028","4.116256","0.01189761","0","19.96751","0.5431443","0.5431443","0","0","0","0.5431443","146.2704","0","0","0.7944593","0.5592071","0.5312468","0","0","4.329055","1.017027","0.2233546","0","0.2233546","8.443674","62.21975","0","20","0.4956034","1.051793","43.40385","0.6034076","0.6260494","0.01189761","1.799588"
"6/1/2007 9:00:00 AM","0.6713769","39.13722","-121.9917","49.12928","0.6947739","1.241178","39.00568","7.316695","0.1289944","0","19.96751","0.5689939","0.5689939","0","0","0","0.5689939","240.8062","0","0","1.370173","0.4631574","0.4399995","0","0","4.156504","1.200554","0.7780209","0","0.7780209","9.154601","67.45844","0","20","0.4957398","1.051793","43.40385","0.6903905","0.9929426","0.1289944","2.441733"
"6/1/2007 10:00:00 AM","0.8359594","51.15877","-132.0008","36.64784","0.8598753","1.504492","43.62005","7.746474","0.1665286","0","19.96751","0.5602588","0.5602588","0","0","0","0.5602588","298.2587","0","0","1.671021","0.4144529","0.3937302","0","0","3.498655","1.828235","1.090039","0","1.090039","10.14715","74.77231","0","20","0.4958762","1.051793","43.40385","0.699549","1.203594","0.1665286","3.332727"
"6/1/2007 11:00:00 AM","0.870317","60.69353","-150.2973","26.41322","0.892345","1.554818","44.5317","9.148818","0.3286007","0","19.96751","0.8917725","0.8917725","0","0","0","0.8917725","211.1994","0","0","1.883419","0.5928124","0.5631718","0","0","2.620905","2.684903","0.9620055","0","0.9620055","11.02437","81.23639","0","20","0.4960126","1.051793","43.40385","1.14525","1.243854","0.3286007","4.239721"
"6/1/2007 12:00:00 PM","0.7582738","64.71774","-179.6674","21.8954","0.7737187","1.368627","41.20768","6.899189","0.09253203","0","19.96751","0.8950425","0.8950425","0","0","0","0.8950425","163.2502","0","0","1.461159","0.8447479","0.8025106","0","0","1.896594","3.42297","0.5238789","0","0.5238789","11.50446","84.77405","0","20","0.4961491","1.051793","43.40385","1.030813","1.094901","0.09253203","4.791596"
"6/1/2007 1:00:00 PM","0.9000807","60.84382","150.7909","26.24746","0.9230883","1.602024","45.39615","4.669702","0.02156451","0","19.96751","0.4305157","0.4305157","0","0","0","0.4305157","377.1263","0","0","1.623588","0.4304749","0.4089512","0","0","1.5476","3.819324","1.171549","0","1.171549","12.57025","92.62766","0","20","0.4962855","1.051793","43.40385","0.4843495","1.281619","0.02156451","5.421348"
"6/1/2007 2:00:00 PM","0.8049591","51.3854","132.2746","36.40922","0.8277862","1.454284","42.72044","5.657979","0.03882648","0","19.96751","0.5988759","0.5988759","0","0","0","0.5988759","249.3188","0.2185594","0","1.49311","0.5895258","0.5600495","0","0","0.6461986","4.68008","0.6461986","0","0.6461986","13.16161","96.98525","0","20","0.4964219","1.051793","43.40385","0.6781768","1.163427","0.03882648","6.134364"
"6/1/2007 3:00:00 PM","0.6432872","39.39621","122.1424","48.86312","0.6653755","1.192998","38.18773","6.957745","0.0976459","0","19.96751","0.4225995","0.4225995","0","0","0","0.4225995","305.406","0.6383039","0","1.290644","0.3420564","0.3249536","0","0","0.2126379","5.14628","0.2126379","0","0.2126379","13.35717","98.4263","0","20","0.4965583","1.051793","43.40385","0.5136824","0.9543986","0.0976459","6.339278"
"6/1/2007 4:00:00 PM","0.3476827","26.31112","116.4891","62.21911","0.3600238","0.6697087","29.75712","5.406374","0.03443178","0","19.96751","0.4208232","0.4208232","0","0","0","0.4208232","167.3245","0.152114","0","0.7041404","0.4067278","0.3863914","0","0","0.1108668","5.298662","0.1108668","0","0.1108668","13.45925","99.17853","0","20","0.4966947","1.051793","43.40385","0.4801214","0.5357669","0.03443178","5.96837"
