sep=,
"6/1/2007 5:00:00 PM","0.1525091","12.71516","113.35","75.96224","0.1604832","0.3054946","24.31142","7.7509","0.1669151","0","19.96751","0.6139228","0.6139228","0","0","0","0.6139228","76.94937","0","0","0.4724097","0.4705344","0.4470077","0","0","0.05783708","5.377852","0","0.1650398","-0.1650398","13.27983","97.85644","0","20","0.4968311","1.051793","43.40385","0.7587726","0.2443957","0.1669151","5.683346"
"6/1/2007 6:00:00 PM","0.01217696","0","111.8718","90","0","0","19.96751","5.276172","0.03215757","0","19.96751","1.58981","1.58981","1.557652","0","0.5184826","1.58981","2.022731","0","0","0.03215757","0","0","0","0","0.2363866","5.238507","0","0","0","13.27983","97.85644","0","20","0.4969676","1.051793","43.40385","1.76487","0","2.732157","5.238507"
"6/1/2007 7:00:00 PM","0","0","111.7758","90","0","0","19.96751","4.758064","0.0231079","0","19.96751","1.105415","1.105415","1.082307","0","0.4063126","1.105415","2.090429","0","0","0.0231079","0","0","0","0","0.2307501","5.238507","0","0","0","13.27983","97.85644","0","20","0.497104","1.051793","43.40385","1.22751","0","2.723108","5.238507"
"6/1/2007 8:00:00 PM","0","0","113.2081","90","0","0","19.96751","4.522979","0.01900174","0","19.96751","0.6932576","0.6932576","0","0","0","0.6932576","2.740935","0","0.0000000000000001110223","0.01900174","0.709743","0.6742558","0","0","0.2288539","5.238506","0","0.709743","-0.709743","12.50239","92.1276","0","20","0.4972404","1.051793","43.40385","0.7720842","0","0.01900174","5.238506"
"6/1/2007 9:00:00 PM","0","0","116.8971","90","0","0","19.96751","4.540347","0.0193051","0","19.96751","0.7294071","0.7294071","0","0","0","0.7294071","2.646684","0","0.0000000000000001110223","0.0193051","0.7474759","0.7101021","0","0","0.9241251","4.626057","0","0.7474759","-0.7474759","11.68318","86.09099","0","20","0.4973768","1.051793","43.40385","0.8120004","0","0.0193051","4.626057"
"6/1/2007 10:00:00 PM","0","0","124.886","90","0","0","19.96751","3.223489","0","0","19.96751","0.5029243","0.5029243","0","0","0","0.5029243","0","0","0","0","0.529394","0.5029243","0","0","1.61445","3.9655","0","0.529394","-0.529394","11.10475","81.82867","0","20","0.4975132","1.051793","43.40385","0.5532167","0","0","3.9655"
"6/1/2007 11:00:00 PM","0","0","142.7937","90","0","0","19.96751","4.365339","0.01624827","0","19.96751","0.2171286","0.2171286","0","0","0","0.2171286","7.483249","0","0.00000000000000002775558","0.01624827","0.211453","0.2008803","0","0","2.070534","3.489699","0","0.211453","-0.211453","10.87473","80.13371","0","20","0.4976496","1.051793","43.40385","0.2469656","0","0.01624827","3.489699"
"6/2/2007 12:00:00 AM","0","0","179.4516","90","0","0","19.96751","3.84463","0.007153179","0","19.96751","0.1411536","0.1411536","0","0","0","0.1411536","5.067654","0","0","0.007153179","0.1410531","0.1340005","0","0","2.2167","3.298328","0","0.1410531","-0.1410531","10.72144","79.00414","0","20","0.4977861","1.051793","43.40385","0.1588456","0","0.007153179","3.298328"
"6/2/2007 1:00:00 AM","0","0","-143.6273","90","0","0","19.96751","3.524889","0.001568353","0","19.96751","0.1168659","0.1168659","0","0","0","0.1168659","1.34201","0","0.00000000000000001387779","0.001568353","0.1213659","0.1152976","0","0","2.320127","3.170112","0","0.1213659","-0.1213659","10.58958","78.03249","0","20","0.4979225","1.051793","43.40385","0.1293367","0","0.001568353","3.170112"
"6/2/2007 2:00:00 AM","0","0","-125.3711","90","0","0","19.96751","3.538279","0.00180223","0","19.96751","0.1213325","0.1213325","0","0","0","0.1213325","1.485365","0","0","0.00180223","0.1258213","0.1195303","0","0","2.418791","3.059384","0","0.1258213","-0.1258213","10.45287","77.02512","0","20","0.4980589","1.051793","43.40385","0.1343669","0","0.00180223","3.059384"
"6/2/2007 3:00:00 AM","0","0","-117.2036","90","0","0","19.96751","4.629277","0.02085842","0","19.96751","0.08918914","0.08918914","0","0","0","0.08918914","23.38672","0","0.00000000000000001387779","0.02085842","0.07192708","0.06833073","0","0","2.528771","2.944157","0","0.07192708","-0.07192708","10.37478","76.44967","0","20","0.4981953","1.051793","43.40385","0.1085373","0","0.02085842","2.944157"
"6/2/2007 4:00:00 AM","0","0","-113.4225","90","0","0","19.96751","3.576564","0.002470935","0","19.96751","0.3870061","0.3870061","0","0","0","0.3870061","0.6384744","0","0.00000000000000005551115","0.002470935","0.4047739","0.3845352","0","0","2.58604","2.87814","0","0.4047739","-0.4047739","9.933282","73.19637","0","20","0.4983317","1.051793","43.40385","0.4269422","0","0.002470935","2.87814"
"6/2/2007 5:00:00 AM","0","0","-111.9362","90","0","0","19.96751","5.545796","0.03686703","0","19.96751","0.6428131","0.6428131","0","0","0","0.6428131","5.735265","0","0.0000000000000001110223","0.03686703","0.6378379","0.605946","0","0","2.989631","2.502249","0","0.6378379","-0.6378379","9.235307","68.05314","0","20","0.4984682","1.051793","43.40385","0.7255279","0","0.03686703","2.502249"
"6/2/2007 6:00:00 AM","0.009852218","0","-111.9954","90","0","0","19.96751","6.385194","0.06882145","0","19.96751","0.5715547","0.5715547","0","0","0","0.5715547","12.0411","0","0","0.06882145","0.5291929","0.5027332","0","0","3.616038","1.898746","0","0.5291929","-0.5291929","8.657102","63.79245","0","20","0.4986046","1.051793","43.40385","0.6631209","0","0.06882145","1.898746"
"6/2/2007 7:00:00 AM","0.1692887","12.37964","-113.4424","76.2922","0.1817615","0.3451619","24.88977","7.570309","0.1511434","0","19.96751","0.6418865","0.6418865","0","0","0","0.6418865","77.31979","0","0","0.4963053","0.5165716","0.490743","0","0","4.107264","1.390224","0","0.1714097","-0.1714097","8.470743","62.41922","0","20","0.498741","1.051793","43.40385","0.7816468","0.2761295","0.1511434","1.735386"
"6/2/2007 8:00:00 AM","0.406652","25.96737","-116.5454","62.55922","0.4256049","0.7855916","31.55781","8.664581","0.2693945","0","19.96751","0.8921326","0.8921326","0","0","0","0.8921326","118.2544","0","0","1.054986","0.6555138","0.6227381","0","0","4.222854","1.224669","0.1300778","0","0.1300778","8.590488","63.3016","0","20","0.4988774","1.051793","43.40385","1.116043","0.6284733","0.2693945","2.010261"
"6/2/2007 9:00:00 AM","0.5166477","39.04877","-122.1398","49.20992","0.530985","0.9678085","34.46267","7.217335","0.1203169","0","19.96751","0.5888234","0.5888234","0","0","0","0.5888234","184.7965","0","0","1.088125","0.4931648","0.4685066","0","0","4.071922","1.33114","0.4746437","0","0.4746437","9.025701","66.50858","0","20","0.4990138","1.051793","43.40385","0.7078642","0.7742468","0.1203169","2.298948"
"6/2/2007 10:00:00 AM","0.8464906","51.04708","-132.1483","36.75243","0.8709254","1.521673","43.93015","8.929234","0.3017527","0","19.96751","0.6039943","0.6039943","0","0","0","0.6039943","301.8945","0","0","1.823426","0.3181491","0.3022417","0","0","3.651332","1.715298","1.203524","0","1.203524","10.12019","74.57367","0","20","0.4991502","1.051793","43.40385","0.8152701","1.217339","0.3017527","3.236971"
"6/2/2007 11:00:00 AM","0.9731854","60.55619","-150.3926","26.54719","0.9985402","1.71604","47.52296","9.220062","0.3399228","0","19.96751","0.8314294","0.8314294","0","0","0","0.8314294","247.2805","0","0","2.055963","0.5173754","0.4915066","0","0","2.646693","2.661936","1.198665","0","1.198665","11.21032","82.60663","0","20","0.4992867","1.051793","43.40385","1.084534","1.372832","0.3399228","4.377976"
"6/2/2007 12:00:00 PM","0.9908901","64.57637","-179.5914","22.0368","1.015789","1.741737","48.01021","9.576523","0.3990718","0","19.96751","1.007545","1.007545","0","0","0","1.007545","212.4778","0","0","2.140809","0.640498","0.6084731","0","0","1.723837","3.577119","1.101239","0","1.101239","12.21294","89.99472","0","20","0.4994231","1.051793","43.40385","1.307835","1.39339","0.3990718","5.318856"
"6/2/2007 1:00:00 PM","0.7832909","60.74114","151.0009","26.34328","0.8015776","1.412929","41.98668","9.950371","0.4611059","0","19.96751","0.6890695","0.6890695","0","0","0","0.6890695","271.9659","0.2565227","0","1.874035","0.2399617","0.2279636","0","0","0.9164442","4.394443","0.9164442","0","0.9164442","13.04905","96.15582","0","20","0.4995595","1.051793","43.40385","0.9885294","1.130343","0.4611059","5.807371"
"6/2/2007 2:00:00 PM","0.623939","51.32649","132.4868","36.45823","0.6373936","1.146778","37.41021","10.76357","0.5920419","0","19.96751","0.4266342","0.4266342","0","0","0","0.4266342","407.567","1.040862","0","1.73882","0","0","0","0","0.2713239","5.058156","0.2713239","0","0.2713239","13.29841","97.99333","0","20","0.4996959","1.051793","43.40385","0.7653185","0.9174227","0.5920419","6.204934"
"6/2/2007 3:00:00 PM","0.3720939","39.36841","122.3266","48.88141","0.3761611","0.6983998","30.19971","10.79054","0.5962802","0","19.96751","0.491547","0.491547","0","0","0","0.491547","263.3888","0.6617137","0","1.29468","0","0","0","0","0.1414193","5.252957","0.1414193","0","0.1414193","13.42858","98.95251","0","20","0.4998323","1.051793","43.40385","0.8388419","0.5587198","0.5962802","5.951357"
"6/2/2007 4:00:00 PM","0.1688919","26.30525","116.6508","62.2163","0.1692703","0.3218994","24.55019","10.46871","0.5456892","0","19.96751","0.4300373","0.4300373","0","0","0","0.4300373","201.7473","0.363788","0","0.8675886","0","0","0","0","0.07376327","5.35407","0.07376327","0","0.07376327","13.49653","99.47359","0","20","0.4999687","1.072059","44.24017","0.7458856","0.2575195","0.5456892","5.675969"
"6/2/2007 5:00:00 PM","0.1495897","12.72625","113.4983","75.94309","0.1570288","0.2990362","24.21758","6.567322","0.07677441","0","19.96751","0.9160964","0.9160964","0","0","0","0.9160964","41.02304","0","0","0.3758106","0.8834968","0.839322","0","0","0.03631514","5.407728","0","0.5844606","-0.5844606","12.85744","94.76331","0","20","0.5001051","1.072059","44.24017","1.046093","0.239229","0.07677441","5.706764"
"6/2/2007 6:00:00 PM","0.01100105","0","112.0146","90","0","0","19.96751","7.23218","0.1216133","0","19.96751","1.530796","1.530796","1.409183","0","0.4834473","1.530796","7.944452","0","0","0.1216133","0","0","0","0","0.6181915","4.908562","0","0","0","12.85744","94.76331","0","20","0.5002416","1.072059","44.24017","1.744682","0","2.821613","4.908562"
"6/2/2007 7:00:00 PM","0","0","111.9203","90","0","0","19.96751","7.275608","0.125406","0","19.96751","1.161251","1.161251","1.035845","0","0.3953488","1.161251","10.79922","0","0","0.125406","0","0","0","0","0.578734","4.908562","0","0","0","12.85744","94.76331","0","20","0.500378","1.072059","44.24017","1.340079","0","2.825406","4.908562"
"6/2/2007 8:00:00 PM","0","0","113.3617","90","0","0","19.96751","5.150539","0.02996317","0","19.96751","0.8068886","0.8068886","0","0","0","0.8068886","3.713421","0","0","0.02996317","0.8178163","0.7769254","0","0","0.5654663","4.908561","0","0.8178163","-0.8178163","11.96024","88.15069","0","20","0.5005144","1.072059","44.24017","0.902559","0","0.02996317","4.908561"
"6/2/2007 9:00:00 PM","0","0","117.0676","90","0","0","19.96751","6.546237","0.07585367","0","19.96751","0.4630472","0.4630472","0","0","0","0.4630472","16.38141","0","0.00000000000000005551115","0.07585367","0.4075722","0.3871936","0","0","1.371161","4.191771","0","0.4075722","-0.4075722","11.51567","84.87409","0","20","0.5006508","1.072059","44.24017","0.5472788","0","0.07585367","4.191771"
"6/2/2007 10:00:00 PM","0","0","125.0771","90","0","0","19.96751","4.189088","0.01316975","0","19.96751","0.3359227","0.3359227","0","0","0","0.3359227","3.920471","0","0.00000000000000005551115","0.01316975","0.3397399","0.3227529","0","0","1.7133","3.829662","0","0.3397399","-0.3397399","11.14545","82.14539","0","20","0.5007873","1.072059","44.24017","0.3760998","0","0.01316975","3.829662"
"6/2/2007 11:00:00 PM","0","0","142.9583","90","0","0","19.96751","2.408535","0","0","19.96751","0.2745362","0.2745362","0","0","0","0.2745362","0","0","0","0","0.2889855","0.2745362","0","0","2.000988","3.524595","0","0.2889855","-0.2889855","10.83075","79.82597","0","20","0.5009236","1.072059","44.24017","0.3019898","0","0","3.524595"
"6/3/2007 12:00:00 AM","0","0","179.347","90","0","0","19.96751","3.120245","0","0","19.96751","0.1094485","0.1094485","0","0","0","0.1094485","0","0","0.00000000000000001387779","0","0.1152089","0.1094485","0","0","2.248121","3.26278","0","0.1152089","-0.1152089","10.70559","78.90352","0","20","0.5010601","1.072059","44.24017","0.1203933","0","0","3.26278"
"6/3/2007 1:00:00 AM","0","0","-143.9091","90","0","0","19.96751","3.227772","0","0","19.96751","0.09177318","0.09177318","0","0","0","0.09177318","0","0","0","0","0.09660335","0.09177318","0","0","2.327055","3.158013","0","0.09660335","-0.09660335","10.60067","78.13023","0","20","0.5011965","1.072059","44.24017","0.1009505","0","0","3.158013"
"6/3/2007 2:00:00 AM","0","0","-125.6097","90","0","0","19.96751","5.753464","0.04123579","0","19.96751","0.08721779","0.08721779","0","0","0","0.08721779","47.2791","0","0.00000000000000001387779","0.04123579","0.04840211","0.04598201","0","0","2.403185","3.069906","0","0.04840211","-0.04840211","10.54814","77.74303","0","20","0.5013329","1.072059","44.24017","0.1165575","0","0.04123579","3.069906"
"6/3/2007 3:00:00 AM","0","0","-117.3928","90","0","0","19.96751","8.752931","0.2801967","0","19.96751","0.09506016","0.09506016","0","0","0","0.09506016","294.7572","0","0","0.2801967","0","0","0.1851365","0.1758797","2.437394","3.025695","0.1758797","0","0.1758797","10.70996","78.93571","0","20","0.5014693","1.072059","44.24017","0.2446645","0","0.2801967","3.025695"
"6/3/2007 4:00:00 AM","0","0","-113.581","90","0","0","19.96751","8.325299","0.2279114","0","19.96751","0.4988194","0.4988194","0","0","0","0.4988194","45.69016","0","0","0.2279114","0.2851664","0.270908","0","0","2.278105","3.161675","0","0.2851664","-0.2851664","10.39944","76.6473","0","20","0.5016057","1.072362","44.25267","0.662657","0","0.2279114","3.161675"
"6/3/2007 5:00:00 AM","0","0","-112.0773","90","0","0","19.96751","6.573601","0.07704861","0","19.96751","0.729014","0.729014","0","0","0","0.729014","10.56888","0","0","0.07704861","0.6862794","0.6519654","0","0","2.57608","2.900222","0","0.6862794","-0.6862794","9.647939","71.10852","0","20","0.5017422","1.072362","44.25267","0.8404397","0","0.07704861","2.900222"
"6/3/2007 6:00:00 AM","0.01038501","0","-112.128","90","0","0","19.96751","5.199471","0.03081785","0","19.96751","0.2882169","0.2882169","0","0","0","0.2882169","10.69259","0","0","0.03081785","0.2709464","0.2573991","0","0","3.264101","2.258156","0","0.2709464","-0.2709464","9.35296","68.93442","0","20","0.5018786","1.072362","44.25267","0.3324475","0","0.03081785","2.258156"
"6/3/2007 7:00:00 AM","0.1493686","12.32422","-113.573","76.34042","0.1577492","0.3003835","24.23715","3.886451","0.007883663","0","19.96751","0.4843711","0.4843711","0","0","0","0.4843711","63.64277","0","0","0.3082672","0.5015657","0.4764874","0","0","3.483037","2.002541","0","0.2011822","-0.2011822","9.134143","67.32167","0","20","0.502015","1.072362","44.25267","0.53675","0.2403068","0.007883663","2.302925"
"6/3/2007 8:00:00 AM","0.2704546","25.89745","-116.6791","62.62186","0.2756446","0.5178218","27.44824","3.233825","0","0","19.96751","0.5607225","0.5607225","0","0","0","0.5607225","92.34904","0","0","0.5178218","0.5902342","0.5607225","0","0","3.649468","1.811618","0","0.07241233","-0.07241233","9.055523","66.74221","0","20","0.5021514","1.072362","44.25267","0.6167947","0.4142575","0","2.32944"
"6/3/2007 9:00:00 AM","0.1846939","38.96147","-122.2792","49.28989","0.1847398","0.3506981","24.97076","1.300219","0","0","19.96751","0.4870584","0.4870584","0","0","0","0.4870584","72.00331","0","0","0.3506981","0.512693","0.4870584","0","0","3.694328","1.742748","0","0.1619949","-0.1619949","8.879423","65.44431","0","20","0.5022878","1.072362","44.25267","0.5357642","0.2805585","0","2.093446"
"6/3/2007 10:00:00 AM","0.3777801","50.93795","-132.2853","36.85497","0.3793426","0.7040428","30.287","3.654915","0.00383948","0","19.96751","0.7199669","0.7199669","0","0","0","0.7199669","98.3215","0","0.0000000000000001110223","0.7078823","0.7538183","0.7161274","0","0","3.847001","1.587967","0","0.04977555","-0.04977555","8.825397","65.04611","0","20","0.5024242","1.072362","44.25267","0.7938833","0.5632342","0.00383948","2.29201"
"6/3/2007 11:00:00 AM","0.2878931","60.42353","-150.4776","26.67685","0.2879622","0.5401892","27.78473","4.688468","0.02189228","0","19.96751","0.7788716","0.7788716","0","0","0","0.7788716","72.16612","0","-0.0000000000000001110223","0.5620815","0.7968203","0.7569793","0","0","3.8805","1.540337","0","0.2566312","-0.2566312","8.546058","62.98729","0","20","0.5025607","1.072362","44.25267","0.8677049","0.4321513","0.02189228","2.080526"
"6/3/2007 12:00:00 PM","0.509382","64.44147","-179.5125","22.17175","0.5128037","0.9367229","33.96048","7.806612","0.1717807","0","19.96751","0.8121789","0.8121789","0","0","0","0.8121789","136.4851","0","0","1.108504","0.6741034","0.6403983","0","0","4.139121","1.292982","0.2626195","0","0.2626195","8.787446","64.7664","0","20","0.5026971","1.072362","44.25267","0.9792871","0.7493783","0.1717807","2.229705"
"6/3/2007 1:00:00 PM","0.5602121","60.64448","151.2053","26.43331","0.5663977","1.027932","35.44201","8.153852","0.2069489","0","19.96751","0.6937743","0.6937743","0","0","0","0.6937743","177.9946","0","0","1.234881","0.5124477","0.4868253","0","0","3.882814","1.506837","0.5154843","0","0.5154843","9.259884","68.24843","0","20","0.5028335","1.072362","44.25267","0.8666261","0.8223456","0.2069489","2.534769"
"6/3/2007 2:00:00 PM","0.3957628","51.27236","132.6918","36.50284","0.3977334","0.7365744","30.79187","7.737427","0.1657384","0","19.96751","0.7771841","0.7771841","0","0","0","0.7771841","116.1003","0","0","0.9023128","0.643627","0.6114457","0","0","3.44098","1.921466","0.09294733","0","0.09294733","9.345485","68.87933","0","20","0.5029699","1.072362","44.25267","0.9377717","0.5892595","0.1657384","2.658041"
"6/3/2007 3:00:00 PM","0.1125909","39.34439","122.5038","48.89631","0.1125709","0.2154558","23.01122","6.726342","0.08371829","0","19.96751","0.5297109","0.5297109","0","0","0","0.5297109","56.47876","0","0","0.2991741","0.4694659","0.4459926","0","0","3.397242","1.996037","0","0.2540101","-0.2540101","9.069008","66.84161","0","20","0.5031064","1.072362","44.25267","0.6245412","0.1723647","0.08371829","2.211493"
"6/3/2007 4:00:00 PM","0.1820062","26.30243","116.8059","62.21083","0.1826149","0.3467485","24.91297","8.175447","0.2095894","0","19.96751","0.3974472","0.3974472","0","0","0","0.3974472","139.9778","0","0","0.5563379","0.1977451","0.1878578","0","0","3.679772","1.754572","0.1490034","0","0.1490034","9.206145","67.85236","0","20","0.5032427","1.072362","44.25267","0.5419866","0.2773988","0.2095894","2.10132"
"6/3/2007 5:00:00 PM","0.108403","12.73975","113.6402","75.92188","0.1101347","0.2108512","22.94518","7.891924","0.1792313","0","19.96751","0.8077885","0.8077885","0","0","0","0.8077885","48.29017","0","0","0.3900824","0.6616392","0.6285572","0","0","3.535015","1.874565","0","0.450788","-0.450788","8.714145","64.22631","0","20","0.5033792","1.072619","44.26329","0.978183","0.1686809","0.1792313","2.085416"
"6/3/2007 6:00:00 PM","0.02314187","0","112.151","90","0","0","19.96751","7.057793","0.1063835","0","19.96751","1.143791","1.143791","1.037407","0","0.3957175","1.143791","9.300957","0","0","0.1063835","0","0","0","0","4.011604","1.442056","0","0","0","8.714145","64.22631","0","20","0.5035156","1.072619","44.26329","1.311362","0","2.806384","1.442056"
"6/3/2007 7:00:00 PM","0","0","112.058","90","0","0","19.96751","5.835689","0.04482627","0","19.96751","1.533763","1.533763","1.488936","0","0.5022673","1.533763","2.922634","0","0.0000000000000002220446","0.04482627","0","0","0","0","3.977149","1.442056","0","0","0","8.714145","64.22631","0","20","0.503652","1.072619","44.26329","1.709552","0","2.744826","1.442056"
"6/3/2007 8:00:00 PM","0","0","113.5075","90","0","0","19.96751","4.276679","0.01469967","0","19.96751","0.7192413","0.7192413","0","0","0","0.7192413","2.043774","0","0.0000000000000001110223","0.01469967","0.7416228","0.7045417","0","0","3.965563","1.442056","0","0.7416228","-0.7416228","7.901411","58.23705","0","20","0.5037884","1.074091","44.32403","0.7985153","0","0.01469967","1.442056"
"6/3/2007 9:00:00 PM","0","0","117.2288","90","0","0","19.96751","4.158275","0.01263154","0","19.96751","0.780821","0.780821","0.7681894","0","0.3321886","0.780821","1.617725","0","0","0.01263154","0","0","0","0","4.557575","0.7153375","0","0","0","7.901411","58.23705","0","20","0.5039248","1.074091","44.32403","0.8652188","0","2.712631","0.7153375"
"6/3/2007 10:00:00 PM","0","0","125.2559","90","0","0","19.96751","5.995245","0.05179356","0","19.96751","0.4340419","0.4340419","0","0","0","0.4340419","11.93285","0","0","0.05179356","0.4023667","0.3822483","0","0","4.557576","0.7153375","0","0.4023667","-0.4023667","7.462554","55.00247","0","20","0.5040612","1.074091","44.32404","0.5033429","0","0.05179356","0.7153375"
"6/3/2007 11:00:00 PM","0","0","143.108","90","0","0","19.96751","5.98123","0.05118158","0","19.96751","0.3515782","0.3515782","0.675","0","0.3101982","0.3515782","14.55767","0","0","0.05118158","0","0","0.3746034","0.3558732","4.557576","0.3164895","0.3558732","0","0.3558732","7.789307","57.41079","0","20","0.5041977","1.074091","44.32404","0.4123268","0","2.751182","0.3164895"
"6/4/2007 12:00:00 AM","0","0","179.2393","90","0","0","19.96751","3.664833","0.004012721","0","19.96751","0.1240769","0.1240769","0","0","0","0.1240769","3.234059","0","0.00000000000000002775558","0.004012721","0.1263833","0.1200642","0","0","4.557576","0.613879","0","0.1263833","-0.1263833","7.651987","56.39867","0","20","0.5043341","1.074091","44.32404","0.1384909","0","0.004012721","0.613879"
"6/4/2007 1:00:00 AM","0","0","-144.1815","90","0","0","19.96751","3.111562","0","0","19.96751","0.1320546","0.1320546","0","0","0","0.1320546","0","0","0.00000000000000002775558","0","0.1390048","0.1320546","0","0","4.557577","0.4892016","0","0.1390048","-0.1390048","7.500927","55.2853","0","20","0.5044705","1.074091","44.32404","0.14526","0","0","0.4892016"
"6/4/2007 2:00:00 AM","0","0","-125.8391","90","0","0","19.96751","6.16934","0.05939575","0","19.96751","0.1347757","0.1347757","0","0","0","0.1347757","44.07007","0","0.00000000000000002775558","0.05939575","0.07934733","0.07537996","0","0","4.557577","0.3515428","0","0.07934733","-0.07934733","7.414769","54.65061","0","20","0.5046069","1.074698","44.3491","0.1779512","0","0.05939575","0.3515428"
"6/4/2007 3:00:00 AM","0","0","-117.5741","90","0","0","19.96751","5.38212","0.03400813","0","19.96751","0.109716","0.109716","0","0","0","0.109716","30.99652","0","0.00000000000000001387779","0.03400813","0.07969246","0.07570784","0","0","4.557579","0.2728305","0","0.07969246","-0.07969246","7.328236","54.01281","0","20","0.5047433","1.074698","44.3491","0.1376916","0","0.03400813","0.2728305"
"6/4/2007 4:00:00 AM","0","0","-113.7324","90","0","0","19.96751","6.23506","0.06226557","0","19.96751","0.5100294","0.5100294","0.675","0","0.3101982","0.5100294","12.20823","0","0","0.06226557","0","0","0.2272362","0.2158743","4.557579","0.1935617","0.2158743","0","0.2158743","7.526765","55.47608","0","20","0.5048798","1.074698","44.3491","0.5921651","0","2.762266","0.1935617"
"6/4/2007 5:00:00 AM","0","0","-112.2117","90","0","0","19.96751","6.121125","0.05729036","0","19.96751","0.5360202","0.5360202","0.675","0","0.3101982","0.5360202","10.6881","0","0","0.05729036","0","0","0.1962702","0.1864567","4.557579","0.3751664","0.1864567","0","0.1864567","7.698299","56.74036","0","20","0.5050161","1.074698","44.3491","0.6182673","0","2.75729","0.3751664"
"6/4/2007 6:00:00 AM","0.01604955","0","-112.2539","90","0","0","19.96751","5.258966","0.03185704","0","19.96751","0.7340406","0.7340406","0.7021835","0","0.3166128","0.7340406","4.339957","0","0","0.03185704","0","0","0","0","4.55758","0.5313386","0","0","0","7.698299","56.74036","0","20","0.5051526","1.074698","44.3491","0.8233731","0","2.731857","0.5313386"
"6/4/2007 7:00:00 AM","0.2032865","12.26835","-113.6967","76.38947","0.2231626","0.4217768","26.01666","6.027728","0.05321201","0","19.96751","0.6735828","0.6735828","0.675","0","0.3101982","0.6735828","70.51678","0","0","0.4749888","0","0","0.05462923","0.05189776","4.55758","0.5313386","0.4736746","0","0.4736746","8.132627","59.94158","0","20","0.505289","1.074698","44.3491","0.7675471","0.3374215","2.753212","0.9531155"
"6/4/2007 8:00:00 AM","0.3763755","25.8278","-116.8052","62.68465","0.3927504","0.7277747","30.65503","6.87256","0.09020636","0","19.96751","0.4062387","0.4062387","0","0","0","0.4062387","201.3548","0","0","0.8179811","0.3326656","0.3160323","0","0","4.404789","0.9237111","0.3951091","0","0.3951091","8.49524","62.61423","0","20","0.5054254","1.074698","44.3491","0.4919657","0.5822198","0.09020636","1.651486"
"6/4/2007 9:00:00 AM","0.6669522","38.87541","-122.4098","49.36908","0.6907079","1.234538","38.89249","9.586505","0.4007281","0","19.96751","0.5920118","0.5920118","0","0","0","0.5920118","276.2218","0","0","1.635266","0.2013513","0.1912837","0","0","4.088302","1.247938","1.033186","0","1.033186","9.436615","69.55264","0","20","0.5055618","1.074698","44.3491","0.851577","0.9876302","0.4007281","2.482475"
"6/4/2007 10:00:00 AM","0.733297","50.8315","-132.4121","36.95532","0.753661","1.336513","40.64745","7.46817","0.1422233","0","19.96751","0.4396971","0.4396971","0","0","0","0.4396971","336.308","0","0","1.478736","0.3131303","0.2974738","0","0","3.226656","2.075381","1.023383","0","1.023383","10.36916","76.42596","0","20","0.5056983","1.074698","44.3491","0.5547784","1.06921","0.1422233","3.411894"
"6/4/2007 11:00:00 AM","0.9226997","60.29562","-150.5524","26.8021","0.9469017","1.638291","46.06659","7.34979","0.1318847","0","19.96751","0.5952003","0.5952003","0","0","0","0.5952003","297.4084","0","0","1.770176","0.4877007","0.4633156","0","0","2.430701","2.874743","1.15059","0","1.15059","11.41613","84.14264","0","20","0.5058347","1.074698","44.3491","0.7206627","1.310633","0.1318847","4.513033"
"6/4/2007 12:00:00 PM","0.8823969","64.31307","-179.4309","22.30019","0.9042029","1.573077","44.86498","6.199558","0.06071531","0","19.96751","0.9672657","0.9672657","0.675","0","0.3101982","0.9672657","168.9083","0","0","1.633792","0.2437372","0.2315503","0","0","1.556494","3.748087","1.32934","0","1.32934","12.62334","93.04039","0","20","0.5059711","1.074698","44.3491","1.09435","1.258461","2.760715","5.321164"
"6/4/2007 1:00:00 PM","0.7273386","60.55387","151.404","26.51753","0.742854","1.319135","40.34582","8.312314","0.2263237","0","19.96751","0.6341766","0.6341766","0","0","0","0.6341766","243.6953","0.3225795","0","1.545458","0.4293188","0.4078529","0","0","0.5672362","4.723459","0.5672362","0","0.5672362","13.1429","96.86982","0","20","0.5061075","1.074698","44.3491","0.8107561","1.055308","0.2263237","6.042593"
"6/4/2007 2:00:00 PM","0.5937982","51.22301","132.8894","36.54304","0.605519","1.0937","36.52576","8.252719","0.2190371","0","19.96751","0.4681228","0.4681228","0","0","0","0.4681228","280.4258","0.610755","0","1.312737","0.2621954","0.2490857","0","0","0.2207496","5.132808","0.2207496","0","0.2207496","13.3459","98.36604","0","20","0.5062439","1.074698","44.3491","0.6244537","0.87496","0.2190371","6.226509"
"6/4/2007 3:00:00 PM","0.4523645","39.32414","122.674","48.90782","0.4616517","0.8484765","32.54987","9.70668","0.4206694","0","19.96751","0.411486","0.411486","0","0","0","0.411486","308.4299","0.7425689","0","1.269146","0","0","0","0","0.115091","5.291042","0.115091","0","0.115091","13.45187","99.14707","0","20","0.5063803","1.074698","44.3491","0.6629693","0.6787812","0.4206694","6.139519"
"6/4/2007 4:00:00 PM","0.4096847","26.3026","116.9544","62.20272","0.4286959","0.7910065","31.64281","7.325382","0.129753","0","19.96751","0.3332025","0.3332025","0","0","0","0.3332025","276.3363","0.5168099","0","0.9207596","0.2141573","0.2034494","0","0","0.06003934","5.37326","0.06003934","0","0.06003934","13.50718","99.56595","0","20","0.5065168","1.085803","44.80737","0.4313993","0.6328052","0.129753","6.164266"
"6/4/2007 5:00:00 PM","0.170773","12.75562","113.7758","75.89866","0.1826304","0.3467774","24.91339","7.871576","0.1774542","0","19.96751","0.8231641","0.8231641","0","0","0","0.8231641","63.68495","0","0","0.5242317","0.6796946","0.6457099","0","0","0.03013931","5.416639","0","0.3329172","-0.3329172","13.14442","96.89193","0","20","0.5066532","1.085803","44.80737","0.9942076","0.277422","0.1774542","5.763416"
"6/4/2007 6:00:00 PM","0.01310277","0","112.2809","90","0","0","19.96751","10.00207","0.4696851","0","19.96751","1.394574","1.394574","0.9248886","0","0.3691658","1.394574","33.67947","0","0","0.4696851","0","0","0","0","0.3626427","5.134576","0","0","0","13.14442","96.89193","0","20","0.5067896","1.085803","44.80737","1.768874","0","3.169685","5.134576"
"6/4/2007 7:00:00 PM","0","0","112.1887","90","0","0","19.96751","11.97392","0.7685912","0","19.96751","1.02657","1.02657","0","0","0","1.02657","74.86984","0","0","0.7685912","0.2715564","0.2579786","0","0","0.341453","5.134575","0","0.2715564","-0.2715564","12.84877","94.71262","0","20","0.506926","1.085803","44.80737","1.513522","0","0.7685912","5.134575"
"6/4/2007 8:00:00 PM","0","0","113.6455","90","0","0","19.96751","12.73805","0.8612155","0","19.96751","0.8801257","0.8801257","0","0","0","0.8801257","97.85141","0","0","0.8612155","0.01990554","0.01891027","0","0","0.5983155","4.902432","0","0.01990554","-0.01990554","12.82718","94.55342","0","20","0.5070624","1.085803","44.80737","1.398746","0","0.8612155","4.902432"
"6/4/2007 9:00:00 PM","0","0","117.3806","90","0","0","19.96751","11.28035","0.6732792","0","19.96751","0.5248755","0.5248755","0","0","0","0.5248755","128.2741","0","0","0.6732792","0","0","0.1484037","0.1409835","0.5949495","4.885395","0.1409835","0","0.1409835","12.95695","95.50999","0","20","0.5071989","1.085803","44.80737","0.9140026","0","0.6732792","4.885395"
"6/4/2007 10:00:00 PM","0","0","125.4225","90","0","0","19.96751","13.00641","0.8823088","0","19.96751","0.3588383","0.3588383","0","0","0","0.3588383","245.8792","0.0289513","0","0.8823088","0","0","0.4945192","0.4697933","0.4697933","4.987604","0.4697933","0","0.4697933","13.38773","98.68546","0","20","0.5073352","1.085803","44.80737","0.8358765","0","0.8823088","4.987604"
"6/4/2007 11:00:00 PM","0","0","143.2431","90","0","0","19.96751","13.64154","0.93223","0","19.96751","0.1751092","0.1751092","0","0","0","0.1751092","532.3707","0.6596919","0","0.93223","0","0","0.09742892","0.09255747","0.09255747","5.324097","0.09255747","0","0.09255747","13.47298","99.3138","0","20","0.5074717","1.085803","44.80737","0.6587351","0","0.93223","5.324097"
"6/5/2007 12:00:00 AM","0","0","179.1284","90","0","0","19.96751","11.71247","0.734341","0","19.96751","0.07267545","0.07267545","0","0","0","0.07267545","1010.439","0.6108336","0","0.734341","0","0","0.05083193","0.04829034","0.04829034","5.390169","0.04829034","0","0.04829034","13.51747","99.65456","0","20","0.5076081","1.098468","45.33001","0.4471135","0","0.734341","5.390169"
"6/5/2007 1:00:00 AM","0","0","-144.4446","90","0","0","19.96751","11.08377","0.6423766","0","19.96751","0.08245103","0.08245103","0","0","0","0.08245103","779.1008","0.5348278","0","0.6423766","0","0","0.02509778","0.02384289","0.02384289","5.425236","0.02384289","0","0.02384289","13.53945","99.81658","0","20","0.5077445","1.098468","45.33001","0.4118844","0","0.6423766","5.425236"
"6/5/2007 2:00:00 AM","0","0","-126.059","90","0","0","19.96751","12.65615","0.8547785","0","19.96751","0.08611314","0.08611314","0","0","0","0.08611314","992.6225","0.7550852","0","0.8547785","0","0","0.01358016","0.01290115","0.01290115","5.442218","0.01290115","0","0.01290115","13.55134","99.90425","0","20","0.5078809","1.098468","45.33001","0.5221137","0","0.8547785","5.442218"
"6/5/2007 3:00:00 AM","0","0","-117.7473","90","0","0","19.96751","9.806532","0.4372381","0","19.96751","0.07734265","0.07734265","0","0","0","0.07734265","565.3259","0.3528071","0","0.4372381","0","0","0.007088354","0.006733936","0.006733936","5.451404","0.006733936","0","0.006733936","13.55755","99.95002","0","20","0.5080174","1.098468","45.33001","0.3036959","0","0.4372381","5.451404"
"6/5/2007 4:00:00 AM","0","0","-113.8766","90","0","0","19.96751","8.814211","0.2876893","0","19.96751","0.3501573","0.3501573","0","0","0","0.3501573","82.16","0","0","0.2876893","0.06575585","0.06246806","0","0","0.003514994","5.456196","0","0.06575585","-0.06575585","13.48616","99.42374","0","20","0.5081537","1.098468","45.33001","0.5290177","0","0.2876893","5.456196"
"6/5/2007 5:00:00 AM","0","0","-112.3394","90","0","0","19.96751","9.318949","0.3563314","0","19.96751","0.5123321","0.5123321","0","0","0","0.5123321","69.55088","0","0","0.3563314","0.1642112","0.1560006","0","0","0.06781341","5.401018","0","0.1642112","-0.1642112","13.30765","98.10768","0","20","0.5082902","1.098468","45.33001","0.741731","0","0.3563314","5.401018"
"6/5/2007 6:00:00 AM","0.007987718","0","-112.3733","90","0","0","19.96751","8.521765","0.2519326","0","19.96751","0.364764","0.364764","0","0","0","0.364764","69.06728","0","0","0.2519326","0.1187699","0.1128314","0","0","0.2215909","5.262517","0","0.1187699","-0.1187699","13.17861","97.15641","0","20","0.5084266","1.098468","45.33001","0.5272067","0","0.2519326","5.262517"
"6/5/2007 7:00:00 AM","0.06707674","12.21209","-113.8135","76.43929","0.06724428","0.1293607","21.78379","8.534019","0.2534311","0","19.96751","0.6492079","0.6492079","0","0","0","0.6492079","58.96289","0","0","0.3827918","0.4166073","0.3957769","0","0","0.3226324","5.161943","0","0.2872466","-0.2872466","12.86582","94.85038","0","20","0.508563","1.098468","45.33001","0.8408443","0.1034886","0.2534311","5.291305"
"6/5/2007 8:00:00 AM","0.1935193","25.75852","-116.9238","62.74748","0.1945176","0.3688473","25.23675","4.315441","0.01537673","0","19.96751","0.5127742","0.5127742","0","0","0","0.5127742","74.93045","0","0","0.3842241","0.5235763","0.4973975","0","0","0.5884208","4.916533","0","0.154729","-0.154729","12.69763","93.61048","0","20","0.5086994","1.098468","45.33001","0.57174","0.2950779","0.01537673","5.28538"
"6/5/2007 9:00:00 AM","0.28612","38.79069","-122.5316","49.44738","0.2872393","0.5388783","27.76498","4.344517","0.01588459","0","19.96751","0.5004489","0.5004489","0","0","0","0.5004489","110.8531","0","0","0.554763","0.5100677","0.4845643","0","0","0.7131832","4.78364","0.02881062","0","0.02881062","12.72419","93.80624","0","20","0.5088359","1.098468","45.33001","0.5584361","0.4311027","0.01588459","5.322519"
"6/5/2007 10:00:00 AM","0.3908819","50.72783","-132.5287","37.05339","0.3928294","0.7279142","30.6572","2.349409","0","0","19.96751","0.4546154","0.4546154","0","0","0","0.4546154","160.1165","0","0","0.7279142","0.4785425","0.4546154","0","0","0.6690121","4.804665","0.2493717","0","0.2493717","12.95343","95.49631","0","20","0.5089723","1.098468","45.33001","0.5000769","0.5823314","0","5.532579"
"6/5/2007 11:00:00 AM","0.4574791","60.17254","-150.6172","26.92286","0.4599275","0.8454818","32.50238","4.218032","0.01367531","0","19.96751","0.5160943","0.5160943","0","0","0","0.5160943","166.4729","0","0","0.8591571","0.5288621","0.502419","0","0","0.4588555","4.985501","0.3166198","0","0.3166198","13.24427","97.64047","0","20","0.5091087","1.098468","45.33001","0.5745414","0.6763855","0.01367531","5.830983"
"6/5/2007 12:00:00 PM","0.4789656","64.19121","-179.3468","22.42212","0.4815284","0.8829057","33.09762","3.608666","0.003031664","0","19.96751","0.7447948","0.7447948","0","0","0","0.7447948","118.9505","0","0","0.8859373","0.7808033","0.7417632","0","0","0.2138949","5.213167","0.1021023","0","0.1021023","13.3383","98.33363","0","20","0.5092451","1.098468","45.33001","0.8207902","0.7063246","0.003031664","6.096072"
"6/5/2007 1:00:00 PM","0.5224071","60.46933","151.5972","26.59591","0.5270438","0.9610825","34.35377","4.354605","0.01606079","0","19.96751","0.5828164","0.5828164","0","0","0","0.5828164","167.6589","0.2095553","0","0.9771433","0.5965848","0.5667556","0","0","0.1549424","5.286344","0.1549424","0","0.1549424","13.48089","99.38487","0","20","0.5093815","1.098468","45.33001","0.6491284","0.768866","0.01606079","6.247427"
"6/5/2007 2:00:00 PM","0.3689834","51.17847","133.0796","36.57882","0.3703399","0.6880633","30.04002","3.979798","0.009514127","0","19.96751","0.4318074","0.4318074","0","0","0","0.4318074","161.5483","0.2002628","0","0.6975774","0.4445192","0.4222932","0","0","0.04328126","5.396933","0.04328126","0","0.04328126","13.52077","99.6789","0","20","0.5095179","1.098468","45.33001","0.4797452","0.5504506","0.009514127","6.084996"
"6/5/2007 3:00:00 PM","0.1428569","39.30766","122.837","48.91595","0.1428554","0.2724836","23.83272","4.667377","0.02152391","0","19.96751","0.3525009","0.3525009","0","0","0","0.3525009","83.40618","0","0","0.2940075","0.3483968","0.330977","0","0","0.02258746","5.427779","0","0.0759132","-0.0759132","13.43835","99.07124","0","20","0.5096543","1.098468","45.33001","0.3985129","0.2179869","0.02152391","5.700263"
"6/5/2007 4:00:00 PM","0.1547626","26.30574","117.0963","62.19202","0.1549843","0.2952115","24.16205","5.331644","0.03312648","0","19.96751","0.4197696","0.4197696","0","0","0","0.4197696","78.21862","0","0.0000000000000001110223","0.328338","0.4069927","0.3866431","0","0","0.1031166","5.363987","0","0.1117812","-0.1117812","13.31692","98.17603","0","20","0.5097908","1.098468","45.33001","0.4783098","0.2361692","0.03312648","5.659199"
"6/5/2007 5:00:00 PM","0.09257322","12.77382","113.9049","75.87347","0.09331166","0.1789827","22.48938","5.491455","0.03591786","0","19.96751","0.3843844","0.3843844","0","0","0","0.3843844","55.90773","0","0","0.2149006","0.3668069","0.3484666","0","0","0.2077383","5.269721","0","0.1878242","-0.1878242","13.11267","96.67023","0","20","0.5099272","1.098468","45.33001","0.4407818","0.1431862","0.03591786","5.448704"
"6/5/2007 6:00:00 PM","0.01680156","0","112.4043","90","0","0","19.96751","5.875422","0.04656132","0","19.96751","1.234541","1.234541","1.18798","0","0.431249","1.234541","3.771548","0","0.0000000000000002220446","0.04656132","0","0","0","0","0.3800981","5.110388","0","0","0","13.11267","96.67023","0","20","0.5100636","1.098468","45.33001","1.381276","0","2.746561","5.110388"
"6/5/2007 7:00:00 PM","0","0","112.3126","90","0","0","19.96751","6.661277","0.08087713","0","19.96751","1.044145","1.044145","0.9632677","0","0.3782223","1.044145","7.745777","0","0","0.08087713","0","0","0","0","0.363013","5.110387","0","0","0","13.11267","96.67023","0","20","0.5102","1.098468","45.33001","1.188998","0","2.780877","5.110387"
"6/5/2007 8:00:00 PM","0","0","113.7757","90","0","0","19.96751","8.937435","0.3027555","0","19.96751","0.484303","0.484303","0","0","0","0.484303","62.51366","0","0","0.3027555","0.1911026","0.1815474","0","0","0.3572662","5.110387","0","0.1911026","-0.1911026","12.90484","95.13809","0","20","0.5103365","1.098468","45.33001","0.6841111","0","0.3027555","5.110387"
"6/5/2007 9:00:00 PM","0","0","117.5229","90","0","0","19.96751","10.33302","0.524359","0","19.96751","0.4105539","0.4105539","0","0","0","0.4105539","127.7199","0","0","0.524359","0","0","0.113805","0.1081148","0.5408278","4.947269","0.1081148","0","0.1081148","13.0044","95.87202","0","20","0.5104728","1.098468","45.33001","0.7137888","0","0.524359","4.947269"
"6/5/2007 10:00:00 PM","0","0","125.5772","90","0","0","19.96751","7.791632","0.1704724","0","19.96751","0.3243476","0.3243476","0","0","0","0.3243476","52.55853","0","0","0.1704724","0.161974","0.1538753","0","0","0.4370054","5.02553","0","0.161974","-0.161974","12.82832","94.57411","0","20","0.5106093","1.098656","45.33774","0.4420186","0","0.1704724","5.02553"
"6/5/2007 11:00:00 PM","0","0","143.364","90","0","0","19.96751","7.986744","0.1875123","0","19.96751","0.2696437","0.2696437","0","0","0","0.2696437","69.54076","0","0","0.1875123","0.08645415","0.08213145","0","0","0.5961989","4.886963","0","0.08645415","-0.08645415","12.73444","93.88197","0","20","0.5107457","1.098656","45.33774","0.3903642","0","0.1875123","4.886963"
"6/6/2007 12:00:00 AM","0","0","179.0145","90","0","0","19.96751","8.786204","0.2842649","0","19.96751","0.1335537","0.1335537","0","0","0","0.1335537","212.8469","0","0","0.2842649","0","0","0.1507112","0.1431756","0.6688609","4.812778","0.1431756","0","0.1431756","12.86622","94.85352","0","20","0.5108821","1.098656","45.33774","0.2890415","0","0.2842649","4.812778"
"6/6/2007 1:00:00 AM","0","0","-144.6985","90","0","0","19.96751","8.13627","0.2047992","0","19.96751","0.09460315","0.09460315","0","0","0","0.09460315","216.4824","0","0","0.2047992","0","0","0.110196","0.1046862","0.5405108","4.91685","0.1046862","0","0.1046862","12.96262","95.56419","0","20","0.5110185","1.098656","45.33774","0.206463","0","0.2047992","4.91685"
"6/6/2007 2:00:00 AM","0","0","-126.2697","90","0","0","19.96751","6.930762","0.0952894","0","19.96751","0.08876136","0.08876136","0","0","0","0.08876136","107.3546","0","0","0.0952894","0","0","0.006528039","0.006201637","0.4599341","4.992722","0.006201637","0","0.006201637","12.96833","95.60634","0","20","0.5111549","1.098656","45.33774","0.1452822","0","0.0952894","4.992722"
"6/6/2007 3:00:00 AM","0","0","-117.9123","90","0","0","19.96751","6.075131","0.05528196","0","19.96751","0.08869539","0.08869539","0","0","0","0.08869539","62.32788","0","0.00000000000000001387779","0.05528196","0.03517203","0.03341343","0","0","0.463298","4.997214","0","0.03517203","-0.03517203","12.93017","95.32496","0","20","0.5112914","1.098656","45.33774","0.1252059","0","0.05528196","4.997214"
"6/6/2007 4:00:00 AM","0","0","-114.0136","90","0","0","19.96751","7.674093","0.1602073","0","19.96751","0.225531","0.225531","0","0","0","0.225531","71.03558","0","0","0.1602073","0.06876186","0.06532377","0","0","0.5006332","4.967204","0","0.06876186","-0.06876186","12.85551","94.77459","0","20","0.5114278","1.098656","45.33774","0.3281878","0","0.1602073","4.967204"
"6/6/2007 5:00:00 AM","0","0","-112.4603","90","0","0","19.96751","8.252","0.2189492","0","19.96751","0.4895082","0.4895082","0","0","0","0.4895082","44.7284","0.00000000000000005551115","0","0.2189492","0.284799","0.270559","0","0","0.5658702","4.908409","0","0.284799","-0.284799","12.54539","92.49011","0","20","0.5115642","1.100608","45.41829","0.6479337","0","0.2189492","4.908409"
"6/6/2007 6:00:00 AM","0.01314114","0","-112.4859","90","0","0","19.96751","8.29087","0.2237017","0","19.96751","0.2654459","0.2654459","0","0","0","0.2654459","84.27394","0","0","0.2237017","0.04394123","0.04174417","0","0","0.8384034","4.662883","0","0.04394123","-0.04394123","12.4977","92.13853","0","20","0.5117006","1.100608","45.41829","0.4038413","0","0.2237017","4.662883"
"6/6/2007 7:00:00 AM","0.1826343","12.15554","-113.9233","76.48979","0.1990593","0.3772632","25.36033","9.081666","0.3203902","0","19.96751","0.4706843","0.4706843","0","0","0","0.4706843","148.2211","0","0","0.6976534","0.1582043","0.1502941","0","0","0.8580381","4.624912","0.2190588","0","0.2190588","12.69915","93.6237","0","20","0.511837","1.100608","45.41829","0.6779478","0.3018105","0.3203902","5.002175"
"6/6/2007 8:00:00 AM","0.3717783","25.68969","-117.0346","62.81028","0.3880298","0.7194283","30.52543","7.394649","0.1358024","0","19.96751","0.2765248","0.2765248","0","0","0","0.2765248","309.2782","0","0","0.8552306","0.1481288","0.1407224","0","0","0.6658353","4.784946","0.5712995","0","0.5712995","13.22241","97.48139","0","20","0.5119734","1.100608","45.41829","0.3720784","0.5755426","0.1358024","5.504375"
"6/6/2007 9:00:00 AM","0.4601614","38.70742","-122.6448","49.5247","0.4706109","0.8640168","32.7967","8.264624","0.2204927","0","19.96751","0.4348574","0.4348574","0","0","0","0.4348574","249.3943","0.4293858","0","1.084509","0.225647","0.2143647","0","0","0.2089841","5.196218","0.2089841","0","0.2089841","13.41462","98.89843","0","20","0.5121099","1.100608","45.41829","0.5885894","0.6912135","0.2204927","6.060235"
"6/6/2007 10:00:00 AM","0.6923838","50.62703","-132.6353","37.14905","0.710826","1.267321","39.45277","7.858094","0.1762768","0","19.96751","0.4491918","0.4491918","0","0","0","0.4491918","321.3767","0.9025049","0","1.443598","0.287279","0.2729151","0","0","0.07753711","5.34569","0.07753711","0","0.07753711","13.48604","99.42498","0","20","0.5122463","1.100608","45.41829","0.5822494","1.013857","0.1762768","6.613011"
"6/6/2007 11:00:00 AM","0.852775","60.05438","-150.6724","27.03903","0.8749081","1.527852","44.04196","6.614871","0.07885071","0","19.96751","0.6128034","0.6128034","0","0","0","0.6128034","262.1889","0.9253393","0","1.606703","0.5620555","0.5339527","0","0","0.04045708","5.401012","0.04045708","0","0.04045708","13.52332","99.69984","0","20","0.5123827","1.100608","45.41829","0.7135091","1.222281","0.07885071","6.928864"
"6/6/2007 12:00:00 PM","0.6852168","64.07592","-179.2602","22.53748","0.697166","1.245082","39.07229","6.497811","0.07373906","0","19.96751","0.9011694","0.9011694","0","0","0","0.9011694","146.3455","0.3529883","0","1.318821","0.8709792","0.8274303","0","0","0.02111391","5.429843","0.02111391","0","0.02111391","13.54278","99.84332","0","20","0.5125191","1.100608","45.41829","1.028156","0.9960652","0.07373906","6.674925"
"6/6/2007 1:00:00 PM","0.8348977","60.39087","151.7847","26.66843","0.856171","1.49872","43.51613","6.874837","0.09040527","0","19.96751","0.7616243","0.7616243","0","0","0","0.7616243","208.6495","0.7811536","0","1.589125","0.7065464","0.6712191","0","0","0.0110202","5.44488","0.0110202","0","0.0110202","13.55294","99.91821","0","20","0.5126556","1.100608","45.41829","0.8829894","1.198976","0.09040527","6.9436"
"6/6/2007 2:00:00 PM","0.609727","51.13873","133.2623","36.61017","0.6226597","1.1223","37.00122","6.404132","0.06964841","0","19.96751","0.4072477","0.4072477","0","0","0","0.4072477","292.6838","0.7611799","0","1.191948","0.3553677","0.3375993","0","0","0.00575221","5.452725","0.00575221","0","0.00575221","13.55824","99.95927","0","20","0.5127919","1.102553","45.49857","0.4827967","0.8978398","0.06964841","6.575025"
"6/6/2007 3:00:00 PM","0.4337891","39.29491","122.9929","48.92073","0.4418363","0.8139792","32.00432","4.189559","0.01317796","0","19.96751","0.4554702","0.4554702","0","0","0","0.4554702","181.6051","0.3456143","0","0.8271572","0.4655708","0.4422923","0","0","0.002794082","5.456918","0.002794082","0","0.002794082","13.56082","99.97826","0","20","0.5129284","1.102553","45.49857","0.5076063","0.6511834","0.01317796","6.270897"
"6/6/2007 4:00:00 PM","0.2086829","26.31182","117.2315","62.17875","0.2100554","0.3976022","25.65967","3.564455","0.002259438","0","19.96751","0.3314083","0.3314083","0","0","0","0.3314083","120.6553","0.04960102","0","0.3998616","0.3464725","0.3291489","0","0","0.001528635","5.458906","0.001528635","0","0.001528635","13.56223","99.98866","0","20","0.5130648","1.102553","45.49857","0.3656789","0.3180817","0.002259438","5.856508"
"6/6/2007 5:00:00 PM","0.1115138","12.79429","114.0275","75.84637","0.1135099","0.2172301","23.03667","4.027785","0.01035231","0","19.96751","0.7119095","0.7119095","0","0","0","0.7119095","31.96788","0","0","0.2275824","0.7384813","0.7015572","0","0","0.0007979432","5.459993","0","0.5212512","-0.5212512","12.99276","95.79021","0","20","0.5132012","1.102553","45.49857","0.7882767","0.1737841","0.01035231","5.677223"
"6/6/2007 6:00:00 PM","0.01052774","0","112.5211","90","0","0","19.96751","3.287949","0","0","19.96751","1.329339","1.329339","1.329339","0","0.4646063","1.329339","0","0","0","0","0","0","0","0","0.5070882","5.0166","0","0","0","12.99276","95.79021","0","20","0.5133376","1.102553","45.49857","1.462273","0","2.7","5.0166"
