sep=,
"6/6/2007 7:00:00 PM","0","0","112.4294","90","0","0","19.96751","2.458812","0","0","19.96751","0.8908212","0.8908212","0","0","0","0.8908212","0","0","0.0000000000000001110223","0","0.9377066","0.8908212","0","0","0.4681841","5.016599","0","0.9377066","-0.9377066","11.96228","88.19289","0","20","0.513474","1.102553","45.49857","0.9799033","0","0","5.016599"
"6/6/2007 8:00:00 PM","0","0","113.8981","90","0","0","19.96751","3.403772","0","0","19.96751","0.4055669","0.4055669","0","0","0","0.4055669","0","0","0.00000000000000005551115","0","0.4269125","0.4055669","0","0","1.384654","4.195078","0","0.4269125","-0.4269125","11.49649","84.75882","0","20","0.5136104","1.102553","45.49857","0.4461235","0","0","4.195078"
"6/6/2007 9:00:00 PM","0","0","117.6559","90","0","0","19.96751","5.977401","0.05101441","0","19.96751","0.3990105","0.3990105","0","0","0","0.3990105","12.78523","0","0","0.05101441","0.3663117","0.3479961","0","0","1.734019","3.815635","0","0.3663117","-0.3663117","11.09716","81.8147","0","20","0.5137469","1.102553","45.49857","0.4644188","0","0.05101441","3.815635"
"6/6/2007 10:00:00 PM","0","0","125.7199","90","0","0","19.96751","3.011228","0","0","19.96751","0.2690735","0.2690735","0","0","0","0.2690735","0","0","0","0","0.2832353","0.2690735","0","0","2.043047","3.486311","0","0.2832353","-0.2832353","10.78874","79.54091","0","20","0.5138833","1.102553","45.49857","0.2959808","0","0","3.486311"
"6/6/2007 11:00:00 PM","0","0","143.4711","90","0","0","19.96751","4.507915","0.01873861","0","19.96751","0.1918801","0.1918801","0","0","0","0.1918801","9.765788","0","0.00000000000000002775558","0.01873861","0.1822543","0.1731415","0","0","2.280566","3.229429","0","0.1822543","-0.1822543","10.59057","78.07983","0","20","0.5140197","1.102553","45.49857","0.2204375","0","0.01873861","3.229429"
"6/7/2007 12:00:00 AM","0","0","178.8978","90","0","0","19.96751","2.195353","0","0","19.96751","0.1636877","0.1636877","0","0","0","0.1636877","0","0","0.00000000000000002775558","0","0.1723028","0.1636877","0","0","2.426658","3.063195","0","0.1723028","-0.1723028","10.40324","76.69872","0","20","0.5141561","1.102553","45.49857","0.1800564","0","0","3.063195"
"6/7/2007 1:00:00 AM","0","0","-144.9433","90","0","0","19.96751","0.4875468","0","0","19.96751","0.1457413","0.1457413","0","0","0","0.1457413","0","0","0.00000000000000002775558","0","0.1534119","0.1457413","0","0","2.574398","2.905219","0","0.1534119","-0.1534119","10.23649","75.46934","0","20","0.5142925","1.102553","45.49857","0.1603154","0","0","2.905219"
"6/7/2007 2:00:00 AM","0","0","-126.4709","90","0","0","19.96751","1.005783","0","0","19.96751","0.1284037","0.1284037","0","0","0","0.1284037","0","0","0.00000000000000002775558","0","0.1351618","0.1284037","0","0","2.707903","2.763913","0","0.1351618","-0.1351618","10.08961","74.38648","0","20","0.514429","1.102553","45.49857","0.1412441","0","0","2.763913"
"6/7/2007 3:00:00 AM","0","0","-118.0693","90","0","0","19.96751","2.002419","0","0","19.96751","0.1384251","0.1384251","0","0","0","0.1384251","0","0","0.00000000000000002775558","0","0.1457106","0.1384251","0","0","2.826136","2.638912","0","0.1457106","-0.1457106","9.931249","73.21895","0","20","0.5145653","1.102553","45.49857","0.1522676","0","0","2.638912"
"6/7/2007 4:00:00 AM","0","0","-114.1434","90","0","0","19.96751","2.950863","0","0","19.96751","0.4159468","0.4159468","0","0","0","0.4159468","0","0","0","0","0.4378387","0.4159468","0","0","2.957937","2.503574","0","0.4378387","-0.4378387","9.453465","69.69646","0","20","0.5147018","1.102553","45.49857","0.4575415","0","0","2.503574"
"6/7/2007 5:00:00 AM","0","0","-112.5744","90","0","0","19.96751","2.453829","0","0","19.96751","0.8378056","0.8378056","0","0","0","0.8378056","0","0","0.0000000000000001110223","0","0.8819006","0.8378056","0","0","3.392798","2.09172","0","0.8819006","-0.8819006","8.485079","62.55694","0","20","0.5148382","1.102553","45.49857","0.9215862","0","0","2.09172"
"6/7/2007 6:00:00 AM","0.005203741","0","-112.5918","90","0","0","19.96751","1.618762","0","0","19.96751","0.8311455","0.8311455","0","0","0","0.8311455","0","0","0.0000000000000001110223","0","0.87489","0.8311455","0","0","4.280432","1.240669","0","0.87489","-0.87489","7.524485","55.47489","0","20","0.5149746","1.102553","45.49857","0.91426","0","0","1.240669"
"6/7/2007 7:00:00 AM","0.04740474","12.09877","-114.0261","76.5409","0.04746673","0.09151612","21.24902","2.305267","0","0","19.96751","0.6382789","0.6382789","0.675","0","0.3101982","0.6382789","14.33795","0","0","0.09151612","0","0","0.03672109","0.03488503","4.557661","0.3749135","0.1264012","0","0.1264012","7.64085","56.3328","0","20","0.515111","1.102553","45.49857","0.7021068","0.0732129","2.7","0.4664296"
"6/7/2007 8:00:00 AM","0.1300002","25.6214","-117.1379","62.87294","0.1300956","0.2485046","23.48646","4.35123","0.01600184","0","19.96751","0.8219541","0.8219541","0.675","0","0.3101982","0.8219541","32.18019","0","0","0.2645064","0.1378445","0.1309523","0","0","4.557661","0.4809329","0.1106601","0","0.1106601","7.742743","57.08401","0","20","0.5152475","1.102553","45.49857","0.9121504","0.1988036","2.716002","0.7294375"
"6/7/2007 9:00:00 AM","0.2839167","38.6257","-122.7492","49.60092","0.2850236","0.5348591","27.70444","4.921457","0.02596186","0","19.96751","0.7150744","0.7150744","0.675","0","0.3101982","0.7150744","78.42833","0","0","0.5608209","0.0148553","0.01411254","0","0","4.557662","0.5735076","0.5200037","0","0.5200037","8.219297","60.59745","0","20","0.5153839","1.102553","45.49857","0.7995628","0.4278872","2.725962","1.108367"
"6/7/2007 10:00:00 AM","0.3552615","50.52921","-132.7318","37.24221","0.3564222","0.6632895","29.65839","6.130059","0.05768051","0","19.96751","0.8631482","0.8631482","0","0","0","0.8631482","83.52796","0","0","0.72097","0.8478607","0.8054677","0","0","4.325851","1.003276","0","0.1845711","-0.1845711","8.018594","59.11774","0","20","0.5155203","1.102553","45.49857","0.9783033","0.5306316","0.05768051","1.666565"
"6/7/2007 11:00:00 AM","0.2823144","59.9412","-150.718","27.15053","0.282377","0.5300553","27.63213","4.83111","0.02438378","0","19.96751","0.7097741","0.7097741","0","0","0","0.7097741","78.11487","0","0","0.5544391","0.7214635","0.6853903","0","0","4.555763","0.8229204","0","0.1914082","-0.1914082","7.810435","57.58308","0","20","0.5156567","1.102553","45.49857","0.7929434","0.4240443","0.02438378","1.352976"
"6/7/2007 12:00:00 PM","0.6394867","63.96722","-179.1714","22.64626","0.6489643","1.165933","37.7316","6.322029","0.06606321","0","19.96751","1.142302","1.142302","0.675","0","0.3101982","1.142302","107.8521","0","0","1.231996","0.422357","0.4012391","0","0","4.557662","0.6348764","0.7435763","0","0.7435763","8.490149","62.59481","0","20","0.5157931","1.103311","45.52986","1.289564","0.9327466","2.766063","1.80081"
"6/7/2007 1:00:00 PM","0.5159243","60.31851","151.9666","26.73507","0.520381","0.9496961","34.16972","5.604438","0.03789131","0","19.96751","0.6816868","0.6816868","0","0","0","0.6816868","144.8741","0","0","0.9875874","0.6776794","0.6437954","0","0","4.079599","1.245231","0.2720167","0","0.2720167","8.740149","64.43796","0","20","0.5159295","1.103311","45.52986","0.7688011","0.7597569","0.03789131","2.194927"
"6/7/2007 2:00:00 PM","0.5881423","51.10379","133.4376","36.6371","0.5997416","1.084031","36.36559","2.504492","0","0","19.96751","0.7215255","0.7215255","0","0","0","0.7215255","150.2415","0","0","1.084031","0.7595006","0.7215255","0","0","3.88376","1.466997","0.3245301","0","0.3245301","9.038229","66.6356","0","20","0.516066","1.103311","45.52986","0.7936781","0.8672245","0","2.551028"
"6/7/2007 3:00:00 PM","0.2117509","39.2859","123.1416","48.92216","0.2118837","0.4009787","25.70945","2.830407","0","0","19.96751","0.5959927","0.5959927","0","0","0","0.5959927","67.27913","0","0","0.4009787","0.6273607","0.5959927","0","0","3.631632","1.729515","0","0.226382","-0.226382","8.791918","64.81964","0","20","0.5162024","1.103311","45.52986","0.655592","0.320783","0","2.130494"
"6/7/2007 4:00:00 PM","0.1709019","26.32081","117.3599","62.16295","0.1713243","0.3257293","24.60601","2.948646","0","0","19.96751","0.5970761","0.5970761","0","0","0","0.5970761","54.55407","0","0.0000000000000001110223","0.3257293","0.6285012","0.5970761","0","0","3.900599","1.512738","0","0.3027718","-0.3027718","8.462144","62.38833","0","20","0.5163388","1.103311","45.52986","0.6567837","0.2605835","0","1.838468"
"6/7/2007 5:00:00 PM","0.0942355","12.81699","114.1436","75.81742","0.09504578","0.1822734","22.53634","5.458372","0.03534","0","19.96751","1.083972","1.083972","0.8754718","0","0.3575046","1.083972","20.07557","0","0","0.2176134","0.1822734","0.1731597","0","0","4.211231","1.220297","0","0","0","8.462144","62.38833","0","20","0.5164752","1.103311","45.52986","1.210039","0.1458187","2.73534","1.40257"
"6/7/2007 6:00:00 PM","0.01220932","0","112.6314","90","0","0","19.96751","4.255175","0.01432407","0","19.96751","1.851991","1.851991","1.837667","0","0.5845592","1.851991","0.7734417","0","0","0.01432407","0","0","0","0","4.184459","1.220297","0","0","0","8.462144","62.38833","0","20","0.5166116","1.103311","45.52986","2.044352","0","2.714324","1.220297"
"6/7/2007 7:00:00 PM","0","0","112.5393","90","0","0","19.96751","1.541705","0","0","19.96751","1.902763","1.902763","1.902763","0","0.5999203","1.902763","0","0","0","0","0","0","0","0","4.175455","1.220297","0","0","0","8.462144","62.38833","0","20","0.5167481","1.103311","45.52986","2.093039","0","2.7","1.220297"
"6/7/2007 8:00:00 PM","0","0","114.0127","90","0","0","19.96751","1.100856","0","0","19.96751","1.196668","1.196668","1.196668","0","0.4332992","1.196668","0","0","0","0","0","0","0","0","4.172426","1.220297","0","0","0","8.462144","62.38833","0","20","0.5168844","1.103311","45.52986","1.316335","0","2.7","1.220297"
"6/7/2007 9:00:00 PM","0","0","117.7795","90","0","0","19.96751","0.7973389","0","0","19.96751","0.8034875","0.8034875","0","0","0","0.8034875","0","0","0.0000000000000001110223","0","0.8457763","0.8034875","0","0","4.171407","1.220297","0","0.8457763","-0.8457763","7.533899","55.54472","0","20","0.5170209","1.103311","45.52986","0.8838362","0","0","1.220297"
"6/7/2007 10:00:00 PM","0","0","125.8509","90","0","0","19.96751","0.8986127","0","0","19.96751","0.3156224","0.3156224","0","0","0","0.3156224","0","0","0.00000000000000005551115","0","0.3322341","0.3156224","0","0","4.557667","0.3835521","0","0.3322341","-0.3322341","7.171887","52.87722","0","20","0.5171573","1.10608","45.64412","0.3471846","0","0","0.3835521"
"6/7/2007 11:00:00 PM","0","0","143.5645","90","0","0","19.96751","1.407966","0","0","19.96751","0.2643207","0.2643207","0.675","0","0.3101982","0.2643207","0","0","0","0","0","0","0.4106793","0.3901454","4.557673","0.05197484","0.3901454","0","0.3901454","7.529965","55.51727","0","20","0.5172937","1.10608","45.64412","0.2907527","0","2.7","0.05197484"
"6/8/2007 12:00:00 AM","0","0","178.7785","90","0","0","19.96751","2.971495","0","0","19.96751","0.1834005","0.1834005","0","0","0","0.1834005","0","0","0","0","0.1930531","0.1834005","0","0","4.557673","0.3801453","0","0.1930531","-0.1930531","7.320014","53.96933","0","20","0.5174301","1.10608","45.64412","0.2017405","0","0","0.3801453"
"6/8/2007 1:00:00 AM","0","0","-145.1789","90","0","0","19.96751","1.978086","0","0","19.96751","0.1093416","0.1093416","0","0","0","0.1093416","0","0","0.00000000000000001387779","0","0.1150965","0.1093416","0","0","4.557674","0.1880913","0","0.1150965","-0.1150965","7.194977","53.04745","0","20","0.5175666","1.10608","45.64412","0.1202758","0","0","0.1880913"
"6/8/2007 2:00:00 AM","0","0","-126.6627","90","0","0","19.96751","2.236834","0","0","19.96751","0.114161","0.114161","0.675","0","0.3101982","0.114161","0","0","0","0","0","0","0.560839","0.532797","4.557674","0.07322614","0.532797","0","0.532797","7.683184","56.64729","0","20","0.5177029","1.106703","45.66982","0.1255771","0","2.7","0.07322614"
"6/8/2007 3:00:00 AM","0","0","-118.218","90","0","0","19.96751","2.969398","0","0","19.96751","0.1161389","0.1161389","0","0","0","0.1161389","0","0","0.00000000000000001387779","0","0.1222515","0.1161389","0","0","4.557676","0.519696","0","0.1222515","-0.1222515","7.550361","55.668","0","20","0.5178394","1.106703","45.66982","0.1277528","0","0","0.519696"
"6/8/2007 4:00:00 AM","0","0","-114.2658","90","0","0","19.96751","2.164133","0","0","19.96751","0.3268937","0.3268937","0","0","0","0.3268937","0","0","0","0","0.3440986","0.3268937","0","0","4.557676","0.3987886","0","0.3440986","-0.3440986","7.17536","52.90315","0","20","0.5179758","1.106703","45.66982","0.3595831","0","0","0.3987886"
"6/8/2007 5:00:00 AM","0","0","-112.6817","90","0","0","19.96751","1.914162","0","0","19.96751","0.5688501","0.5688501","0.675","0","0.3101982","0.5688501","0","0","0","0","0","0","0.1061499","0.1008424","4.557676","0.05521284","0.1008424","0","0.1008424","7.268223","53.58782","0","20","0.5181122","1.106703","45.66982","0.6257351","0","2.7","0.05521284"
"6/8/2007 6:00:00 AM","0.01113723","0","-112.6909","90","0","0","19.96751","2.210206","0","0","19.96751","0.6715161","0.6715161","0.675","0","0.3101982","0.6715161","0","0","0","0","0","0","0.0034839","0.003309705","4.557677","0.1405988","0.003309705","0","0.003309705","7.271274","53.61032","0","20","0.5182486","1.106703","45.66982","0.7386677","0","2.7","0.1405988"
"6/8/2007 7:00:00 AM","0.1335851","12.04185","-114.122","76.59253","0.1396816","0.2665259","23.74657","3.077039","0","0","19.96751","0.4755824","0.4755824","0.675","0","0.3101982","0.4755824","56.04199","0","0","0.2665259","0","0","0.1994176","0.1894467","4.557677","0.143401","0.4559726","0","0.4559726","7.689454","56.69405","0","20","0.5183851","1.107643","45.7086","0.5231407","0.2132207","2.7","0.4099268"
"6/8/2007 8:00:00 AM","0.2796737","25.55375","-117.2336","62.93538","0.2861473","0.5368977","27.73514","2.337509","0","0","19.96751","0.5255823","0.5255823","0","0","0","0.5255823","102.1529","0","0.0000000000000001110223","0.5368977","0.5532445","0.5255823","0","0","4.557679","0.5254542","0","0.01634686","-0.01634686","7.671719","56.56329","0","20","0.5185215","1.107643","45.7086","0.5781405","0.4295181","0","1.062352"
"6/8/2007 9:00:00 AM","0.6192238","38.54562","-122.845","49.67595","0.6414515","1.153503","37.52291","2.317852","0","0","19.96751","0.4146743","0.4146743","0","0","0","0.4146743","278.1708","0","0","1.153503","0.4364993","0.4146743","0","0","4.55768","0.5093369","0.7170036","0","0.7170036","8.32734","61.39719","0","20","0.5186579","1.107677","45.71","0.4561417","0.9228023","0","1.66284"
"6/8/2007 10:00:00 AM","0.7468092","50.43447","-132.8186","37.33276","0.7684193","1.36016","41.05962","2.062552","0","0","19.96751","0.6746621","0.6746621","0","0","0","0.6746621","201.6061","0","0","1.36016","0.7101706","0.6746621","0","0","4.207811","1.100305","0.6499892","0","0.6499892","8.922136","65.7826","0","20","0.5187943","1.107677","45.71","0.7421283","1.088128","0","2.460465"
"6/8/2007 11:00:00 AM","0.7531629","59.83308","-150.7544","27.25728","0.7707457","1.363878","41.12461","4.227418","0.01383925","0","19.96751","0.6303432","0.6303432","0","0","0","0.6303432","218.5663","0","0","1.377718","0.6489515","0.616504","0","0","3.687477","1.627792","0.7149269","0","0.7149269","9.575874","70.60258","0","20","0.5189307","1.107677","45.71","0.7002971","1.091103","0.01383925","2.991671"
"6/8/2007 12:00:00 PM","0.6662539","63.86515","-179.0803","22.74842","0.6773003","1.212588","38.51938","4.337852","0.01576816","0","19.96751","0.6527771","0.6527771","0","0","0","0.6527771","188.174","0","0","1.228356","0.6705357","0.6370089","0","0","3.126318","2.198056","0.5420526","0","0.5420526","10.07251","74.26426","0","20","0.5190671","1.107677","45.71","0.7259389","0.9700706","0.01576816","3.410644"
"6/8/2007 1:00:00 PM","0.6745931","60.25227","152.1428","26.79582","0.6874116","1.229149","38.80074","5.474329","0.03561871","0","19.96751","0.65951","0.65951","0","0","0","0.65951","191.7738","0","0","1.264768","0.6567277","0.6238913","0","0","2.726","2.624631","0.5724213","0","0.5724213","10.59679","78.12975","0","20","0.5192035","1.107677","45.71","0.7432704","0.9833192","0.03561871","3.85378"
"6/8/2007 2:00:00 PM","0.511118","51.07366","133.6055","36.65959","0.5180559","0.9457179","34.10551","5.330313","0.03310324","0","19.96751","0.7433559","0.7433559","0","0","0","0.7433559","131.676","0","0","0.9788212","0.7476344","0.7102526","0","0","2.294552","3.068723","0.1980836","0","0.1980836","10.77899","79.47314","0","20","0.51934","1.107677","45.71","0.8342431","0.7565743","0.03310324","4.014441"
"6/8/2007 3:00:00 PM","0.4849762","39.28059","123.2831","48.92028","0.4970415","0.9096543","33.52546","5.616328","0.03809898","0","19.96751","0.4071467","0.4071467","0","0","0","0.4071467","232.7793","0","0","0.9477533","0.3884713","0.3690477","0","0","2.182123","3.221562","0.521183","0","0.521183","11.25662","82.99467","0","20","0.5194764","1.107677","45.71","0.4669109","0.7277235","0.03809898","4.131217"
"6/8/2007 4:00:00 PM","0.2074077","26.33265","117.4815","62.14466","0.2087445","0.3951801","25.62397","5.018066","0.0276493","0","19.96751","0.4410225","0.4410225","0","0","0","0.4410225","95.87479","0","0","0.4228294","0.4351296","0.4133732","0","0","1.773071","3.618547","0","0.03994955","-0.03994955","11.21327","82.67502","0","20","0.5196128","1.107677","45.71","0.4989493","0.3161441","0.0276493","4.013728"
"6/8/2007 5:00:00 PM","0.1559691","12.84185","114.2531","75.78666","0.1646746","0.3133237","24.4253","4.916267","0.02587121","0","19.96751","1.02475","1.02475","0.701221","0","0.3163857","1.02475","33.10027","0","0","0.339195","0.3133237","0.2976575","0","0","1.85732","3.582731","0","0","0","11.21327","82.67502","0","20","0.5197492","1.107677","45.71","1.14016","0.250659","2.725871","3.896055"
"6/8/2007 6:00:00 PM","0.01487348","0","112.735","90","0","0","19.96751","4.000672","0.009878738","0","19.96751","1.37905","1.37905","1.369171","0","0.4740057","1.37905","0.7163437","0","0","0.009878738","0","0","0","0","1.869202","3.582731","0","0","0","11.21327","82.67502","0","20","0.5198857","1.107677","45.71","1.521894","0","2.709879","3.582731"
"6/8/2007 7:00:00 PM","0","0","112.6422","90","0","0","19.96751","2.258826","0","0","19.96751","0.7796102","0.7796102","0","0","0","0.7796102","0","0","0.0000000000000001110223","0","0.8206424","0.7796102","0","0","1.8732","3.582731","0","0.8206424","-0.8206424","10.31293","76.03684","0","20","0.520022","1.107677","45.71","0.8575712","0","0","3.582731"
"6/8/2007 8:00:00 PM","0","0","114.1193","90","0","0","19.96751","2.160654","0","0","19.96751","0.9702042","0.9702042","0.9702042","0","0.3798591","0.9702042","0","0","0","0","0","0","0","0","2.711225","2.82907","0","0","0","10.31293","76.03684","0","20","0.5201585","1.107677","45.71","1.067225","0","2.7","2.82907"
"6/8/2007 9:00:00 PM","0","0","117.8937","90","0","0","19.96751","1.993292","0","0","19.96751","0.6690794","0.6690794","0","0","0","0.6690794","0","0","0.0000000000000001110223","0","0.7042941","0.6690794","0","0","2.647032","2.82907","0","0.7042941","-0.7042941","9.541503","70.34917","0","20","0.5202949","1.107677","45.71","0.7359873","0","0","2.82907"
"6/8/2007 10:00:00 PM","0","0","125.9702","90","0","0","19.96751","3.444772","0.0001689669","0","19.96751","0.3539021","0.3539021","0","0","0","0.3539021","0.04774397","0","0","0.0001689669","0.3723507","0.3537331","0","0","3.352756","2.168321","0","0.3723507","-0.3723507","9.135553","67.35611","0","20","0.5204313","1.107677","45.71","0.3893768","0","0.0001689669","2.168321"
"6/8/2007 11:00:00 PM","0","0","143.6446","90","0","0","19.96751","5.515373","0.03633562","0","19.96751","0.1824067","0.1824067","0","0","0","0.1824067","19.92012","0","0.00000000000000002775558","0.03633562","0.153759","0.146071","0","0","3.675846","1.815051","0","0.153759","-0.153759","8.968426","66.12389","0","20","0.5205677","1.107677","45.71","0.2188152","0","0.03633562","1.815051"
"6/9/2007 12:00:00 AM","0","0","178.6566","90","0","0","19.96751","5.551258","0.03696243","0","19.96751","0.1587994","0.1587994","0","0","0","0.1587994","23.27618","0","0.00000000000000002775558","0.03696243","0.1282494","0.1218369","0","0","3.784472","1.668497","0","0.1282494","-0.1282494","8.829075","65.09645","0","20","0.5207042","1.107677","45.71","0.1931605","0","0.03696243","1.668497"
"6/9/2007 1:00:00 AM","0","0","-145.4055","90","0","0","19.96751","6.738544","0.08425111","0","19.96751","0.09879453","0.09879453","0","0","0","0.09879453","85.27912","0","0","0.08425111","0.01530887","0.01454342","0","0","3.888525","1.545804","0","0.01530887","-0.01530887","8.812467","64.974","0","20","0.5208406","1.107677","45.71","0.1507995","0","0.08425111","1.545804"
"6/9/2007 2:00:00 AM","0","0","-126.845","90","0","0","19.96751","4.991199","0.02718001","0","19.96751","0.1265182","0.1265182","0","0","0","0.1265182","21.48308","0","0","0.02718001","0.1045666","0.09933822","0","0","3.884251","1.531151","0","0.1045666","-0.1045666","8.698885","64.13657","0","20","0.520977","1.107677","45.71","0.1527601","0","0.02718001","1.531151"
"6/9/2007 3:00:00 AM","0","0","-118.3585","90","0","0","19.96751","5.873273","0.04646748","0","19.96751","0.1166219","0.1166219","0","0","0","0.1166219","39.84457","0","0.00000000000000001387779","0.04646748","0.07384672","0.07015438","0","0","3.985356","1.430769","0","0.07384672","-0.07384672","8.618706","63.54541","0","20","0.5211134","1.107677","45.71","0.1515178","0","0.04646748","1.430769"
"6/9/2007 4:00:00 AM","0","0","-114.3809","90","0","0","19.96751","4.928169","0.0260791","0","19.96751","0.4154551","0.4154551","0","0","0","0.4154551","6.277236","0","0.00000000000000005551115","0.0260791","0.4098695","0.389376","0","0","4.051438","1.359727","0","0.4098695","-0.4098695","8.171618","60.24905","0","20","0.5212498","1.107677","45.71","0.4700401","0","0.0260791","1.359727"
"6/9/2007 5:00:00 AM","0","0","-112.7821","90","0","0","19.96751","5.528062","0.03655727","0","19.96751","0.610889","0.610889","0","0","0","0.610889","5.984275","0.0000000000000001110223","0","0.03655727","0.6045597","0.5743316","0","0","4.474101","0.9608448","0","0.6045597","-0.6045597","7.510364","55.37365","0","20","0.5213862","1.107677","45.71","0.6902565","0","0.03655727","0.9608448"
"6/9/2007 6:00:00 AM","0.00974171","0","-112.7833","90","0","0","19.96751","6.400736","0.0695001","0","19.96751","0.8431741","0.8431741","0.773674","0","0.3334828","0.8431741","8.242676","0","0","0.0695001","0","0","0","0","4.557686","0.3623624","0","0","0","7.510364","55.37365","0","20","0.5215226","1.107677","45.71","0.9622415","0","2.7695","0.3623624"
"6/9/2007 7:00:00 AM","0.09915035","11.98488","-114.2108","76.6446","0.1006945","0.1929833","22.68936","6.224808","0.06181787","0","19.96751","0.724144","0.724144","0.675","0","0.3101982","0.724144","35.18654","0","0","0.2548012","0","0","0.01267386","0.01204017","4.557686","0.3623624","0.2050235","0","0.2050235","7.698937","56.76399","0","20","0.5216591","1.107677","45.71","0.8274673","0.1543867","2.761818","0.5553457"
"6/9/2007 8:00:00 AM","0.2451128","25.48682","-117.3216","62.99751","0.2487977","0.468841","26.71549","6.317922","0.06588387","0","19.96751","0.6082776","0.6082776","0.675","0","0.3101982","0.6082776","87.90804","0","0","0.5347249","0","0","0.1326063","0.125976","4.557686","0.5340719","0.594817","0","0.594817","8.243588","60.77969","0","20","0.5217955","1.107677","45.71","0.7020473","0.3750728","2.765884","1.002913"
"6/9/2007 9:00:00 AM","0.4600261","38.46728","-122.9322","49.74968","0.4708024","0.8643486","32.80198","4.528653","0.01910085","0","19.96751","0.5367293","0.5367293","0","0","0","0.5367293","164.5987","0","0","0.8834495","0.544872","0.5176285","0","0","4.292847","1.025369","0.3194766","0","0.3194766","8.537045","62.94333","0","20","0.5219319","1.107677","45.71","0.5999527","0.6914789","0.01910085","1.889718"
"6/9/2007 10:00:00 AM","0.7578693","50.3429","-132.8956","37.42059","0.7801194","1.378837","41.38657","4.955633","0.02655879","0","19.96751","0.5359354","0.5359354","0","0","0","0.5359354","262.2322","0","0","1.405395","0.5361859","0.5093766","0","0","4.052225","1.287217","0.8426506","0","0.8426506","9.306459","68.6162","0","20","0.5220683","1.107677","45.71","0.6028084","1.103069","0.02655879","2.666054"
"6/9/2007 11:00:00 AM","0.7703306","59.7301","-150.7816","27.3592","0.7889645","1.392915","41.63386","8.572241","0.2581042","0","19.96751","0.967726","0.967726","0","0","0","0.967726","170.6081","0","0","1.651019","0.7469704","0.7096218","0","0","3.352059","1.964245","0.6459442","0","0.6459442","9.897582","72.97452","0","20","0.5222048","1.107677","45.71","1.193551","1.114332","0.2581042","3.35716"
"6/9/2007 12:00:00 PM","0.7673794","63.76973","-178.9872","22.84395","0.7843072","1.385507","41.50364","9.320324","0.3565597","0","19.96751","0.7728492","0.7728492","0","0","0","0.7728492","225.4083","0","0","1.742066","0.4381995","0.4162896","0","0","2.86102","2.475032","0.9473069","0","0.9473069","10.76154","79.34444","0","20","0.5223411","1.107677","45.71","1.028414","1.108405","0.3565597","3.860539"
"6/9/2007 1:00:00 PM","0.7619223","60.19216","152.3135","26.85065","0.7799124","1.378507","41.38079","6.658851","0.08077118","0","19.96751","0.6528119","0.6528119","0","0","0","0.6528119","223.5372","0","0","1.459278","0.6021482","0.5720408","0","0","2.119564","3.206949","0.7763585","0","0.7763585","11.47095","84.58074","0","20","0.5224776","1.114463","45.99004","0.7584788","1.102805","0.08077118","4.585455"
"6/9/2007 2:00:00 PM","0.5138044","51.04832","133.7658","36.67765","0.5209343","0.9506424","34.18501","9.837811","0.4424285","0","19.96751","0.6598818","0.6598818","0","0","0","0.6598818","211.1092","0","0","1.393071","0.2288982","0.2174533","0","0","1.548358","3.795346","0.7217442","0","0.7217442","12.13087","89.44664","0","20","0.522614","1.114463","45.99004","0.9470842","0.7605139","0.4424285","4.745988"
"6/9/2007 3:00:00 PM","0.6111495","39.27897","123.4173","48.9151","0.6324905","1.138643","37.27408","8.062975","0.1958377","0","19.96751","0.3915163","0.3915163","0","0","0","0.3915163","340.8494","0","0","1.334481","0.2059775","0.1956786","0","0","1.025057","4.331806","0.9326658","0","0.9326658","12.98162","95.71957","0","20","0.5227504","1.114463","45.99004","0.5285868","0.9109145","0.1958377","5.470448"
"6/9/2007 4:00:00 PM","0.326984","26.34732","117.5963","62.12392","0.3375078","0.629485","29.14014","6.764803","0.08539779","0","19.96751","0.419735","0.419735","0","0","0","0.419735","170.3177","0","0","0.7148828","0.3519339","0.3343372","0","0","0.332655","5.008435","0.2775511","0","0.2775511","13.23668","97.6003","0","20","0.5228868","1.114463","45.99004","0.5044074","0.503588","0.08539779","5.63792"
"6/9/2007 5:00:00 PM","0.08322383","12.86882","114.356","75.75416","0.08362184","0.1605714","22.227","6.543462","0.07573252","0","19.96751","1.002898","1.002898","0.7746226","0","0.3337067","1.002898","23.56211","0","0","0.236304","0.1605714","0.1525429","0","0","0.1875506","5.20802","0","0","0","13.23668","97.6003","0","20","0.5230232","1.114463","45.99004","1.141054","0.1284572","2.775733","5.368591"
"6/9/2007 6:00:00 PM","0.01006854","0","112.832","90","0","0","19.96751","8.773101","0.2826627","0","19.96751","1.329454","1.329454","1.046791","0","0.3979318","1.329454","21.26157","0","0","0.2826627","0","0","0","0","0.2323229","5.208019","0","0","0","13.23668","97.6003","0","20","0.5231596","1.114463","45.99004","1.603731","0","2.982663","5.208019"
"6/9/2007 7:00:00 PM","0","0","112.738","90","0","0","19.96751","6.559594","0.07643693","0","19.96751","1.581385","1.581385","1.504948","0","0.5060458","1.581385","4.833542","0","0","0.07643693","0","0","0","0","0.247397","5.208019","0","0","0","13.23668","97.6003","0","20","0.5232961","1.114463","45.99004","1.777742","0","2.776437","5.208019"
"6/9/2007 8:00:00 PM","0","0","114.2182","90","0","0","19.96751","4.023206","0.01027232","0","19.96751","0.9436571","0.9436571","0.9333848","0","0.3711707","0.9436571","1.088565","0","0","0.01027232","0","0","0","0","0.25247","5.208018","0","0","0","13.23668","97.6003","0","20","0.5234325","1.114463","45.99004","1.043159","0","2.710272","5.208018"
"6/9/2007 9:00:00 PM","0","0","117.9987","90","0","0","19.96751","2.3646","0","0","19.96751","0.5731305","0.5731305","0","0","0","0.5731305","0","0","0.0000000000000001110223","0","0.6032953","0.5731305","0","0","0.2541769","5.208017","0","0.6032953","-0.6032953","12.57682","92.73484","0","20","0.5235689","1.114463","45.99004","0.6304436","0","0","5.208017"
"6/9/2007 10:00:00 PM","0","0","126.0778","90","0","0","19.96751","2.385354","0","0","19.96751","0.3873516","0.3873516","0","0","0","0.3873516","0","0","0.00000000000000005551115","0","0.4077385","0.3873516","0","0","0.8450676","4.688585","0","0.4077385","-0.4077385","12.13207","89.45549","0","20","0.5237053","1.114463","45.99004","0.4260867","0","0","4.688585"
"6/9/2007 11:00:00 PM","0","0","143.7117","90","0","0","19.96751","2.178789","0","0","19.96751","0.3047156","0.3047156","0","0","0","0.3047156","0","0","0.00000000000000005551115","0","0.3207533","0.3047156","0","0","1.201666","4.332768","0","0.3207533","-0.3207533","11.78263","86.87885","0","20","0.5238417","1.114463","45.99004","0.3351872","0","0","4.332768"
"6/10/2007 12:00:00 AM","0","0","178.5323","90","0","0","19.96751","1.816812","0","0","19.96751","0.1286665","0.1286665","0","0","0","0.1286665","0","0","0.00000000000000002775558","0","0.1354384","0.1286665","0","0","1.473362","4.049969","0","0.1354384","-0.1354384","11.63545","85.79365","0","20","0.5239782","1.114463","45.99004","0.1415332","0","0","4.049969"
"6/10/2007 1:00:00 AM","0","0","-145.623","90","0","0","19.96751","1.3394","0","0","19.96751","0.08580762","0.08580762","0","0","0","0.08580762","0","0","0","0","0.09032381","0.08580762","0","0","1.567718","3.930012","0","0.09032381","-0.09032381","11.53736","85.07037","0","20","0.5241145","1.114463","45.99004","0.09438838","0","0","3.930012"
"6/10/2007 2:00:00 AM","0","0","-127.0178","90","0","0","19.96751","1.779881","0","0","19.96751","0.09962669","0.09962669","0","0","0","0.09962669","0","0","0.00000000000000001387779","0","0.1048702","0.09962669","0","0","1.633668","3.849782","0","0.1048702","-0.1048702","11.42345","84.23045","0","20","0.524251","1.114463","45.99004","0.1095894","0","0","3.849782"
"6/10/2007 3:00:00 AM","0","0","-118.4907","90","0","0","19.96751","4.085863","0.01136675","0","19.96751","0.1281142","0.1281142","0","0","0","0.1281142","8.872357","0","0","0.01136675","0.122892","0.1167474","0","0","1.723211","3.756332","0","0.122892","-0.122892","11.28993","83.24594","0","20","0.5243874","1.114463","45.99004","0.146609","0","0.01136675","3.756332"
"6/10/2007 4:00:00 AM","0","0","-114.4886","90","0","0","19.96751","4.734955","0.02270427","0","19.96751","0.3100179","0.3100179","0","0","0","0.3100179","7.323536","0","0.00000000000000005551115","0.02270427","0.3024354","0.2873136","0","0","1.832881","3.646411","0","0.3024354","-0.3024354","10.96052","80.81708","0","20","0.5245238","1.114463","45.99004","0.3523718","0","0.02270427","3.646411"
"6/10/2007 5:00:00 AM","0","0","-112.8755","90","0","0","19.96751","4.313143","0.01533658","0","19.96751","0.3530732","0.3530732","0","0","0","0.3530732","4.34374","0","0.00000000000000005551115","0.01533658","0.3555123","0.3377367","0","0","2.123112","3.373452","0","0.3555123","-0.3555123","10.57302","77.95984","0","20","0.5246602","1.114463","45.99004","0.3960488","0","0.01533658","3.373452"
"6/10/2007 6:00:00 AM","0.01112838","0","-112.8689","90","0","0","19.96751","6.327435","0.06629931","0","19.96751","0.5976264","0.5976264","0","0","0","0.5976264","11.09377","0","0.0000000000000001110223","0.06629931","0.5592917","0.5313271","0","0","2.455042","3.049121","0","0.5592917","-0.5592917","9.961664","73.45204","0","20","0.5247967","1.114463","45.99004","0.6905386","0","0.06629931","3.049121"
"6/10/2007 7:00:00 AM","0.1605464","11.92792","-114.2926","76.69704","0.1729058","0.3286769","24.649","7.291414","0.1267864","0","19.96751","0.5799863","0.5799863","0","0","0","0.5799863","78.53003","0","0","0.4554633","0.4770524","0.4531998","0","0","2.990888","2.530327","0","0.1483755","-0.1483755","9.800401","72.26297","0","20","0.5249331","1.114463","45.99004","0.7013781","0.2629415","0.1267864","2.859004"
"6/10/2007 8:00:00 AM","0.371357","25.4207","-117.4021","63.05923","0.3882383","0.7197971","30.53115","3.841194","0.007093163","0","19.96751","0.7296474","0.7296474","0","0","0","0.7296474","99.62212","0","0.0000000000000001110223","0.7268902","0.7605834","0.7225542","0","0","3.086192","2.392028","0","0.04078632","-0.04078632","9.756137","71.93659","0","20","0.5250695","1.114463","45.99004","0.8061587","0.5758377","0.007093163","3.111825"
"6/10/2007 9:00:00 AM","0.5869725","38.39077","-123.0109","49.82203","0.6076033","1.097185","36.58356","7.836943","0.1744295","0","19.96751","0.3867745","0.3867745","0","0","0","0.3867745","328.7741","0","0","1.271614","0.2235209","0.2123449","0","0","3.097171","2.353962","0.8736639","0","0.8736639","10.55359","77.81659","0","20","0.5252059","1.114463","45.99004","0.5126666","0.8777478","0.1744295","3.451147"
"6/10/2007 10:00:00 AM","0.6194129","50.25459","-132.9629","37.50562","0.6337298","1.140701","37.30849","9.358809","0.3629457","0","19.96751","0.6180118","0.6180118","0","0","0","0.6180118","243.3038","0","0","1.503646","0.2684907","0.2550662","0","0","2.336042","3.032767","0.8722098","0","0.8722098","11.34973","83.6869","0","20","0.5253423","1.114463","45.99004","0.8612859","0.9125605","0.3629457","4.173468"
"6/10/2007 11:00:00 AM","0.8752755","59.6323","-150.7999","27.45622","0.8987524","1.564692","44.71176","9.760761","0.4296432","0","19.96751","0.7899998","0.7899998","0","0","0","0.7899998","252.4476","0","0","1.994335","0.3793227","0.3603565","0","0","1.65282","3.695693","1.185369","0","1.185369","12.42792","91.63687","0","20","0.5254787","1.114463","45.99004","1.083821","1.251754","0.4296432","5.260385"
"6/10/2007 12:00:00 PM","0.8062251","63.68098","-178.8921","22.93282","0.8253193","1.450405","42.65133","12.10449","0.7856959","0","19.96751","0.5484901","0.5484901","0","0","0","0.5484901","407.6829","0.9408559","0","2.2361","0","0","0","0","0.7467545","4.56996","0.7467545","0","0.7467545","13.11051","96.66996","0","20","0.5256152","1.114463","45.99004","0.9961871","1.160324","0.7856959","6.020364"
"6/10/2007 1:00:00 PM","0.532213","60.13818","152.4784","26.89956","0.5374609","0.9788451","34.64164","13.63799","0.9319508","0","19.96751","0.4682423","0.4682423","0","0","0","0.4682423","408.0785","1.207765","0","1.910796","0","0","0","0","0.2347883","5.109469","0.2347883","0","0.2347883","13.32639","98.26798","0","20","0.5257516","1.120773","46.25045","0.9810419","0.783076","0.9319508","6.088314"
"6/10/2007 2:00:00 PM","0.429065","51.02778","133.9186","36.69129","0.432243","0.7972153","31.74038","11.43597","0.6977431","0","19.96751","0.3317928","0.3317928","0","0","0","0.3317928","450.5699","1.041443","0","1.494958","0","0","0","0","0.1217225","5.278162","0.1217225","0","0.1217225","13.43845","99.09434","0","20","0.525888","1.120773","46.25045","0.7138436","0.6377723","0.6977431","6.075377"
"6/10/2007 3:00:00 PM","0.3807166","39.281","123.5442","48.90665","0.3854773","0.7149111","30.45537","9.437229","0.3759582","0","19.96751","0.4972323","0.4972323","0","0","0","0.4972323","219.3882","0.5235298","0","1.090869","0.127657","0.1212742","0","0","0.06372432","5.365133","0.06372432","0","0.06372432","13.49716","99.52724","0","20","0.5260244","1.120773","46.25045","0.7349347","0.5719289","0.3759582","6.080044"
"6/10/2007 4:00:00 PM","0.340803","26.36476","117.7042","62.10079","0.3528903","0.6569892","29.56158","4.343686","0.01587007","0","19.96751","0.5050324","0.5050324","0","0","0","0.5050324","133.2309","0.108829","0","0.6728593","0.5149078","0.4891624","0","0","0.03325242","5.410578","0.03325242","0","0.03325242","13.5278","99.75322","0","20","0.5261608","1.120773","46.25045","0.5634707","0.5255914","0.01587007","6.067567"
"6/10/2007 5:00:00 PM","0.1782947","12.89785","114.4523","75.71996","0.1917467","0.3637084","25.16136","7.367063","0.1333932","0","19.96751","0.8102527","0.8102527","0","0","0","0.8102527","61.35143","0","0","0.4971016","0.7124837","0.6768595","0","0","0.01735461","5.434268","0","0.3487753","-0.3487753","13.14768","96.95021","0","20","0.5262973","1.120773","46.25045","0.9579746","0.2909667","0.1333932","5.797977"
"6/10/2007 6:00:00 PM","0.01164042","0","112.9223","90","0","0","19.96751","4.794201","0.0237391","0","19.96751","0.4977196","0.4977196","0","0","0","0.4977196","4.769573","0","0.00000000000000005551115","0.0237391","0.4989268","0.4739805","0","0","0.3604881","5.138862","0","0.4989268","-0.4989268","12.60277","92.93208","0","20","0.5264336","1.120773","46.25045","0.5593611","0","0.0237391","5.138862"
"6/10/2007 7:00:00 PM","0","0","112.8267","90","0","0","19.96751","5.847349","0.04533542","0","19.96751","1.101405","1.101405","1.056069","0","0.4001212","1.101405","4.116145","0","0","0.04533542","0","0","0","0","0.8243429","4.709529","0","0","0","12.60277","92.93208","0","20","0.5265701","1.120773","46.25045","1.234213","0","2.745335","4.709529"
"6/10/2007 8:00:00 PM","0","0","114.3091","90","0","0","19.96751","6.691941","0.08221613","0","19.96751","0.9253344","0.9253344","0","0","0","0.9253344","8.885018","0","0.0000000000000001110223","0.08221613","0.8874929","0.8431183","0","0","0.7786164","4.709529","0","0.8874929","-0.8874929","11.62816","85.74537","0","20","0.5267065","1.120773","46.25045","1.058976","0","0.08221613","4.709529"
"6/10/2007 9:00:00 PM","0","0","118.0943","90","0","0","19.96751","8.841528","0.2910292","0","19.96751","0.5274758","0.5274758","0","0","0","0.5274758","55.17395","0","0","0.2910292","0.2488912","0.2364466","0","0","1.647991","3.924407","0","0.2488912","-0.2488912","11.35727","83.74787","0","20","0.5268429","1.120773","46.25045","0.725738","0","0.2910292","3.924407"
"6/10/2007 10:00:00 PM","0","0","126.174","90","0","0","19.96751","9.251128","0.3450778","0","19.96751","0.3496747","0.3496747","0","0","0","0.3496747","98.68539","0","0","0.3450778","0.004838811","0.004596871","0","0","1.822877","3.702262","0","0.004838811","-0.004838811","11.35203","83.70917","0","20","0.5269793","1.120773","46.25045","0.5571811","0","0.3450778","3.702262"
"6/10/2007 11:00:00 PM","0","0","143.7661","90","0","0","19.96751","10.4823","0.5478246","0","19.96751","0.2478142","0.2478142","0","0","0","0.2478142","221.0626","0","0","0.5478246","0","0","0.3000104","0.2850099","1.78371","3.697941","0.2850099","0","0.2850099","11.61393","85.6404","0","20","0.5271158","1.120773","46.25045","0.546508","0","0.5478246","3.697941"
"6/11/2007 12:00:00 AM","0","0","178.4056","90","0","0","19.96751","8.373075","0.2337528","0","19.96751","0.1346177","0.1346177","0","0","0","0.1346177","173.642","0","0","0.2337528","0","0","0.09913511","0.09417836","1.528475","3.912776","0.09417836","0","0.09417836","11.70066","86.27997","0","20","0.5272521","1.120773","46.25045","0.2649558","0","0.2337528","3.912776"
"6/11/2007 1:00:00 AM","0","0","-145.8315","90","0","0","19.96751","10.96087","0.623057","0","19.96751","0.115528","0.115528","0","0","0","0.115528","539.3125","0","0","0.623057","0","0","0.507529","0.4821526","1.462503","3.98357","0.4821526","0","0.4821526","12.14272","89.53967","0","20","0.5273886","1.120773","46.25045","0.4386093","0","0.623057","3.98357"
"6/11/2007 2:00:00 AM","0","0","-127.1811","90","0","0","19.96751","10.24597","0.5101556","0","19.96751","0.14656","0.14656","0","0","0","0.14656","348.0865","0","0","0.5101556","0","0","0.3635956","0.3454159","1.071135","4.341673","0.3454159","0","0.3454159","12.4599","91.87859","0","20","0.527525","1.120773","46.25045","0.4162938","0","0.5101556","4.341673"
"6/11/2007 3:00:00 AM","0","0","-118.6146","90","0","0","19.96751","12.5001","0.8375211","0","19.96751","0.1199818","0.1199818","0","0","0","0.1199818","698.0404","0","0","0.8375211","0","0","0.7175394","0.6816624","0.8189246","4.595819","0.6816624","0","0.6816624","13.08346","96.47665","0","20","0.5276614","1.120773","46.25045","0.5507405","0","0.8375211","4.595819"
"6/11/2007 4:00:00 AM","0","0","-114.5888","90","0","0","19.96751","12.23133","0.8023121","0","19.96751","0.5069383","0.5069383","0","0","0","0.5069383","158.2662","0","0","0.8023121","0","0","0.2953739","0.2806052","0.2941231","5.088616","0.2806052","0","0.2806052","13.34132","98.37814","0","20","0.5277978","1.120773","46.25045","0.9587882","0","0.8023121","5.088616"
"6/11/2007 5:00:00 AM","0","0","-112.9621","90","0","0","19.96751","12.29686","0.8108959","0","19.96751","0.5903197","0.5903197","0","0","0","0.5903197","137.3655","0.09561339","0","0.8108959","0","0","0.1249628","0.1187147","0.1187147","5.289763","0.1187147","0","0.1187147","13.45062","99.1841","0","20","0.5279343","1.120773","46.25045","1.0548","0","0.8108959","5.289763"
"6/11/2007 6:00:00 AM","0.006131256","0","-112.9476","90","0","0","19.96751","7.845795","0.1752027","0","19.96751","0.9375049","0.9375049","0","0","0","0.9375049","18.68819","0","0.0000000000000001110223","0.1752027","0.8024234","0.7623022","0","0","0.05740416","5.374553","0","0.8024234","-0.8024234","12.5705","92.6941","0","20","0.5280707","1.120773","46.25045","1.118857","0","0.1752027","5.374553"
"6/11/2007 7:00:00 AM","0.1134846","11.87107","-114.3674","76.74976","0.1166833","0.2232231","23.1227","7.041979","0.1050024","0","19.96751","0.6754417","0.6754417","0","0","0","0.6754417","48.5942","0","0","0.3282255","0.6004625","0.5704393","0","0","0.8626565","4.683879","0","0.3772393","-0.3772393","12.15919","89.66113","0","20","0.5282071","1.120773","46.25045","0.7954872","0.1785785","0.1050024","4.907102"
"6/11/2007 8:00:00 AM","0.1370077","25.35549","-117.475","63.12046","0.1371455","0.261762","23.67775","3.585578","0.002628387","0","19.96751","0.5110668","0.5110668","0","0","0","0.5110668","51.73304","0","0.0000000000000001110223","0.2643904","0.5351983","0.5084384","0","0","1.18019","4.354926","0","0.2734363","-0.2734363","11.86149","87.4659","0","20","0.5283435","1.120773","46.25045","0.5634876","0.2094096","0.002628387","4.616688"
"6/11/2007 9:00:00 AM","0.2415535","38.3162","-123.081","49.89289","0.2419793","0.456351","26.52954","3.910878","0.008310319","0","19.96751","0.6032454","0.6032454","0","0","0","0.6032454","77.0269","0","0","0.4646613","0.6262475","0.5949351","0","0","1.403898","4.114377","0","0.1698965","-0.1698965","11.67678","86.10387","0","20","0.5284799","1.120773","46.25045","0.6677251","0.3650808","0.008310319","4.570728"
"6/11/2007 10:00:00 AM","0.3237354","50.16964","-133.0207","37.58774","0.3244193","0.6060004","28.78178","3.697535","0.004583918","0","19.96751","0.5393112","0.5393112","0","0","0","0.5393112","113.2156","0","0","0.6105843","0.5628708","0.5347273","0","0","1.535822","3.964091","0.04312959","0","0.04312959","11.71652","86.39693","0","20","0.5286163","1.120773","46.25045","0.5955343","0.4848003","0.004583918","4.570091"
"6/11/2007 11:00:00 AM","0.3075841","59.53976","-150.8094","27.54828","0.3077624","0.5760044","28.32603","4.067256","0.01104175","0","19.96751","0.9173228","0.9173228","0.675","0","0.3101982","0.9173228","63.9956","0","0","0.5870461","0.2434537","0.231281","0","0","1.474197","3.996494","0.3325507","0","0.3325507","12.02194","88.64907","0","20","0.5287527","1.120773","46.25045","1.014576","0.4608035","2.711042","4.572499"
"6/11/2007 12:00:00 PM","0.6475666","63.59892","-178.7951","23.01501","0.6577675","1.180467","37.97623","5.621431","0.03818812","0","19.96751","0.8943051","0.8943051","0","0","0","0.8943051","136.2683","0","0","1.218655","0.9011758","0.856117","0","0","1.190443","4.244282","0.2792907","0","0.2792907","12.2786","90.54169","0","20","0.5288892","1.120773","46.25045","1.00283","0.9443732","0.03818812","5.424748"
"6/11/2007 1:00:00 PM","0.4319843","60.09034","152.6377","26.94254","0.433845","0.8000175","31.78444","5.30181","0.03260538","0","19.96751","0.7483501","0.7483501","0","0","0","0.7483501","111.2611","0","0","0.8326229","0.7534155","0.7157447","0","0","0.9773469","4.450833","0.04660201","0","0.04660201","12.32154","90.85833","0","20","0.5290256","1.120773","46.25045","0.8394879","0.640014","0.03260538","5.250851"
"6/11/2007 2:00:00 PM","0.4316024","51.01202","134.0637","36.70052","0.434892","0.8018484","31.81325","6.1833","0.06000537","0","19.96751","0.6524805","0.6524805","0","0","0","0.6524805","132.0888","0","0","0.8618537","0.6236581","0.5924751","0","0","0.9628053","4.485241","0.1781903","0","0.1781903","12.48549","92.06725","0","20","0.529162","1.120773","46.25045","0.7477312","0.6414787","0.06000537","5.287089"
"6/11/2007 3:00:00 PM","0.3483793","39.28666","123.6637","48.89496","0.3515256","0.6545534","29.52418","5.625867","0.0382656","0","19.96751","0.4202948","0.4202948","0","0","0","0.4202948","164.8412","0","0","0.692819","0.402136","0.3820292","0","0","0.8261033","4.61621","0.2524174","0","0.2524174","12.71752","93.77828","0","20","0.5292984","1.120773","46.25045","0.4814571","0.5236427","0.0382656","5.270764"
"6/11/2007 4:00:00 PM","0.2188232","26.38494","117.8051","62.07529","0.2206182","0.4170898","25.94734","4.653922","0.02128888","0","19.96751","0.5575684","0.5575684","0","0","0","0.5575684","78.6233","0","0","0.4383787","0.5645048","0.5362796","0","0","0.6326842","4.800508","0","0.147415","-0.147415","12.55731","92.59684","0","20","0.5294349","1.120773","46.25045","0.6239697","0.3336719","0.02128888","5.217598"
"6/11/2007 5:00:00 PM","0.06597324","12.92888","114.5419","75.68414","0.06610209","0.1271797","21.7529","3.501703","0.001163363","0","19.96751","0.5915727","0.5915727","0","0","0","0.5915727","21.69523","0","0","0.128343","0.6214835","0.5904093","0","0","0.7975765","4.673387","0","0.4943039","-0.4943039","12.01748","88.6162","0","20","0.5295712","1.120773","46.25045","0.6513116","0.1017437","0.001163363","4.800567"
"6/11/2007 6:00:00 PM","0.003074724","0","113.0059","90","0","0","19.96751","1.681899","0","0","19.96751","1.87886","1.87886","1.87886","0","0.5942798","1.87886","0","0","0","0","0","0","0","0","1.281867","4.240678","0","0","0","12.01748","88.6162","0","20","0.5297077","1.120773","46.25045","2.066746","0","2.7","4.240678"
"6/11/2007 7:00:00 PM","0","0","112.9084","90","0","0","19.96751","4.116537","0.01190251","0","19.96751","1.244104","1.244104","1.232202","0","0.4416842","1.244104","0.9567136","0","0","0.01190251","0","0","0","0","1.242908","4.240678","0","0","0","12.01748","88.6162","0","20","0.5298441","1.120773","46.25045","1.374466","0","2.711903","4.240678"
"6/11/2007 8:00:00 PM","0","0","114.3922","90","0","0","19.96751","7.132965","0.1129485","0","19.96751","0.8285226","0.8285226","0","0","0","0.8285226","13.63252","0.0000000000000001110223","0","0.1129485","0.7532358","0.715574","0","0","1.229808","4.240677","0","0.7532358","-0.7532358","11.19188","82.53305","0","20","0.5299805","1.126511","46.48721","0.9678491","0","0.1129485","4.240677"
"6/11/2007 9:00:00 PM","0","0","118.1807","90","0","0","19.96751","4.29764","0.0150658","0","19.96751","0.5105887","0.5105887","0","0","0","0.5105887","2.950673","0","0.0000000000000001110223","0.0150658","0.5216031","0.4955229","0","0","1.980794","3.566113","0","0.5216031","-0.5216031","10.62202","78.33072","0","20","0.5301169","1.126511","46.48721","0.5691805","0","0.0150658","3.566113"
"6/11/2007 10:00:00 PM","0","0","126.2588","90","0","0","19.96751","3.194751","0","0","19.96751","0.5512764","0.5512764","0","0","0","0.5512764","0","0","0.0000000000000001110223","0","0.5802909","0.5512764","0","0","2.449282","3.091034","0","0.5802909","-0.5802909","9.987528","73.65172","0","20","0.5302534","1.126511","46.48721","0.606404","0","0","3.091034"
