sep=,
"6/11/2007 11:00:00 PM","0","0","143.808","90","0","0","19.96751","3.381561","0","0","19.96751","0.2134842","0.2134842","0","0","0","0.2134842","0","0","0.00000000000000002775558","0","0.2247202","0.2134842","0","0","2.982729","2.553175","0","0.2247202","-0.2247202","9.743031","71.8487","0","20","0.5303897","1.126511","46.48721","0.2348326","0","0","2.553175"
"6/12/2007 12:00:00 AM","0","0","178.2768","90","0","0","19.96751","1.603671","0","0","19.96751","0.1550206","0.1550206","0","0","0","0.1550206","0","0","0.00000000000000002775558","0","0.1631796","0.1550206","0","0","3.146867","2.343415","0","0.1631796","-0.1631796","9.565639","70.54056","0","20","0.5305262","1.126511","46.48721","0.1705227","0","0","2.343415"
"6/12/2007 1:00:00 AM","0","0","-146.031","90","0","0","19.96751","1.107876","0","0","19.96751","0.1062745","0.1062745","0","0","0","0.1062745","0","0","0.00000000000000001387779","0","0.1118679","0.1062745","0","0","3.274603","2.190356","0","0.1118679","-0.1118679","9.444116","69.64439","0","20","0.5306626","1.126511","46.48721","0.116902","0","0","2.190356"
"6/12/2007 2:00:00 AM","0","0","-127.3348","90","0","0","19.96751","1.520226","0","0","19.96751","0.09875873","0.09875873","0","0","0","0.09875873","0","0","0.00000000000000001387779","0","0.1039566","0.09875873","0","0","3.363467","2.085078","0","0.1039566","-0.1039566","9.331198","68.8117","0","20","0.530799","1.126511","46.48721","0.1086346","0","0","2.085078"
"6/12/2007 3:00:00 AM","0","0","-118.73","90","0","0","19.96751","1.894522","0","0","19.96751","0.1231048","0.1231048","0","0","0","0.1231048","0","0","0.00000000000000002775558","0","0.129584","0.1231048","0","0","3.453054","1.986948","0","0.129584","-0.129584","9.190394","67.77336","0","20","0.5309354","1.126511","46.48721","0.1354153","0","0","1.986948"
"6/12/2007 4:00:00 AM","0","0","-114.6816","90","0","0","19.96751","1.319939","0","0","19.96751","0.4146819","0.4146819","0","0","0","0.4146819","0","0","0.00000000000000005551115","0","0.4365072","0.4146819","0","0","3.572981","1.864168","0","0.4365072","-0.4365072","8.714072","64.26078","0","20","0.5310718","1.126511","46.48721","0.45615","0","0","1.864168"
"6/12/2007 5:00:00 AM","0","0","-113.0416","90","0","0","19.96751","1.317553","0","0","19.96751","0.5641667","0.5641667","0","0","0","0.5641667","0","0","0","0","0.5938597","0.5641667","0","0","4.014238","1.445399","0","0.5938597","-0.5938597","8.064617","59.47146","0","20","0.5312083","1.126511","46.48721","0.6205834","0","0","1.445399"
"6/12/2007 6:00:00 AM","0.01318998","0","-113.0196","90","0","0","19.96751","2.090377","0","0","19.96751","0.6553173","0.6553173","0","0","0","0.6553173","0","0","0.0000000000000001110223","0","0.6898077","0.6553173","0","0","4.557747","0.8659076","0","0.6898077","-0.6898077","7.309213","53.90084","0","20","0.5313447","1.126511","46.48721","0.720849","0","0","0.8659076"
"6/12/2007 7:00:00 AM","0.1397","11.81439","-114.4351","76.80269","0.1476629","0.2814998","23.96324","2.454997","0","0","19.96751","0.6073794","0.6073794","0.675","0","0.3101982","0.6073794","46.34662","0","0","0.2814998","0","0","0.06762054","0.06423951","4.557748","0.1795319","0.3457393","0","0.3457393","7.626697","56.24208","0","20","0.5314811","1.126511","46.48721","0.6681174","0.2251999","2.7","0.4610317"
"6/12/2007 8:00:00 AM","0.2693433","25.29126","-117.5403","63.18112","0.2752015","0.5170161","27.43614","3.133233","0","0","19.96751","0.4925658","0.4925658","0","0","0","0.4925658","104.9639","0","0","0.5170161","0.5184903","0.4925658","0","0","4.557748","0.4696221","0","0.001474224","-0.001474224","7.625098","56.23029","0","20","0.5316175","1.126511","46.48721","0.5418224","0.4136129","0","0.9866382"
"6/12/2007 9:00:00 AM","0.4187048","38.24363","-123.1427","49.96217","0.4265661","0.7872759","31.58424","3.450867","0.0002754283","0","19.96751","0.505879","0.505879","0","0","0","0.505879","155.6798","0","0","0.7875513","0.5322143","0.5056036","0","0","4.557748","0.4681669","0.2550617","0","0.2550617","7.859559","57.95929","0","20","0.5317539","1.126514","46.48734","0.5566046","0.6298208","0.0002754283","1.255443"
"6/12/2007 10:00:00 AM","0.6924731","50.08811","-133.0691","37.66686","0.7116607","1.268677","39.47603","3.711147","0.004821663","0","19.96751","0.5548804","0.5548804","0","0","0","0.5548804","229.5087","0","0","1.273499","0.5790092","0.5500587","0","0","4.557749","0.6809012","0.6896681","0","0.6896681","8.490379","62.61119","0","20","0.5318903","1.126514","46.48734","0.6127793","1.014942","0.004821663","1.949578"
"6/12/2007 11:00:00 AM","0.7164524","59.45254","-150.8104","27.63531","0.732322","1.302147","40.05201","4.718498","0.02241682","0","19.96751","0.8338191","0.8338191","0","0","0","0.8338191","158.8551","0","0","1.324564","0.8541077","0.8114023","0","0","4.065253","1.246912","0.4480397","0","0.4480397","8.90132","65.64162","0","20","0.5320268","1.126514","46.48734","0.9284095","1.041718","0.02241682","2.549059"
"6/12/2007 12:00:00 PM","0.7190117","63.52358","-178.6964","23.09049","0.7334287","1.303935","40.08287","7.650286","0.1581281","0","19.96751","0.4887776","0.4887776","0","0","0","0.4887776","299.1264","0","0","1.462063","0.3480521","0.3306495","0","0","3.722832","1.610652","0.9558828","0","0.9558828","9.773009","72.06978","0","20","0.5321632","1.126514","46.48734","0.6167194","1.043148","0.1581281","2.914587"
"6/12/2007 1:00:00 PM","0.4762067","60.04865","152.7912","26.97959","0.4793431","0.879129","33.03737","5.656442","0.03879965","0","19.96751","0.3616903","0.3616903","0","0","0","0.3616903","253.7886","0","0","0.9179286","0.3398849","0.3228906","0","0","2.942485","2.369208","0.5392441","0","0.5392441","10.26709","75.71329","0","20","0.5322996","1.126514","46.48734","0.4172591","0.7033032","0.03879965","3.248337"
"6/12/2007 2:00:00 PM","0.6054322","51.00102","134.2012","36.70535","0.6184748","1.115329","36.8851","5.662499","0.03890546","0","19.96751","0.4951853","0.4951853","0","0","0","0.4951853","233.0915","0","0","1.154235","0.4802946","0.4562798","0","0","2.557328","2.791308","0.6350348","0","0.6350348","10.8483","79.99934","0","20","0.532436","1.126514","46.48734","0.5641565","0.8922635","0.03890546","3.906638"
"6/12/2007 3:00:00 PM","0.4099486","39.29592","123.7758","48.88007","0.4165406","0.7696881","31.3086","4.494397","0.0185025","0","19.96751","0.3981539","0.3981539","0","0","0","0.3981539","197.9613","0","0","0.7881906","0.399633","0.3796514","0","0","2.078264","3.280575","0.370055","0","0.370055","11.18801","82.50455","0","20","0.5325724","1.126514","46.48734","0.4472205","0.6157505","0.0185025","4.050262"
"6/12/2007 4:00:00 PM","0.3395082","26.4078","117.8991","62.04749","0.3514776","0.6544676","29.52286","6.214669","0.06137513","0","19.96751","0.59912","0.59912","0","0","0","0.59912","119.4824","0","0","0.7158427","0.5660473","0.5377449","0","0","1.826409","3.56291","0.08842038","0","0.08842038","11.26945","83.10508","0","20","0.5327088","1.126514","46.48734","0.6897196","0.5235741","0.06137513","4.217378"
"6/12/2007 5:00:00 PM","0.1844251","12.96185","114.6247","75.64674","0.199125","0.3773848","25.36212","6.113629","0.05696305","0","19.96751","0.6402781","0.6402781","0","0","0","0.6402781","67.83738","0.0000000000000001110223","0","0.4343479","0.6140159","0.5833151","0","0","1.79611","3.630191","0","0.236631","-0.236631","11.01195","81.20618","0","20","0.5328453","1.126514","46.48734","0.7327874","0.3019079","0.05696305","4.007576"
"6/12/2007 6:00:00 PM","0.01530529","0","113.0827","90","0","0","19.96751","4.380695","0.01651649","0","19.96751","1.805067","1.805067","1.788551","0","0.572969","1.805067","0.9150071","0","0","0.01651649","0","0","0","0","2.05436","3.41692","0","0","0","11.01195","81.20618","0","20","0.5329817","1.126514","46.48734","1.993832","0","2.716516","3.41692"
"6/12/2007 7:00:00 PM","0","0","112.983","90","0","0","19.96751","6.359824","0.06771363","0","19.96751","1.366154","1.366154","1.29844","0","0.4573148","1.366154","4.956516","0","0","0.06771363","0","0","0.0000000000000002220446","0.0000000000000002109424","2.043129","3.41692","0.0000000000000002109424","0","0.0000000000000002109424","11.01195","81.20618","0","20","0.5331181","1.126514","46.48734","1.536626","0","2.767714","3.41692"
"6/12/2007 8:00:00 PM","0","0","114.4674","90","0","0","19.96751","6.961084","0.09793749","0","19.96751","0.6520997","0.6520997","0","0","0","0.6520997","15.01879","0","0","0.09793749","0.5833286","0.5541622","0","0","2.039351","3.41692","0","0.5833286","-0.5833286","10.37411","76.50249","0","20","0.5332545","1.126514","46.48734","0.7662784","0","0.09793749","3.41692"
"6/12/2007 9:00:00 PM","0","0","118.2579","90","0","0","19.96751","5.931928","0.04902874","0","19.96751","0.5602862","0.5602862","0","0","0","0.5602862","8.75066","0.0000000000000001110223","0","0.04902874","0.5381657","0.5112575","0","0","2.631365","2.881987","0","0.5381657","-0.5381657","9.786018","72.16571","0","20","0.5333909","1.126514","46.48734","0.6408292","0","0.04902874","2.881987"
"6/12/2007 10:00:00 PM","0","0","126.3324","90","0","0","19.96751","4.915292","0.02585417","0","19.96751","0.3565278","0.3565278","0","0","0","0.3565278","7.251658","0","0.00000000000000005551115","0.02585417","0.3480775","0.3306736","0","0","3.138221","2.380394","0","0.3480775","-0.3480775","9.406659","69.36818","0","20","0.5335274","1.126514","46.48734","0.4051076","0","0.02585417","2.380394"
"6/12/2007 11:00:00 PM","0","0","143.8376","90","0","0","19.96751","6.093853","0.05609952","0","19.96751","0.2567357","0.2567357","0","0","0","0.2567357","21.85108","0","0.00000000000000005551115","0.05609952","0.2111959","0.2006361","0","0","3.439571","2.052558","0","0.2111959","-0.2111959","9.176918","67.67399","0","20","0.5336637","1.126514","46.48734","0.310459","0","0.05609952","2.052558"
"6/13/2007 12:00:00 AM","0","0","178.1459","90","0","0","19.96751","5.04136","0.02805617","0","19.96751","0.1082992","0.1082992","0","0","0","0.1082992","25.90616","0","0.00000000000000001387779","0.02805617","0.08446634","0.08024302","0","0","3.611046","1.852392","0","0.08446634","-0.08446634","9.085196","66.99759","0","20","0.5338002","1.126514","46.48734","0.1331572","0","0.02805617","1.852392"
"6/13/2007 1:00:00 AM","0","0","-146.2215","90","0","0","19.96751","4.645891","0.02114861","0","19.96751","0.1263282","0.1263282","0","0","0","0.1263282","16.741","0","0","0.02114861","0.1107154","0.1051796","0","0","3.665829","1.772134","0","0.1107154","-0.1107154","8.964925","66.11067","0","20","0.5339366","1.126514","46.48734","0.1495354","0","0.02114861","1.772134"
"6/13/2007 2:00:00 AM","0","0","-127.4788","90","0","0","19.96751","2.999836","0","0","19.96751","0.09301298","0.09301298","0","0","0","0.09301298","0","0","0.00000000000000001387779","0","0.0979084","0.09301298","0","0","3.763102","1.6666","0","0.0979084","-0.0979084","8.858586","65.32648","0","20","0.534073","1.126514","46.48734","0.1023143","0","0","1.6666"
"6/13/2007 3:00:00 AM","0","0","-118.8371","90","0","0","19.96751","1.887978","0","0","19.96751","0.08481992","0.08481992","0","0","0","0.08481992","0","0","0","0","0.08928413","0.08481992","0","0","3.850193","1.573009","0","0.08928413","-0.08928413","8.761625","64.61146","0","20","0.5342094","1.126514","46.48734","0.09330191","0","0","1.573009"
"6/13/2007 4:00:00 AM","0","0","-114.7669","90","0","0","19.96751","2.114511","0","0","19.96751","0.395588","0.395588","0","0","0","0.395588","0","0","0","0","0.4164084","0.395588","0","0","3.930457","1.487443","0","0.4164084","-0.4164084","8.307362","61.26155","0","20","0.5343459","1.126514","46.48734","0.4351468","0","0","1.487443"
"6/13/2007 5:00:00 AM","0","0","-113.1142","90","0","0","19.96751","0.658224","0","0","19.96751","0.3445437","0.3445437","0","0","0","0.3445437","0","0","0.00000000000000005551115","0","0.3626775","0.3445437","0","0","4.357237","1.083651","0","0.3626775","-0.3626775","7.91201","58.34608","0","20","0.5344822","1.126514","46.48734","0.378998","0","0","1.083651"
"6/13/2007 6:00:00 AM","0.014537","0","-113.0846","90","0","0","19.96751","0.9874747","0","0","19.96751","0.6412447","0.6412447","0.675","0","0.3101982","0.6412447","0","0","0","0","0","0","0.03375531","0.03206754","4.557755","0.7283163","0.03206754","0","0.03206754","7.941564","58.56403","0","20","0.5346187","1.126514","46.48734","0.7053692","0","2.7","0.7283163"
"6/13/2007 7:00:00 AM","0.1618237","11.75797","-114.4958","76.85574","0.1751663","0.332888","24.71045","0.7631477","0","0","19.96751","0.4207231","0.4207231","0","0","0","0.4207231","79.12283","0","0.00000000000000005551115","0.332888","0.4428664","0.4207231","0","0","4.557755","0.7550045","0","0.1099784","-0.1099784","7.822095","57.68306","0","20","0.5347551","1.12657","46.48967","0.4627954","0.2663104","0","1.087893"
"6/13/2007 8:00:00 AM","0.27686","25.2281","-117.598","63.2411","0.2835116","0.5321151","27.66313","2.821258","0","0","19.96751","0.4856144","0.4856144","0","0","0","0.4856144","109.5756","0","0","0.5321151","0.5111731","0.4856144","0","0","4.557755","0.6469986","0.02094205","0","0.02094205","7.841398","57.8254","0","20","0.5348915","1.12657","46.48967","0.5341758","0.4256921","0","1.179114"
"6/13/2007 9:00:00 AM","0.4997051","38.17317","-123.1959","50.02979","0.5141663","0.9390577","33.9981","4.72315","0.02249807","0","19.96751","0.2648747","0.2648747","0","0","0","0.2648747","363.0229","0","0","0.9615558","0.2551333","0.2423766","0","0","4.557755","0.6644726","0.6839245","0","0.6839245","8.467006","62.43886","0","20","0.5350279","1.12657","46.48967","0.3026112","0.7512462","0.02249807","1.60353"
"6/13/2007 10:00:00 AM","0.736762","50.0101","-133.1082","37.74291","0.7584549","1.344205","40.7813","5.188368","0.03062392","0","19.96751","0.4171608","0.4171608","0","0","0","0.4171608","329.5681","0","0","1.374829","0.406881","0.3865369","0","0","4.095849","1.226108","0.9373239","0","0.9373239","9.321949","68.74354","0","20","0.5351644","1.12657","46.48967","0.4741889","1.075364","0.03062392","2.570313"
"6/13/2007 11:00:00 AM","0.7066546","59.37069","-150.803","27.71724","0.7220183","1.28548","39.7647","3.947334","0.008947082","0","19.96751","0.7677799","0.7677799","0","0","0","0.7677799","168.5935","0","0","1.294427","0.7987713","0.7588328","0","0","3.322918","1.978899","0.4867088","0","0.4867088","9.76816","72.03406","0","20","0.5353008","1.12657","46.48967","0.8490314","1.028384","0.008947082","3.264379"
"6/13/2007 12:00:00 PM","0.764001","63.45498","-178.596","23.15925","0.7810792","1.380366","41.4134","3.143996","0","0","19.96751","0.354425","0.354425","0","0","0","0.354425","389.4663","0","0","1.380366","0.3730789","0.354425","0","0","2.977758","2.365037","1.007287","0","1.007287","10.68619","78.80399","0","20","0.5354372","1.12657","46.48967","0.3898675","1.104293","0","3.745404"
"6/13/2007 1:00:00 PM","0.6832511","60.0131","152.939","27.01068","0.6969256","1.244689","39.06559","2.545889","0","0","19.96751","0.4048806","0.4048806","0","0","0","0.4048806","307.4213","0","0","1.244689","0.4261901","0.4048806","0","0","2.177083","3.144906","0.8184992","0","0.8184992","11.43376","84.32214","0","20","0.5355736","1.132822","46.74765","0.4453687","0.9957515","0","4.389595"
"6/13/2007 2:00:00 PM","0.6794953","50.99477","134.3311","36.70579","0.6974274","1.245508","39.07957","3.722179","0.005014366","0","19.96751","0.4236544","0.4236544","0","0","0","0.4236544","295.1751","0","0","1.250522","0.4406737","0.41864","0","0","1.571693","3.765826","0.8048341","0","0.8048341","12.16896","89.74411","0","20","0.53571","1.132822","46.74765","0.468527","0.9964063","0.005014366","5.011334"
"6/13/2007 3:00:00 PM","0.6532217","39.30873","123.8804","48.86201","0.6769834","1.212069","38.51056","3.816699","0.006665321","0","19.96751","0.5371339","0.5371339","0","0","0","0.5371339","226.8957","0","0","1.218734","0.558388","0.5304686","0","0","0.983171","4.363425","0.6536805","0","0.6536805","12.7671","94.15535","0","20","0.5358464","1.132822","46.74765","0.59418","0.9696548","0.006665321","5.575494"
"6/13/2007 4:00:00 PM","0.4208902","26.4333","117.986","62.01744","0.4414479","0.8133013","31.99363","3.776042","0.005955178","0","19.96751","0.4800372","0.4800372","0","0","0","0.4800372","170.6652","0","0","0.8192564","0.4990337","0.4740821","0","0","0.522836","4.840343","0.3142675","0","0.3142675","13.05579","96.28438","0","20","0.5359828","1.132822","46.74765","0.5310186","0.650641","0.005955178","5.653644"
"6/13/2007 5:00:00 PM","0.1759635","12.99669","114.7008","75.60785","0.1887455","0.3581385","25.07972","5.195106","0.0307416","0","19.96751","0.676049","0.676049","0","0","0","0.676049","57.52248","0","0.0000000000000001110223","0.3888801","0.6792709","0.6453074","0","0","0.3319861","5.067541","0","0.3211324","-0.3211324","12.70593","93.7042","0","20","0.5361193","1.132822","46.74765","0.7590247","0.2865108","0.0307416","5.425679"
"6/13/2007 6:00:00 PM","0.01612368","0","113.1528","90","0","0","19.96751","4.744779","0.02287586","0","19.96751","0.7310725","0.7310725","0","0","0","0.7310725","3.129083","0","0.0000000000000001110223","0.02287586","0.7454701","0.7081966","0","0","0.6869556","4.791948","0","0.7454701","-0.7454701","11.88893","87.67895","0","20","0.5362557","1.132822","46.74765","0.8156176","0","0.02287586","4.791948"
"6/13/2007 7:00:00 PM","0","0","113.0504","90","0","0","19.96751","5.328097","0.03306453","0","19.96751","0.8075672","0.8075672","0","0","0","0.8075672","4.094338","0","0.0000000000000001110223","0.03306453","0.815266","0.7745026","0","0","1.416253","4.137289","0","0.815266","-0.815266","10.99455","81.08305","0","20","0.5363921","1.132822","46.74765","0.9048561","0","0.03306453","4.137289"
"6/13/2007 8:00:00 PM","0","0","114.5347","90","0","0","19.96751","3.870109","0.007598225","0","19.96751","0.6656102","0.6656102","0","0","0","0.6656102","1.141543","0","0","0.007598225","0.6926442","0.658012","0","0","2.177736","3.402815","0","0.6926442","-0.6926442","10.23601","75.48894","0","20","0.5365285","1.132822","46.74765","0.7359704","0","0.007598225","3.402815"
"6/13/2007 9:00:00 PM","0","0","118.3258","90","0","0","19.96751","3.746827","0.005444891","0","19.96751","0.3767679","0.3767679","0","0","0","0.3767679","1.445158","0","0","0.005444891","0.3908663","0.371323","0","0","2.800788","2.7653","0","0.3908663","-0.3908663","9.809763","72.34543","0","20","0.536665","1.132822","46.74765","0.4171672","0","0.005444891","2.7653"
"6/13/2007 10:00:00 PM","0","0","126.3948","90","0","0","19.96751","4.285595","0.01485542","0","19.96751","0.3262655","0.3262655","0","0","0","0.3262655","4.553168","0","0","0.01485542","0.3278001","0.3114101","0","0","3.118843","2.401184","0","0.3278001","-0.3278001","9.452603","69.71143","0","20","0.5368013","1.132822","46.74765","0.3663197","0","0.01485542","2.401184"
"6/13/2007 11:00:00 PM","0","0","143.8553","90","0","0","19.96751","3.621976","0.003264149","0","19.96751","0.1566627","0.1566627","0","0","0","0.1566627","2.083552","0","0","0.003264149","0.1614722","0.1533985","0","0","3.39817","2.092829","0","0.1614722","-0.1614722","9.277073","68.41693","0","20","0.5369378","1.132822","46.74765","0.173961","0","0.003264149","2.092829"
"6/14/2007 12:00:00 AM","0","0","178.0129","90","0","0","19.96751","3.644397","0.003655761","0","19.96751","0.1577594","0.1577594","0","0","0","0.1577594","2.317302","0","0.00000000000000002775558","0.003655761","0.1622144","0.1541037","0","0","3.519169","1.940196","0","0.1622144","-0.1622144","9.100735","67.11646","0","20","0.5370742","1.132822","46.74765","0.1753632","0","0.003655761","1.940196"
"6/14/2007 1:00:00 AM","0","0","-146.403","90","0","0","19.96751","4.487476","0.01838162","0","19.96751","0.1208558","0.1208558","0","0","0","0.1208558","15.20954","0","0","0.01838162","0.1078676","0.1024742","0","0","3.659072","1.786138","0","0.1078676","-0.1078676","8.983562","66.25233","0","20","0.5372106","1.132822","46.74765","0.1421322","0","0.01838162","1.786138"
"6/14/2007 2:00:00 AM","0","0","-127.6131","90","0","0","19.96751","3.71105","0.004819967","0","19.96751","0.08079923","0.08079923","0","0","0","0.08079923","5.965363","0","0","0.004819967","0.07997818","0.07597926","0","0","3.74865","1.68337","0","0.07997818","-0.07997818","8.896719","65.61188","0","20","0.537347","1.132822","46.74765","0.09128914","0","0.004819967","1.68337"
"6/14/2007 3:00:00 AM","0","0","-118.9356","90","0","0","19.96751","2.974082","0","0","19.96751","0.1273574","0.1273574","0","0","0","0.1273574","0","0","0","0","0.1340604","0.1273574","0","0","3.815661","1.606996","0","0.1340604","-0.1340604","8.751042","64.53753","0","20","0.5374835","1.132822","46.74765","0.1400931","0","0","1.606996"
"6/14/2007 4:00:00 AM","0","0","-114.8446","90","0","0","19.96751","4.226198","0.01381794","0","19.96751","0.2910963","0.2910963","0","0","0","0.2910963","4.746862","0","0","0.01381794","0.291872","0.2772784","0","0","3.943644","1.478488","0","0.291872","-0.291872","8.433187","62.19341","0","20","0.5376199","1.132822","46.74765","0.3271149","0","0.01381794","1.478488"
"6/14/2007 5:00:00 AM","0","0","-113.1797","90","0","0","19.96751","4.169595","0.01282926","0","19.96751","0.691021","0.691021","0","0","0","0.691021","1.856567","0","0.0000000000000001110223","0.01282926","0.713886","0.6781917","0","0","4.235235","1.19638","0","0.713886","-0.713886","7.651149","56.42599","0","20","0.5377563","1.132822","46.74765","0.7665377","0","0.01282926","1.19638"
"6/14/2007 6:00:00 AM","0.01527323","0","-113.1428","90","0","0","19.96751","6.24754","0.06281053","0","19.96751","0.5216829","0.5216829","0.675","0","0.3101982","0.5216829","12.03998","0","0","0.06281053","0","0","0.2161277","0.2053213","4.557775","0.4922795","0.2053213","0","0.2053213","7.839995","57.81871","0","20","0.5378927","1.132822","46.74765","0.6052564","0","2.76281","0.4922795"
"6/14/2007 7:00:00 AM","0.1952496","11.7019","-114.5495","76.90883","0.2161177","0.4087926","25.82476","7.861452","0.17657","0","19.96751","0.6522155","0.6522155","0","0","0","0.6522155","89.74989","0","0","0.5853626","0.5006794","0.4756455","0","0","4.557775","0.6636094","0","0.09188682","-0.09188682","7.740204","57.08277","0","20","0.5380291","1.132822","46.74765","0.8057221","0.3270341","0.17657","1.072402"
"6/14/2007 8:00:00 AM","0.4505118","25.1661","-117.6482","63.30034","0.4746816","0.8710659","32.90888","5.245373","0.03161961","0","19.96751","0.5767422","0.5767422","0","0","0","0.5767422","156.5146","0","0","0.9026855","0.5738132","0.5451226","0","0","4.557776","0.5731781","0.2972527","0","0.2972527","8.013316","59.09704","0","20","0.5381655","1.13301","46.7554","0.6502262","0.6968527","0.03161961","1.444244"
"6/14/2007 9:00:00 AM","0.6574774","38.10489","-123.2407","50.09565","0.6821644","1.220561","38.65471","4.327208","0.01558224","0","19.96751","0.4530064","0.4530064","0","0","0","0.4530064","272.8754","0","0","1.236143","0.4604465","0.4374242","0","0","4.526735","0.8201352","0.7601142","0","0.7601142","8.708014","64.22034","0","20","0.5383019","1.13301","46.7554","0.5060982","0.9764486","0.01558224","2.040696"
"6/14/2007 10:00:00 AM","0.8726656","49.93569","-133.138","37.81579","0.899613","1.566017","44.73595","4.594515","0.02025124","0","19.96751","0.6971961","0.6971961","0","0","0","0.6971961","227.5211","0","0","1.586268","0.7125736","0.6769449","0","0","3.872488","1.440449","0.8534432","0","0.8534432","9.487186","69.96661","0","20","0.5384384","1.13301","46.7554","0.7770414","1.252813","0.02025124","3.006466"
"6/14/2007 11:00:00 AM","0.9151663","59.29426","-150.7873","27.79401","0.9402865","1.628242","45.88027","4.092639","0.01148509","0","19.96751","0.7459608","0.7459608","0","0","0","0.7459608","219.8141","0","0","1.639727","0.7731323","0.7344757","0","0","3.186109","2.122827","0.8551098","0","0.8551098","10.26787","75.72401","0","20","0.5385748","1.13301","46.7554","0.8262994","1.302594","0.01148509","3.751069"
"6/14/2007 12:00:00 PM","1.005827","63.39312","-178.4941","23.22128","1.032628","1.766692","48.48627","4.618193","0.02066482","0","19.96751","0.7893637","0.7893637","0","0","0","0.7893637","226.43","0","0","1.787357","0.8091568","0.7686989","0","0","2.526902","2.792351","0.957535","0","0.957535","11.14104","82.16357","0","20","0.5387112","1.13301","46.7554","0.8786325","1.413353","0.02066482","4.559043"
"6/14/2007 1:00:00 PM","0.9468991","59.9837","153.081","27.03584","0.9728047","1.677445","46.7967","7.377387","0.1342948","0","19.96751","0.524237","0.524237","0","0","0","0.524237","345.5956","0","0","1.81174","0.4104654","0.3899422","0","0","1.797948","3.524398","1.26698","0","1.26698","12.29241","90.65471","0","20","0.5388476","1.13301","46.7554","0.6438081","1.341956","0.1342948","5.201843"
"6/14/2007 2:00:00 PM","0.734332","50.99326","134.4531","36.70187","0.7554444","1.339376","40.69725","7.429093","0.1388105","0","19.96751","0.6313449","0.6313449","0","0","0","0.6313449","234.1329","0","0","1.478186","0.5184572","0.4925343","0","0","0.8375939","4.462538","0.8209186","0","0.8209186","13.04216","96.18404","0","20","0.5389841","1.13301","46.7554","0.7638846","1.071501","0.1388105","5.801914"
"6/14/2007 3:00:00 PM","0.6027596","39.32507","123.9774","48.84082","0.6238884","1.124345","37.03532","7.380102","0.1345319","0","19.96751","0.5067277","0.5067277","0","0","0","0.5067277","248.4326","0.4579149","0","1.258877","0.391785","0.3721958","0","0","0.274645","5.056854","0.274645","0","0.274645","13.29457","98.05517","0","20","0.5391204","1.142764","47.15794","0.6246664","0.8994759","0.1345319","6.181199"
"6/14/2007 4:00:00 PM","0.3675302","26.46139","118.0659","61.98518","0.3826765","0.7099511","30.37849","3.92409","0.008541095","0","19.96751","0.4940308","0.4940308","0","0","0","0.4940308","145.4347","0.06233363","0","0.7184922","0.5110418","0.4854897","0","0","0.1365757","5.254491","0.1365757","0","0.1365757","13.42028","98.9824","0","20","0.5392569","1.142764","47.15794","0.5477045","0.5679609","0.008541095","5.964442"
"6/14/2007 5:00:00 PM","0.1825106","13.03334","114.7701","75.5675","0.1966618","0.3728217","25.29509","4.383286","0.01656174","0","19.96751","0.6155564","0.6155564","0","0","0","0.6155564","63.25715","0","0.0000000000000001110223","0.3893834","0.6305206","0.5989946","0","0","0.071591","5.35212","0","0.257699","-0.257699","13.13978","96.9135","0","20","0.5393933","1.142764","47.15794","0.6853929","0.2982574","0.01656174","5.724942"
"6/14/2007 6:00:00 PM","0.01775491","0","113.216","90","0","0","19.96751","4.373147","0.01638465","0","19.96751","1.644775","1.644775","1.62839","0","0.535175","1.644775","0.9961636","0","0","0.01638465","0","0","0.0000000000000002220446","0.0000000000000002109424","0.3447698","5.133776","0.0000000000000002109424","0","0.0000000000000002109424","13.13978","96.9135","0","20","0.5395297","1.142764","47.15794","1.817445","0","2.716385","5.133776"
"6/14/2007 7:00:00 PM","0","0","113.1108","90","0","0","19.96751","5.8429","0.04514117","0","19.96751","0.9807435","0.9807435","0.9356023","0","0.371694","0.9807435","4.602749","0","0","0.04514117","0","0","0","0","0.3337875","5.133776","0","0","0","13.13978","96.9135","0","20","0.5396661","1.142764","47.15794","1.101388","0","2.745141","5.133776"
"6/14/2007 8:00:00 PM","0","0","114.5942","90","0","0","19.96751","5.021823","0.02771493","0","19.96751","0.4761259","0.4761259","0","0","0","0.4761259","5.820924","0","0.0000000000000001110223","0.02771493","0.4720116","0.448411","0","0","0.3300931","5.133775","0","0.4720116","-0.4720116","12.62446","93.11271","0","20","0.5398026","1.142764","47.15794","0.537596","0","0.02771493","5.133775"
"6/14/2007 9:00:00 PM","0","0","118.3846","90","0","0","19.96751","2.49266","0","0","19.96751","0.6521645","0.6521645","0","0","0","0.6521645","0","0","0.0000000000000001110223","0","0.6864889","0.6521645","0","0","0.7899665","4.727881","0","0.6864889","-0.6864889","11.87272","87.56821","0","20","0.5399389","1.142764","47.15794","0.7173809","0","0","4.727881"
"6/14/2007 10:00:00 PM","0","0","126.4461","90","0","0","19.96751","2.250213","0","0","19.96751","0.3011472","0.3011472","0","0","0","0.3011472","0","0","0.00000000000000005551115","0","0.3169971","0.3011472","0","0","1.434798","4.124688","0","0.3169971","-0.3169971","11.52738","85.02116","0","20","0.5400754","1.142764","47.15794","0.3312619","0","0","4.124688"
"6/14/2007 11:00:00 PM","0","0","143.8612","90","0","0","19.96751","1.430316","0","0","19.96751","0.1846861","0.1846861","0","0","0","0.1846861","0","0","0","0","0.1944065","0.1846861","0","0","1.685731","3.84318","0","0.1944065","-0.1944065","11.31596","83.46175","0","20","0.5402118","1.142764","47.15794","0.2031548","0","0","3.84318"
"6/15/2007 12:00:00 AM","0","0","177.8781","90","0","0","19.96751","2.5203","0","0","19.96751","0.1384884","0.1384884","0","0","0","0.1384884","0","0","0.00000000000000002775558","0","0.1457773","0.1384884","0","0","1.833711","3.66946","0","0.1457773","-0.1457773","11.15752","82.29321","0","20","0.5403482","1.142764","47.15794","0.1523372","0","0","3.66946"
"6/15/2007 1:00:00 AM","0","0","-146.5753","90","0","0","19.96751","2.245314","0","0","19.96751","0.07975525","0.07975525","0","0","0","0.07975525","0","0","0.00000000000000001387779","0","0.0839529","0.07975525","0","0","1.949151","3.5386","0","0.0839529","-0.0839529","11.06636","81.62081","0","20","0.5404846","1.142764","47.15794","0.08773078","0","0","3.5386"
"6/15/2007 2:00:00 AM","0","0","-127.7377","90","0","0","19.96751","1.813634","0","0","19.96751","0.1103671","0.1103671","0","0","0","0.1103671","0","0","0.00000000000000001387779","0","0.1161759","0.1103671","0","0","2.011805","3.463037","0","0.1161759","-0.1161759","10.94014","80.68993","0","20","0.540621","1.142764","47.15794","0.1214039","0","0","3.463037"
"6/15/2007 3:00:00 AM","0","0","-119.0256","90","0","0","19.96751","1.273448","0","0","19.96751","0.10995","0.10995","0","0","0","0.10995","0","0","0.00000000000000001387779","0","0.1157368","0.10995","0","0","2.11482","3.358106","0","0.1157368","-0.1157368","10.81441","79.76257","0","20","0.5407575","1.142764","47.15794","0.120945","0","0","3.358106"
"6/15/2007 4:00:00 AM","0","0","-114.9147","90","0","0","19.96751","1.420661","0","0","19.96751","0.3959863","0.3959863","0","0","0","0.3959863","0","0","0","0","0.4168277","0.3959863","0","0","2.217768","3.253204","0","0.4168277","-0.4168277","10.35969","76.40871","0","20","0.5408939","1.142764","47.15794","0.435585","0","0","3.253204"
"6/15/2007 5:00:00 AM","0","0","-113.2381","90","0","0","19.96751","1.754142","0","0","19.96751","0.6798425","0.6798425","0","0","0","0.6798425","0","0","0.0000000000000001110223","0","0.7156236","0.6798425","0","0","2.627939","2.870746","0","0.7156236","-0.7156236","9.575725","70.62654","0","20","0.5410303","1.142764","47.15794","0.7478267","0","0","2.870746"
"6/15/2007 6:00:00 AM","0.01475558","0","-113.1941","90","0","0","19.96751","4.096126","0.011546","0","19.96751","0.5145605","0.5145605","0","0","0","0.5145605","2.243858","0","0.0000000000000001110223","0.011546","0.5294889","0.5030144","0","0","3.329456","2.20007","0","0.5294889","-0.5294889","8.997188","66.35949","0","20","0.5411667","1.142764","47.15794","0.5717895","0","0.011546","2.20007"
"6/15/2007 7:00:00 AM","0.1927344","11.64624","-114.5961","76.96189","0.2133585","0.4037014","25.74961","6.403646","0.06962716","0","19.96751","0.6501267","0.6501267","0","0","0","0.6501267","72.80558","0","0","0.4733285","0.6110521","0.5804995","0","0","3.811286","1.695959","0","0.2073508","-0.2073508","8.771642","64.69596","0","20","0.5413031","1.142764","47.15794","0.7499529","0.3229611","0.06962716","2.099661"
"6/15/2007 8:00:00 AM","0.3537332","25.10534","-117.6908","63.35874","0.3693362","0.6862795","30.01249","4.909817","0.02575853","0","19.96751","0.5330154","0.5330154","0","0","0","0.5330154","133.5867","0","0","0.712038","0.5339546","0.5072569","0","0","3.961508","1.497318","0.1523248","0","0.1523248","8.911831","65.72993","0","20","0.5414395","1.142764","47.15794","0.5991963","0.5490236","0.02575853","2.183598"
"6/15/2007 9:00:00 AM","0.6301963","38.03889","-123.2772","50.15966","0.6537923","1.173908","37.86575","6.201663","0.06080725","0","19.96751","0.5279799","0.5279799","0","0","0","0.5279799","233.8565","0","0","1.234715","0.4917606","0.4671726","0","0","3.788064","1.620923","0.6821474","0","0.6821474","9.535824","70.33224","0","20","0.541576","1.142764","47.15794","0.6111814","0.9391264","0.06080725","2.794831"
"6/15/2007 10:00:00 AM","0.763801","49.86494","-133.1587","37.88542","0.7869229","1.389668","41.57677","7.882286","0.1783895","0","19.96751","0.5499473","0.5499473","0","0","0","0.5499473","285.1288","0","0","1.568058","0.3911135","0.3715578","0","0","3.190995","2.165552","0.9985549","0","0.9985549","10.44599","77.04523","0","20","0.5417124","1.142764","47.15794","0.6941369","1.111735","0.1783895","3.55522"
"6/15/2007 11:00:00 AM","0.7173715","59.22331","-150.7635","27.86558","0.7335217","1.304085","40.08547","8.419399","0.2394167","0","19.96751","0.5786383","0.5786383","0","0","0","0.5786383","266.7473","0","0","1.543502","0.3570754","0.3392216","0","0","2.380433","2.9437","0.9470097","0","0.9470097","11.30967","83.41539","0","20","0.5418488","1.142764","47.15794","0.7562105","1.043268","0.2394167","4.247785"
"6/15/2007 12:00:00 PM","0.9379885","63.33804","-178.3907","23.27655","0.9628362","1.662413","46.51562","9.836312","0.4421797","0","19.96751","0.7879129","0.7879129","0","0","0","0.7879129","267.1099","0","0","2.104593","0.3639297","0.3457332","0","0","1.661424","3.664276","1.298484","0","1.298484","12.48925","92.11545","0","20","0.5419852","1.142764","47.15794","1.087794","1.329931","0.4421797","5.32669"
"6/15/2007 1:00:00 PM","0.859637","59.96044","153.2172","27.05506","0.882732","1.539969","44.26165","9.281365","0.3500952","0","19.96751","0.5867649","0.5867649","0","0","0","0.5867649","322.116","0.6132294","0","1.890064","0.249126","0.2366697","0","0","0.6776132","4.620351","0.6776132","0","0.6776132","13.10912","96.68741","0","20","0.5421216","1.142764","47.15794","0.8204889","1.231975","0.3500952","6.16032"
"6/15/2007 2:00:00 PM","0.807749","50.99646","134.5674","36.69361","0.8321109","1.461078","42.8416","10.56458","0.5607603","0","19.96751","0.5466734","0.5466734","0","0","0","0.5466734","369.8439","1.241677","0","2.021838","0","0","0","0","0.2334878","5.109793","0.2334878","0","0.2334878","13.32381","98.27082","0","20","0.542258","1.142764","47.15794","0.8817208","1.168862","0.5607603","6.570871"
"6/15/2007 3:00:00 PM","0.5251795","39.34489","124.0669","48.81654","0.5407451","0.9844349","34.73242","8.995565","0.309863","0","19.96751","0.550337","0.550337","0","0","0","0.550337","235.1828","0.6095809","0","1.294298","0.2531305","0.240474","0","0","0.1217235","5.277216","0.1217235","0","0.1217235","13.43587","99.10579","0","20","0.5423945","1.151168","47.50476","0.7603021","0.7875479","0.309863","6.261652"
"6/15/2007 4:00:00 PM","0.3514259","26.492","118.1387","61.95077","0.3647403","0.6781062","29.88644","9.206258","0.3376323","0","19.96751","0.4932999","0.4932999","0","0","0","0.4932999","205.9069","0.4516505","0","1.015738","0.1638607","0.1556677","0","0","0.06259502","5.364615","0.06259502","0","0.06259502","13.49354","99.53116","0","20","0.5425309","1.151168","47.50476","0.711446","0.5424849","0.3376323","6.042721"
"6/15/2007 5:00:00 PM","0.1713942","13.07174","114.8327","75.52579","0.1830225","0.3475063","24.92406","10.86626","0.6081842","0","19.96751","0.9629394","0.9629394","0","0","0","0.9629394","99.24721","0","0","0.9556905","0.3734266","0.3547552","0","0","0.03296658","5.409253","0","0.02592023","-0.02592023","13.46542","99.32371","0","20","0.5426673","1.151168","47.50476","1.363325","0.2780051","0.6081842","5.756759"
"6/15/2007 6:00:00 PM","0.01619287","0","113.2725","90","0","0","19.96751","10.79985","0.5977445","0","19.96751","1.196662","1.196662","0.675","0","0.3101982","1.196662","49.951","0.003512611","0","0.5977445","0","0","0.07257013","0.06894162","0.06894162","5.387492","0.06894162","0","0.06894162","13.52892","99.80354","0","20","0.5428037","1.162427","47.96935","1.6152","0","3.297745","5.387492"
"6/15/2007 7:00:00 PM","0","0","113.164","90","0","0","19.96751","11.4605","0.7013328","0","19.96751","1.329355","1.329355","0.675","0","0.3101982","1.329355","52.75738","0.03286906","0","0.7013328","0","0","0.01410889","0.01340344","0.01340344","5.437177","0.01340344","0","0.01340344","13.54128","99.89468","0","20","0.5429401","1.162427","47.96935","1.812957","0","3.401333","5.437177"
"6/15/2007 8:00:00 PM","0","0","114.6458","90","0","0","19.96751","14.35634","0.9615173","0","19.96751","0.6952193","0.6952193","0","0","0","0.6952193","138.3042","0.2585064","0","0.9615173","0","0","0.007791661","0.007402078","0.007402078","5.446719","0.007402078","0","0.007402078","13.5481","99.94503","0","20","0.5430766","1.162427","47.96935","1.2455","0","0.9615173","5.446719"
"6/15/2007 9:00:00 PM","0","0","118.4343","90","0","0","19.96751","14.69456","0.9733323","0","19.96751","0.5010332","0.5010332","0","0","0","0.5010332","194.265","0.4682321","0","0.9733323","0","0","0.004067092","0.003863737","0.003863737","5.451987","0.003863737","0","0.003863737","13.55167","99.97131","0","20","0.543213","1.162427","47.96935","1.037803","0","0.9733323","5.451987"
"6/15/2007 10:00:00 PM","0","0","126.4864","90","0","0","19.96751","18.31879","0.9600608","0","19.96751","0.4687478","0.4687478","0","0","0","0.4687478","204.8139","0.48919","0","0.9600608","0","0","0.002122983","0.002016834","0.002016834","5.454737","0.002016834","0","0.002016834","13.55353","99.98502","0","20","0.5433494","1.162427","47.96935","0.9956529","0","0.9600608","5.454737"
"6/15/2007 11:00:00 PM","0","0","143.8555","90","0","0","19.96751","11.28648","0.6742433","0","19.96751","0.2878045","0.2878045","0","0","0","0.2878045","234.2713","0.3853306","0","0.6742433","0","0","0.001108188","0.001052778","0.001052778","5.456172","0.001052778","0","0.001052778","13.5545","100","0","20","0.5434858","1.185485","48.92086","0.6537066","0","0.6742433","5.456172"
"6/16/2007 12:00:00 AM","0","0","177.7415","90","0","0","19.96751","8.591254","0.2604289","0","19.96751","0.176611","0.176611","0","0","0","0.176611","147.459","0.0838179","0","0.2604289","0","0","0","0","0","5.458091","0","0","0","13.5545","100","0","20","0.5436222","1.185485","48.92086","0.3244866","0","0.2604289","5.458091"
"6/16/2007 1:00:00 AM","0","0","-146.7386","90","0","0","19.96751","11.68746","0.7310646","0","19.96751","0.1557185","0.1557185","0","0","0","0.1557185","469.4783","0.5753461","0","0.7310646","0","0","0","0","0","5.458091","0","0","0","13.5545","100","0","20","0.5437586","1.185485","48.92086","0.5368227","0","0.7310646","5.458091"
"6/16/2007 2:00:00 AM","0","0","-127.8525","90","0","0","19.96751","10.2536","0.5114218","0","19.96751","0.06911911","0.06911911","0","0","0","0.06911911","739.9138","0.4423027","0","0.5114218","0","0","0","0","0","5.45809","0","0","0","13.5545","100","0","20","0.5438951","1.185485","48.92086","0.3317419","0","0.5114218","5.45809"
"6/16/2007 3:00:00 AM","0","0","-119.107","90","0","0","19.96751","5.948267","0.04974221","0","19.96751","0.1192946","0.1192946","0","0","0","0.1192946","41.69694","0","0.00000000000000001387779","0.04974221","0.07321308","0.06955242","0","0","0","5.458089","0","0.07321308","-0.07321308","13.47501","99.42897","0","20","0.5440314","1.185485","48.92086","0.1560952","0","0.04974221","5.458089"
"6/16/2007 4:00:00 AM","0","0","-114.9772","90","0","0","19.96751","7.267282","0.124679","0","19.96751","0.4863461","0.4863461","0","0","0","0.4863461","25.63585","0","0.00000000000000005551115","0.124679","0.3807022","0.3616671","0","0","0.0686301","5.396659","0","0.3807022","-0.3807022","13.0599","96.366","0","20","0.5441679","1.185485","48.92086","0.5973202","0","0.124679","5.396659"
"6/16/2007 5:00:00 AM","0","0","-113.2895","90","0","0","19.96751","7.702724","0.1627077","0","19.96751","0.5163571","0.5163571","0","0","0","0.5163571","31.51069","0","0.0000000000000001110223","0.1627077","0.3722625","0.3536494","0","0","0.4320503","5.073481","0","0.3722625","-0.3722625","12.65404","93.37128","0","20","0.5443043","1.185485","48.92086","0.6493466","0","0.1627077","5.073481"
"6/16/2007 6:00:00 AM","0.006281654","0","-113.2385","90","0","0","19.96751","8.026277","0.1913507","0","19.96751","0.7303142","0.7303142","0","0","0","0.7303142","26.20115","0","0","0.1913507","0.56733","0.5389635","0","0","0.7652112","4.753624","0","0.56733","-0.56733","12.03383","88.79486","0","20","0.5444407","1.185485","48.92086","0.899021","0","0.1913507","4.753624"
"6/16/2007 7:00:00 AM","0.08090381","11.59107","-114.6357","77.01483","0.08153179","0.1565949","22.17042","8.370552","0.2334442","0","19.96751","0.5554523","0.5554523","0","0","0","0.5554523","70.22009","0","0","0.3900391","0.3389559","0.3220081","0","0","1.287607","4.257421","0","0.1823611","-0.1823611","11.83553","87.33169","0","20","0.5445771","1.185485","48.92086","0.7277197","0.1252759","0.2334442","4.414015"
"6/16/2007 8:00:00 AM","0.1550387","25.04589","-117.7259","63.41622","0.1553626","0.2959192","24.17233","5.562647","0.03716136","0","19.96751","0.6070196","0.6070196","0","0","0","0.6070196","54.87147","0","0","0.3330806","0.5998508","0.5698583","0","0","1.411882","4.096884","0","0.3039316","-0.3039316","11.50449","84.88899","0","20","0.5447136","1.185485","48.92086","0.6863022","0.2367354","0.03716136","4.392803"
"6/16/2007 9:00:00 AM","0.2022586","37.97524","-123.3055","50.22175","0.2023864","0.3834227","25.45089","8.411195","0.2384136","0","19.96751","0.5076118","0.5076118","0","0","0","0.5076118","122.5023","0","0","0.6218362","0.2833666","0.2691983","0","0","1.681742","3.826835","0.1000561","0","0.1000561","11.59663","85.56887","0","20","0.54485","1.185485","48.92086","0.6775798","0.3067381","0.2384136","4.210258"
"6/16/2007 10:00:00 AM","0.2705049","49.79795","-133.1703","37.95173","0.2706971","0.5088191","27.31314","6.586803","0.07762507","0","19.96751","0.5876831","0.5876831","0","0","0","0.5876831","99.78917","0","0","0.5864441","0.5369033","0.5100581","0","0","1.562981","3.902254","0","0.02808416","-0.02808416","11.56616","85.34402","0","20","0.5449864","1.185485","48.92086","0.685264","0.4070553","0.07762507","4.411073"
"6/16/2007 11:00:00 AM","0.5403393","59.15788","-150.7317","27.93188","0.5463116","0.9938986","34.88633","8.116867","0.2024269","0","19.96751","0.6753103","0.6753103","0","0","0","0.6753103","177.152","0","0","1.196325","0.497772","0.4728834","0","0","1.58579","3.877332","0.4961265","0","0.4961265","12.02095","88.69988","0","20","0.5451228","1.185543","48.92326","0.8440548","0.7951189","0.2024269","4.871231"
"6/16/2007 12:00:00 PM","0.6809356","63.28973","-178.286","23.32506","0.6933263","1.238815","38.96538","7.163734","0.1156357","0","19.96751","0.6368036","0.6368036","0","0","0","0.6368036","212.6952","0","0","1.354451","0.5485978","0.5211679","0","0","1.167513","4.247023","0.6902172","0","0.6902172","12.65226","93.35822","0","20","0.5452592","1.185543","48.92326","0.7583019","0.991052","0.1156357","5.485838"
"6/16/2007 1:00:00 PM","0.6300217","59.94333","153.3474","27.06835","0.6406018","1.152095","37.49931","5.069046","0.02853974","0","19.96751","0.6184843","0.6184843","0","0","0","0.6184843","190.8917","0","0","1.180635","0.6209942","0.5899445","0","0","0.628436","4.752213","0.5311011","0","0.5311011","13.13892","96.94917","0","20","0.5453956","1.185543","48.92326","0.6946025","0.9216763","0.02853974","5.904309"
"6/16/2007 2:00:00 PM","0.7193476","51.00435","134.6738","36.68103","0.7397396","1.314116","40.25892","5.607817","0.03795032","0","19.96751","0.5071189","0.5071189","0","0","0","0.5071189","266.6173","0.5728671","0","1.352067","0.4938617","0.4691686","0","0","0.2473877","5.135313","0.2473877","0","0.2473877","13.36635","98.6273","0","20","0.545532","1.185543","48.92326","0.576806","1.051293","0.03795032","6.449429"
"6/16/2007 3:00:00 PM","0.6075998","39.36815","124.1487","48.78922","0.6290785","1.132976","37.17936","10.37378","0.5307654","0","19.96751","0.3945033","0.3945033","0","0","0","0.3945033","421.7306","1.172678","0","1.663741","0","0","0","0","0.09656007","5.312452","0.09656007","0","0.09656007","13.45528","99.28345","0","20","0.5456685","1.185543","48.92326","0.6993363","0.9063807","0.5307654","6.445427"
"6/16/2007 4:00:00 PM","0.2495368","26.52509","118.2044","61.91427","0.2529849","0.4765011","26.82972","6.843266","0.08882403","0","19.96751","0.6076045","0.6076045","0","0","0","0.6076045","93.04163","0","0","0.5653251","0.5460847","0.5187805","0","0","0.05037747","5.381385","0","0.06958359","-0.06958359","13.37973","98.72601","0","20","0.5458049","1.185543","48.92326","0.712777","0.3812009","0.08882403","5.857886"
"6/16/2007 5:00:00 PM","0.1261448","13.11183","114.8883","75.48277","0.1295175","0.2474165","23.47077","6.834549","0.08844337","0","19.96751","0.6656577","0.6656577","0","0","0","0.6656577","50.45535","0","0","0.3358599","0.6075941","0.5772144","0","0","0.134234","5.322833","0","0.3601775","-0.3601775","12.98711","95.82899","0","20","0.5459413","1.185543","48.92326","0.7764452","0.1979332","0.08844337","5.57025"
"6/16/2007 6:00:00 PM","0.02284981","0","113.3221","90","0","0","19.96751","6.564864","0.07666709","0","19.96751","1.722182","1.722182","1.645515","0","0.5392159","1.722182","4.451742","0","0","0.07666709","0","0","0","0","0.4841419","5.016397","0","0","0","12.98711","95.82899","0","20","0.5460777","1.185543","48.92326","1.932733","0","2.776667","5.016397"
"6/16/2007 7:00:00 PM","0","0","113.21","90","0","0","19.96751","3.974679","0.009424722","0","19.96751","0.8129016","0.8129016","0","0","0","0.8129016","1.159393","0","0.0000000000000001110223","0.009424722","0.8457651","0.8034769","0","0","0.4574654","5.016397","0","0.8457651","-0.8457651","12.05887","88.97969","0","20","0.5462142","1.185543","48.92326","0.8989041","0","0.009424722","5.016397"
"6/16/2007 8:00:00 PM","0","0","114.6896","90","0","0","19.96751","1.396824","0","0","19.96751","0.4799949","0.4799949","0","0","0","0.4799949","0","0","0.00000000000000005551115","0","0.5052578","0.4799949","0","0","1.284853","4.277627","0","0.5052578","-0.5052578","11.507","84.90752","0","20","0.5463505","1.185543","48.92326","0.5279944","0","0","4.277627"
"6/16/2007 9:00:00 PM","0","0","118.4749","90","0","0","19.96751","0.7446511","0","0","19.96751","0.5709299","0.5709299","0","0","0","0.5709299","0","0","0","0","0.6009789","0.5709299","0","0","1.721042","3.828888","0","0.6009789","-0.6009789","10.84968","80.06026","0","20","0.546487","1.189104","49.07023","0.6280229","0","0","3.828888"
"6/16/2007 10:00:00 PM","0","0","126.5159","90","0","0","19.96751","0.2992252","0","0","19.96751","0.3204928","0.3204928","0","0","0","0.3204928","0","0","0","0","0.3373608","0.3204928","0","0","2.265436","3.285371","0","0.3373608","-0.3373608","10.48206","77.34753","0","20","0.5466234","1.189104","49.07023","0.3525421","0","0","3.285371"
"6/16/2007 11:00:00 PM","0","0","143.8384","90","0","0","19.96751","1.644552","0","0","19.96751","0.2128447","0.2128447","0","0","0","0.2128447","0","0","0.00000000000000002775558","0","0.2240471","0.2128447","0","0","2.539836","2.976887","0","0.2240471","-0.2240471","10.23829","75.54879","0","20","0.5467598","1.189104","49.07023","0.2341292","0","0","2.976887"
"6/17/2007 12:00:00 AM","0","0","177.6033","90","0","0","19.96751","2.627725","0","0","19.96751","0.1139855","0.1139855","0","0","0","0.1139855","0","0","0.00000000000000001387779","0","0.1199847","0.1139855","0","0","2.718604","2.770604","0","0.1199847","-0.1199847","10.10794","74.58688","0","20","0.5468962","1.189104","49.07023","0.125384","0","0","2.770604"
