sep=,
"6/17/2007 1:00:00 AM","0","0","-146.8928","90","0","0","19.96751","1.70502","0","0","19.96751","0.1220839","0.1220839","0","0","0","0.1220839","0","0","0.00000000000000002775558","0","0.1285094","0.1220839","0","0","2.806751","2.659723","0","0.1285094","-0.1285094","9.968304","73.55652","0","20","0.5470327","1.189104","49.07023","0.1342923","0","0","2.659723"
"6/17/2007 2:00:00 AM","0","0","-127.9574","90","0","0","19.96751","3.078712","0","0","19.96751","0.1171632","0.1171632","0","0","0","0.1171632","0","0","0.00000000000000001387779","0","0.1233297","0.1171632","0","0","2.917143","2.540511","0","0.1233297","-0.1233297","9.834307","72.56775","0","20","0.5471691","1.189104","49.07023","0.1288796","0","0","2.540511"
"6/17/2007 3:00:00 AM","0","0","-119.1797","90","0","0","19.96751","3.261893","0","0","19.96751","0.1324186","0.1324186","0","0","0","0.1324186","0","0","0","0","0.139388","0.1324186","0","0","3.026299","2.425685","0","0.139388","-0.139388","9.68283","71.45","0","20","0.5473055","1.189104","49.07023","0.1456604","0","0","2.425685"
"6/17/2007 4:00:00 AM","0","0","-115.032","90","0","0","19.96751","6.511417","0.07433319","0","19.96751","0.4653674","0.4653674","0","0","0","0.4653674","15.97301","0","0","0.07433319","0.411615","0.3910342","0","0","3.153934","2.295376","0","0.411615","-0.411615","9.233824","68.13676","0","20","0.5474419","1.189104","49.07023","0.5490708","0","0.07433319","2.295376"
"6/17/2007 5:00:00 AM","0","0","-113.3338","90","0","0","19.96751","4.122215","0.01200168","0","19.96751","0.4822529","0.4822529","0","0","0","0.4822529","2.488671","0","0.00000000000000005551115","0.01200168","0.4950013","0.4702512","0","0","3.564216","1.905977","0","0.4950013","-0.4950013","8.693229","64.14768","0","20","0.5475783","1.189104","49.07023","0.536479","0","0.01200168","1.905977"
"6/17/2007 6:00:00 AM","0.001310155","0","-113.276","90","0","0","19.96751","5.15688","0.03007392","0","19.96751","0.7847686","0.7847686","0","0","0","0.7847686","3.832203","0","0","0.03007392","0.7944154","0.7546946","0","0","4.043849","1.430917","0","0.7944154","-0.7944154","7.821976","57.71867","0","20","0.5477147","1.189104","49.07023","0.8782824","0","0.03007392","1.430917"
"6/17/2007 7:00:00 AM","0.008162056","11.53649","-114.6682","77.06757","0.008159175","0.01579998","20.1876","5.865966","0.04614837","0","19.96751","0.4943705","0.4943705","0","0","0","0.4943705","12.53075","0","0","0.06194834","0.4718128","0.4482221","0","0","4.557918","0.6509594","0","0.4560128","-0.4560128","7.324231","54.0458","0","20","0.5478511","1.189104","49.07023","0.5668817","0.01263998","0.04614837","0.6667594"
"6/17/2007 8:00:00 AM","0.03640517","24.98785","-117.7535","63.47269","0.03639306","0.07025284","20.94981","6.047693","0.05408382","0","19.96751","0.6039439","0.6039439","0.675","0","0.3101982","0.6039439","20.58745","0","0","0.1243367","0","0","0.12514","0.118883","4.557918","0.1974361","0.1891358","0","0.1891358","7.498223","55.32969","0","20","0.5479876","1.189104","49.07023","0.6913801","0.05620228","2.754084","0.267689"
"6/17/2007 9:00:00 AM","0.0350755","37.91403","-123.3254","50.28183","0.03505686","0.06768354","20.91371","5.286876","0.03234454","0","19.96751","0.7300966","0.7300966","0.675","0","0.3101982","0.7300966","13.70066","0","0","0.1000281","0.02394952","0.02275204","0","0","4.557919","0.3566262","0.04373402","0","0.04373402","7.538523","55.62707","0","20","0.548124","1.189104","49.07023","0.8192785","0.05414683","2.732345","0.4243098"
"6/17/2007 10:00:00 AM","0.06336786","49.73476","-133.173","38.01463","0.06333643","0.1218964","21.67809","3.854721","0.007329444","0","19.96751","0.8379545","0.8379545","0.7148235","0","0.3195955","0.8379545","15.42158","0","0","0.1292258","0.1218964","0.1158015","0","0","4.557919","0.3933974","0.00000000000000004163336","0","0.00000000000000004163336","7.538523","55.62707","0","20","0.5482604","1.189104","49.07023","0.9254146","0.09751709","2.70733","0.5152938"
"6/17/2007 11:00:00 AM","0.1675175","59.09802","-150.6921","27.99288","0.1674775","0.3185552","24.50146","5.187936","0.03061638","0","19.96751","0.7326991","0.7326991","0.675","0","0.3101982","0.7326991","47.65552","0","0","0.3491715","0.02850811","0.02708271","0","0","4.557919","0.3933974","0.2900471","0","0.2900471","7.805036","57.59368","0","20","0.5483968","1.189104","49.07023","0.8212772","0.2548442","2.730616","0.7119526"
"6/17/2007 12:00:00 PM","0.1890307","63.24822","-178.18","23.36679","0.1889905","0.3585933","25.08638","1.990324","0","0","19.96751","0.9556689","0.9556689","0.675","0","0.3101982","0.9556689","37.52276","0","0","0.3585933","0.2954409","0.2806689","0","0","4.55792","0.6356199","0.0631524","0","0.0631524","7.863217","58.023","0","20","0.5485333","1.189104","49.07023","1.051236","0.2868747","2.7","0.9942132"
"6/17/2007 1:00:00 PM","0.135795","59.93233","153.4717","27.0757","0.1357487","0.259137","23.63984","2.083507","0","0","19.96751","0.8701633","0.8701633","0.675","0","0.3101982","0.8701633","29.78028","0","0","0.259137","0.205435","0.1951632","0","0","4.55792","0.688278","0.05370202","0","0.05370202","7.912697","58.38811","0","20","0.5486696","1.189104","49.07023","0.9571795","0.2073096","2.7","0.9474151"
"6/17/2007 2:00:00 PM","0.06253209","51.01689","134.7722","36.66417","0.06250045","0.1202987","21.65548","2.763863","0","0","19.96751","0.5733899","0.5733899","0","0","0","0.5733899","20.98026","0","0","0.1202987","0.6035684","0.5733899","0","0","4.55792","0.7329991","0","0.4832697","-0.4832697","7.385","54.49421","0","20","0.5488061","1.189104","49.07023","0.630729","0.09623898","0","0.8532978"
"6/17/2007 3:00:00 PM","0.09753413","39.3948","124.2229","48.7589","0.09751137","0.1869499","22.60313","6.603189","0.07834058","0","19.96751","0.5298195","0.5298195","0.675","0","0.3101982","0.5298195","50.07185","0","0","0.2652904","0","0","0.2235211","0.212345","4.55792","0.2531156","0.3992949","0","0.3992949","7.751435","57.19816","0","20","0.5489425","1.189104","49.07023","0.6219717","0.1495599","2.778341","0.4400654"
"6/17/2007 4:00:00 PM","0.01553913","26.56059","118.2628","61.87575","0.01553037","0.03004943","20.3865","8.103505","0.2007932","0","19.96751","0.5253378","0.5253378","0","0","0","0.5253378","43.94175","0","0","0.2308426","0.341626","0.3245446","0","0","4.55792","0.5870373","0","0.3115765","-0.3115765","7.412028","54.69366","0","20","0.5490789","1.189104","49.07023","0.6782682","0.02403955","0.2007932","0.6170868"
"6/17/2007 5:00:00 PM","0.001810228","13.15353","114.9371","75.43851","0.001809069","0.003505674","20.0163","7.652216","0.1582967","0","19.96751","0.6305866","0.6305866","0.675","0","0.3101982","0.6305866","25.65902","0.00000000000000002775558","0","0.1618023","0","0","0.2027101","0.1925746","4.557921","0.2778524","0.1960802","0","0.1960802","7.592394","56.02459","0","20","0.5492153","1.189104","49.07023","0.7727936","0.002804539","2.858297","0.2813581"
"6/17/2007 6:00:00 PM","0.01518202","0","113.3649","90","0","0","19.96751","6.148159","0.05847088","0","19.96751","1.444068","1.444068","1.385597","0","0.4778818","1.444068","4.049038","0","0","0.05847088","0","0","0","0","4.557921","0.442492","0","0","0","7.592394","56.02459","0","20","0.5493518","1.189104","49.07023","1.61771","0","2.758471","0.442492"
"6/17/2007 7:00:00 PM","0","0","113.2489","90","0","0","19.96751","3.391916","0","0","19.96751","1.714651","1.714651","1.714651","0","0.5555304","1.714651","0","0","0","0","0","0","0","0","4.557921","0.4424919","0","0","0","7.592394","56.02459","0","20","0.5494881","1.189104","49.07023","1.886116","0","2.7","0.4424919"
"6/17/2007 8:00:00 PM","0","0","114.7255","90","0","0","19.96751","3.392709","0","0","19.96751","0.822327","0.822327","0.822327","0","0.3449638","0.822327","0","0","0","0","0","0","0","0","4.557922","0.4424919","0","0","0","7.592394","56.02459","0","20","0.5496246","1.189104","49.07023","0.9045597","0","2.7","0.4424919"
"6/17/2007 9:00:00 PM","0","0","118.5064","90","0","0","19.96751","4.588584","0.02014765","0","19.96751","0.7197675","0.7197675","0.6996198","0","0.3160079","0.7197675","2.799189","0","0","0.02014765","0","0","0","0","4.557922","0.4424919","0","0","0","7.592394","56.02459","0","20","0.549761","1.189104","49.07023","0.8018181","0","2.720148","0.4424919"
"6/17/2007 10:00:00 PM","0","0","126.5347","90","0","0","19.96751","3.766644","0.005791027","0","19.96751","0.4185589","0.4185589","0.675","0","0.3101982","0.4185589","1.383563","0","0","0.005791027","0","0","0.2622321","0.2491205","4.557922","0.4424919","0.2491205","0","0.2491205","7.82141","57.71487","0","20","0.5498974","1.189735","49.09628","0.4633103","0","2.705791","0.4424919"
"6/17/2007 11:00:00 PM","0","0","143.8102","90","0","0","19.96751","2.881031","0","0","19.96751","0.2937748","0.2937748","0","0","0","0.2937748","0","0","0.00000000000000005551115","0","0.3092366","0.2937748","0","0","4.557924","0.650488","0","0.3092366","-0.3092366","7.484562","55.22924","0","20","0.5500338","1.189735","49.09628","0.3231523","0","0","0.650488"
"6/18/2007 12:00:00 AM","0","0","177.4634","90","0","0","19.96751","3.167304","0","0","19.96751","0.1441582","0.1441582","0","0","0","0.1441582","0","0","0.00000000000000002775558","0","0.1517455","0.1441582","0","0","4.557924","0.3441944","0","0.1517455","-0.1517455","7.319627","54.01321","0","20","0.5501702","1.191633","49.1746","0.158574","0","0","0.3441944"
"6/18/2007 1:00:00 AM","0","0","-147.0377","90","0","0","19.96751","2.843883","0","0","19.96751","0.1210198","0.1210198","0","0","0","0.1210198","0","0","0.00000000000000001387779","0","0.1273893","0.1210198","0","0","4.557929","0.1933816","0","0.1273893","-0.1273893","7.181212","52.99181","0","20","0.5503067","1.191633","49.1746","0.1331218","0","0","0.1933816"
"6/18/2007 2:00:00 AM","0","0","-128.0523","90","0","0","19.96751","2.735003","0","0","19.96751","0.09989614","0.09989614","0.675","0","0.3101982","0.09989614","0","0","0","0","0","0","0.5751039","0.5463487","4.557929","0.06622411","0.5463487","0","0.5463487","7.681756","56.68544","0","20","0.5504431","1.191633","49.1746","0.1098858","0","2.7","0.06622411"
"6/18/2007 3:00:00 AM","0","0","-119.2438","90","0","0","19.96751","3.740384","0.005332345","0","19.96751","0.1233186","0.1233186","0","0","0","0.1233186","4.324038","0","0.00000000000000001387779","0.005332345","0.1241961","0.1179863","0","0","4.557929","0.5239464","0","0.1241961","-0.1241961","7.546816","55.68969","0","20","0.5505795","1.191633","49.1746","0.1383167","0","0.005332345","0.5239464"
"6/18/2007 4:00:00 AM","0","0","-115.0792","90","0","0","19.96751","4.771399","0.02334083","0","19.96751","0.4122548","0.4122548","0.675","0","0.3101982","0.4122548","5.661748","0","0","0.02334083","0","0","0.2860861","0.2717818","4.55793","0.4011254","0.2717818","0","0.2717818","7.796598","57.53304","0","20","0.5507159","1.191887","49.18506","0.4651507","0","2.723341","0.4011254"
"6/18/2007 5:00:00 AM","0","0","-113.3709","90","0","0","19.96751","7.235658","0.1219171","0","19.96751","0.849152","0.849152","0.7272349","0","0.3225243","0.849152","14.35751","0","0","0.1219171","0","0","0","0","4.55793","0.6281577","0","0","0","7.796598","57.53304","0","20","0.5508523","1.191887","49.18506","0.9950258","0","2.821917","0.6281577"
"6/18/2007 6:00:00 AM","0.002038274","0","-113.3066","90","0","0","19.96751","6.10421","0.05655177","0","19.96751","0.5926684","0.5926684","0.675","0","0.3101982","0.5926684","9.54189","0","0","0.05655177","0","0","0.1388833","0.1319392","4.55793","0.6281577","0.1319392","0","0.1319392","7.918054","58.42929","0","20","0.5509887","1.191887","49.18506","0.6802111","0","2.756552","0.6281577"
"6/18/2007 7:00:00 AM","0.01274882","11.48256","-114.6937","77.12005","0.01274698","0.02467154","20.31139","5.468939","0.03552458","0","19.96751","0.6314873","0.6314873","0","0","0","0.6314873","9.532434","0","0.0000000000000001110223","0.06019611","0.6273292","0.5959628","0","0","4.557931","0.738018","0","0.6026577","-0.6026577","7.258892","53.56516","0","20","0.5511252","1.191887","49.18506","0.7123984","0.01973723","0.03552458","0.7626896"
"6/18/2007 8:00:00 AM","0.1149279","24.9313","-117.7737","63.52809","0.1149981","0.2200411","23.07701","2.933295","0","0","19.96751","0.601387","0.601387","0.675","0","0.3101982","0.601387","36.58893","0","0","0.2200411","0","0","0.07361297","0.06993233","4.557931","0.1376572","0.2899734","0","0.2899734","7.525337","55.53133","0","20","0.5512616","1.191887","49.18506","0.6615257","0.1760329","2.7","0.3576983"
"6/18/2007 9:00:00 AM","0.1905963","37.85532","-123.3372","50.33981","0.1906811","0.3617311","25.13237","1.574664","0","0","19.96751","0.494478","0.494478","0.675","0","0.3101982","0.494478","73.15414","0","0","0.3617311","0","0","0.180522","0.1714959","4.557931","0.3815525","0.533227","0","0.533227","8.013932","59.13752","0","20","0.551398","1.193104","49.23531","0.5439258","0.2893849","2.7","0.7432836"
"6/18/2007 10:00:00 AM","0.1354649","49.67546","-133.1669","38.07407","0.1354329","0.2585433","23.63127","2.361269","0","0","19.96751","0.6683936","0.6683936","0","0","0","0.6683936","38.68129","0","0.0000000000000001110223","0.2585433","0.7035722","0.6683936","0","0","4.487494","0.8245788","0","0.4450289","-0.4450289","7.528251","55.55352","0","20","0.5515344","1.193104","49.23531","0.7352329","0.2068346","0","1.083122"
"6/18/2007 11:00:00 AM","0.17601","59.04378","-150.6449","28.04852","0.1759728","0.33439","24.73237","3.506798","0.001252356","0","19.96751","0.6718159","0.6718159","0.675","0","0.3101982","0.6718159","49.96046","0","0","0.3356424","0","0","0.004436408","0.004214588","4.557935","0.3842905","0.3386046","0","0.3386046","7.839207","57.84817","0","20","0.5516708","1.193104","49.23531","0.7396237","0.267512","2.701252","0.7186806"
"6/18/2007 12:00:00 PM","0.155139","63.21351","-178.0729","23.40174","0.1550912","0.2954115","24.16496","2.399494","0","0","19.96751","0.670086","0.670086","0.675","0","0.3101982","0.670086","44.08561","0","0","0.2954115","0","0","0.004914004","0.004668304","4.557935","0.6668169","0.3000798","0","0.3000798","8.114907","59.8832","0","20","0.5518072","1.194004","49.27244","0.7370946","0.2363292","2.7","0.9622285"
"6/18/2007 1:00:00 PM","0.2842643","59.92747","153.5899","27.07713","0.2843423","0.5336229","27.68583","3.184012","0","0","19.96751","0.5987724","0.5987724","0","0","0","0.5987724","89.11948","0","0","0.5336229","0.6302868","0.5987724","0","0","4.419153","0.9154843","0","0.09666389","-0.09666389","8.009921","59.10846","0","20","0.5519437","1.194004","49.27244","0.6586496","0.4268983","0","1.449107"
"6/18/2007 2:00:00 PM","0.0662221","51.03406","134.8627","36.64305","0.06618941","0.1273464","21.75526","3.976762","0.009461093","0","19.96751","0.4141517","0.4141517","0","0","0","0.4141517","33.0332","0","0","0.1368075","0.4259901","0.4046906","0","0","4.546789","0.8210232","0","0.2986437","-0.2986437","7.68466","56.70823","0","20","0.5520801","1.194004","49.27244","0.4602974","0.1018772","0.009461093","0.9483697"
"6/18/2007 3:00:00 PM","0.1402951","39.4248","124.2893","48.72562","0.1402951","0.2676777","23.76322","4.932572","0.02615599","0","19.96751","0.4046074","0.4046074","0","0","0","0.4046074","72.62192","0","0","0.2938337","0.3983699","0.3784514","0","0","4.557938","0.52674","0","0.1306922","-0.1306922","7.54265","55.66028","0","20","0.5522165","1.194004","49.27244","0.4581462","0.2141422","0.02615599","0.7944176"
"6/18/2007 4:00:00 PM","0.2036793","26.59845","118.314","61.83525","0.2048681","0.388014","25.51844","3.917985","0.008434463","0","19.96751","0.493247","0.493247","0.675","0","0.3101982","0.493247","80.37524","0","0","0.3964484","0","0","0.1901875","0.1806781","4.557938","0.3974817","0.568692","0","0.568692","8.06353","59.50407","0","20","0.5523529","1.194004","49.27244","0.5467889","0.3104112","2.708435","0.7854956"
"6/18/2007 5:00:00 PM","0.07534227","13.19677","114.979","75.39307","0.0755528","0.1452087","22.00859","3.497904","0.001097014","0","19.96751","0.8733694","0.8733694","0.7343241","0","0.3241972","0.8733694","16.75187","0","0","0.1463058","0.1452087","0.1379483","0","0","4.452942","0.8692902","0","0","0","8.06353","59.50407","0","20","0.5524893","1.194004","49.27244","0.9612548","0.116167","2.701097","1.014499"
"6/18/2007 6:00:00 PM","0.01130197","0","113.4008","90","0","0","19.96751","2.870442","0","0","19.96751","1.435867","1.435867","1.435867","0","0.4897442","1.435867","0","0","0","0","0","0","0","0","4.485445","0.8692902","0","0","0","8.06353","59.50407","0","20","0.5526258","1.194004","49.27244","1.579453","0","2.7","0.8692902"
"6/18/2007 7:00:00 PM","0","0","113.2807","90","0","0","19.96751","4.252578","0.01427871","0","19.96751","1.309958","1.309958","1.295679","0","0.4566633","1.309958","1.090013","0","0","0.01427871","0","0","0","0","4.496387","0.8692902","0","0","0","8.06353","59.50407","0","20","0.5527622","1.194004","49.27244","1.448093","0","2.714279","0.8692902"
"6/18/2007 8:00:00 PM","0","0","114.7536","90","0","0","19.96751","7.252907","0.1234235","0","19.96751","0.7989475","0.7989475","0","0","0","0.7989475","15.44827","0","0","0.1234235","0.7110779","0.6755239","0","0","4.500068","0.8692902","0","0.7110779","-0.7110779","7.284593","53.7565","0","20","0.5528986","1.194969","49.31224","0.940554","0","0.1234235","0.8692902"
"6/18/2007 9:00:00 PM","0","0","118.529","90","0","0","19.96751","7.439836","0.1397487","0","19.96751","0.6064736","0.6064736","0.675","0","0.3101982","0.6064736","23.04284","0","0","0.1397487","0","0","0.2082751","0.1978613","4.557942","0.1614594","0.1978613","0","0.1978613","7.466594","55.09957","0","20","0.553035","1.194969","49.31224","0.7369953","0","2.839749","0.1614594"
"6/18/2007 10:00:00 PM","0","0","126.5428","90","0","0","19.96751","5.917991","0.04842016","0","19.96751","0.4370176","0.4370176","0.675","0","0.3101982","0.4370176","11.07968","0","0","0.04842016","0","0","0.2864026","0.2720824","4.557942","0.3281258","0.2720824","0","0.2720824","7.716651","56.94487","0","20","0.5531714","1.194969","49.31224","0.5049295","0","2.74842","0.3281258"
"6/18/2007 11:00:00 PM","0","0","143.771","90","0","0","19.96751","7.008555","0.1020833","0","19.96751","0.20179","0.20179","0","0","0","0.20179","50.58889","0","0","0.1020833","0.1049544","0.0997067","0","0","4.557942","0.5558569","0","0.1049544","-0.1049544","7.602648","56.10358","0","20","0.5533078","1.194969","49.31224","0.2730107","0","0.1020833","0.5558569"
"6/19/2007 12:00:00 AM","0","0","177.322","90","0","0","19.96751","6.708991","0.08296063","0","19.96751","0.1518119","0.1518119","0","0","0","0.1518119","54.64699","0","0","0.08296063","0.07247502","0.06885127","0","0","4.557942","0.4522132","0","0.07247502","-0.07247502","7.52396","55.5229","0","20","0.5534443","1.194969","49.31224","0.2084734","0","0.08296063","0.4522132"
"6/19/2007 1:00:00 AM","0","0","-147.1733","90","0","0","19.96751","5.973588","0.05084788","0","19.96751","0.1143607","0.1143607","0","0","0","0.1143607","44.46273","0","0.00000000000000001387779","0.05084788","0.06685558","0.0635128","0","0","4.557943","0.3804986","0","0.06685558","-0.06685558","7.451378","54.98729","0","20","0.5535806","1.194969","49.31224","0.1512207","0","0.05084788","0.3804986"
"6/19/2007 2:00:00 AM","0","0","-128.1372","90","0","0","19.96751","2.90554","0","0","19.96751","0.13593","0.13593","0","0","0","0.13593","0","0","0","0","0.1430843","0.13593","0","0","4.557943","0.3142218","0","0.1430843","-0.1430843","7.295876","53.83976","0","20","0.5537171","1.194969","49.31224","0.149523","0","0","0.3142218"
"6/19/2007 3:00:00 AM","0","0","-119.2991","90","0","0","19.96751","2.486623","0","0","19.96751","0.1261877","0.1261877","0","0","0","0.1261877","0","0","0.00000000000000002775558","0","0.1328291","0.1261877","0","0","4.557943","0.1718141","0","0.1328291","-0.1328291","7.15154","52.77598","0","20","0.5538535","1.197489","49.41624","0.1388064","0","0","0.1718141"
"6/19/2007 4:00:00 AM","0","0","-115.1186","90","0","0","19.96751","5.914798","0.04828072","0","19.96751","0.3427687","0.3427687","0.675","0","0.3101982","0.3427687","14.08551","0","0","0.04828072","0","0","0.380512","0.3614864","4.557949","0.03929481","0.3614864","0","0.3614864","7.483422","55.22516","0","20","0.5539899","1.197489","49.41624","0.401186","0","2.748281","0.03929481"
"6/19/2007 5:00:00 AM","0","0","-113.4009","90","0","0","19.96751","5.573883","0.03735762","0","19.96751","0.5794006","0.5794006","0.675","0","0.3101982","0.5794006","6.447632","0","0","0.03735762","0","0","0.132957","0.1263092","4.55795","0.3436627","0.1263092","0","0.1263092","7.599702","56.08327","0","20","0.5541263","1.197489","49.41624","0.6560194","0","2.737358","0.3436627"
"6/19/2007 6:00:00 AM","0.008224285","0","-113.3303","90","0","0","19.96751","5.311872","0.03278112","0","19.96751","0.7167594","0.7167594","0.6839783","0","0.3123168","0.7167594","4.573518","0","0","0.03278112","0","0","0","0","4.55795","0.4496961","0","0","0","7.599702","56.08327","0","20","0.5542628","1.197489","49.41624","0.8048259","0","2.732781","0.4496961"
"6/19/2007 7:00:00 AM","0.1632108","11.42936","-114.7122","77.17217","0.1781776","0.3384944","24.79231","3.585788","0.002632048","0","19.96751","0.6524557","0.6524557","0.675","0","0.3101982","0.6524557","52.28345","0","0","0.3411264","0","0","0.02517629","0.02391748","4.55795","0.4496961","0.3624118","0","0.3624118","7.932431","58.5387","0","20","0.5543992","1.197489","49.41624","0.7190173","0.2707955","2.702632","0.7881904"
"6/19/2007 8:00:00 AM","0.3355535","24.8763","-117.7864","63.58232","0.3494408","0.6508306","29.46705","4.191974","0.01322015","0","19.96751","0.6159446","0.6159446","0","0","0","0.6159446","107.8101","0","0","0.6640507","0.6344468","0.6027244","0","0","4.55795","0.751363","0.01638375","0","0.01638375","7.947533","58.65015","0","20","0.5545356","1.197489","49.41624","0.6841491","0.5206645","0.01322015","1.402194"
"6/19/2007 9:00:00 AM","0.5218248","37.7992","-123.3409","50.39563","0.5386286","0.9808331","34.67392","5.094648","0.02898693","0","19.96751","0.4512231","0.4512231","0","0","0","0.4512231","223.7962","0","0","1.00982","0.4444591","0.4222362","0","0","4.55795","0.7649941","0.536374","0","0.536374","8.438994","62.27697","0","20","0.554672","1.197489","49.41624","0.5108389","0.7846665","0.02898693","1.745827"
"6/19/2007 10:00:00 AM","0.4982075","49.6201","-133.152","38.12997","0.5052388","0.9237456","33.75166","7.03532","0.1044208","0","19.96751","0.4425078","0.4425078","0","0","0","0.4425078","232.3499","0","0","1.028166","0.355881","0.338087","0","0","4.120026","1.205684","0.5678645","0","0.5678645","8.959122","66.11533","0","20","0.5548084","1.197489","49.41624","0.538969","0.7389964","0.1044208","2.12943"
"6/19/2007 11:00:00 AM","0.5414917","58.99518","-150.5901","28.09876","0.5475956","0.9960796","34.92183","7.752714","0.1670735","0","19.96751","0.6136763","0.6136763","0","0","0","0.6136763","189.5385","0","0","1.163153","0.4701082","0.4466028","0","0","3.660154","1.665951","0.5259714","0","0.5259714","9.441109","69.67223","0","20","0.5549448","1.197489","49.41624","0.7585807","0.7968637","0.1670735","2.662031"
"6/19/2007 12:00:00 PM","0.3967864","63.18562","-177.9647","23.42988","0.3977503","0.7366042","30.79233","5.799856","0.04326155","0","19.96751","1.008708","1.008708","0.675","0","0.3101982","1.008708","77.31331","0","0","0.7798657","0.3057334","0.2904468","0","0","3.252497","2.086841","0.4308708","0","0.4308708","9.836378","72.5892","0","20","0.5550812","1.197489","49.41624","1.13121","0.5892833","2.743262","2.823445"
"6/19/2007 1:00:00 PM","0.3557996","59.92871","153.702","27.07265","0.3563747","0.663205","29.65709","5.212647","0.031048","0","19.96751","0.6630825","0.6630825","0","0","0","0.6630825","104.7009","0","0","0.694253","0.6652995","0.6320345","0","0","2.931","2.427967","0","0.002094427","-0.002094427","9.834106","72.57243","0","20","0.5552177","1.197489","49.41624","0.7449147","0.530564","0.031048","3.091172"
"6/19/2007 2:00:00 PM","0.1905708","51.05582","134.9451","36.6177","0.1905621","0.3615102","25.12913","6.884536","0.09125227","0","19.96751","0.4455494","0.4455494","0","0","0","0.4455494","101.6189","0","0","0.4527625","0.3729443","0.3542971","0","0","2.979131","2.426017","0","0.01143409","-0.01143409","9.821702","72.48089","0","20","0.5553541","1.197489","49.41624","0.5357305","0.2892082","0.09125227","2.787527"
"6/19/2007 3:00:00 PM","0.1620414","39.4581","124.3479","48.68946","0.1620616","0.3084438","24.3543","8.999014","0.3102845","0","19.96751","0.548582","0.548582","0","0","0","0.548582","112.7869","0","0","0.6187283","0.2508394","0.2382974","0","0","3.006148","2.415366","0.05760446","0","0.05760446","9.874775","72.87257","0","20","0.5554905","1.197517","49.41741","0.7585824","0.2467551","0.3102845","2.72381"
"6/19/2007 4:00:00 PM","0.04989376","26.6386","118.358","61.79285","0.04988162","0.09614609","21.31429","6.446449","0.07149625","0","19.96751","0.6929845","0.6929845","0","0","0","0.6929845","24.19135","0","0.0000000000000001110223","0.1676423","0.6541982","0.6214883","0","0","2.960366","2.460912","0","0.5580521","-0.5580521","9.264782","68.37103","0","20","0.5556269","1.197517","49.41741","0.7980311","0.07691687","0.07149625","2.557058"
"6/19/2007 5:00:00 PM","0.03101","13.2415","115.0139","75.34653","0.03102164","0.05991978","20.80472","4.515335","0.01886822","0","19.96751","0.5224359","0.5224359","0","0","0","0.5224359","15.08089","0","0","0.078788","0.5300713","0.5035677","0","0","3.543903","1.933495","0","0.4701515","-0.4701515","8.751503","64.58319","0","20","0.5557634","1.197517","49.41741","0.5841137","0.04793582","0.01886822","1.993415"
"6/19/2007 6:00:00 PM","0.009478202","0","113.4298","90","0","0","19.96751","4.753961","0.02303624","0","19.96751","1.39362","1.39362","1.370583","0","0.4743389","1.39362","1.652979","0","0","0.02303624","0","0","0","0","3.992538","1.482984","0","0","0","8.751503","64.58319","0","20","0.5558997","1.197517","49.41741","1.5445","0","2.723036","1.482984"
"6/19/2007 7:00:00 PM","0","0","113.3053","90","0","0","19.96751","5.470406","0.03555021","0","19.96751","1.425533","1.425533","1.389983","0","0.4789167","1.425533","2.493819","0","0","0.03555021","0","0","0.0000000000000002220446","0.0000000000000002109424","3.940189","1.482984","0.0000000000000002109424","0","0.0000000000000002109424","8.751503","64.58319","0","20","0.5560362","1.197517","49.41741","1.585861","0","2.73555","1.482984"
"6/19/2007 8:00:00 PM","0","0","114.7739","90","0","0","19.96751","5.926577","0.04879508","0","19.96751","1.038669","1.038669","0.9898742","0","0.3845008","1.038669","4.697845","0","0","0.04879508","0","0","0","0","3.922588","1.482984","0","0","0","8.751503","64.58319","0","20","0.5561726","1.197517","49.41741","1.166934","0","2.748795","1.482984"
"6/19/2007 9:00:00 PM","0","0","118.5426","90","0","0","19.96751","6.959228","0.09777541","0","19.96751","0.6212888","0.6212888","0","0","0","0.6212888","15.73751","0","0","0.09777541","0.5510668","0.5235134","0","0","3.916668","1.482984","0","0.5510668","-0.5510668","8.149204","60.13843","0","20","0.556309","1.197517","49.41741","0.7323054","0","0.09777541","1.482984"
"6/19/2007 10:00:00 PM","0","0","126.5403","90","0","0","19.96751","7.412631","0.1373728","0","19.96751","0.3686074","0.3686074","0","0","0","0.3686074","37.26804","0","0","0.1373728","0.2434049","0.2312346","0","0","4.496532","0.9465134","0","0.2434049","-0.2434049","7.884308","58.18358","0","20","0.5564454","1.197517","49.41741","0.4741545","0","0.1373728","0.9465134"
"6/19/2007 11:00:00 PM","0","0","143.7209","90","0","0","19.96751","9.400025","0.3697848","0","19.96751","0.3119028","0.3119028","0","0","0","0.3119028","118.5577","0","0","0.3697848","0","0","0.05788202","0.05498791","4.557955","0.7078934","0.05498791","0","0.05498791","7.934972","58.55746","0","20","0.5565819","1.197517","49.41741","0.5279854","0","0.3697848","0.7078934"
"6/20/2007 12:00:00 AM","0","0","177.1792","90","0","0","19.96751","8.86218","0.2935542","0","19.96751","0.08733016","0.08733016","0","0","0","0.08733016","336.143","0","0","0.2935542","0","0","0.2062241","0.1959129","4.557955","0.7536581","0.1959129","0","0.1959129","8.115184","59.88737","0","20","0.5567182","1.197517","49.41741","0.2428403","0","0.2935542","0.7536581"
"6/20/2007 1:00:00 AM","0","0","-147.2996","90","0","0","19.96751","6.693774","0.08229616","0","19.96751","0.1194109","0.1194109","0","0","0","0.1194109","68.91849","0","0","0.08229616","0.03906811","0.0371147","0","0","4.44102","0.9159595","0","0.03906811","-0.03906811","8.072786","59.57449","0","20","0.5568547","1.197517","49.41741","0.1725","0","0.08229616","0.9159595"
"6/20/2007 2:00:00 AM","0","0","-128.2119","90","0","0","19.96751","7.093554","0.1095067","0","19.96751","0.1202214","0.1202214","0","0","0","0.1202214","91.08752","0","0","0.1095067","0.01127863","0.0107147","0","0","4.492905","0.8778434","0","0.01127863","-0.01127863","8.060551","59.4842","0","20","0.5569911","1.197517","49.41741","0.1869968","0","0.1095067","0.8778434"
"6/20/2007 3:00:00 AM","0","0","-119.3456","90","0","0","19.96751","3.351738","0","0","19.96751","0.08973247","0.08973247","0","0","0","0.08973247","0","0","0","0","0.09445523","0.08973247","0","0","4.505243","0.8668361","0","0.09445523","-0.09445523","7.957967","58.72716","0","20","0.5571275","1.197517","49.41741","0.09870572","0","0","0.8668361"
"6/20/2007 4:00:00 AM","0","0","-115.1502","90","0","0","19.96751","4.456799","0.01784579","0","19.96751","0.3014046","0.3014046","0","0","0","0.3014046","5.920874","0","0","0.01784579","0.298483","0.2835588","0","0","4.557956","0.7744099","0","0.298483","-0.298483","7.632882","56.32838","0","20","0.5572639","1.197949","49.43521","0.3404679","0","0.01784579","0.7744099"
"6/20/2007 5:00:00 AM","0","0","-113.4238","90","0","0","19.96751","4.754248","0.02304125","0","19.96751","0.6590897","0.6590897","0.675","0","0.3101982","0.6590897","3.495919","0","0","0.02304125","0","0","0.03895149","0.03700392","4.557958","0.4799233","0.03700392","0","0.03700392","7.666983","56.58004","0","20","0.5574003","1.197949","49.43521","0.7365193","0","2.723041","0.4799233"
"6/20/2007 6:00:00 AM","0.008925839","0","-113.347","90","0","0","19.96751","4.496327","0.01853621","0","19.96751","0.6216168","0.6216168","0.675","0","0.3101982","0.6216168","2.981935","0","0","0.01853621","0","0","0.07191938","0.06832342","4.557958","0.5109333","0.06832342","0","0.06832342","7.729924","57.04453","0","20","0.5575368","1.197949","49.43521","0.6930466","0","2.718536","0.5109333"
"6/20/2007 7:00:00 AM","0.1481532","11.37697","-114.7236","77.22386","0.1595214","0.3036969","24.28529","2.684955","0","0","19.96751","0.6096908","0.6096908","0.675","0","0.3101982","0.6096908","49.81163","0","0","0.3036969","0","0","0.06530922","0.06204376","4.557958","0.5680975","0.3657407","0","0.3657407","8.065696","59.52242","0","20","0.5576732","1.197949","49.43521","0.6706598","0.2429575","2.7","0.8717944"
"6/20/2007 8:00:00 AM","0.2860503","24.82294","-117.7917","63.63531","0.2941978","0.5514868","27.95515","4.746099","0.02289892","0","19.96751","0.5132265","0.5132265","0","0","0","0.5132265","111.9166","0","0","0.5743857","0.5161343","0.4903276","0","0","4.460689","0.8714927","0.03535247","0","0.03535247","8.098275","59.76285","0","20","0.5578096","1.197949","49.43521","0.5759986","0.4411894","0.02289892","1.422979"
"6/20/2007 9:00:00 AM","0.3340567","37.74574","-123.3364","50.44921","0.3371502","0.6288443","29.13035","3.406854","0","0","19.96751","0.4973136","0.4973136","0","0","0","0.4973136","126.4482","0","0","0.6288443","0.523488","0.4973136","0","0","4.454887","0.9007913","0.1053563","0","0.1053563","8.195291","60.47879","0","20","0.557946","1.197949","49.43521","0.5470451","0.5030755","0","1.529636"
"6/20/2007 10:00:00 AM","0.4849422","49.56874","-133.1284","38.18226","0.4912537","0.8996872","33.3658","3.897928","0.008084123","0","19.96751","0.6830388","0.6830388","0","0","0","0.6830388","132.9019","0","0","0.9077713","0.7104786","0.6749547","0","0","4.371889","0.9878888","0.1892086","0","0.1892086","8.369349","61.7633","0","20","0.5580824","1.197949","49.43521","0.7553847","0.7197498","0.008084123","1.887576"
"6/20/2007 11:00:00 AM","0.8568504","58.95227","-150.5278","28.14357","0.8803222","1.53624","44.19398","2.538802","0","0","19.96751","0.6035358","0.6035358","0","0","0","0.6035358","254.5399","0","0","1.53624","0.6353008","0.6035358","0","0","4.214373","1.143605","0.9009388","0","0.9009388","9.191436","67.83005","0","20","0.5582188","1.197949","49.43521","0.6638893","1.228992","0","2.679845"
"6/20/2007 12:00:00 PM","0.808088","63.16455","-177.8555","23.45122","0.8278674","1.454412","42.72271","3.326567","0","0","19.96751","0.5238762","0.5238762","0","0","0","0.5238762","277.625","0","0","1.454412","0.5514486","0.5238762","0","0","3.44249","1.869519","0.9029629","0","0.9029629","10.01535","73.91335","0","20","0.5583553","1.202036","49.60387","0.5762638","1.163529","0","3.323931"
"6/20/2007 1:00:00 PM","0.7520162","59.93605","153.8079","27.06228","0.770013","1.362708","41.10415","3.681276","0.004299927","0","19.96751","0.4134084","0.4134084","0","0","0","0.4134084","330.6675","0","0","1.367008","0.4306405","0.4091085","0","0","2.728621","2.581498","0.9320671","0","0.9320671","10.86554","80.18776","0","20","0.5584917","1.202036","49.60387","0.4568992","1.090166","0.004299927","3.944206"
"6/20/2007 2:00:00 PM","0.7585781","51.08214","135.0194","36.58818","0.7810383","1.380301","41.41226","6.798595","0.0868734","0","19.96751","0.4453664","0.4453664","0","0","0","0.4453664","329.4309","0","0","1.467174","0.377361","0.3584929","0","0","2.017489","3.299342","1.00294","0","1.00294","11.77965","86.93388","0","20","0.5586281","1.202036","49.60387","0.5333397","1.104241","0.0868734","4.679643"
"6/20/2007 3:00:00 PM","0.5816351","39.49464","124.3987","48.65045","0.6014419","1.086878","36.41272","7.42742","0.1386644","0","19.96751","0.3366743","0.3366743","0","0","0","0.3366743","364.0142","0","0","1.225542","0.2084315","0.1980099","0","0","1.26602","4.052366","0.8784463","0","0.8784463","12.58141","92.85091","0","20","0.5587645","1.202036","49.60387","0.4396739","0.8695022","0.1386644","5.139244"
"6/20/2007 4:00:00 PM","0.2597458","26.68099","118.3947","61.7486","0.2638298","0.4963053","27.12566","3.926841","0.008589138","0","19.96751","0.4378723","0.4378723","0","0","0","0.4378723","115.3063","0","0","0.5048944","0.451877","0.4292831","0","0","0.6341165","4.69682","0.04442832","0","0.04442832","12.62235","93.15305","0","20","0.558901","1.202036","49.60387","0.485954","0.3970442","0.008589138","5.193125"
"6/20/2007 5:00:00 PM","0.1731431","13.28762","115.0419","75.29897","0.1846469","0.3505256","24.96824","3.495468","0.001054463","0","19.96751","0.6579445","0.6579445","0","0","0","0.6579445","53.43613","0","0.0000000000000001110223","0.3515801","0.6914632","0.65689","0","0","0.6832229","4.729324","0","0.3409376","-0.3409376","12.25081","90.41106","0","20","0.5590373","1.202036","49.60387","0.7242662","0.2804205","0.001054463","5.07985"
"6/20/2007 6:00:00 PM","0.01950693","0","113.4519","90","0","0","19.96751","1.769625","0","0","19.96751","1.394789","1.394789","1.394789","0","0.4800509","1.394789","0","0","0","0","0","0","0","0","1.049838","4.432897","0","0","0","12.25081","90.41106","0","20","0.5591738","1.202036","49.60387","1.534268","0","2.7","4.432897"
"6/20/2007 7:00:00 PM","0","0","113.3228","90","0","0","19.96751","1.767278","0","0","19.96751","1.381441","1.381441","1.381441","0","0.476901","1.381441","0","0","0","0","0","0","0","0","1.03483","4.432896","0","0","0","12.25081","90.41106","0","20","0.5593102","1.202036","49.60387","1.519585","0","2.7","4.432896"
"6/20/2007 8:00:00 PM","0","0","114.7864","90","0","0","19.96751","3.145713","0","0","19.96751","0.698073","0.698073","0","0","0","0.698073","0","0","0.0000000000000001110223","0","0.7348137","0.698073","0","0","1.029782","4.432896","0","0.7348137","-0.7348137","11.4456","84.46861","0","20","0.5594466","1.202036","49.60387","0.7678803","0","0","4.432896"
"6/20/2007 9:00:00 PM","0","0","118.5472","90","0","0","19.96751","3.47696","0.0007311935","0","19.96751","0.5938513","0.5938513","0","0","0","0.5938513","0.1231274","0","0.0000000000000001110223","0.0007311935","0.624337","0.5931201","0","0","1.762134","3.77944","0","0.624337","-0.624337","10.76252","79.42745","0","20","0.559583","1.202036","49.60387","0.6536021","0","0.0007311935","3.77944"
"6/20/2007 10:00:00 PM","0","0","126.5274","90","0","0","19.96751","3.179945","0","0","19.96751","0.2887879","0.2887879","0","0","0","0.2887879","0","0","0","0","0.3039873","0.2887879","0","0","2.336056","3.213251","0","0.3039873","-0.3039873","10.43141","76.98389","0","20","0.5597194","1.202036","49.60387","0.3176667","0","0","3.213251"
"6/20/2007 11:00:00 PM","0","0","143.6602","90","0","0","19.96751","2.817068","0","0","19.96751","0.2396461","0.2396461","0","0","0","0.2396461","0","0","0.00000000000000005551115","0","0.252259","0.2396461","0","0","2.576444","2.934896","0","0.252259","-0.252259","10.15685","74.95759","0","20","0.5598559","1.202036","49.60387","0.2636107","0","0","2.934896"
"6/21/2007 12:00:00 AM","0","0","177.0351","90","0","0","19.96751","2.596198","0","0","19.96751","0.1507956","0.1507956","0","0","0","0.1507956","0","0","0.00000000000000002775558","0","0.1587322","0.1507956","0","0","2.786803","2.702135","0","0.1587322","-0.1587322","9.984301","73.6842","0","20","0.5599923","1.202036","49.60387","0.1658751","0","0","2.702135"
"6/21/2007 1:00:00 AM","0","0","-147.4165","90","0","0","19.96751","1.739776","0","0","19.96751","0.1273465","0.1273465","0","0","0","0.1273465","0","0","0.00000000000000002775558","0","0.1340489","0.1273465","0","0","2.913412","2.554963","0","0.1340489","-0.1340489","9.838636","72.6092","0","20","0.5601287","1.202036","49.60387","0.1400811","0","0","2.554963"
"6/21/2007 2:00:00 AM","0","0","-128.2765","90","0","0","19.96751","2.043404","0","0","19.96751","0.128756","0.128756","0","0","0","0.128756","0","0","0","0","0.1355326","0.128756","0","0","3.026226","2.430178","0","0.1355326","-0.1355326","9.691357","71.52227","0","20","0.5602651","1.202036","49.60387","0.1416316","0","0","2.430178"
"6/21/2007 3:00:00 AM","0","0","-119.3832","90","0","0","19.96751","1.143965","0","0","19.96751","0.1454991","0.1454991","0","0","0","0.1454991","0","0","0","0","0.153157","0.1454991","0","0","3.146569","2.303508","0","0.153157","-0.153157","9.524884","70.29371","0","20","0.5604015","1.202036","49.60387","0.160049","0","0","2.303508"
"6/21/2007 4:00:00 AM","0","0","-115.1741","90","0","0","19.96751","1.002974","0","0","19.96751","0.2647034","0.2647034","0","0","0","0.2647034","0","0","0","0","0.2786351","0.2647034","0","0","3.287229","2.159722","0","0.2786351","-0.2786351","9.221499","68.05473","0","20","0.5605379","1.202036","49.60387","0.2911737","0","0","2.159722"
"6/21/2007 5:00:00 AM","0","0","-113.4394","90","0","0","19.96751","2.121523","0","0","19.96751","0.6371213","0.6371213","0","0","0","0.6371213","0","0","0.0000000000000001110223","0","0.6706539","0.6371213","0","0","3.557923","1.896021","0","0.6706539","-0.6706539","8.487262","62.63604","0","20","0.5606744","1.202036","49.60387","0.7008334","0","0","1.896021"
"6/21/2007 6:00:00 AM","0.004980969","0","-113.3568","90","0","0","19.96751","2.832004","0","0","19.96751","0.8035485","0.8035485","0","0","0","0.8035485","0","0","0","0","0.8458405","0.8035485","0","0","4.234546","1.24895","0","0.8458405","-0.8458405","7.55893","55.78495","0","20","0.5608107","1.202036","49.60387","0.8839033","0","0","1.24895"
"6/21/2007 7:00:00 AM","0.1145817","11.32547","-114.7281","77.27505","0.1188197","0.2272554","23.18063","3.985346","0.00961103","0","19.96751","0.5941013","0.5941013","0.675","0","0.3101982","0.5941013","39.86971","0","0","0.2368665","0","0","0.09050971","0.08598423","4.557974","0.4128503","0.3132397","0","0.3132397","7.846676","57.90852","0","20","0.5609472","1.202036","49.60387","0.658317","0.1818044","2.709611","0.6401057"
"6/21/2007 8:00:00 AM","0.1597133","24.77129","-117.7896","63.68699","0.160134","0.3048421","24.30194","4.899878","0.02558493","0","19.96751","0.5411419","0.5411419","0","0","0","0.5411419","61.06106","0","0.0000000000000001110223","0.330427","0.5426916","0.515557","0","0","4.557974","0.6741559","0","0.2378495","-0.2378495","7.587846","55.99835","0","20","0.5610836","1.202036","49.60387","0.6080486","0.2438736","0.02558493","0.9789979"
"6/21/2007 9:00:00 AM","0.2987058","37.69501","-123.3239","50.50047","0.300448","0.5627938","28.12601","6.729745","0.08386691","0","19.96751","0.5275768","0.5275768","0.675","0","0.3101982","0.5275768","122.5719","0","0","0.6466607","0","0","0.2312901","0.2197256","4.557975","0.4391964","0.7825194","0","0.7825194","8.302835","61.27527","0","20","0.56122","1.202519","49.6238","0.6222679","0.450235","2.783867","1.00199"
"6/21/2007 10:00:00 AM","0.3511038","49.52146","-133.0963","38.23089","0.3523466","0.6560188","29.54668","5.405214","0.03441152","0","19.96751","0.6092067","0.6092067","0","0","0","0.6092067","113.3327","0","0","0.6904303","0.6050476","0.5747952","0","0","4.227118","1.084476","0.05097117","0","0.05097117","8.349799","61.62188","0","20","0.5613564","1.202519","49.6238","0.6873332","0.524815","0.03441152","1.740494"
"6/21/2007 11:00:00 AM","0.2923428","58.91508","-150.4583","28.1829","0.2924657","0.5483502","27.90781","5.494268","0.03596701","0","19.96751","0.8935609","0.8935609","0","0","0","0.8935609","65.39199","0","0.0000000000000001110223","0.5843172","0.9027304","0.8575939","0","0","4.227217","1.126443","0","0.3543802","-0.3543802","7.963535","58.77123","0","20","0.5614929","1.202519","49.6238","1.000901","0.4386802","0.03596701","1.674793"
"6/21/2007 12:00:00 PM","0.6314118","63.1503","-177.7455","23.46575","0.6410515","1.15284","37.5118","7.776246","0.1691287","0","19.96751","1.066607","1.066607","0.675","0","0.3101982","1.066607","123.9415","0","0","1.321969","0.2341882","0.2224788","0","0","4.557977","0.7797568","0.9186521","0","0.9186521","8.801616","64.95677","0","20","0.5616293","1.203236","49.65342","1.257833","0.9222723","2.869129","1.932597"
"6/21/2007 1:00:00 PM","0.7478709","59.94946","153.9076","27.04604","0.7656362","1.355708","40.98187","6.680236","0.081705","0","19.96751","0.5928265","0.5928265","0","0","0","0.5928265","242.4678","0","0","1.437413","0.5380226","0.5111215","0","0","3.788835","1.527599","0.8176855","0","0.8176855","9.548438","70.46839","0","20","0.5617657","1.203236","49.65342","0.6929617","1.084567","0.081705","2.883307"
"6/21/2007 2:00:00 PM","0.5139231","51.11298","135.0854","36.55452","0.5212507","0.9511836","34.19374","5.147115","0.02990336","0","19.96751","0.6675342","0.6675342","0","0","0","0.6675342","146.9718","0","0","0.9810869","0.6711903","0.6376308","0","0","3.131675","2.180177","0.2799932","0","0.2799932","9.805742","72.36732","0","20","0.5619021","1.203236","49.65342","0.7492393","0.7609469","0.02990336","3.131361"
"6/21/2007 3:00:00 PM","0.4182854","39.53436","124.4415","48.60867","0.4254288","0.785283","31.55297","4.727931","0.02258159","0","19.96751","0.3524567","0.3524567","0","0","0","0.3524567","229.2096","0","0","0.8078646","0.3472369","0.3298751","0","0","2.960755","2.402003","0.4380461","0","0.4380461","10.20756","75.33278","0","20","0.5620385","1.203236","49.65342","0.3989931","0.6282265","0.02258159","3.187286"
"6/21/2007 4:00:00 PM","0.3542739","26.72553","118.424","61.70259","0.3677051","0.6833799","29.96775","5.606741","0.03793154","0","19.96751","0.5609334","0.5609334","0","0","0","0.5609334","128.5913","0","0","0.7213115","0.5505283","0.5230019","0","0","2.626012","2.74533","0.1328516","0","0.1328516","10.32985","76.23532","0","20","0.5621749","1.203236","49.65342","0.6359925","0.5467039","0.03793154","3.42871"
"6/21/2007 5:00:00 PM","0.1429373","13.33509","115.0629","75.25044","0.1484545","0.2829835","23.98473","7.037934","0.1046491","0","19.96751","0.8839502","0.8839502","0","0","0","0.8839502","43.85231","0","0.0000000000000001110223","0.3876326","0.820317","0.7793011","0","0","2.554725","2.849075","0","0.5373334","-0.5373334","9.742679","71.9019","0","20","0.5623114","1.203236","49.65342","1.02467","0.2263868","0.1046491","3.132058"
"6/21/2007 6:00:00 PM","0.01342389","0","113.4672","90","0","0","19.96751","2.861102","0","0","19.96751","1.304305","1.304305","1.304305","0","0.4586987","1.304305","0","0","0","0","0","0","0","0","3.130089","2.347777","0","0","0","9.742679","71.9019","0","20","0.5624478","1.203236","49.65342","1.434735","0","2.7","2.347777"
"6/21/2007 7:00:00 PM","0","0","113.3331","90","0","0","19.96751","2.604949","0","0","19.96751","1.347713","1.347713","1.347713","0","0.468942","1.347713","0","0","0","0","0","0","0","0","3.095455","2.347777","0","0","0","9.742679","71.9019","0","20","0.5625842","1.203236","49.65342","1.482484","0","2.7","2.347777"
"6/21/2007 8:00:00 PM","0","0","114.7911","90","0","0","19.96751","3.289402","0","0","19.96751","1.224341","1.224341","1.224341","0","0.4398291","1.224341","0","0","0","0","0","0","0","0","3.083807","2.347777","0","0","0","9.742679","71.9019","0","20","0.5627206","1.203236","49.65342","1.346775","0","2.7","2.347777"
"6/21/2007 9:00:00 PM","0","0","118.543","90","0","0","19.96751","4.560492","0.01965697","0","19.96751","0.6383866","0.6383866","0","0","0","0.6383866","3.079164","0","0.0000000000000001110223","0.01965697","0.6512944","0.6187297","0","0","3.079889","2.347777","0","0.6512944","-0.6512944","9.02983","66.64101","0","20","0.562857","1.203236","49.65342","0.7120538","0","0.01965697","2.347777"
"6/21/2007 10:00:00 PM","0","0","126.5041","90","0","0","19.96751","6.413708","0.07006655","0","19.96751","0.5640475","0.5640475","0","0","0","0.5640475","12.4221","0","0","0.07006655","0.51998","0.4939809","0","0","3.756572","1.728392","0","0.51998","-0.51998","8.461755","62.44857","0","20","0.5629935","1.203236","49.65342","0.6554855","0","0.07006655","1.728392"
"6/21/2007 11:00:00 PM","0","0","143.589","90","0","0","19.96751","6.021249","0.05292909","0","19.96751","0.2908584","0.2908584","0","0","0","0.2908584","18.19755","0","0","0.05292909","0.2504519","0.2379293","0","0","4.250178","1.226323","0","0.2504519","-0.2504519","8.189163","60.43681","0","20","0.5631298","1.203236","49.65342","0.3464088","0","0.05292909","1.226323"
"6/22/2007 12:00:00 AM","0","0","176.8897","90","0","0","19.96751","7.226789","0.1211425","0","19.96751","0.124044","0.124044","0","0","0","0.124044","97.6609","0","0","0.1211425","0.003054222","0.002901511","0","0","4.454124","0.9827343","0","0.003054222","-0.003054222","8.18585","60.41236","0","20","0.5632663","1.203236","49.65342","0.1970196","0","0.1211425","0.9827343"
"6/22/2007 1:00:00 AM","0","0","-147.5238","90","0","0","19.96751","7.510266","0.1458996","0","19.96751","0.09400901","0.09400901","0","0","0","0.09400901","155.1975","0","0","0.1458996","0","0","0.05189062","0.04929609","4.416793","0.9797632","0.04929609","0","0.04929609","8.231273","60.74759","0","20","0.5634027","1.203236","49.65342","0.1763597","0","0.1458996","0.9797632"
"6/22/2007 2:00:00 AM","0","0","-128.3308","90","0","0","19.96751","7.086182","0.1088628","0","19.96751","0.05825023","0.05825023","0","0","0","0.05825023","186.8881","0","0","0.1088628","0","0","0.05061254","0.04808192","4.35888","1.020477","0.04808192","0","0.04808192","8.275578","61.07456","0","20","0.5635391","1.203236","49.65342","0.1185066","0","0.1088628","1.020477"
"6/22/2007 3:00:00 AM","0","0","-119.4119","90","0","0","19.96751","8.48082","0.2469264","0","19.96751","0.1004739","0.1004739","0","0","0","0.1004739","245.7618","0","0","0.2469264","0","0","0.1464525","0.1391299","4.314678","1.060142","0.1391299","0","0.1391299","8.403642","62.01968","0","20","0.5636755","1.203236","49.65342","0.2339844","0","0.2469264","1.060142"
