sep=,
"6/22/2007 4:00:00 AM","0","0","-115.1901","90","0","0","19.96751","6.419527","0.07032063","0","19.96751","0.4006778","0.4006778","0","0","0","0.4006778","17.55042","0","0.00000000000000005551115","0.07032063","0.3477444","0.3303572","0","0","4.19369","1.174538","0","0.3477444","-0.3477444","8.024645","59.2229","0","20","0.563812","1.203643","49.67022","0.4759059","0","0.07032063","1.174538"
"6/22/2007 5:00:00 AM","0","0","-113.4479","90","0","0","19.96751","5.392523","0.03418984","0","19.96751","0.5214179","0.5214179","0","0","0","0.5214179","6.557089","0","0.0000000000000001110223","0.03418984","0.5128717","0.4872281","0","0","4.557984","0.8349092","0","0.5128717","-0.5128717","7.464392","55.09097","0","20","0.5639484","1.208684","49.87823","0.5906547","0","0.03418984","0.8349092"
"6/22/2007 6:00:00 AM","0.005338756","0","-113.3597","90","0","0","19.96751","3.70397","0.004696317","0","19.96751","0.7197244","0.7197244","0.715028","0","0.3196438","0.7197244","0.652516","0","0","0.004696317","0","0","0","0","4.557995","0.3270149","0","0","0","7.464392","55.09097","0","20","0.5640848","1.208684","49.87823","0.7940449","0","2.704696","0.3270149"
"6/22/2007 7:00:00 AM","0.09303621","11.27493","-114.7255","77.32565","0.09460831","0.1814434","22.52449","1.930039","0","0","19.96751","0.5981286","0.5981286","0.675","0","0.3101982","0.5981286","30.33518","0","0","0.1814434","0","0","0.07687138","0.07302781","4.557995","0.3270149","0.2544712","0","0.2544712","7.698311","56.81741","0","20","0.5642212","1.208684","49.87823","0.6579415","0.1451547","2.7","0.5084583"
"6/22/2007 8:00:00 AM","0.2315453","24.72142","-117.7801","63.73727","0.2348744","0.4433145","26.33583","1.939569","0","0","19.96751","0.6279825","0.6279825","0.675","0","0.3101982","0.6279825","70.59344","0","0","0.4433145","0","0","0.04701752","0.04466665","4.557996","0.5400985","0.4879811","0","0.4879811","8.145679","60.11921","0","20","0.5643576","1.208684","49.87823","0.6907807","0.3546516","2.7","0.983413"
"6/22/2007 9:00:00 AM","0.451344","37.64708","-123.3035","50.54934","0.4624023","0.84978","32.57055","3.719233","0.004962906","0","19.96751","0.6116347","0.6116347","0","0","0","0.6116347","139.7473","0","0","0.8547429","0.6386018","0.6066718","0","0","4.373645","0.9440672","0.2111782","0","0.2111782","8.339898","61.55265","0","20","0.564494","1.208684","49.87823","0.6752796","0.679824","0.004962906","1.793847"
"6/22/2007 10:00:00 AM","0.5155311","49.47829","-133.0556","38.27579","0.52368","0.9553364","34.26085","3.582443","0.00257363","0","19.96751","0.5806388","0.5806388","0","0","0","0.5806388","164.9752","0","0","0.95791","0.6084897","0.5780652","0","0","4.222801","1.117994","0.3468467","0","0.3468467","8.658394","63.9033","0","20","0.5646304","1.208684","49.87823","0.6399895","0.7642691","0.00257363","2.073331"
"6/22/2007 11:00:00 AM","0.7802523","58.88366","-150.3815","28.21671","0.8002588","1.410839","41.94978","4.466046","0.01800731","0","19.96751","0.8087872","0.8087872","0","0","0","0.8087872","176.6653","0","0","1.428846","0.8323998","0.7907798","0","0","3.942633","1.401309","0.5784394","0","0.5784394","9.188142","67.81311","0","20","0.5647669","1.208684","49.87823","0.8986695","1.128671","0.01800731","2.812149"
"6/22/2007 12:00:00 PM","0.5188288","63.14289","-177.6347","23.47346","0.5230465","0.9542537","34.24335","2.325254","0","0","19.96751","0.80453","0.80453","0","0","0","0.80453","118.6101","0","0","0.9542537","0.8468736","0.80453","0","0","3.468166","1.867309","0.10738","0","0.10738","9.287018","68.54286","0","20","0.5649033","1.208684","49.87823","0.8849829","0.7634029","0","2.821562"
"6/22/2007 1:00:00 PM","0.454952","59.96893","154.0009","27.02394","0.4574969","0.8412578","32.43544","3.269336","0","0","19.96751","0.5404517","0.5404517","0","0","0","0.5404517","155.6583","0","0","0.8412578","0.5688965","0.5404517","0","0","3.423522","1.953562","0.2723613","0","0.2723613","9.537331","70.3903","0","20","0.5650397","1.208684","49.87823","0.5944968","0.6730062","0","2.79482"
"6/22/2007 2:00:00 PM","0.7993165","51.14828","135.1432","36.51675","0.8234863","1.44752","42.59999","3.068881","0","0","19.96751","0.6102819","0.6102819","0","0","0","0.6102819","237.1888","0","0","1.44752","0.642402","0.6102819","0","0","3.209713","2.170901","0.8051183","0","0.8051183","10.27278","75.81828","0","20","0.5651761","1.208684","49.87823","0.6713101","1.158016","0","3.618421"
"6/22/2007 3:00:00 PM","0.6107242","39.57722","124.4764","48.56415","0.6323574","1.138422","37.27038","3.507027","0.001256364","0","19.96751","0.4598812","0.4598812","0","0","0","0.4598812","247.8202","0","0","1.139679","0.482763","0.4586248","0","0","2.543841","2.801022","0.6556593","0","0.6556593","10.87272","80.24613","0","20","0.5653126","1.208684","49.87823","0.5064974","0.9107378","0.001256364","3.939444"
"6/22/2007 4:00:00 PM","0.4445426","26.77218","118.446","61.65487","0.4668859","0.8575599","32.69406","2.026685","0","0","19.96751","0.436762","0.436762","0","0","0","0.436762","196.3449","0","0","0.8575599","0.4597495","0.436762","0","0","2.047269","3.305708","0.3978104","0","0.3978104","11.2378","82.9406","0","20","0.5654489","1.208684","49.87823","0.4804382","0.6860479","0","4.163268"
"6/22/2007 5:00:00 PM","0.1733762","13.38381","115.077","75.20103","0.1846811","0.3505892","24.96917","4.010592","0.010052","0","19.96751","0.516535","0.516535","0","0","0","0.516535","69.81931","0","0","0.3606412","0.5331401","0.5064831","0","0","1.773473","3.608718","0","0.1825509","-0.1825509","11.0393","81.47556","0","20","0.5655854","1.208684","49.87823","0.5732145","0.2804713","0.010052","3.959307"
"6/22/2007 6:00:00 PM","0.02589548","0","113.4755","90","0","0","19.96751","3.735854","0.005253228","0","19.96751","1.74887","1.74887","1.743616","0","0.5623655","1.74887","0.3003785","0","0","0.005253228","0","0","0","0","2.003273","3.444349","0","0","0","11.0393","81.47556","0","20","0.5657218","1.208684","49.87823","1.926383","0","2.705253","3.444349"
"6/22/2007 7:00:00 PM","0","0","113.3363","90","0","0","19.96751","5.776857","0.04225727","0","19.96751","1.380011","1.380011","1.337753","0","0.4665918","1.380011","3.062097","0","0","0.04225727","0","0","0","0","2.005033","3.444349","0","0","0","11.0393","81.47556","0","20","0.5658582","1.208684","49.87823","1.53914","0","2.742257","3.444349"
"6/22/2007 8:00:00 PM","0","0","114.7881","90","0","0","19.96751","6.133029","0.05781016","0","19.96751","0.8672153","0.8672153","0","0","0","0.8672153","6.666183","0","0","0.05781016","0.8520054","0.8094051","0","0","2.005626","3.444349","0","0.8520054","-0.8520054","10.10411","74.57345","0","20","0.5659946","1.208684","49.87823","0.9828419","0","0.05781016","3.444349"
"6/22/2007 9:00:00 PM","0","0","118.53","90","0","0","19.96751","6.115283","0.05703527","0","19.96751","0.5880673","0.5880673","0","0","0","0.5880673","9.698767","0","0.0000000000000001110223","0.05703527","0.5589811","0.531032","0","0","2.877659","2.657626","0","0.5589811","-0.5589811","9.493097","70.06383","0","20","0.5661311","1.208684","49.87823","0.6753917","0","0.05703527","2.657626"
"6/22/2007 10:00:00 PM","0","0","126.4705","90","0","0","19.96751","5.675768","0.03913721","0","19.96751","0.2781396","0.2781396","0","0","0","0.2781396","14.07107","0","0","0.03913721","0.2515815","0.2390024","0","0","3.387761","2.132599","0","0.2515815","-0.2515815","9.219271","68.04285","0","20","0.5662674","1.208684","49.87823","0.3255222","0","0.03913721","2.132599"
"6/22/2007 11:00:00 PM","0","0","143.5073","90","0","0","19.96751","6.940045","0.09610011","0","19.96751","0.1145507","0.1145507","0","0","0","0.1145507","83.89309","0","0","0.09610011","0.01942166","0.01845057","0","0","3.581004","1.894487","0","0.01942166","-0.01942166","9.198199","67.88734","0","20","0.5664039","1.208684","49.87823","0.1740558","0","0.09610011","1.894487"
"6/23/2007 12:00:00 AM","0","0","176.7431","90","0","0","19.96751","5.122828","0.02947915","0","19.96751","0.08159701","0.08159701","0","0","0","0.08159701","36.12773","0","0","0.02947915","0.0548609","0.05211786","0","0","3.558316","1.876092","0","0.0548609","-0.0548609","9.13865","67.44783","0","20","0.5665403","1.208684","49.87823","0.1044963","0","0.02947915","1.876092"
"6/23/2007 1:00:00 AM","0","0","-147.6214","90","0","0","19.96751","4.533894","0.01919239","0","19.96751","0.1565887","0.1565887","0","0","0","0.1565887","12.25656","0","0.00000000000000002775558","0.01919239","0.1446277","0.1373963","0","0","3.599198","1.824048","0","0.1446277","-0.1446277","8.981467","66.28774","0","20","0.5666767","1.208684","49.87823","0.1818437","0","0.01919239","1.824048"
"6/23/2007 2:00:00 AM","0","0","-128.3748","90","0","0","19.96751","2.59845","0","0","19.96751","0.1337619","0.1337619","0","0","0","0.1337619","0","0","0","0","0.140802","0.1337619","0","0","3.73972","1.686282","0","0.140802","-0.140802","8.82845","65.1584","0","20","0.5668131","1.208684","49.87823","0.147138","0","0","1.686282"
"6/23/2007 3:00:00 AM","0","0","-119.4317","90","0","0","19.96751","3.802171","0.006411558","0","19.96751","0.1178894","0.1178894","0","0","0","0.1178894","5.438623","0","0.00000000000000001387779","0.006411558","0.1173451","0.1114778","0","0","3.871558","1.551613","0","0.1173451","-0.1173451","8.700966","64.21751","0","20","0.5669495","1.208684","49.87823","0.1328841","0","0.006411558","1.551613"
"6/23/2007 4:00:00 AM","0","0","-115.1983","90","0","0","19.96751","1.475728","0","0","19.96751","0.2850308","0.2850308","0","0","0","0.2850308","0","0","0.00000000000000005551115","0","0.3000324","0.2850308","0","0","3.977772","1.439","0","0.3000324","-0.3000324","8.374186","61.8057","0","20","0.567086","1.208684","49.87823","0.3135338","0","0","1.439"
"6/23/2007 5:00:00 AM","0","0","-113.4492","90","0","0","19.96751","2.824497","0","0","19.96751","0.73698","0.73698","0","0","0","0.73698","0","0","0.0000000000000001110223","0","0.7757685","0.73698","0","0","4.27807","1.148607","0","0.7757685","-0.7757685","7.523604","55.52798","0","20","0.5672224","1.208684","49.87823","0.810678","0","0","1.148607"
"6/23/2007 6:00:00 AM","0.001895013","0","-113.3557","90","0","0","19.96751","0.5405954","0","0","19.96751","0.4101913","0.4101913","0.675","0","0.3101982","0.4101913","0","0","0","0","0","0","0.2648087","0.2515683","4.558002","0.381074","0.2515683","0","0.2515683","7.754863","57.23479","0","20","0.5673588","1.208684","49.87823","0.4512104","0","2.7","0.381074"
"6/23/2007 7:00:00 AM","0.04811708","11.22543","-114.7159","77.37559","0.04820247","0.09292699","21.26891","1.179093","0","0","19.96751","0.2908245","0.2908245","0","0","0","0.2908245","31.95294","0","0.00000000000000005551115","0.09292699","0.3061311","0.2908245","0","0","4.558002","0.5914219","0","0.2132041","-0.2132041","7.522931","55.52326","0","20","0.5674952","1.209116","49.89606","0.319907","0.0743416","0","0.6843489"
"6/23/2007 8:00:00 AM","0.2174489","24.67342","-117.7633","63.78608","0.2199169","0.4157976","25.92824","1.697972","0","0","19.96751","0.6481923","0.6481923","0.675","0","0.3101982","0.6481923","64.14726","0","0","0.4157976","0","0","0.02680772","0.02546733","4.558004","0.380488","0.4412649","0","0.4412649","7.927687","58.51057","0","20","0.5676316","1.209116","49.89606","0.7130115","0.3326381","2.7","0.7962856"
"6/23/2007 9:00:00 AM","0.3808929","37.602","-123.275","50.59576","0.3866578","0.7170006","30.48777","1.596834","0","0","19.96751","0.5608879","0.5608879","0","0","0","0.5608879","127.8331","0","0","0.7170006","0.5904083","0.5608879","0","0","4.558004","0.7478333","0.1265923","0","0.1265923","8.044228","59.37071","0","20","0.567768","1.209116","49.89606","0.6169766","0.5736005","0","1.464834"
"6/23/2007 10:00:00 AM","0.4135007","49.4393","-133.0065","38.31691","0.4165554","0.7697141","31.30901","1.321912","0","0","19.96751","0.5721848","0.5721848","0","0","0","0.5721848","134.5219","0","0","0.7697141","0.6022998","0.5721848","0","0","4.491813","0.8528946","0.1674143","0","0.1674143","8.198277","60.50767","0","20","0.5679045","1.209116","49.89606","0.6294033","0.6157712","0","1.622609"
"6/23/2007 11:00:00 AM","0.4763003","58.85801","-150.2976","28.24499","0.4797096","0.8797625","33.04747","1.841829","0","0","19.96751","0.6875052","0.6875052","0","0","0","0.6875052","127.9645","0","0","0.8797625","0.7236897","0.6875052","0","0","4.358913","0.9912835","0.1560728","0","0.1560728","8.341908","61.56774","0","20","0.5680409","1.209116","49.89606","0.7562557","0.70381","0","1.871046"
"6/23/2007 12:00:00 PM","0.7838673","63.14231","-177.5232","23.47435","0.8023936","1.414221","42.00951","2.798317","0","0","19.96751","0.8272532","0.8272532","0","0","0","0.8272532","170.9538","0","0","1.414221","0.8707929","0.8272532","0","0","4.236889","1.119816","0.5434278","0","0.5434278","8.83979","65.24239","0","20","0.5681773","1.209116","49.89606","0.9099786","1.131377","0","2.534037"
"6/23/2007 1:00:00 PM","0.5640807","59.99443","154.0877","26.996","0.5710464","1.035783","35.57068","4.277562","0.0147151","0","19.96751","0.4762222","0.4762222","0","0","0","0.4762222","220.5899","0","0","1.050498","0.4857969","0.4615071","0","0","3.774049","1.56164","0.5499861","0","0.5499861","9.343645","68.9611","0","20","0.5683137","1.209116","49.89606","0.5312019","0.8286263","0.0147151","2.597423"
"6/23/2007 2:00:00 PM","0.4955104","51.18802","135.1926","36.47495","0.5017877","0.9178168","33.65642","1.816371","0","0","19.96751","0.6200402","0.6200402","0","0","0","0.6200402","148.0254","0","0","0.9178168","0.6526738","0.6200402","0","0","3.335322","2.002882","0.2651429","0","0.2651429","9.587344","70.75974","0","20","0.5684502","1.209116","49.89606","0.6820441","0.7342534","0","2.920699"
"6/23/2007 3:00:00 PM","0.4519032","39.62314","124.5033","48.51698","0.4614594","0.8481426","32.54458","1.195173","0","0","19.96751","0.4283681","0.4283681","0","0","0","0.4283681","197.9939","0","0","0.8481426","0.4509138","0.4283681","0","0","3.154926","2.214175","0.3972288","0","0.3972288","9.951892","73.45029","0","20","0.5685865","1.209116","49.89606","0.4712049","0.6785141","0","3.062318"
"6/23/2007 4:00:00 PM","0.2805523","26.82085","118.4605","61.60551","0.2861913","0.5369775","27.73634","0.3957716","0","0","19.96751","0.4579175","0.4579175","0","0","0","0.4579175","117.2651","0","0","0.5369775","0.4820184","0.4579175","0","0","2.845666","2.527663","0.05495901","0","0.05495901","10.00253","73.82402","0","20","0.568723","1.209116","49.89606","0.5037093","0.4295819","0","3.064641"
"6/23/2007 5:00:00 PM","0.15741","13.43372","115.084","75.15082","0.1653238","0.3145358","24.44294","1.088269","0","0","19.96751","0.6230126","0.6230126","0","0","0","0.6230126","50.48626","0","0","0.3145358","0.6558027","0.6230126","0","0","2.83592","2.570963","0","0.341267","-0.341267","9.630625","71.07917","0","20","0.5688594","1.209116","49.89606","0.6853138","0.2516286","0","2.885499"
"6/23/2007 6:00:00 PM","0.01782279","0","113.4769","90","0","0","19.96751","2.678075","0","0","19.96751","1.534439","1.534439","1.534439","0","0.5130049","1.534439","0","0","0","0","0","0","0","0","3.203256","2.251556","0","0","0","9.630625","71.07917","0","20","0.5689958","1.209116","49.89606","1.687883","0","2.7","2.251556"
"6/23/2007 7:00:00 PM","0","0","113.3323","90","0","0","19.96751","0.9405673","0","0","19.96751","1.109965","1.109965","1.109965","0","0.4128394","1.109965","0","0","0","0","0","0","0","0","3.181818","2.251555","0","0","0","9.630625","71.07917","0","20","0.5691322","1.209116","49.89606","1.220962","0","2.7","2.251555"
"6/23/2007 8:00:00 PM","0","0","114.7773","90","0","0","19.96751","0.9308507","0","0","19.96751","0.64913","0.64913","0","0","0","0.64913","0","0","0.0000000000000001110223","0","0.6832948","0.64913","0","0","3.174607","2.251555","0","0.6832948","-0.6832948","8.882414","65.55697","0","20","0.5692686","1.209116","49.89606","0.714043","0","0","2.251555"
"6/23/2007 9:00:00 PM","0","0","118.5082","90","0","0","19.96751","1.173994","0","0","19.96751","0.50519","0.50519","0","0","0","0.50519","0","0","0","0","0.531779","0.50519","0","0","3.88541","1.599195","0","0.531779","-0.531779","8.301352","61.26842","0","20","0.5694051","1.209116","49.89606","0.555709","0","0","1.599195"
"6/23/2007 10:00:00 PM","0","0","126.4267","90","0","0","19.96751","0.8024736","0","0","19.96751","0.4659667","0.4659667","0","0","0","0.4659667","0","0","0.00000000000000005551115","0","0.4904913","0.4659667","0","0","4.389855","1.083572","0","0.4904913","-0.4904913","7.765714","57.31512","0","20","0.5695415","1.209116","49.89606","0.5125634","0","0","1.083572"
"6/23/2007 11:00:00 PM","0","0","143.4155","90","0","0","19.96751","0.8577641","0","0","19.96751","0.249404","0.249404","0","0","0","0.249404","0","0","0.00000000000000002775558","0","0.2625305","0.249404","0","0","4.558008","0.6012888","0","0.2625305","-0.2625305","7.479927","55.20839","0","20","0.5696779","1.213632","50.08243","0.2743444","0","0","0.6012888"
"6/24/2007 12:00:00 AM","0","0","176.5955","90","0","0","19.96751","0.6474304","0","0","19.96751","0.1482702","0.1482702","0","0","0","0.1482702","0","0","0","0","0.1560739","0.1482702","0","0","4.558018","0.3415313","0","0.1560739","-0.1560739","7.310277","53.95996","0","20","0.5698143","1.220475","50.3648","0.1630972","0","0","0.3415313"
"6/24/2007 1:00:00 AM","0","0","-147.7093","90","0","0","19.96751","0.4756325","0","0","19.96751","0.119259","0.119259","0","0","0","0.119259","0","0","0.00000000000000001387779","0","0.1255358","0.119259","0","0","4.558033","0.1867096","0","0.1255358","-0.1255358","7.17388","52.95316","0","20","0.5699507","1.220475","50.3648","0.1311849","0","0","0.1867096"
"6/24/2007 2:00:00 AM","0","0","-128.4082","90","0","0","19.96751","0.3296594","0","0","19.96751","0.1090812","0.1090812","0.675","0","0.3101982","0.1090812","0","0","0","0","0","0","0.5659187","0.5376228","4.558033","0.06138566","0.5376228","0","0.5376228","7.666477","56.58921","0","20","0.5700871","1.220475","50.3648","0.1199894","0","2.7","0.06138566"
"6/24/2007 3:00:00 AM","0","0","-119.4424","90","0","0","19.96751","0.5659739","0","0","19.96751","0.1105536","0.1105536","0","0","0","0.1105536","0","0","0.00000000000000001387779","0","0.1163723","0.1105536","0","0","4.558034","0.5119454","0","0.1163723","-0.1163723","7.540051","55.65602","0","20","0.5702236","1.220475","50.3648","0.121609","0","0","0.5119454"
"6/24/2007 4:00:00 AM","0","0","-115.1986","90","0","0","19.96751","0.1724346","0","0","19.96751","0.2966187","0.2966187","0","0","0","0.2966187","0","0","0","0","0.3122302","0.2966187","0","0","4.558034","0.3968483","0","0.3122302","-0.3122302","7.199928","53.14544","0","20","0.5703599","1.220475","50.3648","0.3262806","0","0","0.3968483"
"6/24/2007 5:00:00 AM","0","0","-113.4433","90","0","0","19.96751","2.117636","0","0","19.96751","0.7264678","0.7264678","0.7264678","0","0.3223433","0.7264678","0","0","0","0","0","0","0","0","4.558034","0.08535272","0","0","0","7.199928","53.14544","0","20","0.5704964","1.220475","50.3648","0.7991146","0","2.7","0.08535272"
"6/24/2007 6:00:00 AM","0.01024801","0","-113.3447","90","0","0","19.96751","1.061377","0","0","19.96751","0.7546219","0.7546219","0.7546219","0","0.328987","0.7546219","0","0","0","0","0","0","0","0","4.558034","0.08535272","0","0","0","7.199928","53.14544","0","20","0.5706328","1.220475","50.3648","0.8300841","0","2.7","0.08535272"
"6/24/2007 7:00:00 AM","0.1538472","11.17705","-114.6994","77.42479","0.1673527","0.3183224","24.49807","1.496604","0","0","19.96751","0.4604349","0.4604349","0.675","0","0.3101982","0.4604349","69.13515","0","0","0.3183224","0","0","0.2145651","0.2038368","4.558035","0.08535272","0.5221592","0","0.5221592","7.678442","56.67802","0","20","0.5707693","1.22134","50.4005","0.5064784","0.2546579","2.7","0.4036751"
"6/24/2007 8:00:00 AM","0.3032302","24.62735","-117.7391","63.83335","0.3135991","0.5865291","28.48569","1.648744","0","0","19.96751","0.3168294","0.3168294","0","0","0","0.3168294","185.1246","0","0","0.5865291","0.3335046","0.3168294","0","0","4.558037","0.522875","0.2530244","0","0.2530244","7.911035","58.3949","0","20","0.5709056","1.22134","50.4005","0.3485124","0.4692232","0","1.109404"
"6/24/2007 9:00:00 AM","0.5342343","37.55986","-123.2387","50.63966","0.5522776","1.004026","35.05132","3.483603","0.0008472137","0","19.96751","0.7758732","0.7758732","0","0","0","0.7758732","129.5151","0","0","1.004873","0.8158169","0.775026","0","0","4.558037","0.7335885","0.1882091","0","0.1882091","8.084176","59.67293","0","20","0.5710421","1.22134","50.4005","0.8538842","0.8032207","0.0008472137","1.737615"
"6/24/2007 10:00:00 AM","0.7840143","49.40453","-132.9491","38.35419","0.8083163","1.423591","42.17525","2.699846","0","0","19.96751","0.4915881","0.4915881","0","0","0","0.4915881","289.5903","0","0","1.423591","0.5174611","0.4915881","0","0","4.446959","0.8896241","0.9061303","0","0.9061303","8.910948","65.7757","0","20","0.5711785","1.22134","50.4005","0.5407469","1.138873","0","2.313215"
"6/24/2007 11:00:00 AM","0.8978856","58.83818","-150.2067","28.2677","0.9228188","1.601612","45.38856","2.325653","0","0","19.96751","0.7706513","0.7706513","0","0","0","0.7706513","207.8257","0","0","1.601612","0.8112119","0.7706513","0","0","3.672961","1.625081","0.7903997","0","0.7903997","9.63307","71.10601","0","20","0.5713149","1.22134","50.4005","0.8477165","1.281289","0","3.226693"
"6/24/2007 12:00:00 PM","0.8452623","63.14856","-177.4111","23.46843","0.8668595","1.515358","43.81603","4.877263","0.02518992","0","19.96751","0.8294397","0.8294397","0","0","0","0.8294397","185.7336","0","0","1.540548","0.8465787","0.8042498","0","0","3.054531","2.254414","0.6687791","0","0.6687791","10.24492","75.62237","0","20","0.5714513","1.22134","50.4005","0.9249786","1.212286","0.02518992","3.769772"
"6/24/2007 1:00:00 PM","0.6825163","60.02594","154.168","26.96225","0.6963341","1.243724","39.04912","5.330015","0.03309802","0","19.96751","0.3358047","0.3358047","0","0","0","0.3358047","380.2276","0","0","1.276822","0.3186386","0.3027067","0","0","2.554292","2.778136","0.9250857","0","0.9250857","11.08881","81.85147","0","20","0.5715877","1.22134","50.4005","0.3859342","0.9949794","0.03309802","4.02186"
"6/24/2007 2:00:00 PM","0.4148161","51.23214","135.2335","36.42914","0.4175365","0.7714372","31.33598","4.098977","0.01159579","0","19.96751","0.3194222","0.3194222","0","0","0","0.3194222","245.1404","0","0","0.783033","0.3240278","0.3078265","0","0","1.839838","3.486156","0.4474094","0","0.4474094","11.49917","84.88055","0","20","0.5717241","1.22134","50.4005","0.3571624","0.6171498","0.01159579","4.257593"
"6/24/2007 3:00:00 PM","0.5481836","39.67207","124.5221","48.46722","0.5654085","1.02626","35.41463","6.148401","0.05848143","0","19.96751","0.4168396","0.4168396","0","0","0","0.4168396","260.23","0","0","1.084742","0.3772191","0.3583581","0","0","1.545369","3.824452","0.649041","0","0.649041","12.0931","89.2646","0","20","0.5718606","1.22134","50.4005","0.4877642","0.8210081","0.05848143","4.850712"
"6/24/2007 4:00:00 PM","0.2525917","26.87148","118.4677","61.5546","0.2560727","0.4821451","26.91397","7.834117","0.1741828","0","19.96751","0.3759414","0.3759414","0","0","0","0.3759414","174.5825","0","0","0.6563278","0.2123775","0.2017586","0","0","1.061","4.307126","0.2697676","0","0.2697676","12.34104","91.09473","0","20","0.571997","1.22134","50.4005","0.5006269","0.3857161","0.1741828","4.789271"
"6/24/2007 5:00:00 PM","0.1598111","13.48475","115.084","75.09988","0.1680746","0.3196691","24.51769","10.1184","0.4889878","0","19.96751","0.7874615","0.7874615","0","0","0","0.7874615","102.6916","0","0","0.8086569","0.3141828","0.2984737","0","0","0.8968636","4.506186","0.00548625","0","0.00548625","12.34609","91.13206","0","20","0.5721334","1.22134","50.4005","1.110702","0.2557353","0.4889878","4.825856"
"6/24/2007 6:00:00 PM","0.0270298","0","113.4714","90","0","0","19.96751","9.966899","0.4638486","0","19.96751","0.8673627","0.8673627","0","0","0","0.8673627","53.47804","0","0","0.4638486","0.4247517","0.4035141","0","0","0.929544","4.510232","0","0.4247517","-0.4247517","11.88267","87.71133","0","20","0.5722698","1.22134","50.4005","1.186023","0","0.4638486","4.510232"
"6/24/2007 7:00:00 PM","0","0","113.3212","90","0","0","19.96751","8.665694","0.2695305","0","19.96751","1.297612","1.297612","1.028081","0","0.3935168","1.297612","20.77127","0","0","0.2695305","0","0","0","0","1.362664","4.137054","0","0","0","11.88267","87.71133","0","20","0.5724062","1.22134","50.4005","1.562138","0","2.969531","4.137054"
"6/24/2007 8:00:00 PM","0","0","114.7589","90","0","0","19.96751","8.477552","0.246527","0","19.96751","0.6216405","0.6216405","0","0","0","0.6216405","39.65748","0","0","0.246527","0.3948563","0.3751135","0","0","1.334688","4.137053","0","0.3948563","-0.3948563","11.45205","84.53269","0","20","0.5725427","1.22134","50.4005","0.807068","0","0.246527","4.137053"
"6/24/2007 9:00:00 PM","0","0","118.4777","90","0","0","19.96751","10.02337","0.4732187","0","19.96751","0.3988957","0.3988957","0","0","0","0.3988957","118.6322","0","0","0.4732187","0","0","0.07432308","0.07060692","1.718952","3.7858","0.07060692","0","0.07060692","11.51709","85.0128","0","20","0.572679","1.22134","50.4005","0.6753946","0","0.4732187","3.7858"
"6/24/2007 10:00:00 PM","0","0","126.3728","90","0","0","19.96751","11.86112","0.7538137","0","19.96751","0.3014121","0.3014121","0","0","0","0.3014121","250.094","0","0","0.7538137","0","0","0.4524016","0.4297815","1.625832","3.839131","0.4297815","0","0.4297815","11.91136","87.92312","0","20","0.5728155","1.22134","50.4005","0.7084602","0","0.7538137","3.839131"
"6/24/2007 11:00:00 PM","0","0","143.3134","90","0","0","19.96751","10.91693","0.6161491","0","19.96751","0.2285625","0.2285625","0","0","0","0.2285625","269.5757","0","0","0.6161491","0","0","0.3875865","0.3682072","1.259363","4.160302","0.3682072","0","0.3682072","12.24939","90.41824","0","20","0.5729519","1.22134","50.4005","0.5594933","0","0.6161491","4.160302"
"6/25/2007 12:00:00 AM","0","0","176.4469","90","0","0","19.96751","9.363143","0.3636649","0","19.96751","0.08822447","0.08822447","0","0","0","0.08822447","412.2041","0","0","0.3636649","0","0","0.2754404","0.2616684","0.9782289","4.43277","0.2616684","0","0.2616684","12.4899","92.19513","0","20","0.5730883","1.222987","50.46844","0.2788793","0","0.3636649","4.43277"
"6/25/2007 1:00:00 AM","0","0","-147.7873","90","0","0","19.96751","10.12733","0.4904694","0","19.96751","0.1112787","0.1112787","0","0","0","0.1112787","440.7577","0","0","0.4904694","0","0","0.3791907","0.3602311","0.7930169","4.625106","0.3602311","0","0.3602311","12.82064","94.64589","0","20","0.5732247","1.232824","50.87439","0.3676412","0","0.4904694","4.625106"
"6/25/2007 2:00:00 AM","0","0","-128.4312","90","0","0","19.96751","8.539508","0.254102","0","19.96751","0.08296317","0.08296317","0","0","0","0.08296317","306.2829","0","0","0.254102","0","0","0.1711388","0.1625819","0.5225052","4.887784","0.1625819","0","0.1625819","12.97025","95.75036","0","20","0.5733612","1.232824","50.87439","0.2183105","0","0.254102","4.887784"
"6/25/2007 3:00:00 AM","0","0","-119.4441","90","0","0","19.96751","9.636137","0.4089638","0","19.96751","0.08356287","0.08356287","0","0","0","0.08356287","489.4085","0","0","0.4089638","0","0","0.3254009","0.3091309","0.4206386","5.005531","0.3091309","0","0.3091309","13.25423","97.84682","0","20","0.5734976","1.232824","50.87439","0.2964011","0","0.4089638","5.005531"
"6/25/2007 4:00:00 AM","0","0","-115.191","90","0","0","19.96751","10.38018","0.5317721","0","19.96751","0.1549907","0.1549907","0","0","0","0.1549907","343.0994","0.1780087","0","0.5317721","0","0","0.1987727","0.1888341","0.1888341","5.2276","0.1888341","0","0.1888341","13.42795","99.12924","0","20","0.573634","1.232824","50.87439","0.4363758","0","0.5317721","5.2276"
"6/25/2007 5:00:00 AM","0","0","-113.4301","90","0","0","19.96751","7.621979","0.155656","0","19.96751","0.5540487","0.5540487","0","0","0","0.5540487","28.09428","0","0","0.155656","0.4193608","0.3983927","0","0","0.06119725","5.362513","0","0.4193608","-0.4193608","12.97044","95.75179","0","20","0.5737704","1.232824","50.87439","0.6872816","0","0.155656","5.362513"
"6/25/2007 6:00:00 AM","0.002177463","0","-113.3268","90","0","0","19.96751","8.459868","0.2443648","0","19.96751","0.4158172","0.4158172","0","0","0","0.4158172","58.76735","0","0","0.2443648","0.1804763","0.1714524","0","0","0.4886396","5.005682","0","0.1804763","-0.1804763","12.7742","94.30308","0","20","0.5739068","1.232824","50.87439","0.5795814","0","0.2443648","5.005682"
"6/25/2007 7:00:00 AM","0.05008673","11.12985","-114.676","77.47318","0.05018375","0.09672519","21.32246","7.42597","0.1385377","0","19.96751","0.4558405","0.4558405","0","0","0","0.4558405","51.61079","0","0.00000000000000005551115","0.2352629","0.3340029","0.3173028","0","0","0.6398919","4.851129","0","0.2372778","-0.2372778","12.516","92.39692","0","20","0.5740432","1.232824","50.87439","0.5706934","0.07738015","0.1385377","4.947854"
"6/25/2007 8:00:00 AM","0.0492444","24.58328","-117.7077","63.87901","0.04923575","0.09490805","21.29683","11.17313","0.6564242","0","19.96751","0.4088384","0.4088384","0","0","0","0.4088384","183.7724","0","0","0.7513322","0","0","0.2475858","0.2352065","0.850167","4.646407","0.3301145","0","0.3301145","12.81918","94.63515","0","20","0.5741796","1.232824","50.87439","0.7779343","0.07592645","0.6564242","4.741314"
"6/25/2007 9:00:00 AM","0.08699014","37.52071","-123.1946","50.68097","0.08696832","0.1669346","22.3176","10.59913","0.5661909","0","19.96751","0.4011335","0.4011335","0","0","0","0.4011335","182.7635","0","0","0.7331255","0","0","0.1650575","0.1568046","0.5529106","4.886633","0.3237391","0","0.3237391","13.11654","96.83031","0","20","0.5743161","1.232824","50.87439","0.7243423","0.1335476","0.5661909","5.053568"
"6/25/2007 10:00:00 AM","0.08506716","49.37403","-132.8835","38.3876","0.08503164","0.1632527","22.26516","11.85419","0.7529062","0","19.96751","0.6034727","0.6034727","0","0","0","0.6034727","151.8145","0.005510941","0","0.9161589","0","0","0.1439226","0.1367264","0.2999791","5.120157","0.2999791","0","0.2999791","13.39215","98.86493","0","20","0.5744525","1.232824","50.87439","1.040273","0.1306022","0.7529062","5.28341"
"6/25/2007 11:00:00 AM","0.08505099","58.82418","-150.1089","28.28481","0.08501042","0.1632123","22.26459","13.76198","0.9407541","0","19.96751","0.8627011","0.8627011","0","0","0","0.8627011","127.9663","0.1614752","0","1.103966","0","0","0","0","0.07979027","5.334761","0.07979027","0","0.07979027","13.46564","99.40918","0","20","0.5745889","1.234503","50.94369","1.419348","0.1305699","0.9407541","5.497973"
"6/25/2007 12:00:00 PM","0.2536713","63.16166","-177.2985","23.45568","0.2536678","0.4777497","26.84835","11.4566","0.7008213","0","19.96751","0.6166123","0.6166123","0","0","0","0.6166123","191.1365","0.5205067","0","1.178571","0","0","0","0","0.04145204","5.391774","0.04145204","0","0.04145204","13.50384","99.69118","0","20","0.5747253","1.234503","50.94369","1.028684","0.3821998","0.7008213","5.869524"
"6/25/2007 1:00:00 PM","0.2237267","60.06345","154.2416","26.92273","0.2237111","0.4227868","26.03161","9.340802","0.3599578","0","19.96751","0.6326647","0.6326647","0","0","0","0.6326647","123.7219","0.1140333","0","0.7827446","0.2870599","0.2727069","0","0","0.02169361","5.421311","0.02169361","0","0.02169361","13.52383","99.8388","0","20","0.5748618","1.234503","50.94369","0.87591","0.3382294","0.3599578","5.844099"
"6/25/2007 2:00:00 PM","0.1403297","51.28059","135.2659","36.37939","0.1402962","0.2676798","23.76325","5.814649","0.04390752","0","19.96751","0.4658926","0.4658926","0","0","0","0.4658926","66.87964","0","0","0.3115873","0.4441948","0.4219851","0","0","0.01132273","5.436759","0","0.1765151","-0.1765151","13.33191","98.42194","0","20","0.5749981","1.234503","50.94369","0.5344356","0.2141438","0.04390752","5.704439"
"6/25/2007 3:00:00 PM","0.09704231","39.72393","124.5328","48.41493","0.09701894","0.1860161","22.58979","4.941111","0.02630514","0","19.96751","0.4658681","0.4658681","0","0","0","0.4658681","45.57539","0","0.0000000000000001110223","0.2123212","0.4626979","0.439563","0","0","0.1850718","5.288094","0","0.2766818","-0.2766818","13.03066","96.19798","0","20","0.5751346","1.234503","50.94369","0.5256075","0.1488129","0.02630514","5.47411"
"6/25/2007 4:00:00 PM","0.005884539","26.92398","118.4673","61.5022","0.00588072","0.01139071","20.12613","5.35511","0.03353636","0","19.96751","0.482307","0.482307","0","0","0","0.482307","9.315035","0","0.00000000000000005551115","0.04492706","0.4723901","0.4487706","0","0","0.4413307","5.05301","0","0.4609994","-0.4609994","12.52744","92.48295","0","20","0.575271","1.234503","50.94369","0.5473058","0.009112565","0.03353636","5.064401"
"6/25/2007 5:00:00 PM","0.0273828","13.53681","115.0769","75.04828","0.02738828","0.05292319","20.7066","5.78641","0.04267441","0","19.96751","0.6099461","0.6099461","0","0","0","0.6099461","15.67312","0","0","0.09559759","0.5971282","0.5672717","0","0","0.8678963","4.655597","0","0.544205","-0.544205","11.93269","88.09229","0","20","0.5754074","1.234503","50.94369","0.692278","0.04233855","0.04267441","4.708519"
"6/25/2007 6:00:00 PM","0.006594754","0","113.4589","90","0","0","19.96751","3.865175","0.007512049","0","19.96751","1.225053","1.225053","1.217541","0","0.4382246","1.225053","0.6132019","0","0","0.007512049","0","0","0","0","1.363424","4.178298","0","0","0","11.93269","88.09229","0","20","0.5755438","1.234503","50.94369","1.351314","0","2.707512","4.178298"
"6/25/2007 7:00:00 PM","0","0","113.303","90","0","0","19.96751","4.786365","0.02360223","0","19.96751","0.500423","0.500423","0","0","0","0.500423","4.716456","0","0","0.02360223","0.5019165","0.4768207","0","0","1.307261","4.178297","0","0.5019165","-0.5019165","11.38449","84.04521","0","20","0.5756803","1.234503","50.94369","0.5622663","0","0.02360223","4.178297"
"6/25/2007 8:00:00 PM","0","0","114.7327","90","0","0","19.96751","4.418185","0.01717133","0","19.96751","0.8785034","0.8785034","0","0","0","0.8785034","1.954611","0","0.0000000000000001110223","0.01717133","0.9066653","0.8613321","0","0","1.789726","3.731046","0","0.9066653","-0.9066653","10.38853","76.69264","0","20","0.5758166","1.234503","50.94369","0.9749394","0","0.01717133","3.731046"
"6/25/2007 9:00:00 PM","0","0","118.4385","90","0","0","19.96751","5.734608","0.04041237","0","19.96751","0.5019112","0.5019112","0","0","0","0.5019112","8.051698","0","0","0.04041237","0.4857882","0.4614988","0","0","2.668613","2.900576","0","0.4857882","-0.4857882","9.858064","72.77649","0","20","0.5759531","1.234503","50.94369","0.5723085","0","0.04041237","2.900576"
"6/25/2007 10:00:00 PM","0","0","126.3088","90","0","0","19.96751","6.562299","0.07655507","0","19.96751","0.3316654","0.3316654","0","0","0","0.3316654","23.08202","0","0.00000000000000005551115","0.07655507","0.2685372","0.2551103","0","0","3.080307","2.448812","0","0.2685372","-0.2685372","9.565714","70.61824","0","20","0.5760895","1.234503","50.94369","0.4031094","0","0.07655507","2.448812"
"6/25/2007 11:00:00 PM","0","0","143.2014","90","0","0","19.96751","8.123733","0.2032664","0","19.96751","0.1773399","0.1773399","0","0","0","0.1773399","114.6196","0","0","0.2032664","0","0","0.02592646","0.02463014","3.289013","2.197034","0.02463014","0","0.02463014","9.588415","70.78583","0","20","0.5762259","1.234503","50.94369","0.2967071","0","0.2032664","2.197034"
"6/26/2007 12:00:00 AM","0","0","176.2973","90","0","0","19.96751","5.210497","0.03101044","0","19.96751","0.1593786","0.1593786","0","0","0","0.1593786","19.45709","0","0.00000000000000005551115","0.03101044","0.1351244","0.1283682","0","0","3.223313","2.216656","0","0.1351244","-0.1351244","9.44158","69.70186","0","20","0.5763623","1.234547","50.94548","0.1908217","0","0.03101044","2.216656"
"6/26/2007 1:00:00 AM","0","0","-147.8552","90","0","0","19.96751","6.898738","0.09249265","0","19.96751","0.1187448","0.1187448","0","0","0","0.1187448","77.89195","0","0","0.09249265","0.02763385","0.02625216","0","0","3.349382","2.089527","0","0.02763385","-0.02763385","9.411595","69.4805","0","20","0.5764987","1.234547","50.94548","0.1768656","0","0.09249265","2.089527"
"6/26/2007 2:00:00 AM","0","0","-128.4434","90","0","0","19.96751","5.192442","0.03069508","0","19.96751","0.137071","0.137071","0","0","0","0.137071","22.39356","0","0","0.03069508","0.1119747","0.1063759","0","0","3.36272","2.063504","0","0.1119747","-0.1119747","9.289955","68.5825","0","20","0.5766352","1.234547","50.94548","0.1661257","0","0.03069508","2.063504"
"6/26/2007 3:00:00 AM","0","0","-119.4367","90","0","0","19.96751","5.801636","0.04333928","0","19.96751","0.1057512","0.1057512","0","0","0","0.1057512","40.98231","0","0.00000000000000001387779","0.04333928","0.06569675","0.06241191","0","0","3.471131","1.957721","0","0.06569675","-0.06569675","9.218633","68.05596","0","20","0.5767716","1.234547","50.94548","0.1379959","0","0.04333928","1.957721"
"6/26/2007 4:00:00 AM","0","0","-115.1754","90","0","0","19.96751","6.468917","0.07247738","0","19.96751","0.4379048","0.4379048","0","0","0","0.4379048","16.55095","0","0.00000000000000005551115","0.07247738","0.3846604","0.3654274","0","0","3.527742","1.895536","0","0.3846604","-0.3846604","8.799186","64.95943","0","20","0.576908","1.234547","50.94548","0.5179339","0","0.07247738","1.895536"
"6/26/2007 5:00:00 AM","0","0","-113.4098","90","0","0","19.96751","5.929943","0.04894205","0","19.96751","0.8187219","0.8187219","0","0","0","0.8187219","5.97786","0","0.0000000000000001110223","0.04894205","0.8102946","0.7697799","0","0","3.920089","1.527427","0","0.8102946","-0.8102946","7.91031","58.39736","0","20","0.5770444","1.234547","50.94548","0.9250651","0","0.04894205","1.527427"
"6/26/2007 6:00:00 AM","0.005320037","0","-113.302","90","0","0","19.96751","6.511347","0.07433014","0","19.96751","0.8356694","0.8356694","0.7613392","0","0.3305721","0.8356694","8.894682","0","0","0.07433014","0","0","0","0","4.558079","0.7337913","0","0","0","7.91031","58.39736","0","20","0.5771808","1.234547","50.94548","0.9564013","0","2.77433","0.7337913"
"6/26/2007 7:00:00 AM","0.03086903","11.08392","-114.6456","77.52068","0.03089491","0.05967584","20.8013","4.941936","0.02631954","0","19.96751","0.8019533","0.8019533","0.7189417","0","0.3205673","0.8019533","10.72324","0","0","0.08599538","0.05967584","0.05669205","0","0","4.558079","0.7337913","0","0","0","7.91031","58.39736","0","20","0.5773172","1.234547","50.94548","0.8953084","0.04774067","2.72632","0.7934671"
"6/26/2007 8:00:00 AM","0.05013053","24.54128","-117.6691","63.92299","0.0501223","0.09660741","21.3208","5.166045","0.030234","0","19.96751","0.2930169","0.2930169","0","0","0","0.2930169","43.28809","0","0","0.1268414","0.2766136","0.2627829","0","0","4.55808","0.7337913","0","0.1800062","-0.1800062","7.714582","56.9524","0","20","0.5774537","1.234547","50.94548","0.3374356","0.07728593","0.030234","0.8303987"
"6/26/2007 9:00:00 AM","0.1073579","37.4846","-123.1427","50.71964","0.1073435","0.2055722","22.86953","3.91283","0.008344415","0","19.96751","0.7009155","0.7009155","0.675","0","0.3101982","0.7009155","30.5196","0","0","0.2139166","0.01849586","0.01757106","0","0","4.55808","0.5565605","0.1870763","0","0.1870763","7.886683","58.22293","0","20","0.5775901","1.234547","50.94548","0.7751792","0.1644578","2.708344","0.7621327"
"6/26/2007 10:00:00 AM","0.2323067","49.34785","-132.8096","38.41707","0.2323561","0.4386885","26.26719","4.68745","0.02187451","0","19.96751","0.6801542","0.6801542","0","0","0","0.6801542","67.71449","0","0","0.460563","0.692926","0.6582797","0","0","4.55808","0.7124446","0","0.2542375","-0.2542375","7.609956","56.18019","0","20","0.5777265","1.234869","50.9588","0.7591069","0.3509508","0.02187451","1.151133"
"6/26/2007 11:00:00 AM","0.2763884","58.81604","-150.0043","28.2963","0.2764547","0.5192949","27.47037","6.285587","0.06447191","0","19.96751","0.6437507","0.6437507","0.675","0","0.3101982","0.6437507","90.68214","0","0","0.5837668","0","0","0.09572124","0.09093518","4.558081","0.4614773","0.6102301","0","0.6102301","8.168615","60.30447","0","20","0.5778629","1.234869","50.9588","0.7403617","0.4154359","2.764472","0.9807723"
"6/26/2007 12:00:00 PM","0.1672004","63.18159","-177.1855","23.43612","0.1671546","0.3179527","24.49269","8.364036","0.2326476","0","19.96751","0.9794036","0.9794036","0","0","0","0.9794036","56.21792","0","0","0.5506003","0.786059","0.746756","0","0","4.353719","0.9663386","0","0.4681062","-0.4681062","7.657581","56.53179","0","20","0.5779994","1.234869","50.9588","1.193668","0.2543622","0.2326476","1.284291"
"6/26/2007 1:00:00 PM","0.09371231","60.1069","154.3084","26.87745","0.09366928","0.1796615","22.49906","8.201557","0.2127818","0","19.96751","0.7856409","0.7856409","0.675","0","0.3101982","0.7856409","49.95199","0","0","0.3924433","0","0","0.1021409","0.09703389","4.558082","0.5048001","0.2766954","0","0.2766954","7.911865","58.40902","0","20","0.5781357","1.234869","50.9588","0.9705958","0.1437292","2.912782","0.6844615"
"6/26/2007 2:00:00 PM","0.2260901","51.33331","135.2896","36.32576","0.2261107","0.427204","26.09699","9.058803","0.3175948","0","19.96751","0.5350057","0.5350057","0","0","0","0.5350057","139.2132","0","0","0.7447987","0.2288536","0.217411","0","0","4.558082","0.735216","0.1983503","0","0.1983503","8.094314","59.75595","0","20","0.5782722","1.234869","50.9588","0.7473037","0.3417632","0.3175948","1.16242"
"6/26/2007 3:00:00 PM","0.2312058","39.77866","124.5353","48.36019","0.2314617","0.4370449","26.24282","6.549984","0.07601728","0","19.96751","0.7026634","0.7026634","0","0","0","0.7026634","73.01678","0","0","0.5130622","0.6596275","0.6266461","0","0","4.445208","0.8996116","0","0.2225825","-0.2225825","7.852148","57.96817","0","20","0.5784086","1.234869","50.9588","0.8109384","0.349636","0.07601728","1.336657"
"6/26/2007 4:00:00 PM","0.2529405","26.9783","118.4595","61.44839","0.2563804","0.4827073","26.92236","7.371579","0.1337876","0","19.96751","0.6007788","0.6007788","0","0","0","0.6007788","102.6159","0","0","0.6164948","0.4915697","0.4669912","0","0","4.558083","0.6812396","0","0.008862427","-0.008862427","7.842534","57.89719","0","20","0.578545","1.234869","50.9588","0.7277504","0.3861658","0.1337876","1.163947"
"6/26/2007 5:00:00 PM","0.09388444","13.58983","115.0628","74.9961","0.09448427","0.181208","22.52114","5.87613","0.04659222","0","19.96751","0.8175893","0.8175893","0.675","0","0.3101982","0.8175893","27.86243","0","0","0.2278003","0.1010496","0.09599712","0","0","4.558083","0.6725422","0.08015843","0","0.08015843","7.916368","58.44226","0","20","0.5786814","1.234869","50.9588","0.9226444","0.1449664","2.746592","0.8537502"
"6/26/2007 6:00:00 PM","0.02405615","0","113.4396","90","0","0","19.96751","5.434608","0.03492493","0","19.96751","1.250442","1.250442","1.215517","0","0.437747","1.250442","2.793007","0","0.0000000000000002220446","0.03492493","0","0","0","0","4.558083","0.7392825","0","0","0","7.916368","58.44226","0","20","0.5788178","1.234869","50.9588","1.392949","0","2.734925","0.7392825"
"6/26/2007 7:00:00 PM","0","0","113.2777","90","0","0","19.96751","7.672778","0.1600924","0","19.96751","1.448269","1.448269","1.288176","0","0.4548928","1.448269","11.05405","0","0","0.1600924","0","0","0.0000000000000002220446","0.0000000000000002109424","4.558084","0.7392825","0.0000000000000002109424","0","0.0000000000000002109424","7.916368","58.44226","0","20","0.5789542","1.234869","50.9588","1.673142","0","2.860092","0.7392825"
"6/26/2007 8:00:00 PM","0","0","114.6989","90","0","0","19.96751","8.153542","0.206911","0","19.96751","1.001033","1.001033","0.794122","0","0.3383081","1.001033","20.66975","0","0","0.206911","0","0","0","0","4.558084","0.7392825","0","0","0","7.916368","58.44226","0","20","0.5790907","1.234869","50.9588","1.204592","0","2.906911","0.7392825"
"6/26/2007 9:00:00 PM","0","0","118.3907","90","0","0","19.96751","6.696493","0.0824149","0","19.96751","0.5013978","0.5013978","0","0","0","0.5013978","16.43703","0","0","0.0824149","0.4410346","0.4189829","0","0","4.558084","0.7392825","0","0.4410346","-0.4410346","7.43507","54.89021","0","20","0.5792271","1.236854","51.04069","0.5927451","0","0.0824149","0.7392825"
"6/26/2007 10:00:00 PM","0","0","126.2349","90","0","0","19.96751","3.342613","0","0","19.96751","0.4113837","0.4113837","0.675","0","0.3101982","0.4113837","0","0","0","0","0","0","0.2636163","0.2504355","4.558089","0.3020678","0.2504355","0","0.2504355","7.66529","56.58983","0","20","0.5793635","1.236854","51.04069","0.4525221","0","2.7","0.3020678"
"6/26/2007 11:00:00 PM","0","0","143.0795","90","0","0","19.96751","4.815681","0.0241143","0","19.96751","0.3325152","0.3325152","0","0","0","0.3325152","7.25209","0","0.00000000000000005551115","0.0241143","0.3246325","0.3084009","0","0","4.558089","0.511937","0","0.3246325","-0.3246325","7.311595","53.97888","0","20","0.5794999","1.237284","51.05846","0.3778238","0","0.0241143","0.511937"
"6/27/2007 12:00:00 AM","0","0","176.1469","90","0","0","19.96751","3.37821","0","0","19.96751","0.1404265","0.1404265","0","0","0","0.1404265","0","0","0.00000000000000002775558","0","0.1478174","0.1404265","0","0","4.55809","0.1890274","0","0.1478174","-0.1478174","7.150939","52.79281","0","20","0.5796363","1.237284","51.05846","0.1544692","0","0","0.1890274"
"6/27/2007 1:00:00 AM","0","0","-147.9128","90","0","0","19.96751","2.324241","0","0","19.96751","0.1252823","0.1252823","0.675","0","0.3101982","0.1252823","0","0","0","0","0","0","0.5497177","0.5222318","4.558091","0.04137815","0.5222318","0","0.5222318","7.629517","56.32598","0","20","0.5797728","1.237284","51.05846","0.1378106","0","2.7","0.04137815"
"6/27/2007 2:00:00 AM","0","0","-128.4449","90","0","0","19.96751","3.105971","0","0","19.96751","0.1253949","0.1253949","0","0","0","0.1253949","0","0","0","0","0.1319946","0.1253949","0","0","4.558091","0.4794354","0","0.1319946","-0.1319946","7.486089","55.2671","0","20","0.5799091","1.237284","51.05846","0.1379344","0","0","0.4794354"
"6/27/2007 3:00:00 AM","0","0","-119.4201","90","0","0","19.96751","2.611724","0","0","19.96751","0.1377679","0.1377679","0","0","0","0.1377679","0","0","0.00000000000000002775558","0","0.1450189","0.1377679","0","0","4.558091","0.3487114","0","0.1450189","-0.1450189","7.32848","54.10353","0","20","0.5800456","1.237284","51.05846","0.1515447","0","0","0.3487114"
"6/27/2007 4:00:00 AM","0","0","-115.1519","90","0","0","19.96751","1.949748","0","0","19.96751","0.3899928","0.3899928","0.675","0","0.3101982","0.3899928","0","0","0","0","0","0","0.2850072","0.2707569","4.558092","0.2045098","0.2707569","0","0.2707569","7.577322","55.94065","0","20","0.580182","1.237284","51.05846","0.4289921","0","2.7","0.2045098"
"6/27/2007 5:00:00 AM","0","0","-113.3822","90","0","0","19.96751","3.061841","0","0","19.96751","0.7007975","0.7007975","0.7007975","0","0.3162858","0.7007975","0","0","0","0","0","0","0","0","4.558092","0.4319194","0","0","0","7.577322","55.94065","0","20","0.5803184","1.237284","51.05846","0.7708772","0","2.7","0.4319194"
"6/27/2007 6:00:00 AM","0.003913859","0","-113.2703","90","0","0","19.96751","3.228418","0","0","19.96751","0.683961","0.683961","0.683961","0","0.3123128","0.683961","0","0","0","0","0","0","0","0","4.558092","0.4319194","0","0","0","7.577322","55.94065","0","20","0.5804548","1.237284","51.05846","0.7523571","0","2.7","0.4319194"
