sep=,
"6/27/2007 7:00:00 AM","0.1265563","11.03932","-114.6083","77.56722","0.1337146","0.2553127","23.58464","3.309586","0","0","19.96751","0.588749","0.588749","0.675","0","0.3101982","0.588749","43.3653","-0.00000000000000001387779","0","0.2553127","0","0","0.086251","0.08193845","4.558092","0.4319194","0.3372512","0","0.3372512","7.88704","58.22751","0","20","0.5805913","1.237845","51.0816","0.6476239","0.2042502","2.7","0.6872321"
"6/27/2007 8:00:00 AM","0.4036172","24.50141","-117.6233","63.96521","0.4253646","0.7851704","31.5512","5.242533","0.03157","0","19.96751","0.5282953","0.5282953","0","0","0","0.5282953","154.5992","0","0","0.8167405","0.5228687","0.4967253","0","0","4.558094","0.7129809","0.2623017","0","0.2623017","8.128136","60.00744","0","20","0.5807277","1.237845","51.0816","0.5969098","0.6281363","0.03157","1.498151"
"6/27/2007 9:00:00 AM","0.471388","37.4516","-123.0831","50.75559","0.4842851","0.8876668","33.17362","5.712739","0.03978298","0","19.96751","0.5249344","0.5249344","0","0","0","0.5249344","176.6792","0","0","0.9274497","0.5106856","0.4851514","0","0","4.402451","0.9301929","0.3769811","0","0.3769811","8.474181","62.56219","0","20","0.5808641","1.237845","51.0816","0.5973192","0.7101334","0.03978298","1.81786"
"6/27/2007 10:00:00 AM","0.6958812","49.32603","-132.7276","38.44257","0.7159657","1.275667","39.59599","7.062575","0.1068011","0","19.96751","0.6767235","0.6767235","0","0","0","0.6767235","204.2885","0","0","1.382468","0.5999184","0.5699224","0","0","4.09363","1.239591","0.6757486","0","0.6757486","9.09236","67.126","0","20","0.5810005","1.237845","51.0816","0.7977965","1.020534","0.1068011","2.515257"
"6/27/2007 11:00:00 AM","0.6604084","58.81378","-149.893","28.30215","0.6733428","1.206094","38.40929","5.491467","0.03591808","0","19.96751","0.658865","0.658865","0","0","0","0.658865","188.5078","0","0","1.242012","0.6557336","0.622947","0","0","3.535002","1.785354","0.5503604","0","0.5503604","9.596553","70.8483","0","20","0.5811369","1.237845","51.0816","0.7427106","0.9648752","0.03591808","2.991448"
"6/27/2007 12:00:00 PM","0.5243485","63.20835","-177.0721","23.40974","0.528762","0.9640157","34.40125","5.445682","0.03511835","0","19.96751","0.5816664","0.5816664","0","0","0","0.5816664","171.771","0","0","0.999134","0.5753137","0.5465481","0","0","3.112659","2.223889","0.3887019","0","0.3887019","9.953309","73.48212","0","20","0.5812733","1.237845","51.0816","0.6573923","0.7712125","0.03511835","3.187904"
"6/27/2007 1:00:00 PM","0.500825","60.15629","154.3684","26.82646","0.5048936","0.9231526","33.74213","4.588408","0.02014457","0","19.96751","0.6104729","0.6104729","0","0","0","0.6104729","154.5191","0","0","0.9432972","0.6213982","0.5903283","0","0","2.831621","2.530607","0.3017544","0","0.3017544","10.23054","75.52884","0","20","0.5814098","1.237845","51.0816","0.6815925","0.7385221","0.02014457","3.453759"
"6/27/2007 2:00:00 PM","0.5950825","51.39024","135.3046","36.26831","0.6074085","1.096859","36.57816","5.046817","0.02815148","0","19.96751","0.5248103","0.5248103","0","0","0","0.5248103","214.3652","0","0","1.125011","0.5227987","0.4966588","0","0","2.615769","2.766906","0.5740605","0","0.5740605","10.7563","79.41038","0","20","0.5815462","1.237845","51.0816","0.5913671","0.8774874","0.02815148","3.863765"
"6/27/2007 3:00:00 PM","0.366062","39.83619","124.5295","48.30307","0.3699266","0.6873289","30.02868","5.190523","0.03066156","0","19.96751","0.3512214","0.3512214","0","0","0","0.3512214","204.4267","0","0","0.7179904","0.3374315","0.3205599","0","0","2.160679","3.21012","0.3498974","0","0.3498974","11.07759","81.78233","0","20","0.5816826","1.237845","51.0816","0.4016744","0.5498631","0.03066156","3.897449"
"6/27/2007 4:00:00 PM","0.346651","27.03435","118.4441","61.39325","0.3587807","0.6674939","29.72304","8.72127","0.2763255","0","19.96751","0.492242","0.492242","0","0","0","0.492242","191.7389","0","0","0.9438194","0.2272805","0.2159165","0","0","1.912477","3.477788","0.4402134","0","0.4402134","11.48138","84.76341","0","20","0.581819","1.237845","51.0816","0.679629","0.5339951","0.2763255","4.145282"
"6/27/2007 5:00:00 PM","0.1462101","13.64372","115.0416","74.94343","0.1517255","0.2891113","24.07355","10.10579","0.486895","0","19.96751","0.7052263","0.7052263","0","0","0","0.7052263","110.0365","0","0","0.7760062","0.2298225","0.2183313","0","0","1.580466","3.810785","0.05928877","0","0.05928877","11.53601","85.16669","0","20","0.5819554","1.237845","51.0816","1.019196","0.231289","0.486895","4.099896"
"6/27/2007 6:00:00 PM","0.01573484","0","113.4133","90","0","0","19.96751","9.481381","0.3832846","0","19.96751","1.442078","1.442078","1.058793","0","0.4007639","1.442078","26.57864","0","0.0000000000000002220446","0.3832846","0","0","0","0","1.571851","3.85554","0","0","0","11.53601","85.16669","0","20","0.5820919","1.237845","51.0816","1.777928","0","3.083285","3.85554"
"6/27/2007 7:00:00 PM","0","0","113.2453","90","0","0","19.96751","9.821589","0.4397367","0","19.96751","1.262903","1.262903","0.8231663","0","0.3451618","1.262903","34.81952","0","0","0.4397367","0","0","0","0","1.589608","3.85554","0","0","0","11.53601","85.16669","0","20","0.5822282","1.237845","51.0816","1.609062","0","3.139737","3.85554"
"6/27/2007 8:00:00 PM","0","0","114.6575","90","0","0","19.96751","6.975873","0.09922907","0","19.96751","0.9093931","0.9093931","0","0","0","0.9093931","10.91157","0","0.0000000000000001110223","0.09922907","0.8528042","0.810164","0","0","1.595584","3.855539","0","0.8528042","-0.8528042","10.59994","78.25595","0","20","0.5823647","1.237845","51.0816","1.049947","0","0.09922907","3.855539"
"6/27/2007 9:00:00 PM","0","0","118.3343","90","0","0","19.96751","6.702636","0.08268313","0","19.96751","0.4514221","0.4514221","0","0","0","0.4514221","18.31615","0","0","0.08268313","0.3881463","0.3687389","0","0","2.46273","3.078974","0","0.3881463","-0.3881463","10.17667","75.1311","0","20","0.5825011","1.237845","51.0816","0.5379058","0","0.08268313","3.078974"
"6/27/2007 10:00:00 PM","0","0","126.1512","90","0","0","19.96751","5.193952","0.03072145","0","19.96751","0.4234858","0.4234858","0","0","0","0.4234858","7.254422","0","0.00000000000000005551115","0.03072145","0.4134361","0.3927644","0","0","2.79242","2.721124","0","0.4134361","-0.4134361","9.72566","71.80146","0","20","0.5826375","1.237845","51.0816","0.4811951","0","0.03072145","2.721124"
"6/27/2007 11:00:00 PM","0","0","142.9477","90","0","0","19.96751","8.908406","0.2992063","0","19.96751","0.2147494","0.2147494","0","0","0","0.2147494","139.3281","0","0","0.2992063","0","0","0.08445688","0.08023404","3.164487","2.335229","0.08023404","0","0.08023404","9.799563","72.34707","0","20","0.5827739","1.237845","51.0816","0.3858274","0","0.2992063","2.335229"
"6/28/2007 12:00:00 AM","0","0","175.9957","90","0","0","19.96751","8.9845","0.30851","0","19.96751","0.1060478","0.1060478","0","0","0","0.1060478","290.916","0","0","0.30851","0","0","0.2024622","0.1923391","3.044048","2.398788","0.1923391","0","0.1923391","9.976496","73.6533","0","20","0.5829104","1.237845","51.0816","0.2709076","0","0.30851","2.398788"
"6/28/2007 1:00:00 AM","0","0","-147.9601","90","0","0","19.96751","5.138536","0.02975351","0","19.96751","0.1284446","0.1284446","0","0","0","0.1284446","23.16447","0","0","0.02975351","0.1038853","0.09869107","0","0","2.865697","2.550437","0","0.1038853","-0.1038853","9.863655","72.82024","0","20","0.5830467","1.237845","51.0816","0.1561658","0","0.02975351","2.550437"
"6/28/2007 2:00:00 AM","0","0","-128.4355","90","0","0","19.96751","5.225088","0.03126529","0","19.96751","0.106231","0.106231","0","0","0","0.106231","29.43142","0","0","0.03126529","0.07891125","0.07496569","0","0","2.980816","2.453805","0","0.07891125","-0.07891125","9.777971","72.18765","0","20","0.5831832","1.237845","51.0816","0.1324867","0","0.03126529","2.453805"
"6/28/2007 3:00:00 AM","0","0","-119.3943","90","0","0","19.96751","3.119318","0","0","19.96751","0.1251592","0.1251592","0","0","0","0.1251592","0","0","0.00000000000000002775558","0","0.1317466","0.1251592","0","0","3.056486","2.38023","0","0.1317466","-0.1317466","9.634813","71.1311","0","20","0.5833196","1.238314","51.10093","0.1376752","0","0","2.38023"
"6/28/2007 4:00:00 AM","0","0","-115.1205","90","0","0","19.96751","3.886936","0.007892137","0","19.96751","0.3217161","0.3217161","0","0","0","0.3217161","2.453137","0","0.00000000000000005551115","0.007892137","0.330341","0.313824","0","0","3.18383","2.256952","0","0.330341","-0.330341","9.27487","68.47375","0","20","0.583456","1.238314","51.10093","0.3578338","0","0.007892137","2.256952"
"6/28/2007 5:00:00 AM","0","0","-113.3474","90","0","0","19.96751","4.78996","0.02366503","0","19.96751","0.6150478","0.6150478","0","0","0","0.6150478","3.847673","0","0.0000000000000001110223","0.02366503","0.6225081","0.5913827","0","0","3.512608","1.944809","0","0.6225081","-0.6225081","8.593801","63.4456","0","20","0.5835924","1.238314","51.10093","0.688385","0","0.02366503","1.944809"
"6/28/2007 6:00:00 AM","0.006293637","0","-113.2317","90","0","0","19.96751","8.063144","0.1958583","0","19.96751","0.8257614","0.8257614","0","0","0","0.8257614","23.71851","0","0.0000000000000001110223","0.1958583","0.663056","0.6299032","0","0","4.134769","1.345922","0","0.663056","-0.663056","7.867955","58.08689","0","20","0.5837288","1.238314","51.10093","1.006267","0","0.1958583","1.345922"
"6/28/2007 7:00:00 AM","0.0792838","10.99614","-114.5641","77.61273","0.08004045","0.1537563","22.13005","6.640512","0.07997039","0","19.96751","0.6598865","0.6598865","0","0","0","0.6598865","35.41922","0","0.0000000000000001110223","0.2337267","0.610438","0.5799161","0","0","4.558102","0.6957592","0","0.4566817","-0.4566817","7.369473","54.40674","0","20","0.5838653","1.238314","51.10093","0.7658603","0.123005","0.07997039","0.8495155"
"6/28/2007 8:00:00 AM","0.2327761","24.46375","-117.5702","64.00562","0.2363428","0.4460106","26.37586","8.859345","0.2932077","0","19.96751","0.5462692","0.5462692","0.675","0","0.3101982","0.5462692","135.3213","0","0","0.7392184","0","0","0.4219385","0.4008416","4.558102","0.2421396","0.8468522","0","0.8468522","8.142674","60.11506","0","20","0.5840017","1.238314","51.10093","0.7474999","0.3568085","2.993208","0.6881502"
"6/28/2007 9:00:00 AM","0.5684142","37.42176","-123.0158","50.78879","0.5889984","1.06601","36.06786","10.06274","0.4797519","0","19.96751","0.2746513","0.2746513","0","0","0","0.2746513","562.8089","0","0","1.545762","0","0","0.2051006","0.1948456","4.373785","0.9432781","1.260856","0","1.260856","9.288527","68.57457","0","20","0.5841381","1.238314","51.10093","0.5419924","0.8528082","0.4797519","2.009288"
"6/28/2007 10:00:00 AM","0.6738846","49.30861","-132.6376","38.46405","0.6926417","1.237697","38.94632","9.786233","0.4338699","0","19.96751","0.3525702","0.3525702","0","0","0","0.3525702","474.109","0","0","1.671567","0","0","0.0812997","0.07723472","3.310846","1.956707","1.314932","0","1.314932","10.4828","77.39157","0","20","0.5842745","1.238314","51.10093","0.6047621","0.9901575","0.4338699","3.194404"
"6/28/2007 11:00:00 AM","0.6942901","58.81741","-149.775","28.30235","0.7092981","1.264838","39.4102","7.983881","0.1872622","0","19.96751","0.7414348","0.7414348","0","0","0","0.7414348","195.85","0","0","1.4521","0.5833395","0.5541726","0","0","2.28361","2.980388","0.681498","0","0.681498","11.1062","81.99393","0","20","0.5844109","1.238314","51.10093","0.9092094","1.01187","0.1872622","4.245225"
"6/28/2007 12:00:00 PM","0.713735","63.24194","-176.9585","23.37655","0.728136","1.295382","39.93527","4.999107","0.02731814","0","19.96751","0.7904278","0.7904278","0","0","0","0.7904278","167.3398","0","0","1.3227","0.8032733","0.7631096","0","0","1.823075","3.501529","0.4921087","0","0.4921087","11.55733","85.33101","0","20","0.5845473","1.245862","51.41245","0.8831297","1.036306","0.02731814","4.796912"
"6/28/2007 1:00:00 PM","0.3846574","60.21156","154.4212","26.76978","0.3856077","0.7151418","30.45894","9.108492","0.3236701","0","19.96751","0.7407959","0.7407959","0","0","0","0.7407959","140.2292","0","0","1.038812","0.4390797","0.4171258","0","0","1.491091","3.873437","0.2760621","0","0.2760621","11.81103","87.20417","0","20","0.5846838","1.245862","51.41245","0.9767105","0.5721135","0.3236701","4.588579"
"6/28/2007 2:00:00 PM","0.4338835","51.45134","135.3107","36.2071","0.4372312","0.8059371","31.8776","8.666666","0.2696493","0","19.96751","0.4549216","0.4549216","0","0","0","0.4549216","236.4333","0","0","1.075586","0.1950234","0.1852723","0","0","1.31888","4.080258","0.6109136","0","0.6109136","12.37031","91.3335","0","20","0.5848202","1.245862","51.41245","0.6352384","0.6447496","0.2696493","4.886195"
"6/28/2007 3:00:00 PM","0.3173103","39.89645","124.5155","48.24364","0.3191682","0.5965574","28.63807","7.100556","0.1101181","0","19.96751","0.3087923","0.3087923","0","0","0","0.3087923","228.8514","0","0","0.7066755","0.2091308","0.1986742","0","0","0.849848","4.530888","0.3874266","0","0.3874266","12.7259","93.95892","0","20","0.5849566","1.245862","51.41245","0.3947306","0.4772459","0.1101181","5.127445"
"6/28/2007 4:00:00 PM","0.208921","27.09205","118.4211","61.33686","0.2101685","0.3978111","25.66275","4.55232","0.01951423","0","19.96751","0.5851769","0.5851769","0","0","0","0.5851769","71.3161","0","0","0.4173253","0.5954344","0.5656627","0","0","0.5814885","4.813607","0","0.1976233","-0.1976233","12.51097","92.37199","0","20","0.585093","1.245862","51.41245","0.6534517","0.3182489","0.01951423","5.211418"
"6/28/2007 5:00:00 PM","0.05878312","13.69842","115.0133","74.89034","0.05886224","0.1133422","21.55709","5.514356","0.03631787","0","19.96751","0.8538122","0.8538122","0","0","0","0.8538122","17.52845","0","0.0000000000000001110223","0.1496601","0.8605203","0.8174943","0","0","0.8160382","4.64307","0","0.7471781","-0.7471781","11.69206","86.32576","0","20","0.5852295","1.245862","51.41245","0.9573523","0.09067374","0.03631787","4.756412"
"6/28/2007 6:00:00 PM","0.00964455","0.02693208","113.3801","88.62974","0.01079377","0.02089567","20.25868","5.737735","0.04054894","0","19.96751","1.395804","1.395804","1.335405","0","0.4660375","1.395804","4.402093","0","0","0.06144461","0.02089567","0.01985089","0","0","1.558387","3.983455","0","0","0","11.69206","86.32576","0","20","0.5853658","1.245862","51.41245","1.555659","0.01671653","2.740549","4.004351"
"6/28/2007 7:00:00 PM","0","0","113.2058","90","0","0","19.96751","4.765512","0.02323801","0","19.96751","0.9105452","0.9105452","0","0","0","0.9105452","2.552098","0","0.0000000000000001110223","0.02323801","0.9340076","0.8873072","0","0","1.500722","3.983455","0","0.9340076","-0.9340076","10.66567","78.74761","0","20","0.5855023","1.245862","51.41245","1.013219","0","0.02323801","3.983455"
"6/28/2007 8:00:00 PM","0","0","114.6085","90","0","0","19.96751","5.007643","0.02746724","0","19.96751","0.7242624","0.7242624","0","0","0","0.7242624","3.792443","0","0","0.02746724","0.7334685","0.6967951","0","0","2.428421","3.134638","0","0.7334685","-0.7334685","9.86194","72.81348","0","20","0.5856387","1.245862","51.41245","0.8104222","0","0.02746724","3.134638"
"6/28/2007 9:00:00 PM","0","0","118.2694","90","0","0","19.96751","7.676228","0.1603937","0","19.96751","0.3307713","0.3307713","0","0","0","0.3307713","48.49083","0","0.00000000000000005551115","0.1603937","0.1793448","0.1703775","0","0","3.102253","2.452819","0","0.1793448","-0.1793448","9.666933","71.37369","0","20","0.5857751","1.245862","51.41245","0.4440453","0","0.1603937","2.452819"
"6/28/2007 10:00:00 PM","0","0","126.0576","90","0","0","19.96751","4.626152","0.02080383","0","19.96751","0.41888","0.41888","0","0","0","0.41888","4.966538","0","0.00000000000000005551115","0.02080383","0.4190275","0.3980761","0","0","3.201146","2.28512","0","0.4190275","-0.4190275","9.209791","67.99848","0","20","0.5859115","1.245862","51.41245","0.4711699","0","0.02080383","2.28512"
"6/28/2007 11:00:00 PM","0","0","142.8061","90","0","0","19.96751","3.914851","0.008379721","0","19.96751","0.1497423","0.1497423","0","0","0","0.1497423","5.596096","0","0","0.008379721","0.1488027","0.1413625","0","0","3.59263","1.888519","0","0.1488027","-0.1488027","9.048061","66.80439","0","20","0.5860479","1.245862","51.41245","0.1689063","0","0.008379721","1.888519"
"6/29/2007 12:00:00 AM","0","0","175.8437","90","0","0","19.96751","3.206632","0","0","19.96751","0.1332321","0.1332321","0","0","0","0.1332321","0","0","0.00000000000000002775558","0","0.1402443","0.1332321","0","0","3.699095","1.747041","0","0.1402443","-0.1402443","8.895652","65.6791","0","20","0.5861844","1.245862","51.41245","0.1465553","0","0","1.747041"
"6/29/2007 1:00:00 AM","0","0","-147.9968","90","0","0","19.96751","2.781742","0","0","19.96751","0.1167977","0.1167977","0","0","0","0.1167977","0","0","0.00000000000000001387779","0","0.122945","0.1167977","0","0","3.81697","1.613158","0","0.122945","-0.122945","8.762074","64.69286","0","20","0.5863208","1.245862","51.41245","0.1284775","0","0","1.613158"
"6/29/2007 2:00:00 AM","0","0","-128.4152","90","0","0","19.96751","2.488009","0","0","19.96751","0.1296533","0.1296533","0","0","0","0.1296533","0","0","0.00000000000000002775558","0","0.1364771","0.1296533","0","0","3.924497","1.495372","0","0.1364771","-0.1364771","8.613765","63.59785","0","20","0.5864572","1.245862","51.41245","0.1426186","0","0","1.495372"
"6/29/2007 3:00:00 AM","0","0","-119.3592","90","0","0","19.96751","2.64479","0","0","19.96751","0.1507768","0.1507768","0","0","0","0.1507768","0","0","0","0","0.1587124","0.1507768","0","0","4.050348","1.36411","0","0.1587124","-0.1587124","8.441241","62.32406","0","20","0.5865936","1.245862","51.41245","0.1658545","0","0","1.36411"
"6/29/2007 4:00:00 AM","0","0","-115.0811","90","0","0","19.96751","2.099473","0","0","19.96751","0.3566659","0.3566659","0","0","0","0.3566659","0","0","0.00000000000000005551115","0","0.3754379","0.3566659","0","0","4.200127","1.21077","0","0.3754379","-0.3754379","8.031903","59.3018","0","20","0.58673","1.245862","51.41245","0.3923326","0","0","1.21077"
"6/29/2007 5:00:00 AM","0","0","-113.3053","90","0","0","19.96751","2.493244","0","0","19.96751","0.5935951","0.5935951","0","0","0","0.5935951","0","0","0.0000000000000001110223","0","0.6248369","0.5935951","0","0","4.558124","0.8441738","0","0.6248369","-0.6248369","7.348263","54.2543","0","20","0.5868664","1.245862","51.41245","0.6529546","0","0","0.8441738"
"6/29/2007 6:00:00 AM","0.008807085","0","-113.1862","90","0","0","19.96751","3.457955","0.0003992236","0","19.96751","0.5414938","0.5414938","0.675","0","0.3101982","0.5414938","0.07372634","0","0","0.0003992236","0","0","0.1339054","0.1272102","4.558125","0.2232074","0.1272102","0","0.1272102","7.465372","55.11894","0","20","0.5870029","1.245862","51.41245","0.5958428","0","2.700399","0.2232074"
"6/29/2007 7:00:00 AM","0.1949743","10.95443","-114.513","77.65714","0.2179251","0.4121259","25.87399","2.663501","0","0","19.96751","0.6958423","0.6958423","0.675","0","0.3101982","0.6958423","59.22691","0","0","0.4121259","0.02193928","0.02084232","0","0","4.558125","0.3303533","0.3901866","0","0.3901866","7.823484","57.76299","0","20","0.5871392","1.245862","51.41245","0.7654266","0.3297007","2.7","0.7424791"
"6/29/2007 8:00:00 AM","0.4448132","24.42835","-117.5101","64.04415","0.469454","0.8620121","32.76482","1.450547","0","0","19.96751","0.5083668","0.5083668","0","0","0","0.5083668","169.565","0","0","0.8620121","0.5351229","0.5083668","0","0","4.558125","0.6560168","0.3268892","0","0.3268892","8.123722","59.97972","0","20","0.5872757","1.245862","51.41245","0.5592034","0.6896096","0","1.518029"
"6/29/2007 9:00:00 AM","0.4470004","37.39513","-122.9408","50.81916","0.4578547","0.8418798","32.4453","3.589258","0.002692675","0","19.96751","0.5292032","0.5292032","0","0","0","0.5292032","159.5932","0","0","0.8445725","0.5542216","0.5265105","0","0","4.399292","0.9267449","0.2876583","0","0.2876583","8.388046","61.9313","0","20","0.5874121","1.245862","51.41245","0.5834698","0.6735039","0.002692675","1.768625"
"6/29/2007 10:00:00 AM","0.4886575","49.29561","-132.5396","38.48148","0.495265","0.9065967","33.47645","4.227582","0.0138421","0","19.96751","0.3880557","0.3880557","0","0","0","0.3880557","237.1924","0","0","0.9204388","0.3939091","0.3742136","0","0","4.173307","1.16335","0.5126876","0","0.5126876","8.857929","65.40059","0","20","0.5875486","1.245862","51.41245","0.4337824","0.7252774","0.0138421","2.069947"
"6/29/2007 11:00:00 AM","0.7324442","58.82696","-149.6504","28.29688","0.7497143","1.330173","40.53728","4.637508","0.02100218","0","19.96751","0.678684","0.678684","0","0","0","0.678684","199.0875","0","0","1.351175","0.6922966","0.6576818","0","0","3.750941","1.579937","0.6378759","0","0.6378759","9.441712","69.71082","0","20","0.5876849","1.245862","51.41245","0.7570535","1.064138","0.02100218","2.910109"
"6/29/2007 12:00:00 PM","0.7910092","63.28235","-176.8448","23.33655","0.8097681","1.425886","42.21589","8.300727","0.2249069","0","19.96751","0.5370962","0.5370962","0","0","0","0.5370962","307.3552","0","0","1.650793","0.3286203","0.3121893","0","0","3.238927","2.090334","1.097266","0","1.097266","10.44072","77.0868","0","20","0.5878214","1.245862","51.41245","0.7032593","1.140709","0.2249069","3.51622"
"6/29/2007 1:00:00 PM","0.6264623","60.27269","154.467","26.70747","0.6367379","1.145691","37.39201","7.020444","0.1031217","0","19.96751","0.9027509","0.9027509","0","0","0","0.9027509","138.3342","0","0","1.248813","0.841715","0.7996292","0","0","2.357302","2.945329","0.3039761","0","0.3039761","10.71999","79.1487","0","20","0.5879578","1.245862","51.41245","1.044587","0.9165529","0.1031217","4.09102"
"6/29/2007 2:00:00 PM","0.4257847","51.51652","135.3079","36.1422","0.4288143","0.7912139","31.64607","6.729939","0.08387538","0","19.96751","0.6382942","0.6382942","0","0","0","0.6382942","137.0981","0","0","0.8750893","0.5835987","0.5544187","0","0","2.187856","3.180175","0.2076152","0","0.2076152","10.91094","80.55854","0","20","0.5880942","1.245862","51.41245","0.7440612","0.6329711","0.08387538","3.971389"
"6/29/2007 3:00:00 PM","0.4044184","39.95935","124.4931","48.182","0.4103795","0.7588576","31.13928","6.488151","0.07331724","0","19.96751","0.5111597","0.5111597","0","0","0","0.5111597","162.8014","0","0","0.8321748","0.4608867","0.4378424","0","0","2.061024","3.339706","0.2979709","0","0.2979709","11.18471","82.57985","0","20","0.5882306","1.245862","51.41245","0.5989342","0.6070861","0.07331724","4.098564"
"6/29/2007 4:00:00 PM","0.2892166","27.15132","118.3906","61.2793","0.2953009","0.5534837","27.9853","7.195334","0.1183955","0","19.96751","0.3810726","0.3810726","0","0","0","0.3810726","176.3127","0","0","0.6718792","0.2765022","0.2626771","0","0","1.838692","3.566945","0.2769815","0","0.2769815","11.43925","84.45923","0","20","0.588367","1.245862","51.41245","0.4783776","0.442787","0.1183955","4.120429"
"6/29/2007 5:00:00 PM","0.1449196","13.75385","114.9779","74.83691","0.1500393","0.285953","24.02776","6.420548","0.07036525","0","19.96751","0.8262072","0.8262072","0","0","0","0.8262072","43.12698","0","0","0.3563182","0.7956231","0.7558419","0","0","1.634313","3.776661","0","0.5096701","-0.5096701","10.88252","80.34871","0","20","0.5885034","1.245862","51.41245","0.9440105","0.2287624","0.07036525","4.062613"
"6/29/2007 6:00:00 PM","0.01683458","0.07834592","113.34","88.58057","0.03348902","0.06466785","20.87136","8.052034","0.1945","0","19.96751","1.628194","1.628194","1.37226","0","0.4747345","1.628194","15.9175","0","0","0.2591679","0.06466785","0.06143446","0","0","2.175414","3.316015","0","0","0","10.88252","80.34871","0","20","0.5886399","1.245862","51.41245","1.888264","0.05173428","2.8945","3.380683"
"6/29/2007 7:00:00 PM","0","0","113.1593","90","0","0","19.96751","6.131719","0.05775296","0","19.96751","1.153406","1.153406","1.095653","0","0.409462","1.153406","5.007166","0","0","0.05775296","0","0","0","0","2.145306","3.316015","0","0","0","10.88252","80.34871","0","20","0.5887763","1.245862","51.41245","1.297623","0","2.757753","3.316015"
"6/29/2007 8:00:00 PM","0","0","114.5519","90","0","0","19.96751","5.321824","0.03295496","0","19.96751","0.6010254","0.6010254","0","0","0","0.6010254","5.483123","0","0","0.03295496","0.5979689","0.5680704","0","0","2.135181","3.316015","0","0.5979689","-0.5979689","10.22852","75.52007","0","20","0.5889127","1.245862","51.41245","0.6776054","0","0.03295496","3.316015"
"6/29/2007 9:00:00 PM","0","0","118.1959","90","0","0","19.96751","4.248593","0.01420911","0","19.96751","0.5339915","0.5339915","0","0","0","0.5339915","2.660925","0","0.0000000000000001110223","0.01420911","0.5471393","0.5197824","0","0","2.741437","2.765664","0","0.5471393","-0.5471393","9.630547","71.10503","0","20","0.5890491","1.245862","51.41245","0.5944952","0","0.01420911","2.765664"
"6/29/2007 10:00:00 PM","0","0","125.9543","90","0","0","19.96751","6.195015","0.06051691","0","19.96751","0.4009548","0.4009548","0","0","0","0.4009548","15.0932","0.00000000000000005551115","0","0.06051691","0.3583557","0.3404379","0","0","3.256963","2.253728","0","0.3583557","-0.3583557","9.239925","68.22098","0","20","0.5891855","1.245862","51.41245","0.4713087","0","0.06051691","2.253728"
"6/29/2007 11:00:00 PM","0","0","142.6549","90","0","0","19.96751","8.897169","0.2978323","0","19.96751","0.2564935","0.2564935","0","0","0","0.2564935","116.1169","0","0","0.2978323","0","0","0.04133878","0.03927184","3.568445","1.914811","0.03927184","0","0.03927184","9.276116","68.48817","0","20","0.589322","1.245862","51.41245","0.431059","0","0.2978323","1.914811"
"6/30/2007 12:00:00 AM","0","0","175.6912","90","0","0","19.96751","11.12903","0.6494912","0","19.96751","0.1230914","0.1230914","0","0","0","0.1230914","527.6496","0","0","0.6494912","0","0","0.5263999","0.5000798","3.48516","1.946361","0.5000798","0","0.5000798","9.73451","71.87263","0","20","0.5894583","1.245862","51.41245","0.4601461","0","0.6494912","1.946361"
"6/30/2007 1:00:00 AM","0","0","-148.0228","90","0","0","19.96751","9.66918","0.4144468","0","19.96751","0.1275398","0.1275398","0","0","0","0.1275398","324.9548","0","0","0.4144468","0","0","0.286907","0.2725616","3.036828","2.343331","0.2725616","0","0.2725616","9.985006","73.72211","0","20","0.5895948","1.245862","51.41245","0.3475172","0","0.4144468","2.343331"
"6/30/2007 2:00:00 AM","0","0","-128.3837","90","0","0","19.96751","7.089024","0.109111","0","19.96751","0.09296142","0.09296142","0","0","0","0.09296142","117.3723","0","0","0.109111","0","0","0.01614954","0.01534207","2.82941","2.558192","0.01534207","0","0.01534207","9.999148","73.82653","0","20","0.5897312","1.245862","51.41245","0.156813","0","0.109111","2.558192"
"6/30/2007 3:00:00 AM","0","0","-119.3148","90","0","0","19.96751","6.724855","0.0836534","0","19.96751","0.09480596","0.09480596","0","0","0","0.09480596","88.23643","0","0","0.0836534","0.01173954","0.01115256","0","0","2.843741","2.570278","0","0.01173954","-0.01173954","9.986413","73.7325","0","20","0.5898676","1.245862","51.41245","0.1461133","0","0.0836534","2.570278"
"6/30/2007 4:00:00 AM","0","0","-115.0337","90","0","0","19.96751","5.676856","0.03915621","0","19.96751","0.5396113","0.5396113","0","0","0","0.5396113","7.256373","0","0","0.03915621","0.5267949","0.5004551","0","0","2.866034","2.559394","0","0.5267949","-0.5267949","9.410835","69.48284","0","20","0.590004","1.245862","51.41245","0.6131505","0","0.03915621","2.559394"
"6/30/2007 5:00:00 AM","0","0","-113.2561","90","0","0","19.96751","3.640637","0.003590087","0","19.96751","0.539884","0.539884","0","0","0","0.539884","0.6649739","0","0","0.003590087","0.5645199","0.5362939","0","0","3.413003","2.063535","0","0.5645199","-0.5645199","8.793712","64.92738","0","20","0.5901405","1.247263","51.47026","0.5956674","0","0.003590087","2.063535"
"6/30/2007 6:00:00 AM","0.005404294","0","-113.1338","90","0","0","19.96751","3.925603","0.008567517","0","19.96751","0.7529982","0.7529982","0","0","0","0.7529982","1.137787","0","0.0000000000000001110223","0.008567517","0.7836113","0.7444307","0","0","3.961689","1.523395","0","0.7836113","-0.7836113","7.93443","58.58296","0","20","0.5902769","1.247263","51.47026","0.8325818","0","0.008567517","1.523395"
"6/30/2007 7:00:00 AM","0.06049835","10.91427","-114.4551","77.70036","0.06068585","0.1168298","21.6064","4.301965","0.01514134","0","19.96751","0.6730971","0.6730971","0","0","0","0.6730971","19.60655","0","0.0000000000000002220446","0.1319711","0.692585","0.6579557","0","0","4.558135","0.7563937","0","0.5757552","-0.5757552","7.304925","53.93914","0","20","0.5904133","1.254677","51.77621","0.7479774","0.09346382","0.01514134","0.8732234"
"6/30/2007 8:00:00 AM","0.1348212","24.39527","-117.4428","64.08074","0.1349831","0.2576979","23.61907","3.027161","0","0","19.96751","0.5865645","0.5865645","0.675","0","0.3101982","0.5865645","43.93343","0","0","0.2576979","0","0","0.08843554","0.08401377","4.558151","0.1840573","0.3417116","0","0.3417116","7.618723","56.2562","0","20","0.5905497","1.254677","51.77621","0.6452209","0.2061583","2.7","0.4417552"
"6/30/2007 9:00:00 AM","0.2300256","37.37177","-122.8583","50.84668","0.2303895","0.4350741","26.21359","2.99248","0","0","19.96751","0.6182606","0.6182606","0.675","0","0.3101982","0.6182606","70.37067","0","0","0.4350741","0","0","0.05673943","0.05390246","4.558152","0.4707519","0.4889765","0","0.4889765","8.066996","59.56622","0","20","0.5906861","1.254677","51.77621","0.6800866","0.3480593","2.7","0.905826"
"6/30/2007 10:00:00 AM","0.424825","49.28708","-132.4337","38.49482","0.4283316","0.7903687","31.6328","2.596523","0","0","19.96751","0.9682129","0.9682129","0.675","0","0.3101982","0.9682129","81.6317","0","0","0.7903687","0.3086452","0.2932129","0","0","4.442709","0.8763249","0.4817235","0","0.4817235","8.508657","62.82742","0","20","0.5908225","1.254677","51.77621","1.065034","0.632295","2.7","1.666694"
"6/30/2007 11:00:00 AM","0.5792314","58.84243","-149.5193","28.28572","0.5873037","1.063163","36.02091","3.114076","0","0","19.96751","0.5758916","0.5758916","0","0","0","0.5758916","184.6117","0","0","1.063163","0.6062016","0.5758916","0","0","4.048247","1.271333","0.4569613","0","0.4569613","8.927733","65.92185","0","20","0.590959","1.254677","51.77621","0.6334807","0.8505303","0","2.334496"
"6/30/2007 12:00:00 PM","0.5855316","63.32957","-176.731","23.28976","0.5926298","1.072107","36.16848","2.990097","0","0","19.96751","0.9829819","0.9829819","0.675","0","0.3101982","0.9829819","109.0669","0","0","1.072107","0.3241914","0.3079818","0","0","3.689399","1.641937","0.747916","0","0.747916","9.611368","70.96977","0","20","0.5910954","1.254677","51.77621","1.08128","0.8576859","2.7","2.714045"
"6/30/2007 1:00:00 PM","0.4697062","60.33963","154.5054","26.63955","0.472632","0.8675177","32.8524","2.173239","0","0","19.96751","0.5672929","0.5672929","0","0","0","0.5672929","152.9223","0","0","0.8675177","0.5971505","0.5672929","0","0","3.084534","2.237711","0.2703672","0","0.2703672","9.859854","72.80457","0","20","0.5912318","1.254677","51.77621","0.6240222","0.6940141","0","3.105229"
"6/30/2007 2:00:00 PM","0.3931304","51.58573","135.2961","36.07368","0.3951112","0.7319452","30.71986","1.230866","0","0","19.96751","0.6019983","0.6019983","0","0","0","0.6019983","121.5859","0","0","0.7319452","0.6336825","0.6019983","0","0","2.914614","2.451561","0.09826267","0","0.09826267","9.950343","73.47275","0","20","0.5913682","1.254677","51.77621","0.6621982","0.5855561","0","3.183506"
"6/30/2007 3:00:00 PM","0.5046595","40.02482","124.4623","48.11821","0.5180163","0.9456503","34.10442","2.759552","0","0","19.96751","0.5684655","0.5684655","0","0","0","0.5684655","166.3514","0","0","0.9456503","0.5983847","0.5684655","0","0","2.869014","2.52908","0.3472656","0","0.3472656","10.26922","75.82732","0","20","0.5915046","1.254677","51.77621","0.625312","0.7565202","0","3.47473"
"6/30/2007 4:00:00 PM","0.2552509","27.21209","118.3525","61.22066","0.2586892","0.4869243","26.98536","3.299719","0","0","19.96751","0.6706181","0.6706181","0","0","0","0.6706181","72.60829","0","0","0.4869243","0.7059137","0.6706181","0","0","2.5897","2.800728","0","0.2189894","-0.2189894","10.03098","74.06813","0","20","0.5916411","1.254677","51.77621","0.7376798","0.3895395","0","3.287652"
"6/30/2007 5:00:00 PM","0.08077795","13.80991","114.9355","74.78322","0.08101419","0.1556098","22.15641","4.67472","0.02165216","0","19.96751","0.874947","0.874947","0","0","0","0.874947","20.25974","0","0.0000000000000002220446","0.1772619","0.8982051","0.8532948","0","0","2.842665","2.597993","0","0.7425953","-0.7425953","9.217143","68.05884","0","20","0.5917774","1.254677","51.77621","0.9732678","0.1244878","0.02165216","2.753603"
"6/30/2007 6:00:00 PM","0.02566386","0.1296664","113.293","88.53188","0.1039429","0.199136","22.77738","3.890416","0.007952918","0","19.96751","1.283363","1.283363","1.08623","0","0.4072385","1.283363","16.13643","0","0","0.2070889","0.199136","0.1891792","0","0","3.606491","1.895482","0.00000000000000002775558","0","0.00000000000000002775558","9.217143","68.05884","0","20","0.5919139","1.254677","51.77621","1.415675","0.1593088","2.707953","2.094618"
"6/30/2007 7:00:00 PM","0","0","113.1057","90","0","0","19.96751","5.386352","0.03408206","0","19.96751","1.011296","1.011296","0.9772137","0","0.3815132","1.011296","3.370137","0","0","0.03408206","0","0","0","0","3.54451","1.895482","0","0","0","9.217143","68.05884","0","20","0.5920503","1.254677","51.77621","1.129466","0","2.734082","1.895482"
"6/30/2007 8:00:00 PM","0","0","114.4878","90","0","0","19.96751","4.789558","0.02365801","0","19.96751","0.8390098","0.8390098","0","0","0","0.8390098","2.819754","0","0.0000000000000001110223","0.02365801","0.858265","0.8153518","0","0","3.523674","1.895482","0","0.858265","-0.858265","8.275","61.1021","0","20","0.5921867","1.254677","51.77621","0.9347398","0","0.02365801","1.895482"
"6/30/2007 9:00:00 PM","0","0","118.1141","90","0","0","19.96751","2.769467","0","0","19.96751","0.6042101","0.6042101","0","0","0","0.6042101","0","0","0.0000000000000001110223","0","0.6360106","0.6042101","0","0","4.422682","1.062923","0","0.6360106","-0.6360106","7.579024","55.96306","0","20","0.5923231","1.254677","51.77621","0.6646311","0","0","1.062923"
"6/30/2007 10:00:00 PM","0","0","125.8413","90","0","0","19.96751","2.454896","0","0","19.96751","0.5491824","0.5491824","0.675","0","0.3101982","0.5491824","0","0","0","0","0","0","0.1258176","0.1195268","4.558156","0.4346086","0.1195268","0","0.1195268","7.689069","56.77563","0","20","0.5924596","1.254677","51.77621","0.6041006","0","2.7","0.4346086"
"6/30/2007 11:00:00 PM","0","0","142.494","90","0","0","19.96751","3.254221","0","0","19.96751","0.1577519","0.1577519","0","0","0","0.1577519","0","0","0.00000000000000002775558","0","0.1660547","0.1577519","0","0","4.558156","0.5347071","0","0.1660547","-0.1660547","7.508545","55.44277","0","20","0.5925959","1.254885","51.78476","0.1735271","0","0","0.5347071"
"7/1/2007 12:00:00 AM","0","0","175.5381","90","0","0","19.46733","5.35391","0.03351541","0","19.46733","0.09128531","0.09128531","0","0","0","0.09128531","36.71501","0","0","0.03351541","0.06081042","0.0577699","0","0","4.558156","0.3703656","0","0.06081042","-0.06081042","7.442532","54.95533","0","20","0.5927324","1.254885","51.78476","0.1171715","0","0.03351541","0.3703656"
"7/1/2007 1:00:00 AM","0","0","-148.0378","90","0","0","19.46733","10.02335","0.4732163","0","19.46733","0.06588964","0.06588964","0","0","0","0.06588964","718.1952","0","0","0.4732163","0","0","0.4073266","0.3869603","4.558156","0.310075","0.3869603","0","0.3869603","7.797697","57.57785","0","20","0.5928688","1.254885","51.78476","0.3090867","0","0.4732163","0.310075"
"7/1/2007 2:00:00 AM","0","0","-128.3411","90","0","0","19.46733","8.279188","0.2222735","0","19.46733","0.06159412","0.06159412","0","0","0","0.06159412","360.868","0","0","0.2222735","0","0","0.1606794","0.1526454","4.558157","0.6332529","0.1526454","0","0.1526454","7.938179","58.61517","0","20","0.5930052","1.254885","51.78476","0.1788903","0","0.2222735","0.6332529"
"7/1/2007 3:00:00 AM","0","0","-119.261","90","0","0","19.46733","4.365372","0.01624885","0","19.46733","0.1023039","0.1023039","0","0","0","0.1023039","15.88292","0","0.00000000000000001387779","0.01624885","0.0905843","0.08605509","0","0","4.558157","0.7602716","0","0.0905843","-0.0905843","7.839805","57.88877","0","20","0.5931416","1.254885","51.78476","0.1206587","0","0.01624885","0.7602716"
"7/1/2007 4:00:00 AM","0","0","-114.9782","90","0","0","19.46733","4.647963","0.0211848","0","19.46733","0.2762134","0.2762134","0","0","0","0.2762134","7.669722","0","0","0.0211848","0.2684512","0.2550286","0","0","4.558157","0.6713733","0","0.2684512","-0.2684512","7.547548","55.73077","0","20","0.5932781","1.254885","51.78476","0.3144271","0","0.0211848","0.6713733"
"7/1/2007 5:00:00 AM","0","0","-113.1996","90","0","0","19.46733","4.071615","0.01111787","0","19.46733","0.5797451","0.5797451","0.675","0","0.3101982","0.5797451","1.917717","0","0","0.01111787","0","0","0.1063728","0.1010542","4.558158","0.4059395","0.1010542","0","0.1010542","7.640606","56.4179","0","20","0.5934145","1.254885","51.78476","0.6432785","0","2.711118","0.4059395"
"7/1/2007 6:00:00 AM","0.007711065","0","-113.0746","90","0","0","19.46733","3.560691","0.0021937","0","19.46733","0.365644","0.365644","0","0","0","0.365644","0.5999551","0","0.00000000000000005551115","0.0021937","0.3825792","0.3634503","0","0","4.558158","0.4906729","0","0.3825792","-0.3825792","7.22344","53.34107","0","20","0.5935509","1.261371","52.05244","0.4033052","0","0.0021937","0.4906729"
"7/1/2007 7:00:00 AM","0.1218925","10.87573","-114.3904","77.74234","0.1283818","0.2457919","22.93831","5.4248","0.03475363","0","19.46733","0.3191232","0.3191232","0.675","0","0.3101982","0.3191232","87.91135","0","0","0.2805455","0","0","0.3906305","0.3710989","4.558172","0.1096769","0.6168908","0","0.6168908","7.788152","57.51115","0","20","0.5936873","1.261371","52.05244","0.3684123","0.1966335","2.734754","0.3554688"
"7/1/2007 8:00:00 AM","0.1721497","24.36459","-117.3685","64.11532","0.1728737","0.329309","24.14596","3.826897","0.006843456","0","19.46733","0.4630357","0.4630357","0","0","0","0.4630357","72.59753","0","0","0.3361525","0.4802024","0.4561923","0","0","4.558173","0.625029","0","0.1508934","-0.1508934","7.624146","56.30005","0","20","0.5938237","1.261371","52.05244","0.512761","0.2634472","0.006843456","0.954338"
"7/1/2007 9:00:00 AM","0.4713787","37.35172","-122.7683","50.87127","0.484275","0.8896019","32.66758","3.388078","0","0","19.46733","0.5488905","0.5488905","0","0","0","0.5488905","162.0727","0","0","0.8896019","0.5777795","0.5488905","0","0","4.558173","0.4761238","0.3118224","0","0.3118224","7.910594","58.4155","0","20","0.5939601","1.261679","52.06514","0.6037796","0.7116815","0","1.365726"
"7/1/2007 10:00:00 AM","0.6639836","49.28305","-132.3199","38.50404","0.6820353","1.223112","38.14305","3.668945","0.004084533","0","19.46733","0.5455654","0.5455654","0","0","0","0.5455654","224.9403","0","0","1.227196","0.5699798","0.5414808","0","0","4.558174","0.7358071","0.653132","0","0.653132","8.508235","62.82875","0","20","0.5940965","1.261679","52.06514","0.6021641","0.9784895","0.004084533","1.958919"
"7/1/2007 11:00:00 AM","0.574829","58.86384","-149.3817","28.26887","0.5826381","1.057672","35.38476","3.717355","0.004930112","0","19.46733","0.9699285","0.9699285","0.675","0","0.3101982","0.9699285","109.5547","0","0","1.062602","0.3052615","0.2899984","0","0","4.036454","1.271403","0.7524104","0","0.7524104","9.195942","67.9071","0","20","0.594233","1.261679","52.06514","1.069386","0.8461375","2.70493","2.329075"
"7/1/2007 12:00:00 PM","0.6380901","63.3836","-176.6172","23.23618","0.6479523","1.166883","37.19581","2.600113","0","0","19.46733","0.4699414","0.4699414","0","0","0","0.4699414","248.3039","0","0","1.166883","0.4946752","0.4699414","0","0","3.428931","1.877409","0.6722076","0","0.6722076","9.810905","72.44827","0","20","0.5943694","1.261679","52.06514","0.5169356","0.9335063","0","3.044292"
"7/1/2007 1:00:00 PM","0.8267599","60.41235","154.5364","26.56608","0.848252","1.489809","42.78401","2.2814","0","0","19.46733","0.5625401","0.5625401","0","0","0","0.5625401","264.8361","0","0","1.489809","0.5921475","0.5625401","0","0","2.913666","2.409972","0.8976615","0","0.8976615","10.63002","78.49702","0","20","0.5945058","1.261679","52.06514","0.6187941","1.191847","0","3.899781"
"7/1/2007 2:00:00 PM","0.5595219","51.65889","135.2751","36.00162","0.5693055","1.035144","35.01574","3.597565","0.002837771","0","19.46733","0.4105946","0.4105946","0","0","0","0.4105946","252.7996","0","0","1.037982","0.4292177","0.4077568","0","0","2.214284","3.10564","0.6059261","0","0.6059261","11.18477","82.59351","0","20","0.5946422","1.261679","52.06514","0.4530729","0.828115","0.002837771","4.140784"
"7/1/2007 3:00:00 PM","0.4021218","40.09278","124.423","48.05236","0.4078476","0.7560434","30.56483","3.53933","0.001820585","0","19.46733","0.3692064","0.3692064","0","0","0","0.3692064","205.2684","0","0","0.7578639","0.3867219","0.3673858","0","0","1.781922","3.567892","0.3693215","0","0.3693215","11.52381","85.09717","0","20","0.5947787","1.261679","52.06514","0.4070373","0.6048347","0.001820585","4.323936"
"7/1/2007 4:00:00 PM","0.2321556","27.27426","118.3067","61.16101","0.2342735","0.4431502","25.81659","2.933072","0","0","19.46733","0.399429","0.399429","0","0","0","0.399429","110.9459","0","0","0.4431502","0.4204516","0.399429","0","0","1.536756","3.846874","0.02269857","0","0.02269857","11.54473","85.25166","0","20","0.594915","1.261679","52.06514","0.4393719","0.3545201","0","4.290024"
"7/1/2007 5:00:00 PM","0.1641319","13.86654","114.8859","74.72935","0.1723002","0.3282381","24.13038","2.107815","0","0","19.46733","0.4892475","0.4892475","0","0","0","0.4892475","67.09039","0","0.00000000000000005551115","0.3282381","0.5149974","0.4892475","0","0","1.563449","3.864001","0","0.1867593","-0.1867593","11.34164","83.75195","0","20","0.5950515","1.261679","52.06514","0.5381723","0.2625905","0","4.192239"
"7/1/2007 6:00:00 PM","0.01967208","0.1808165","113.2391","88.48373","0.04957516","0.09575659","20.80526","0.6579078","0","0","19.46733","1.067932","1.067932","0.9769629","0","0.3814541","1.067932","8.966546","0","0","0.09575659","0.09575659","0.09096876","0","0","1.766622","3.697309","0","0","0","11.34164","83.75195","0","20","0.5951879","1.261679","52.06514","1.174725","0.07660527","2.7","3.793066"
"7/1/2007 7:00:00 PM","0","0","113.0451","90","0","0","19.46733","1.029779","0","0","19.46733","1.517186","1.517186","1.517186","0","0.5089336","1.517186","0","0","0","0","0","0","0","0","1.758024","3.697309","0","0","0","11.34164","83.75195","0","20","0.5953243","1.261679","52.06514","1.668905","0","2.7","3.697309"
"7/1/2007 8:00:00 PM","0","0","114.4162","90","0","0","19.46733","1.2233","0","0","19.46733","0.9020668","0.9020668","0","0","0","0.9020668","0","0","0.0000000000000001110223","0","0.949544","0.9020668","0","0","1.755132","3.697308","0","0.949544","-0.949544","10.29794","76.04477","0","20","0.5954607","1.261679","52.06514","0.9922734","0","0","3.697308"
"7/1/2007 9:00:00 PM","0","0","118.0238","90","0","0","19.46733","0.2305598","0","0","19.46733","0.5886526","0.5886526","0","0","0","0.5886526","0","0","0","0","0.6196343","0.5886526","0","0","2.723045","2.825491","0","0.6196343","-0.6196343","9.620041","71.03885","0","20","0.5955971","1.261679","52.06514","0.6475179","0","0","2.825491"
"7/1/2007 10:00:00 PM","0","0","125.7187","90","0","0","19.46733","0.5416709","0","0","19.46733","0.2126434","0.2126434","0","0","0","0.2126434","0","0","0","0","0.2238351","0.2126434","0","0","3.286678","2.245626","0","0.2238351","-0.2238351","9.376508","69.24049","0","20","0.5957336","1.261679","52.06514","0.2339077","0","0","2.245626"
"7/1/2007 11:00:00 PM","0","0","142.3236","90","0","0","19.46733","0.5324826","0","0","19.46733","0.1964564","0.1964564","0","0","0","0.1964564","0","0","0","0","0.2067962","0.1964564","0","0","3.443017","2.034695","0","0.2067962","-0.2067962","9.151566","67.57941","0","20","0.59587","1.261679","52.06514","0.216102","0","0","2.034695"
"7/2/2007 12:00:00 AM","0","0","175.3844","90","0","0","19.46733","0.8846462","0","0","19.46733","0.110626","0.110626","0","0","0","0.110626","0","0","0.00000000000000001387779","0","0.1164484","0.110626","0","0","3.614325","1.838637","0","0.1164484","-0.1164484","9.025057","66.64521","0","20","0.5960064","1.261679","52.06514","0.1216885","0","0","1.838637"
"7/2/2007 1:00:00 AM","0","0","-148.0415","90","0","0","19.46733","0.3354608","0","0","19.46733","0.1001754","0.1001754","0","0","0","0.1001754","0","0","0.00000000000000001387779","0","0.1054478","0.1001754","0","0","3.704212","1.727855","0","0.1054478","-0.1054478","8.910517","65.79939","0","20","0.5961428","1.261679","52.06514","0.110193","0","0","1.727855"
"7/2/2007 2:00:00 AM","0","0","-128.2871","90","0","0","19.46733","0.491757","0","0","19.46733","0.09784338","0.09784338","0","0","0","0.09784338","0","0","0","0","0.102993","0.09784338","0","0","3.794142","1.627232","0","0.102993","-0.102993","8.798647","64.9733","0","20","0.5962792","1.261679","52.06514","0.1076277","0","0","1.627232"
"7/2/2007 3:00:00 AM","0","0","-119.1979","90","0","0","19.46733","0.7659762","0","0","19.46733","0.1065355","0.1065355","0","0","0","0.1065355","0","0","0.00000000000000001387779","0","0.1121426","0.1065355","0","0","3.886377","1.528659","0","0.1121426","-0.1121426","8.676824","64.07369","0","20","0.5964156","1.261679","52.06514","0.117189","0","0","1.528659"
"7/2/2007 4:00:00 AM","0","0","-114.9147","90","0","0","19.46733","2.163725","0","0","19.46733","0.356459","0.356459","0","0","0","0.356459","0","0","0.00000000000000005551115","0","0.3752199","0.356459","0","0","3.990139","1.420984","0","0.3752199","-0.3752199","8.267724","61.05271","0","20","0.5965521","1.261679","52.06514","0.3921048","0","0","1.420984"
"7/2/2007 5:00:00 AM","0","0","-113.1358","90","0","0","19.46733","2.123968","0","0","19.46733","0.589989","0.589989","0","0","0","0.589989","0","0","0.0000000000000001110223","0","0.6210411","0.589989","0","0","4.371678","1.056863","0","0.6210411","-0.6210411","7.588272","56.03532","0","20","0.5966884","1.261679","52.06514","0.6489879","0","0","1.056863"
"7/2/2007 6:00:00 AM","0.003849677","0","-113.0086","90","0","0","19.46733","3.414953","0","0","19.46733","0.2969212","0.2969212","0","0","0","0.2969212","0","0","0","0","0.3125486","0.2969212","0","0","4.55818","0.4434901","0","0.3125486","-0.3125486","7.247799","53.52112","0","20","0.5968249","1.261679","52.06514","0.3266133","0","0","0.4434901"
"7/2/2007 7:00:00 AM","0.07867449","10.83887","-114.3189","77.783","0.07945263","0.1529546","21.61305","4.498363","0.01857178","0","19.46733","0.4648896","0.4648896","0.675","0","0.3101982","0.4648896","36.89615","0","0","0.1715263","0","0","0.2286822","0.2172481","4.55818","0.132081","0.3702027","0","0.3702027","7.587649","56.03072","0","20","0.5969613","1.261679","52.06514","0.5206644","0.1223637","2.718572","0.2850356"
"7/2/2007 8:00:00 AM","0.1186969","24.33635","-117.2872","64.14783","0.1187817","0.2276586","22.67805","6.301121","0.06515025","0","19.46733","0.3191675","0.3191675","0","0","0","0.3191675","91.74142","0","0","0.2928088","0.2673866","0.2540173","0","0","4.55818","0.4429226","0","0.03972805","-0.03972805","7.544534","55.71235","0","20","0.5970978","1.261679","52.06514","0.3836594","0.1821268","0.06515025","0.6705811"
