sep=,
"7/2/2007 9:00:00 AM","0.1730806","37.33502","-122.6708","50.89289","0.1731277","0.3297834","24.15286","5.728251","0.04013482","0","19.46733","0.4855535","0.4855535","0.675","0","0.3101982","0.4855535","76.18486","0","0","0.3699183","0","0","0.2295813","0.2181023","4.558181","0.4036371","0.5478857","0","0.5478857","8.046474","59.41895","0","20","0.5972341","1.261761","52.06853","0.5541763","0.2638267","2.740135","0.7334206"
"7/2/2007 10:00:00 AM","0.3138142","49.28355","-132.1984","38.50911","0.3144339","0.589296","28.00474","6.434774","0.07098647","0","19.46733","0.26266","0.26266","0","0","0","0.26266","251.3829","0","0","0.6602826","0.2017616","0.1916736","0","0","4.452495","0.858317","0.3875344","0","0.3875344","8.402163","62.04552","0","20","0.5973706","1.261761","52.06853","0.3244193","0.4714369","0.07098647","1.447613"
"7/2/2007 11:00:00 AM","0.4098559","58.89119","-149.2377","28.24632","0.4113605","0.7622389","30.66132","6.247955","0.06282865","0","19.46733","0.3952316","0.3952316","0","0","0","0.3952316","208.7555","0","0","0.8250676","0.3498978","0.3324029","0","0","4.14548","1.176956","0.4123411","0","0.4123411","8.780512","64.83943","0","20","0.597507","1.261761","52.06853","0.4661691","0.6097912","0.06282865","1.939195"
"7/2/2007 12:00:00 PM","0.4463373","63.44442","-176.5035","23.17582","0.4482363","0.8269461","31.67513","6.708494","0.08293895","0","19.46733","0.6913974","0.6913974","0","0","0","0.6913974","131.6009","0","0","0.909885","0.6404825","0.6084584","0","0","3.820213","1.512656","0.1864635","0","0.1864635","8.952051","66.10616","0","20","0.5976434","1.261761","52.06853","0.8020066","0.6615569","0.08293895","2.339603"
"7/2/2007 1:00:00 PM","0.2324517","60.4908","154.5598","26.48711","0.2324391","0.4397728","25.76661","5.923912","0.04867869","0","19.46733","0.6091806","0.6091806","0","0","0","0.6091806","80.18172","0","0","0.4884515","0.590002","0.5605019","0","0","3.696664","1.663759","0","0.1502292","-0.1502292","8.788767","64.90039","0","20","0.5977798","1.261761","52.06853","0.694438","0.3518183","0.04867869","2.103532"
"7/2/2007 2:00:00 PM","0.443454","51.73594","135.2449","35.9261","0.4470766","0.8249203","31.64322","7.818042","0.1727789","0","19.46733","0.292008","0.292008","0","0","0","0.292008","341.6685","0","0","0.9976991","0.1255043","0.1192291","0","0","3.879444","1.519944","0.699416","0","0.699416","9.428422","69.62412","0","20","0.5979162","1.262067","52.08117","0.4075982","0.6599362","0.1727789","2.344864"
"7/2/2007 3:00:00 PM","0.1773849","40.16315","124.3752","47.98454","0.1774167","0.3377885","24.26941","7.004244","0.1017068","0","19.46733","0.3554056","0.3554056","0","0","0","0.3554056","123.6602","0","0","0.4394953","0.2670513","0.2536988","0","0","3.26596","2.079798","0.07073712","0","0.07073712","9.493585","70.10532","0","20","0.5980526","1.262067","52.08117","0.4417996","0.2702308","0.1017068","2.417587"
"7/2/2007 4:00:00 PM","0.05610048","27.33776","118.2532","61.10044","0.05608862","0.1082589","20.98126","6.386568","0.06888141","0","19.46733","0.4388443","0.4388443","0","0","0","0.4388443","40.36519","0","0","0.1771403","0.3894346","0.3699628","0","0","3.249618","2.136294","0","0.2811757","-0.2811757","9.187422","67.84445","0","20","0.5981891","1.262067","52.08117","0.5171694","0.08660713","0.06888141","2.244553"
"7/2/2007 5:00:00 PM","0.01940509","13.92364","114.8293","74.67539","0.01940282","0.0376034","19.99061","6.275954","0.06405127","0","19.46733","0.7724693","0.7724693","0","0","0","0.7724693","13.1597","0","0","0.1016547","0.7457032","0.708418","0","0","3.560851","1.869991","0","0.7080998","-0.7080998","8.411771","62.11666","0","20","0.5983255","1.262067","52.08117","0.8817418","0.03008272","0.06405127","1.907595"
"7/2/2007 6:00:00 PM","0.005336761","0.2317197","113.1783","88.4362","0.005605678","0.01088065","19.61846","5.297573","0.03253137","0","19.46733","0.8760257","0.8760257","0","0","0","0.8760257","4.955564","0","0","0.04341202","0.8878888","0.8434944","0","0","4.29041","1.185542","0","0.8770082","-0.8770082","7.448794","55.00557","0","20","0.5984619","1.262067","52.08117","0.979894","0.008704518","0.03253137","1.196422"
"7/2/2007 7:00:00 PM","0","0","112.9775","90","0","0","19.46733","4.372998","0.01638205","0","19.46733","0.9929082","0.9929082","0.9765261","0","0.381351","0.9929082","1.649906","0","0","0.01638205","0","0","0","0","4.558185","0.3162708","0","0","0","7.448794","55.00557","0","20","0.5985983","1.262067","52.08117","1.10039","0","2.716382","0.3162708"
"7/2/2007 8:00:00 PM","0","0","114.3372","90","0","0","19.46733","3.991994","0.009727159","0","19.46733","0.4949687","0.4949687","0.675","0","0.3101982","0.4949687","1.965207","0","0","0.009727159","0","0","0.1897585","0.1802705","4.558185","0.3162708","0.1802705","0","0.1802705","7.614647","56.23032","0","20","0.5987347","1.262067","52.08117","0.5493292","0","2.709727","0.3162708"
"7/2/2007 9:00:00 PM","0","0","117.9253","90","0","0","19.46733","3.842745","0.007120257","0","19.46733","0.5197906","0.5197906","0.675","0","0.3101982","0.5197906","1.369832","0","0","0.007120257","0","0","0.1623296","0.1542132","4.558185","0.4675267","0.1542132","0","0.1542132","7.75657","57.27834","0","20","0.5988712","1.262067","52.08117","0.5753298","0","2.70712","0.4675267"
"7/2/2007 10:00:00 PM","0","0","125.5866","90","0","0","19.46733","4.536654","0.01924059","0","19.46733","0.2370238","0.2370238","0","0","0","0.2370238","8.117575","0","0.00000000000000002775558","0.01924059","0.2292455","0.2177832","0","0","4.558186","0.596449","0","0.2292455","-0.2292455","7.507132","55.43636","0","20","0.5990075","1.262067","52.08117","0.2703465","0","0.01924059","0.596449"
"7/2/2007 11:00:00 PM","0","0","142.1437","90","0","0","19.46733","5.281952","0.03225853","0","19.46733","0.1715225","0.1715225","0","0","0","0.1715225","18.80717","0","0","0.03225853","0.1465936","0.1392639","0","0","4.558186","0.369547","0","0.1465936","-0.1465936","7.347808","54.26015","0","20","0.599144","1.262641","52.10484","0.204804","0","0.03225853","0.369547"
"7/3/2007 12:00:00 AM","0","0","175.2304","90","0","0","19.46733","3.001646","0","0","19.46733","0.09609014","0.09609014","0","0","0","0.09609014","0","0","0.00000000000000001387779","0","0.1011475","0.09609014","0","0","4.558187","0.2238961","0","0.1011475","-0.1011475","7.237945","53.45109","0","20","0.5992804","1.266738","52.27391","0.1056992","0","0","0.2238961"
"7/3/2007 1:00:00 AM","0","0","-148.0339","90","0","0","19.46733","5.963996","0.05042907","0","19.46733","0.06156088","0.06156088","0","0","0","0.06156088","81.9174","0","0","0.05042907","0.01171769","0.01113181","0","0","4.558197","0.1233621","0","0.01171769","-0.01171769","7.225234","53.35721","0","20","0.5994168","1.266738","52.27391","0.0929315","0","0.05042907","0.1233621"
"7/3/2007 2:00:00 AM","0","0","-128.2217","90","0","0","19.46733","5.821571","0.04420981","0","19.46733","0.1137986","0.1137986","0","0","0","0.1137986","38.84915","0.00000000000000001387779","0","0.04420981","0.0732514","0.06958883","0","0","4.558197","0.1116803","0","0.0732514","-0.0732514","7.145701","52.78559","0","20","0.5995532","1.296135","53.48703","0.1472834","0","0.04420981","0.1116803"
"7/3/2007 3:00:00 AM","0","0","-119.1252","90","0","0","19.46733","5.205482","0.03092284","0","19.46733","0.0801238","0.0801238","0.675","0","0.3101982","0.0801238","38.59383","0","0","0.03092284","0","0","0.6257991","0.5945091","4.55826","0.04045441","0.5945091","0","0.5945091","7.690063","56.80682","0","20","0.5996897","1.296135","53.48703","0.1035976","0","2.730923","0.04045441"
"7/3/2007 4:00:00 AM","0","0","-114.8432","90","0","0","19.46733","5.872931","0.04645252","0","19.46733","0.4827674","0.4827674","0","0","0","0.4827674","9.622134","0","0.00000000000000005551115","0.04645252","0.4592788","0.4363149","0","0","4.55826","0.5383169","0","0.4592788","-0.4592788","7.188725","53.10341","0","20","0.5998261","1.296135","53.48703","0.5542704","0","0.04645252","0.5383169"
"7/3/2007 5:00:00 AM","0","0","-113.0649","90","0","0","19.46733","6.978377","0.09944779","0","19.46733","0.5768426","0.5768426","0.675","0","0.3101982","0.5768426","17.24002","0","0","0.09944779","0","0","0.1976052","0.1877249","4.558261","0.08005473","0.1877249","0","0.1877249","7.361422","54.37913","0","20","0.5999625","1.296135","53.48703","0.6842508","0","2.799448","0.08005473"
"7/3/2007 6:00:00 AM","0.003777057","0","-112.9357","90","0","0","19.46733","6.975533","0.09919941","0","19.46733","0.6700575","0.6700575","0.675","0","0.3101982","0.6700575","14.80461","0","0","0.09919941","0","0","0.1041419","0.09893478","4.558261","0.238575","0.09893478","0","0.09893478","7.45253","55.05215","0","20","0.6000989","1.296135","53.48703","0.786663","0","2.799199","0.238575"
"7/3/2007 7:00:00 AM","0.05196353","10.80377","-114.2407","77.82229","0.05207725","0.1005614","20.87286","5.612156","0.03802612","0","19.46733","0.5569758","0.5569758","0.675","0","0.3101982","0.5569758","24.88214","0","0","0.1385875","0","0","0.1560503","0.1482478","4.558261","0.3219241","0.2488092","0","0.2488092","7.681259","56.74178","0","20","0.6002353","1.296135","53.48703","0.6316865","0.08044913","2.738026","0.4224855"
"7/3/2007 8:00:00 AM","0.1176646","24.31061","-117.1989","64.17823","0.1177468","0.2257015","22.65001","2.353181","0","0","19.46733","0.6109679","0.6109679","0.675","0","0.3101982","0.6109679","36.94164","0","0","0.2257015","0","0","0.06403213","0.06083053","4.558262","0.53032","0.286532","0","0.286532","7.944551","58.68729","0","20","0.6003717","1.297065","53.5254","0.6720647","0.1805612","2.7","0.7560216"
"7/3/2007 9:00:00 AM","0.1698932","37.32172","-122.5659","50.91151","0.1699355","0.3238202","24.06614","2.692245","0","0","19.46733","0.2477501","0.2477501","0","0","0","0.2477501","130.7044","0","0","0.3238202","0.2607896","0.2477501","0","0","4.552775","0.7687563","0.06303061","0","0.06303061","8.00262","59.11625","0","20","0.6005082","1.297065","53.5254","0.2725252","0.2590562","0","1.092577"
"7/3/2007 10:00:00 AM","0.6444948","49.2886","-132.0691","38.51001","0.6612021","1.188804","37.56387","4.920722","0.02594902","0","19.46733","0.5151609","0.5151609","0","0","0","0.5151609","235.8007","0","0","1.214753","0.5149599","0.4892119","0","0","4.522613","0.8211119","0.6738439","0","0.6738439","8.619065","63.67","0","20","0.6006446","1.297065","53.5254","0.5796515","0.9510431","0.02594902","2.009916"
"7/3/2007 11:00:00 AM","0.8725704","58.92448","-149.0873","28.21806","0.8962938","1.564554","44.13206","3.217148","0","0","19.46733","0.4035996","0.4035996","0","0","0","0.4035996","387.6499","0","0","1.564554","0.4248418","0.4035996","0","0","3.939824","1.372059","1.139712","0","1.139712","9.656219","71.33157","0","20","0.600781","1.297065","53.5254","0.4439596","1.251643","0","2.936613"
"7/3/2007 12:00:00 PM","0.8848104","63.51202","-176.3901","23.10869","0.9076301","1.582038","44.4506","4.931664","0.02614014","0","19.46733","0.7799802","0.7799802","0","0","0","0.7799802","206.1819","0","0","1.608178","0.7935158","0.75384","0","0","3.001585","2.279008","0.7885218","0","0.7885218","10.37663","76.65336","0","20","0.6009174","1.297065","53.5254","0.8710483","1.26563","0.02614014","3.861046"
"7/3/2007 1:00:00 PM","0.6043978","60.57492","154.5754","26.40268","0.613224","1.109052","36.23217","4.184875","0.01309615","0","19.46733","0.604447","0.604447","0","0","0","0.604447","185.6488","0","0","1.122148","0.6224746","0.5913509","0","0","2.417037","2.894214","0.4865777","0","0.4865777","10.82272","79.94863","0","20","0.6010538","1.297065","53.5254","0.6714398","0.8872418","0.01309615","4.003266"
"7/3/2007 2:00:00 PM","0.600648","51.81678","135.2053","35.84719","0.612964","1.108617","36.22496","5.305167","0.03266402","0","19.46733","0.6106043","0.6106043","0","0","0","0.6106043","186.9101","0","0","1.141281","0.6083583","0.5779403","0","0","2.084358","3.269082","0.5002589","0","0.5002589","11.28127","83.33604","0","20","0.6011903","1.297065","53.5254","0.6879968","0.8868937","0.03266402","4.377699"
"7/3/2007 3:00:00 PM","0.5220932","40.23584","124.3189","47.91484","0.5365613","0.979479","34.1104","4.092935","0.01149026","0","19.46733","0.2647788","0.2647788","0","0","0","0.2647788","374.2631","0","0","0.9909692","0.2666195","0.2532885","0","0","1.720437","3.649592","0.7128595","0","0.7128595","11.93312","88.15131","0","20","0.6013266","1.297065","53.5254","0.2970018","0.7835832","0.01149026","4.629071"
"7/3/2007 4:00:00 PM","0.2615287","27.4025","118.1921","61.03905","0.2652411","0.4999427","26.66096","4.895445","0.02550751","0","19.46733","0.3819873","0.3819873","0","0","0","0.3819873","137.557","0","0","0.5254502","0.3752419","0.3564798","0","0","1.177121","4.182054","0.1247008","0","0.1247008","12.04792","88.99937","0","20","0.6014631","1.297065","53.5254","0.4329398","0.3999542","0.02550751","4.681996"
"7/3/2007 5:00:00 PM","0.06857614","13.98114","114.7655","74.62142","0.06868712","0.1323893","21.32185","7.661188","0.1590802","0","19.46733","0.7341177","0.7341177","0","0","0","0.7341177","39.70337","0","0.0000000000000001110223","0.2914695","0.6053026","0.5750375","0","0","1.135589","4.274802","0","0.4729134","-0.4729134","11.53161","85.18526","0","20","0.6015995","1.297065","53.5254","0.8870696","0.1059114","0.1590802","4.407191"
"7/3/2007 6:00:00 PM","0.01948802","0.2822995","113.1106","88.38938","0.04560473","0.08812653","20.69799","8.04333","0.1934358","0","19.46733","0.6573191","0.6573191","0","0","0","0.6573191","42.83495","0","0.0000000000000001110223","0.2815623","0.4882982","0.4638833","0","0","1.635391","3.855246","0","0.4001717","-0.4001717","11.09515","81.9611","0","20","0.6017359","1.297065","53.5254","0.8197689","0.07050122","0.1934358","3.943372"
"7/3/2007 7:00:00 PM","0","0","112.9029","90","0","0","19.46733","7.272603","0.1251436","0","19.46733","0.5842503","0.5842503","0","0","0","0.5842503","21.41952","0","0","0.1251436","0.4832702","0.4591067","0","0","2.010509","3.495735","0","0.4832702","-0.4832702","10.56744","78.0629","0","20","0.6018723","1.297065","53.5254","0.7052472","0","0.1251436","3.495735"
"7/3/2007 8:00:00 PM","0","0","114.2507","90","0","0","19.46733","6.492103","0.07348981","0","19.46733","0.7890149","0.7890149","0","0","0","0.7890149","9.314121","0","0","0.07348981","0.7531843","0.7155251","0","0","2.46033","3.055129","0","0.7531843","-0.7531843","9.741879","71.96435","0","20","0.6020088","1.297065","53.5254","0.9046613","0","0.07348981","3.055129"
"7/3/2007 9:00:00 PM","0","0","117.8184","90","0","0","19.46733","7.295491","0.1271425","0","19.46733","0.4113697","0.4113697","0","0","0","0.4113697","30.90711","0","0.00000000000000005551115","0.1271425","0.2991865","0.2842272","0","0","3.184491","2.352792","0","0.2991865","-0.2991865","9.416022","69.55721","0","20","0.6021451","1.297065","53.5254","0.5160779","0","0.1271425","2.352792"
"7/3/2007 10:00:00 PM","0","0","125.445","90","0","0","19.46733","9.260982","0.3467127","0","19.46733","0.2158022","0.2158022","0","0","0","0.2158022","160.6623","0","0","0.3467127","0","0","0.1309105","0.124365","3.41612","2.071198","0.124365","0","0.124365","9.530515","70.40298","0","20","0.6022816","1.297065","53.5254","0.4107387","0","0.3467127","2.071198"
"7/3/2007 11:00:00 PM","0","0","141.9542","90","0","0","19.46733","8.311874","0.22627","0","19.46733","0.3171217","0.3171217","0","0","0","0.3171217","71.35114","0","0","0.22627","0.09563342","0.09085175","0","0","3.25754","2.170421","0","0.09563342","-0.09563342","9.42665","69.63571","0","20","0.602418","1.297065","53.5254","0.4619689","0","0.22627","2.170421"
"7/4/2007 12:00:00 AM","0","0","175.076","90","0","0","19.46733","4.212077","0.01357129","0","19.46733","0.07617173","0.07617173","0","0","0","0.07617173","17.81671","0","0","0.01357129","0.06589519","0.06260043","0","0","3.347679","2.08042","0","0.06589519","-0.06589519","9.355111","69.10741","0","20","0.6025544","1.297281","53.5343","0.09057455","0","0.01357129","2.08042"
"7/4/2007 1:00:00 AM","0","0","-148.0146","90","0","0","19.46733","3.847196","0.007198012","0","19.46733","0.113112","0.113112","0","0","0","0.113112","6.363616","0","0.00000000000000001387779","0.007198012","0.1114884","0.105914","0","0","3.405239","2.018299","0","0.1114884","-0.1114884","9.234","68.21274","0","20","0.6026908","1.297281","53.5343","0.1280222","0","0.007198012","2.018299"
"7/4/2007 2:00:00 AM","0","0","-128.1447","90","0","0","19.46733","3.156884","0","0","19.46733","0.1121185","0.1121185","0","0","0","0.1121185","0","0","0.00000000000000001387779","0","0.1180195","0.1121185","0","0","3.511811","1.912835","0","0.1180195","-0.1180195","9.105782","67.26557","0","20","0.6028273","1.297281","53.5343","0.1233304","0","0","1.912835"
"7/4/2007 3:00:00 AM","0","0","-119.0431","90","0","0","19.46733","3.234521","0","0","19.46733","0.1202744","0.1202744","0","0","0","0.1202744","0","0","0.00000000000000002775558","0","0.1266046","0.1202744","0","0","3.622341","1.80081","0","0.1266046","-0.1266046","8.968221","66.24939","0","20","0.6029637","1.297281","53.5343","0.1323019","0","0","1.80081"
"7/4/2007 4:00:00 AM","0","0","-114.7637","90","0","0","19.46733","3.17988","0","0","19.46733","0.2982784","0.2982784","0","0","0","0.2982784","0","0","0.00000000000000005551115","0","0.3139772","0.2982784","0","0","3.740508","1.680195","0","0.3139772","-0.3139772","8.626184","63.72272","0","20","0.6031001","1.297281","53.5343","0.3281062","0","0","1.680195"
"7/4/2007 5:00:00 AM","0","0","-112.9868","90","0","0","19.46733","3.979229","0.009504191","0","19.46733","0.5132272","0.5132272","0","0","0","0.5132272","1.851849","0","0","0.009504191","0.5302348","0.503723","0","0","4.05434","1.378382","0","0.5302348","-0.5302348","8.046817","59.44286","0","20","0.6032365","1.297281","53.5343","0.569302","0","0.009504191","1.378382"
"7/4/2007 6:00:00 AM","0.0005844245","0","-112.8561","90","0","0","19.46733","3.7826","0.006069722","0","19.46733","0.6226032","0.6226032","0","0","0","0.6226032","0.974894","0","0","0.006069722","0.6489826","0.6165335","0","0","4.55827","0.8609216","0","0.6489826","-0.6489826","7.336513","54.19576","0","20","0.6033729","1.297281","53.5343","0.6878984","0","0.006069722","0.8609216"
"7/4/2007 7:00:00 AM","0.01033643","10.77049","-114.1558","77.86012","0.01033436","0.02004854","19.74598","6.364185","0.06790407","0","19.46733","0.5959991","0.5959991","0.675","0","0.3101982","0.5959991","14.75717","0","0","0.08795261","0","0","0.1469049","0.1395597","4.558271","0.2158297","0.1596082","0","0.1596082","7.483392","55.28077","0","20","0.6035093","1.297281","53.5343","0.6895511","0.01603883","2.767904","0.2358783"
"7/4/2007 8:00:00 AM","0.0719968","24.28742","-117.1037","64.20644","0.07200392","0.1387307","21.41155","4.699012","0.02207646","0","19.46733","0.7033401","0.7033401","0.675","0","0.3101982","0.7033401","22.86335","0","0","0.1608071","0.006593293","0.006263628","0","0","4.558271","0.3501889","0.1321374","0","0.1321374","7.605029","56.17932","0","20","0.6036457","1.297281","53.5343","0.7847123","0.1109845","2.722076","0.4889196"
"7/4/2007 9:00:00 AM","0.172538","37.31187","-122.4536","50.92708","0.1725835","0.3287672","24.13808","3.952421","0.009035945","0","19.46733","0.6486652","0.6486652","0.675","0","0.3101982","0.6486652","52.07665","0","0","0.3378031","0","0","0.03537076","0.03360223","4.558271","0.4610774","0.3623694","0","0.3623694","7.937717","58.63693","0","20","0.6037822","1.297281","53.5343","0.7180496","0.2630137","2.709036","0.7898446"
"7/4/2007 10:00:00 AM","0.05794787","49.29822","-131.9322","38.50672","0.05791808","0.1117672","21.03071","3.619961","0.003228942","0","19.46733","0.4762076","0.4762076","0","0","0","0.4762076","24.14832","0","0","0.1149961","0.4978723","0.4729787","0","0","4.558272","0.762603","0","0.3861051","-0.3861051","7.516685","55.52671","0","20","0.6039186","1.297281","53.5343","0.5254428","0.08941375","0.003228942","0.8743702"
"7/4/2007 11:00:00 AM","0.4058587","58.96373","-148.9307","28.1841","0.4072638","0.7550132","30.5488","3.200583","0","0","19.46733","0.5846585","0.5846585","0.675","0","0.3101982","0.5846585","129.1375","0","0","0.7550132","0","0","0.09034148","0.0858244","4.558272","0.3805738","0.8408377","0","0.8408377","8.284441","61.19871","0","20","0.604055","1.298063","53.56658","0.6431244","0.6040106","2.7","1.135587"
"7/4/2007 12:00:00 PM","0.6259302","63.58639","-176.2769","23.03481","0.6349818","1.145347","36.83572","4.398609","0.01682939","0","19.46733","0.7654788","0.7654788","0","0","0","0.7654788","151.8235","0","0","1.162176","0.788052","0.7486494","0","0","4.226079","1.074152","0.3572951","0","0.3572951","8.612489","63.62206","0","20","0.6041914","1.298063","53.56658","0.8504414","0.9162777","0.01682939","2.219499"
"7/4/2007 1:00:00 PM","0.4191796","60.66468","154.5831","26.31285","0.420711","0.7787036","30.91823","5.263444","0.03193525","0","19.46733","0.523105","0.523105","0","0","0","0.523105","154.9668","0","0","0.8106388","0.5170208","0.4911698","0","0","3.95905","1.36629","0.2616828","0","0.2616828","8.853017","65.39888","0","20","0.6043279","1.298063","53.56658","0.5913832","0.6229628","0.03193525","2.144994"
"7/4/2007 2:00:00 PM","0.3748494","51.90136","135.1563","35.76499","0.376312","0.700181","29.69934","8.587819","0.260009","0","19.46733","0.5381279","0.5381279","0","0","0","0.5381279","178.4315","0","0","0.96019","0.2927568","0.278119","0","0","3.76883","1.578893","0.4074242","0","0.4074242","9.226874","68.16064","0","20","0.6044642","1.298063","53.56658","0.7219452","0.5601448","0.260009","2.279074"
"7/4/2007 3:00:00 PM","0.2596048","40.31075","124.2539","47.84335","0.2601238","0.4905869","26.52135","9.519646","0.3896339","0","19.46733","0.6858177","0.6858177","0","0","0","0.6858177","128.3462","0","0","0.8802208","0.3117725","0.2961839","0","0","3.443064","1.906668","0.1788144","0","0.1788144","9.391391","69.37595","0","20","0.6046007","1.298063","53.56658","0.9492164","0.3924695","0.3896339","2.397255"
"7/4/2007 4:00:00 PM","0.1014581","27.46838","118.1233","60.97692","0.101481","0.194879","22.20933","8.541369","0.2543297","0","19.46733","0.4475927","0.4475927","0","0","0","0.4475927","100.361","0","0.00000000000000005551115","0.4492087","0.2034348","0.1932631","0","0","3.32437","2.049872","0","0.008555762","-0.008555762","9.38211","69.3074","0","20","0.6047371","1.298063","53.56658","0.6195168","0.1559032","0.2543297","2.244751"
"7/4/2007 5:00:00 PM","0.03866063","14.03895","114.6946","74.56753","0.03867982","0.07480251","20.51095","7.928847","0.1824559","0","19.46733","0.5947068","0.5947068","0","0","0","0.5947068","43.25802","0","0","0.2572584","0.4339483","0.4122509","0","0","3.357833","2.04181","0","0.3591458","-0.3591458","8.990623","66.41541","0","20","0.6048735","1.298063","53.56658","0.7454054","0.05984201","0.1824559","2.116612"
"7/4/2007 6:00:00 PM","0.02032327","0.3324796","113.0361","88.34332","0.04998865","0.09655081","20.81643","6.206719","0.061028","0","19.46733","1.882999","1.882999","1.730247","0","0.5592108","1.882999","8.368504","0","0","0.1575788","0.09655081","0.09172327","0","0","3.73885","1.699916","0.000000000000000194289","0","0.000000000000000194289","8.990623","66.41541","0","20","0.6050099","1.298063","53.56658","2.101813","0.07724065","2.761028","1.796467"
"7/4/2007 7:00:00 PM","0","0","112.8214","90","0","0","19.46733","4.267305","0.01453595","0","19.46733","1.093424","1.093424","1.078888","0","0.4055058","1.093424","1.329397","0","0","0.01453595","0","0","0","0","3.712712","1.699916","0","0","0","8.990623","66.41541","0","20","0.6051463","1.298063","53.56658","1.210034","0","2.714536","1.699916"
"7/4/2007 8:00:00 PM","0","0","114.1569","90","0","0","19.46733","4.178703","0.01298836","0","19.46733","0.8510314","0.8510314","0","0","0","0.8510314","1.52619","0","0.0000000000000001110223","0.01298836","0.8821505","0.838043","0","0","3.703921","1.699916","0","0.8821505","-0.8821505","8.021923","59.25944","0","20","0.6052827","1.298063","53.56658","0.9426286","0","0.01298836","1.699916"
"7/4/2007 9:00:00 PM","0","0","117.7033","90","0","0","19.46733","3.015953","0","0","19.46733","0.8267908","0.8267908","0.8267908","0","0.3460171","0.8267908","0","0","0","0","0","0","0","0","4.558277","0.838563","0","0","0","8.021923","59.25944","0","20","0.6054192","1.298063","53.56658","0.9094699","0","2.7","0.838563"
"7/4/2007 10:00:00 PM","0","0","125.2939","90","0","0","19.46733","3.992791","0.009741072","0","19.46733","0.4759165","0.4759165","0","0","0","0.4759165","2.046803","0","0.00000000000000005551115","0.009741072","0.490711","0.4661755","0","0","4.558277","0.838563","0","0.490711","-0.490711","7.486039","55.30077","0","20","0.6055556","1.298063","53.56658","0.5283787","0","0.009741072","0.838563"
"7/4/2007 11:00:00 PM","0","0","141.7553","90","0","0","19.46733","2.331301","0","0","19.46733","0.2638324","0.2638324","0","0","0","0.2638324","0","0","0.00000000000000005551115","0","0.2777183","0.2638324","0","0","4.558277","0.3526574","0","0.2777183","-0.2777183","7.183654","53.06901","0","20","0.605692","1.301816","53.72148","0.2902156","0","0","0.3526574"
"7/5/2007 12:00:00 AM","0","0","174.9213","90","0","0","19.46733","1.937816","0","0","19.46733","0.108019","0.108019","0.675","0","0.3101982","0.108019","0","0","0","0","0","0","0.566981","0.538632","4.558286","0.07576603","0.538632","0","0.538632","7.677167","56.71482","0","20","0.6058284","1.301816","53.72148","0.1188209","0","2.7","0.07576603"
"7/5/2007 1:00:00 AM","0","0","-147.9833","90","0","0","19.46733","1.239113","0","0","19.46733","0.1406232","0.1406232","0","0","0","0.1406232","0","0","0","0","0.1480244","0.1406232","0","0","4.558286","0.5269738","0","0.1480244","-0.1480244","7.516284","55.52631","0","20","0.6059648","1.301816","53.72148","0.1546855","0","0","0.5269738"
"7/5/2007 2:00:00 AM","0","0","-128.056","90","0","0","19.46733","1.863366","0","0","19.46733","0.1497055","0.1497055","0","0","0","0.1497055","0","0","0.00000000000000002775558","0","0.1575848","0.1497055","0","0","4.558286","0.3805067","0","0.1575848","-0.1575848","7.344988","54.26086","0","20","0.6061013","1.301816","53.72148","0.1646761","0","0","0.3805067"
"7/5/2007 3:00:00 AM","0","0","-118.9514","90","0","0","19.46733","2.529773","0","0","19.46733","0.09286132","0.09286132","0","0","0","0.09286132","0","0","0","0","0.09774876","0.09286132","0","0","4.558287","0.2238954","0","0.09774876","-0.09774876","7.238822","53.47657","0","20","0.6062376","1.301816","53.72148","0.1021475","0","0","0.2238954"
"7/5/2007 4:00:00 AM","0","0","-114.6761","90","0","0","19.46733","2.805092","0","0","19.46733","0.3478201","0.3478201","0.675","0","0.3101982","0.3478201","0","0","0","0","0","0","0.3271799","0.3108209","4.558287","0.1264871","0.3108209","0","0.3108209","7.524354","55.58592","0","20","0.6063741","1.301816","53.72148","0.3826021","0","2.7","0.1264871"
"7/5/2007 5:00:00 AM","0","0","-112.9015","90","0","0","19.46733","2.256767","0","0","19.46733","0.5722671","0.5722671","0.675","0","0.3101982","0.5722671","0","0","0","0","0","0","0.1027329","0.09759623","4.558287","0.3878672","0.09759623","0","0.09759623","7.614231","56.24988","0","20","0.6065105","1.301816","53.72148","0.6294938","0","2.7","0.3878672"
"7/5/2007 6:00:00 AM","0.002777398","0","-112.7697","90","0","0","19.46733","2.281394","0","0","19.46733","0.7267953","0.7267953","0.7267953","0","0.3224206","0.7267953","0","0","0","0","0","0","0","0","4.558288","0.4697486","0","0","0","7.614231","56.24988","0","20","0.6066469","1.301816","53.72148","0.7994748","0","2.7","0.4697486"
"7/5/2007 7:00:00 AM","0.105307","10.7391","-114.0641","77.89643","0.1088984","0.2089486","22.41024","1.621249","0","0","19.46733","0.7971039","0.7971039","0.675","0","0.3101982","0.7971039","26.21347","0","0","0.2089486","0.1285304","0.1221039","0","0","4.558288","0.4697486","0.08041821","0","0.08041821","7.688303","56.79756","0","20","0.6067833","1.302631","53.75507","0.8768143","0.1671589","2.7","0.6786973"
"7/5/2007 8:00:00 AM","0.4029922","24.26685","-117.0015","64.23241","0.4245727","0.7854921","31.02436","2.108684","0","0","19.46733","0.4795198","0.4795198","0","0","0","0.4795198","163.808","0","0","0.7854921","0.5047577","0.4795198","0","0","4.55829","0.537143","0.2807343","0","0.2807343","7.946285","58.70341","0","20","0.6069198","1.302631","53.75507","0.5274718","0.6283937","0","1.322635"
"7/5/2007 9:00:00 AM","0.4470009","37.30549","-122.334","50.93955","0.4577587","0.8435574","31.9372","3.045715","0","0","19.46733","0.5183683","0.5183683","0","0","0","0.5183683","162.7332","0","0","0.8435574","0.5456508","0.5183683","0","0","4.557805","0.7706814","0.2979066","0","0.2979066","8.219994","60.72544","0","20","0.6070562","1.302631","53.75507","0.5702051","0.6748459","0","1.614239"
"7/5/2007 10:00:00 AM","0.3447383","49.31243","-131.7876","38.4992","0.3458489","0.645802","28.86447","4.640961","0.0210625","0","19.46733","0.5914409","0.5914409","0","0","0","0.5914409","112.7525","0","0","0.6668645","0.6003983","0.5703784","0","0","4.313684","1.016758","0.04540369","0","0.04540369","8.261832","61.03452","0","20","0.6071926","1.302631","53.75507","0.6611162","0.5166416","0.0210625","1.66256"
"7/5/2007 11:00:00 AM","0.4780699","59.00893","-148.7678","28.14443","0.4814428","0.8846987","32.58953","3.535013","0.001745183","0","19.46733","0.9567905","0.9567905","0.675","0","0.3101982","0.9567905","92.64765","0","0","0.8864439","0.2947845","0.2800453","0","0","4.300713","1.054219","0.5899142","0","0.5899142","8.802013","65.02512","0","20","0.607329","1.302631","53.75507","1.053342","0.707759","2.701745","1.938917"
"7/5/2007 12:00:00 PM","0.4947451","63.66751","-176.1642","22.95419","0.497951","0.9132276","33.04463","3.690926","0.00446847","0","19.46733","0.9530069","0.9530069","0.675","0","0.3101982","0.9530069","96.2948","0","0","0.9176961","0.2879352","0.2735384","0","0","3.792724","1.534212","0.6252924","0","0.6252924","9.37436","69.25335","0","20","0.6074654","1.302631","53.75507","1.050542","0.7305821","2.704468","2.44744"
"7/5/2007 1:00:00 PM","0.6518919","60.76003","154.5826","26.21768","0.6633154","1.192293","37.6226","3.669163","0.004088339","0","19.46733","0.7225493","0.7225493","0","0","0","0.7225493","165.5778","0","0","1.196381","0.7562747","0.718461","0","0","3.290523","2.035358","0.4360182","0","0.4360182","9.774324","72.2081","0","20","0.6076018","1.302631","53.75507","0.7968484","0.9538344","0.004088339","3.227651"
"7/5/2007 2:00:00 PM","0.5790477","51.98958","135.0976","35.67958","0.5897938","1.06973","35.58291","4.313949","0.01535066","0","19.46733","0.5351815","0.5351815","0","0","0","0.5351815","202.75","0","0","1.085081","0.5471904","0.5198308","0","0","2.96831","2.38103","0.5225397","0","0.5225397","10.25318","75.74567","0","20","0.6077383","1.302631","53.75507","0.596375","0.8557841","0.01535066","3.45076"
"7/5/2007 3:00:00 PM","0.4736401","40.38781","124.1802","47.77017","0.4840984","0.8892962","32.66272","3.57346","0.002416733","0","19.46733","0.4753155","0.4753155","0","0","0","0.4753155","187.6045","0","0","0.891713","0.4977881","0.4728987","0","0","2.566301","2.789975","0.3915081","0","0.3915081","10.6125","78.40015","0","20","0.6078747","1.302631","53.75507","0.5240554","0.711437","0.002416733","3.679271"
"7/5/2007 4:00:00 PM","0.3124572","27.53533","118.0468","60.91414","0.3202182","0.5997328","28.16294","3.29878","0","0","19.46733","0.5519819","0.5519819","0","0","0","0.5519819","108.6508","0","0","0.5997328","0.5810335","0.5519819","0","0","2.281486","3.093322","0.01869924","0","0.01869924","10.62974","78.52748","0","20","0.6080111","1.302631","53.75507","0.6071801","0.4797862","0","3.693054"
"7/5/2007 5:00:00 PM","0.1715612","14.097","114.6166","74.51378","0.1805167","0.3435694","24.35367","2.735224","0","0","19.46733","0.5798109","0.5798109","0","0","0","0.5798109","59.25542","0","0.0000000000000001110223","0.3435694","0.6103272","0.5798109","0","0","2.307867","3.107797","0","0.2667579","-0.2667579","10.33933","76.38209","0","20","0.6081475","1.302631","53.75507","0.637792","0.2748555","0","3.451366"
"7/5/2007 6:00:00 PM","0.02656382","0.3821842","112.9548","88.29812","0.09177946","0.1764409","21.94664","4.450578","0.01773712","0","19.46733","2.135763","2.135763","1.950408","0","0.6111633","2.135763","9.091739","0","0","0.194178","0.1764409","0.1676189","0","0","2.594229","2.862978","0.00000000000000008326673","0","0.00000000000000008326673","10.33933","76.38209","0","20","0.6082839","1.302631","53.75507","2.358208","0.1411527","2.717737","3.039419"
"7/5/2007 7:00:00 PM","0","0","112.733","90","0","0","19.46733","4.92053","0.02594566","0","19.46733","1.235691","1.235691","1.209745","0","0.436385","1.235691","2.099689","0","0","0.02594566","0","0","0","0","2.578656","2.862978","0","0","0","10.33933","76.38209","0","20","0.6084204","1.302631","53.75507","1.372233","0","2.725946","2.862978"
"7/5/2007 8:00:00 PM","0","0","114.0556","90","0","0","19.46733","5.152534","0.02999801","0","19.46733","0.8252309","0.8252309","0","0","0","0.8252309","3.635106","0","0.0000000000000001110223","0.02999801","0.8370872","0.7952329","0","0","2.573418","2.862978","0","0.8370872","-0.8370872","9.420703","69.59571","0","20","0.6085567","1.302631","53.75507","0.922753","0","0.02999801","2.862978"
"7/5/2007 9:00:00 PM","0","0","117.58","90","0","0","19.46733","7.559449","0.150195","0","19.46733","0.6146038","0.6146038","0","0","0","0.6146038","24.43769","0","0.0000000000000001110223","0.150195","0.4888514","0.4644088","0","0","3.438161","2.075601","0","0.4888514","-0.4888514","8.886864","65.65195","0","20","0.6086932","1.302631","53.75507","0.7511616","0","0.150195","2.075601"
"7/5/2007 10:00:00 PM","0","0","125.1335","90","0","0","19.46733","9.876164","0.4487926","0","19.46733","0.4123394","0.4123394","0","0","0","0.4123394","108.8406","0","0","0.4487926","0","0","0.03645323","0.03463057","3.880515","1.608989","0.03463057","0","0.03463057","8.918778","65.88773","0","20","0.6088296","1.302631","53.75507","0.6779696","0","0.4487926","1.608989"
"7/5/2007 11:00:00 PM","0","0","141.547","90","0","0","19.46733","7.397645","0.1360641","0","19.46733","0.2356231","0.2356231","0","0","0","0.2356231","57.74649","0","0","0.1360641","0.104799","0.09955902","0","0","3.787727","1.637071","0","0.104799","-0.104799","8.804944","65.04681","0","20","0.608966","1.302692","53.75759","0.3272174","0","0.1360641","1.637071"
"7/6/2007 12:00:00 AM","0","0","174.7664","90","0","0","19.46733","8.89938","0.2981026","0","19.46733","0.1640876","0.1640876","0","0","0","0.1640876","181.6729","0","0","0.2981026","0","0","0.134015","0.1273143","3.878332","1.536801","0.1273143","0","0.1273143","8.922149","65.91267","0","20","0.6091024","1.302692","53.75759","0.3295476","0","0.2981026","1.536801"
"7/6/2007 1:00:00 AM","0","0","-147.9399","90","0","0","19.46733","7.43909","0.1396836","0","19.46733","0.1421948","0.1421948","0","0","0","0.1421948","98.23399","0","0","0.1396836","0.002643347","0.002511179","0","0","3.751343","1.640039","0","0.002643347","-0.002643347","8.919281","65.89148","0","20","0.6092389","1.302692","53.75759","0.2262561","0","0.1396836","1.640039"
"7/6/2007 2:00:00 AM","0","0","-127.9555","90","0","0","19.46733","6.985406","0.1000616","0","19.46733","0.1331853","0.1331853","0","0","0","0.1331853","75.12965","0","0","0.1000616","0.034867","0.03312365","0","0","3.757782","1.637517","0","0.034867","-0.034867","8.881444","65.61196","0","20","0.6093752","1.302692","53.75759","0.1965346","0","0.1000616","1.637517"
"7/6/2007 3:00:00 AM","0","0","-118.8502","90","0","0","19.46733","4.748594","0.0229425","0","19.46733","0.1434462","0.1434462","0","0","0","0.1434462","15.99381","0","0","0.0229425","0.126846","0.1205037","0","0","3.795065","1.604221","0","0.126846","-0.126846","8.74362","64.59393","0","20","0.6095117","1.302912","53.7667","0.169262","0","0.0229425","1.604221"
"7/6/2007 4:00:00 AM","0","0","-114.5805","90","0","0","19.46733","4.991133","0.02717886","0","19.46733","0.5312987","0.5312987","0","0","0","0.5312987","5.115551","0","0","0.02717886","0.5306525","0.5041199","0","0","3.924869","1.48267","0","0.5306525","-0.5306525","8.163793","60.31042","0","20","0.6096481","1.302912","53.7667","0.5980181","0","0.02717886","1.48267"
"7/6/2007 5:00:00 AM","0","0","-112.8091","90","0","0","19.46733","5.06057","0.02839171","0","19.46733","0.6058755","0.6058755","0","0","0","0.6058755","4.686064","0","0.0000000000000001110223","0.02839171","0.6078776","0.5774838","0","0","4.473991","0.9663914","0","0.6078776","-0.6078776","7.498862","55.39822","0","20","0.6097845","1.302912","53.7667","0.6806589","0","0.02839171","0.9663914"
"7/6/2007 6:00:00 AM","0.005217709","0","-112.6766","90","0","0","19.46733","6.885296","0.09131867","0","19.46733","0.7953023","0.7953023","0.7039837","0","0.3170376","0.7953023","11.48226","0","0","0.09131867","0","0","0.0000000000000001110223","0.0000000000000001054712","4.558297","0.3646813","0.0000000000000001054712","0","0.0000000000000001054712","7.498862","55.39822","0","20","0.6099209","1.302912","53.7667","0.9204919","0","2.791319","0.3646813"
"7/6/2007 7:00:00 AM","0.1726031","10.70965","-113.9658","77.93116","0.191856","0.3646795","24.66195","6.670732","0.08128999","0","19.46733","0.6533959","0.6533959","0.675","0","0.3101982","0.6533959","68.2541","0","0","0.4459695","0","0","0.1028941","0.09774941","4.558297","0.3646813","0.4624289","0","0.4624289","7.922925","58.531","0","20","0.6100574","1.302912","53.7667","0.7593805","0.2917436","2.78129","0.7293608"
"7/6/2007 8:00:00 AM","0.4281792","24.24894","-116.8926","64.2561","0.451511","0.8326631","31.76524","5.532036","0.03662669","0","19.46733","0.5368204","0.5368204","0","0","0","0.5368204","161.9331","0","0","0.8692898","0.5265197","0.5001937","0","0","4.558298","0.7496167","0.3061434","0","0.3061434","8.204175","60.60875","0","20","0.6101938","1.302912","53.7667","0.6088157","0.6661305","0.03662669","1.58228"
"7/6/2007 9:00:00 AM","0.6346871","37.30263","-122.2071","50.9489","0.6585002","1.18434","37.4888","5.589091","0.03762325","0","19.46733","0.7439142","0.7439142","0","0","0","0.7439142","164.2613","0","0","1.221963","0.7434641","0.7062909","0","0","4.325025","1.002602","0.440876","0","0.440876","8.608573","63.59626","0","20","0.6103302","1.302912","53.7667","0.8371172","0.9474721","0.03762325","2.186942"
"7/6/2007 10:00:00 AM","0.5529624","49.33125","-131.6354","38.48745","0.5633551","1.025064","34.85112","6.482218","0.07305816","0","19.46733","0.7628549","0.7628549","0","0","0","0.7628549","143.949","0","0","1.098122","0.7261019","0.6897967","0","0","3.963654","1.363125","0.298962","0","0.298962","8.883247","65.62543","0","20","0.6104666","1.302912","53.7667","0.8756695","0.8200511","0.07305816","2.388188"
"7/6/2007 11:00:00 AM","0.8365116","59.06008","-148.5986","28.09906","0.8585823","1.50597","43.07362","5.624938","0.03824938","0","19.46733","0.7062432","0.7062432","0","0","0","0.7062432","218.6526","0","0","1.544219","0.7031514","0.6679938","0","0","3.739509","1.605822","0.8028187","0","0.8028187","9.616605","71.04314","0","20","0.610603","1.302912","53.7667","0.7959922","1.204776","0.03824938","3.111793"
"7/6/2007 12:00:00 PM","0.7008482","63.75537","-176.0519","22.86685","0.7140254","1.275412","39.03347","5.807264","0.04358505","0","19.46733","1.017486","1.017486","0.675","0","0.3101982","1.017486","129.6329","0","0","1.318997","0.3146329","0.2989013","0","0","3.075239","2.24518","0.960779","0","0.960779","10.49269","77.51524","0","20","0.6107394","1.302912","53.7667","1.141027","1.020329","2.743585","3.520592"
"7/6/2007 1:00:00 PM","0.87516","60.86089","154.5739","26.11723","0.8981628","1.56744","44.18457","6.763197","0.08532768","0","19.46733","0.7215943","0.7215943","0","0","0","0.7215943","229.0439","0","0","1.652768","0.6697544","0.6362666","0","0","2.317772","2.99252","0.8976861","0","0.8976861","11.31182","83.57147","0","20","0.6108758","1.308606","54.00165","0.8364176","1.253952","0.08532768","4.55996"
"7/6/2007 2:00:00 PM","0.7203851","52.08135","135.0292","35.59105","0.7398869","1.317355","39.75428","7.538938","0.1484036","0","19.46733","0.4821092","0.4821092","0","0","0","0.4821092","304.0304","0","0","1.465758","0.351269","0.3337055","0","0","1.643939","3.675408","0.9660858","0","0.9660858","12.19269","90.08734","0","20","0.6110123","1.317409","54.36494","0.6045219","1.053884","0.1484036","4.992763"
"7/6/2007 3:00:00 PM","0.6380351","40.46691","124.0978","47.69538","0.6600258","1.186861","37.53119","8.597521","0.2611952","0","19.46733","0.5600789","0.5600789","0","0","0","0.5600789","258.545","0","0","1.448056","0.3146144","0.2988837","0","0","0.9264895","4.392409","0.8722465","0","0.8722465","12.98884","95.9698","0","20","0.6111487","1.317409","54.36494","0.7466844","0.9494888","0.2611952","5.579269"
"7/6/2007 4:00:00 PM","0.420193","27.60324","117.9625","60.8508","0.4389535","0.8107139","31.41976","13.75109","0.9403735","0","19.46733","0.7762427","0.7762427","0","0","0","0.7762427","225.585","0.673111","0","1.751087","0","0","0","0","0.3017337","5.024417","0.3017337","0","0.3017337","13.26605","98.01802","0","20","0.6112851","1.317409","54.36494","1.324054","0.6485711","0.9403735","5.835131"
"7/6/2007 5:00:00 PM","0.2112449","14.15519","114.5316","74.46028","0.2278038","0.4312322","25.64033","11.38982","0.6904888","0","19.46733","0.9783121","0.9783121","0","0","0","0.9783121","114.6588","0","0","1.121721","0.3029718","0.2878232","0","0","0.1393017","5.241005","0.1282604","0","0.1282604","13.38413","98.89043","0","20","0.6114215","1.317409","54.36494","1.421388","0.3449858","0.6904888","5.672237"
"7/6/2007 6:00:00 PM","0.02779537","0.4313379","112.8666","88.25384","0.09158489","0.1760707","21.94138","8.318843","0.2271219","0","19.46733","1.767046","1.767046","1.372657","0","0.4748282","1.767046","22.81732","0","0","0.4031926","0.1760707","0.1672672","0","0","0.08164012","5.332712","0.0000000000000001387779","0","0.0000000000000001387779","13.38413","98.89043","0","20","0.611558","1.317409","54.36494","2.057312","0.1408566","2.927122","5.508783"
"7/6/2007 7:00:00 PM","0","0","112.6377","90","0","0","19.46733","8.086176","0.1986744","0","19.46733","1.308859","1.308859","1.110184","0","0.4128911","1.308859","15.1792","0","0","0.1986744","0","0","0","0","0.1054305","5.332711","0","0","0","13.38413","98.89043","0","20","0.6116943","1.317409","54.36494","1.539082","0","2.898674","5.332711"
"7/6/2007 8:00:00 PM","0","0","113.9471","90","0","0","19.46733","7.454553","0.141034","0","19.46733","1.101513","1.101513","0.960479","0","0.3775643","1.101513","12.80366","0","0","0.141034","0","0","0","0","0.1134377","5.332711","0","0","0","13.38413","98.89043","0","20","0.6118308","1.317409","54.36494","1.282181","0","2.841034","5.332711"
"7/6/2007 9:00:00 PM","0","0","117.4486","90","0","0","19.46733","6.50538","0.0740696","0","19.46733","0.6110538","0.6110538","0","0","0","0.6110538","12.12162","0","0.0000000000000001110223","0.0740696","0.5652466","0.5369843","0","0","0.1161321","5.33271","0","0.5652466","-0.5652466","12.7662","94.32478","0","20","0.6119672","1.317409","54.36494","0.709194","0","0.0740696","5.33271"
"7/6/2007 10:00:00 PM","0","0","124.9638","90","0","0","19.46733","5.817082","0.04401378","0","19.46733","0.3128563","0.3128563","0","0","0","0.3128563","14.06837","0","0","0.04401378","0.2829921","0.2688425","0","0","0.6678798","4.849164","0","0.2829921","-0.2829921","12.45805","92.04797","0","20","0.6121036","1.317409","54.36494","0.3661488","0","0.04401378","4.849164"
"7/6/2007 11:00:00 PM","0","0","141.3291","90","0","0","19.46733","3.435094","0","0","19.46733","0.2797935","0.2797935","0","0","0","0.2797935","0","0","0.00000000000000005551115","0","0.2945195","0.2797935","0","0","0.9027489","4.604698","0","0.2945195","-0.2945195","12.1373","89.67805","0","20","0.61224","1.317409","54.36494","0.3077728","0","0","4.604698"
"7/7/2007 12:00:00 AM","0","0","174.6114","90","0","0","19.46733","6.957092","0.09758885","0","19.46733","0.07690851","0.07690851","0","0","0","0.07690851","126.8895","0","0","0.09758885","0","0","0.02068034","0.01964632","1.157162","4.34788","0.01964632","0","0.01964632","12.1554","89.81184","0","20","0.6123765","1.317409","54.36494","0.1333938","0","0.09758885","4.34788"
"7/7/2007 1:00:00 AM","0","0","-147.8839","90","0","0","19.46733","7.697516","0.1622529","0","19.46733","0.1199526","0.1199526","0","0","0","0.1199526","135.2642","0","0","0.1622529","0","0","0.04230031","0.0401853","1.106434","4.362443","0.0401853","0","0.0401853","12.19244","90.08546","0","20","0.6125129","1.317409","54.36494","0.2130743","0","0.1622529","4.362443"
"7/7/2007 2:00:00 AM","0","0","-127.843","90","0","0","19.46733","7.129848","0.1126763","0","19.46733","0.1297899","0.1297899","0","0","0","0.1297899","86.81441","0","0","0.1126763","0.01801427","0.01711355","0","0","1.062626","4.3922","0","0.01801427","-0.01801427","12.17289","89.94106","0","20","0.6126493","1.317409","54.36494","0.199107","0","0.1126763","4.3922"
"7/7/2007 3:00:00 AM","0","0","-118.7393","90","0","0","19.46733","5.433793","0.03491069","0","19.46733","0.1237027","0.1237027","0","0","0","0.1237027","28.22144","0","0.00000000000000001387779","0.03491069","0.09346529","0.08879203","0","0","1.079431","4.376498","0","0.09346529","-0.09346529","12.07138","89.19115","0","20","0.6127857","1.317514","54.36926","0.1535283","0","0.03491069","4.376498"
"7/7/2007 4:00:00 AM","0","0","-114.4768","90","0","0","19.46733","6.325766","0.06622641","0","19.46733","0.4156664","0.4156664","0","0","0","0.4156664","15.93259","0","0.00000000000000005551115","0.06622641","0.3678316","0.34944","0","0","1.169758","4.294814","0","0.3678316","-0.3678316","11.67038","86.22826","0","20","0.6129221","1.317514","54.36926","0.4903463","0","0.06622641","4.294814"
"7/7/2007 5:00:00 AM","0","0","-112.7095","90","0","0","19.46733","4.721464","0.02246862","0","19.46733","0.5599496","0.5599496","0","0","0","0.5599496","4.012615","0","0","0.02246862","0.5657695","0.537481","0","0","1.527332","3.969748","0","0.5657695","-0.5657695","11.05188","81.65836","0","20","0.6130585","1.317514","54.36926","0.6271789","0","0.02246862","3.969748"
"7/7/2007 6:00:00 AM","0.0048736","0","-112.5767","90","0","0","19.46733","5.441012","0.0350368","0","19.46733","0.6674234","0.6674234","0","0","0","0.6674234","5.249561","0","0","0.0350368","0.6656701","0.6323866","0","0","2.065284","3.461013","0","0.6656701","-0.6656701","10.32313","76.27395","0","20","0.6131949","1.317514","54.36926","0.7516841","0","0.0350368","3.461013"
"7/7/2007 7:00:00 AM","0.0762357","10.68222","-113.861","77.96424","0.07693093","0.1481419","21.54482","3.406723","0","0","19.46733","0.475284","0.475284","0","0","0","0.475284","31.16912","0","0","0.1481419","0.500299","0.475284","0","0","2.689154","2.85015","0","0.3521571","-0.3521571","9.939301","73.43794","0","20","0.6133314","1.317514","54.36926","0.5228124","0.1185135","0","2.998292"
"7/7/2007 8:00:00 AM","0.28846","24.23374","-116.7768","64.27746","0.297354","0.5583926","27.53783","4.508873","0.01875535","0","19.46733","0.6355427","0.6355427","0","0","0","0.6355427","90.81184","0","0.0000000000000001110223","0.577148","0.6492498","0.6167873","0","0","2.978884","2.523422","0","0.09085719","-0.09085719","9.84063","72.70889","0","20","0.6134678","1.317514","54.36926","0.7084746","0.4467141","0.01875535","3.081815"
"7/7/2007 9:00:00 AM","0.329506","37.30331","-122.0731","50.95509","0.3324614","0.6217751","28.49795","3.312967","0","0","19.46733","0.5873142","0.5873142","0","0","0","0.5873142","105.8675","0","0","0.6217751","0.6182256","0.5873142","0","0","3.020208","2.438875","0.003549558","0","0.003549558","9.843903","72.73307","0","20","0.6136042","1.317514","54.36926","0.6460457","0.4974201","0","3.06065"
