sep=,
"7/7/2007 10:00:00 AM","0.5053326","49.3547","-131.4757","38.47146","0.512706","0.9386241","33.45169","5.028195","0.02782621","0","19.46733","0.6761678","0.6761678","0","0","0","0.6761678","142.9306","0","0","0.9664503","0.6824648","0.6483416","0","0","2.992575","2.441682","0.2561593","0","0.2561593","10.07937","74.47285","0","20","0.6137406","1.317514","54.36926","0.7576977","0.7508993","0.02782621","3.380306"
"7/7/2007 11:00:00 AM","0.3703329","59.11717","-148.4232","28.04799","0.3711091","0.6909224","29.55667","3.960815","0.009182554","0","19.46733","0.7811561","0.7811561","0","0","0","0.7811561","89.62421","0","0.0000000000000001110223","0.700105","0.8126037","0.7719735","0","0","2.763036","2.643048","0","0.1216813","-0.1216813","9.947165","73.49604","0","20","0.6138771","1.317514","54.36926","0.8638629","0.5527379","0.009182554","3.33397"
"7/7/2007 12:00:00 PM","0.4045647","63.84995","-175.9402","22.7728","0.4055838","0.752048","30.50266","3.705031","0.004714837","0","19.46733","0.9137091","0.9137091","0.675","0","0.3101982","0.9137091","82.82317","0","0","0.7567628","0.2463097","0.2339942","0","0","2.901579","2.530149","0.5057382","0","0.5057382","10.41071","76.92123","0","20","0.6140134","1.317763","54.37952","1.007437","0.6016384","2.704715","3.282197"
"7/7/2007 1:00:00 PM","0.2165573","60.96722","154.5567","26.01156","0.2165314","0.4104234","25.33336","4.945582","0.02638324","0","19.46733","0.4833248","0.4833248","0","0","0","0.4833248","90.37537","0","0","0.4368066","0.4809912","0.4569416","0","0","2.462477","2.924231","0","0.07056776","-0.07056776","10.3341","76.35514","0","20","0.6141499","1.317763","54.37952","0.5448489","0.3283387","0.02638324","3.334655"
"7/7/2007 2:00:00 PM","0.07780547","52.17659","134.951","35.4995","0.077769","0.1497416","21.5675","5.161323","0.03015153","0","19.46733","0.365539","0.365539","0","0","0","0.365539","49.21313","0","0.00000000000000005551115","0.1798932","0.3530394","0.3353875","0","0","2.565621","2.859445","0","0.2032978","-0.2032978","10.11297","74.72131","0","20","0.6142863","1.317763","54.37952","0.4171686","0.1197933","0.03015153","3.009187"
"7/7/2007 3:00:00 PM","0.2077054","40.54796","124.0066","47.6191","0.207797","0.3942617","25.09561","8.114945","0.2021919","0","19.46733","0.5813447","0.5813447","0","0","0","0.5813447","102.599","0.00000000000000005551115","0","0.5964537","0.3991082","0.3791528","0","0","2.777949","2.671694","0","0.004846474","-0.004846474","10.10771","74.68247","0","20","0.6144227","1.317763","54.37952","0.7405751","0.3154094","0.2021919","3.065955"
"7/7/2007 4:00:00 PM","0.09076498","27.67204","117.8705","60.787","0.09077374","0.1745272","21.91942","7.387463","0.1351748","0","19.46733","0.7014209","0.7014209","0","0","0","0.7014209","44.15351","0","0","0.3097019","0.5960485","0.5662462","0","0","2.768713","2.667216","0","0.4215214","-0.4215214","9.647833","71.28533","0","20","0.6145591","1.318819","54.4231","0.8391504","0.1396217","0.1351748","2.841743"
"7/7/2007 5:00:00 PM","0.03003537","14.21345","114.4394","74.4071","0.03004065","0.05815117","20.2777","8.76789","0.2820257","0","19.46733","0.8123502","0.8123502","0","0","0","0.8123502","41.87564","0","0","0.3401769","0.5582363","0.5303245","0","0","3.197036","2.273099","0","0.5000852","-0.5000852","9.101639","67.24964","0","20","0.6146955","1.318819","54.4231","1.034598","0.04652094","0.2820257","2.33125"
"7/7/2007 6:00:00 PM","0.01415135","0.4798656","112.7716","88.21056","0.01712844","0.03320394","19.92924","7.818866","0.1728508","0","19.46733","0.9501471","0.9501471","0","0","0","0.9501471","21.68662","0","0.0000000000000001110223","0.2060548","0.8182065","0.7772962","0","0","3.68152","1.798525","0","0.7850026","-0.7850026","8.240806","60.88917","0","20","0.6148319","1.318819","54.4231","1.131587","0.02656315","0.1728508","1.831729"
"7/7/2007 7:00:00 PM","0","0","112.5355","90","0","0","19.46733","7.35357","0.1322148","0","19.46733","1.497928","1.497928","1.365714","0","0.4731897","1.497928","8.826509","0","0","0.1322148","0","0","0","0","4.458674","1.036437","0","0","0","8.240806","60.88917","0","20","0.6149684","1.318819","54.4231","1.713829","0","2.832215","1.036437"
"7/7/2007 8:00:00 PM","0","0","113.8313","90","0","0","19.46733","6.126791","0.05753776","0","19.46733","0.9410677","0.9410677","0.8835299","0","0.3594061","0.9410677","6.114094","0","0","0.05753776","0","0","0","0","4.376916","1.036437","0","0","0","8.240806","60.88917","0","20","0.6151048","1.318819","54.4231","1.063943","0","2.757538","1.036437"
"7/7/2007 9:00:00 PM","0","0","117.3091","90","0","0","19.46733","6.01079","0.05247239","0","19.46733","0.5803283","0.5803283","0","0","0","0.5803283","9.041847","0","0","0.05247239","0.5556378","0.5278559","0","0","4.349438","1.036437","0","0.5556378","-0.5556378","7.633463","56.40168","0","20","0.6152412","1.318819","54.4231","0.6645973","0","0.05247239","1.036437"
"7/7/2007 10:00:00 PM","0","0","124.7848","90","0","0","19.46733","5.549874","0.03693826","0","19.46733","0.3612359","0.3612359","0","0","0","0.3612359","10.22552","0","0","0.03693826","0.341366","0.3242977","0","0","4.558343","0.4883575","0","0.341366","-0.341366","7.261448","53.65295","0","20","0.6153776","1.318819","54.4231","0.4158287","0","0.03693826","0.4883575"
"7/7/2007 11:00:00 PM","0","0","141.1019","90","0","0","19.46733","3.109897","0","0","19.46733","0.2153863","0.2153863","0.675","0","0.3101982","0.2153863","0","0","0","0","0","0","0.4596137","0.436633","4.558343","0.1483917","0.436633","0","0.436633","7.661974","56.61234","0","20","0.615514","1.318819","54.4231","0.2369249","0","2.7","0.1483917"
"7/8/2007 12:00:00 AM","0","0","174.4563","90","0","0","19.46733","3.590443","0.002713362","0","19.46733","0.09947387","0.09947387","0","0","0","0.09947387","2.727713","0","0.00000000000000001387779","0.002713362","0.1018532","0.0967605","0","0","4.558343","0.5142786","0","0.1018532","-0.1018532","7.551343","55.79491","0","20","0.6156505","1.318819","54.4231","0.1107779","0","0.002713362","0.5142786"
"7/8/2007 1:00:00 AM","0","0","-147.8152","90","0","0","19.46733","4.402215","0.01689237","0","19.46733","0.1170274","0.1170274","0","0","0","0.1170274","14.43454","0","0.00000000000000002775558","0.01689237","0.1054053","0.1001351","0","0","4.558344","0.4135903","0","0.1054053","-0.1054053","7.43685","54.94895","0","20","0.6157869","1.318819","54.4231","0.1371764","0","0.01689237","0.4135903"
"7/8/2007 2:00:00 AM","0","0","-127.7185","90","0","0","19.46733","3.27896","0","0","19.46733","0.1232947","0.1232947","0","0","0","0.1232947","0","0","0.00000000000000002775558","0","0.1297839","0.1232947","0","0","4.558344","0.3090845","0","0.1297839","-0.1297839","7.295827","53.90697","0","20","0.6159233","1.318819","54.4231","0.1356242","0","0","0.3090845"
"7/8/2007 3:00:00 AM","0","0","-118.6188","90","0","0","19.46733","1.939244","0","0","19.46733","0.1122998","0.1122998","0","0","0","0.1122998","0","0","0.00000000000000001387779","0","0.1182103","0.1122998","0","0","4.558344","0.1799445","0","0.1182103","-0.1182103","7.167402","52.95847","0","20","0.6160597","1.319563","54.45383","0.1235298","0","0","0.1799445"
"7/8/2007 4:00:00 AM","0","0","-114.365","90","0","0","19.46733","2.789102","0","0","19.46733","0.3580592","0.3580592","0.675","0","0.3101982","0.3580592","0","0","0","0","0","0","0.3169408","0.3010938","4.558346","0.06198498","0.3010938","0","0.3010938","7.444028","55.0024","0","20","0.6161961","1.319563","54.45383","0.3938651","0","2.7","0.06198498"
"7/8/2007 5:00:00 AM","0","0","-112.6027","90","0","0","19.46733","4.600336","0.02035291","0","19.46733","0.6862677","0.6862677","0.675","0","0.3101982","0.6862677","2.965739","0","0","0.02035291","0","0","0.009085232","0.008630971","4.558347","0.3156945","0.008630971","0","0.008630971","7.451984","55.06119","0","20","0.6163325","1.319563","54.45383","0.7650709","0","2.720353","0.3156945"
"7/8/2007 6:00:00 AM","0.007098154","0","-112.4702","90","0","0","19.46733","4.200861","0.01337539","0","19.46733","0.7135269","0.7135269","0.7001515","0","0.3161333","0.7135269","1.874546","0","0","0.01337539","0","0","0","0","4.558347","0.3229655","0","0","0","7.451984","55.06119","0","20","0.616469","1.319563","54.45383","0.7915673","0","2.713375","0.3229655"
"7/8/2007 7:00:00 AM","0.1359058","10.65685","-113.7495","77.99562","0.1461352","0.2792206","23.4199","4.540794","0.0193129","0","19.46733","0.7464623","0.7464623","0.675","0","0.3101982","0.7464623","39.9931","0","0","0.2985334","0.05489412","0.05214942","0","0","4.558347","0.3229655","0.2243264","0","0.2243264","7.658265","56.58535","0","20","0.6166054","1.319563","54.45383","0.830765","0.2233764","2.719313","0.602186"
"7/8/2007 8:00:00 AM","0.2645209","24.22129","-116.6543","64.29642","0.2708585","0.5101998","26.81426","4.685654","0.02184314","0","19.46733","0.7057331","0.7057331","0.675","0","0.3101982","0.7057331","75.38869","0","0","0.532043","0.009357848","0.008889955","0","0","4.558348","0.510956","0.500842","0","0.500842","8.117351","59.97745","0","20","0.6167418","1.319563","54.45383","0.787228","0.4081599","2.721843","1.021156"
"7/8/2007 9:00:00 AM","0.3660161","37.30758","-121.9318","50.95808","0.3708382","0.6904401","29.54924","6.298388","0.06503087","0","19.46733","0.657825","0.657825","0","0","0","0.657825","114.8438","0","0","0.7554709","0.6239938","0.5927941","0","0","4.381745","0.9257733","0.06644619","0","0.06644619","8.178564","60.42974","0","20","0.6168782","1.319563","54.45383","0.7561229","0.552352","0.06503087","1.616213"
"7/8/2007 10:00:00 AM","0.4332886","49.38279","-131.3085","38.4512","0.4370162","0.8073214","31.36648","9.612075","0.4049711","0","19.46733","0.6646164","0.6646164","0","0","0","0.6646164","182.4048","0","0","1.212293","0.2733108","0.2596453","0","0","4.361901","0.9807119","0.5340106","0","0.5340106","8.667867","64.0451","0","20","0.6170146","1.319563","54.45383","0.9335636","0.6458572","0.4049711","1.788033"
"7/8/2007 11:00:00 AM","0.3985436","59.18021","-148.2417","27.99124","0.3997651","0.7417679","30.34289","6.261159","0.06340523","0","19.46733","0.660844","0.660844","0","0","0","0.660844","121.8401","0","0","0.8051732","0.6288829","0.5974387","0","0","3.907541","1.416719","0.112885","0","0.112885","8.771805","64.81308","0","20","0.617151","1.319563","54.45383","0.7586309","0.5934143","0.06340523","2.158487"
"7/8/2007 12:00:00 PM","0.5665248","63.95122","-175.8291","22.67207","0.5724093","1.040395","35.10163","5.558136","0.03708255","0","19.46733","0.8513858","0.8513858","0","0","0","0.8513858","126.5558","0","0","1.077478","0.8571613","0.8143033","0","0","3.849706","1.508616","0.1832341","0","0.1832341","8.940379","66.05863","0","20","0.6172875","1.319563","54.45383","0.9550657","0.8323163","0.03708255","2.549012"
"7/8/2007 1:00:00 PM","0.5388643","61.07895","154.5308","25.90074","0.5441589","0.9924374","34.32034","4.249335","0.01422206","0","19.46733","0.6642129","0.6642129","0","0","0","0.6642129","151.5567","0","0","1.00666","0.6842009","0.6499908","0","0","3.709907","1.657125","0.3082365","0","0.3082365","9.223544","68.15089","0","20","0.6174239","1.319563","54.45383","0.7377452","0.7939499","0.01422206","2.649563"
"7/8/2007 2:00:00 PM","0.6763294","52.27521","134.8629","35.40504","0.6930106","1.241107","38.44839","3.399877","0","0","19.46733","0.620093","0.620093","0","0","0","0.620093","200.1485","0","0","1.241107","0.6527295","0.620093","0","0","3.459256","1.905094","0.5883776","0","0.5883776","9.762327","72.13184","0","20","0.6175603","1.319563","54.45383","0.6821023","0.9928856","0","3.146201"
"7/8/2007 3:00:00 PM","0.3703068","40.63086","123.9066","47.54142","0.373965","0.6960061","29.63498","4.84214","0.02457644","0","19.46733","0.4602168","0.4602168","0","0","0","0.4602168","156.5746","0","0","0.7205825","0.4585688","0.4356404","0","0","2.975926","2.371741","0.2374372","0","0.2374372","9.980631","73.74484","0","20","0.6176967","1.319563","54.45383","0.5185267","0.5568048","0.02457644","3.067747"
"7/8/2007 4:00:00 PM","0.3741699","27.74163","117.7708","60.72283","0.3879759","0.7208936","30.01931","5.365649","0.03372044","0","19.46733","0.5717056","0.5717056","0","0","0","0.5717056","131.9935","0","0","0.7546141","0.5663002","0.5379851","0","0","2.818387","2.558887","0.1545935","0","0.1545935","10.1229","74.79606","0","20","0.6178331","1.319563","54.45383","0.6457363","0.5767149","0.03372044","3.279781"
"7/8/2007 5:00:00 PM","0.182686","14.27168","114.3402","74.35433","0.1932457","0.3672628","24.69974","5.363886","0.03368965","0","19.46733","1.111409","1.111409","0.7288193","0","0.3228982","1.111409","36.07606","0","0","0.4009524","0.3672628","0.3488996","0","0","2.716626","2.680255","0","0","0","10.1229","74.79606","0","20","0.6179696","1.319563","54.45383","1.239394","0.2938102","2.73369","3.047518"
"7/8/2007 6:00:00 PM","0.01153853","0.5276929","112.6698","88.16835","0.01247762","0.02420069","19.80379","4.187058","0.01313429","0","19.46733","1.762797","1.762797","1.726672","0","0.5583672","1.762797","2.117939","0","0","0.03733497","0.02420069","0.02299065","0","0","2.737542","2.680255","0.0000000000000002151057","0","0.0000000000000002151057","10.1229","74.79606","0","20","0.6181059","1.319563","54.45383","1.945644","0.01936055","2.713134","2.704456"
"7/8/2007 7:00:00 PM","0","0","112.4265","90","0","0","19.46733","2.70626","0","0","19.46733","1.478961","1.478961","1.478961","0","0.4999134","1.478961","0","0","0","0","0","0","0","0","2.744581","2.680255","0","0","0","10.1229","74.79606","0","20","0.6182424","1.319563","54.45383","1.626857","0","2.7","2.680255"
"7/8/2007 8:00:00 PM","0","0","113.7083","90","0","0","19.46733","3.060457","0","0","19.46733","0.9329669","0.9329669","0.9329669","0","0.3710721","0.9329669","0","0","0","0","0","0","0","0","2.74695","2.680255","0","0","0","10.1229","74.79606","0","20","0.6183788","1.319563","54.45383","1.026264","0","2.7","2.680255"
"7/8/2007 9:00:00 PM","0","0","117.1615","90","0","0","19.46733","1.510484","0","0","19.46733","0.5456359","0.5456359","0","0","0","0.5456359","0","0","0.0000000000000001110223","0","0.5743536","0.5456359","0","0","2.747747","2.680255","0","0.5743536","-0.5743536","9.494938","70.15616","0","20","0.6185152","1.319563","54.45383","0.6001995","0","0","2.680255"
"7/8/2007 10:00:00 PM","0","0","124.5966","90","0","0","19.46733","1.188253","0","0","19.46733","0.2880442","0.2880442","0","0","0","0.2880442","0","0","0.00000000000000005551115","0","0.3032044","0.2880442","0","0","3.340852","2.140998","0","0.3032044","-0.3032044","9.164686","67.716","0","20","0.6186516","1.319563","54.45383","0.3168486","0","0","2.140998"
"7/8/2007 11:00:00 PM","0","0","140.8651","90","0","0","19.46733","1.012414","0","0","19.46733","0.2148589","0.2148589","0","0","0","0.2148589","0","0","0.00000000000000002775558","0","0.2261673","0.2148589","0","0","3.609617","1.853705","0","0.2261673","-0.2261673","8.918607","65.89777","0","20","0.6187881","1.319563","54.45383","0.2363448","0","0","1.853705"
"7/9/2007 12:00:00 AM","0","0","174.3011","90","0","0","19.46733","0.4458649","0","0","19.46733","0.1692785","0.1692785","0","0","0","0.1692785","0","0","0.00000000000000002775558","0","0.1781878","0.1692785","0","0","3.805377","1.637981","0","0.1781878","-0.1781878","8.724859","64.46621","0","20","0.6189244","1.319563","54.45383","0.1862063","0","0","1.637981"
"7/9/2007 1:00:00 AM","0","0","-147.7333","90","0","0","19.46733","0.8040496","0","0","19.46733","0.09464494","0.09464494","0","0","0","0.09464494","0","0","0.00000000000000001387779","0","0.09962625","0.09464494","0","0","3.959888","1.46714","0","0.09962625","-0.09962625","8.616652","63.66668","0","20","0.6190609","1.319563","54.45383","0.1041094","0","0","1.46714"
"7/9/2007 2:00:00 AM","0","0","-127.5817","90","0","0","19.46733","1.373302","0","0","19.46733","0.07652222","0.07652222","0","0","0","0.07652222","0","0","0.00000000000000001387779","0","0.0805497","0.07652222","0","0","4.039103","1.371343","0","0.0805497","-0.0805497","8.529186","63.02042","0","20","0.6191973","1.319563","54.45383","0.08417444","0","0","1.371343"
"7/9/2007 3:00:00 AM","0","0","-118.4886","90","0","0","19.46733","1.069247","0","0","19.46733","0.1301627","0.1301627","0","0","0","0.1301627","0","0","0","0","0.1370134","0.1301627","0","0","4.107006","1.293711","0","0.1370134","-0.1370134","8.380294","61.92028","0","20","0.6193337","1.319563","54.45383","0.143179","0","0","1.293711"
"7/9/2007 4:00:00 AM","0","0","-114.2452","90","0","0","19.46733","0.7469372","0","0","19.46733","0.3216902","0.3216902","0","0","0","0.3216902","0","0","0","0","0.3386213","0.3216902","0","0","4.238778","1.161146","0","0.3386213","-0.3386213","8.011284","59.19374","0","20","0.6194701","1.319563","54.45383","0.3538592","0","0","1.161146"
"7/9/2007 5:00:00 AM","0","0","-112.4889","90","0","0","19.46733","1.604556","0","0","19.46733","0.6286047","0.6286047","0","0","0","0.6286047","0","0","0","0","0.6616891","0.6286047","0","0","4.558353","0.8303713","0","0.6616891","-0.6616891","7.286941","53.84172","0","20","0.6196066","1.319563","54.45383","0.6914651","0","0","0.8303713"
"7/9/2007 6:00:00 AM","0.006830867","0","-112.3571","90","0","0","19.46733","1.259862","0","0","19.46733","0.4815555","0.4815555","0.675","0","0.3101982","0.4815555","0","0","0","0","0","0","0.1934445","0.1837723","4.558354","0.1718404","0.1837723","0","0.1837723","7.456009","55.09093","0","20","0.619743","1.319563","54.45383","0.529711","0","2.7","0.1718404"
"7/9/2007 7:00:00 AM","0.1435275","10.63362","-113.6315","78.02523","0.1557505","0.2972684","23.68089","1.915297","0","0","19.46733","0.5036716","0.5036716","0.675","0","0.3101982","0.5036716","59.02027","0","0","0.2972684","0","0","0.1713284","0.162762","4.558354","0.3266426","0.4600303","0","0.4600303","7.877883","58.20807","0","20","0.6198794","1.319563","54.45383","0.5540388","0.2378147","2.7","0.623911"
"7/9/2007 8:00:00 AM","0.4057118","24.21165","-116.525","64.31297","0.4272234","0.7901479","31.09722","1.398254","0","0","19.46733","0.4379826","0.4379826","0","0","0","0.4379826","180.4063","0","0","0.7901479","0.4610343","0.4379826","0","0","4.558354","0.7100108","0.3291137","0","0.3291137","8.180155","60.44149","0","20","0.6200158","1.319563","54.45383","0.4817808","0.6321183","0","1.500159"
"7/9/2007 9:00:00 AM","0.6528505","37.31544","-121.7834","50.95785","0.6771094","1.215017","38.00605","1.77434","0","0","19.46733","0.4854618","0.4854618","0","0","0","0.4854618","250.2807","0","0","1.215017","0.5110124","0.4854618","0","0","4.339264","0.9821383","0.704005","0","0.704005","8.823969","65.19851","0","20","0.6201522","1.319563","54.45383","0.534008","0.972014","0","2.197156"
"7/9/2007 10:00:00 AM","0.7962435","49.41551","-131.1339","38.42668","0.8200741","1.445479","41.99473","2.266869","0","0","19.46733","0.5272904","0.5272904","0","0","0","0.5272904","274.1334","0","0","1.445479","0.5550425","0.5272904","0","0","3.750918","1.554641","0.8904368","0","0.8904368","9.636554","71.20253","0","20","0.6202886","1.319563","54.45383","0.5800194","1.156383","0","3.00012"
"7/9/2007 11:00:00 AM","0.9608276","59.24918","-148.054","27.92881","0.986636","1.70225","46.67524","1.795063","0","0","19.46733","0.7838349","0.7838349","0","0","0","0.7838349","217.1695","0","0","1.70225","0.8250893","0.7838349","0","0","3.035811","2.263411","0.8771609","0","0.8771609","10.43714","77.12196","0","20","0.620425","1.324727","54.66692","0.8622183","1.3618","0","3.965662"
"7/9/2007 12:00:00 PM","0.9558282","64.05916","-175.7189","22.56468","0.980288","1.692697","46.49619","2.024733","0","0","19.46733","0.7574993","0.7574993","0","0","0","0.7574993","223.4586","0","0","1.692697","0.7973677","0.7574993","0","0","2.362226","2.946955","0.8953295","0","0.8953295","11.25415","83.15896","0","20","0.6205615","1.324727","54.66692","0.8332492","1.354158","0","4.639653"
"7/9/2007 1:00:00 PM","0.9571322","61.19602","154.496","25.78485","0.9823062","1.695736","46.55311","2.834396","0","0","19.46733","0.5023519","0.5023519","0","0","0","0.5023519","337.5594","0","0","1.695736","0.5287915","0.5023519","0","0","1.689558","3.628768","1.166945","0","1.166945","12.31575","91.00335","0","20","0.6206979","1.324727","54.66692","0.5525872","1.356589","0","5.324505"
"7/9/2007 2:00:00 PM","0.9197966","52.37711","134.7646","35.30776","0.9465931","1.64168","45.5467","5.541098","0.03678496","0","19.46733","0.5314681","0.5314681","0","0","0","0.5314681","315.8167","0.3119608","0","1.678465","0.5207191","0.4946831","0","0","0.8090003","4.491434","0.8090003","0","0.8090003","13.0547","96.46358","0","20","0.6208343","1.324727","54.66692","0.6030074","1.313344","0.03678496","6.133114"
"7/9/2007 3:00:00 PM","0.6942355","40.71552","123.7977","47.46244","0.7182623","1.282304","39.1515","2.717612","0","0","19.46733","0.4404573","0.4404573","0","0","0","0.4404573","291.1302","0.5698138","0","1.282304","0.4636392","0.4404573","0","0","0.248851","5.076382","0.248851","0","0.248851","13.28347","98.15398","0","20","0.6209707","1.324727","54.66692","0.484503","1.025843","0","6.358686"
"7/9/2007 4:00:00 PM","0.4239701","27.8119","117.6632","60.65839","0.4425726","0.8170469","31.51931","2.635023","0","0","19.46733","0.3492658","0.3492658","0","0","0","0.3492658","233.9327","0.3196774","0","0.8170469","0.3676482","0.3492658","0","0","0.1297213","5.254889","0.1297213","0","0.1297213","13.40289","99.04765","0","20","0.6211072","1.335951","55.13008","0.3841924","0.6536376","0","6.071935"
"7/9/2007 5:00:00 PM","0.2013053","14.32981","114.2339","74.30206","0.2152936","0.4081352","25.29966","3.05631","0","0","19.46733","0.8149007","0.8149007","0","0","0","0.8149007","50.08404","0","0.0000000000000001110223","0.4081352","0.8577902","0.8149007","0","0","0.06646125","5.348158","0","0.449655","-0.449655","12.91212","95.42085","0","20","0.6212435","1.335951","55.13008","0.8963907","0.3265081","0","5.756293"
"7/9/2007 6:00:00 PM","0.01837044","0.5747458","112.5613","88.12729","0.02670072","0.0517051","20.18755","2.597799","0","0","19.46733","1.087437","1.087437","1.038317","0","0.3959322","1.087437","4.754767","0","0","0.0517051","0.0517051","0.04911984","0","0","0.5258896","4.965095","0","0","0","12.91212","95.42085","0","20","0.62138","1.335951","55.13008","1.196181","0.04136408","2.7","5.0168"
"7/9/2007 7:00:00 PM","0","0","112.3107","90","0","0","19.46733","1.584616","0","0","19.46733","0.9175511","0.9175511","0.9175511","0","0.3674343","0.9175511","0","0","0","0","0","0","0","0","0.5000075","4.965095","0","0","0","12.91212","95.42085","0","20","0.6215164","1.335951","55.13008","1.009306","0","2.7","4.965095"
"7/9/2007 8:00:00 PM","0","0","113.5781","90","0","0","19.46733","1.931987","0","0","19.46733","0.8789272","0.8789272","0","0","0","0.8789272","0","0","0.0000000000000001110223","0","0.9251866","0.8789272","0","0","0.4913028","4.965094","0","0.9251866","-0.9251866","11.89553","87.90825","0","20","0.6216528","1.335951","55.13008","0.96682","0","0","4.965094"
"7/9/2007 9:00:00 PM","0","0","117.006","90","0","0","19.46733","0.8596594","0","0","19.46733","0.671557","0.671557","0","0","0","0.671557","0","0","0","0","0.7069021","0.671557","0","0","1.406017","4.153726","0","0.7069021","-0.7069021","11.1212","82.18591","0","20","0.6217892","1.335951","55.13008","0.7387127","0","0","4.153726"
"7/9/2007 10:00:00 PM","0","0","124.3991","90","0","0","19.46733","1.542872","0","0","19.46733","0.4737586","0.4737586","0","0","0","0.4737586","0","0","0.00000000000000005551115","0","0.4986933","0.4737586","0","0","2.044491","3.519524","0","0.4986933","-0.4986933","10.57653","78.16083","0","20","0.6219257","1.335951","55.13008","0.5211344","0","0","3.519524"
"7/9/2007 11:00:00 PM","0","0","140.6189","90","0","0","19.46733","1.281171","0","0","19.46733","0.2380468","0.2380468","0","0","0","0.2380468","0","0","0","0","0.2505756","0.2380468","0","0","2.470539","3.065043","0","0.2505756","-0.2505756","10.3038","76.14535","0","20","0.6220621","1.335951","55.13008","0.2618515","0","0","3.065043"
"7/10/2007 12:00:00 AM","0","0","174.1461","90","0","0","19.46733","1.704479","0","0","19.46733","0.1382252","0.1382252","0","0","0","0.1382252","0","0","0.00000000000000002775558","0","0.1455002","0.1382252","0","0","2.659427","2.83487","0","0.1455002","-0.1455002","10.14567","74.97674","0","20","0.6221985","1.335951","55.13008","0.1520477","0","0","2.83487"
"7/10/2007 1:00:00 AM","0","0","-147.638","90","0","0","19.46733","1.880673","0","0","19.46733","0.1450393","0.1450393","0","0","0","0.1450393","0","0","0","0","0.152673","0.1450393","0","0","2.765809","2.700615","0","0.152673","-0.152673","9.979725","73.7504","0","20","0.6223349","1.335951","55.13008","0.1595433","0","0","2.700615"
"7/10/2007 2:00:00 AM","0","0","-127.4326","90","0","0","19.46733","2.39536","0","0","19.46733","0.1200707","0.1200707","0","0","0","0.1200707","0","0","0","0","0.1263902","0.1200707","0","0","2.896268","2.559101","0","0.1263902","-0.1263902","9.842397","72.73554","0","20","0.6224713","1.335951","55.13008","0.1320777","0","0","2.559101"
"7/10/2007 3:00:00 AM","0","0","-118.3487","90","0","0","19.46733","5.02747","0.02781355","0","19.46733","0.1570732","0.1570732","0","0","0","0.1570732","17.70738","0","0.00000000000000005551115","0.02781355","0.1360628","0.1292596","0","0","3.005075","2.441505","0","0.1360628","-0.1360628","9.694539","71.64287","0","20","0.6226077","1.335951","55.13008","0.1866873","0","0.02781355","2.441505"
"7/10/2007 4:00:00 AM","0","0","-114.1174","90","0","0","19.46733","8.465257","0.2450236","0","19.46733","0.2454864","0.2454864","0","0","0","0.2454864","99.81146","0","0","0.2450236","0.0004872037","0.0004628435","0","0","3.127841","2.3144","0","0.0004872037","-0.0004872037","9.694011","71.63896","0","20","0.6227441","1.335951","55.13008","0.3925469","0","0.2450236","2.3144"
"7/10/2007 5:00:00 AM","0","0","-112.3679","90","0","0","19.46733","8.775967","0.2830132","0","19.46733","0.5049796","0.5049796","0","0","0","0.5049796","56.04448","0","0","0.2830132","0.2336489","0.2219664","0","0","3.111936","2.313945","0","0.2336489","-0.2336489","9.439765","69.76008","0","20","0.6228806","1.335951","55.13008","0.6969842","0","0.2830132","2.313945"
"7/10/2007 6:00:00 AM","0.002217355","0","-112.2373","90","0","0","19.46733","11.43763","0.6980031","0","19.46733","0.8428665","0.8428665","0","0","0","0.8428665","82.813","0","0","0.6980031","0.1524878","0.1448634","0","0","3.347303","2.094188","0","0.1524878","-0.1524878","9.27402","68.53522","0","20","0.623017","1.335951","55.13008","1.276155","0","0.6980031","2.094188"
"7/10/2007 7:00:00 AM","0.1180096","10.61258","-113.507","78.05302","0.1240721","0.2376564","22.82146","8.655107","0.2682359","0","19.46733","0.9361452","0.9361452","0","0","0","0.9361452","54.03994","0","0","0.5058923","0.7030624","0.6679093","0","0","3.484545","1.950115","0","0.465406","-0.465406","8.765949","64.78056","0","20","0.6231534","1.335951","55.13008","1.163878","0.1901251","0.2682359","2.187772"
"7/10/2007 8:00:00 AM","0.2774954","24.20486","-116.3891","64.32702","0.2851067","0.5361542","27.20326","8.465427","0.2450444","0","19.46733","0.4643667","0.4643667","0","0","0","0.4643667","168.2288","0","0","0.7811985","0.2308656","0.2193224","0","0","3.951694","1.504479","0.3052885","0","0.3052885","9.046415","66.85322","0","20","0.6232898","1.335951","55.13008","0.6333256","0.4289233","0.2450444","2.040633"
"7/10/2007 9:00:00 AM","0.3848203","37.32695","-121.628","50.95438","0.3907427","0.7257981","30.09523","7.479983","0.1432549","0","19.46733","0.4702042","0.4702042","0","0","0","0.4702042","184.8246","0","0","0.869053","0.3441571","0.3269493","0","0","3.639125","1.751225","0.3816409","0","0.3816409","9.396717","69.44196","0","20","0.6234263","1.335951","55.13008","0.5888521","0.5806385","0.1432549","2.477023"
"7/10/2007 10:00:00 AM","0.6484475","49.45289","-130.9518","38.39789","0.664854","1.194832","37.66536","8.162865","0.2080509","0","19.46733","0.5504095","0.5504095","0","0","0","0.5504095","254.8799","0","0","1.402883","0.3603775","0.3423586","0","0","3.311358","2.056831","0.8344545","0","0.8344545","10.1587","75.07301","0","20","0.6235626","1.335951","55.13008","0.7094759","0.9558656","0.2080509","3.251663"
"7/10/2007 11:00:00 AM","0.512407","59.32408","-147.8601","27.86072","0.5169255","0.945869","33.56815","10.82212","0.6012457","0","19.46733","0.7012137","0.7012137","0","0","0","0.7012137","220.6338","0","0","1.547115","0.1052295","0.09996807","0","0","2.620411","2.711695","0.8406394","0","0.8406394","10.92627","80.74538","0","20","0.6236991","1.335951","55.13008","1.071958","0.7566952","0.6012457","3.657564"
"7/10/2007 12:00:00 PM","0.8780541","64.17376","-175.6095","22.45065","0.8998291","1.570012","44.23138","8.80361","0.286393","0","19.46733","0.5579826","0.5579826","0","0","0","0.5579826","332.6996","0","0","1.856405","0.2858837","0.2715895","0","0","1.970284","3.357664","1.284129","0","1.284129","12.09295","89.36716","0","20","0.6238355","1.335951","55.13008","0.7569773","1.25601","0.286393","4.927676"
"7/10/2007 1:00:00 PM","0.7107641","61.31836","154.4521","25.66396","0.7251622","1.293511","39.34377","9.21769","0.3395292","0","19.46733","0.5968658","0.5968658","0","0","0","0.5968658","273.6025","0.04314725","0","1.63304","0.2708807","0.2573366","0","0","0.9794831","4.31317","0.9794831","0","0.9794831","12.98589","95.96604","0","20","0.6239719","1.335951","55.13008","0.826317","1.034809","0.3395292","5.606682"
"7/10/2007 2:00:00 PM","0.6223621","52.48218","134.6562","35.20778","0.6353852","1.146018","36.84692","11.96571","0.7675155","0","19.46733","0.4564352","0.4564352","0","0","0","0.4564352","419.2344","1.173153","0","1.913533","0","0","0","0","0.2839455","5.023026","0.2839455","0","0.2839455","13.24681","97.89426","0","20","0.6241083","1.335951","55.13008","0.8858365","0.9168144","0.7675155","6.169044"
"7/10/2007 3:00:00 PM","0.4599943","40.80183","123.6799","47.38228","0.4689405","0.8630122","32.24509","11.11798","0.6477541","0","19.46733","0.4104575","0.4104575","0","0","0","0.4104575","368.0689","0.9523221","0","1.510766","0","0","0","0","0.1479868","5.226934","0.1479868","0","0.1479868","13.38302","98.9008","0","20","0.6242447","1.335951","55.13008","0.7753803","0.6904097","0.6477541","6.089947"
"7/10/2007 4:00:00 PM","0.3295085","27.88278","117.548","60.59377","0.3383889","0.632423","28.6602","9.496593","0.3858086","0","19.46733","0.5468083","0.5468083","0","0","0","0.5468083","186.2136","0.3857639","0","1.018232","0.1694734","0.1609998","0","0","0.07718576","5.332744","0.07718576","0","0.07718576","13.45411","99.43468","0","20","0.6243811","1.344348","55.4766","0.7943934","0.5059385","0.3858086","5.965167"
"7/10/2007 5:00:00 PM","0.1949053","14.38775","114.1206","74.25036","0.2074352","0.3935915","25.08577","9.50353","0.3869597","0","19.46733","0.5770487","0.5770487","0","0","0","0.5770487","135.2661","0.1541247","0","0.7805512","0.2000937","0.190089","0","0","0.0393731","5.388233","0.0393731","0","0.0393731","13.4904","99.70284","0","20","0.6245176","1.344348","55.4766","0.8282334","0.3148732","0.3869597","5.781824"
"7/10/2007 6:00:00 PM","0.01996941","0.6209512","112.4461","88.08744","0.03079998","0.05961601","20.2982","8.757036","0.2806986","0","19.46733","1.403795","1.403795","1.066461","0","0.4025734","1.403795","24.24248","0","0","0.3403146","0.05961601","0.05663521","0","0","0.02085121","5.416285","0.0000000000000002012279","0","0.0000000000000002012279","13.4904","99.70284","0","20","0.624654","1.344348","55.4766","1.684524","0.04769281","2.980699","5.475901"
"7/10/2007 7:00:00 PM","0","0","112.1882","90","0","0","19.46733","8.733009","0.2777609","0","19.46733","1.334516","1.334516","1.056755","0","0.400283","1.334516","20.81361","0","0","0.2777609","0","0","0","0","0.02786893","5.416284","0","0","0","13.4904","99.70284","0","20","0.6247904","1.344348","55.4766","1.606848","0","2.977761","5.416284"
"7/10/2007 8:00:00 PM","0","0","113.4408","90","0","0","19.46733","6.90246","0.09281767","0","19.46733","0.5326804","0.5326804","0","0","0","0.5326804","17.42465","0","0.0000000000000001110223","0.09281767","0.4630134","0.4398627","0","0","0.03023032","5.416284","0","0.4630134","-0.4630134","12.98495","95.96729","0","20","0.6249268","1.344348","55.4766","0.6323572","0","0.09281767","5.416284"
"7/10/2007 9:00:00 PM","0","0","116.8425","90","0","0","19.46733","5.494112","0.03596427","0","19.46733","0.6862975","0.6862975","0","0","0","0.6862975","5.240332","0","0.0000000000000001110223","0.03596427","0.6845614","0.6503333","0","0","0.4801815","5.022728","0","0.6845614","-0.6845614","12.23533","90.42706","0","20","0.6250632","1.344348","55.4766","0.7729095","0","0.03596427","5.022728"
"7/10/2007 10:00:00 PM","0","0","124.1926","90","0","0","19.46733","5.613503","0.03804963","0","19.46733","0.1638078","0.1638078","0","0","0","0.1638078","23.22822","0","0","0.03804963","0.132377","0.1257581","0","0","1.12005","4.428062","0","0.132377","-0.132377","12.09149","89.36396","0","20","0.6251997","1.344348","55.4766","0.1992134","0","0.03804963","4.428062"
"7/10/2007 11:00:00 PM","0","0","140.3631","90","0","0","19.46733","5.234972","0.03143794","0","19.46733","0.1867902","0.1867902","0","0","0","0.1867902","16.83062","0","0.00000000000000002775558","0.03143794","0.1635287","0.1553522","0","0","1.186662","4.312452","0","0.1635287","-0.1635287","11.91371","88.05011","0","20","0.6253361","1.344348","55.4766","0.2211882","0","0.03143794","4.312452"
"7/11/2007 12:00:00 AM","0","0","173.9911","90","0","0","19.46733","4.103098","0.01166779","0","19.46733","0.1589271","0.1589271","0","0","0","0.1589271","7.341597","0","0","0.01166779","0.1550098","0.1472593","0","0","1.316683","4.168907","0","0.1550098","-0.1550098","11.74522","86.80485","0","20","0.6254725","1.344348","55.4766","0.1806537","0","0.01166779","4.168907"
"7/11/2007 1:00:00 AM","0","0","-147.5288","90","0","0","19.46733","3.285377","0","0","19.46733","0.08596082","0.08596082","0","0","0","0.08596082","0","0","0","0","0.09048507","0.08596082","0","0","1.44719","4.032175","0","0.09048507","-0.09048507","11.64695","86.07859","0","20","0.6256089","1.344348","55.4766","0.0945569","0","0","4.032175"
"7/11/2007 2:00:00 AM","0","0","-127.271","90","0","0","19.46733","2.892951","0","0","19.46733","0.06298509","0.06298509","0","0","0","0.06298509","0","0","0","0","0.0663001","0.06298509","0","0","1.517378","3.952124","0","0.0663001","-0.0663001","11.57498","85.54662","0","20","0.6257453","1.344348","55.4766","0.0692836","0","0","3.952124"
"7/11/2007 3:00:00 AM","0","0","-118.199","90","0","0","19.46733","2.659296","0","0","19.46733","0.1061311","0.1061311","0","0","0","0.1061311","0","0","0.00000000000000001387779","0","0.1117169","0.1061311","0","0","1.569731","3.893346","0","0.1117169","-0.1117169","11.45362","84.64969","0","20","0.6258817","1.344348","55.4766","0.1167442","0","0","3.893346"
"7/11/2007 4:00:00 AM","0","0","-113.9815","90","0","0","19.46733","4.527128","0.0190742","0","19.46733","0.3904195","0.3904195","0","0","0","0.3904195","4.885564","0","0","0.0190742","0.3908899","0.3713454","0","0","1.671323","3.793968","0","0.3908899","-0.3908899","11.02734","81.49921","0","20","0.6260182","1.344348","55.4766","0.4389986","0","0.0190742","3.793968"
"7/11/2007 5:00:00 AM","0","0","-112.24","90","0","0","19.46733","5.485368","0.03581154","0","19.46733","0.554002","0.554002","0","0","0","0.554002","6.464154","0","0","0.03581154","0.5454637","0.5181905","0","0","2.052105","3.442177","0","0.5454637","-0.5454637","10.4312","77.09336","0","20","0.6261546","1.344348","55.4766","0.627308","0","0.03581154","3.442177"
"7/11/2007 6:00:00 AM","0.006787512","0","-112.111","90","0","0","19.46733","6.225029","0.06182751","0","19.46733","0.652895","0.652895","0","0","0","0.652895","9.469747","0","0","0.06182751","0.6221763","0.5910676","0","0","2.572024","2.943096","0","0.6221763","-0.6221763","9.750486","72.06245","0","20","0.626291","1.344348","55.4766","0.7490983","0","0.06182751","2.943096"
"7/11/2007 7:00:00 AM","0.1375893","10.59379","-113.3761","78.07891","0.1482922","0.2832727","23.47844","8.310286","0.2260756","0","19.46733","0.4708009","0.4708009","0","0","0","0.4708009","108.1876","0","0","0.5093483","0.2576056","0.2447253","0","0","3.157618","2.363065","0.02566713","0","0.02566713","9.774143","72.2373","0","20","0.6264274","1.344348","55.4766","0.6309188","0.2266182","0.2260756","2.646338"
"7/11/2007 8:00:00 AM","0.4296052","24.20095","-116.2466","64.33856","0.4525433","0.8344644","31.79365","10.70949","0.58354","0","19.46733","0.3304067","0.3304067","0","0","0","0.3304067","429.1693","0","0","1.418004","0","0","0.2531333","0.2404766","3.067431","2.383404","1.074941","0","1.074941","10.75306","79.47211","0","20","0.6265638","1.344348","55.4766","0.6552174","0.6675715","0.58354","3.217869"
"7/11/2007 9:00:00 AM","0.7089099","37.34211","-121.4655","50.94762","0.7352479","1.309853","39.62492","9.08771","0.3211293","0","19.46733","0.5142667","0.5142667","0","0","0","0.5142667","317.1472","0","0","1.630983","0.2033026","0.1931375","0","0","2.130854","3.213583","1.106551","0","1.106551","11.7604","86.91702","0","20","0.6267002","1.344348","55.4766","0.726258","1.047883","0.3211293","4.523437"
"7/11/2007 10:00:00 AM","0.8145638","49.49492","-130.7624","38.36483","0.8387387","1.474883","42.51742","8.949034","0.3041736","0","19.46733","0.4584851","0.4584851","0","0","0","0.4584851","388.0293","0.04410239","0","1.779057","0.1624332","0.1543115","0","0","1.268348","4.044516","1.268348","0","1.268348","12.91294","95.43505","0","20","0.6268367","1.344348","55.4766","0.6564204","1.179906","0.3041736","5.519399"
"7/11/2007 11:00:00 AM","0.8650534","59.40488","-147.6601","27.78698","0.8876268","1.551147","43.88865","8.282021","0.2226198","0","19.46733","0.4532795","0.4532795","0","0","0","0.4532795","391.3186","0.9869149","0","1.773767","0.2427997","0.2306597","0","0","0.3214329","4.966162","0.3214329","0","0.3214329","13.20818","97.61709","0","20","0.6269731","1.344348","55.4766","0.6099174","1.240918","0.2226198","6.51731"
"7/11/2007 12:00:00 PM","0.9119748","64.29498","-175.501","22.33","0.934839","1.623761","45.21582","7.851315","0.1756847","0","19.46733","0.6925796","0.6925796","0","0","0","0.6925796","259.8178","0.9121712","0","1.799446","0.5440999","0.5168949","0","0","0.1674898","5.197268","0.1674898","0","0.1674898","13.3623","98.75612","0","20","0.6271095","1.344348","55.4766","0.8496799","1.299009","0.1756847","6.821029"
"7/11/2007 1:00:00 PM","0.8677743","61.44591","154.3988","25.53814","0.8898305","1.554559","43.95053","9.263803","0.3471808","0","19.46733","0.7037995","0.7037995","0","0","0","0.7037995","270.2105","1.091823","0","1.90174","0.3753881","0.3566187","0","0","0.08734854","5.317097","0.08734854","0","0.08734854","13.44275","99.35069","0","20","0.6272459","1.344348","55.4766","0.9477699","1.243647","0.3471808","6.871656"
"7/11/2007 2:00:00 PM","0.7817732","52.59033","134.5374","35.10519","0.8035609","1.419333","41.53267","9.728237","0.4242464","0","19.46733","0.4944386","0.4944386","0","0","0","0.4944386","372.8631","1.299872","0","1.843579","0.07388652","0.0701922","0","0","0.04557389","5.379426","0.04557389","0","0.04557389","13.48475","99.66106","0","20","0.6273823","1.344348","55.4766","0.7560057","1.135466","0.4242464","6.798759"
"7/11/2007 3:00:00 PM","0.5473242","40.88968","123.5531","47.30104","0.5626943","1.023943","34.83284","10.11351","0.4881761","0","19.46733","0.3781608","0.3781608","0","0","0","0.3781608","399.8615","1.110175","0","1.512119","0","0","0","0","0.0237836","5.411903","0.0237836","0","0.0237836","13.50667","99.82994","0","20","0.6275188","1.351139","55.75684","0.6600649","0.8191547","0.4881761","6.435846"
"7/11/2007 4:00:00 PM","0.4479217","27.95416","117.4249","60.52906","0.4681672","0.8616686","32.22379","10.09305","0.484781","0","19.46733","0.6419045","0.6419045","0","0","0","0.6419045","209.7586","0.68459","0","1.34645","0.1653932","0.1571235","0","0","0.01168549","5.429184","0.01168549","0","0.01168549","13.51744","99.90956","0","20","0.6276551","1.351139","55.75684","0.9484855","0.6893349","0.484781","6.290853"
"7/11/2007 5:00:00 PM","0.2565369","14.44541","114.0002","74.19932","0.278687","0.5244711","27.02796","12.18405","0.7961175","0","19.46733","0.814885","0.814885","0","0","0","0.814885","162.0583","0.4983714","0","1.320589","0.01975532","0.01876756","0","0","0.00634433","5.437501","0.00634433","0","0.00634433","13.52329","99.95279","0","20","0.6277916","1.351139","55.75684","1.294432","0.4195769","0.7961175","5.961973"
"7/11/2007 6:00:00 PM","0.0310599","0.6662366","112.3242","88.04889","0.07945908","0.1529669","21.61322","11.22802","0.6650527","0","19.46733","1.762317","1.762317","0.9519455","0","0.3755505","1.762317","46.41728","0","0","0.8180195","0.1529669","0.1453185","0","0","0.003311633","5.442016","0.00000000000000005551115","0","0.00000000000000005551115","13.52329","99.95279","0","20","0.627928","1.351139","55.75684","2.271075","0.1223735","3.365053","5.594983"
"7/11/2007 7:00:00 PM","0","0","112.059","90","0","0","19.46733","10.35985","0.5285767","0","19.46733","1.40361","1.40361","0.8750335","0","0.3574012","1.40361","37.65837","0","0","0.5285767","0","0","0","0","0.004425898","5.442016","0","0","0","13.52329","99.95279","0","20","0.6280644","1.351139","55.75684","1.80826","0","3.228577","5.442016"
"7/11/2007 8:00:00 PM","0","0","113.2964","90","0","0","19.46733","8.174084","0.2094226","0","19.46733","0.7959536","0.7959536","0","0","0","0.7959536","26.31091","0","0.0000000000000002220446","0.2094226","0.6174011","0.586531","0","0","0.004800802","5.442015","0","0.6174011","-0.6174011","12.84785","94.96049","0","20","0.6282008","1.351139","55.75684","0.9802603","0","0.2094226","5.442015"
"7/11/2007 9:00:00 PM","0","0","116.6711","90","0","0","19.46733","4.277894","0.01472089","0","19.46733","0.3181278","0.3181278","0","0","0","0.3181278","4.62735","0","0.00000000000000005551115","0.01472089","0.3193757","0.303407","0","0","0.6058345","4.915288","0","0.3193757","-0.3193757","12.4999","92.38878","0","20","0.6283373","1.351139","55.75684","0.3573011","0","0.01472089","4.915288"
"7/11/2007 10:00:00 PM","0","0","123.9769","90","0","0","19.46733","6.509288","0.07424023","0","19.46733","0.2517286","0.2517286","0","0","0","0.2517286","29.49218","0","0","0.07424023","0.1868298","0.1774883","0","0","0.8719883","4.639795","0","0.1868298","-0.1868298","12.29673","90.88713","0","20","0.6284736","1.351139","55.75684","0.3140215","0","0.07424023","4.639795"
"7/11/2007 11:00:00 PM","0","0","140.0978","90","0","0","19.46733","6.92243","0.09456167","0","19.46733","0.1761496","0.1761496","0","0","0","0.1761496","53.68258","0","0","0.09456167","0.08588208","0.08158798","0","0","1.015595","4.477625","0","0.08588208","-0.08588208","12.20347","90.19781","0","20","0.6286101","1.351139","55.75684","0.2410454","0","0.09456167","4.477625"
"7/12/2007 12:00:00 AM","0","0","173.8363","90","0","0","19.46733","4.65082","0.0212347","0","19.46733","0.1110331","0.1110331","0","0","0","0.1110331","19.12465","0","0","0.0212347","0.09452463","0.0897984","0","0","1.072464","4.40286","0","0.09452463","-0.09452463","12.10081","89.43904","0","20","0.6287465","1.351139","55.75684","0.1327538","0","0.0212347","4.40286"
"7/12/2007 1:00:00 AM","0","0","-147.4055","90","0","0","19.46733","4.735625","0.02271597","0","19.46733","0.1157398","0.1157398","0","0","0","0.1157398","19.62676","0","0.00000000000000002775558","0.02271597","0.09791981","0.09302382","0","0","1.149731","4.320326","0","0.09791981","-0.09791981","11.99446","88.65297","0","20","0.6288829","1.351139","55.75684","0.1386718","0","0.02271597","4.320326"
"7/12/2007 2:00:00 AM","0","0","-127.0968","90","0","0","19.46733","5.594256","0.03771346","0","19.46733","0.1714845","0.1714845","0","0","0","0.1714845","21.99234","0","0","0.03771346","0.1408117","0.1337711","0","0","1.233812","4.234564","0","0.1408117","-0.1408117","11.84143","87.52192","0","20","0.6290193","1.351139","55.75684","0.2074897","0","0.03771346","4.234564"
"7/12/2007 3:00:00 AM","0","0","-118.0396","90","0","0","19.46733","3.865182","0.007512156","0","19.46733","0.1327013","0.1327013","0","0","0","0.1327013","5.660954","0","0.00000000000000002775558","0.007512156","0.131778","0.1251891","0","0","1.361417","4.1107","0","0.131778","-0.131778","11.69824","86.46355","0","20","0.6291558","1.351139","55.75684","0.1497275","0","0.007512156","4.1107"
"7/12/2007 4:00:00 AM","0","0","-113.8377","90","0","0","19.46733","3.615887","0.003157794","0","19.46733","0.3422334","0.3422334","0","0","0","0.3422334","0.922702","0","0.00000000000000005551115","0.003157794","0.3569217","0.3390756","0","0","1.47742","3.994301","0","0.3569217","-0.3569217","11.30919","83.58801","0","20","0.6292922","1.351139","55.75684","0.3780356","0","0.003157794","3.994301"
"7/12/2007 5:00:00 AM","0","0","-112.105","90","0","0","19.46733","3.288264","0","0","19.46733","0.6025182","0.6025182","0","0","0","0.6025182","0","0","0.0000000000000001110223","0","0.6342297","0.6025182","0","0","1.81908","3.675632","0","0.6342297","-0.6342297","10.61517","78.45841","0","20","0.6294286","1.351139","55.75684","0.66277","0","0","3.675632"
"7/12/2007 6:00:00 AM","0.00725102","0","-111.9781","90","0","0","19.46733","5.192831","0.03070187","0","19.46733","0.7210953","0.7210953","0","0","0","0.7210953","4.257671","0","0","0.03070187","0.7267299","0.6903934","0","0","2.429126","3.098394","0","0.7267299","-0.7267299","9.81889","72.573","0","20","0.629565","1.351139","55.75684","0.8085557","0","0.03070187","3.098394"
"7/12/2007 7:00:00 AM","0.1899724","10.57729","-113.2387","78.10286","0.2120483","0.4021323","25.21132","4.154276","0.01256169","0","19.46733","0.5220582","0.5220582","0","0","0","0.5220582","79.43443","0","0","0.414694","0.5363121","0.5094965","0","0","3.11558","2.422251","0","0.1341798","-0.1341798","9.673082","71.49531","0","20","0.6297014","1.351139","55.75684","0.5805449","0.3217058","0.01256169","2.824383"
"7/12/2007 8:00:00 AM","0.4610226","24.19997","-116.0974","64.34754","0.4857114","0.8920873","32.70717","6.070089","0.05506179","0","19.46733","0.6353932","0.6353932","0","0","0","0.6353932","149.065","0","0","0.947149","0.6108751","0.5803314","0","0","3.175062","2.296838","0.2812121","0","0.2812121","9.931501","73.40533","0","20","0.6298378","1.351139","55.75684","0.7264634","0.7136698","0.05506179","3.188925"
"7/12/2007 9:00:00 AM","0.6154281","37.36094","-121.2961","50.93758","0.6377078","1.14988","36.91139","4.282764","0.01480597","0","19.46733","0.5697044","0.5697044","0","0","0","0.5697044","204.4368","0","0","1.164686","0.5841036","0.5548984","0","0","2.894251","2.518771","0.5657761","0","0.5657761","10.44972","77.23557","0","20","0.6299742","1.351139","55.75684","0.6340778","0.9199037","0.01480597","3.668651"
"7/12/2007 10:00:00 AM","0.7621111","49.54161","-130.5656","38.32749","0.7842869","1.388658","40.9938","3.512023","0.001343623","0","19.46733","0.5341266","0.5341266","0","0","0","0.5341266","260.2383","0","0","1.390002","0.5608242","0.532783","0","0","2.415156","2.959126","0.8278341","0","0.8278341","11.20571","82.8232","0","20","0.6301107","1.351139","55.75684","0.5882111","1.110927","0.001343623","4.347785"
"7/12/2007 11:00:00 AM","0.9102495","59.49157","-147.4539","27.70762","0.9341156","1.622656","45.19547","3.109258","0","0","19.46733","0.6976326","0.6976326","0","0","0","0.6976326","232.5946","0","0","1.622656","0.7343501","0.6976326","0","0","1.754415","3.59028","0.8883058","0","0.8883058","12.01637","88.8149","0","20","0.6302471","1.351139","55.75684","0.7673959","1.298125","0","5.212936"
