sep=,
"7/12/2007 12:00:00 PM","1.030776","64.42281","-175.3936","22.20276","1.056926","1.806787","48.66133","3.641934","0.003612739","0","19.46733","0.8895825","0.8895825","0","0","0","0.8895825","203.5112","0","0","1.8104","0.9325997","0.8859697","0","0","1.080717","4.252248","0.8741874","0","0.8741874","12.81427","94.7123","0","20","0.6303835","1.351139","55.75684","0.980347","1.44543","0.003612739","6.059035"
"7/12/2007 1:00:00 PM","0.8828024","61.57858","154.336","25.40749","0.9052536","1.578377","44.38381","6.108628","0.05674466","0","19.46733","0.6021661","0.6021661","0","0","0","0.6021661","271.54","0.5631348","0","1.635122","0.5741277","0.5454214","0","0","0.4411146","4.888816","0.4411146","0","0.4411146","13.21888","97.70287","0","20","0.6305199","1.351139","55.75684","0.690755","1.262702","0.05674466","6.467193"
"7/12/2007 2:00:00 PM","0.8414025","52.70145","134.4081","35.00013","0.8651745","1.516258","43.25851","7.587714","0.1526635","0","19.46733","0.3177119","0.3177119","0","0","0","0.3177119","525.2938","1.181085","0","1.668921","0.1737353","0.1650485","0","0","0.1614378","5.205939","0.1614378","0","0.1614378","13.36744","98.8009","0","20","0.6306564","1.351139","55.75684","0.4258149","1.213006","0.1526635","6.722197"
"7/12/2007 3:00:00 PM","0.6975456","40.97898","123.4173","47.21883","0.7212033","1.287084","39.23345","8.542974","0.2545258","0","19.46733","0.4911431","0.4911431","0","0","0","0.4911431","313.8819","0.9538174","0","1.541609","0.2490709","0.2366174","0","0","0.08419517","5.321415","0.08419517","0","0.08419517","13.44499","99.37407","0","20","0.6307927","1.351139","55.75684","0.6675203","1.029667","0.2545258","6.608498"
"7/12/2007 4:00:00 PM","0.364189","28.02594","117.2941","60.46437","0.3763219","0.7001985","29.69961","8.733926","0.277873","0","19.46733","0.3628774","0.3628774","0","0","0","0.3628774","269.5322","0.5667908","0","0.9780715","0.08947831","0.08500439","0","0","0.0439294","5.381488","0.0439294","0","0.0439294","13.48547","99.67326","0","20","0.6309292","1.351139","55.75684","0.5381017","0.5601588","0.277873","6.081687"
"7/12/2007 5:00:00 PM","0.1668258","14.50272","113.8728","74.14903","0.1738465","0.3311255","24.1724","7.806385","0.1717608","0","19.46733","0.7262887","0.7262887","0","0","0","0.7262887","69.24055","0","0","0.5028863","0.5837137","0.554528","0","0","0.0229256","5.412791","0","0.2525882","-0.2525882","13.21054","97.64123","0","20","0.6310656","1.351139","55.75684","0.884798","0.2649004","0.1717608","5.743916"
"7/12/2007 6:00:00 PM","0.02178558","0.7105302","112.1955","88.0117","0.03445261","0.06665889","20.39681","6.487518","0.07328962","0","19.46733","1.617871","1.617871","1.481256","0","0.5004548","1.617871","8.650164","0","0","0.1399485","0.06665889","0.06332595","0","0","0.2743738","5.199439","0","0","0","13.21054","97.64123","0","20","0.631202","1.351139","55.75684","1.816303","0.05332711","2.77329","5.266098"
"7/12/2007 7:00:00 PM","0","0","111.923","90","0","0","19.46733","6.477914","0.07287025","0","19.46733","1.110427","1.110427","1.037557","0","0.3957528","1.110427","6.56236","0","0","0.07287025","0","0","0","0","0.2582527","5.199438","0","0","0","13.21054","97.64123","0","20","0.6313384","1.351139","55.75684","1.257905","0","2.77287","5.199438"
"7/12/2007 8:00:00 PM","0","0","113.1449","90","0","0","19.46733","4.57227","0.01986269","0","19.46733","0.4934752","0.4934752","0","0","0","0.4934752","4.025064","0","0.00000000000000005551115","0.01986269","0.4985395","0.4736125","0","0","0.2528301","5.199437","0","0.4985395","-0.4985395","12.66604","93.61677","0","20","0.6314749","1.351139","55.75684","0.5527541","0","0.01986269","5.199437"
"7/12/2007 9:00:00 PM","0","0","116.4919","90","0","0","19.46733","3.96627","0.009277843","0","19.46733","0.545424","0.545424","0","0","0","0.545424","1.701033","0","0","0.009277843","0.5643644","0.5361462","0","0","0.7375231","4.771684","0","0.5643644","-0.5643644","12.04909","89.05673","0","20","0.6316112","1.351139","55.75684","0.6046053","0","0.009277843","4.771684"
"7/12/2007 10:00:00 PM","0","0","123.7521","90","0","0","19.46733","4.296257","0.01504163","0","19.46733","0.3505523","0.3505523","0","0","0","0.3505523","4.290838","0","0","0.01504163","0.3531692","0.3355107","0","0","1.256735","4.27864","0","0.3531692","-0.3531692","11.66414","86.21156","0","20","0.6317477","1.351139","55.75684","0.3931284","0","0.01504163","4.27864"
"7/12/2007 11:00:00 PM","0","0","139.8228","90","0","0","19.46733","6.049655","0.05416951","0","19.46733","0.2468899","0.2468899","0","0","0","0.2468899","21.94075","0","0.00000000000000002775558","0.05416951","0.2028636","0.1927204","0","0","1.55162","3.96651","0","0.2028636","-0.2028636","11.44349","84.58068","0","20","0.6318841","1.351139","55.75684","0.2986637","0","0.05416951","3.96651"
"7/13/2007 12:00:00 AM","0","0","173.6818","90","0","0","19.46733","4.385582","0.01660186","0","19.46733","0.1323051","0.1323051","0","0","0","0.1323051","12.54816","0","0","0.01660186","0.1217929","0.1157033","0","0","1.707804","3.786034","0","0.1217929","-0.1217929","11.31117","83.60265","0","20","0.6320205","1.351139","55.75684","0.1538366","0","0.01660186","3.786034"
"7/13/2007 1:00:00 AM","0","0","-147.2676","90","0","0","19.46733","5.020567","0.02769298","0","19.46733","0.08415822","0.08415822","0","0","0","0.08415822","32.90585","0","0.00000000000000001387779","0.02769298","0.0594371","0.05646524","0","0","1.798323","3.677258","0","0.0594371","-0.0594371","11.24664","83.12576","0","20","0.6321569","1.351139","55.75684","0.1064205","0","0.02769298","3.677258"
"7/13/2007 2:00:00 AM","0","0","-126.9098","90","0","0","19.46733","5.482637","0.03576384","0","19.46733","0.1212512","0.1212512","0","0","0","0.1212512","29.49567","0","0","0.03576384","0.08998666","0.08548733","0","0","1.837892","3.62407","0","0.08998666","-0.08998666","11.14892","82.40346","0","20","0.6322933","1.351139","55.75684","0.1512582","0","0.03576384","3.62407"
"7/13/2007 3:00:00 AM","0","0","-117.8703","90","0","0","19.46733","7.011912","0.1023765","0","19.46733","0.1191788","0.1191788","0","0","0","0.1191788","85.90164","0","0","0.1023765","0.01768658","0.01680225","0","0","1.9167","3.543327","0","0.01768658","-0.01768658","11.12973","82.26163","0","20","0.6324298","1.351139","55.75684","0.1822849","0","0.1023765","3.543327"
"7/13/2007 4:00:00 AM","0","0","-113.6858","90","0","0","19.46733","5.967963","0.05060226","0","19.46733","0.5314175","0.5314175","0","0","0","0.5314175","9.522129","0","0","0.05060226","0.5061213","0.4808153","0","0","1.923706","3.527446","0","0.5061213","-0.5061213","10.5769","78.17554","0","20","0.6325662","1.351139","55.75684","0.6098604","0","0.05060226","3.527446"
"7/13/2007 5:00:00 AM","0","0","-111.963","90","0","0","19.46733","5.796251","0.04310414","0","19.46733","0.6519791","0.6519791","0","0","0","0.6519791","6.611276","0","0.0000000000000001110223","0.04310414","0.6409211","0.608875","0","0","2.43132","3.066231","0","0.6409211","-0.6409211","9.875489","72.99133","0","20","0.6327026","1.351139","55.75684","0.7387291","0","0.04310414","3.066231"
"7/13/2007 6:00:00 AM","0.001746153","0","-111.8387","90","0","0","19.46733","5.838019","0.04492801","0","19.46733","0.5483757","0.5483757","0","0","0","0.5483757","8.192925","0","0","0.04492801","0.5299449","0.5034477","0","0","3.047916","2.470797","0","0.5299449","-0.5299449","9.296438","68.71629","0","20","0.632839","1.35806","56.04247","0.6256772","0","0.04492801","2.470797"
"7/13/2007 7:00:00 AM","0.04988893","10.56315","-113.095","78.12482","0.04999179","0.09655683","20.81651","3.909252","0.008281918","0","19.46733","0.6427017","0.6427017","0","0","0","0.6427017","16.31219","0","0","0.1048387","0.6678103","0.6344197","0","0","3.531425","1.971007","0","0.5712534","-0.5712534","8.671887","64.09981","0","20","0.6329754","1.35806","56.04247","0.7111128","0.07724546","0.008281918","2.067563"
"7/13/2007 8:00:00 AM","0.1291416","24.20195","-115.9418","64.35392","0.1292634","0.2474551","22.96222","4.905295","0.02567956","0","19.46733","0.5267256","0.5267256","0","0","0","0.5267256","51.85522","0","0","0.2731347","0.5274169","0.501046","0","0","4.065402","1.422715","0","0.2799617","-0.2799617","8.367049","61.84655","0","20","0.6331118","1.35806","56.04247","0.5922379","0.1979641","0.02567956","1.67017"
"7/13/2007 9:00:00 AM","0.1361137","37.38347","-121.1197","50.92422","0.136114","0.260368","23.14801","4.266887","0.01452864","0","19.46733","0.36981","0.36981","0","0","0","0.36981","74.33457","0","0.00000000000000005551115","0.2748967","0.3739803","0.3552814","0","0","4.291641","1.15179","0","0.1136123","-0.1136123","8.243627","60.93425","0","20","0.6332483","1.35806","56.04247","0.4140553","0.2082944","0.01452864","1.412158"
"7/13/2007 10:00:00 AM","0.3376273","49.59294","-130.3615","38.28589","0.3385356","0.6326863","28.66422","3.018367","0","0","19.46733","0.596803","0.596803","0","0","0","0.596803","106.0126","0","0","0.6326863","0.6282137","0.596803","0","0","4.365554","1.041481","0.004472613","0","0.004472613","8.24775","60.96473","0","20","0.6333847","1.35806","56.04247","0.6564833","0.5061491","0","1.674168"
"7/13/2007 11:00:00 AM","0.4583725","59.58414","-147.2416","27.62267","0.4609088","0.8490437","32.02392","3.799795","0.006370056","0","19.46733","0.2965022","0.2965022","0","0","0","0.2965022","288.5017","0","0","0.8554138","0.3054022","0.2901321","0","0","4.337033","1.045172","0.5436415","0","0.5436415","8.745821","64.64631","0","20","0.6335211","1.35806","56.04247","0.3293374","0.679235","0.006370056","1.894216"
"7/13/2007 12:00:00 PM","0.3109579","64.5572","-175.2874","22.06897","0.3110642","0.5832091","27.91259","3.943726","0.008884073","0","19.46733","0.6879937","0.6879937","0","0","0","0.6879937","86.06084","0","0","0.5920932","0.7148522","0.6791096","0","0","3.848926","1.488096","0","0.1316431","-0.1316431","8.602775","63.58895","0","20","0.6336575","1.35806","56.04247","0.7612351","0.4665673","0.008884073","2.071305"
"7/13/2007 1:00:00 PM","0.144188","61.71629","154.2634","25.27209","0.1441379","0.2754665","23.3657","6.151628","0.05862235","0","19.46733","0.594391","0.594391","0","0","0","0.594391","56.20691","0","0","0.3340888","0.563967","0.5357687","0","0","4.020455","1.361481","0","0.2885005","-0.2885005","8.288602","61.26669","0","20","0.633794","1.35806","56.04247","0.6831413","0.2203732","0.05862235","1.636948"
"7/13/2007 2:00:00 PM","0.2986313","52.81543","134.2683","34.8927","0.2989041","0.5612024","27.58019","5.743632","0.04080645","0","19.46733","0.5716293","0.5716293","0","0","0","0.5716293","105.3146","0","0","0.6020089","0.5587609","0.5308228","0","0","4.32475","1.08172","0.002441558","0","0.002441558","8.290854","61.28333","0","20","0.6339303","1.35806","56.04247","0.6491954","0.4489619","0.04080645","1.642922"
"7/13/2007 3:00:00 PM","0.2133341","41.0696","123.2724","47.13577","0.2134299","0.4046884","25.24893","7.168782","0.1160766","0","19.46733","0.262607","0.262607","0","0","0","0.262607","198.3058","0","0","0.520765","0.1542426","0.1465305","0","0","4.299563","1.083732","0.2504458","0","0.2504458","8.521082","62.9851","0","20","0.6340668","1.35806","56.04247","0.346906","0.3237507","0.1160766","1.488421"
"7/13/2007 4:00:00 PM","0.1658998","28.09803","117.1555","60.3998","0.1661261","0.3166983","23.96265","7.927412","0.1823305","0","19.46733","0.3932472","0.3932472","0","0","0","0.3932472","126.8995","0","0","0.4990288","0.2220175","0.2109166","0","0","4.06964","1.288957","0.09468077","0","0.09468077","8.608276","63.62962","0","20","0.6342032","1.35806","56.04247","0.5237371","0.2533586","0.1823305","1.605656"
"7/13/2007 5:00:00 PM","0.05478239","14.55957","113.7384","74.09957","0.05483023","0.1058449","20.94726","9.60763","0.4042335","0","19.46733","0.9444808","0.9444808","0","0","0","0.9444808","54.00623","0","0","0.5100784","0.5686813","0.5402473","0","0","4.000129","1.36636","0","0.4628364","-0.4628364","8.103027","59.89591","0","20","0.6343396","1.359588","56.10552","1.241046","0.08467592","0.4042335","1.472205"
"7/13/2007 6:00:00 PM","0.02863377","0.7537612","112.0603","87.97594","0.06090252","0.1174873","21.11138","4.787749","0.0236264","0","19.46733","1.397675","1.397675","1.262436","0","0.4488187","1.397675","10.09631","0","0","0.1411137","0.1174873","0.1116129","0","0","4.499922","0.9154865","0","0","0","8.103027","59.89591","0","20","0.634476","1.359588","56.10552","1.549256","0.0939898","2.723626","1.032974"
"7/13/2007 7:00:00 PM","0","0","111.7805","90","0","0","19.46733","6.647864","0.08029141","0","19.46733","1.35417","1.35417","1.273878","0","0.4515189","1.35417","5.929198","0","0","0.08029141","0","0","0","0","4.466135","0.9154865","0","0","0","8.103027","59.89591","0","20","0.6346124","1.359588","56.10552","1.529732","0","2.780291","0.9154865"
"7/13/2007 8:00:00 PM","0","0","112.9864","90","0","0","19.46733","7.217684","0.1203473","0","19.46733","0.7344104","0.7344104","0","0","0","0.7344104","16.38693","0","0.0000000000000001110223","0.1203473","0.6463822","0.6140631","0","0","4.454772","0.9154865","0","0.6463822","-0.6463822","7.39559","54.66668","0","20","0.6347489","1.359589","56.10553","0.8680251","0","0.1203473","0.9154865"
"7/13/2007 9:00:00 PM","0","0","116.3049","90","0","0","19.46733","7.228891","0.1213261","0","19.46733","0.7708344","0.7708344","0.675","0","0.3101982","0.7708344","15.73958","0","0","0.1213261","0","0","0.02549164","0.02421706","4.558473","0.2740329","0.02421706","0","0.02421706","7.417911","54.83167","0","20","0.6348853","1.359589","56.10553","0.908581","0","2.821326","0.2740329"
"7/13/2007 10:00:00 PM","0","0","123.5182","90","0","0","19.46733","5.888481","0.04713153","0","19.46733","0.3767548","0.3767548","0.675","0","0.3101982","0.3767548","12.50987","0","0","0.04713153","0","0","0.3453767","0.3281079","4.558473","0.2944503","0.3281079","0","0.3281079","7.719261","57.05919","0","20","0.6350217","1.359589","56.10553","0.437996","0","2.747132","0.2944503"
"7/13/2007 11:00:00 PM","0","0","139.5382","90","0","0","19.46733","7.390891","0.1354741","0","19.46733","0.1861259","0.1861259","0","0","0","0.1861259","72.78626","0","0","0.1354741","0.05331771","0.05065183","0","0","4.558474","0.568965","0","0.05331771","-0.05331771","7.661387","56.6314","0","20","0.6351581","1.359589","56.10553","0.2724756","0","0.1354741","0.568965"
"7/14/2007 12:00:00 AM","0","0","173.5276","90","0","0","19.46733","5.912387","0.04817547","0","19.46733","0.1565941","0.1565941","0","0","0","0.1565941","30.76455","0","0","0.04817547","0.1141249","0.1084186","0","0","4.558474","0.5164096","0","0.1141249","-0.1141249","7.537407","55.71496","0","20","0.6352945","1.359589","56.10553","0.1963412","0","0.04817547","0.5164096"
"7/14/2007 1:00:00 AM","0","0","-147.1147","90","0","0","19.46733","5.368078","0.03376286","0","19.46733","0.1399285","0.1399285","0","0","0","0.1399285","24.12865","0","0","0.03376286","0.1117533","0.1061657","0","0","4.558474","0.4035591","0","0.1117533","-0.1117533","7.416007","54.8176","0","20","0.6354309","1.359589","56.10553","0.1708028","0","0.03376286","0.4035591"
"7/14/2007 2:00:00 AM","0","0","-126.71","90","0","0","19.46733","3.79804","0.006339409","0","19.46733","0.1254315","0.1254315","0","0","0","0.1254315","5.054079","0","0","0.006339409","0.1253601","0.1190921","0","0","4.558474","0.2927094","0","0.1253601","-0.1253601","7.2798","53.81111","0","20","0.6355674","1.360192","56.13043","0.1411444","0","0.006339409","0.2927094"
"7/14/2007 3:00:00 AM","0","0","-117.6913","90","0","0","19.46733","4.165298","0.0127542","0","19.46733","0.1477722","0.1477722","0","0","0","0.1477722","8.630989","0","0.00000000000000002775558","0.0127542","0.1421242","0.135018","0","0","4.558476","0.1679697","0","0.1421242","-0.1421242","7.125342","52.67863","0","20","0.6357037","1.3775","56.84467","0.1689265","0","0.0127542","0.1679697"
"7/14/2007 4:00:00 AM","0","0","-113.526","90","0","0","19.46733","4.840597","0.02454949","0","19.46733","0.4758031","0.4758031","0.675","0","0.3101982","0.4758031","5.15959","0","0","0.02454949","0","0","0.2237464","0.2125591","4.558514","0.02709438","0.2125591","0","0.2125591","7.320828","54.12388","0","20","0.6358402","1.3775","56.84467","0.5356582","0","2.72455","0.02709438"
"7/14/2007 5:00:00 AM","0","0","-111.814","90","0","0","19.46733","5.578839","0.03744418","0","19.46733","0.4998334","0.4998334","0.675","0","0.3101982","0.4998334","7.491331","0","0","0.03744418","0","0","0.2126107","0.2019802","4.558514","0.2067429","0.2019802","0","0.2019802","7.506608","55.49738","0","20","0.6359766","1.3775","56.84467","0.5685388","0","2.737444","0.2067429"
"7/14/2007 6:00:00 AM","0.006693878","0","-111.6929","90","0","0","19.46733","6.136093","0.05794398","0","19.46733","0.5199888","0.5199888","0.675","0","0.3101982","0.5199888","11.14331","0","0","0.05794398","0","0","0.2129552","0.2023075","4.558514","0.3766443","0.2023075","0","0.2023075","7.692688","56.87309","0","20","0.636113","1.3775","56.84467","0.6009596","0","2.757944","0.3766443"
"7/14/2007 7:00:00 AM","0.1382046","10.55142","-112.945","78.14473","0.1490055","0.2846122","23.4978","5.751593","0.04115406","0","19.46733","0.5858138","0.5858138","0.675","0","0.3101982","0.5858138","55.60919","0","0","0.3257663","0","0","0.1303403","0.1238233","4.558515","0.5460122","0.4084355","0","0.4084355","8.067468","59.64389","0","20","0.6362494","1.3775","56.84467","0.6649722","0.2276898","2.741154","0.8306245"
"7/14/2007 8:00:00 AM","0.3626134","24.20693","-115.7797","64.35767","0.3796084","0.7060408","29.78975","4.533584","0.01918697","0","19.46733","0.4909916","0.4909916","0","0","0","0.4909916","147.7067","0","0","0.7252278","0.4966365","0.4718047","0","0","4.42555","0.8846787","0.2094043","0","0.2094043","8.260058","61.06774","0","20","0.6363859","1.3775","56.84467","0.5496843","0.5648326","0.01918697","1.59072"
"7/14/2007 9:00:00 AM","0.4500382","37.40971","-120.9364","50.90754","0.4604796","0.8482966","32.01211","6.133385","0.05782573","0","19.46733","0.577506","0.577506","0","0","0","0.577506","156.9026","0","0","0.9061223","0.5470319","0.5196803","0","0","4.273326","1.057436","0.3012647","0","0.3012647","8.53684","63.11403","0","20","0.6365223","1.3775","56.84467","0.6641695","0.6786373","0.05782573","1.905733"
"7/14/2007 10:00:00 AM","0.7993059","49.64892","-130.1502","38.24003","0.8225276","1.449353","42.06342","8.484632","0.2473925","0","19.46733","0.700246","0.700246","0","0","0","0.700246","242.3071","0","0","1.696746","0.4766879","0.4528535","0","0","4.031933","1.304197","0.9726657","0","0.9726657","9.423634","69.67021","0","20","0.6366587","1.3775","56.84467","0.8939669","1.159483","0.2473925","2.753551"
"7/14/2007 11:00:00 AM","0.7686874","59.68255","-147.0231","27.53213","0.7865623","1.392288","41.05739","9.389288","0.3680032","0","19.46733","0.5031645","0.5031645","0","0","0","0.5031645","349.8442","0","0","1.760291","0.142275","0.1351613","0","0","3.213725","2.082754","1.250013","0","1.250013","10.55974","78.0696","0","20","0.6367951","1.3775","56.84467","0.7374825","1.113831","0.3680032","3.475042"
"7/14/2007 12:00:00 PM","0.8484979","64.69814","-175.1824","21.92863","0.8684465","1.521356","43.3503","8.232776","0.2165987","0","19.46733","0.9724845","0.9724845","0","0","0","0.9724845","178.7129","0","0","1.737955","0.7956693","0.7558858","0","0","2.22162","3.053358","0.7256872","0","0.7256872","11.22322","82.97476","0","20","0.6369315","1.3775","56.84467","1.178032","1.217085","0.2165987","4.574714"
"7/14/2007 1:00:00 PM","0.8892487","61.85897","154.1807","25.13202","0.9115905","1.588132","44.56192","9.641745","0.4098944","0","19.46733","0.6571488","0.6571488","0","0","0","0.6571488","304.0447","0","0","1.998026","0.2602679","0.2472545","0","0","1.713827","3.606238","1.327864","0","1.327864","12.42903","91.88951","0","20","0.6370679","1.3775","56.84467","0.9278109","1.270505","0.4098944","5.19437"
"7/14/2007 2:00:00 PM","0.642904","52.93216","134.1177","34.78304","0.6566835","1.181337","37.43833","8.138747","0.2051021","0","19.46733","0.6519886","0.6519886","0","0","0","0.6519886","212.6477","0.0110543","0","1.386439","0.4704068","0.4468865","0","0","0.6998758","4.584733","0.6998758","0","0.6998758","13.06909","96.6216","0","20","0.6372043","1.3775","56.84467","0.8197386","0.9450696","0.2051021","5.76607"
"7/14/2007 3:00:00 PM","0.412316","41.16144","123.1185","47.05196","0.4177983","0.7735789","30.83819","7.309335","0.1283516","0","19.46733","0.5186623","0.5186623","0","0","0","0.5186623","173.8955","0.125151","0","0.9019306","0.4108533","0.3903107","0","0","0.2375746","5.090336","0.2375746","0","0.2375746","13.28752","98.23647","0","20","0.6373408","1.3775","56.84467","0.6347043","0.6188632","0.1283516","5.863915"
"7/14/2007 4:00:00 PM","0.3213783","28.17033","117.0091","60.33545","0.3290039","0.6155568","28.40332","3.403038","0","0","19.46733","0.467189","0.467189","0","0","0","0.467189","131.7576","0","0","0.6155568","0.4917778","0.467189","0","0","0.1238508","5.260688","0.123779","0","0.123779","13.40148","99.07895","0","20","0.6374772","1.3775","56.84467","0.5139078","0.4924455","0","5.876245"
"7/14/2007 5:00:00 PM","0.1712763","14.6159","113.597","74.05103","0.1787295","0.3402372","24.30509","1.925533","0","0","19.46733","0.7411117","0.7411117","0","0","0","0.7411117","45.90903","0","0","0.3402372","0.7801176","0.7411117","0","0","0.06466409","5.349118","0","0.4398804","-0.4398804","12.92144","95.52998","0","20","0.6376136","1.3775","56.84467","0.8152229","0.2721898","0","5.689355"
"7/14/2007 6:00:00 PM","0.02406741","0.7958596","111.9185","87.94167","0.03980728","0.07697323","20.5414","1.985198","0","0","19.46733","1.530777","1.530777","1.457652","0","0.4948851","1.530777","5.028377","0","0","0.07697323","0.07697323","0.07312457","0","0","0.5134352","4.974548","0.00000000000000002775558","0","0.00000000000000002775558","12.92144","95.52998","0","20","0.63775","1.3775","56.84467","1.683855","0.06157859","2.7","5.051521"
"7/14/2007 7:00:00 PM","0","0","111.6313","90","0","0","19.46733","3.068069","0","0","19.46733","1.595992","1.595992","1.595992","0","0.5275298","1.595992","0","0","0","0","0","0","0","0","0.4879439","4.974548","0","0","0","12.92144","95.52998","0","20","0.6378865","1.3775","56.84467","1.755591","0","2.7","4.974548"
"7/14/2007 8:00:00 PM","0","0","112.821","90","0","0","19.46733","2.530859","0","0","19.46733","0.8244023","0.8244023","0","0","0","0.8244023","0","0","0","0","0.8677919","0.8244023","0","0","0.4793706","4.974547","0","0.8677919","-0.8677919","11.96869","88.48616","0","20","0.6380228","1.3775","56.84467","0.9068425","0","0","4.974547"
"7/14/2007 9:00:00 PM","0","0","116.1101","90","0","0","19.46733","3.693952","0.004521326","0","19.46733","0.4753386","0.4753386","0","0","0","0.4753386","0.95118","0","0.00000000000000005551115","0.004521326","0.4955972","0.4708173","0","0","1.335729","4.215181","0","0.4955972","-0.4955972","11.42743","84.48454","0","20","0.6381593","1.3775","56.84467","0.5251331","0","0.004521326","4.215181"
"7/14/2007 10:00:00 PM","0","0","123.2753","90","0","0","19.46733","4.147606","0.01244519","0","19.46733","0.2565641","0.2565641","0","0","0","0.2565641","4.850711","0","0","0.01244519","0.2569673","0.244119","0","0","1.763072","3.77434","0","0.2569673","-0.2569673","11.14772","82.4166","0","20","0.6382957","1.3775","56.84467","0.2884431","0","0.01244519","3.77434"
"7/14/2007 11:00:00 PM","0","0","139.2437","90","0","0","19.46733","1.539101","0","0","19.46733","0.1905659","0.1905659","0","0","0","0.1905659","0","0","0.00000000000000002775558","0","0.2005957","0.1905659","0","0","1.959508","3.543841","0","0.2005957","-0.2005957","10.92954","80.80357","0","20","0.6384321","1.3775","56.84467","0.2096225","0","0","3.543841"
"7/15/2007 12:00:00 AM","0","0","173.3738","90","0","0","19.46733","2.406188","0","0","19.46733","0.165624","0.165624","0","0","0","0.165624","0","0","0","0","0.174341","0.165624","0","0","2.120737","3.36278","0","0.174341","-0.174341","10.73998","79.40217","0","20","0.6385685","1.3775","56.84467","0.1821864","0","0","3.36278"
"7/15/2007 1:00:00 AM","0","0","-146.9464","90","0","0","19.46733","2.627775","0","0","19.46733","0.1190571","0.1190571","0","0","0","0.1190571","0","0","0","0","0.1253233","0.1190571","0","0","2.267382","3.204571","0","0.1253233","-0.1253233","10.60382","78.39547","0","20","0.638705","1.3775","56.84467","0.1309628","0","0","3.204571"
"7/15/2007 2:00:00 AM","0","0","-126.4971","90","0","0","19.46733","3.752117","0.005537292","0","19.46733","0.1066902","0.1066902","0","0","0","0.1066902","5.190064","0","0.00000000000000001387779","0.005537292","0.1064768","0.1011529","0","0","2.370664","3.090404","0","0.1064768","-0.1064768","10.48816","77.54038","0","20","0.6388414","1.3775","56.84467","0.1201279","0","0.005537292","3.090404"
"7/15/2007 3:00:00 AM","0","0","-117.5025","90","0","0","19.46733","4.457142","0.01785178","0","19.46733","0.09204557","0.09204557","0","0","0","0.09204557","19.3945","0","0.00000000000000001387779","0.01785178","0.07809873","0.07419379","0","0","2.460847","2.99309","0","0.07809873","-0.07809873","10.40336","76.91343","0","20","0.6389778","1.3775","56.84467","0.110176","0","0.01785178","2.99309"
"7/15/2007 4:00:00 AM","0","0","-113.3582","90","0","0","19.46733","2.81701","0","0","19.46733","0.4240938","0.4240938","0","0","0","0.4240938","0","0","0.00000000000000005551115","0","0.4464146","0.4240938","0","0","2.525796","2.921541","0","0.4464146","-0.4464146","9.916145","73.31142","0","20","0.6391142","1.3775","56.84467","0.4665032","0","0","2.921541"
"7/15/2007 5:00:00 AM","0","0","-111.6581","90","0","0","19.46733","4.869965","0.02506245","0","19.46733","0.6273386","0.6273386","0","0","0","0.6273386","3.995043","0","0","0.02506245","0.633975","0.6022762","0","0","2.972085","2.507218","0","0.633975","-0.633975","9.222406","68.18251","0","20","0.6392506","1.3775","56.84467","0.7026038","0","0.02506245","2.507218"
"7/15/2007 6:00:00 AM","0.006272807","0","-111.5407","90","0","0","19.46733","6.54049","0.07560274","0","19.46733","0.5795676","0.5795676","0","0","0","0.5795676","13.04468","0","0.0000000000000001110223","0.07560274","0.5304893","0.5039649","0","0","3.591077","1.907697","0","0.5304893","-0.5304893","8.642755","63.89706","0","20","0.639387","1.3775","56.84467","0.6753258","0","0.07560274","1.907697"
"7/15/2007 7:00:00 AM","0.08276936","10.54215","-112.7887","78.16253","0.08388464","0.1614064","21.73297","6.025732","0.05312485","0","19.46733","0.3351157","0.3351157","0","0","0","0.3351157","64.01708","0","0","0.2145313","0.2968325","0.2819909","0","0","4.082805","1.398149","0","0.135426","-0.135426","8.49559","62.80906","0","20","0.6395234","1.3775","56.84467","0.3951897","0.1291252","0.05312485","1.559555"
"7/15/2007 8:00:00 AM","0.3007874","24.21494","-115.6112","64.35876","0.3106806","0.582516","27.90211","2.739366","0","0","19.46733","0.2911991","0.2911991","0","0","0","0.2911991","200.0404","0","0","0.582516","0.3065254","0.2911991","0","0","4.160147","1.267533","0.2759906","0","0.2759906","8.749226","64.68422","0","20","0.6396599","1.3775","56.84467","0.3203191","0.4660128","0","1.850049"
"7/15/2007 9:00:00 AM","0.5486152","37.43966","-120.7463","50.88751","0.5665376","1.030457","34.93916","1.683455","0","0","19.46733","0.581547","0.581547","0","0","0","0.581547","177.1924","0","0","1.030457","0.6121547","0.581547","0","0","3.883384","1.492332","0.4183022","0","0.4183022","9.133016","67.52163","0","20","0.6397963","1.3775","56.84467","0.6397017","0.8243656","0","2.522788"
"7/15/2007 10:00:00 AM","0.7908617","49.70953","-129.9315","38.18992","0.8136418","1.435309","41.8147","3.406616","0","0","19.46733","0.6802378","0.6802378","0","0","0","0.6802378","211.0011","0","0","1.435309","0.7160398","0.6802378","0","0","3.523904","1.829629","0.7192696","0","0.7192696","9.790671","72.38377","0","20","0.6399327","1.3775","56.84467","0.7482616","1.148247","0","3.264938"
"7/15/2007 11:00:00 AM","0.8225137","59.7868","-146.7984","27.43605","0.8427815","1.481231","42.6307","1.341804","0","0","19.46733","0.7211787","0.7211787","0","0","0","0.7211787","205.3903","0","0","1.481231","0.7591354","0.7211787","0","0","2.931136","2.399617","0.7220956","0","0.7220956","10.45089","77.26485","0","20","0.6400691","1.3775","56.84467","0.7932965","1.184985","0","3.880848"
"7/15/2007 12:00:00 PM","0.5504831","64.84558","-175.0788","21.7818","0.5553008","1.011395","34.62836","3.051905","0","0","19.46733","0.861401","0.861401","0","0","0","0.861401","117.4127","0","0","1.011395","0.9067379","0.861401","0","0","2.37019","2.961665","0.1046565","0","0.1046565","10.54726","77.97733","0","20","0.6402056","1.3775","56.84467","0.9475411","0.8091156","0","3.97306"
"7/15/2007 1:00:00 PM","0.6624696","62.00653","154.0877","24.9874","0.6734922","1.209067","37.90548","5.868786","0.04627153","0","19.46733","0.6911009","0.6911009","0","0","0","0.6911009","181.6433","0","0","1.255338","0.6787677","0.6448294","0","0","2.346765","3.042855","0.5302989","0","0.5302989","11.03318","81.56982","0","20","0.6403419","1.3775","56.84467","0.7833468","0.9672534","0.04627153","4.251922"
"7/15/2007 2:00:00 PM","0.7659677","53.05151","133.9562","34.67126","0.7863747","1.391989","41.05215","5.220262","0.031181","0","19.46733","0.4815099","0.4815099","0","0","0","0.4815099","295.5641","0","0","1.42317","0.4740304","0.4503289","0","0","1.925639","3.448925","0.9179588","0","0.9179588","11.87061","87.76107","0","20","0.6404784","1.3775","56.84467","0.5452514","1.113591","0.031181","4.840914"
"7/15/2007 3:00:00 PM","0.5421096","41.25439","122.9554","46.96753","0.5564548","1.013355","34.66027","9.220655","0.3400213","0","19.46733","0.3163173","0.3163173","0","0","0","0.3163173","427.854","0","0","1.353376","0","0","0.02370405","0.02251885","1.203058","4.135802","1.035874","0","1.035874","12.81436","94.73832","0","20","0.6406148","1.3775","56.84467","0.5179597","0.8106838","0.3400213","5.149157"
"7/15/2007 4:00:00 PM","0.3999262","28.24274","116.855","60.2714","0.4151458","0.7689089","30.76531","8.638067","0.2661527","0","19.46733","0.4105304","0.4105304","0","0","0","0.4105304","252.1279","0.1910121","0","1.035062","0.1519766","0.1443778","0","0","0.4259202","4.89025","0.4259202","0","0.4259202","13.20511","97.62715","0","20","0.6407512","1.3775","56.84467","0.5846598","0.6151271","0.2661527","5.659158"
"7/15/2007 5:00:00 PM","0.1814129","14.67162","113.4488","74.00349","0.1904366","0.36204","24.62335","7.264907","0.1244715","0","19.46733","0.5510638","0.5510638","0","0","0","0.5510638","88.28589","0","0","0.4865116","0.4490445","0.4265922","0","0","0.1667252","5.196528","0","0.08700444","-0.08700444","13.11062","96.92863","0","20","0.6408876","1.3775","56.84467","0.6684059","0.289632","0.1244715","5.558568"
"7/15/2007 6:00:00 PM","0.02710461","0.8367566","111.7701","87.90898","0.04974538","0.09608355","20.80985","10.95025","0.6213876","0","19.46733","1.175661","1.175661","0","0","0","1.175661","61.02705","0","0.0000000000000002220446","0.7174712","0.5834457","0.5542734","0","0","0.3069461","5.122796","0","0.4873621","-0.4873621","12.57842","92.99396","0","20","0.6410241","1.3775","56.84467","1.603921","0.07686684","0.6213876","5.218879"
"7/15/2007 7:00:00 PM","0","0","111.4756","90","0","0","19.46733","7.659054","0.1588939","0","19.46733","1.366766","1.366766","1.207873","0","0.4359431","1.366766","11.62553","0","0","0.1588939","0","0","0","0","0.795701","4.703581","0","0","0","12.57842","92.99396","0","20","0.6411604","1.3775","56.84467","1.58289","0","2.858894","4.703581"
"7/15/2007 8:00:00 PM","0","0","112.6487","90","0","0","19.46733","6.897115","0.09235082","0","19.46733","0.9176546","0.9176546","0","0","0","0.9176546","10.06379","0","0.0000000000000001110223","0.09235082","0.8687408","0.8253038","0","0","0.7632741","4.70358","0","0.8687408","-0.8687408","11.62461","85.94234","0","20","0.6412969","1.3775","56.84467","1.055595","0","0.09235082","4.70358"
"7/15/2007 9:00:00 PM","0","0","115.9076","90","0","0","19.46733","4.770142","0.02331887","0","19.46733","0.5189655","0.5189655","0","0","0","0.5189655","4.493338","0","0","0.02331887","0.5217333","0.4956466","0","0","1.617926","3.935724","0","0.5217333","-0.5217333","11.0546","81.72815","0","20","0.6414333","1.3775","56.84467","0.5825215","0","0.02331887","3.935724"
"7/15/2007 10:00:00 PM","0","0","123.0233","90","0","0","19.46733","5.123984","0.02949934","0","19.46733","0.3063681","0.3063681","0","0","0","0.3063681","9.628724","0","0.00000000000000005551115","0.02949934","0.2914408","0.2768688","0","0","2.071649","3.466693","0","0.2914408","-0.2914408","10.73721","79.38166","0","20","0.6415697","1.3775","56.84467","0.3517546","0","0.02949934","3.466693"
"7/15/2007 11:00:00 PM","0","0","138.9394","90","0","0","19.46733","4.939638","0.02627941","0","19.46733","0.2224555","0.2224555","0","0","0","0.2224555","11.81333","0","0.00000000000000002775558","0.02627941","0.2065012","0.1961761","0","0","2.301392","3.202245","0","0.2065012","-0.2065012","10.51259","77.721","0","20","0.6417061","1.3775","56.84467","0.2578408","0","0.02627941","3.202245"
"7/16/2007 12:00:00 AM","0","0","173.2204","90","0","0","19.46733","2.160947","0","0","19.46733","0.09986685","0.09986685","0","0","0","0.09986685","0","0","0.00000000000000001387779","0","0.105123","0.09986685","0","0","2.466093","3.013668","0","0.105123","-0.105123","10.3984","76.8768","0","20","0.6418425","1.3775","56.84467","0.1098535","0","0","3.013668"
"7/16/2007 1:00:00 AM","0","0","-146.7623","90","0","0","19.46733","3.458472","0.0004082644","0","19.46733","0.1149115","0.1149115","0","0","0","0.1149115","0.355286","0","0.00000000000000001387779","0.0004082644","0.1205297","0.1145032","0","0","2.541622","2.917352","0","0.1205297","-0.1205297","10.26745","75.90867","0","20","0.641979","1.3775","56.84467","0.1266067","0","0.0004082644","2.917352"
"7/16/2007 2:00:00 AM","0","0","-126.2711","90","0","0","19.46733","5.737494","0.04053839","0","19.46733","0.09914143","0.09914143","0","0","0","0.09914143","40.88946","0","0.00000000000000001387779","0.04053839","0.06168741","0.05860304","0","0","2.645447","2.806523","0","0.06168741","-0.06168741","10.20049","75.41358","0","20","0.6421154","1.3775","56.84467","0.1293248","0","0.04053839","2.806523"
"7/16/2007 3:00:00 AM","0","0","-117.3038","90","0","0","19.46733","7.245823","0.1228048","0","19.46733","0.09728575","0.09728575","0","0","0","0.09728575","126.231","0","0","0.1228048","0","0","0.02551907","0.02424312","2.692491","2.749691","0.02424312","0","0.02424312","10.22283","75.57878","0","20","0.6422518","1.3775","56.84467","0.1684168","0","0.1228048","2.749691"
"7/16/2007 4:00:00 AM","0","0","-113.1825","90","0","0","19.46733","8.134659","0.2046023","0","19.46733","0.37728","0.37728","0","0","0","0.37728","54.2309","0","0","0.2046023","0.181766","0.1726777","0","0","2.661464","2.768665","0","0.181766","-0.181766","10.02518","74.11758","0","20","0.6423882","1.377543","56.84644","0.5173091","0","0.2046023","2.768665"
"7/16/2007 5:00:00 AM","0","0","-111.4954","90","0","0","19.46733","5.26926","0.03203684","0","19.46733","0.5212721","0.5212721","0","0","0","0.5212721","6.145897","0","0.0000000000000001110223","0.03203684","0.5149844","0.4892352","0","0","2.845155","2.600424","0","0.5149844","-0.5149844","9.462594","69.95828","0","20","0.6425246","1.377543","56.84644","0.5894177","0","0.03203684","2.600424"
"7/16/2007 6:00:00 AM","0.00173367","0","-111.3821","90","0","0","19.46733","6.039195","0.05371273","0","19.46733","0.9230301","0.9230301","0","0","0","0.9230301","5.819174","0","0.0000000000000001110223","0.05371273","0.915071","0.8693174","0","0","3.362015","2.116537","0","0.915071","-0.915071","8.457258","62.5311","0","20","0.642661","1.386076","57.19858","1.042189","0","0.05371273","2.116537"
"7/16/2007 7:00:00 AM","0.06426643","10.53538","-112.6262","78.17818","0.06454246","0.1244584","21.20979","6.980744","0.09965447","0","19.46733","0.5570588","0.5570588","0","0","0","0.5570588","40.23146","0","0","0.2241129","0.4814782","0.4574043","0","0","4.278655","1.233976","0","0.3570198","-0.3570198","8.068097","59.65373","0","20","0.6427975","1.386076","57.19858","0.6625919","0.09956674","0.09965447","1.358434"
"7/16/2007 8:00:00 AM","0.1414362","24.22601","-115.4363","64.35714","0.1416386","0.2707665","23.29789","7.150543","0.1144836","0","19.46733","0.5417941","0.5417941","0","0","0","0.5417941","71.10638","0","0","0.3852502","0.4498005","0.4273105","0","0","4.558547","0.8857988","0","0.179034","-0.179034","7.873428","58.21439","0","20","0.6429339","1.386076","57.19858","0.6532153","0.2166132","0.1144836","1.156565"
"7/16/2007 9:00:00 AM","0.171622","37.47335","-120.5494","50.86413","0.1716558","0.3270343","24.11287","6.691772","0.08220872","0","19.46733","0.4437696","0.4437696","0","0","0","0.4437696","92.2197","0","0.00000000000000005551115","0.409243","0.3805904","0.3615609","0","0","4.558547","0.7103029","0","0.05355611","-0.05355611","7.815295","57.78457","0","20","0.6430703","1.386076","57.19858","0.5292509","0.2616274","0.08220872","1.037337"
"7/16/2007 10:00:00 AM","0.2401952","49.77477","-129.7056","38.13558","0.240243","0.4541304","25.97926","7.123744","0.1121432","0","19.46733","0.6438344","0.6438344","0","0","0","0.6438344","87.95331","0","0","0.5662736","0.5596749","0.5316911","0","0","4.558548","0.6577244","0","0.1055445","-0.1055445","7.70065","56.9369","0","20","0.6432067","1.386076","57.19858","0.7642894","0.3633043","0.1121432","1.111855"
"7/16/2007 11:00:00 AM","0.5440522","59.89685","-146.5676","27.33446","0.5495922","1.001689","34.47053","7.027739","0.1037587","0","19.46733","0.6779611","0.6779611","0","0","0","0.6779611","163.0547","0","0","1.105447","0.6044236","0.5742024","0","0","4.558548","0.5538009","0.3972652","0","0.3972652","8.065227","59.6325","0","20","0.6433432","1.386076","57.19858","0.7976366","0.801351","0.1037587","1.55549"
"7/16/2007 12:00:00 PM","0.4931533","64.9995","-174.9767","21.62849","0.4959527","0.9097807","32.98952","9.073114","0.3193446","0","19.46733","0.6381581","0.6381581","0","0","0","0.6381581","192.6051","0","0","1.229125","0.3355932","0.3188135","0","0","4.444581","0.8832167","0.5741875","0","0.5741875","8.591098","63.52068","0","20","0.6434795","1.386076","57.19858","0.8616462","0.7278246","0.3193446","1.792997"
"7/16/2007 1:00:00 PM","0.6422787","62.15888","153.984","24.83831","0.6520717","1.173707","37.31022","12.38651","0.8226407","0","19.46733","0.4838454","0.4838454","0","0","0","0.4838454","412.6002","0","0","1.996347","0","0","0.3387952","0.3218555","3.958831","1.352903","1.495562","0","1.495562","9.94666","73.54341","0","20","0.643616","1.386076","57.19858","0.9435503","0.9389652","0.8226407","2.526609"
"7/16/2007 2:00:00 PM","0.5640986","53.17338","133.7838","34.5575","0.5728304","1.041108","35.11328","9.458742","0.379528","0","19.46733","0.2159657","0.2159657","0","0","0","0.2159657","657.8062","0","0","1.420635","0","0","0.1635623","0.1553842","2.717119","2.533846","1.196492","0","1.196492","11.03477","81.58867","0","20","0.6437524","1.386076","57.19858","0.4273262","0.832886","0.379528","3.574954"
"7/16/2007 3:00:00 PM","0.3359123","41.34834","122.7832","46.8826","0.3378907","0.6315287","28.64656","8.256097","0.2194502","0","19.46733","0.398625","0.398625","0","0","0","0.398625","213.4785","0","0","0.8509789","0.1886051","0.1791749","0","0","1.817855","3.450737","0.4429236","0","0.4429236","11.44104","84.59251","0","20","0.6438888","1.386076","57.19858","0.5482126","0.505223","0.2194502","4.082265"
"7/16/2007 4:00:00 PM","0.3160347","28.31516","116.6931","60.20778","0.3229517","0.6046598","28.23772","11.08352","0.6423379","0","19.46733","0.4151015","0.4151015","0","0","0","0.4151015","300.4079","0","0","1.246998","0","0","0.2272364","0.2158746","1.558682","3.785982","0.8205344","0","0.8205344","12.19042","90.13326","0","20","0.6440252","1.386076","57.19858","0.7777806","0.4837278","0.6423379","4.390642"
"7/16/2007 5:00:00 PM","0.1086914","14.72664","113.2935","73.95702","0.1094916","0.2100729","22.42631","12.39965","0.8243619","0","19.46733","0.8730105","0.8730105","0","0","0","0.8730105","118.4905","0","0","1.034435","0.05120907","0.04864861","0","0","0.9437827","4.394249","0.1588638","0","0.1588638","12.33661","91.2142","0","20","0.6441616","1.386076","57.19858","1.372493","0.1680583","0.8243619","4.604322"
"7/16/2007 6:00:00 PM","0.01511239","0.8763844","111.6152","87.87792","0.01647096","0.03193172","19.91151","7.698541","0.1623424","0","19.46733","0.902373","0.902373","0","0","0","0.902373","21.52925","0","0.0000000000000001110223","0.1942741","0.7789795","0.7400306","0","0","0.8858142","4.511384","0","0.7470478","-0.7470478","11.51783","85.16032","0","20","0.6442981","1.386076","57.19858","1.073781","0.02554538","0.1623424","4.543316"
"7/16/2007 7:00:00 PM","0","0","111.3134","90","0","0","19.46733","5.456908","0.03531444","0","19.46733","0.9136531","0.9136531","0","0","0","0.9136531","3.865191","0","0.0000000000000001110223","0.03531444","0.924567","0.8783387","0","0","1.665591","3.848919","0","0.924567","-0.924567","10.50192","77.64892","0","20","0.6444345","1.386076","57.19858","1.022676","0","0.03531444","3.848919"
"7/16/2007 8:00:00 PM","0","0","112.4695","90","0","0","19.46733","4.414411","0.0171054","0","19.46733","0.7240761","0.7240761","0","0","0","0.7240761","2.362376","0","0.0000000000000001110223","0.0171054","0.7441797","0.7069707","0","0","2.560216","3.005191","0","0.7441797","-0.7441797","9.686322","71.61853","0","20","0.6445709","1.386076","57.19858","0.8050364","0","0.0171054","3.005191"
"7/16/2007 9:00:00 PM","0","0","115.6975","90","0","0","19.46733","3.931335","0.008667639","0","19.46733","0.4472017","0.4472017","0","0","0","0.4472017","1.938194","0","0.00000000000000005551115","0.008667639","0.4616148","0.4385341","0","0","3.238904","2.310373","0","0.4616148","-0.4616148","9.182413","67.89274","0","20","0.6447073","1.386076","57.19858","0.4962557","0","0.008667639","2.310373"
"7/16/2007 10:00:00 PM","0","0","122.7624","90","0","0","19.46733","3.906677","0.008236952","0","19.46733","0.3236891","0.3236891","0","0","0","0.3236891","2.544711","0","0.00000000000000005551115","0.008236952","0.3320549","0.3154522","0","0","3.628649","1.873325","0","0.3320549","-0.3320549","8.820591","65.21751","0","20","0.6448437","1.386076","57.19858","0.3601765","0","0.008236952","1.873325"
"7/16/2007 11:00:00 PM","0","0","138.6252","90","0","0","19.46733","6.393462","0.06918249","0","19.46733","0.3162345","0.3162345","0","0","0","0.3162345","21.87696","0","0.00000000000000005551115","0.06918249","0.2600548","0.247052","0","0","3.907864","1.555851","0","0.2600548","-0.2600548","8.537507","63.12444","0","20","0.6449801","1.386076","57.19858","0.3824492","0","0.06918249","1.555851"
"7/17/2007 12:00:00 AM","0","0","173.0676","90","0","0","19.46733","5.423725","0.03473483","0","19.46733","0.178461","0.178461","0","0","0","0.178461","19.46354","0","0.00000000000000002775558","0.03473483","0.1512907","0.1437262","0","0","4.130913","1.305333","0","0.1512907","-0.1512907","8.373066","61.90861","0","20","0.6451166","1.386076","57.19858","0.2136745","0","0.03473483","1.305333"
"7/17/2007 1:00:00 AM","0","0","-146.5619","90","0","0","19.46733","4.99289","0.02720955","0","19.46733","0.08818816","0.08818816","0","0","0","0.08818816","30.85398","0","0","0.02720955","0.06418801","0.06097861","0","0","4.252096","1.15895","0","0.06418801","-0.06418801","8.303383","61.39338","0","20","0.6452529","1.386076","57.19858","0.1106118","0","0.02720955","1.15895"
"7/17/2007 2:00:00 AM","0","0","-126.0319","90","0","0","19.46733","3.774646","0.005930792","0","19.46733","0.1032873","0.1032873","0","0","0","0.1032873","5.742033","0","0.00000000000000001387779","0.005930792","0.1024805","0.09735651","0","0","4.294629","1.096728","0","0.1024805","-0.1024805","8.19207","60.57036","0","20","0.6453894","1.386076","57.19858","0.1165814","0","0.005930792","1.096728"
"7/17/2007 3:00:00 AM","0","0","-117.0953","90","0","0","19.46733","2.061535","0","0","19.46733","0.09652518","0.09652518","0","0","0","0.09652518","0","0","0.00000000000000001387779","0","0.1016054","0.09652518","0","0","4.388915","0.9970993","0","0.1016054","-0.1016054","8.08171","59.75438","0","20","0.6455258","1.386076","57.19858","0.1061777","0","0","0.9970993"
"7/17/2007 4:00:00 AM","0","0","-112.9989","90","0","0","19.46733","0.8210086","0","0","19.46733","0.2036365","0.2036365","0","0","0","0.2036365","0","0","0.00000000000000002775558","0","0.2143542","0.2036365","0","0","4.483182","0.8980367","0","0.2143542","-0.2143542","7.848521","58.03023","0","20","0.6456622","1.386076","57.19858","0.2240002","0","0","0.8980367"
"7/17/2007 5:00:00 AM","0","0","-111.3258","90","0","0","19.46733","1.422253","0","0","19.46733","0.6839628","0.6839628","0.6839628","0","0.3123132","0.6839628","0","0","0","0","0","0","0","0","4.558553","0.6877851","0","0","0","7.848521","58.03023","0","20","0.6457986","1.386076","57.19858","0.752359","0","2.7","0.6877851"
"7/17/2007 6:00:00 AM","0.004616927","0","-111.2172","90","0","0","19.46733","2.552925","0","0","19.46733","0.789498","0.789498","0.789498","0","0.3372169","0.789498","0","0","0","0","0","0","0","0","4.558554","0.6877851","0","0","0","7.848521","58.03023","0","20","0.6459351","1.386076","57.19858","0.8684478","0","2.7","0.6877851"
"7/17/2007 7:00:00 AM","0.1624359","10.53116","-112.4576","78.19164","0.1789632","0.340673","24.31144","2.369791","0","0","19.46733","0.6514164","0.6514164","0","0","0","0.6514164","52.29727","0","0","0.340673","0.6857015","0.6514164","0","0","4.558554","0.6877851","0","0.3450285","-0.3450285","7.472494","55.25468","0","20","0.6460715","1.394478","57.54531","0.716558","0.2725384","0","1.028458"
"7/17/2007 8:00:00 AM","0.2487339","24.24016","-115.255","64.3528","0.2533343","0.478156","26.33616","1.561389","0","0","19.46733","0.6664078","0.6664078","0.675","0","0.3101982","0.6664078","71.75126","0","0","0.478156","0","0","0.008592159","0.008162552","4.558572","0.3466214","0.4863186","0","0.4863186","7.918339","58.55144","0","20","0.6462079","1.394478","57.54531","0.7330486","0.3825248","2.7","0.8247774"
"7/17/2007 9:00:00 AM","0.523179","37.51078","-120.3458","50.8374","0.5389839","0.9836138","34.17734","2.447776","0","0","19.46733","0.438891","0.438891","0","0","0","0.438891","224.1134","0","0","0.9836138","0.4619905","0.438891","0","0","4.558573","0.7514139","0.5216233","0","0.5216233","8.396357","62.0861","0","20","0.6463443","1.394478","57.54531","0.4827801","0.786891","0","1.735028"
"7/17/2007 10:00:00 AM","0.8915726","49.84462","-129.4725","38.07703","0.9172374","1.596808","44.72069","2.856591","0","0","19.46733","0.4751037","0.4751037","0","0","0","0.4751037","336.0968","0","0","1.596808","0.5001092","0.4751037","0","0","4.128587","1.180258","1.096699","0","1.096699","9.394833","69.46924","0","20","0.6464807","1.394478","57.54531","0.5226141","1.277447","0","2.777067"
"7/17/2007 11:00:00 AM","1.023177","60.01268","-146.3304","27.22739","1.049428","1.795745","48.44917","2.47086","0","0","19.46733","0.7721401","0.7721401","0","0","0","0.7721401","232.5672","0","0","1.795745","0.8127791","0.7721401","0","0","3.216711","2.058802","0.9829658","0","0.9829658","10.29091","76.0952","0","20","0.6466171","1.394478","57.54531","0.8493542","1.436596","0","3.854547"
"7/17/2007 12:00:00 PM","0.9381398","65.15986","-174.8761","21.46875","0.9608043","1.663261","45.94697","4.247749","0.01419437","0","19.46733","0.7113851","0.7113851","0","0","0","0.7113851","235.8013","0","0","1.677455","0.733885","0.6971908","0","0","2.460404","2.827416","0.9293757","0","0.9293757","11.13865","82.36372","0","20","0.6467535","1.394478","57.54531","0.7896208","1.330609","0.01419437","4.490676"
