sep=,
"7/17/2007 1:00:00 PM","0.7867014","62.31593","153.8695","24.68487","0.8041643","1.42029","41.54955","5.31684","0.0328679","0","19.46733","0.7063968","0.7063968","0","0","0","0.7063968","205.7142","0","0","1.453158","0.7089778","0.6735289","0","0","1.767562","3.537299","0.7113126","0","0.7113126","11.78908","87.17332","0","20","0.64689","1.394478","57.54531","0.7934704","1.136232","0.0328679","4.957589"
"7/17/2007 2:00:00 PM","0.6872991","53.29763","133.6002","34.44188","0.7032512","1.257849","38.73343","4.84119","0.02455984","0","19.46733","0.5808473","0.5808473","0","0","0","0.5808473","220.7824","0","0","1.282409","0.5855657","0.5562874","0","0","1.262988","4.070583","0.6722831","0","0.6722831","12.40411","91.72105","0","20","0.6470264","1.394478","57.54531","0.6512119","1.006279","0.02455984","5.328432"
"7/17/2007 3:00:00 PM","0.6549815","41.44315","122.6018","46.79728","0.6759322","1.213081","37.97332","9.166641","0.3310584","0","19.46733","0.5706208","0.5706208","0","0","0","0.5706208","270.607","0.1790122","0","1.54414","0.2521709","0.2395623","0","0","0.7818984","4.565741","0.7818984","0","0.7818984","13.11852","97.00368","0","20","0.6471628","1.394478","57.54531","0.7932121","0.9704652","0.3310584","5.778822"
"7/17/2007 4:00:00 PM","0.3625713","28.38748","116.5235","60.14468","0.3737257","0.6955801","29.62841","7.797029","0.1709437","0","19.46733","0.5289022","0.5289022","0","0","0","0.5289022","163.8344","0.1081775","0","0.8665237","0.3767985","0.3579586","0","0","0.2106041","5.12982","0.2106041","0","0.2106041","13.31221","98.43591","0","20","0.6472992","1.394478","57.54531","0.6672643","0.556464","0.1709437","5.8254"
"7/17/2007 5:00:00 PM","0.200181","14.78088","113.1315","73.91173","0.2121805","0.4023769","25.21492","7.788981","0.1702408","0","19.46733","0.6768179","0.6768179","0","0","0","0.6768179","84.6044","0","0.0000000000000001110223","0.5726177","0.533239","0.5065771","0","0","0.109807","5.2807","0","0.1308621","-0.1308621","13.17001","97.38446","0","20","0.6474357","1.394478","57.54531","0.8296201","0.3219015","0.1702408","5.683076"
"7/17/2007 6:00:00 PM","0.02734848","0.9146764","111.4538","87.84856","0.04728087","0.09134842","20.74327","5.774299","0.04214556","0","19.46733","1.88816","1.88816","1.759233","0","0.5660508","1.88816","7.070057","0","0","0.133494","0.09134842","0.086781","0","0","0.2730449","5.170018","0.00000000000000005551115","0","0.00000000000000005551115","13.17001","97.38446","0","20","0.647572","1.394478","57.54531","2.098048","0.07307873","2.742146","5.261367"
"7/17/2007 7:00:00 PM","0","0","111.1448","90","0","0","19.46733","6.183618","0.06001925","0","19.46733","0.6682375","0.6682375","0","0","0","0.6682375","8.981725","0","0","0.06001925","0.6402297","0.6082183","0","0","0.2758485","5.170018","0","0.6402297","-0.6402297","12.46937","92.20359","0","20","0.6477085","1.394478","57.54531","0.7650709","0","0.06001925","5.170018"
"7/17/2007 8:00:00 PM","0","0","112.2835","90","0","0","19.46733","7.078899","0.1082268","0","19.46733","0.8568087","0.8568087","0","0","0","0.8568087","12.63138","0","0.0000000000000001110223","0.1082268","0.7879809","0.7485819","0","0","0.9042041","4.61776","0","0.7879809","-0.7879809","11.60522","85.81374","0","20","0.6478449","1.394478","57.54531","0.996603","0","0.1082268","4.61776"
"7/17/2007 9:00:00 PM","0","0","115.4797","90","0","0","19.46733","4.578869","0.01997796","0","19.46733","0.5727929","0.5727929","0","0","0","0.5727929","3.487814","0","0","0.01997796","0.5819106","0.552815","0","0","1.641426","3.920834","0","0.5819106","-0.5819106","10.96892","81.10868","0","20","0.6479813","1.394478","57.54531","0.6400612","0","0.01997796","3.920834"
"7/17/2007 10:00:00 PM","0","0","122.4925","90","0","0","19.46733","3.031819","0","0","19.46733","0.4175872","0.4175872","0","0","0","0.4175872","0","0","0","0","0.4395654","0.4175872","0","0","2.150296","3.396513","0","0.4395654","-0.4395654","10.48923","77.56165","0","20","0.6481177","1.394478","57.54531","0.4593459","0","0","3.396513"
"7/17/2007 11:00:00 PM","0","0","138.3008","90","0","0","19.46733","2.471192","0","0","19.46733","0.2440897","0.2440897","0","0","0","0.2440897","0","0","0","0","0.2569365","0.2440897","0","0","2.524861","2.994987","0","0.2569365","-0.2569365","10.20955","75.4936","0","20","0.6482542","1.394478","57.54531","0.2684986","0","0","2.994987"
"7/18/2007 12:00:00 AM","0","0","172.9154","90","0","0","19.46733","1.82661","0","0","19.46733","0.1397393","0.1397393","0","0","0","0.1397393","0","0","0.00000000000000002775558","0","0.147094","0.1397393","0","0","2.727951","2.758402","0","0.147094","-0.147094","10.04968","74.31145","0","20","0.6483906","1.394478","57.54531","0.1537133","0","0","2.758402"
"7/18/2007 1:00:00 AM","0","0","-146.3447","90","0","0","19.46733","2.132766","0","0","19.46733","0.08821066","0.08821066","0","0","0","0.08821066","0","0","0.00000000000000001387779","0","0.09285332","0.08821066","0","0","2.838136","2.622344","0","0.09285332","-0.09285332","9.948838","73.56578","0","20","0.648527","1.394478","57.54531","0.09703173","0","0","2.622344"
"7/18/2007 2:00:00 AM","0","0","-125.7793","90","0","0","19.46733","2.288673","0","0","19.46733","0.097985","0.097985","0","0","0","0.097985","0","0","0.00000000000000001387779","0","0.1031421","0.097985","0","0","2.908017","2.536214","0","0.1031421","-0.1031421","9.836805","72.73737","0","20","0.6486634","1.394478","57.54531","0.1077835","0","0","2.536214"
"7/18/2007 3:00:00 AM","0","0","-116.8769","90","0","0","19.46733","2.974311","0","0","19.46733","0.1176754","0.1176754","0","0","0","0.1176754","0","0","0.00000000000000001387779","0","0.1238688","0.1176754","0","0","2.997886","2.440248","0","0.1238688","-0.1238688","9.702222","71.7422","0","20","0.6487998","1.394478","57.54531","0.1294429","0","0","2.440248"
"7/18/2007 4:00:00 AM","0","0","-112.8075","90","0","0","19.46733","2.878358","0","0","19.46733","0.4802993","0.4802993","0","0","0","0.4802993","0","0","0.00000000000000005551115","0","0.5055782","0.4802993","0","0","3.111574","2.324578","0","0.5055782","-0.5055782","9.149981","67.65871","0","20","0.6489362","1.394478","57.54531","0.5283293","0","0","2.324578"
"7/18/2007 5:00:00 AM","0","0","-111.1494","90","0","0","19.46733","3.580569","0.002540899","0","19.46733","0.6375728","0.6375728","0","0","0","0.6375728","0.398527","0","0","0.002540899","0.6684546","0.6350319","0","0","3.622042","1.845515","0","0.6684546","-0.6684546","8.418155","62.24728","0","20","0.6490726","1.394478","57.54531","0.7026005","0","0.002540899","1.845515"
"7/18/2007 6:00:00 AM","0.004145816","0","-111.046","90","0","0","19.46733","4.910422","0.02576911","0","19.46733","0.5484908","0.5484908","0","0","0","0.5484908","4.698185","0","0.0000000000000001110223","0.02576911","0.5502333","0.5227216","0","0","4.280087","1.199686","0","0.5502333","-0.5502333","7.816761","57.80033","0","20","0.6492091","1.394478","57.54531","0.6162243","0","0.02576911","1.199686"
"7/18/2007 7:00:00 AM","0.07830885","10.52954","-112.2828","78.20285","0.07911949","0.1523189","21.60403","9.285424","0.3507686","0","19.46733","0.5715872","0.5715872","0","0","0","0.5715872","88.01588","0.00000000000000005551115","0","0.5030875","0.2324406","0.2208186","0","0","4.558579","0.6595973","0","0.08012172","-0.08012172","7.729761","57.15702","0","20","0.6493455","1.394478","57.54531","0.8041303","0.1218551","0.3507686","0.8119162"
"7/18/2007 8:00:00 AM","0.2784246","24.25743","-115.0675","64.3457","0.285679","0.5371948","27.21889","11.33042","0.6811506","0","19.46733","0.2701771","0.2701771","0","0","0","0.2701771","450.9432","0","0","1.218346","0","0","0.4109735","0.3904248","4.558579","0.5807663","0.9276197","0","0.9276197","8.575912","63.41381","0","20","0.6494819","1.394478","57.54531","0.6377702","0.4297559","0.6811506","1.117961"
"7/18/2007 9:00:00 AM","0.2835721","37.55195","-120.1354","50.8073","0.2847653","0.5355332","27.19393","10.62634","0.5704683","0","19.46733","0.5503739","0.5503739","0","0","0","0.5503739","200.9546","0","0","1.106002","0","0","0.02009445","0.01908973","3.961281","1.339963","0.554623","0","0.554623","9.08398","67.17066","0","20","0.6496183","1.394478","57.54531","0.8906454","0.4284266","0.5704683","1.875497"
"7/18/2007 10:00:00 AM","0.4001423","49.91905","-129.2322","38.01428","0.4023908","0.7464085","30.41498","9.748603","0.4276257","0","19.46733","0.6756708","0.6756708","0","0","0","0.6756708","173.7583","0","0","1.174034","0.2611001","0.2480451","0","0","3.527117","1.787782","0.4853084","0","0.4853084","9.528904","70.46062","0","20","0.6497548","1.394478","57.54531","0.9570507","0.5971268","0.4276257","2.53419"
"7/18/2007 11:00:00 AM","0.4358854","60.13424","-146.087","27.11488","0.4376904","0.8085023","31.38502","5.844903","0.04522862","0","19.46733","0.833735","0.833735","0","0","0","0.833735","102.3983","0","0","0.8537309","0.8300068","0.7885064","0","0","3.158951","2.174993","0","0.02150447","-0.02150447","9.505572","70.28809","0","20","0.6498911","1.394478","57.54531","0.9397229","0.6468018","0.04522862","2.983495"
"7/18/2007 12:00:00 PM","0.4372549","65.32662","-174.7772","21.3026","0.4386559","0.8101929","31.41157","5.061022","0.0283996","0","19.46733","0.5077938","0.5077938","0","0","0","0.5077938","165.1443","0","0","0.8385925","0.5046254","0.4793942","0","0","3.231613","2.154802","0.3055674","0","0.3055674","9.786293","72.36389","0","20","0.6500276","1.394523","57.54716","0.572773","0.6481543","0.0283996","2.964995"
"7/18/2007 1:00:00 PM","0.4661436","62.47759","153.7438","24.52718","0.4684437","0.862149","32.23141","6.82557","0.0880513","0","19.46733","0.4518246","0.4518246","0","0","0","0.4518246","210.3029","0","0","0.9502003","0.3829193","0.3637733","0","0","2.981524","2.396885","0.4792297","0","0.4792297","10.22567","75.61286","0","20","0.650164","1.394523","57.54716","0.5410327","0.6897192","0.0880513","3.259034"
"7/18/2007 2:00:00 PM","0.4303868","53.42415","133.4054","34.32455","0.4329384","0.8001755","31.25434","9.159348","0.3298881","0","19.46733","0.6176838","0.6176838","0","0","0","0.6176838","182.9518","0","0","1.130064","0.3029428","0.2877957","0","0","2.594193","2.772092","0.4972326","0","0.4972326","10.68147","78.98318","0","20","0.6503004","1.394523","57.54716","0.8443962","0.6401404","0.3298881","3.572267"
"7/18/2007 3:00:00 PM","0.1962431","41.53873","122.4112","46.71169","0.1962789","0.3728983","24.78224","14.03275","0.950213","0","19.46733","0.5221296","0.5221296","0","0","0","0.5221296","253.4067","0","0","1.323111","0","0","0.4280834","0.4066792","2.209386","3.156547","0.7795776","0","0.7795776","11.39377","84.25027","0","20","0.6504368","1.394523","57.54716","1.049449","0.2983187","0.950213","3.529445"
"7/18/2007 4:00:00 PM","0.170625","28.45962","116.3462","60.08219","0.1708633","0.3255537","24.09134","10.30119","0.5193183","0","19.46733","0.473445","0.473445","0","0","0","0.473445","178.452","0","0","0.8448721","0","0","0.04587336","0.04357969","1.598225","3.747648","0.3691334","0","0.3691334","11.73264","86.75602","0","20","0.6505733","1.394523","57.54716","0.7804487","0.260443","0.5193183","4.073201"
"7/18/2007 5:00:00 PM","0.1457498","14.83425","112.9625","73.86768","0.1491868","0.2849526","23.50272","11.00764","0.6304098","0","19.46733","0.8457427","0.8457427","0","0","0","0.8457427","108.2318","0","0","0.9153624","0.2266662","0.2153329","0","0","1.353744","4.024694","0.05828643","0","0.05828643","11.78635","87.1531","0","20","0.6507096","1.394523","57.54716","1.245522","0.2279621","0.6304098","4.309647"
"7/18/2007 6:00:00 PM","0.02385893","0.9515671","111.2859","87.82097","0.03460564","0.06695384","20.40094","11.38454","0.6896573","0","19.46733","1.007126","1.007126","0","0","0","1.007126","75.12576","0.00000000000000005551115","0","0.7566112","0.3341777","0.3174688","0","0","1.350307","4.068351","0","0.2672238","-0.2672238","11.49543","85.00194","0","20","0.6508461","1.394523","57.54716","1.452667","0.05356307","0.6896573","4.135305"
"7/18/2007 7:00:00 PM","0","0","110.9697","90","0","0","19.46733","9.785633","0.4337702","0","19.46733","1.38125","1.38125","0.9474797","0","0.3744967","1.38125","31.40418","0","0","0.4337702","0","0","0","0","1.635221","3.831036","0","0","0","11.49543","85.00194","0","20","0.6509825","1.394523","57.54716","1.73626","0","3.13377","3.831036"
"7/18/2007 8:00:00 PM","0","0","112.0907","90","0","0","19.46733","9.448494","0.3778275","0","19.46733","0.81767","0.81767","0","0","0","0.81767","46.20781","0","0.0000000000000001110223","0.3778275","0.4629922","0.4398426","0","0","1.621235","3.831036","0","0.4629922","-0.4629922","10.99001","81.26464","0","20","0.6511189","1.394523","57.54716","1.088351","0","0.3778275","3.831036"
"7/18/2007 9:00:00 PM","0","0","115.2544","90","0","0","19.46733","5.256542","0.03181469","0","19.46733","0.5637674","0.5637674","0","0","0","0.5637674","5.643231","0","-0.0000000000000001110223","0.03181469","0.5599502","0.5319527","0","0","2.081902","3.414038","0","0.5599502","-0.5599502","10.37791","76.73853","0","20","0.6512553","1.394523","57.54716","0.6360514","0","0.03181469","3.414038"
"7/18/2007 10:00:00 PM","0","0","122.2135","90","0","0","19.46733","7.724236","0.1645864","0","19.46733","0.3113692","0.3113692","0","0","0","0.3113692","52.85892","0","0","0.1645864","0.1545082","0.1467828","0","0","2.613847","2.901037","0","0.1545082","-0.1545082","10.20996","75.49668","0","20","0.6513917","1.394523","57.54716","0.4247992","0","0.1645864","2.901037"
"7/18/2007 11:00:00 PM","0","0","137.9663","90","0","0","19.46733","8.088103","0.1989101","0","19.46733","0.219359","0.219359","0","0","0","0.219359","90.67788","0","0","0.1989101","0.02152516","0.0204489","0","0","2.714466","2.758751","0","0.02152516","-0.02152516","10.18661","75.32399","0","20","0.6515282","1.394523","57.54716","0.3407499","0","0.1989101","2.758751"
"7/19/2007 12:00:00 AM","0","0","172.7638","90","0","0","19.46733","5.15264","0.02999987","0","19.46733","0.08425023","0.08425023","0","0","0","0.08425023","35.60806","0","0.00000000000000001387779","0.02999987","0.05710565","0.05425036","0","0","2.705197","2.738913","0","0.05710565","-0.05710565","10.12462","74.86562","0","20","0.6516646","1.394523","57.54716","0.1076752","0","0.02999987","2.738913"
"7/19/2007 1:00:00 AM","0","0","-146.1102","90","0","0","19.46733","6.035992","0.05357287","0","19.46733","0.1049925","0.1049925","0","0","0","0.1049925","51.02543","0","0.00000000000000001387779","0.05357287","0.05412591","0.05141962","0","0","2.751174","2.686195","0","0.05412591","-0.05412591","10.06587","74.43119","0","20","0.651801","1.394523","57.54716","0.1422782","0","0.05357287","2.686195"
"7/19/2007 2:00:00 AM","0","0","-125.5131","90","0","0","19.46733","4.660681","0.02140694","0","19.46733","0.1121228","0.1121228","0","0","0","0.1121228","19.0924","0","0.00000000000000001387779","0.02140694","0.09549043","0.09071591","0","0","2.797777","2.636147","0","0.09549043","-0.09549043","9.962158","73.66431","0","20","0.6519374","1.394523","57.54716","0.1340386","0","0.02140694","2.636147"
"7/19/2007 3:00:00 AM","0","0","-116.6488","90","0","0","19.46733","5.572308","0.0373301","0","19.46733","0.08414998","0.08414998","0","0","0","0.08414998","44.36139","0","0.00000000000000001387779","0.0373301","0.04928409","0.04681988","0","0","2.888171","2.547604","0","0.04928409","-0.04928409","9.908666","73.26877","0","20","0.6520738","1.394523","57.54716","0.11123","0","0.0373301","2.547604"
"7/19/2007 4:00:00 AM","0","0","-112.6082","90","0","0","19.46733","6.958589","0.09771957","0","19.46733","0.3317463","0.3317463","0","0","0","0.3317463","29.45612","0","0","0.09771957","0.2463439","0.2340267","0","0","2.928652","2.501836","0","0.2463439","-0.2463439","9.640557","71.28626","0","20","0.6522102","1.394523","57.54716","0.4137807","0","0.09771957","2.501836"
"7/19/2007 5:00:00 AM","0","0","-110.9663","90","0","0","19.46733","7.594905","0.1532914","0","19.46733","0.466539","0.466539","0","0","0","0.466539","32.85715","0","0","0.1532914","0.3297343","0.3132476","0","0","3.174613","2.271438","0","0.3297343","-0.3297343","9.281275","68.62958","0","20","0.6523467","1.394523","57.54716","0.5898386","0","0.1532914","2.271438"
"7/19/2007 6:00:00 AM","0.006560805","0","-110.8687","90","0","0","19.46733","7.327384","0.1299279","0","19.46733","0.6989359","0.6989359","0","0","0","0.6989359","18.58939","0","0.0000000000000001110223","0.1299279","0.5989558","0.5690079","0","0","3.493874","1.960057","0","0.5989558","-0.5989558","8.626179","63.78553","0","20","0.6524831","1.394523","57.54716","0.8337933","0","0.1299279","1.960057"
"7/19/2007 7:00:00 AM","0.1935108","10.53055","-112.102","78.21177","0.2150962","0.4077701","25.29429","9.469336","0.3812858","0","19.46733","0.5097883","0.5097883","0","0","0","0.5097883","154.7811","0","0","0.7890558","0.1352658","0.1285025","0","0","4.087887","1.38454","0.2725043","0","0.2725043","8.876621","65.6374","0","20","0.6526195","1.394523","57.54716","0.7514099","0.3262161","0.3812858","1.79231"
"7/19/2007 8:00:00 AM","0.3193779","24.27783","-114.8738","64.33582","0.3309603","0.619076","28.45686","10.50807","0.5518768","0","19.46733","0.357545","0.357545","0","0","0","0.357545","327.498","0.00000000000000002775558","0","1.170953","0","0","0.1943318","0.1846152","3.787466","1.605743","0.8036913","0","0.8036913","9.610759","71.06592","0","20","0.6527559","1.394523","57.54716","0.6692379","0.4952608","0.5518768","2.224819"
"7/19/2007 9:00:00 AM","0.2882327","37.59686","-119.9184","50.77385","0.2895229","0.5441806","27.32388","8.378193","0.2343785","0","19.46733","0.4778401","0.4778401","0","0","0","0.4778401","162.933","0","0","0.7785591","0.2562753","0.2434615","0","0","3.087193","2.245727","0.2879053","0","0.2879053","9.875308","73.0221","0","20","0.6528924","1.394523","57.54716","0.6428133","0.4353445","0.2343785","2.789907"
"7/19/2007 10:00:00 AM","0.7441019","49.99805","-128.9846","37.94736","0.7643307","1.35672","40.43637","5.587135","0.03758908","0","19.46733","0.4922732","0.4922732","0","0","0","0.4922732","283.239","0","0","1.39431","0.4786148","0.454684","0","0","2.890238","2.473261","0.8781057","0","0.8781057","10.67674","78.94825","0","20","0.6530287","1.394523","57.54716","0.560295","1.085376","0.03758908","3.829981"
"7/19/2007 11:00:00 AM","0.9939116","60.26151","-145.8372","26.99697","1.018883","1.750492","47.5856","5.566132","0.03722223","0","19.46733","0.8366838","0.8366838","0","0","0","0.8366838","213.6667","0","0","1.787714","0.8415384","0.7994615","0","0","2.177983","3.152582","0.9089535","0","0.9089535","11.50604","85.08044","0","20","0.6531652","1.394523","57.54716","0.9389632","1.400393","0.03722223","4.903074"
"7/19/2007 12:00:00 PM","0.9733804","65.49976","-174.6801","21.1301","0.9965995","1.717207","46.95637","4.786918","0.02361189","0","19.46733","0.6600015","0.6600015","0","0","0","0.6600015","263.7598","0","0","1.740819","0.6698838","0.6363896","0","0","1.483336","3.839725","1.047323","0","1.047323","12.46009","92.14046","0","20","0.6533016","1.400275","57.7845","0.7378076","1.373765","0.02361189","5.556932"
"7/19/2007 1:00:00 PM","0.6925372","62.64375","153.6066","24.36536","0.7046663","1.260158","38.77283","4.733621","0.02268097","0","19.46733","0.3105403","0.3105403","0","0","0","0.3105403","413.0992","0.258151","0","1.282839","0.3030098","0.2878593","0","0","0.6989977","4.610671","0.6989977","0","0.6989977","13.09936","96.86773","0","20","0.653438","1.400275","57.7845","0.3529348","1.008127","0.02268097","5.870829"
"7/19/2007 2:00:00 PM","0.3377832","53.55279","133.1991","34.20565","0.3383777","0.6324028","28.65989","4.560112","0.01965032","0","19.46733","0.4655397","0.4655397","0","0","0","0.4655397","140.0639","0","0","0.6520532","0.4693573","0.4458894","0","0","0.2201707","5.115128","0.1630456","0","0.1630456","13.2494","97.97722","0","20","0.6535744","1.400275","57.7845","0.5219188","0.5059223","0.01965032","5.74753"
"7/19/2007 3:00:00 PM","0.401996","41.63494","122.2113","46.62597","0.4065284","0.7537153","30.5286","4.225725","0.01380967","0","19.46733","0.4434229","0.4434229","0","0","0","0.4434229","173.091","0.1402341","0","0.767525","0.4522245","0.4296133","0","0","0.1612567","5.23214","0.1612567","0","0.1612567","13.39779","99.08471","0","20","0.6537108","1.410373","58.20123","0.49467","0.6029723","0.01380967","5.985855"
"7/19/2007 4:00:00 PM","0.3276302","28.53146","116.1612","60.02043","0.3351942","0.626686","28.57275","4.8758","0.02516438","0","19.46733","0.4722109","0.4722109","0","0","0","0.4722109","138.0422","0.09226152","0","0.6518504","0.4705752","0.4470465","0","0","0.06384926","5.34787","0.06384926","0","0.06384926","13.45661","99.53055","0","20","0.6538472","1.421088","58.64341","0.5320141","0.5013488","0.02516438","5.974556"
"7/19/2007 5:00:00 PM","0.1910476","14.88668","112.7868","73.82496","0.2010058","0.3816725","24.91082","4.684457","0.02182223","0","19.46733","0.7585683","0.7585683","0","0","0","0.7585683","53.19162","0","0","0.4034948","0.7755222","0.7367461","0","0","0.03253277","5.393942","0","0.3938497","-0.3938497","13.02708","96.35358","0","20","0.6539837","1.421088","58.64341","0.8453363","0.305338","0.02182223","5.775614"
"7/19/2007 6:00:00 PM","0.03084878","0.9869927","111.1117","87.7952","0.05678356","0.1095918","21.00005","2.660814","0","0","19.46733","1.47089","1.47089","1.366778","0","0.4734409","1.47089","7.45071","0","0","0.1095918","0.1095918","0.1041122","0","0","0.4253854","5.059657","0","0","0","13.02708","96.35358","0","20","0.6541201","1.421088","58.64341","1.617979","0.0876734","2.7","5.169249"
"7/19/2007 7:00:00 PM","0","0","110.7883","90","0","0","19.46733","5.416394","0.0346068","0","19.46733","0.8406812","0.8406812","0","0","0","0.8406812","4.116518","0","0.0000000000000001110223","0.0346068","0.8484994","0.8060744","0","0","0.3998695","5.059657","0","0.8484994","-0.8484994","12.09576","89.46517","0","20","0.6542565","1.421088","58.64341","0.9420527","0","0.0346068","5.059657"
"7/19/2007 8:00:00 PM","0","0","111.8912","90","0","0","19.46733","3.446292","0.0001955096","0","19.46733","0.7162284","0.7162284","0","0","0","0.7162284","0.0272971","0","0","0.0001955096","0.7537189","0.7160329","0","0","1.22941","4.320041","0","0.7537189","-0.7537189","11.26959","83.35445","0","20","0.6543929","1.421088","58.64341","0.787949","0","0.0001955096","4.320041"
"7/19/2007 9:00:00 PM","0","0","115.0216","90","0","0","19.46733","2.81872","0","0","19.46733","0.3006532","0.3006532","0","0","0","0.3006532","0","0","0.00000000000000005551115","0","0.316477","0.3006532","0","0","1.917283","3.646962","0","0.316477","-0.316477","10.92482","80.80437","0","20","0.6545293","1.421088","58.64341","0.3307185","0","0","3.646962"
"7/19/2007 10:00:00 PM","0","0","121.9257","90","0","0","19.46733","2.385688","0","0","19.46733","0.2477461","0.2477461","0","0","0","0.2477461","0","0","0","0","0.2607854","0.2477461","0","0","2.154259","3.361359","0","0.2607854","-0.2607854","10.64093","78.70466","0","20","0.6546658","1.421088","58.64341","0.2725208","0","0","3.361359"
"7/19/2007 11:00:00 PM","0","0","137.6214","90","0","0","19.46733","2.336496","0","0","19.46733","0.1677427","0.1677427","0","0","0","0.1677427","0","0","0","0","0.1765713","0.1677427","0","0","2.365766","3.124112","0","0.1765713","-0.1765713","10.44895","77.28465","0","20","0.6548021","1.421088","58.64341","0.184517","0","0","3.124112"
"7/20/2007 12:00:00 AM","0","0","172.613","90","0","0","19.46733","2.97167","0","0","19.46733","0.1429989","0.1429989","0","0","0","0.1429989","0","0","0.00000000000000002775558","0","0.1505252","0.1429989","0","0","2.50685","2.962598","0","0.1505252","-0.1505252","10.28534","76.07455","0","20","0.6549386","1.421088","58.64341","0.1572988","0","0","2.962598"
"7/20/2007 1:00:00 AM","0","0","-145.8578","90","0","0","19.46733","4.036558","0.01050555","0","19.46733","0.1151575","0.1151575","0","0","0","0.1151575","9.122763","0","0.00000000000000001387779","0.01050555","0.11016","0.104652","0","0","2.633265","2.824279","0","0.11016","-0.11016","10.16567","75.18945","0","20","0.655075","1.421088","58.64341","0.1319261","0","0.01050555","2.824279"
"7/20/2007 2:00:00 AM","0","0","-125.2334","90","0","0","19.46733","2.708242","0","0","19.46733","0.06673343","0.06673343","0","0","0","0.06673343","0","0","0","0","0.07024572","0.06673343","0","0","2.724697","2.722712","0","0.07024572","-0.07024572","10.08941","74.62535","0","20","0.6552114","1.421088","58.64341","0.07340678","0","0","2.722712"
"7/20/2007 3:00:00 AM","0","0","-116.4108","90","0","0","19.46733","3.184284","0","0","19.46733","0.1056457","0.1056457","0","0","0","0.1056457","0","0","0.00000000000000001387779","0","0.111206","0.1056457","0","0","2.780687","2.657807","0","0.111206","-0.111206","9.968603","73.73183","0","20","0.6553478","1.421088","58.64341","0.1162102","0","0","2.657807"
"7/20/2007 4:00:00 AM","0","0","-112.4012","90","0","0","19.46733","2.332665","0","0","19.46733","0.3585317","0.3585317","0","0","0","0.3585317","0","0","0.00000000000000005551115","0","0.3774018","0.3585317","0","0","2.883502","2.554719","0","0.3774018","-0.3774018","9.557108","70.68825","0","20","0.6554843","1.421088","58.64341","0.3943849","0","0","2.554719"
"7/20/2007 5:00:00 AM","0","0","-110.7765","90","0","0","19.46733","3.204862","0","0","19.46733","0.6990756","0.6990756","0","0","0","0.6990756","0","0","0","0","0.7358691","0.6990756","0","0","3.259851","2.201015","0","0.7358691","-0.7358691","8.750704","64.72375","0","20","0.6556207","1.421088","58.64341","0.7689831","0","0","2.201015"
"7/20/2007 6:00:00 AM","0.005433253","0","-110.6851","90","0","0","19.46733","4.536231","0.0192332","0","19.46733","0.8927558","0.8927558","0","0","0","0.8927558","2.154363","0","0.0000000000000001110223","0.0192332","0.9194975","0.8735226","0","0","3.99589","1.496389","0","0.9194975","-0.9194975","7.740434","57.25138","0","20","0.6557571","1.421088","58.64341","0.991648","0","0.0192332","1.496389"
"7/20/2007 7:00:00 AM","0.09957656","10.53425","-111.9152","78.21836","0.1023226","0.1964766","22.23212","6.868146","0.08991046","0","19.46733","0.7214313","0.7214313","0.675","0","0.3101982","0.7214313","39.69706","0","0","0.286387","0","0","0.04347917","0.04130521","4.55865","0.5921811","0.2377818","0","0.2377818","7.959052","58.86837","0","20","0.6558935","1.421088","58.64341","0.8385296","0.1571812","2.789911","0.7886577"
"7/20/2007 8:00:00 AM","0.3566201","24.30139","-114.6739","64.32316","0.3721321","0.6927438","29.58472","6.790707","0.08652893","0","19.46733","0.6560159","0.6560159","0","0","0","0.6560159","118.7887","0","0","0.7792727","0.59946","0.569487","0","0","4.558651","0.78987","0.09328382","0","0.09328382","8.044962","59.5038","0","20","0.6560299","1.421088","58.64341","0.764882","0.554195","0.08652893","1.482614"
"7/20/2007 9:00:00 AM","0.2441067","37.64551","-119.6947","50.73703","0.2445585","0.4620587","26.09689","6.483589","0.07311805","0","19.46733","0.515569","0.515569","0","0","0","0.515569","103.8031","0.00000000000000005551115","0","0.5351768","0.4657378","0.4424509","0","0","4.49088","0.8672497","0","0.003679125","-0.003679125","8.040971","59.47428","0","20","0.6561663","1.421088","58.64341","0.6036849","0.369647","0.07311805","1.329308"
"7/20/2007 10:00:00 AM","0.2161069","50.0816","-128.7298","37.8763","0.2161075","0.4096399","25.32182","8.071255","0.19685","0","19.46733","0.5095026","0.5095026","0","0","0","0.5095026","119.0357","0","0","0.6064898","0.3291081","0.3126526","0","0","4.495382","0.863659","0.08053181","0","0.08053181","8.115148","60.02293","0","20","0.6563028","1.421096","58.64373","0.6588779","0.3277119","0.19685","1.273299"
"7/20/2007 11:00:00 AM","0.2508833","60.39445","-145.5811","26.8737","0.2508696","0.4736385","26.26895","7.517189","0.1465042","0","19.46733","0.7113775","0.7113775","0","0","0","0.7113775","87.17491","0.0000000000000001110223","0","0.6201427","0.5946035","0.5648733","0","0","4.423261","0.9303393","0","0.120965","-0.120965","7.983724","59.05087","0","20","0.6564392","1.421096","58.64373","0.8557674","0.3789108","0.1465042","1.403978"
"7/20/2007 12:00:00 PM","0.2727195","65.67921","-174.585","20.95127","0.2727101","0.5135776","26.86479","7.532576","0.1478481","0","19.46733","0.8405572","0.8405572","0","0","0","0.8405572","78.68896","0","0","0.6614257","0.7291675","0.6927091","0","0","4.556458","0.8121106","0","0.2155899","-0.2155899","7.749187","57.31613","0","20","0.6565756","1.421096","58.64373","0.9985369","0.4108621","0.1478481","1.325688"
"7/20/2007 1:00:00 PM","0.5969357","62.8143","153.4575","24.19953","0.6039777","1.093564","35.97587","6.785198","0.08628839","0","19.46733","0.7502303","0.7502303","0.675","0","0.3101982","0.7502303","157.2653","0","0","1.179852","0","0","0.01105806","0.01050515","4.558652","0.6001183","1.104069","0","1.104069","8.754285","64.75069","0","20","0.656712","1.421778","58.67186","0.8683975","0.874851","2.786288","1.693682"
"7/20/2007 2:00:00 PM","0.3202729","53.68343","132.9814","34.08533","0.320668","0.6005437","28.17525","8.361624","0.2323526","0","19.46733","0.3394769","0.3394769","0","0","0","0.3394769","245.347","0","0","0.8328964","0.1127623","0.1071242","0","0","3.784395","1.499594","0.4877814","0","0.4877814","9.201463","68.05823","0","20","0.6568484","1.421778","58.67186","0.4896009","0.480435","0.2323526","2.100138"
"7/20/2007 3:00:00 PM","0.279259","41.73167","122.0022","46.54023","0.2798705","0.5266262","27.06027","8.706641","0.274537","0","19.46733","0.5276761","0.5276761","0","0","0","0.5276761","151.8286","0","0","0.8011632","0.2664622","0.2531391","0","0","3.424291","1.892172","0.260164","0","0.260164","9.440597","69.82697","0","20","0.6569849","1.421778","58.67186","0.7177122","0.4213009","0.274537","2.418798"
"7/20/2007 4:00:00 PM","0.1868665","28.60291","115.9684","59.95948","0.1872781","0.3561636","24.53747","9.746727","0.4273145","0","19.46733","0.5597348","0.5597348","0","0","0","0.5597348","139.9731","0","0","0.7834781","0.1393898","0.1324203","0","0","3.252106","2.10019","0.2167739","0","0.2167739","9.639949","71.30147","0","20","0.6571212","1.421778","58.67186","0.8293654","0.2849309","0.4273145","2.456354"
"7/20/2007 5:00:00 PM","0.09880334","14.93808","112.6042","73.78365","0.09921503","0.1905761","22.14796","13.33147","0.9078587","0","19.46733","0.6670799","0.6670799","0","0","0","0.6670799","164.6632","0","0","1.098435","0","0","0.2407788","0.2287399","3.099161","2.272581","0.419316","0","0.419316","10.02466","74.147","0","20","0.6572577","1.421778","58.67186","1.187717","0.1524609","0.9078587","2.463157"
"7/20/2007 6:00:00 PM","0.01130635","1.020891","110.9311","87.77132","0.01160975","0.02251959","19.78038","11.77527","0.7425674","0","19.46733","1.339731","1.339731","0.675","0","0.3101982","1.339731","57.10751","0","0","0.765087","0","0","0.07783631","0.0739445","2.763147","2.602639","0.09646409","0","0.09646409","10.1135","74.80406","0","20","0.6573941","1.421778","58.67186","1.844988","0.01801567","3.442567","2.625159"
"7/20/2007 7:00:00 PM","0","0","110.6005","90","0","0","19.46733","11.77968","0.7431458","0","19.46733","1.281666","1.281666","0.675","0","0.3101982","1.281666","57.98279","0","0","0.7431458","0","0","0.1364797","0.1296557","2.716302","2.678363","0.1296557","0","0.1296557","10.23285","75.68687","0","20","0.6575305","1.421778","58.67186","1.781406","0","3.443146","2.678363"
"7/20/2007 8:00:00 PM","0","0","111.6851","90","0","0","19.46733","10.35656","0.5280594","0","19.46733","0.7518322","0.7518322","0","0","0","0.7518322","70.23634","0","0","0.5280594","0.2355503","0.2237728","0","0","2.623123","2.779811","0","0.2355503","-0.2355503","9.976532","73.79099","0","20","0.6576669","1.421778","58.67186","1.091045","0","0.5280594","2.779811"
"7/20/2007 9:00:00 PM","0","0","114.7812","90","0","0","19.46733","12.60923","0.8510903","0","19.46733","0.4842046","0.4842046","0","0","0","0.4842046","175.7708","0","0","0.8510903","0","0","0.3668856","0.3485413","2.878543","2.561535","0.3485413","0","0.3485413","10.29657","76.15853","0","20","0.6578034","1.422257","58.69165","0.9581702","0","0.8510903","2.561535"
"7/20/2007 10:00:00 PM","0","0","121.6288","90","0","0","19.46733","10.84274","0.6044875","0","19.46733","0.405133","0.405133","0","0","0","0.405133","149.2072","0","0","0.6044875","0","0","0.1993545","0.1893868","2.564895","2.833861","0.1893868","0","0.1893868","10.47079","77.44716","0","20","0.6579397","1.422257","58.69165","0.74789","0","0.6044875","2.833861"
"7/20/2007 11:00:00 PM","0","0","137.2661","90","0","0","19.46733","10.10768","0.4872086","0","19.46733","0.2165411","0.2165411","0","0","0","0.2165411","224.9959","0","0","0.4872086","0","0","0.2706675","0.2571341","2.420672","2.981086","0.2571341","0","0.2571341","10.70715","79.19538","0","20","0.6580762","1.422257","58.69165","0.4817995","0","0.4872086","2.981086"
"7/21/2007 12:00:00 AM","0","0","172.463","90","0","0","19.46733","8.982254","0.3082354","0","19.46733","0.1241346","0.1241346","0","0","0","0.1241346","248.3073","0","0","0.3082354","0","0","0.1841007","0.1748957","2.219435","3.179685","0.1748957","0","0.1748957","10.86807","80.3856","0","20","0.6582126","1.422257","58.69165","0.2906658","0","0.3082354","3.179685"
"7/21/2007 1:00:00 AM","0","0","-145.5872","90","0","0","19.46733","6.582999","0.07745896","0","19.46733","0.1065743","0.1065743","0","0","0","0.1065743","72.68073","0","0","0.07745896","0.0306477","0.02911532","0","0","2.093314","3.314148","0","0.0306477","-0.0306477","10.83481","80.13963","0","20","0.658349","1.422257","58.69165","0.1559612","0","0.07745896","3.314148"
"7/21/2007 2:00:00 AM","0","0","-124.9399","90","0","0","19.46733","5.94499","0.0495991","0","19.46733","0.1308951","0.1308951","0","0","0","0.1308951","37.89226","0","0","0.0495991","0.08557469","0.08129596","0","0","2.143275","3.286408","0","0.08557469","-0.08557469","10.74189","79.45229","0","20","0.6584854","1.422257","58.69165","0.1687841","0","0.0495991","3.286408"
"7/21/2007 3:00:00 AM","0","0","-116.163","90","0","0","19.46733","5.015732","0.02760854","0","19.46733","0.122269","0.122269","0","0","0","0.122269","22.58016","0","0","0.02760854","0.0996426","0.09466048","0","0","2.233557","3.208759","0","0.0996426","-0.0996426","10.63366","78.65179","0","20","0.6586218","1.422257","58.69165","0.1483002","0","0.02760854","3.208759"
"7/21/2007 4:00:00 AM","0","0","-112.1864","90","0","0","19.46733","7.952435","0.1845159","0","19.46733","0.4686706","0.4686706","0","0","0","0.4686706","39.37006","0","0.00000000000000005551115","0.1845159","0.2991102","0.2841547","0","0","2.328892","3.118072","0","0.2991102","-0.2991102","10.30788","76.2422","0","20","0.6587583","1.422257","58.69165","0.6077957","0","0.1845159","3.118072"
"7/21/2007 5:00:00 AM","0","0","-110.5801","90","0","0","19.46733","4.505417","0.01869498","0","19.46733","0.7325344","0.7325344","0","0","0","0.7325344","2.552096","0","0.0000000000000001110223","0.01869498","0.7514099","0.7138394","0","0","2.623367","2.84344","0","0.7514099","-0.7514099","9.484268","70.15032","0","20","0.6588947","1.422257","58.69165","0.8151353","0","0.01869498","2.84344"
"7/21/2007 6:00:00 AM","0.0008254059","0","-110.4955","90","0","0","19.46733","3.522356","0.001524098","0","19.46733","0.5676323","0.5676323","0","0","0","0.5676323","0.268501","0","0","0.001524098","0.5959034","0.5661082","0","0","3.373447","2.138062","0","0.5959034","-0.5959034","8.832537","65.3298","0","20","0.6590311","1.422257","58.69165","0.6251576","0","0.001524098","2.138062"
"7/21/2007 7:00:00 AM","0.03646019","10.54065","-111.7224","78.22258","0.03650122","0.07060646","20.45212","5.334479","0.03317601","0","19.46733","0.5936462","0.5936462","0","0","0","0.5936462","17.48221","0","0.0000000000000001110223","0.1037825","0.5899686","0.5604702","0","0","3.926884","1.568658","0","0.5193622","-0.5193622","8.265129","61.13297","0","20","0.6591675","1.422257","58.69165","0.6695988","0.05648516","0.03317601","1.639265"
"7/21/2007 8:00:00 AM","0.1529752","24.32812","-114.4679","64.30766","0.1532818","0.2926385","23.61387","4.088646","0.01141536","0","19.46733","0.5109915","0.5109915","0","0","0","0.5109915","59.50272","0","0","0.3040538","0.5258695","0.4995761","0","0","4.402896","1.064843","0","0.2332311","-0.2332311","8.011337","59.25581","0","20","0.6593039","1.422257","58.69165","0.5677983","0.2341108","0.01141536","1.357481"
"7/21/2007 9:00:00 AM","0.113726","37.6979","-119.4645","50.69685","0.1137072","0.2180574","22.54053","4.030443","0.01039873","0","19.46733","0.9706454","0.9706454","0.7530922","0","0.328626","0.9706454","23.53652","0","0","0.2284561","0.2180574","0.2071545","0","0","4.558661","0.8370601","0","0","0","8.011337","59.25581","0","20","0.6594403","1.422257","58.69165","1.072909","0.1744459","2.710399","1.055117"
"7/21/2007 10:00:00 AM","0.208103","50.16966","-128.4679","37.80112","0.2080958","0.3948152","25.10375","3.97298","0.009395043","0","19.46733","0.7113376","0.7113376","0","0","0","0.7113376","56.82397","0","0","0.4042102","0.7388868","0.7019425","0","0","4.54156","0.8370601","0","0.3440717","-0.3440717","7.636357","56.48553","0","20","0.6595768","1.427952","58.92665","0.7871689","0.3158522","0.009395043","1.231875"
"7/21/2007 11:00:00 AM","0.2108298","60.53302","-145.3185","26.74513","0.2107924","0.399808","25.17714","3.244905","0","0","19.46733","0.9685825","0.9685825","0.675","0","0.3101982","0.9685825","41.27764","0","0","0.399808","0.3090341","0.2935824","0","0","4.558674","0.4981249","0.0907738","0","0.0907738","7.719958","57.10392","0","20","0.6597132","1.427952","58.92665","1.065441","0.3198464","2.7","0.8979328"
"7/21/2007 12:00:00 PM","0.2692913","65.86494","-174.4918","20.76616","0.2692758","0.5073112","26.77106","2.452418","0","0","19.46733","0.6724688","0.6724688","0.675","0","0.3101982","0.6724688","75.44011","0","0","0.5073112","0","0","0.002531171","0.002404613","4.558674","0.5740563","0.5097158","0","0.5097158","8.187127","60.55952","0","20","0.6598496","1.427952","58.92665","0.7397157","0.405849","2.7","1.081367"
"7/21/2007 1:00:00 PM","0.4239914","62.98914","153.2964","24.02982","0.4252671","0.786712","31.04345","3.48208","0.0008206115","0","19.46733","0.7028984","0.7028984","0","0","0","0.7028984","112.0407","0","0","0.7875326","0.7390293","0.7020779","0","0","4.319102","0.9953609","0.04768268","0","0.04768268","8.231064","60.88452","0","20","0.659986","1.427952","58.92665","0.7735986","0.6293696","0.0008206115","1.782073"
"7/21/2007 2:00:00 PM","0.1786447","53.81593","132.752","33.96373","0.1786098","0.3400139","24.30184","1.705432","0","0","19.46733","0.4922797","0.4922797","0","0","0","0.4922797","69.06925","0","0.00000000000000005551115","0.3400139","0.5181891","0.4922797","0","0","4.30964","1.034722","0","0.1781752","-0.1781752","8.03733","59.45149","0","20","0.6601225","1.427952","58.92665","0.5415077","0.2720111","0","1.374736"
"7/21/2007 3:00:00 PM","0.2739692","41.82879","121.7837","46.45461","0.2744944","0.5168313","26.9135","1.73542","0","0","19.46733","0.6709574","0.6709574","0","0","0","0.6709574","77.02893","0","0.0000000000000001110223","0.5168313","0.706271","0.6709574","0","0","4.512021","0.8608255","0","0.1894396","-0.1894396","7.831316","57.92762","0","20","0.6602588","1.427952","58.92665","0.7380532","0.4134651","0","1.377657"
"7/21/2007 4:00:00 PM","0.05993713","28.67387","115.7681","59.89946","0.05992113","0.1156067","21.08485","2.190854","0","0","19.46733","0.5660723","0.5660723","0","0","0","0.5660723","20.42261","0","0.0000000000000001110223","0.1156067","0.5958656","0.5660723","0","0","4.558675","0.6749442","0","0.4802589","-0.4802589","7.306916","54.04928","0","20","0.6603953","1.429055","58.97217","0.6226795","0.09248537","0","0.7905508"
"7/21/2007 5:00:00 PM","0.08898147","14.98838","112.415","73.74383","0.08920073","0.1715331","21.87684","3.650441","0.003761328","0","19.46733","0.8325216","0.8325216","0.675","0","0.3101982","0.8325216","21.05584","0","0","0.1752944","0.161853","0.1537603","0","0","4.558678","0.1973882","0.009680112","0","0.009680112","7.31584","54.11529","0","20","0.6605317","1.429055","58.97217","0.9176545","0.1372265","2.703761","0.3689213"
"7/21/2007 6:00:00 PM","0.04019661","1.0532","110.7442","87.74938","0.08271766","0.1591818","21.70139","3.919204","0.008455758","0","19.46733","1.484623","1.484623","1.324945","0","0.4635693","1.484623","11.29159","0","0","0.1676376","0.1591818","0.1512227","0","0","4.558678","0.2055697","0","0","0","7.31584","54.11529","0","20","0.6606681","1.429055","58.97217","1.637314","0.1273455","2.708456","0.3647515"
"7/21/2007 7:00:00 PM","0","0","110.4065","90","0","0","19.46733","2.691838","0","0","19.46733","0.9758655","0.9758655","0.9758655","0","0.3811951","0.9758655","0","0","0","0","0","0","0","0","4.558678","0.2055697","0","0","0","7.31584","54.11529","0","20","0.6608045","1.429055","58.97217","1.073452","0","2.7","0.2055697"
"7/21/2007 8:00:00 PM","0","0","111.4724","90","0","0","19.46733","3.19546","0","0","19.46733","0.9688831","0.9688831","0.9688831","0","0.3795474","0.9688831","0","0","0","0","0","0","0","0","4.558679","0.2055697","0","0","0","7.31584","54.11529","0","20","0.6609409","1.429055","58.97217","1.065771","0","2.7","0.2055697"
"7/21/2007 9:00:00 PM","0","0","114.5335","90","0","0","19.46733","5.319258","0.03291014","0","19.46733","0.3045413","0.3045413","0.675","0","0.3101982","0.3045413","10.80646","0","0","0.03291014","0","0","0.4033689","0.3832004","4.558679","0.2055697","0.3832004","0","0.3832004","7.667565","56.717","0","20","0.6610774","1.429055","58.97217","0.3514505","0","2.73291","0.2055697"
"7/21/2007 10:00:00 PM","0","0","121.323","90","0","0","19.46733","3.151687","0","0","19.46733","0.3019087","0.3019087","0","0","0","0.3019087","0","0","0","0","0.3177986","0.3019087","0","0","4.558679","0.5265605","0","0.3177986","-0.3177986","7.321344","54.15601","0","20","0.6612138","1.429055","58.97217","0.3320996","0","0","0.5265605"
"7/21/2007 11:00:00 PM","0","0","136.9","90","0","0","19.46733","4.444313","0.01762769","0","19.46733","0.229738","0.229738","0.675","0","0.3101982","0.229738","7.672951","0","0","0.01762769","0","0","0.4628897","0.4397452","4.55868","0.2106158","0.4397452","0","0.4397452","7.724707","57.14006","0","20","0.6613502","1.4297","58.99881","0.2615257","0","2.717628","0.2106158"
"7/22/2007 12:00:00 AM","0","0","172.3138","90","0","0","19.46733","3.384472","0","0","19.46733","0.1169702","0.1169702","0","0","0","0.1169702","0","0","0.00000000000000001387779","0","0.1231265","0.1169702","0","0","4.558681","0.5784786","0","0.1231265","-0.1231265","7.590931","56.15051","0","20","0.6614866","1.4297","58.99881","0.1286672","0","0","0.5784786"
"7/22/2007 1:00:00 AM","0","0","-145.2976","90","0","0","19.46733","4.347348","0.01593404","0","19.46733","0.1110378","0.1110378","0","0","0","0.1110378","14.3501","0","0.00000000000000001387779","0.01593404","0.1001092","0.09510376","0","0","4.558681","0.4569115","0","0.1001092","-0.1001092","7.482197","55.3462","0","20","0.661623","1.4297","58.99881","0.1301086","0","0.01593404","0.4569115"
"7/22/2007 2:00:00 AM","0","0","-124.6326","90","0","0","19.46733","3.847392","0.007201435","0","19.46733","0.1049689","0.1049689","0","0","0","0.1049689","6.860542","0","0","0.007201435","0.1029131","0.09776746","0","0","4.558682","0.3577935","0","0.1029131","-0.1029131","7.370414","54.51933","0","20","0.6617594","1.4297","58.99881","0.1190665","0","0.007201435","0.3577935"
"7/22/2007 3:00:00 AM","0","0","-115.9054","90","0","0","19.46733","4.755263","0.02305899","0","19.46733","0.1254298","0.1254298","0","0","0","0.1254298","18.38399","0","0.00000000000000002775558","0.02305899","0.1077587","0.1023708","0","0","4.558682","0.2556073","0","0.1077587","-0.1077587","7.25336","53.6539","0","20","0.6618959","1.430478","59.03089","0.1495022","0","0.02305899","0.2556073"
"7/22/2007 4:00:00 AM","0","0","-111.964","90","0","0","19.46733","3.714322","0.004877122","0","19.46733","0.5331683","0.5331683","0.675","0","0.3101982","0.5331683","0.9147436","0","0","0.004877122","0","0","0.1467089","0.1393735","4.558684","0.1483409","0.1393735","0","0.1393735","7.381647","54.60286","0","20","0.6620322","1.430478","59.03089","0.5889236","0","2.704877","0.1483409"
"7/22/2007 5:00:00 AM","0","0","-110.3771","90","0","0","19.46733","5.12568","0.02952897","0","19.46733","0.6338026","0.6338026","0.675","0","0.3101982","0.6338026","4.659017","0","0","0.02952897","0","0","0.07072636","0.06719004","4.558684","0.2659402","0.06719004","0","0.06719004","7.443544","55.06072","0","20","0.6621687","1.430478","59.03089","0.7119474","0","2.729529","0.2659402"
"7/22/2007 6:00:00 AM","0.001573966","0","-110.2999","90","0","0","19.46733","4.412655","0.01707473","0","19.46733","0.5800256","0.5800256","0.675","0","0.3101982","0.5800256","2.94379","0","0","0.01707473","0","0","0.1120492","0.1064467","4.558685","0.3225434","0.1064467","0","0.1064467","7.541562","55.78576","0","20","0.6623051","1.430478","59.03089","0.6465654","0","2.717075","0.3225434"
"7/22/2007 7:00:00 AM","0.02842006","10.54981","-111.5237","78.2244","0.02843906","0.05506069","20.23447","3.426977","0","0","19.46733","0.5541589","0.5541589","0.675","0","0.3101982","0.5541589","9.935903","0","0","0.05506069","0","0","0.1208411","0.114799","4.558685","0.4119935","0.1698597","0","0.1698597","7.697855","56.94188","0","20","0.6624416","1.430478","59.03089","0.6095749","0.04404856","2.7","0.4670542"
"7/22/2007 8:00:00 AM","0.09379572","24.35803","-114.2558","64.28934","0.09382016","0.1803227","22.00189","2.683972","0","0","19.46733","0.572966","0.572966","0.675","0","0.3101982","0.572966","31.4718","0","0","0.1803227","0","0","0.102034","0.09693232","4.558685","0.5541615","0.277255","0","0.277255","7.952649","58.82662","0","20","0.6625779","1.430478","59.03089","0.6302626","0.1442582","2.7","0.7344842"
"7/22/2007 9:00:00 AM","0.3586556","37.75402","-119.2277","50.65333","0.3624543","0.6754947","29.31941","4.720165","0.02244593","0","19.46733","0.5783961","0.5783961","0","0","0","0.5783961","120.6683","0","0","0.6979406","0.5852107","0.5559502","0","0","4.533988","0.7847036","0.09028392","0","0.09028392","8.035799","59.44169","0","20","0.6627144","1.430478","59.03089","0.6474587","0.5403957","0.02244593","1.460198"
"7/22/2007 10:00:00 AM","0.467148","50.26221","-128.1987","37.72187","0.4716516","0.8677207","32.31976","5.563626","0.03717845","0","19.46733","0.7039586","0.7039586","0","0","0","0.7039586","128.5444","0","0","0.9048992","0.7018738","0.6667802","0","0","4.477139","0.859611","0.1658469","0","0.1658469","8.188407","60.57055","0","20","0.6628508","1.430478","59.03089","0.7929437","0.6941766","0.03717845","1.727332"
"7/22/2007 11:00:00 AM","0.3303714","60.67718","-145.0494","26.61131","0.3306199","0.6184639","28.44755","6.327635","0.06630802","0","19.46733","0.8319447","0.8319447","0","0","0","0.8319447","82.30979","0","0","0.684772","0.8059334","0.7656367","0","0","4.343315","0.9966705","0","0.1874694","-0.1874694","7.984541","59.06253","0","20","0.6629872","1.430478","59.03089","0.9482932","0.4947712","0.06630802","1.615134"
"7/22/2007 12:00:00 PM","0.3959492","66.05692","-174.4008","20.57481","0.3966369","0.736235","30.25701","6.476813","0.07282216","0","19.46733","0.8073447","0.8073447","0","0","0","0.8073447","100.2121","0","0","0.8090571","0.7731816","0.7345226","0","0","4.557408","0.8134534","0","0.03694669","-0.03694669","7.944446","58.76594","0","20","0.6631236","1.430478","59.03089","0.9244903","0.5889879","0.07282216","1.549688"
"7/22/2007 1:00:00 PM","0.2739792","63.16816","153.1227","23.85634","0.2739801","0.5158936","26.89946","5.593698","0.03770372","0","19.46733","0.789183","0.789183","0.675","0","0.3101982","0.789183","70.14816","0","0","0.5535973","0.08050448","0.07647926","0","0","4.558687","0.7773054","0.4353891","0","0.4353891","8.343833","61.72054","0","20","0.66326","1.430934","59.04973","0.8869531","0.4127149","2.737704","1.293199"
