sep=,
"7/22/2007 2:00:00 PM","0.3254856","53.95015","132.5108","33.84099","0.325908","0.6099847","28.31861","6.330237","0.06642167","0","19.46733","0.595972","0.595972","0","0","0","0.595972","113.4963","0","0","0.6764063","0.5574214","0.5295503","0","0","4.193036","1.135731","0.0525633","0","0.0525633","8.392264","62.07879","0","20","0.6633964","1.430934","59.04973","0.68878","0.4879878","0.06642167","1.745715"
"7/22/2007 3:00:00 PM","0.3606305","41.92618","121.556","46.36922","0.3631854","0.6767992","29.33945","4.922184","0.02597456","0","19.46733","0.5066777","0.5066777","0","0","0","0.5066777","138.7023","0","0","0.7027737","0.5060034","0.4807032","0","0","4.17373","1.178938","0.1707958","0","0.1707958","8.549417","63.24127","0","20","0.6635329","1.430934","59.04973","0.5703328","0.5414393","0.02597456","1.855737"
"7/22/2007 4:00:00 PM","0.1865817","28.74422","115.5601","59.84047","0.1869675","0.3555856","24.52903","6.692461","0.0822388","0","19.46733","0.5953375","0.5953375","0","0","0","0.5953375","73.54222","0","0","0.4378244","0.5401039","0.5130987","0","0","4.034977","1.318761","0","0.1845183","-0.1845183","8.348768","61.75705","0","20","0.6636693","1.430934","59.04973","0.6959906","0.2844685","0.0822388","1.674347"
"7/22/2007 5:00:00 PM","0.05330935","15.03749","112.219","73.70557","0.05334313","0.1029913","20.90707","10.56415","0.5606919","0","19.46733","0.4773669","0.4773669","0","0","0","0.4773669","139.03","0","0","0.6636832","0","0","0.08332504","0.07915878","4.244561","1.140136","0.1821501","0","0.1821501","8.516347","62.99665","0","20","0.6638057","1.430934","59.04973","0.8054495","0.08239302","0.5606919","1.243128"
"7/22/2007 6:00:00 PM","0.01792881","1.083861","110.5511","87.72945","0.01992485","0.03861288","20.00469","10.26744","0.5137185","0","19.46733","1.291062","1.291062","0.740661","0","0.3256926","1.291062","42.78117","0","0","0.5523314","0.03861288","0.03668224","0","0","4.073287","1.289385","0.00000000000000001387779","0","0.00000000000000001387779","8.516347","62.99665","0","20","0.6639421","1.430934","59.04973","1.677027","0.0308903","3.213718","1.327998"
"7/22/2007 7:00:00 PM","0","0","110.2063","90","0","0","19.46733","9.756988","0.4290171","0","19.46733","1.102091","1.102091","0.675","0","0.3101982","1.102091","38.92754","0","0","0.4290171","0","0","0.001925704","0.001829419","4.082484","1.289385","0.001829419","0","0.001829419","8.518033","63.00912","0","20","0.6640785","1.430934","59.04973","1.426809","0","3.129017","1.289385"
"7/22/2007 8:00:00 PM","0","0","111.2531","90","0","0","19.46733","6.445446","0.07145243","0","19.46733","0.9393625","0.9393625","0.86791","0","0.3557202","0.9393625","7.606482","0","0","0.07145243","0","0","0","0","4.083952","1.290884","0","0","0","8.518033","63.00912","0","20","0.664215","1.430934","59.04973","1.069025","0","2.771452","1.290884"
"7/22/2007 9:00:00 PM","0","0","114.2783","90","0","0","19.46733","5.038026","0.02799794","0","19.46733","0.4616768","0.4616768","0","0","0","0.4616768","6.064403","0","0.00000000000000005551115","0.02799794","0.4565041","0.4336789","0","0","4.085118","1.290884","0","0.4565041","-0.4565041","8.019738","59.32335","0","20","0.6643513","1.431252","59.06285","0.5218434","0","0.02799794","1.290884"
"7/22/2007 10:00:00 PM","0","0","121.0082","90","0","0","19.46733","3.499671","0.001127869","0","19.46733","0.3430795","0.3430795","0","0","0","0.3430795","0.3287487","0","0","0.001127869","0.3599491","0.3419516","0","0","4.558691","0.8452047","0","0.3599491","-0.3599491","7.627367","56.42091","0","20","0.6644878","1.431252","59.06285","0.3779514","0","0.001127869","0.8452047"
"7/22/2007 11:00:00 PM","0","0","136.5232","90","0","0","19.46733","1.145176","0","0","19.46733","0.3186727","0.3186727","0","0","0","0.3186727","0","0","0","0","0.3354449","0.3186727","0","0","4.558692","0.4901648","0","0.3354449","-0.3354449","7.261832","53.71699","0","20","0.6646242","1.431252","59.06285","0.3505399","0","0","0.4901648"
"7/23/2007 12:00:00 AM","0","0","172.1656","90","0","0","19.46733","0.3815991","0","0","19.46733","0.1522225","0.1522225","0.675","0","0.3101982","0.1522225","0","0","0","0","0","0","0.5227774","0.4966386","4.558692","0.1561703","0.4966386","0","0.4966386","7.717083","57.08456","0","20","0.6647606","1.431252","59.06285","0.1674448","0","2.7","0.1561703"
"7/23/2007 1:00:00 AM","0","0","-144.9885","90","0","0","19.46733","0.9367341","0","0","19.46733","0.1249346","0.1249346","0","0","0","0.1249346","0","0","0.00000000000000001387779","0","0.1315101","0.1249346","0","0","4.558692","0.5716625","0","0.1315101","-0.1315101","7.574181","56.02749","0","20","0.664897","1.431252","59.06285","0.137428","0","0","0.5716625"
"7/23/2007 2:00:00 AM","0","0","-124.3113","90","0","0","19.46733","2.413319","0","0","19.46733","0.09546457","0.09546457","0","0","0","0.09546457","0","0","0.00000000000000001387779","0","0.100489","0.09546457","0","0","4.558692","0.4417627","0","0.100489","-0.100489","7.465034","55.22012","0","20","0.6650335","1.431252","59.06285","0.105011","0","0","0.4417627"
"7/23/2007 3:00:00 AM","0","0","-115.638","90","0","0","19.46733","2.740284","0","0","19.46733","0.0741799","0.0741799","0","0","0","0.0741799","0","0","0","0","0.0780841","0.0741799","0","0","4.558692","0.3422252","0","0.0780841","-0.0780841","7.38025","54.59295","0","20","0.6651699","1.431252","59.06285","0.08159788","0","0","0.3422252"
"7/23/2007 4:00:00 AM","0","0","-111.7339","90","0","0","19.46733","1.990149","0","0","19.46733","0.3734254","0.3734254","0.675","0","0.3101982","0.3734254","0","0","0","0","0","0","0.3015746","0.2864959","4.558693","0.2647122","0.2864959","0","0.2864959","7.643507","56.54031","0","20","0.6653063","1.431252","59.06285","0.4107679","0","2.7","0.2647122"
"7/23/2007 5:00:00 AM","0","0","-110.1676","90","0","0","19.46733","1.254786","0","0","19.46733","0.7088006","0.7088006","0.7088006","0","0.3181743","0.7088006","0","0","0","0","0","0","0","0","4.558693","0.5048406","0","0","0","7.643507","56.54031","0","20","0.6654427","1.431252","59.06285","0.7796807","0","2.7","0.5048406"
"7/23/2007 6:00:00 AM","0.006212819","0","-110.0982","90","0","0","19.46733","1.118274","0","0","19.46733","0.6991621","0.6991621","0.6991621","0","0.3158998","0.6991621","0","0","0","0","0","0","0","0","4.558693","0.5048406","0","0","0","7.643507","56.54031","0","20","0.6655791","1.431252","59.06285","0.7690783","0","2.7","0.5048406"
"7/23/2007 7:00:00 AM","0.1676086","10.56176","-111.3193","78.22376","0.1842764","0.3505749","24.45586","3.019688","0","0","19.46733","0.8400771","0.8400771","0.675","0","0.3101982","0.8400771","41.73128","0","0","0.3505749","0.1737654","0.1650771","0","0","4.558694","0.5048405","0.1768095","0","0.1768095","7.806182","57.74401","0","20","0.6657155","1.43188","59.08877","0.9240848","0.2804599","2.7","0.8554154"
"7/23/2007 8:00:00 AM","0.4551845","24.39115","-114.0378","64.26817","0.477439","0.8777614","32.4792","3.147368","0","0","19.46733","0.4571432","0.4571432","0","0","0","0.4571432","192.0102","0","0","0.8777614","0.4812033","0.4571432","0","0","4.558695","0.6524542","0.3965581","0","0.3965581","8.170112","60.43607","0","20","0.665852","1.43188","59.08877","0.5028574","0.7022091","0","1.530216"
"7/23/2007 9:00:00 AM","0.6956304","37.81385","-118.9844","50.60647","0.7190297","1.283551","39.17289","3.828513","0.006871678","0","19.46733","0.3862883","0.3862883","0","0","0","0.3862883","334.057","0","0","1.290423","0.3993859","0.3794166","0","0","4.335951","0.9803579","0.8841656","0","0.8841656","8.977018","66.40653","0","20","0.6659884","1.434247","59.18644","0.428353","1.026841","0.006871678","2.263909"
"7/23/2007 10:00:00 AM","0.8749981","50.35921","-127.9224","37.63858","0.8987569","1.568358","44.20126","7.397055","0.1360124","0","19.46733","0.5868036","0.5868036","0","0","0","0.5868036","290.4498","0","0","1.70437","0.474517","0.4507912","0","0","3.590721","1.696495","1.093841","0","1.093841","9.972917","73.77358","0","20","0.6661248","1.434247","59.18644","0.7134902","1.254686","0.1360124","3.264853"
"7/23/2007 11:00:00 AM","0.8902311","60.82688","-144.7737","26.47228","0.9114107","1.587855","44.55687","6.322301","0.0660751","0","19.46733","0.6821234","0.6821234","0","0","0","0.6821234","242.4679","0","0","1.65393","0.6484719","0.6160483","0","0","2.717168","2.559192","0.9393833","0","0.9393833","10.82968","80.1114","0","20","0.6662612","1.434247","59.18644","0.7833733","1.270284","0.0660751","4.147047"
"7/23/2007 12:00:00 PM","0.8394299","66.25508","-174.3121","20.37727","0.8572671","1.503915","43.03675","8.175169","0.2095554","0","19.46733","0.933087","0.933087","0","0","0","0.933087","183.6346","0","0","1.713471","0.7616122","0.7235316","0","0","2.013421","3.282812","0.742303","0","0.742303","11.50821","85.13078","0","20","0.6663976","1.434247","59.18644","1.131173","1.203132","0.2095554","4.786727"
"7/23/2007 1:00:00 PM","0.5238922","63.35123","152.9362","23.67925","0.5276842","0.9643056","33.8652","8.269279","0.2210618","0","19.46733","0.7186587","0.7186587","0","0","0","0.7186587","164.9416","0","0","1.185367","0.5237862","0.4975969","0","0","1.481511","3.843724","0.4405194","0","0.4405194","11.91228","88.11983","0","20","0.6665341","1.434247","59.18644","0.9010555","0.7714445","0.2210618","4.80803"
"7/23/2007 2:00:00 PM","0.8231307","54.08595","132.2577","33.71729","0.8441097","1.483315","42.66792","7.006348","0.1018906","0","19.46733","0.5633812","0.5633812","0","0","0","0.5633812","281.3735","0","0","1.585206","0.4857796","0.4614906","0","0","1.191446","4.172636","0.9975353","0","0.9975353","12.82149","94.84557","0","20","0.6666704","1.434247","59.18644","0.6706646","1.186652","0.1018906","5.655951"
"7/23/2007 3:00:00 PM","0.6653924","42.02372","121.3191","46.2842","0.6854883","1.228779","38.2391","8.990125","0.3091977","0","19.46733","0.5180704","0.5180704","0","0","0","0.5180704","296.8664","0.5819093","0","1.537977","0.219866","0.2088727","0","0","0.427004","4.898773","0.427004","0","0.427004","13.21322","97.74337","0","20","0.6668069","1.434247","59.18644","0.7244763","0.9830234","0.3091977","6.127552"
"7/23/2007 4:00:00 PM","0.4240015","28.81389","115.3445","59.7826","0.4397337","0.8120798","31.44122","10.04702","0.477143","0","19.46733","0.7216839","0.7216839","0","0","0","0.7216839","178.6409","0.396215","0","1.289223","0.2574114","0.2445408","0","0","0.1584533","5.205674","0.1584533","0","0.1584533","13.35904","98.82204","0","20","0.6669433","1.434247","59.18644","1.032424","0.6496638","0.477143","6.017754"
"7/23/2007 5:00:00 PM","0.2549108","15.08533","112.0165","73.66897","0.273876","0.515704","26.89662","6.472099","0.07261634","0","19.46733","0.5829602","0.5829602","0","0","0","0.5829602","100.9195","0","0.0000000000000001110223","0.5883203","0.5372041","0.5103438","0","0","0.08263995","5.318997","0","0.02150011","-0.02150011","13.33571","98.64948","0","20","0.6670797","1.434247","59.18644","0.6775644","0.4125632","0.07261634","5.834702"
"7/23/2007 6:00:00 PM","0.03315821","1.112816","110.3517","87.71159","0.05878305","0.1134254","21.05409","6.24514","0.06270573","0","19.46733","2.39318","2.39318","2.222721","0","0.6754225","2.39318","7.35971","0","0","0.1761311","0.1134254","0.1077541","0","0","0.1311453","5.300901","0.0000000000000003747003","0","0.0000000000000003747003","13.33571","98.64948","0","20","0.6672161","1.434247","59.18644","2.663851","0.09074033","2.762706","5.414327"
"7/23/2007 7:00:00 PM","0","0","110","90","0","0","19.46733","4.795957","0.02376977","0","19.46733","1.409957","1.409957","1.386187","0","0.478021","1.409957","1.685851","0","0","0.02376977","0","0","0.0000000000000002220446","0.0000000000000002109424","0.1389361","5.300901","0.0000000000000002109424","0","0.0000000000000002109424","13.33571","98.64948","0","20","0.6673526","1.434247","59.18644","1.562837","0","2.72377","5.300901"
"7/23/2007 8:00:00 PM","0","0","111.0274","90","0","0","19.46733","6.88274","0.09109548","0","19.46733","0.9702224","0.9702224","0.8791269","0","0.3583671","0.9702224","9.389134","0","0","0.09109548","0","0","0","0","0.1415576","5.3009","0","0","0","13.33571","98.64948","0","20","0.6674889","1.434247","59.18644","1.112792","0","2.791095","5.3009"
"7/23/2007 9:00:00 PM","0","0","114.0158","90","0","0","19.46733","3.572632","0.002402258","0","19.46733","0.6404451","0.6404451","0","0","0","0.6404451","0.375092","0","0","0.002402258","0.671624","0.6380428","0","0","0.1424397","5.3009","0","0.671624","-0.671624","12.60038","93.20993","0","20","0.6676254","1.434247","59.18644","0.7056907","0","0.002402258","5.3009"
"7/23/2007 10:00:00 PM","0","0","120.6844","90","0","0","19.46733","1.124451","0","0","19.46733","0.3721968","0.3721968","0","0","0","0.3721968","0","0","0.00000000000000005551115","0","0.3917861","0.3721968","0","0","0.7994223","4.723958","0","0.3917861","-0.3917861","12.17311","90.04927","0","20","0.6677618","1.434247","59.18644","0.4094165","0","0","4.723958"
"7/23/2007 11:00:00 PM","0","0","136.1354","90","0","0","19.46733","2.250843","0","0","19.46733","0.2286111","0.2286111","0","0","0","0.2286111","0","0","0.00000000000000002775558","0","0.2406432","0.2286111","0","0","1.134499","4.382919","0","0.2406432","-0.2406432","11.91123","88.11201","0","20","0.6678982","1.434247","59.18644","0.2514722","0","0","4.382919"
"7/24/2007 12:00:00 AM","0","0","172.0184","90","0","0","19.46733","2.363037","0","0","19.46733","0.158041","0.158041","0","0","0","0.158041","0","0","0.00000000000000002775558","0","0.1663589","0.158041","0","0","1.325459","4.171777","0","0.1663589","-0.1663589","11.73037","86.77415","0","20","0.6680346","1.434247","59.18644","0.1738451","0","0","4.171777"
"7/24/2007 1:00:00 AM","0","0","-144.6593","90","0","0","19.46733","1.88939","0","0","19.46733","0.1195488","0.1195488","0","0","0","0.1195488","0","0","0","0","0.1258408","0.1195488","0","0","1.456188","4.025028","0","0.1258408","-0.1258408","11.59364","85.7627","0","20","0.668171","1.434247","59.18644","0.1315036","0","0","4.025028"
"7/24/2007 2:00:00 AM","0","0","-123.976","90","0","0","19.46733","1.400967","0","0","19.46733","0.09672466","0.09672466","0","0","0","0.09672466","0","0","0.00000000000000001387779","0","0.1018154","0.09672466","0","0","1.556967","3.913574","0","0.1018154","-0.1018154","11.48305","84.94463","0","20","0.6683075","1.434247","59.18644","0.1063971","0","0","3.913574"
"7/24/2007 3:00:00 AM","0","0","-115.361","90","0","0","19.46733","1.480167","0","0","19.46733","0.1204553","0.1204553","0","0","0","0.1204553","0","0","0","0","0.126795","0.1204553","0","0","1.640493","3.82311","0","0.126795","-0.126795","11.34528","83.9255","0","20","0.6684439","1.434247","59.18644","0.1325008","0","0","3.82311"
"7/24/2007 4:00:00 AM","0","0","-111.4963","90","0","0","19.46733","2.500605","0","0","19.46733","0.4273601","0.4273601","0","0","0","0.4273601","0","0","0.00000000000000005551115","0","0.4498528","0.4273601","0","0","1.753167","3.710012","0","0.4498528","-0.4498528","10.85429","80.29345","0","20","0.6685803","1.434247","59.18644","0.4700961","0","0","3.710012"
"7/24/2007 5:00:00 AM","0","0","-109.9516","90","0","0","19.46733","1.801476","0","0","19.46733","0.5185913","0.5185913","0","0","0","0.5185913","0","0","0.0000000000000001110223","0","0.5458856","0.5185913","0","0","2.192051","3.303341","0","0.5458856","-0.5458856","10.25768","75.8801","0","20","0.6687167","1.434247","59.18644","0.5704505","0","0","3.303341"
"7/24/2007 6:00:00 AM","0.00646202","0","-109.8907","90","0","0","19.46733","1.708695","0","0","19.46733","0.9861709","0.9861709","0.9861709","0","0.3836269","0.9861709","0","0","0","0","0","0","0","0","2.708457","2.801605","0","0","0","10.25768","75.8801","0","20","0.6688531","1.434247","59.18644","1.084788","0","2.7","2.801605"
"7/24/2007 7:00:00 AM","0.1282006","10.57652","-111.109","78.22066","0.1357893","0.2597565","23.13921","2.898237","0","0","19.46733","0.7500024","0.7500024","0","0","0","0.7500024","34.63409","0","0.0000000000000001110223","0.2597565","0.7894762","0.7500024","0","0","2.652081","2.801605","0","0.5297197","-0.5297197","9.678873","71.59843","0","20","0.6689895","1.434247","59.18644","0.8250026","0.2078052","0","3.061361"
"7/24/2007 8:00:00 AM","0.3797852","24.42747","-113.8137","64.24415","0.3967688","0.7364684","30.26063","6.413998","0.07007921","0","19.46733","0.8527089","0.8527089","0","0","0","0.8527089","94.58651","0","0","0.8065476","0.8238208","0.7826297","0","0","3.17806","2.306887","0","0.08735234","-0.08735234","9.584012","70.89671","0","20","0.669126","1.434247","59.18644","0.9730194","0.5891747","0.07007921","3.043355"
"7/24/2007 9:00:00 AM","0.6611872","37.87738","-118.7346","50.55629","0.6830496","1.224777","38.17126","6.679351","0.08166635","0","19.46733","0.6197371","0.6197371","0","0","0","0.6197371","210.8061","0","0","1.306443","0.5663903","0.5380708","0","0","3.219436","2.22506","0.6583868","0","0.6583868","10.18641","75.35291","0","20","0.6692624","1.434247","59.18644","0.722544","0.9798217","0.08166635","3.449838"
"7/24/2007 10:00:00 AM","0.8610223","50.46062","-127.6388","37.5513","0.8841043","1.545689","43.78974","7.040934","0.1049111","0","19.46733","0.6115739","0.6115739","0","0","0","0.6115739","269.8938","0","0","1.6506","0.5333292","0.5066628","0","0","2.629011","2.741114","1.012359","0","1.012359","11.10897","82.17745","0","20","0.6693988","1.434247","59.18644","0.7251868","1.236551","0.1049111","4.286802"
"7/24/2007 11:00:00 AM","0.8847464","60.98206","-144.4913","26.32811","0.9055225","1.578791","44.39137","7.523585","0.1470628","0","19.46733","0.778615","0.778615","0","0","0","0.778615","221.6569","0","0","1.725854","0.6647918","0.6315522","0","0","1.808041","3.514989","0.9139996","0","0.9139996","11.94283","88.34578","0","20","0.6695352","1.434247","59.18644","0.9300079","1.263033","0.1470628","5.093781"
"7/24/2007 12:00:00 PM","0.9294921","66.45939","-174.2258","20.17359","0.9504019","1.647473","45.65395","11.42334","0.6957577","0","19.46733","0.7488164","0.7488164","0","0","0","0.7488164","312.9247","0.468769","0","2.343231","0.05585114","0.05305858","0","0","1.122853","4.197336","1.122853","0","1.122853","12.9648","95.90575","0","20","0.6696717","1.434247","59.18644","1.171577","1.317979","0.6957577","5.844809"
"7/24/2007 1:00:00 PM","0.9933618","63.53823","152.7366","23.49869","1.016531","1.746989","47.51914","9.384073","0.3671379","0","19.46733","0.8085441","0.8085441","0","0","0","0.8085441","261.4733","0.9944344","0","2.114127","0.4646381","0.4414062","0","0","0.2879162","5.01146","0.2879162","0","0.2879162","13.22936","97.8628","0","20","0.669808","1.434247","59.18644","1.072968","1.397591","0.3671379","6.758449"
"7/24/2007 2:00:00 PM","0.7943345","54.22316","131.9925","33.59278","0.8140325","1.435928","41.82564","9.97666","0.4654682","0","19.46733","0.5861872","0.5861872","0","0","0","0.5861872","324.3666","1.158802","0","1.901396","0.1270727","0.1207191","0","0","0.1500526","5.218233","0.1500526","0","0.1500526","13.36746","98.89126","0","20","0.6699445","1.441108","59.46954","0.8775401","1.148742","0.4654682","6.65416"
"7/24/2007 3:00:00 PM","0.5477648","42.12127","121.0728","46.19967","0.5608546","1.020823","34.78195","10.46799","0.5455754","0","19.46733","0.5405505","0.5405505","0","0","0","0.5405505","289.7784","0.9483224","0","1.566399","0","0","0","0","0.07752576","5.32587","0.07752576","0","0.07752576","13.43887","99.41955","0","20","0.6700809","1.441108","59.46954","0.8673932","0.8166585","0.5455754","6.346694"
"7/24/2007 4:00:00 PM","0.4442746","28.88275","115.1214","59.72596","0.4614128","0.8499212","32.0378","10.11852","0.489007","0","19.46733","0.4996394","0.4996394","0","0","0","0.4996394","267.9789","0.7980306","0","1.338928","0.01119194","0.01063234","0","0","0.04069865","5.38117","0.04069865","0","0.04069865","13.47638","99.70834","0","20","0.6702173","1.452315","59.93205","0.7941068","0.6799369","0.489007","6.231091"
"7/24/2007 5:00:00 PM","0.2285671","15.13183","111.8073","73.63408","0.2436932","0.4604697","26.0733","13.02028","0.883399","0","19.46733","1.133137","1.133137","0","0","0","1.133137","118.5972","0.1775493","0","1.343869","0.2628821","0.249738","0","0","0.0200383","5.410736","0.0200383","0","0.0200383","13.49485","99.845","0","20","0.6703537","1.452315","59.93205","1.68815","0.3683757","0.883399","5.871206"
"7/24/2007 6:00:00 PM","0.02428067","1.140009","110.1463","87.69583","0.03195377","0.06184134","20.32935","13.0891","0.8888083","0","19.46733","2.333879","2.333879","1.386321","0","0.4780527","2.333879","40.7326","0","0","0.9506496","0.06184134","0.05874927","0","0","0.01086305","5.425003","0.00000000000000008326673","0","0.00000000000000008326673","13.49485","99.845","0","20","0.6704901","1.452315","59.93205","3.011671","0.04947307","3.588808","5.486844"
"7/24/2007 7:00:00 PM","0","0","109.7875","90","0","0","19.46733","12.04391","0.7777596","0","19.46733","0.9370095","0.9370095","0","0","0","0.9370095","83.00446","0","0","0.7777596","0.1676314","0.1592498","0","0","0.01451857","5.425002","0","0.1676314","-0.1676314","13.3126","98.49663","0","20","0.6706266","1.452315","59.93205","1.41959","0","0.7777596","5.425002"
"7/24/2007 8:00:00 PM","0","0","110.7952","90","0","0","19.46733","11.44091","0.6985193","0","19.46733","0.7639981","0.7639981","0","0","0","0.7639981","91.42946","0","0","0.6985193","0.068925","0.06547875","0","0","0.1771034","5.283881","0","0.068925","-0.068925","13.23777","97.94298","0","20","0.670763","1.452315","59.93205","1.189658","0","0.6985193","5.283881"
"7/24/2007 9:00:00 PM","0","0","113.746","90","0","0","19.46733","9.039931","0.3152874","0","19.46733","0.5632901","0.5632901","0","0","0","0.5632901","55.97248","0","0","0.3152874","0.2610554","0.2480026","0","0","0.2315402","5.22571","0","0.2610554","-0.2610554","12.9536","95.84041","0","20","0.6708994","1.452315","59.93205","0.7772628","0","0.3152874","5.22571"
"7/24/2007 10:00:00 PM","0","0","120.3517","90","0","0","19.46733","6.731933","0.08396246","0","19.46733","0.4055048","0.4055048","0","0","0","0.4055048","20.70566","0","0","0.08396246","0.3384656","0.3215424","0","0","0.4754932","5.003608","0","0.3384656","-0.3384656","12.58475","93.11143","0","20","0.6710358","1.452315","59.93205","0.4880365","0","0.08396246","5.003608"
"7/24/2007 11:00:00 PM","0","0","135.7363","90","0","0","19.46733","7.132418","0.1129008","0","19.46733","0.2912592","0.2912592","0","0","0","0.2912592","38.76299","0","0","0.1129008","0.1877457","0.1783585","0","0","0.7834626","4.712521","0","0.1877457","-0.1877457","12.38059","91.60085","0","20","0.6711722","1.452315","59.93205","0.3768355","0","0.1129008","4.712521"
"7/25/2007 12:00:00 AM","0","0","171.8723","90","0","0","19.46733","7.925796","0.1821894","0","19.46733","0.1298731","0.1298731","0","0","0","0.1298731","140.2826","0","0","0.1821894","0","0","0.05231626","0.04970044","0.9342858","4.550026","0.04970044","0","0.04970044","12.42638","91.93968","0","20","0.6713086","1.452315","59.93205","0.2339551","0","0.1821894","4.550026"
"7/25/2007 1:00:00 AM","0","0","-144.3094","90","0","0","19.46733","4.931707","0.02614089","0","19.46733","0.1037962","0.1037962","0","0","0","0.1037962","25.18483","0","0.00000000000000001387779","0.02614089","0.08174241","0.07765529","0","0","0.8677194","4.586558","0","0.08174241","-0.08174241","12.33762","91.28304","0","20","0.6714451","1.452403","59.93565","0.1272462","0","0.02614089","4.586558"
"7/25/2007 2:00:00 AM","0","0","-123.6266","90","0","0","19.46733","4.367188","0.01628059","0","19.46733","0.119291","0.119291","0","0","0","0.119291","13.64779","0","0.00000000000000001387779","0.01628059","0.108432","0.1030104","0","0","0.9424275","4.515709","0","0.108432","-0.108432","12.21983","90.41156","0","20","0.6715814","1.452403","59.93565","0.1393604","0","0.01628059","4.515709"
"7/25/2007 3:00:00 AM","0","0","-115.0742","90","0","0","19.46733","5.746019","0.04091067","0","19.46733","0.1210737","0.1210737","0","0","0","0.1210737","33.78988","0.00000000000000001387779","0","0.04091067","0.08438218","0.08016308","0","0","1.040918","4.421402","0","0.08438218","-0.08438218","12.1282","89.7336","0","20","0.6717179","1.452403","59.93565","0.1536365","0","0.04091067","4.421402"
"7/25/2007 4:00:00 AM","0","0","-111.2512","90","0","0","19.46733","5.728064","0.04012662","0","19.46733","0.408084","0.408084","0","0","0","0.408084","9.832932","0","0.00000000000000005551115","0.04012662","0.3873235","0.3679574","0","0","1.113025","4.347812","0","0.3873235","-0.3873235","11.70583","86.60856","0","20","0.6718543","1.452403","59.93565","0.4689557","0","0.04012662","4.347812"
"7/25/2007 5:00:00 AM","0","0","-109.7293","90","0","0","19.46733","6.030387","0.05332813","0","19.46733","0.664944","0.664944","0","0","0","0.664944","8.019943","0","0","0.05332813","0.6438062","0.6116158","0","0","1.48726","4.006064","0","0.6438062","-0.6438062","11.00123","81.39539","0","20","0.6719908","1.452403","59.93565","0.7581024","0","0.05332813","4.006064"
"7/25/2007 6:00:00 AM","0.004015967","0","-109.6773","90","0","0","19.46733","6.182283","0.05996095","0","19.46733","0.432199","0.432199","0","0","0","0.432199","13.87346","0","0.00000000000000005551115","0.05996095","0.3918295","0.372238","0","0","2.102082","3.426681","0","0.3918295","-0.3918295","10.57391","78.2338","0","20","0.6721271","1.452403","59.93565","0.5053993","0","0.05996095","3.426681"
"7/25/2007 7:00:00 AM","0.1607956","10.59412","-110.893","78.21504","0.1756289","0.3344526","24.22083","8.839825","0.290821","0","19.46733","0.7092403","0.7092403","0","0","0","0.7092403","88.16103","0","0.0000000000000001110223","0.6252736","0.4404414","0.4184193","0","0","2.437633","3.069653","0","0.1059888","-0.1059888","10.45878","77.38199","0","20","0.6722636","1.452403","59.93565","0.9255747","0.2675621","0.290821","3.404105"
"7/25/2007 8:00:00 AM","0.2413928","24.46701","-113.5838","64.21725","0.2449768","0.4628268","26.10829","7.959582","0.1851401","0","19.46733","0.5978759","0.5978759","0","0","0","0.5978759","108.3782","0","0","0.6479669","0.4344587","0.4127358","0","0","2.493719","2.97273","0.02836803","0","0.02836803","10.48493","77.57542","0","20","0.6724","1.452403","59.93565","0.7502336","0.3702614","0.1851401","3.435557"
"7/25/2007 9:00:00 AM","0.3842779","37.9446","-118.4784","50.5028","0.3891991","0.7230625","30.05288","9.648901","0.4110818","0","19.46733","0.6107048","0.6107048","0","0","0","0.6107048","185.7107","0","0","1.134144","0.2101295","0.199623","0","0","2.443824","2.994768","0.512933","0","0.512933","10.95503","81.05357","0","20","0.6725364","1.452403","59.93565","0.8773162","0.57845","0.4110818","3.71783"
"7/25/2007 10:00:00 AM","0.4709179","50.5664","-127.3481","37.46007","0.4753566","0.8741503","32.42183","7.611237","0.1547178","0","19.46733","0.6510727","0.6510727","0","0","0","0.6510727","158.0266","0","0","1.028868","0.5224789","0.496355","0","0","2.000825","3.388286","0.3516714","0","0.3516714","11.27793","83.44265","0","20","0.6726728","1.452403","59.93565","0.7935389","0.6993202","0.1547178","4.262436"
"7/25/2007 11:00:00 AM","0.6419607","61.14268","-144.2021","26.17887","0.6513075","1.172441","37.28899","7.809994","0.172076","0","19.46733","0.6015023","0.6015023","0","0","0","0.6015023","223.5265","0","0","1.344517","0.4520277","0.4294263","0","0","1.734344","3.655594","0.7204135","0","0.7204135","11.93662","88.31612","0","20","0.6728092","1.452403","59.93565","0.7476905","0.9379529","0.172076","4.828035"
"7/25/2007 12:00:00 PM","0.9612589","66.66979","-174.142","19.9638","0.9828051","1.696487","46.56718","8.098468","0.2001773","0","19.46733","0.8878748","0.8878748","0","0","0","0.8878748","213.6185","0","0","1.896665","0.7238921","0.6876975","0","0","1.165986","4.193314","0.9725952","0","0.9725952","12.82334","94.87673","0","20","0.6729456","1.452403","59.93565","1.076751","1.35719","0.2001773","5.889802"
"7/25/2007 1:00:00 PM","0.888132","63.72905","152.5233","23.3148","0.9081346","1.582814","44.46478","9.018539","0.312672","0","19.46733","0.829663","0.829663","0","0","0","0.829663","228.4646","0.6140186","0","1.895486","0.5442011","0.516991","0","0","0.4245946","4.901169","0.4245946","0","0.4245946","13.21287","97.75879","0","20","0.6730821","1.452403","59.93565","1.068965","1.266251","0.312672","6.483983"
"7/25/2007 2:00:00 PM","0.4808974","54.36166","131.7152","33.46761","0.4847714","0.890461","32.68127","9.619811","0.4062547","0","19.46733","0.7608417","0.7608417","0","0","0","0.7608417","170.4317","0.3598723","0","1.296716","0.3732494","0.354587","0","0","0.1573392","5.206315","0.1573392","0","0.1573392","13.35766","98.83009","0","20","0.6732185","1.452403","59.93565","1.040053","0.7123687","0.4062547","6.096776"
"7/25/2007 3:00:00 PM","0.3984847","42.21872","120.8172","46.11578","0.4023858","0.7463997","30.41484","10.98816","0.6273473","0","19.46733","0.5167059","0.5167059","0","0","0","0.5167059","265.8663","0.7749817","0","1.373747","0","0","0","0","0.08205936","5.318836","0.08205936","0","0.08205936","13.43325","99.38931","0","20","0.6733549","1.452403","59.93565","0.8820501","0.5971197","0.6273473","6.065236"
"7/25/2007 4:00:00 PM","0.3136387","28.95072","114.8907","59.67065","0.3193374","0.5981445","28.13885","14.42474","0.9639065","0","19.46733","0.5073302","0.5073302","0","0","0","0.5073302","307.8963","1.011905","0","1.562051","0","0","0","0","0.04281551","5.377378","0.04281551","0","0.04281551","13.4727","99.68121","0","20","0.6734913","1.452403","59.93565","1.040017","0.4785156","0.9639065","5.975523"
"7/25/2007 5:00:00 PM","0.2304175","15.17691","111.5916","73.60098","0.2455681","0.4639123","26.12441","16.43053","1","0","19.46733","0.8454472","0.8454472","0","0","0","0.8454472","173.1524","0.5961206","0","1.463912","0","0","0","0","0.02234442","5.407883","0.02234442","0","0.02234442","13.49329","99.8336","0","20","0.6736277","1.452403","59.93565","1.429992","0.3711298","1","5.871795"
"7/25/2007 6:00:00 PM","0.02226142","1.165387","109.9347","87.68224","0.02711824","0.05251117","20.19882","15.43615","0.9896193","0","19.46733","1.296328","1.296328","0","0","0","1.296328","80.39098","0","0","1.04213","0.322851","0.3067084","0","0","0.01166237","5.423792","0","0.2703398","-0.2703398","13.19897","97.65597","0","20","0.6737642","1.452403","59.93565","1.92077","0.04200893","0.9896193","5.476303"
"7/25/2007 7:00:00 PM","0","0","109.569","90","0","0","19.46733","15.59334","0.9923649","0","19.46733","1.423878","1.423878","0.675","0","0.3101982","1.423878","69.69451","0","0","0.9923649","0","0","0.2434869","0.2313125","0.2764758","5.195487","0.2313125","0","0.2313125","13.41166","99.22958","0","20","0.6739005","1.452403","59.93565","2.062448","0","3.692365","5.195487"
"7/25/2007 8:00:00 PM","0","0","110.5566","90","0","0","19.46733","14.39347","0.9628143","0","19.46733","0.9407849","0.9407849","0","0","0","0.9407849","102.3416","0","0","0.9628143","0","0","0.02202941","0.02092794","0.06914822","5.360668","0.02092794","0","0.02092794","13.43095","99.3723","0","20","0.674037","1.452403","59.93565","1.516271","0","0.9628143","5.360668"
"7/25/2007 9:00:00 PM","0","0","113.469","90","0","0","19.46733","13.83631","0.9433506","0","19.46733","0.6577642","0.6577642","0","0","0","0.6577642","143.4178","0.2221816","0","0.9433506","0","0","0.06340481","0.06023457","0.06023457","5.375597","0.06023457","0","0.06023457","13.48644","99.78289","0","20","0.6741734","1.452403","59.93565","1.195216","0","0.9433506","5.375597"
"7/25/2007 10:00:00 PM","0","0","120.0099","90","0","0","19.46733","11.92529","0.7622205","0","19.46733","0.3402912","0.3402912","0","0","0","0.3402912","223.9906","0.405912","0","0.7622205","0","0","0.01601722","0.01521636","0.01521636","5.418497","0.01521636","0","0.01521636","13.50047","99.89283","0","20","0.6743098","1.458484","60.1866","0.7554306","0","0.7622205","5.418497"
"7/25/2007 11:00:00 PM","0","0","135.3258","90","0","0","19.46733","9.109305","0.3237696","0","19.46733","0.3622874","0.3622874","0","0","0","0.3622874","89.36816","0","0","0.3237696","0.0405451","0.03851784","0","0","0.007290518","5.429637","0","0.0405451","-0.0405451","13.45647","99.56725","0","20","0.6744462","1.458484","60.1866","0.560401","0","0.3237696","5.429637"
"7/26/2007 12:00:00 AM","0","0","171.7273","90","0","0","19.46733","9.791467","0.4347384","0","19.46733","0.1077466","0.1077466","0","0","0","0.1077466","403.4821","0.2755593","0","0.4347384","0","0","0.05143245","0.04886083","0.04886083","5.395642","0.04886083","0","0.04886083","13.50149","99.90047","0","20","0.6745827","1.458566","60.18999","0.3358905","0","0.4347384","5.395642"
"7/26/2007 1:00:00 AM","0","0","-143.9381","90","0","0","19.46733","6.807374","0.08725674","0","19.46733","0.1031706","0.1031706","0","0","0","0.1031706","84.5752","0","0","0.08725674","0.01675144","0.01591386","0","0","0.006972132","5.430428","0","0.01675144","-0.01675144","13.48331","99.76599","0","20","0.6747191","1.458566","60.18999","0.157116","0","0.08725674","5.430428"
"7/26/2007 2:00:00 AM","0","0","-123.263","90","0","0","19.46733","6.798285","0.08685981","0","19.46733","0.108002","0.108002","0","0","0","0.108002","80.42428","0","0","0.08685981","0.02225492","0.02114217","0","0","0.02538221","5.416392","0","0.02225492","-0.02225492","13.45917","99.58733","0","20","0.6748555","1.458566","60.18999","0.1622321","0","0.08685981","5.416392"
"7/26/2007 3:00:00 AM","0","0","-114.7778","90","0","0","19.46733","4.201562","0.01338764","0","19.46733","0.1104002","0.1104002","0","0","0","0.1104002","12.12646","0","0.00000000000000001387779","0.01338764","0.1021185","0.09701258","0","0","0.04628998","5.397733","0","0.1021185","-0.1021185","13.34825","98.76662","0","20","0.6749919","1.458566","60.18999","0.1281341","0","0.01338764","5.397733"
"7/26/2007 4:00:00 AM","0","0","-110.9986","90","0","0","19.46733","6.681511","0.0817607","0","19.46733","0.4522288","0.4522288","0","0","0","0.4522288","18.0795","0","0","0.0817607","0.3899665","0.3704681","0","0","0.1427045","5.311844","0","0.3899665","-0.3899665","12.92298","95.61994","0","20","0.6751283","1.458566","60.18999","0.538332","0","0.0817607","5.311844"
"7/26/2007 5:00:00 AM","0","0","-109.5006","90","0","0","19.46733","9.069594","0.3189143","0","19.46733","0.5912811","0.5912811","0","0","0","0.5912811","53.93615","0","0","0.3189143","0.286702","0.2723669","0","0","0.513081","4.979878","0","0.286702","-0.286702","12.61077","93.30984","0","20","0.6752647","1.458566","60.18999","0.8098664","0","0.3189143","4.979878"
"7/26/2007 6:00:00 AM","0.004300477","0","-109.4581","90","0","0","19.46733","6.460283","0.07210033","0","19.46733","0.7052676","0.7052676","0","0","0","0.7052676","10.22312","0","0","0.07210033","0.6664919","0.6331673","0","0","0.7609699","4.733477","0","0.6664919","-0.6664919","11.88111","87.9109","0","20","0.6754012","1.458566","60.18999","0.8118445","0","0.07210033","4.733477"
"7/26/2007 7:00:00 AM","0.1252658","10.61459","-110.6714","78.2069","0.1319842","0.252586","23.036","9.555757","0.3956259","0","19.46733","0.7464252","0.7464252","0","0","0","0.7464252","86.84219","0","0","0.648212","0.3692623","0.3507992","0","0","1.389004","4.148725","0","0.1166763","-0.1166763","11.75435","86.973","0","20","0.6755376","1.458566","60.18999","1.018881","0.2020688","0.3956259","4.401311"
"7/26/2007 8:00:00 AM","0.3471573","24.50976","-113.348","64.18749","0.3605738","0.6721382","29.26788","8.922458","0.3009242","0","19.46733","0.5357538","0.5357538","0","0","0","0.5357538","181.6249","0","0","0.9730625","0.247189","0.2348296","0","0","1.442582","4.045873","0.4249492","0","0.4249492","12.14421","89.85764","0","20","0.675674","1.458566","60.18999","0.7397913","0.5377105","0.3009242","4.718011"
"7/26/2007 9:00:00 AM","0.4745594","38.01548","-118.2158","50.44603","0.4852858","0.891351","32.69544","13.30413","0.9057093","0","19.46733","0.4324953","0.4324953","0","0","0","0.4324953","415.5098","0.2971318","0","1.79706","0","0","0.1760822","0.1672781","1.058629","4.361007","1.058629","0","1.058629","13.10842","96.9921","0","20","0.6758104","1.458566","60.18999","0.9285994","0.7130808","0.9057093","5.252358"
"7/26/2007 10:00:00 AM","0.5244439","50.67651","-127.05","37.36494","0.5313131","0.9705125","33.96542","12.3838","0.8222855","0","19.46733","0.476589","0.476589","0","0","0","0.476589","376.1728","1.104926","0","1.792798","0","0","0","0","0.2112827","5.125154","0.2112827","0","0.2112827","13.30274","98.42987","0","20","0.6759468","1.458566","60.18999","0.9353907","0.77641","0.8222855","6.095666"
"7/26/2007 11:00:00 AM","0.594767","61.30869","-143.906","26.02462","0.6016801","1.089709","35.9122","12.73345","0.8608536","0","19.46733","0.5420298","0.5420298","0","0","0","0.5420298","359.8626","1.298373","0","1.950563","0","0","0","0","0.1101603","5.276516","0.1101603","0","0.1101603","13.40417","99.18039","0","20","0.6760833","1.458566","60.18999","1.02666","0.8717673","0.8608536","6.366226"
"7/26/2007 12:00:00 PM","0.6810114","66.88623","-174.0609","19.74796","0.6906213","1.237194","38.3819","10.79695","0.5972887","0","19.46733","1.016526","1.016526","0","0","0","1.016526","180.4659","0.7384232","0","1.834483","0.4413025","0.4192373","0","0","0.05746854","5.355177","0.05746854","0","0.05746854","13.45712","99.57216","0","20","0.6762196","1.458566","60.18999","1.416823","0.9897554","0.5972887","6.592371"
"7/26/2007 1:00:00 PM","0.7112424","63.92353","152.2961","23.12774","0.7231703","1.290278","39.28826","9.985341","0.4669086","0","19.46733","0.4944755","0.4944755","0","0","0","0.4944755","355.3637","1.231271","0","1.757186","0.02901782","0.02756693","0","0","0.02998905","5.396142","0.02998905","0","0.02998905","13.48476","99.77666","0","20","0.6763561","1.458566","60.18999","0.7773774","1.032222","0.4669086","6.686419"
"7/26/2007 2:00:00 PM","0.5885158","54.50128","131.4256","33.34197","0.5972834","1.082326","35.79037","10.37619","0.5311445","0","19.46733","0.4752939","0.4752939","0","0","0","0.4752939","339.468","1.122525","0","1.613471","0","0","0","0","0.01565171","5.417499","0.01565171","0","0.01565171","13.49918","99.88342","0","20","0.6764925","1.458566","60.18999","0.7883955","0.865861","0.5311445","6.499825"
"7/26/2007 3:00:00 PM","0.1574199","42.31592","120.5523","46.03264","0.1574049","0.3003696","23.72581","7.872842","0.1775647","0","19.46733","0.4050774","0.4050774","0","0","0","0.4050774","117.9859","0.05271302","0","0.4779343","0.2394871","0.2275127","0","0","0.008169501","5.42864","0.008169501","0","0.008169501","13.50672","99.94239","0","20","0.6766289","1.461768","60.32213","0.5343676","0.2402957","0.1775647","5.72901"
"7/26/2007 4:00:00 PM","0.2901564","29.01768","114.6526","59.61676","0.2941499","0.552581","27.45028","7.09112","0.109294","0","19.46733","0.515211","0.515211","0","0","0","0.515211","128.4668","0.1213789","0","0.6618751","0.427281","0.4059169","0","0","0.003921122","5.434617","0.003921122","0","0.003921122","13.51033","99.96914","0","20","0.6767653","1.461768","60.32213","0.6213791","0.4420648","0.109294","5.987197"
"7/26/2007 5:00:00 PM","0.08556323","15.2205","111.3694","73.56976","0.08571561","0.1648957","21.78252","6.181548","0.05992887","0","19.46733","0.3937992","0.3937992","0","0","0","0.3937992","57.09115","0.00000000000000005551115","0","0.2248245","0.3514425","0.3338704","0","0","0.002162244","5.437406","0","0.1865468","-0.1865468","13.30747","98.46809","0","20","0.6769018","1.461768","60.32213","0.4631436","0.1319165","0.05992887","5.602302"
"7/26/2007 6:00:00 PM","0.03347","1.188897","109.7171","87.67086","0.05639503","0.1088466","20.98955","6.423418","0.07049055","0","19.46733","1.395686","1.395686","1.221791","0","0.4392276","1.395686","12.84939","0","0.0000000000000002220446","0.1793372","0.1088466","0.1034043","0","0","0.1824834","5.280352","0","0","0","13.30747","98.46809","0","20","0.6770381","1.461768","60.32213","1.5705","0.08707728","2.770491","5.389199"
"7/26/2007 7:00:00 PM","0","0","109.3446","90","0","0","19.46733","7.414868","0.1375681","0","19.46733","1.121913","1.121913","0.9843453","0","0.3831961","1.121913","12.26192","0","0","0.1375681","0","0","0","0","0.1689365","5.280352","0","0","0","13.30747","98.46809","0","20","0.6771746","1.461768","60.32213","1.302889","0","2.837568","5.280352"
"7/26/2007 8:00:00 PM","0","0","110.3117","90","0","0","19.46733","8.287468","0.2232858","0","19.46733","1.161437","1.161437","0.9381514","0","0.3722955","1.161437","19.22496","0","0","0.2232858","0","0","0","0","0.1643796","5.280351","0","0","0","13.30747","98.46809","0","20","0.677311","1.461768","60.32213","1.389224","0","2.923286","5.280351"
"7/26/2007 9:00:00 PM","0","0","113.1847","90","0","0","19.46733","5.968656","0.05063253","0","19.46733","0.5255266","0.5255266","0","0","0","0.5255266","9.634625","0","0","0.05063253","0.4998886","0.4748941","0","0","0.1628465","5.28035","0","0.4998886","-0.4998886","12.76149","94.42809","0","20","0.6774474","1.461768","60.32213","0.6033956","0","0.05063253","5.28035"
"7/26/2007 10:00:00 PM","0","0","119.6592","90","0","0","19.46733","6.741313","0.08437206","0","19.46733","0.3331693","0.3331693","0","0","0","0.3331693","25.32408","0","0.00000000000000005551115","0.08437206","0.2618918","0.2487972","0","0","0.6491995","4.852871","0","0.2618918","-0.2618918","12.47639","92.31856","0","20","0.6775838","1.461768","60.32213","0.4086722","0","0.08437206","4.852871"
"7/26/2007 11:00:00 PM","0","0","134.9036","90","0","0","19.46733","5.771238","0.04201192","0","19.46733","0.2362774","0.2362774","0","0","0","0.2362774","17.78076","0","0.00000000000000005551115","0.04201192","0.20449","0.1942655","0","0","0.8676797","4.626888","0","0.20449","-0.20449","12.25397","90.67271","0","20","0.6777202","1.461768","60.32213","0.2809111","0","0.04201192","4.626888"
"7/27/2007 12:00:00 AM","0","0","171.5835","90","0","0","19.46733","6.293749","0.06482831","0","19.46733","0.1750726","0.1750726","0","0","0","0.1750726","37.0294","0","0","0.06482831","0.1160466","0.1102442","0","0","1.035995","4.449256","0","0.1160466","-0.1160466","12.12789","89.73985","0","20","0.6778567","1.461768","60.32213","0.224994","0","0.06482831","4.449256"
"7/27/2007 1:00:00 AM","0","0","-143.5448","90","0","0","19.46733","3.82149","0.006749011","0","19.46733","0.1545534","0.1545534","0","0","0","0.1545534","4.366783","0","0","0.006749011","0.1555835","0.1478044","0","0","1.123741","4.348062","0","0.1555835","-0.1555835","11.95878","88.48848","0","20","0.6779931","1.461768","60.32213","0.1733832","0","0.006749011","4.348062"
"7/27/2007 2:00:00 AM","0","0","-122.8851","90","0","0","19.46733","4.381838","0.01653647","0","19.46733","0.1471365","0.1471365","0","0","0","0.1471365","11.23886","0","0.00000000000000002775558","0.01653647","0.1374737","0.1306","0","0","1.259567","4.211732","0","0.1374737","-0.1374737","11.80938","87.38304","0","20","0.6781295","1.461768","60.32213","0.1701184","0","0.01653647","4.211732"
"7/27/2007 3:00:00 AM","0","0","-114.4719","90","0","0","19.46733","3.632678","0.003451067","0","19.46733","0.1316642","0.1316642","0","0","0","0.1316642","2.621112","0","0","0.003451067","0.1349612","0.1282132","0","0","1.377787","4.090745","0","0.1349612","-0.1349612","11.66272","86.29784","0","20","0.6782659","1.461768","60.32213","0.1465562","0","0.003451067","4.090745"
"7/27/2007 4:00:00 AM","0","0","-110.7387","90","0","0","19.46733","4.264143","0.01448071","0","19.46733","0.4686127","0.4686127","0","0","0","0.4686127","3.090122","0","0","0.01448071","0.4780337","0.454132","0","0","1.495183","3.971466","0","0.4780337","-0.4780337","11.14077","82.43566","0","20","0.6784023","1.461768","60.32213","0.5227143","0","0.01448071","3.971466"
"7/27/2007 5:00:00 AM","0","0","-109.2657","90","0","0","19.46733","4.07101","0.01110731","0","19.46733","0.4220446","0.4220446","0","0","0","0.4220446","2.631787","0","0","0.01110731","0.4325655","0.4109372","0","0","1.958638","3.542874","0","0.4325655","-0.4325655","10.66876","78.94305","0","20","0.6785387","1.461768","60.32213","0.4698027","0","0.01110731","3.542874"
"7/27/2007 6:00:00 AM","0.002136706","0","-109.2332","90","0","0","19.46733","5.678304","0.0391815","0","19.46733","0.5839546","0.5839546","0","0","0","0.5839546","6.709682","0","0","0.0391815","0.5734454","0.5447732","0","0","2.353645","3.14981","0","0.5734454","-0.5734454","10.04179","74.30378","0","20","0.6786752","1.461768","60.32213","0.6619409","0","0.0391815","3.14981"
"7/27/2007 7:00:00 AM","0.05415447","10.63795","-110.4442","78.1962","0.05426284","0.1047562","20.93192","3.524698","0.001565009","0","19.46733","0.6244197","0.6244197","0","0","0","0.6244197","17.02721","0","0","0.1063213","0.6556365","0.6228547","0","0","2.892194","2.619642","0","0.5508803","-0.5508803","9.439674","69.84849","0","20","0.6788116","1.461768","60.32213","0.6876442","0.08380499","0.001565009","2.724398"
"7/27/2007 8:00:00 AM","0.1784196","24.55573","-113.1064","64.15486","0.1791171","0.3409599","24.31563","3.749218","0.005486656","0","19.46733","0.5221841","0.5221841","0","0","0","0.5221841","66.34568","0","0.0000000000000001110223","0.3464466","0.5438921","0.5166975","0","0","3.399981","2.101846","0","0.2029321","-0.2029321","9.218946","68.21521","0","20","0.678948","1.461768","60.32213","0.5771459","0.272768","0.005486656","2.442806"
"7/27/2007 9:00:00 AM","0.3285391","38.09001","-117.9468","50.38601","0.3307976","0.6187835","28.45241","2.918854","0","0","19.46733","0.7200476","0.7200476","0","0","0","0.7200476","85.93648","0","0","0.6187835","0.7579448","0.7200476","0","0","3.54529","1.909903","0","0.1391613","-0.1391613","9.067714","67.09618","0","20","0.6790844","1.461768","60.32213","0.7920523","0.4950268","0","2.528686"
"7/27/2007 10:00:00 AM","0.402023","50.79089","-126.7448","37.26596","0.4039813","0.7492182","30.45865","3.888859","0.007925712","0","19.46733","0.6807343","0.6807343","0","0","0","0.6807343","111.2246","0","0","0.7571439","0.7082195","0.6728085","0","0","3.65164","1.777736","0.04099863","0","0.04099863","9.105494","67.37574","0","20","0.6792209","1.461768","60.32213","0.7527705","0.5993745","0.007925712","2.526954"
"7/27/2007 11:00:00 AM","0.5525382","61.48001","-143.6029","25.86543","0.5575343","1.015188","34.69012","3.338017","0","0","19.46733","0.6870798","0.6870798","0","0","0","0.6870798","147.754","0","0","1.015188","0.723242","0.6870798","0","0","3.591666","1.810804","0.291946","0","0.291946","9.373743","69.36063","0","20","0.6793572","1.461768","60.32213","0.7557878","0.8121504","0","2.825992"
"7/27/2007 12:00:00 PM","0.4828165","67.10866","-173.9825","19.52613","0.4848714","0.8906339","32.68402","6.004304","0.05218916","0","19.46733","1.075274","1.075274","0.675","0","0.3101982","1.075274","87.68211","0","0","0.9428231","0.3664052","0.348085","0","0","3.330984","2.044632","0.5242288","0","0.5242288","9.854132","72.91525","0","20","0.6794937","1.461768","60.32213","1.208896","0.7125072","2.752189","2.935266"
"7/27/2007 1:00:00 PM","0.7131146","64.12156","152.0545","22.93766","0.7249497","1.293166","39.33785","6.16446","0.05918268","0","19.46733","0.588026","0.588026","0","0","0","0.588026","229.9811","0","0","1.352349","0.5566772","0.5288433","0","0","2.894462","2.459174","0.736489","0","0.736489","10.52739","77.89701","0","20","0.6796301","1.461768","60.32213","0.6764199","1.034533","0.05918268","3.75234"
"7/27/2007 2:00:00 PM","0.3946768","54.64187","131.1236","33.21601","0.3959983","0.7351049","30.23948","4.255044","0.01432178","0","19.46733","0.6549124","0.6549124","0","0","0","0.6549124","114.4316","0","0","0.7494267","0.6743059","0.6405905","0","0","2.304935","3.031071","0.06079909","0","0.06079909","10.58341","78.31149","0","20","0.6797665","1.461768","60.32213","0.7275645","0.5880839","0.01432178","3.766176"
