sep=,
"7/27/2007 3:00:00 PM","0.1739619","42.41277","120.2781","45.95039","0.1739565","0.3313308","24.17538","4.688319","0.02188969","0","19.46733","0.4971491","0.4971491","0","0","0","0.4971491","71.04921","0","0","0.3532205","0.500273","0.4752594","0","0","2.314326","3.078174","0","0.1689423","-0.1689423","10.39974","76.95242","0","20","0.6799029","1.461768","60.32213","0.5578089","0.2650647","0.02188969","3.409505"
"7/27/2007 4:00:00 PM","0.03142848","29.08356","114.4071","59.56439","0.03141281","0.06079806","20.31474","7.768576","0.1684588","0","19.46733","0.537526","0.537526","0","0","0","0.537526","42.65037","0","0","0.2292568","0.3884918","0.3690672","0","0","2.510218","2.923448","0","0.3276937","-0.3276937","10.04268","74.31043","0","20","0.6800393","1.461768","60.32213","0.675508","0.04863844","0.1684588","2.984246"
"7/27/2007 5:00:00 PM","0.1035793","15.26252","111.1408","73.54047","0.1040188","0.1996955","22.27806","7.891167","0.1791652","0","19.46733","1.054645","1.054645","0.685769","0","0.3127394","1.054645","35.92306","0","0","0.3788607","0.1996955","0.1897108","0","0","2.839957","2.620408","0","0","0","10.04268","74.31043","0","20","0.6801757","1.461768","60.32213","1.249692","0.1597564","2.879165","2.820103"
"7/27/2007 6:00:00 PM","0.01616808","1.21049","109.4936","87.66175","0.01701256","0.03297974","19.92612","8.464055","0.2448767","0","19.46733","1.464821","1.464821","1.188614","0","0.4313985","1.464821","18.96862","0","0","0.2778564","0.03297974","0.03133075","0","0","2.812603","2.620407","0.00000000000000003469447","0","0.00000000000000003469447","10.04268","74.31043","0","20","0.6803122","1.461768","60.32213","1.733742","0.02638379","2.944877","2.653387"
"7/27/2007 7:00:00 PM","0","0","109.1142","90","0","0","19.46733","7.678312","0.1605757","0","19.46733","1.539627","1.539627","1.379051","0","0.4763371","1.539627","10.42952","0","0","0.1605757","0","0","0","0","2.803403","2.620407","0","0","0","10.04268","74.31043","0","20","0.6804486","1.461768","60.32213","1.773878","0","2.860576","2.620407"
"7/27/2007 8:00:00 PM","0","0","110.0605","90","0","0","19.46733","7.300338","0.1275658","0","19.46733","0.8101021","0.8101021","0","0","0","0.8101021","15.74688","0","0","0.1275658","0.7184592","0.6825363","0","0","2.800308","2.620407","0","0.7184592","-0.7184592","9.255549","68.48605","0","20","0.680585","1.461768","60.32213","0.9548953","0","0.1275658","2.620407"
"7/27/2007 9:00:00 PM","0","0","112.8932","90","0","0","19.46733","8.035563","0.1924861","0","19.46733","0.9277657","0.9277657","0","0","0","0.9277657","20.74728","0","0","0.1924861","0.7739785","0.7352796","0","0","3.544391","1.94181","0","0.7739785","-0.7739785","8.406919","62.2084","0","20","0.6807214","1.46455","60.43695","1.116785","0","0.1924861","1.94181"
"7/27/2007 10:00:00 PM","0","0","119.2994","90","0","0","19.46733","6.295519","0.06490562","0","19.46733","0.5285479","0.5285479","0","0","0","0.5285479","12.27999","0","0","0.06490562","0.4880445","0.4636423","0","0","4.301262","1.194146","0","0.4880445","-0.4880445","7.873957","58.26467","0","20","0.6808578","1.46455","60.43695","0.6138555","0","0.06490562","1.194146"
"7/27/2007 11:00:00 PM","0","0","134.4694","90","0","0","19.46733","8.284905","0.2229725","0","19.46733","0.3023993","0.3023993","0","0","0","0.3023993","73.73445","0","0","0.2229725","0.0836072","0.07942684","0","0","4.558798","0.7158758","0","0.0836072","-0.0836072","7.783168","57.59286","0","20","0.6809943","1.46455","60.43695","0.4441255","0","0.2229725","0.7158758"
"7/28/2007 12:00:00 AM","0","0","171.4411","90","0","0","19.46733","5.417977","0.03463445","0","19.46733","0.1050662","0.1050662","0","0","0","0.1050662","32.96439","0.00000000000000001387779","0","0.03463445","0.07413874","0.0704318","0","0","4.558799","0.6337409","0","0.07413874","-0.07413874","7.702671","56.99721","0","20","0.6811306","1.46455","60.43695","0.1328901","0","0.03463445","0.6337409"
"7/28/2007 1:00:00 AM","0","0","-143.1287","90","0","0","19.46733","5.561349","0.03713869","0","19.46733","0.1536659","0.1536659","0","0","0","0.1536659","24.16847","0","0","0.03713869","0.1226602","0.1165272","0","0","4.558799","0.5607561","0","0.1226602","-0.1226602","7.569402","56.01106","0","20","0.6812671","1.46455","60.43695","0.1876018","0","0.03713869","0.5607561"
"7/28/2007 2:00:00 AM","0","0","-122.493","90","0","0","19.46733","2.45685","0","0","19.46733","0.1314569","0.1314569","0","0","0","0.1314569","0","0","0.00000000000000002775558","0","0.1383757","0.1314569","0","0","4.558799","0.439591","0","0.1383757","-0.1383757","7.419026","54.89833","0","20","0.6814035","1.46455","60.43695","0.1446026","0","0","0.439591"
"7/28/2007 3:00:00 AM","0","0","-114.1564","90","0","0","19.46733","1.71339","0","0","19.46733","0.1408538","0.1408538","0","0","0","0.1408538","0","0","0.00000000000000002775558","0","0.1482671","0.1408538","0","0","4.5588","0.3023734","0","0.1482671","-0.1482671","7.257878","53.70589","0","20","0.6815399","1.46455","60.43695","0.1549391","0","0","0.3023734"
"7/28/2007 4:00:00 AM","0","0","-110.4714","90","0","0","19.46733","2.93871","0","0","19.46733","0.4513049","0.4513049","0.675","0","0.3101982","0.4513049","0","0","0","0","0","0","0.2236951","0.2125104","4.5588","0.1547402","0.2125104","0","0.2125104","7.453319","55.15208","0","20","0.6816763","1.46455","60.43695","0.4964353","0","2.7","0.1547402"
"7/28/2007 5:00:00 AM","0","0","-109.0246","90","0","0","19.46733","2.916518","0","0","19.46733","0.7227042","0.7227042","0.7227042","0","0.3214552","0.7227042","0","0","0","0","0","0","0","0","4.5588","0.333712","0","0","0","7.453319","55.15208","0","20","0.6818128","1.46455","60.43695","0.7949747","0","2.7","0.333712"
"7/28/2007 6:00:00 AM","0.004028742","0","-109.0026","90","0","0","19.46733","3.133681","0","0","19.46733","0.8089569","0.8089569","0.8089569","0","0.3418087","0.8089569","0","0","0","0","0","0","0","0","4.5588","0.333712","0","0","0","7.453319","55.15208","0","20","0.6819492","1.46455","60.43695","0.8898526","0","2.7","0.333712"
"7/28/2007 7:00:00 AM","0.1355647","10.66422","-110.2115","78.18291","0.1441563","0.275501","23.3662","3.949725","0.008988861","0","19.46733","0.6251672","0.6251672","0.675","0","0.3101982","0.6251672","45.50621","0","0","0.2844899","0","0","0.05882167","0.05588059","4.558801","0.333712","0.3313816","0","0.3313816","7.757663","57.40413","0","20","0.6820856","1.46455","60.43695","0.6921783","0.2204008","2.708989","0.6092131"
"7/28/2007 8:00:00 AM","0.2939526","24.60492","-112.8591","64.11936","0.3016116","0.5661079","27.65418","5.210749","0.03101484","0","19.46733","0.5241048","0.5241048","0","0","0","0.5241048","113.9319","0","0","0.5971228","0.5190421","0.4930899","0","0","4.558801","0.6106322","0.04706587","0","0.04706587","7.801032","57.72504","0","20","0.682222","1.46455","60.43695","0.5920227","0.4528863","0.03101484","1.17674"
"7/28/2007 9:00:00 AM","0.4946536","38.16814","-117.6715","50.32275","0.5064394","0.9278498","33.27878","4.44986","0.01772459","0","19.46733","0.4088958","0.4088958","0","0","0","0.4088958","231.2507","0","0","0.9455744","0.4117592","0.3911712","0","0","4.558801","0.6499168","0.5160906","0","0.5160906","8.274007","61.2249","0","20","0.6823584","1.46455","60.43695","0.4586477","0.7422798","0.01772459","1.577767"
"7/28/2007 10:00:00 AM","0.5121891","50.9095","-126.4323","37.1632","0.5182139","0.9480795","33.60372","5.279955","0.03222365","0","19.46733","0.7076007","0.7076007","0","0","0","0.7076007","138.539","0","0","0.9803032","0.7109231","0.675377","0","0","4.231976","1.075494","0.2371564","0","0.2371564","8.492051","62.83836","0","20","0.6824948","1.46455","60.43695","0.7944725","0.7584636","0.03222365","2.023574"
"7/28/2007 11:00:00 AM","0.5161236","61.6566","-143.2927","25.70137","0.5197136","0.9506518","33.64512","6.551762","0.07609493","0","19.46733","0.7927866","0.7927866","0","0","0","0.7927866","129.5111","0","0","1.026747","0.7544123","0.7166917","0","0","4.060168","1.269927","0.1962394","0","0.1962394","8.672562","64.17407","0","20","0.6826313","1.46455","60.43695","0.9101127","0.7605214","0.07609493","2.220578"
"7/28/2007 12:00:00 PM","0.5723003","67.33702","-173.9071","19.29836","0.5769522","1.048074","35.22735","6.78383","0.08622862","0","19.46733","0.7874112","0.7874112","0","0","0","0.7874112","144.0547","0","0","1.134303","0.7380869","0.7011825","0","0","3.91552","1.430048","0.3099871","0","0.3099871","8.957327","66.28124","0","20","0.6827677","1.46455","60.43695","0.9092666","0.8384592","0.08622862","2.478122"
"7/28/2007 1:00:00 PM","0.1652591","64.32298","151.7982","22.74475","0.1652008","0.3149673","23.93752","7.614163","0.1549734","0","19.46733","0.431424","0.431424","0","0","0","0.431424","108.9278","0","0","0.4699407","0.2910007","0.2764507","0","0","3.665568","1.6811","0.02396662","0","0.02396662","8.979417","66.4447","0","20","0.6829041","1.46455","60.43695","0.5520531","0.2519738","0.1549734","1.996067"
"7/28/2007 2:00:00 PM","0.5185634","54.78327","130.8091","33.0899","0.5236906","0.957468","33.75492","8.574827","0.2584204","0","19.46733","0.5837029","0.5837029","0","0","0","0.5837029","208.306","0","0","1.215888","0.3424026","0.3252825","0","0","3.673036","1.700495","0.6150653","0","0.6150653","9.542459","70.61102","0","20","0.6830405","1.46455","60.43695","0.7712834","0.7659743","0.2584204","2.657963"
"7/28/2007 3:00:00 PM","0.225196","42.50911","119.9947","45.86916","0.2252786","0.4265755","25.57155","10.37768","0.5313792","0","19.46733","0.5220988","0.5220988","0","0","0","0.5220988","183.4815","0","0","0.9579546","0","0","0.009280349","0.008816332","3.148629","2.191005","0.4353918","0","0.4353918","9.941847","73.56637","0","20","0.6831769","1.46455","60.43695","0.8399983","0.3412604","0.5313792","2.617581"
"7/28/2007 4:00:00 PM","0.204517","29.14823","114.1542","59.51364","0.2051043","0.3892726","25.02234","9.988389","0.4674144","0","19.46733","0.4371025","0.4371025","0","0","0","0.4371025","195.9922","0","0","0.8566869","0","0","0.03031191","0.02879632","2.816435","2.534449","0.4180689","0","0.4180689","10.32542","76.40469","0","20","0.6833134","1.46455","60.43695","0.71452","0.3114181","0.4674144","2.923722"
"7/28/2007 5:00:00 PM","0.1031462","15.3029","110.9059","73.51318","0.1035625","0.1988297","22.2657","11.44805","0.6996423","0","19.46733","0.8033478","0.8033478","0","0","0","0.8033478","111.841","0","0","0.8984721","0.1091637","0.1037055","0","0","2.500662","2.860783","0.08966608","0","0.08966608","10.408","77.01577","0","20","0.6834497","1.46455","60.43695","1.233504","0.1590638","0.6996423","3.059612"
"7/28/2007 6:00:00 PM","0.0212764","1.230117","109.2642","87.65495","0.02459239","0.04763353","20.13065","12.03117","0.7760912","0","19.46733","1.887313","1.887313","1.06597","0","0.4024575","1.887313","43.64537","0","0","0.8237247","0.04763353","0.04525185","0","0","2.46562","2.93059","0","0","0","10.408","77.01577","0","20","0.6835862","1.46455","60.43695","2.46409","0.03810683","3.476091","2.978224"
"7/28/2007 7:00:00 PM","0","0","108.878","90","0","0","19.46733","10.97183","0.62478","0","19.46733","1.406184","1.406184","0.7814045","0","0.335307","1.406184","44.43087","0","0","0.62478","0","0","0","0","2.485666","2.93059","0","0","0","10.408","77.01577","0","20","0.6837226","1.46455","60.43695","1.859193","0","3.32478","2.93059"
"7/28/2007 8:00:00 PM","0","0","109.8031","90","0","0","19.46733","12.18247","0.7959112","0","19.46733","0.9022205","0.9022205","0","0","0","0.9022205","88.21693","0","0","0.7959112","0.1119045","0.1063092","0","0","2.492412","2.93059","0","0.1119045","-0.1119045","10.28644","76.11623","0","20","0.683859","1.46455","60.43695","1.390398","0","0.7959112","2.93059"
"7/28/2007 9:00:00 PM","0","0","112.5946","90","0","0","19.46733","13.19525","0.8971514","0","19.46733","0.5456222","0.5456222","0","0","0","0.5456222","164.4272","0","0","0.8971514","0","0","0.3515291","0.3339526","2.608299","2.827773","0.3339526","0","0.3339526","10.59313","78.38586","0","20","0.6839954","1.46478","60.44641","1.04876","0","0.8971514","2.827773"
"7/28/2007 10:00:00 PM","0","0","118.9306","90","0","0","19.46733","11.13352","0.6501982","0","19.46733","0.2711992","0.2711992","0","0","0","0.2711992","239.7493","0","0","0.6501982","0","0","0.378999","0.360049","2.314242","3.086519","0.360049","0","0.360049","10.9237","80.83192","0","20","0.6841319","1.46478","60.44641","0.6234183","0","0.6501982","3.086519"
"7/28/2007 11:00:00 PM","0","0","134.0231","90","0","0","19.46733","8.344993","0.2303192","0","19.46733","0.2056344","0.2056344","0","0","0","0.2056344","112.0042","0.000000000000000003469447","0","0.2303192","0","0","0.02468478","0.02345054","2.026905","3.362921","0.02345054","0","0.02345054","10.94531","80.99186","0","20","0.6842682","1.46478","60.44641","0.3413574","0","0.2303192","3.362921"
"7/29/2007 12:00:00 AM","0","0","171.3","90","0","0","19.46733","8.901995","0.2984223","0","19.46733","0.1675389","0.1675389","0","0","0","0.1675389","178.1212","0","0","0.2984223","0","0","0.1308834","0.1243392","2.03677","3.380905","0.1243392","0","0.1243392","11.05978","81.8389","0","20","0.6844047","1.46478","60.44641","0.3335039","0","0.2984223","3.380905"
"7/29/2007 1:00:00 AM","0","0","-142.6892","90","0","0","19.46733","8.351053","0.2310602","0","19.46733","0.1526441","0.1526441","0","0","0","0.1526441","151.3718","0","0","0.2310602","0","0","0.0784161","0.07449529","1.94261","3.475965","0.07449529","0","0.07449529","11.1284","82.34667","0","20","0.6845411","1.46478","60.44641","0.2834386","0","0.2310602","3.475965"
"7/29/2007 2:00:00 AM","0","0","-122.0865","90","0","0","19.46733","6.176265","0.05969815","0","19.46733","0.118601","0.118601","0","0","0","0.118601","50.33529","0","0","0.05969815","0.06200299","0.05890284","0","0","1.891306","3.532805","0","0.06200299","-0.06200299","11.06109","81.8486","0","20","0.6846775","1.46478","60.44641","0.1603102","0","0.05969815","3.532805"
"7/29/2007 3:00:00 AM","0","0","-113.8314","90","0","0","19.46733","7.094504","0.1095896","0","19.46733","0.09953155","0.09953155","0","0","0","0.09953155","110.1054","0","0","0.1095896","0","0","0.01005803","0.009555125","1.96227","3.477053","0.009555125","0","0.009555125","11.0699","81.91379","0","20","0.6848139","1.46478","60.44641","0.1642795","0","0.1095896","3.477053"
"7/29/2007 4:00:00 AM","0","0","-110.197","90","0","0","19.46733","7.864082","0.1767997","0","19.46733","0.3704188","0.3704188","0","0","0","0.3704188","47.72968","0","0","0.1767997","0.2038095","0.1936191","0","0","1.952369","3.484354","0","0.2038095","-0.2038095","10.84822","80.27339","0","20","0.6849504","1.464797","60.44711","0.4958605","0","0.1767997","3.484354"
"7/29/2007 5:00:00 AM","0","0","-108.7774","90","0","0","19.46733","6.562888","0.07658078","0","19.46733","0.5151966","0.5151966","0","0","0","0.5151966","14.86438","0","0.0000000000000001110223","0.07658078","0.4617008","0.4386158","0","0","2.157425","3.300031","0","0.4617008","-0.4617008","10.34421","76.54391","0","20","0.6850868","1.464797","60.44711","0.6050066","0","0.07658078","3.300031"
"7/29/2007 6:00:00 AM","0.007448193","0","-108.7665","90","0","0","19.46733","5.430797","0.03485836","0","19.46733","0.7454371","0.7454371","0","0","0","0.7454371","4.676231","0","0.0000000000000001110223","0.03485836","0.7479776","0.7105787","0","0","2.61101","2.876691","0","0.7479776","-0.7479776","9.524389","70.47749","0","20","0.6852232","1.464797","60.44711","0.83741","0","0.03485836","2.876691"
"7/29/2007 7:00:00 AM","0.1274495","10.69342","-109.9733","78.16702","0.1341792","0.2567231","23.09553","7.21476","0.120092","0","19.46733","0.6344565","0.6344565","0","0","0","0.6344565","59.39178","0","0","0.3768151","0.5414364","0.5143645","0","0","3.342173","2.175392","0","0.2847133","-0.2847133","9.214355","68.18334","0","20","0.6853596","1.464797","60.44711","0.7579482","0.2053785","0.120092","2.432115"
"7/29/2007 8:00:00 AM","0.3705102","24.65731","-112.6061","64.08099","0.3854957","0.7164944","29.95126","5.209471","0.03099252","0","19.46733","0.6054826","0.6054826","0","0","0","0.6054826","123.4531","0","0","0.7474869","0.6047264","0.5744901","0","0","3.56331","1.906084","0.111768","0","0.111768","9.317266","68.94485","0","20","0.685496","1.464797","60.44711","0.6815271","0.5731955","0.03099252","2.622578"
"7/29/2007 9:00:00 AM","0.5533348","38.24986","-117.3899","50.25629","0.5688097","1.034305","35.00202","3.346466","0","0","19.46733","0.616037","0.616037","0","0","0","0.616037","167.8965","0","0","1.034305","0.64846","0.616037","0","0","3.41769","1.995726","0.3858447","0","0.3858447","9.671407","71.56538","0","20","0.6856324","1.464797","60.44711","0.6776406","0.8274437","0","3.03003"
"7/29/2007 10:00:00 AM","0.673086","51.03228","-126.1125","37.0567","0.6876599","1.232341","38.29951","5.671658","0.03906542","0","19.46733","0.6080073","0.6080073","0","0","0","0.6080073","209.1103","0","0","1.271406","0.5988862","0.5689419","0","0","3.073491","2.302311","0.6334545","0","0.6334545","10.25116","75.85537","0","20","0.6857688","1.464797","60.44711","0.6883408","0.9858726","0.03906542","3.534652"
"7/29/2007 11:00:00 AM","0.8696075","61.83838","-142.9752","25.53253","0.8886414","1.552719","43.91714","6.228657","0.06198596","0","19.46733","0.6535286","0.6535286","0","0","0","0.6535286","247.0748","0","0","1.614704","0.6226765","0.5915427","0","0","2.551394","2.797884","0.930042","0","0.930042","11.09949","82.13274","0","20","0.6859053","1.464797","60.44711","0.7498745","1.242175","0.06198596","4.350602"
"7/29/2007 12:00:00 PM","0.9079679","67.57125","-173.8349","19.06471","0.9269522","1.611702","44.99392","6.287311","0.0645472","0","19.46733","0.7196691","0.7196691","0","0","0","0.7196691","232.9194","0","0","1.676249","0.689602","0.6551219","0","0","1.813433","3.508868","0.9220998","0","0.9220998","11.94065","88.3602","0","20","0.6860417","1.468302","60.59174","0.8239096","1.289361","0.0645472","5.120569"
"7/29/2007 1:00:00 PM","0.8162528","64.52764","151.5266","22.54917","0.8325191","1.465102","42.3432","5.839169","0.04497821","0","19.46733","0.6868849","0.6868849","0","0","0","0.6868849","219.8448","0","0","1.510081","0.6756913","0.6419067","0","0","1.120449","4.19742","0.7894111","0","0.7894111","12.66185","93.69707","0","20","0.6861781","1.468302","60.59174","0.7780625","1.172082","0.04497821","5.662523"
"7/29/2007 2:00:00 PM","0.7167355","54.92531","130.482","32.96383","0.7317704","1.304224","39.52797","4.762084","0.02317813","0","19.46733","0.451474","0.451474","0","0","0","0.451474","294.0152","0.2992678","0","1.327402","0.4508377","0.4282959","0","0","0.5541183","4.77443","0.5541183","0","0.5541183","13.16946","97.45332","0","20","0.6863145","1.468302","60.59174","0.5082104","1.043379","0.02317813","6.078654"
"7/29/2007 3:00:00 PM","0.5852395","42.60483","119.7021","45.78909","0.5996403","1.086285","35.85567","4.849284","0.02470122","0","19.46733","0.5967323","0.5967323","0","0","0","0.5967323","186.1783","0.3053467","0","1.110986","0.602138","0.5720311","0","0","0.1788003","5.173252","0.1788003","0","0.1788003","13.33396","98.67063","0","20","0.686451","1.468302","60.59174","0.6687561","0.869028","0.02470122","6.259537"
"7/29/2007 4:00:00 PM","0.2650265","29.21162","113.894","59.46461","0.267462","0.5039997","26.72156","4.704201","0.02216709","0","19.46733","0.5922605","0.5922605","0","0","0","0.5922605","88.84042","0","0","0.5261667","0.6000984","0.5700935","0","0","0.09324114","5.301207","0","0.09609871","-0.09609871","13.22959","97.89828","0","20","0.6865873","1.468302","60.59174","0.6625701","0.4031997","0.02216709","5.805207"
"7/29/2007 5:00:00 PM","0.1910442","15.34157","110.6646","73.48798","0.1991613","0.3782499","24.86065","3.742743","0.005373558","0","19.46733","1.022493","1.022493","0.675","0","0.3101982","1.022493","37.51843","0","0","0.3836235","0.360126","0.3421198","0","0","0.2172275","5.220096","0.01812387","0","0.01812387","13.24629","98.0219","0","20","0.6867238","1.468302","60.59174","1.127429","0.3025999","2.705374","5.598346"
"7/29/2007 6:00:00 PM","0.02644102","1.247734","109.0289","87.6505","0.03505236","0.06781477","20.413","2.648734","0","0","19.46733","1.652759","1.652759","1.588335","0","0.525723","1.652759","4.103125","0","0.0000000000000002220446","0.06781477","0.06781477","0.06442404","0","0","0.20589","5.233095","0","0","0","13.24629","98.0219","0","20","0.6868602","1.468302","60.59174","1.818035","0.05425182","2.7","5.30091"
"7/29/2007 7:00:00 PM","0","0","108.636","90","0","0","19.46733","2.95132","0","0","19.46733","1.418617","1.418617","1.418617","0","0.4856737","1.418617","0","0","0","0","0","0","0","0","0.2082019","5.233094","0","0","0","13.24629","98.0219","0","20","0.6869966","1.468302","60.59174","1.560479","0","2.7","5.233094"
"7/29/2007 8:00:00 PM","0","0","109.5395","90","0","0","19.46733","5.677952","0.03917537","0","19.46733","0.973664","0.973664","0.9344887","0","0.3714312","0.973664","4.023499","0","0","0.03917537","0","0","0","0","0.2089797","5.233094","0","0","0","13.24629","98.0219","0","20","0.687133","1.468302","60.59174","1.090618","0","2.739175","5.233094"
"7/29/2007 9:00:00 PM","0","0","112.289","90","0","0","19.46733","4.337617","0.01576407","0","19.46733","0.7353296","0.7353296","0","0","0","0.7353296","2.143811","0","0.0000000000000001110223","0.01576407","0.7574373","0.7195655","0","0","0.2092415","5.233093","0","0.7574373","-0.7574373","12.41599","91.87775","0","20","0.6872694","1.468334","60.59307","0.8167446","0","0.01576407","5.233093"
"7/29/2007 10:00:00 PM","0","0","118.5527","90","0","0","19.46733","3.750206","0.005503895","0","19.46733","0.3226244","0.3226244","0","0","0","0.3226244","1.705976","0","0.00000000000000005551115","0.005503895","0.3338111","0.3171205","0","0","0.9526832","4.579091","0","0.3338111","-0.3338111","12.05225","89.18604","0","20","0.6874059","1.468334","60.59307","0.3576388","0","0.005503895","4.579091"
"7/29/2007 11:00:00 PM","0","0","133.5643","90","0","0","19.46733","2.637045","0","0","19.46733","0.2287893","0.2287893","0","0","0","0.2287893","0","0","0.00000000000000002775558","0","0.2408308","0.2287893","0","0","1.224488","4.287498","0","0.2408308","-0.2408308","11.79016","87.2466","0","20","0.6875423","1.468334","60.59307","0.2516682","0","0","4.287498"
"7/30/2007 12:00:00 AM","0","0","171.1604","90","0","0","19.46733","1.861917","0","0","19.46733","0.117006","0.117006","0","0","0","0.117006","0","0","0.00000000000000001387779","0","0.1231642","0.117006","0","0","1.418202","4.075481","0","0.1231642","-0.1231642","11.65634","86.25636","0","20","0.6876787","1.468334","60.59307","0.1287066","0","0","4.075481"
"7/30/2007 1:00:00 AM","0","0","-142.2255","90","0","0","19.46733","1.420814","0","0","19.46733","0.1466098","0.1466098","0","0","0","0.1466098","0","0","0","0","0.1543261","0.1466098","0","0","1.506908","3.966609","0","0.1543261","-0.1543261","11.48859","85.01504","0","20","0.6878151","1.468334","60.59307","0.1612708","0","0","3.966609"
"7/30/2007 2:00:00 AM","0","0","-121.6656","90","0","0","19.46733","1.34686","0","0","19.46733","0.1153738","0.1153738","0","0","0","0.1153738","0","0","0.00000000000000001387779","0","0.1214461","0.1153738","0","0","1.639769","3.829541","0","0.1214461","-0.1214461","11.35664","84.03863","0","20","0.6879515","1.468334","60.59307","0.1269112","0","0","3.829541"
"7/30/2007 3:00:00 AM","0","0","-113.4971","90","0","0","19.46733","1.437705","0","0","19.46733","0.1184244","0.1184244","0","0","0","0.1184244","0","0","0.00000000000000001387779","0","0.1246572","0.1184244","0","0","1.742077","3.721263","0","0.1246572","-0.1246572","11.2212","83.03636","0","20","0.6880879","1.468334","60.59307","0.1302668","0","0","3.721263"
"7/30/2007 4:00:00 AM","0","0","-109.9155","90","0","0","19.46733","1.04725","0","0","19.46733","0.3465386","0.3465386","0","0","0","0.3465386","0","0","0.00000000000000005551115","0","0.3647774","0.3465386","0","0","1.851018","3.609694","0","0.3647774","-0.3647774","10.82354","80.09368","0","20","0.6882244","1.468334","60.59307","0.3811924","0","0","3.609694"
"7/30/2007 5:00:00 AM","0","0","-108.5242","90","0","0","19.46733","1.186185","0","0","19.46733","0.7399911","0.7399911","0","0","0","0.7399911","0","0","0.0000000000000001110223","0","0.7789381","0.7399911","0","0","2.203706","3.279645","0","0.7789381","-0.7789381","9.96941","73.77316","0","20","0.6883608","1.468334","60.59307","0.8139902","0","0","3.279645"
"7/30/2007 6:00:00 AM","0.006360594","0","-108.5249","90","0","0","19.46733","2.109249","0","0","19.46733","0.6967299","0.6967299","0","0","0","0.6967299","0","0","0","0","0.7333999","0.6967299","0","0","2.968979","2.558238","0","0.7333999","-0.7333999","9.165733","67.82599","0","20","0.6884972","1.468334","60.59307","0.7664029","0","0","2.558238"
"7/30/2007 7:00:00 AM","0.1192517","10.72556","-109.7297","78.14851","0.1243051","0.2380966","22.82778","1.769421","0","0","19.46733","0.7023174","0.7023174","0","0","0","0.7023174","33.90156","0","0","0.2380966","0.7392815","0.7023174","0","0","3.658343","1.863864","0","0.5011849","-0.5011849","8.618321","63.77517","0","20","0.6886336","1.468334","60.59307","0.7725492","0.1904772","0","2.101961"
"7/30/2007 8:00:00 AM","0.371299","24.71291","-112.3475","64.03976","0.3861038","0.7175733","29.96794","1.596877","0","0","19.46733","0.4512608","0.4512608","0","0","0","0.4512608","159.0152","0","0","0.7175733","0.4750113","0.4512608","0","0","4.099761","1.382254","0.242562","0","0.242562","8.841322","65.42536","0","20","0.6887701","1.468334","60.59307","0.4963869","0.5740587","0","2.099827"
"7/30/2007 9:00:00 AM","0.6501887","38.33512","-117.1021","50.18666","0.6700985","1.203478","37.81113","0.6641657","0","0","19.46733","0.4961535","0.4961535","0","0","0","0.4961535","242.5617","0","0","1.203478","0.5222669","0.4961535","0","0","3.816575","1.579294","0.6812114","0","0.6812114","9.464443","70.03642","0","20","0.6889064","1.468334","60.59307","0.5457689","0.9627826","0","2.782772"
"7/30/2007 10:00:00 AM","0.681812","51.15916","-125.7853","36.94655","0.6966021","1.246984","38.54834","0.9656196","0","0","19.46733","0.447657","0.447657","0","0","0","0.447657","278.5579","0","0","1.246984","0.4712179","0.447657","0","0","3.21595","2.123712","0.7757661","0","0.7757661","10.17329","75.28186","0","20","0.6890429","1.468334","60.59307","0.4924227","0.9975872","0","3.370696"
"7/30/2007 11:00:00 AM","0.5588648","62.02527","-142.6502","25.35898","0.5638138","1.025841","34.8638","2.289608","0","0","19.46733","0.4681391","0.4681391","0","0","0","0.4681391","219.1318","0","0","1.025841","0.4927779","0.4681391","0","0","2.591365","2.731987","0.5330634","0","0.5330634","10.66173","78.89626","0","20","0.6891793","1.468334","60.59307","0.514953","0.8206731","0","3.757828"
"7/30/2007 12:00:00 PM","0.513703","67.81129","-173.7658","18.82522","0.516366","0.9449087","33.55271","1.987645","0","0","19.46733","0.9455801","0.9455801","0.675","0","0.3101982","0.9455801","99.929","0","0","0.9449087","0.2848211","0.2705801","0","0","2.201202","3.144283","0.6600876","0","0.6600876","11.26567","83.36541","0","20","0.6893157","1.468334","60.59307","1.040138","0.755927","2.7","4.089192"
"7/30/2007 1:00:00 PM","0.5077217","64.7354","151.2393","22.3511","0.5105498","0.9349188","33.39219","2.378715","0","0","19.46733","0.399963","0.399963","0","0","0","0.399963","233.7513","0","0","0.9349188","0.4210137","0.399963","0","0","1.700043","3.646368","0.5139051","0","0.5139051","11.73665","86.85067","0","20","0.6894521","1.468334","60.59307","0.4399593","0.7479351","0","4.581287"
"7/30/2007 2:00:00 PM","0.4064741","55.06783","130.1422","32.83796","0.4079308","0.7561902","30.56712","2.044543","0","0","19.46733","0.4096112","0.4096112","0","0","0","0.4096112","184.6117","0","0","0.7561902","0.4311697","0.4096112","0","0","1.330527","4.031996","0.3250205","0","0.3250205","12.03518","89.05973","0","20","0.6895885","1.468334","60.59307","0.4505723","0.6049522","0","4.788187"
"7/30/2007 3:00:00 PM","0.3786832","42.69979","119.4002","45.7103","0.3814367","0.7092889","29.8399","3.260557","0","0","19.46733","0.4717447","0.4717447","0","0","0","0.4717447","150.3544","0","0","0.7092889","0.4965734","0.4717447","0","0","1.112579","4.273733","0.2127155","0","0.2127155","12.23081","90.50737","0","20","0.6897249","1.468334","60.59307","0.5189192","0.5674311","0","4.983022"
"7/30/2007 4:00:00 PM","0.1722566","29.27362","113.6265","59.41739","0.1724292","0.3284789","24.13388","4.807886","0.02397813","0","19.46733","0.6237055","0.6237055","0","0","0","0.6237055","56.51017","0","0.0000000000000001110223","0.352457","0.631292","0.5997274","0","0","0.9741226","4.431017","0","0.3028131","-0.3028131","11.90098","88.06667","0","20","0.6898614","1.468334","60.59307","0.6980651","0.2627831","0.02397813","4.759496"
"7/30/2007 5:00:00 PM","0.1030058","15.37847","110.4172","73.46491","0.1033951","0.198512","22.26117","4.806759","0.02395845","0","19.46733","0.8666235","0.8666235","0","0","0","0.8666235","25.67095","0","0","0.2224705","0.8870158","0.842665","0","0","1.29972","4.16532","0","0.6885037","-0.6885037","11.14698","82.48712","0","20","0.6899978","1.468334","60.59307","0.965265","0.1588096","0.02395845","4.363832"
"7/30/2007 6:00:00 PM","0.02080843","1.263297","108.7879","87.64844","0.0235123","0.04554695","20.1015","3.577701","0.00249081","0","19.46733","1.857299","1.857299","1.811538","0","0.5783935","1.857299","2.586432","0","0","0.04803776","0.04554695","0.0432696","0","0","1.976699","3.548369","0","0","0","11.14698","82.48712","0","20","0.6901342","1.468334","60.59307","2.044274","0.03643756","2.702491","3.593916"
"7/30/2007 7:00:00 PM","0","0","108.3883","90","0","0","19.46733","4.428232","0.01734681","0","19.46733","1.175193","1.175193","1.157847","0","0.4241382","1.175193","1.476081","0","0","0.01734681","0","0","0","0","1.918583","3.548369","0","0","0","11.14698","82.48712","0","20","0.6902706","1.468334","60.59307","1.301386","0","2.717347","3.548369"
"7/30/2007 8:00:00 PM","0","0","109.2699","90","0","0","19.46733","2.141629","0","0","19.46733","0.5597078","0.5597078","0","0","0","0.5597078","0","0","0","0","0.5891662","0.5597078","0","0","1.899046","3.548368","0","0.5891662","-0.5891662","10.50267","77.71928","0","20","0.690407","1.468334","60.59307","0.6156786","0","0","3.548368"
"7/30/2007 9:00:00 PM","0","0","111.9762","90","0","0","19.46733","2.560069","0","0","19.46733","0.6239167","0.6239167","0","0","0","0.6239167","0","0","0.0000000000000001110223","0","0.6567544","0.6239167","0","0","2.490098","3.010637","0","0.6567544","-0.6567544","9.783769","72.39942","0","20","0.6905435","1.468334","60.59307","0.6863084","0","0","3.010637"
"7/30/2007 10:00:00 PM","0","0","118.1657","90","0","0","19.46733","3.182569","0","0","19.46733","0.3914748","0.3914748","0","0","0","0.3914748","0","0","0.00000000000000005551115","0","0.4120788","0.3914748","0","0","3.116868","2.399184","0","0.4120788","-0.4120788","9.334244","69.07295","0","20","0.6906798","1.468334","60.59307","0.4306223","0","0","2.399184"
"7/30/2007 11:00:00 PM","0","0","133.0926","90","0","0","19.46733","2.156729","0","0","19.46733","0.2036699","0.2036699","0","0","0","0.2036699","0","0","0.00000000000000002775558","0","0.2143894","0.2036699","0","0","3.474655","2.010707","0","0.2143894","-0.2143894","9.101016","67.34708","0","20","0.6908163","1.468334","60.59307","0.2240369","0","0","2.010707"
"7/31/2007 12:00:00 AM","0","0","171.0223","90","0","0","19.46733","4.265034","0.01449628","0","19.46733","0.1402046","0.1402046","0","0","0","0.1402046","10.33937","0","0.00000000000000002775558","0.01449628","0.1323245","0.1257083","0","0","3.641016","1.80729","0","0.1323245","-0.1323245","8.957228","66.28305","0","20","0.6909527","1.468334","60.59307","0.1614732","0","0.01449628","1.80729"
"7/31/2007 1:00:00 AM","0","0","-141.7369","90","0","0","19.46733","2.885593","0","0","19.46733","0.1106242","0.1106242","0","0","0","0.1106242","0","0","0","0","0.1164465","0.1106242","0","0","3.742523","1.681247","0","0.1164465","-0.1164465","8.83072","65.34691","0","20","0.6910891","1.468334","60.59307","0.1216866","0","0","1.681247"
"7/31/2007 2:00:00 AM","0","0","-121.2303","90","0","0","19.46733","3.960828","0.009182787","0","19.46733","0.1317727","0.1317727","0","0","0","0.1317727","6.968655","0","0.00000000000000002775558","0.009182787","0.1290421","0.12259","0","0","3.841069","1.569952","0","0.1290421","-0.1290421","8.690505","64.30932","0","20","0.6912255","1.468334","60.59307","0.1495414","0","0.009182787","1.569952"
"7/31/2007 3:00:00 AM","0","0","-113.1535","90","0","0","19.46733","6.355822","0.06753886","0","19.46733","0.1642982","0.1642982","0","0","0","0.1642982","41.10749","0","0","0.06753886","0.1018519","0.09675934","0","0","3.958786","1.446161","0","0.1018519","-0.1018519","8.579876","63.49491","0","20","0.691362","1.474904","60.8642","0.2144975","0","0.06753886","1.446161"
"7/31/2007 4:00:00 AM","0","0","-109.6269","90","0","0","19.46733","8.595482","0.2609458","0","19.46733","0.3977139","0.3977139","0","0","0","0.3977139","65.61143","0","0","0.2609458","0.1439665","0.1367681","0","0","4.04845","1.348583","0","0.1439665","-0.1439665","8.423412","62.337","0","20","0.6914984","1.474904","60.8642","0.5679582","0","0.2609458","1.348583"
"7/31/2007 5:00:00 AM","0","0","-108.2651","90","0","0","19.46733","7.584029","0.1523416","0","19.46733","0.2515442","0.2515442","0","0","0","0.2515442","60.56256","0","0","0.1523416","0.1044238","0.0992026","0","0","4.185795","1.2095","0","0.1044238","-0.1044238","8.309985","61.49759","0","20","0.6916348","1.474904","60.8642","0.3528695","0","0.1523416","1.2095"
"7/31/2007 6:00:00 AM","0.003063857","0","-108.2778","90","0","0","19.46733","10.75813","0.5911862","0","19.46733","0.5617526","0.5617526","0","0","0","0.5617526","105.2396","0","0","0.5911862","0","0","0.02943358","0.0279619","4.279286","1.108316","0.0279619","0","0.0279619","8.335756","61.68831","0","20","0.6917712","1.474904","60.8642","0.9135209","0","0.5911862","1.108316"
"7/31/2007 7:00:00 AM","0.1000905","10.76066","-109.4809","78.12738","0.1023298","0.1964903","22.23232","7.47787","0.1430704","0","19.46733","0.6178215","0.6178215","0","0","0","0.6178215","54.96098","0","0","0.3395607","0.4997379","0.474751","0","0","4.240497","1.131332","0","0.3032476","-0.3032476","8.005454","59.24396","0","20","0.6919076","1.474953","60.86624","0.7511388","0.1571922","0.1430704","1.327822"
"7/31/2007 8:00:00 AM","0.1292511","24.77169","-112.0833","63.99569","0.1293276","0.2475763","22.96396","9.443974","0.3770775","0","19.46733","0.4078875","0.4078875","0","0","0","0.4078875","153.1436","0","0","0.6246538","0.03243156","0.03080998","0","0","4.558139","0.8351681","0.2151447","0","0.2151447","8.203311","60.70819","0","20","0.692044","1.474953","60.86624","0.637215","0.198061","0.3770775","1.082744"
"7/31/2007 9:00:00 AM","0.2111144","38.4239","-116.808","50.11391","0.2112163","0.4005926","25.18867","8.858772","0.2931376","0","19.46733","0.6930818","0.6930818","0","0","0","0.6930818","100.0936","0","0.0000000000000001110223","0.6937302","0.4209939","0.3999442","0","0","4.34051","1.012884","0","0.02040125","-0.02040125","8.181177","60.54438","0","20","0.6921805","1.474953","60.86624","0.9089589","0.3204741","0.2931376","1.413477"
"7/31/2007 10:00:00 AM","0.314612","51.29008","-125.4508","36.8328","0.3149834","0.590288","28.01976","6.867456","0.08988031","0","19.46733","0.6654185","0.6654185","0","0","0","0.6654185","102.2166","0","0","0.6801683","0.6058297","0.5755382","0","0","4.368094","0.9930481","0","0.01554165","-0.01554165","8.164316","60.41961","0","20","0.6923169","1.474953","60.86624","0.7769005","0.4722304","0.08988031","1.583336"
"7/31/2007 11:00:00 AM","0.1563798","62.21722","-142.3177","25.18083","0.1563215","0.2983389","23.6964","8.363655","0.232601","0","19.46733","0.4456034","0.4456034","0","0","0","0.4456034","119.1508","0","0","0.5309399","0.2242131","0.2130024","0","0","4.384862","0.9779306","0.07412583","0","0.07412583","8.232597","60.92496","0","20","0.6924533","1.475028","60.86931","0.6064643","0.2386711","0.232601","1.276269"
"7/31/2007 12:00:00 PM","0.3428078","68.05708","-173.7002","18.57998","0.3429546","0.6406141","28.78521","6.736582","0.08416544","0","19.46733","0.8886254","0.8886254","0","0","0","0.8886254","81.56187","0","0.0000000000000001110223","0.7247795","0.8468","0.80446","0","0","4.317567","1.039116","0","0.2061859","-0.2061859","8.00832","59.26521","0","20","0.6925897","1.475028","60.86931","1.019571","0.5124913","0.08416544","1.67973"
"7/31/2007 1:00:00 PM","0.3222841","64.94608","150.9359","22.15074","0.3223789","0.6036276","28.22205","4.990425","0.0271665","0","19.46733","0.7467629","0.7467629","0","0","0","0.7467629","84.47047","0","0","0.6307942","0.7574698","0.7195964","0","0","4.539957","0.8377529","0","0.1538422","-0.1538422","7.841099","58.02795","0","20","0.6927261","1.475453","60.88688","0.8350224","0.4829021","0.0271665","1.441381"
"7/31/2007 2:00:00 PM","0.5472369","55.21066","129.7896","32.71249","0.5532864","1.007971","34.57266","7.196537","0.1185005","0","19.46733","0.3430888","0.3430888","0","0","0","0.3430888","328.3325","0","0","1.126472","0.2364087","0.2245883","0","0","4.558847","0.6868803","0.7715625","0","0.7715625","8.54614","63.24559","0","20","0.6928626","1.475453","60.88688","0.4366479","0.8063771","0.1185005","1.694852"
"7/31/2007 3:00:00 PM","0.3920718","42.79388","119.0892","45.63292","0.3952586","0.7337958","30.21918","9.825284","0.4403497","0","19.46733","0.4005346","0.4005346","0","0","0","0.4005346","293.1446","0","0","1.174145","0","0","0.03981517","0.03782441","3.987061","1.318677","0.7716202","0","0.7716202","9.251231","68.46362","0","20","0.6929989","1.475453","60.88688","0.6607629","0.5870366","0.4403497","2.052473"
"7/31/2007 4:00:00 PM","0.08424217","29.33413","113.3519","59.37207","0.0842289","0.1620626","21.74228","7.34327","0.1313153","0","19.46733","0.3642701","0.3642701","0","0","0","0.3642701","80.53856","0.00000000000000002775558","0","0.2933778","0.2452156","0.2329548","0","0","3.358678","1.938892","0","0.08315297","-0.08315297","9.160936","67.79539","0","20","0.6931354","1.475453","60.88688","0.4663547","0.1296501","0.1313153","2.100955"
"7/31/2007 5:00:00 PM","0.114025","15.41353","110.1635","73.44405","0.1147086","0.2199529","22.56767","6.812225","0.08746855","0","19.46733","0.53746","0.53746","0","0","0","0.53746","57.19895","0","0","0.3074215","0.4736752","0.4499915","0","0","3.511413","1.860116","0","0.2537223","-0.2537223","8.884768","65.75161","0","20","0.6932718","1.475453","60.88688","0.6349403","0.1759623","0.08746855","2.080068"
"7/31/2007 6:00:00 PM","0.02709289","1.276766","108.5412","87.64881","0.03590745","0.06946249","20.43609","6.036618","0.05360024","0","19.46733","1.53452","1.53452","1.41493","0","0.4848036","1.53452","8.019626","0","0","0.1230627","0.06946249","0.06598937","0","0","3.791349","1.617994","0.00000000000000001387779","0","0.00000000000000001387779","8.884768","65.75161","0","20","0.6934082","1.475453","60.88688","1.714772","0.05556999","2.7536","1.687456"
"7/31/2007 7:00:00 PM","0","0","108.135","90","0","0","19.46733","5.775504","0.04219818","0","19.46733","1.067742","1.067742","1.025544","0","0.392918","1.067742","3.952095","0","0.0000000000000002220446","0.04219818","0","0","0","0","3.776444","1.617994","0","0","0","8.884768","65.75161","0","20","0.6935446","1.475453","60.88688","1.195615","0","2.742198","1.617994"
"7/31/2007 8:00:00 PM","0","0","108.9942","90","0","0","19.46733","5.29273","0.03244678","0","19.46733","0.952019","0.952019","0.9195722","0","0.3679112","0.952019","3.408207","0","0","0.03244678","0","0","0","0","3.77143","1.617994","0","0","0","8.884768","65.75161","0","20","0.6936811","1.475453","60.88688","1.063444","0","2.732447","1.617994"
"7/31/2007 9:00:00 PM","0","0","111.6565","90","0","0","19.46733","5.478513","0.0356918","0","19.46733","0.6668185","0.6668185","0","0","0","0.6668185","5.352551","0","0","0.0356918","0.6643439","0.6311267","0","0","3.769743","1.617994","0","0.6643439","-0.6643439","8.157476","60.36929","0","20","0.6938174","1.475453","60.88688","0.7513462","0","0.0356918","1.617994"
"7/31/2007 10:00:00 PM","0","0","117.7696","90","0","0","19.46733","4.341856","0.0158381","0","19.46733","0.3459437","0.3459437","0","0","0","0.3459437","4.578231","0","0.00000000000000005551115","0.0158381","0.3474795","0.3301055","0","0","4.470836","0.9718281","0","0.3474795","-0.3474795","7.778762","57.56814","0","20","0.6939539","1.478044","60.99379","0.3884571","0","0.0158381","0.9718281"
"7/31/2007 11:00:00 PM","0","0","132.6079","90","0","0","19.46733","4.926363","0.02604755","0","19.46733","0.3138021","0.3138021","0","0","0","0.3138021","8.300631","0","0.00000000000000005551115","0.02604755","0.3028995","0.2877546","0","0","4.558856","0.6306283","0","0.3028995","-0.3028995","7.448841","55.1265","0","20","0.6940903","1.478044","60.99379","0.3582061","0","0.02604755","0.6306283"
"8/1/2007 12:00:00 AM","0","0","170.8858","90","0","0","19.95751","4.709111","0.02225285","0","19.95751","0.184559","0.184559","0","0","0","0.184559","12.05731","0","0.00000000000000005551115","0.02225285","0.1708485","0.1623061","0","0","4.558856","0.3305079","0","0.1708485","-0.1708485","7.263092","53.75183","0","20","0.6942267","1.478044","60.99379","0.2141413","0","0.02225285","0.3305079"
"8/1/2007 1:00:00 AM","0","0","-141.2227","90","0","0","19.95751","2.7211","0","0","19.95751","0.10385","0.10385","0","0","0","0.10385","0","0","0.00000000000000001387779","0","0.1093158","0.10385","0","0","4.558856","0.1604171","0","0.1093158","-0.1093158","7.144343","52.87891","0","20","0.6943631","1.489034","61.44731","0.114235","0","0","0.1604171"
"8/1/2007 2:00:00 AM","0","0","-120.7806","90","0","0","19.95751","2.254377","0","0","19.95751","0.1001536","0.1001536","0.675","0","0.3101982","0.1001536","0","0","0","0","0","0","0.5748464","0.5461041","4.55888","0.05198381","0.5461041","0","0.5461041","7.644651","56.58194","0","20","0.6944996","1.489034","61.44731","0.110169","0","2.7","0.05198381"
"8/1/2007 3:00:00 AM","0","0","-112.8006","90","0","0","19.95751","3.16104","0","0","19.95751","0.1333337","0.1333337","0","0","0","0.1333337","0","0","0","0","0.1403513","0.1333337","0","0","4.55888","0.5096563","0","0.1403513","-0.1403513","7.492123","55.453","0","20","0.694636","1.489034","61.44731","0.1466671","0","0","0.5096563"
"8/1/2007 4:00:00 AM","0","0","-109.3314","90","0","0","19.95751","5.813152","0.04384214","0","19.95751","0.2953384","0.2953384","0","0","0","0.2953384","14.84472","0","0","0.04384214","0.2647328","0.2514962","0","0","4.558881","0.3707473","0","0.2647328","-0.2647328","7.203927","53.31991","0","20","0.6947724","1.489034","61.44731","0.3467933","0","0.04384214","0.3707473"
"8/1/2007 5:00:00 AM","0","0","-108.0001","90","0","0","19.95751","6.216431","0.06145209","0","19.95751","0.563392","0.563392","0.675","0","0.3101982","0.563392","10.90752","0","0","0.06145209","0","0","0.1730601","0.1644071","4.558881","0.1067966","0.1644071","0","0.1644071","7.355212","54.43965","0","20","0.6949088","1.489034","61.44731","0.6504573","0","2.761452","0.1067966"
"8/1/2007 6:00:00 AM","0.00152485","0","-108.0254","90","0","0","19.95751","5.077501","0.02868744","0","19.95751","0.5819359","0.5819359","0.675","0","0.3101982","0.5819359","4.929656","0","0","0.02868744","0","0","0.1217515","0.1156639","4.558881","0.2455966","0.1156639","0","0.1156639","7.461705","55.22786","0","20","0.6950452","1.489034","61.44731","0.6544732","0","2.728688","0.2455966"
"8/1/2007 7:00:00 AM","0.07747484","10.79873","-109.2267","78.1036","0.0780351","0.1499441","22.06575","2.754191","0","0","19.95751","0.6354241","0.6354241","0.675","0","0.3101982","0.6354241","23.59748","0","0","0.1499441","0","0","0.03957591","0.03759711","4.558882","0.3429797","0.1875412","0","0.1875412","7.634232","56.50482","0","20","0.6951816","1.489034","61.44731","0.6989665","0.1199552","2.7","0.4929238"
"8/1/2007 8:00:00 AM","0.1519854","24.83364","-111.8136","63.94878","0.1522005","0.2900129","24.07641","2.92063","0","0","19.95751","0.7510448","0.7510448","0.675","0","0.3101982","0.7510448","38.61459","0","0","0.2900129","0.08004712","0.07604476","0","0","4.558882","0.5001848","0.2099658","0","0.2099658","7.827337","57.93457","0","20","0.695318","1.489854","61.48115","0.8261492","0.2320103","2.7","0.7901976"
"8/1/2007 9:00:00 AM","0.2569612","38.51614","-116.5078","50.03807","0.2574264","0.4846387","26.94084","2.587076","0","0","19.95751","0.4318728","0.4318728","0","0","0","0.4318728","112.2179","0","0","0.4846387","0.4546029","0.4318728","0","0","4.558884","0.6753687","0.03003582","0","0.03003582","7.85502","58.13947","0","20","0.6954545","1.489854","61.48115","0.47506","0.387711","0","1.160007"
"8/1/2007 10:00:00 AM","0.2025971","51.42499","-125.109","36.71553","0.2025679","0.3837748","25.44578","4.421938","0.01723687","0","19.95751","0.3876648","0.3876648","0","0","0","0.3876648","103.4429","0","0","0.4010116","0.3899241","0.3704279","0","0","4.558884","0.7004023","0","0.006149351","-0.006149351","7.848349","58.0901","0","20","0.6955909","1.489854","61.48115","0.4350497","0.3070198","0.01723687","1.084177"
"8/1/2007 11:00:00 AM","0.1503387","62.41413","-141.9774","24.99815","0.1502799","0.2864157","24.02425","4.670108","0.0215716","0","19.95751","0.6342511","0.6342511","0","0","0","0.6342511","48.5592","0","0","0.3079873","0.6449258","0.6126795","0","0","4.558885","0.6943716","0","0.3585101","-0.3585101","7.457552","55.19759","0","20","0.6957273","1.489854","61.48115","0.708462","0.2291325","0.0215716","0.9807873"
"8/1/2007 12:00:00 PM","0.1325616","68.30856","-173.6381","18.32903","0.1325013","0.2530415","23.54169","8.012114","0.1897278","0","19.95751","0.9010475","0.9010475","0.675","0","0.3101982","0.9010475","49.1394","0","0","0.4427693","0.03823124","0.03631968","0","0","4.558885","0.3392413","0.2148102","0","0.2148102","7.655103","56.65977","0","20","0.6958637","1.489854","61.48115","1.086016","0.2024332","2.889728","0.5922828"
"8/1/2007 1:00:00 PM","0.2951665","65.15954","150.616","21.94829","0.2951735","0.5532767","27.97175","9.645682","0.4105477","0","19.95751","0.7091717","0.7091717","0","0","0","0.7091717","135.9085","0","0","0.9638244","0.314341","0.2986239","0","0","4.558885","0.5192085","0.2389357","0","0.2389357","7.874778","58.28615","0","20","0.6960002","1.490595","61.5117","0.9853626","0.4426214","0.4105477","1.072485"
"8/1/2007 2:00:00 PM","0.1703976","55.35364","129.4241","32.58759","0.1703484","0.3239236","24.56944","9.897006","0.452251","0","19.95751","0.5911487","0.5911487","0","0","0","0.5911487","131.2994","0","0","0.7761745","0.1462082","0.1388978","0","0","4.558887","0.7183079","0.1777154","0","0.1777154","8.038284","59.49636","0","20","0.6961365","1.490595","61.5117","0.8763891","0.2591389","0.452251","1.042231"
"8/1/2007 3:00:00 PM","0.1907162","42.88695","118.769","45.55708","0.1907141","0.3618076","25.12322","9.157877","0.3297084","0","19.95751","0.3162987","0.3162987","0","0","0","0.3162987","218.6275","0","0","0.691516","0","0","0.01340969","0.0127392","4.462065","0.8657302","0.3745468","0","0.3745468","8.3821","62.04115","0","20","0.696273","1.490595","61.5117","0.5127828","0.2894461","0.3297084","1.227538"
"8/1/2007 4:00:00 PM","0.1006272","29.39307","113.0701","59.32875","0.1006223","0.1928546","22.67738","6.730814","0.08391356","0","19.95751","0.4515795","0.4515795","0","0","0","0.4515795","61.28889","0","0.00000000000000005551115","0.2767681","0.3870168","0.367666","0","0","4.147364","1.173684","0","0.1941623","-0.1941623","8.170936","60.4782","0","20","0.6964094","1.490595","61.5117","0.5386943","0.1542836","0.08391356","1.366539"
