sep=,
"8/1/2007 5:00:00 PM","0.07232224","15.44668","109.9038","73.42545","0.07238733","0.1391801","21.91292","7.095305","0.1096595","0","19.95751","0.9738042","0.9738042","0.7319236","0","0.3236308","0.9738042","25.55335","0","0","0.2488396","0.1391801","0.1322211","0","0","4.383293","0.9848729","0.000000000000000194289","0","0.000000000000000194289","8.170936","60.4782","0","20","0.6965458","1.490595","61.5117","1.126014","0.1113441","2.809659","1.124053"
"8/1/2007 6:00:00 PM","0.03091754","1.288103","108.2888","87.65164","0.04509986","0.08697938","21.17504","5.25375","0.03176593","0","19.95751","1.25163","1.25163","1.137234","0","0.419274","1.25163","9.487254","0","0","0.1187453","0.08697938","0.08263042","0","0","4.37826","0.9848729","0.0000000000000001526557","0","0.0000000000000001526557","8.170936","60.4782","0","20","0.6966822","1.490595","61.5117","1.392676","0.06958351","2.731766","1.071852"
"8/1/2007 7:00:00 PM","0","0","107.876","90","0","0","19.95751","4.087004","0.01138667","0","19.95751","0.9601339","0.9601339","0.9487472","0","0.3747958","0.9601339","1.185946","0","0","0.01138667","0","0","0","0","4.376566","0.9848729","0","0","0","8.170936","60.4782","0","20","0.6968186","1.490595","61.5117","1.061841","0","2.711387","0.9848729"
"8/1/2007 8:00:00 PM","0","0","108.7126","90","0","0","19.95751","6.162702","0.05910589","0","19.95751","0.5398653","0.5398653","0","0","0","0.5398653","10.94827","0","0","0.05910589","0.5060626","0.4807594","0","0","4.375997","0.9848729","0","0.5060626","-0.5060626","7.618157","56.38673","0","20","0.6969551","1.490595","61.5117","0.6234048","0","0.05910589","0.9848729"
"8/1/2007 9:00:00 PM","0","0","111.3298","90","0","0","19.95751","6.126291","0.05751595","0","19.95751","0.3601273","0.3601273","0","0","0","0.3601273","15.97101","0","0","0.05751595","0.3185383","0.3026114","0","0","4.558889","0.4856689","0","0.3185383","-0.3185383","7.271126","53.81814","0","20","0.6970915","1.490595","61.5117","0.424898","0","0.05751595","0.4856689"
"8/1/2007 10:00:00 PM","0","0","117.3644","90","0","0","19.95751","5.325883","0.03302585","0","19.95751","0.2572968","0.2572968","0.675","0","0.3101982","0.2572968","12.8357","0","0","0.03302585","0","0","0.450729","0.4281926","4.558889","0.1686189","0.4281926","0","0.4281926","7.663942","56.72562","0","20","0.6972279","1.490595","61.5117","0.2995394","0","2.733026","0.1686189"
"8/1/2007 11:00:00 PM","0","0","132.1097","90","0","0","19.95751","4.445719","0.01765226","0","19.95751","0.2862393","0.2862393","0","0","0","0.2862393","6.16696","0","0","0.01765226","0.2827232","0.268587","0","0","4.55889","0.527288","0","0.2827232","-0.2827232","7.356083","54.44696","0","20","0.6973643","1.490595","61.5117","0.3236893","0","0.01765226","0.527288"
"8/2/2007 12:00:00 AM","0","0","170.7511","90","0","0","19.95751","5.020033","0.02768366","0","19.95751","0.1752934","0.1752934","0","0","0","0.1752934","15.79275","0","0","0.02768366","0.1553787","0.1476098","0","0","4.55889","0.246497","0","0.1553787","-0.1553787","7.187189","53.19727","0","20","0.6975007","1.491326","61.5419","0.2066646","0","0.02768366","0.246497"
"8/2/2007 1:00:00 AM","0","0","-140.6821","90","0","0","19.95751","4.684122","0.02181638","0","19.95751","0.1131444","0.1131444","0.675","0","0.3101982","0.1131444","19.28189","0","0","0.02181638","0","0","0.5836719","0.5544884","4.558892","0.09155942","0.5544884","0","0.5544884","7.695129","56.95687","0","20","0.6976371","1.491326","61.5419","0.1353671","0","2.721816","0.09155942"
"8/2/2007 2:00:00 AM","0","0","-120.3165","90","0","0","19.95751","5.481954","0.0357519","0","19.95751","0.115295","0.115295","0","0","0","0.115295","31.00907","0","0.00000000000000001387779","0.0357519","0.08372955","0.07954307","0","0","4.558892","0.555657","0","0.08372955","-0.08372955","7.604207","56.2839","0","20","0.6977736","1.491326","61.5419","0.1447004","0","0.0357519","0.555657"
"8/2/2007 3:00:00 AM","0","0","-112.4387","90","0","0","19.95751","6.819578","0.08778961","0","19.95751","0.1255121","0.1255121","0","0","0","0.1255121","69.94516","0","0","0.08778961","0.03970785","0.03772245","0","0","4.558893","0.473026","0","0.03970785","-0.03970785","7.561114","55.96494","0","20","0.69791","1.491326","61.5419","0.1819581","0","0.08778961","0.473026"
"8/2/2007 4:00:00 AM","0","0","-109.029","90","0","0","19.95751","6.190978","0.06034065","0","19.95751","0.3770078","0.3770078","0","0","0","0.3770078","16.00515","0","0.00000000000000005551115","0.06034065","0.3333338","0.3166671","0","0","4.558893","0.4337953","0","0.3333338","-0.3333338","7.197888","53.27646","0","20","0.6980464","1.491326","61.5419","0.4448788","0","0.06034065","0.4337953"
"8/2/2007 5:00:00 AM","0","0","-107.7294","90","0","0","19.95751","6.303044","0.06523421","0","19.95751","0.4047839","0.4047839","0.675","0","0.3101982","0.4047839","16.11581","0","0","0.06523421","0","0","0.3354503","0.3186778","4.558893","0.1013974","0.3186778","0","0.3186778","7.490608","55.44308","0","20","0.6981828","1.491326","61.5419","0.4778794","0","2.765234","0.1013974"
"8/2/2007 6:00:00 AM","0.0025501","0","-107.7677","90","0","0","19.95751","5.651287","0.0387096","0","19.95751","0.4417565","0.4417565","0.675","0","0.3101982","0.4417565","8.762657","0","0","0.0387096","0","0","0.2719531","0.2583555","4.558893","0.3695147","0.2583555","0","0.2583555","7.728084","57.20134","0","20","0.6983193","1.49225","61.58003","0.5052869","0","2.73871","0.3695147"
"8/2/2007 7:00:00 AM","0.05501841","10.83975","-108.9674","78.07717","0.05511454","0.1061747","21.44574","5.254003","0.03177035","0","19.95751","0.6847886","0.6847886","0.675","0","0.3101982","0.6847886","20.14418","0","0","0.1379451","0","0","0.02198175","0.02088266","4.558896","0.5856196","0.1270574","0","0.1270574","7.845052","58.0671","0","20","0.6984556","1.49225","61.58003","0.7691526","0.08493978","2.73177","0.6917943"
"8/2/2007 8:00:00 AM","0.0760455","24.89875","-111.5385","63.89906","0.07604116","0.1461454","22.01179","4.666557","0.02150958","0","19.95751","0.5744647","0.5744647","0","0","0","0.5744647","29.18456","0","0","0.167655","0.582058","0.5529551","0","0","4.558896","0.6915458","0","0.4359126","-0.4359126","7.369367","54.5462","0","20","0.6985921","1.49225","61.58003","0.6426659","0.1169163","0.02150958","0.8376913"
"8/2/2007 9:00:00 AM","0.1475595","38.6118","-116.2013","49.9592","0.1475456","0.2812917","23.95001","5.856645","0.04574138","0","19.95751","0.6056163","0.6056163","0.675","0","0.3101982","0.6056163","54.00004","0","0","0.3270331","0","0","0.115125","0.1093688","4.558896","0.2587681","0.3906605","0","0.3906605","7.727907","57.20003","0","20","0.6987285","1.49225","61.58003","0.6890486","0.2250334","2.745741","0.5400597"
"8/2/2007 10:00:00 AM","0.0844516","51.56379","-124.7597","36.59483","0.08441008","0.1620774","22.23831","7.650399","0.158138","0","19.95751","0.7974388","0.7974388","0.675","0","0.3101982","0.7974388","40.15548","0","0","0.3202154","0","0","0.03569919","0.03391423","4.558897","0.5854592","0.1959916","0","0.1959916","7.90819","58.53496","0","20","0.6988649","1.493135","61.61652","0.9562517","0.1296619","2.858138","0.7475366"
"8/2/2007 11:00:00 AM","0.0596844","62.61593","-141.6291","24.81105","0.05964943","0.1148526","21.56836","8.816176","0.2879296","0","19.95751","0.3977096","0.3977096","0","0","0","0.3977096","101.2754","0","0","0.4027821","0.1155579","0.10978","0","0","4.558899","0.7486487","0","0.0007053199","-0.0007053199","7.907425","58.5293","0","20","0.6990013","1.493135","61.61652","0.5814453","0.09188207","0.2879296","0.8635013"
"8/2/2007 12:00:00 PM","0.1015304","68.56567","-173.5798","18.07243","0.1014777","0.1944754","22.70056","9.51198","0.3883619","0","19.95751","0.9943156","0.9943156","0.675","0","0.3101982","0.9943156","58.61694","0","0","0.5828373","0","0","0.06904639","0.06559407","4.558899","0.7479581","0.2600695","0","0.2600695","8.146473","60.29868","0","20","0.6991377","1.493136","61.61658","1.287928","0.1555803","3.088362","0.9424335"
"8/2/2007 1:00:00 PM","0.1835359","65.37559","150.279","21.74394","0.1834739","0.3483601","24.92629","7.771156","0.1686841","0","19.95751","0.4615298","0.4615298","0","0","0","0.4615298","112.0284","0","0","0.5170442","0.3082586","0.2928457","0","0","4.366416","0.9630954","0.04010151","0","0.04010151","8.183427","60.57222","0","20","0.6992741","1.493136","61.61658","0.5920249","0.2786881","0.1686841","1.311455"
"8/2/2007 2:00:00 PM","0.2173981","55.49658","129.0456","32.46344","0.2173622","0.4111053","25.8486","6.609482","0.07861541","0","19.95751","0.4839185","0.4839185","0","0","0","0.4839185","101.199","0","0","0.4897207","0.4266348","0.405303","0","0","4.350485","0.9962343","0","0.01552951","-0.01552951","8.166579","60.44751","0","20","0.6994106","1.493136","61.61658","0.571618","0.3288842","0.07861541","1.40734"
"8/2/2007 3:00:00 PM","0.1090631","42.97887","118.4398","45.48293","0.1090261","0.2087636","22.90511","6.531723","0.07521989","0","19.95751","0.4866273","0.4866273","0","0","0","0.4866273","58.35749","0","0.00000000000000005551115","0.2839835","0.4330604","0.4114074","0","0","4.376256","0.98113","0","0.2242968","-0.2242968","7.92254","58.64117","0","20","0.699547","1.493136","61.61658","0.5728999","0.1670109","0.07521989","1.189894"
"8/2/2007 4:00:00 PM","0.09334199","29.45035","112.7813","59.2875","0.09333155","0.179028","22.47989","8.192442","0.2116672","0","19.95751","0.658606","0.658606","0","0","0","0.658606","59.32154","0","0","0.3906952","0.4704618","0.4469388","0","0","4.5589","0.7616001","0","0.2914339","-0.2914339","7.605157","56.29197","0","20","0.6996834","1.493136","61.61658","0.8303002","0.1432224","0.2116672","0.9406281"
"8/2/2007 5:00:00 PM","0.07575852","15.47787","109.6381","73.40917","0.07583118","0.1457453","22.00611","7.94211","0.1836142","0","19.95751","0.5534935","0.5534935","0.675","0","0.3101982","0.5534935","59.50557","0","0","0.3293594","0","0","0.3051207","0.2898647","4.5589","0.4740092","0.4356099","0","0.4356099","8.004744","59.24963","0","20","0.6998198","1.493136","61.61658","0.7006499","0.1165962","2.883614","0.6197544"
"8/2/2007 6:00:00 PM","0.02405742","1.297273","108.0309","87.65697","0.02893724","0.05590896","20.73842","7.727948","0.1649106","0","19.95751","1.679704","1.679704","1.46168","0","0.4958354","1.679704","13.14634","0","0","0.2208195","0.05590896","0.05311351","0","0","4.488259","0.8357038","0","0","0","8.004744","59.24963","0","20","0.6999562","1.493136","61.61658","1.930129","0.04472717","2.864911","0.8916127"
"8/2/2007 7:00:00 PM","0","0","107.6116","90","0","0","19.95751","8.023591","0.1910223","0","19.95751","1.738609","1.738609","1.547587","0","0.5161074","1.738609","10.98708","0","0","0.1910223","0","0","0.0000000000000002220446","0.0000000000000002109424","4.508089","0.8357038","0.0000000000000002109424","0","0.0000000000000002109424","8.004744","59.24963","0","20","0.7000927","1.493136","61.61658","2.007981","0","2.891022","0.8357038"
"8/2/2007 8:00:00 PM","0","0","108.4251","90","0","0","19.95751","6.971178","0.09881904","0","19.95751","0.737919","0.737919","0","0","0","0.737919","13.39158","0","0","0.09881904","0.6727369","0.6391","0","0","4.514762","0.8357037","0","0.6727369","-0.6727369","7.268174","53.79809","0","20","0.700229","1.49388","61.64729","0.8611205","0","0.09881904","0.8357037"
"8/2/2007 9:00:00 PM","0","0","110.9961","90","0","0","19.95751","6.026377","0.05315302","0","19.95751","0.6209483","0.6209483","0.675","0","0.3101982","0.6209483","8.559975","0","0","0.05315302","0","0","0.1072048","0.1018445","4.558903","0.1661274","0.1018445","0","0.1018445","7.361959","54.49227","0","20","0.7003655","1.49388","61.64729","0.7096196","0","2.753153","0.1661274"
"8/2/2007 10:00:00 PM","0","0","116.9499","90","0","0","19.95751","5.047606","0.02816525","0","19.95751","0.3533372","0.3533372","0.675","0","0.3101982","0.3533372","7.97121","0","0","0.02816525","0","0","0.349828","0.3323366","4.558904","0.2520932","0.3323366","0","0.3323366","7.667176","56.75145","0","20","0.7005019","1.49388","61.64729","0.4027536","0","2.728165","0.2520932"
"8/2/2007 11:00:00 PM","0","0","131.5977","90","0","0","19.95751","4.938039","0.02625148","0","19.95751","0.2839693","0.2839693","0","0","0","0.2839693","9.244476","0","0","0.02625148","0.271282","0.2577178","0","0","4.558904","0.5304404","0","0.271282","-0.271282","7.371822","54.56528","0","20","0.7006383","1.49388","61.64729","0.325492","0","0.02625148","0.5304404"
"8/3/2007 12:00:00 AM","0","0","170.618","90","0","0","19.95751","5.0238","0.02774946","0","19.95751","0.1476144","0.1476144","0","0","0","0.1476144","18.79861","0","0","0.02774946","0.1261737","0.119865","0","0","4.558904","0.2611227","0","0.1261737","-0.1261737","7.234729","53.55094","0","20","0.7007747","1.494624","61.67797","0.1762506","0","0.02774946","0.2611227"
"8/3/2007 1:00:00 AM","0","0","-140.1142","90","0","0","19.95751","2.96382","0","0","19.95751","0.1070466","0.1070466","0","0","0","0.1070466","0","0","0","0","0.1126807","0.1070466","0","0","4.558906","0.1354701","0","0.1126807","-0.1126807","7.11232","52.65325","0","20","0.7009112","1.510295","62.32468","0.1177513","0","0","0.1354701"
"8/3/2007 2:00:00 AM","0","0","-119.838","90","0","0","19.95751","5.148605","0.0299294","0","19.95751","0.1354593","0.1354593","0.675","0","0.3101982","0.1354593","22.09475","0","0","0.0299294","0","0","0.56947","0.5409966","4.55894","0.0238994","0.5409966","0","0.5409966","7.607976","56.32265","0","20","0.7010476","1.510295","62.32468","0.1639699","0","2.729929","0.0238994"
"8/3/2007 3:00:00 AM","0","0","-112.0678","90","0","0","19.95751","6.049741","0.05417326","0","19.95751","0.1075555","0.1075555","0","0","0","0.1075555","50.36773","0","0.00000000000000001387779","0.05417326","0.05619182","0.05338223","0","0","4.55894","0.4776969","0","0.05619182","-0.05619182","7.546981","55.87109","0","20","0.701184","1.510295","62.32468","0.1453977","0","0.05417326","0.4776969"
"8/3/2007 4:00:00 AM","0","0","-108.72","90","0","0","19.95751","4.125635","0.01206142","0","19.95751","0.2699868","0.2699868","0","0","0","0.2699868","4.467412","0","0.00000000000000005551115","0.01206142","0.2715004","0.2579254","0","0","4.558941","0.4221625","0","0.2715004","-0.2715004","7.251388","53.68279","0","20","0.7013204","1.510295","62.32468","0.3030162","0","0.01206142","0.4221625"
"8/3/2007 5:00:00 AM","0","0","-107.453","90","0","0","19.95751","5.283046","0.03227763","0","19.95751","0.4982617","0.4982617","0.675","0","0.3101982","0.4982617","6.478046","0","0","0.03227763","0","0","0.2090159","0.1985651","4.558941","0.1518033","0.1985651","0","0.1985651","7.434033","55.03492","0","20","0.7014568","1.510295","62.32468","0.5642267","0","2.732278","0.1518033"
"8/3/2007 6:00:00 AM","0.0005578253","0","-107.5048","90","0","0","19.95751","4.532475","0.0191676","0","19.95751","0.8108336","0.8108336","0.791666","0","0.3377285","0.8108336","2.363938","0","0","0.0191676","0","0","0","0","4.558941","0.3190978","0","0","0","7.434033","55.03492","0","20","0.7015932","1.510295","62.32468","0.9015008","0","2.719168","0.3190978"
"8/3/2007 7:00:00 AM","0.03198652","10.88375","-108.703","78.04809","0.03200477","0.06181453","20.82126","5.838561","0.0449517","0","19.95751","0.7569855","0.7569855","0.675","0","0.3101982","0.7569855","14.10413","0","0","0.1067662","0.03898296","0.03703381","0","0","4.558942","0.3190978","0.02283157","0","0.02283157","7.455077","55.19072","0","20","0.7017297","1.510295","62.32468","0.8551599","0.04945162","2.744952","0.3809124"
"8/3/2007 8:00:00 AM","0.05360813","24.96698","-111.2579","63.84654","0.05359367","0.1032624","21.40462","7.088218","0.1090406","0","19.95751","0.6182558","0.6182558","0.675","0","0.3101982","0.6182558","34.33902","0","0","0.212303","0","0","0.1657848","0.1574955","4.558942","0.3383231","0.260758","0","0.260758","7.694755","56.96546","0","20","0.7018661","1.51096","62.35213","0.7346017","0.08260994","2.809041","0.4415856"
"8/3/2007 9:00:00 AM","0.1537172","38.71084","-115.8888","49.87733","0.1537053","0.2928302","24.11728","7.414473","0.1375337","0","19.95751","0.5783362","0.5783362","0","0","0","0.5783362","74.41413","0","0","0.4303638","0.4640027","0.4408025","0","0","4.558944","0.5565988","0","0.1711725","-0.1711725","7.508653","55.58772","0","20","0.7020025","1.51096","62.35213","0.7049366","0.2342641","0.1375337","0.849429"
"8/3/2007 10:00:00 AM","0.2407189","51.70642","-124.4029","36.47077","0.2407162","0.4540543","26.48504","10.07769","0.482233","0","19.95751","0.7308364","0.7308364","0.675","0","0.3101982","0.7308364","128.1118","0","0","0.9362873","0","0","0.4263966","0.4050768","4.558944","0.3872654","0.8591311","0","0.8591311","8.292927","61.39404","0","20","0.7021389","1.51131","62.36655","1.045036","0.3632435","3.182233","0.8413197"
"8/3/2007 11:00:00 AM","0.2605982","62.82254","-141.2726","24.61964","0.2605632","0.4903664","27.02644","11.87855","0.7560976","0","19.95751","0.4103909","0.4103909","0","0","0","0.4103909","303.726","0","0","1.246464","0","0","0.3457066","0.3284213","4.185048","1.095406","0.8187878","0","0.8187878","9.040715","66.93005","0","20","0.7022753","1.51131","62.36655","0.8294789","0.3922931","0.7560976","1.585772"
"8/3/2007 12:00:00 PM","0.1962927","68.82832","-173.5253","17.81027","0.1962271","0.3720318","25.27321","11.19954","0.660576","0","19.95751","0.914475","0.914475","0","0","0","0.914475","112.9181","0","0","1.032608","0.2672622","0.2538991","0","0","3.522539","1.757176","0.1047696","0","0.1047696","9.13719","67.64427","0","20","0.7024118","1.51131","62.36655","1.33621","0.2976255","0.660576","2.129208"
"8/3/2007 1:00:00 PM","0.100068","65.59405","149.9244","21.53792","0.1000164","0.1917064","22.66096","11.79045","0.7445563","0","19.95751","0.5403036","0.5403036","0","0","0","0.5403036","173.2845","0","0","0.9362627","0","0","0.2042527","0.1940401","3.503651","1.8416","0.3857464","0","0.3857464","9.49124","70.26537","0","20","0.7025481","1.51131","62.36655","0.9666121","0.1533651","0.7445563","2.033306"
"8/3/2007 2:00:00 PM","0.04569525","55.63932","128.6541","32.34023","0.04566776","0.08806905","21.19039","9.5161","0.3890456","0","19.95751","0.4390734","0.4390734","0","0","0","0.4390734","108.664","0","0","0.4771146","0.05266087","0.05002783","0","0","3.198785","2.149559","0.03540818","0","0.03540818","9.52387","70.50694","0","20","0.7026846","1.51131","62.36655","0.6775035","0.07045525","0.3890456","2.237629"
"8/3/2007 3:00:00 PM","0.08934756","43.06953","118.1015","45.41057","0.08931054","0.1713924","22.371","7.087818","0.1090057","0","19.95751","0.314506","0.314506","0","0","0","0.314506","89.15508","0","0","0.2803981","0.2163162","0.2055004","0","0","3.204159","2.177795","0","0.04492375","-0.04492375","9.475114","70.14599","0","20","0.702821","1.51131","62.36655","0.4004595","0.1371139","0.1090057","2.349188"
"8/3/2007 4:00:00 PM","0.04636617","29.50587","112.4855","59.24843","0.04634627","0.08937076","21.20872","6.96547","0.09832058","0","19.95751","0.4510215","0.4510215","0","0","0","0.4510215","41.61472","0","0","0.1876913","0.3712642","0.3527009","0","0","3.264963","2.135597","0","0.2818934","-0.2818934","9.168162","67.87357","0","20","0.7029574","1.51131","62.36655","0.545284","0.07149661","0.09832058","2.224967"
"8/3/2007 5:00:00 PM","0.02635673","15.50704","109.3665","73.39526","0.02635159","0.05092795","20.6686","6.763843","0.08535587","0","19.95751","0.7763886","0.7763886","0","0","0","0.7763886","17.55356","0","0.0000000000000001110223","0.1362838","0.7274029","0.6910328","0","0","3.558339","1.868657","0","0.676475","-0.676475","8.427459","62.39001","0","20","0.7030938","1.51131","62.36655","0.8967054","0.04074236","0.08535587","1.919585"
"8/3/2007 6:00:00 PM","0.03118601","1.304244","107.7676","87.66483","0.04499902","0.08678589","21.17232","5.028555","0.02783251","0","19.95751","1.036918","1.036918","0.9266393","0","0.3695789","1.036918","11.05375","0","0","0.1146184","0.08678589","0.0824466","0","0","4.247777","1.215428","0.00000000000000001387779","0","0.00000000000000001387779","8.427459","62.39001","0","20","0.7032303","1.51131","62.36655","1.154527","0.06942871","2.727833","1.302214"
"8/3/2007 7:00:00 PM","0","0","107.3417","90","0","0","19.95751","5.611031","0.03800647","0","19.95751","1.193934","1.193934","1.155928","0","0.4236853","1.193934","3.183297","0","0","0.03800647","0","0","0","0","4.185402","1.215428","0","0","0","8.427459","62.39001","0","20","0.7033666","1.51131","62.36655","1.332331","0","2.738006","1.215428"
"8/3/2007 8:00:00 PM","0","0","108.1317","90","0","0","19.95751","6.506237","0.07410701","0","19.95751","0.5775244","0.5775244","0","0","0","0.5775244","12.83184","0","0","0.07410701","0.529913","0.5034174","0","0","4.164433","1.215428","0","0.529913","-0.529913","7.848433","58.10337","0","20","0.7035031","1.51131","62.36655","0.6723303","0","0.07410701","1.215428"
"8/3/2007 9:00:00 PM","0","0","110.6556","90","0","0","19.95751","3.245202","0","0","19.95751","0.5628468","0.5628468","0","0","0","0.5628468","0","0","0","0","0.5924704","0.5628468","0","0","4.558948","0.6958413","0","0.5924704","-0.5924704","7.20048","53.30646","0","20","0.7036395","1.51131","62.36655","0.6191316","0","0","0.6958413"
"8/3/2007 10:00:00 PM","0","0","116.5263","90","0","0","19.95751","4.032926","0.01044211","0","19.95751","0.3030662","0.3030662","0.675","0","0.3101982","0.3030662","3.445487","0","0","0.01044211","0","0","0.3823759","0.3632571","4.558948","0.105102","0.3632571","0","0.3632571","7.533976","55.77538","0","20","0.7037759","1.51131","62.36655","0.3385939","0","2.710442","0.105102"
"8/3/2007 11:00:00 PM","0","0","131.0715","90","0","0","19.95751","5.343184","0.03332805","0","19.95751","0.2399738","0.2399738","0","0","0","0.2399738","13.8882","0","0","0.03332805","0.2175218","0.2066457","0","0","4.558949","0.4103769","0","0.2175218","-0.2175218","7.297329","54.02345","0","20","0.7039123","1.51131","62.36655","0.2806352","0","0.03332805","0.4103769"
"8/4/2007 12:00:00 AM","0","0","170.4868","90","0","0","19.95751","3.163119","0","0","19.95751","0.1563125","0.1563125","0","0","0","0.1563125","0","0","0.00000000000000002775558","0","0.1645394","0.1563125","0","0","4.558949","0.1940237","0","0.1645394","-0.1645394","7.118455","52.69955","0","20","0.7040488","1.511932","62.39223","0.1719437","0","0","0.1940237"
"8/4/2007 1:00:00 AM","0","0","-139.5184","90","0","0","19.95751","1.497454","0","0","19.95751","0.1136975","0.1136975","0.675","0","0.3101982","0.1136975","0","0","0","0","0","0","0.5613025","0.5332374","4.55895","0.02966003","0.5332374","0","0.5332374","7.607046","56.3167","0","20","0.7041852","1.511932","62.39223","0.1250672","0","2.7","0.02966003"
"8/4/2007 2:00:00 AM","0","0","-119.3452","90","0","0","19.95751","1.686865","0","0","19.95751","0.1330039","0.1330039","0","0","0","0.1330039","0","0","0","0","0.1400041","0.1330039","0","0","4.558951","0.4769575","0","0.1400041","-0.1400041","7.454896","55.1903","0","20","0.7043216","1.511932","62.39223","0.1463043","0","0","0.4769575"
"8/4/2007 3:00:00 AM","0","0","-111.6879","90","0","0","19.95751","1.626251","0","0","19.95751","0.1484662","0.1484662","0","0","0","0.1484662","0","0","0","0","0.1562802","0.1484662","0","0","4.558951","0.3382658","0","0.1562802","-0.1562802","7.28502","53.93267","0","20","0.704458","1.511932","62.39223","0.1633128","0","0","0.3382658"
"8/4/2007 4:00:00 AM","0","0","-108.4042","90","0","0","19.95751","4.011668","0.0100708","0","19.95751","0.3932686","0.3932686","0.675","0","0.3101982","0.3932686","2.560794","0","0","0.0100708","0","0","0.2918022","0.2772121","4.558951","0.1827758","0.2772121","0","0.2772121","7.539774","55.81866","0","20","0.7045944","1.511932","62.39223","0.4376308","0","2.710071","0.1827758"
"8/4/2007 5:00:00 AM","0","0","-107.171","90","0","0","19.95751","2.860973","0","0","19.95751","0.7415303","0.7415303","0.7415303","0","0.3258977","0.7415303","0","0","0","0","0","0","0","0","4.558951","0.4157025","0","0","0","7.539774","55.81866","0","20","0.7047308","1.511932","62.39223","0.8156833","0","2.7","0.4157025"
"8/4/2007 6:00:00 AM","0.006593082","0","-107.2369","90","0","0","19.95751","2.002843","0","0","19.95751","0.8881932","0.8881932","0.8881932","0","0.3605066","0.8881932","0","0","0","0","0","0","0","0","4.558952","0.4157025","0","0","0","7.539774","55.81866","0","20","0.7048672","1.511932","62.39223","0.9770126","0","2.7","0.4157025"
"8/4/2007 7:00:00 AM","0.1704411","10.93072","-108.4335","78.01634","0.1843248","0.3499417","24.94943","2.388598","0","0","19.95751","0.6029651","0.6029651","0.675","0","0.3101982","0.6029651","58.03681","0","0","0.3499417","0","0","0.07203496","0.06843322","4.558952","0.4157025","0.4183749","0","0.4183749","7.923626","58.66077","0","20","0.7050037","1.512534","62.41705","0.6632615","0.2799533","2.7","0.7656441"
"8/4/2007 8:00:00 AM","0.3067422","25.03832","-110.972","63.79124","0.3143947","0.5879877","28.49738","4.313848","0.0153489","0","19.95751","0.5627047","0.5627047","0","0","0","0.5627047","107.2208","0","0","0.6033366","0.576164","0.5473558","0","0","4.541725","0.7638384","0.01182369","0","0.01182369","7.934526","58.74146","0","20","0.7051401","1.512534","62.41705","0.6266496","0.4703901","0.0153489","1.351826"
"8/4/2007 9:00:00 AM","0.5627052","38.8132","-115.5701","49.79253","0.5771565","1.046134","35.72972","8.380662","0.2346804","0","19.95751","0.7097677","0.7097677","0","0","0","0.7097677","180.4554","0","0","1.280814","0.5000919","0.4750873","0","0","4.558954","0.7736722","0.546042","0","0.546042","8.434775","62.44495","0","20","0.7052765","1.512534","62.41705","0.8980846","0.8369071","0.2346804","1.819806"
"8/4/2007 10:00:00 AM","0.6909267","51.85281","-124.0386","36.34343","0.7048981","1.257737","39.27746","7.716826","0.1639393","0","19.95751","0.8459951","0.8459951","0","0","0","0.8459951","168.0479","0","0","1.421677","0.7179535","0.6820558","0","0","4.086322","1.222021","0.5397839","0","0.5397839","8.929328","66.10625","0","20","0.7054129","1.512534","62.41705","1.012564","1.00619","0.1639393","2.479758"
"8/4/2007 11:00:00 AM","0.8232389","63.03385","-140.9078","24.42401","0.8389661","1.471898","43.02351","7.530392","0.1476573","0","19.95751","0.6972436","0.6972436","0","0","0","0.6972436","232.2797","0","0","1.619555","0.5785119","0.5495863","0","0","3.651872","1.659506","0.8933861","0","0.8933861","9.744555","72.14482","0","20","0.7055494","1.51693","62.59845","0.8407966","1.177518","0.1476573","3.131404"
"8/4/2007 12:00:00 PM","0.9148621","69.09644","-173.475","17.5426","0.9323984","1.61631","45.64795","7.80029","0.1712285","0","19.95751","0.9676912","0.9676912","0","0","0","0.9676912","184.722","0","0","1.787538","0.8383818","0.7964627","0","0","2.927157","2.368438","0.7779279","0","0.7779279","10.45536","77.40731","0","20","0.7056857","1.51693","62.59845","1.150074","1.293048","0.1712285","3.984748"
"8/4/2007 1:00:00 PM","0.8130779","65.81475","149.5517","21.33045","0.827689","1.454198","42.70752","12.04928","0.778463","0","19.95751","0.9583883","0.9583883","0","0","0","0.9583883","232.96","0","0","2.232661","0.1893951","0.1799253","0","0","2.336593","2.973628","1.264803","0","1.264803","11.60468","85.91647","0","20","0.7058222","1.51693","62.59845","1.443459","1.163359","0.778463","4.427826"
"8/4/2007 2:00:00 PM","0.6986124","55.78168","128.2495","32.21816","0.7113402","1.268214","39.45693","10.10258","0.4863632","0","19.95751","0.6648306","0.6648306","0","0","0","0.6648306","263.9135","0","0","1.754577","0.1878604","0.1784674","0","0","1.353357","3.927168","1.080354","0","1.080354","12.58844","93.19979","0","20","0.7059586","1.51693","62.59845","0.9744953","1.014571","0.4863632","5.195382"
"8/4/2007 3:00:00 PM","0.5228793","43.15878","117.7543","45.34015","0.5322443","0.9699991","34.48734","9.09668","0.3222259","0","19.95751","0.6131972","0.6131972","0","0","0","0.6131972","210.7356","0.09441934","0","1.292225","0.3062856","0.2909713","0","0","0.5692942","4.718786","0.5692942","0","0.5692942","13.10985","97.06012","0","20","0.706095","1.51693","62.59845","0.8356299","0.7759992","0.3222259","5.688785"
"8/4/2007 4:00:00 PM","0.2508102","29.55955","112.1829","59.21161","0.2523958","0.4754442","26.80359","8.368647","0.2332113","0","19.95751","0.5766229","0.5766229","0","0","0","0.5766229","122.8976","0","0","0.7086555","0.3614859","0.3434116","0","0","0.2063708","5.129179","0.1139583","0","0.1139583","13.21477","97.83694","0","20","0.7062314","1.51693","62.59845","0.7508909","0.3803553","0.2332113","5.604623"
"8/4/2007 5:00:00 PM","0.237784","15.53412","109.089","73.38379","0.2514026","0.4736277","26.77649","7.114447","0.1113313","0","19.95751","0.9022816","0.9022816","0","0","0","0.9022816","64.83109","0","0","0.584959","0.8325793","0.7909503","0","0","0.1828415","5.210993","0","0.3589516","-0.3589516","12.82349","94.94006","0","20","0.7063679","1.51693","62.59845","1.048175","0.3789022","0.1113313","5.684621"
"8/4/2007 6:00:00 PM","0.03349948","1.308985","107.4988","87.67523","0.05062939","0.0975833","21.32449","4.24742","0.01418862","0","19.95751","2.003114","2.003114","1.896221","0","0.5983766","2.003114","5.579908","0","0","0.1117719","0.0975833","0.09270414","0","0","0.5621679","4.904581","0","0","0","12.82349","94.94006","0","20","0.7065042","1.51693","62.59845","2.21052","0.07806664","2.714189","5.002164"
"8/4/2007 7:00:00 PM","0","0","107.0664","90","0","0","19.95751","4.357662","0.01611418","0","19.95751","0.8180969","0.8180969","0","0","0","0.8180969","1.969715","0","0.0000000000000001110223","0.01611418","0.8441923","0.8019827","0","0","0.5456951","4.90458","0","0.8441923","-0.8441923","11.89694","88.08024","0","20","0.7066407","1.51693","62.59845","0.9079637","0","0.01611418","4.90458"
"8/4/2007 8:00:00 PM","0","0","107.8325","90","0","0","19.95751","5.66342","0.03892154","0","19.95751","0.8934003","0.8934003","0","0","0","0.8934003","4.356562","0","0","0.03892154","0.8994513","0.8544788","0","0","1.376788","4.164709","0","0.8994513","-0.8994513","10.90896","80.76562","0","20","0.7067771","1.51693","62.59845","1.002201","0","0.03892154","4.164709"
"8/4/2007 9:00:00 PM","0","0","110.3083","90","0","0","19.95751","2.866987","0","0","19.95751","0.6144453","0.6144453","0","0","0","0.6144453","0","0","0","0","0.6467845","0.6144453","0","0","2.218263","3.353652","0","0.6467845","-0.6467845","10.20106","75.52464","0","20","0.7069135","1.51693","62.59845","0.6758898","0","0","3.353652"
"8/4/2007 10:00:00 PM","0","0","116.0934","90","0","0","19.95751","1.480394","0","0","19.95751","0.4255252","0.4255252","0","0","0","0.4255252","0","0","0","0","0.4479213","0.4255252","0","0","2.785534","2.758476","0","0.4479213","-0.4479213","9.712192","71.90522","0","20","0.7070499","1.51693","62.59845","0.4680777","0","0","2.758476"
"8/4/2007 11:00:00 PM","0","0","130.5306","90","0","0","19.95751","0.7720041","0","0","19.95751","0.2540956","0.2540956","0","0","0","0.2540956","0","0","0","0","0.267469","0.2540956","0","0","3.163494","2.340602","0","0.267469","-0.267469","9.421005","69.74938","0","20","0.7071863","1.51693","62.59845","0.2795051","0","0","2.340602"
"8/5/2007 12:00:00 AM","0","0","170.3575","90","0","0","19.95751","0.8446901","0","0","19.95751","0.07510823","0.07510823","0","0","0","0.07510823","0","0","0","0","0.07906129","0.07510823","0","0","3.376074","2.089046","0","0.07906129","-0.07906129","9.335157","69.11381","0","20","0.7073228","1.51693","62.59845","0.08261905","0","0","2.089046"
"8/5/2007 1:00:00 AM","0","0","-138.8937","90","0","0","19.95751","0.5990488","0","0","19.95751","0.07298065","0.07298065","0","0","0","0.07298065","0","0","0.00000000000000001387779","0","0.07682174","0.07298065","0","0","3.415025","2.014503","0","0.07682174","-0.07682174","9.251744","68.49625","0","20","0.7074592","1.51693","62.59845","0.08027871","0","0","2.014503"
"8/5/2007 2:00:00 AM","0","0","-118.8382","90","0","0","19.95751","0.7308937","0","0","19.95751","0.08377427","0.08377427","0","0","0","0.08377427","0","0","0.00000000000000001387779","0","0.08818344","0.08377427","0","0","3.473788","1.941909","0","0.08818344","-0.08818344","9.155979","67.78724","0","20","0.7075956","1.51693","62.59845","0.09215169","0","0","1.941909"
"8/5/2007 3:00:00 AM","0","0","-111.2993","90","0","0","19.95751","0.6144414","0","0","19.95751","0.07930498","0.07930498","0","0","0","0.07930498","0","0","0.00000000000000001387779","0","0.08347893","0.07930498","0","0","3.552027","1.858365","0","0.08347893","-0.08347893","9.06533","67.1161","0","20","0.707732","1.51693","62.59845","0.08723548","0","0","1.858365"
"8/5/2007 4:00:00 AM","0","0","-108.082","90","0","0","19.95751","0.5892326","0","0","19.95751","0.239032","0.239032","0","0","0","0.239032","0","0","0.00000000000000002775558","0","0.2516126","0.239032","0","0","3.627168","1.779085","0","0.2516126","-0.2516126","8.791466","65.08852","0","20","0.7078684","1.51693","62.59845","0.2629352","0","0","1.779085"
"8/5/2007 5:00:00 AM","0","0","-106.8836","90","0","0","19.95751","1.192283","0","0","19.95751","0.630519","0.630519","0","0","0","0.630519","0","0","0.0000000000000001110223","0","0.6637042","0.630519","0","0","3.878983","1.538404","0","0.6637042","-0.6637042","8.064877","59.70915","0","20","0.7080048","1.51693","62.59845","0.6935709","0","0","1.538404"
"8/5/2007 6:00:00 AM","0.007877985","0","-106.9638","90","0","0","19.95751","0.7939547","0","0","19.95751","0.575277","0.575277","0","0","0","0.575277","0","0","0.0000000000000001110223","0","0.6055547","0.575277","0","0","4.557487","0.8913466","0","0.6055547","-0.6055547","7.402492","54.80511","0","20","0.7081413","1.51693","62.59845","0.6328047","0","0","0.8913466"
"8/5/2007 7:00:00 AM","0.1861345","10.98065","-108.1591","77.98195","0.2021198","0.3829455","25.43358","2.431285","0","0","19.95751","0.6280432","0.6280432","0.675","0","0.3101982","0.6280432","60.9744","0","0","0.3829455","0","0","0.04695682","0.04460898","4.55897","0.2906995","0.4275545","0","0.4275545","7.794724","57.70905","0","20","0.7082777","1.51693","62.59845","0.6908475","0.3063564","2.7","0.6736451"
"8/5/2007 8:00:00 AM","0.4337005","25.11274","-110.6809","63.7332","0.4511727","0.8302914","32.2512","6.660053","0.08082367","0","19.95751","0.286775","0.286775","0","0","0","0.286775","317.7108","0","0","0.9111151","0.2167908","0.2059513","0","0","4.55897","0.6476143","0.6135005","0","0.6135005","8.356341","61.86703","0","20","0.7084141","1.51693","62.59845","0.3558643","0.6642331","0.08082367","1.477906"
"8/5/2007 9:00:00 AM","0.6615362","38.91882","-115.2454","49.70484","0.68003","1.217119","38.58516","6.617282","0.07895602","0","19.95751","0.542958","0.542958","0","0","0","0.542958","238.7063","0","0","1.296075","0.4884232","0.464002","0","0","4.148451","1.152392","0.7286956","0","0.7286956","9.022532","66.79925","0","20","0.7085505","1.51693","62.59845","0.6367319","0.973695","0.07895602","2.36951"
"8/5/2007 10:00:00 AM","0.7655113","52.00285","-123.6668","36.21292","0.782333","1.382427","41.43826","7.861439","0.1765689","0","19.95751","0.6318504","0.6318504","0","0","0","0.6318504","246.7349","0","0","1.558995","0.4792437","0.4552815","0","0","3.552281","1.741589","0.9031829","0","0.9031829","9.846606","72.90037","0","20","0.7086869","1.51693","62.59845","0.7833199","1.105941","0.1765689","3.124016"
"8/5/2007 11:00:00 AM","0.9779086","63.24978","-140.5344","24.22429","0.9977474","1.714937","47.49034","10.35569","0.5279226","0","19.95751","0.5740198","0.5740198","0","0","0","0.5740198","390.7287","0","0","2.24286","0.0485234","0.04609723","0","0","2.834501","2.456051","1.666414","0","1.666414","11.35412","84.0614","0","20","0.7088233","1.51693","62.59845","0.8953831","1.37195","0.5279226","4.170989"
"8/5/2007 12:00:00 PM","1.032946","69.36998","-173.429","17.2695","1.053046","1.79686","49.05375","9.199196","0.3364604","0","19.95751","0.9427674","0.9427674","0","0","0","0.9427674","226.2828","0","0","2.13332","0.6382179","0.606307","0","0","1.515972","3.721917","1.158642","0","1.158642","12.40823","91.86563","0","20","0.7089598","1.51693","62.59845","1.205274","1.437488","0.3364604","5.518777"
"8/5/2007 1:00:00 PM","1.027279","66.03749","149.1604","21.12176","1.047753","1.789081","48.90395","8.860817","0.2933877","0","19.95751","0.7910029","0.7910029","0","0","0","0.7910029","263.2693","0.5734969","0","2.082469","0.5238056","0.4976153","0","0","0.6917782","4.575462","0.6917782","0","0.6917782","13.04094","96.54994","0","20","0.7090962","1.51693","62.59845","1.016797","1.431265","0.2933877","6.364543"
"8/5/2007 2:00:00 PM","0.8088458","55.92347","127.8318","32.09741","0.825879","1.451352","42.65682","9.115121","0.3244806","0","19.95751","0.4156131","0.4156131","0","0","0","0.4156131","427.2803","1.113138","0","1.775833","0.09592892","0.09113248","0","0","0.242285","5.075294","0.242285","0","0.242285","13.26369","98.20956","0","20","0.7092326","1.527452","63.03268","0.6194147","1.161082","0.3244806","6.526646"
"8/5/2007 3:00:00 PM","0.658657","43.24651","117.3981","45.27177","0.6750198","1.208902","38.44578","9.141656","0.3277251","0","19.95751","0.5582118","0.5582118","0","0","0","0.5582118","275.2766","0.8411121","0","1.536627","0.2426176","0.2304867","0","0","0.1251718","5.249573","0.1251718","0","0.1251718","13.37892","99.0628","0","20","0.709369","1.527452","63.03268","0.7778955","0.9671212","0.3277251","6.458475"
"8/5/2007 4:00:00 PM","0.4596225","29.61129","111.8735","59.17712","0.4747411","0.8712072","32.90041","10.75082","0.5900365","0","19.95751","0.380785","0.380785","0","0","0","0.380785","383.7451","1.014785","0","1.461244","0","0","0","0","0.06567422","5.338994","0.06567422","0","0.06567422","13.43942","99.51078","0","20","0.7095054","1.527452","63.03268","0.7138817","0.6969658","0.5900365","6.210201"
"8/5/2007 5:00:00 PM","0.2178843","15.55907","108.8057","73.37479","0.2285817","0.4317682","26.15427","9.823125","0.4399915","0","19.95751","0.6817558","0.6817558","0","0","0","0.6817558","127.8698","0.14301","0","0.8717597","0.2544887","0.2417643","0","0","0.03426947","5.385818","0.03426947","0","0.03426947","13.471","99.74463","0","20","0.7096419","1.527452","63.03268","0.9699271","0.3454145","0.4399915","5.817586"
"8/5/2007 6:00:00 PM","0.033685","1.31147","107.2247","87.68822","0.05074564","0.09780608","21.32763","8.529641","0.2528957","0","19.95751","1.345119","1.345119","0.9993074","0","0.3867268","1.345119","26.07218","0","0","0.3507017","0.09780608","0.09291578","0","0","0.01788529","5.410226","0","0","0","13.471","99.74463","0","20","0.7097782","1.527452","63.03268","1.606079","0.07824486","2.952896","5.508032"
"8/5/2007 7:00:00 PM","0","0","106.7858","90","0","0","19.95751","7.052233","0.1058979","0","19.95751","0.7058622","0.7058622","0","0","0","0.7058622","15.00263","0","0.0000000000000001110223","0.1058979","0.6315414","0.5999643","0","0","0.02390452","5.410225","0","0.6315414","-0.6315414","12.77994","94.62771","0","20","0.7099147","1.527452","63.03268","0.8293973","0","0.1058979","5.410225"
"8/5/2007 8:00:00 PM","0","0","107.5276","90","0","0","19.95751","4.91657","0.02587648","0","19.95751","0.6239102","0.6239102","0","0","0","0.6239102","4.147469","0","0","0.02587648","0.6295092","0.5980337","0","0","0.641146","4.870797","0","0.6295092","-0.6295092","12.09112","89.5274","0","20","0.7100511","1.527452","63.03268","0.6992395","0","0.02587648","4.870797"
"8/5/2007 9:00:00 PM","0","0","109.9541","90","0","0","19.95751","3.42851","0","0","19.95751","0.4916829","0.4916829","0","0","0","0.4916829","0","0","0","0","0.517561","0.4916829","0","0","1.215614","4.321996","0","0.517561","-0.517561","11.52569","85.34072","0","20","0.7101875","1.527452","63.03268","0.5408512","0","0","4.321996"
"8/5/2007 10:00:00 PM","0","0","115.6512","90","0","0","19.95751","1.904909","0","0","19.95751","0.3542357","0.3542357","0","0","0","0.3542357","0","0","0.00000000000000005551115","0","0.3728797","0.3542357","0","0","1.667467","3.863203","0","0.3728797","-0.3728797","11.11914","82.33052","0","20","0.7103239","1.527452","63.03268","0.3896592","0","0","3.863203"
"8/5/2007 11:00:00 PM","0","0","129.9748","90","0","0","19.95751","3.511647","0.00133705","0","19.95751","0.1796096","0.1796096","0","0","0","0.1796096","0.7444202","0","0.00000000000000002775558","0.00133705","0.1876553","0.1782726","0","0","1.979944","3.528708","0","0.1876553","-0.1876553","10.91507","80.8195","0","20","0.7104604","1.527452","63.03268","0.1982391","0","0.00133705","3.528708"
"8/6/2007 12:00:00 AM","0","0","170.2302","90","0","0","19.95751","4.657319","0.02134822","0","19.95751","0.1061588","0.1061588","0","0","0","0.1061588","20.10971","0","0.00000000000000001387779","0.02134822","0.08927424","0.08481053","0","0","2.118998","3.359346","0","0.08927424","-0.08927424","10.81812","80.10165","0","20","0.7105967","1.527452","63.03268","0.1274487","0","0.02134822","3.359346"
"8/6/2007 1:00:00 AM","0","0","-138.2395","90","0","0","19.95751","4.354865","0.01606532","0","19.95751","0.1561398","0.1561398","0","0","0","0.1561398","10.28906","0","0","0.01606532","0.1474468","0.1400745","0","0","2.177604","3.278543","0","0.1474468","-0.1474468","10.65787","78.91505","0","20","0.7107332","1.527452","63.03268","0.1797864","0","0.01606532","3.278543"
"8/6/2007 2:00:00 AM","0","0","-118.317","90","0","0","19.95751","4.787082","0.02361475","0","19.95751","0.09795435","0.09795435","0","0","0","0.09795435","24.10791","0","0","0.02361475","0.07825221","0.0743396","0","0","2.308986","3.144497","0","0.07825221","-0.07825221","10.5729","78.28592","0","20","0.7108696","1.527452","63.03268","0.1195572","0","0.02361475","3.144497"
"8/6/2007 3:00:00 AM","0","0","-110.9021","90","0","0","19.95751","3.078126","0","0","19.95751","0.1177401","0.1177401","0","0","0","0.1177401","0","0","0.00000000000000001387779","0","0.1239369","0.1177401","0","0","2.370743","3.073181","0","0.1239369","-0.1239369","10.43824","77.28886","0","20","0.711006","1.527452","63.03268","0.1295141","0","0","3.073181"
"8/6/2007 4:00:00 AM","0","0","-107.7534","90","0","0","19.95751","2.132159","0","0","19.95751","0.2707635","0.2707635","0","0","0","0.2707635","0","0","0.00000000000000005551115","0","0.2850142","0.2707635","0","0","2.484371","2.959812","0","0.2850142","-0.2850142","10.12788","74.99079","0","20","0.7111424","1.527452","63.03268","0.2978399","0","0","2.959812"
"8/6/2007 5:00:00 AM","0","0","-106.5907","90","0","0","19.95751","5.713418","0.03979484","0","19.95751","0.4594828","0.4594828","0","0","0","0.4594828","8.66079","0","0.00000000000000005551115","0.03979484","0.4417768","0.419688","0","0","2.761205","2.696902","0","0.4417768","-0.4417768","9.645752","71.42095","0","20","0.7112789","1.527452","63.03268","0.5253285","0","0.03979484","2.696902"
"8/6/2007 6:00:00 AM","0.005475978","0","-106.6859","90","0","0","19.95751","6.985744","0.1000912","0","19.95751","0.6711298","0.6711298","0","0","0","0.6711298","14.91383","0","0","0.1000912","0.6010932","0.5710386","0","0","3.18873","2.28402","0","0.6010932","-0.6010932","8.988288","66.55283","0","20","0.7114153","1.527452","63.03268","0.7882883","0","0.1000912","2.28402"
"8/6/2007 7:00:00 AM","0.1614735","11.03354","-107.8797","77.9449","0.1730544","0.3289675","24.64299","5.862616","0.04600209","0","19.95751","0.4561735","0.4561735","0","0","0","0.4561735","82.19889","0.00000000000000005551115","0","0.3749696","0.4317594","0.4101714","0","0","3.770636","1.712214","0","0.1027919","-0.1027919","8.876636","65.72611","0","20","0.7115517","1.527452","63.03268","0.524792","0.263174","0.04600209","2.041182"
"8/6/2007 8:00:00 AM","0.3838784","25.1902","-110.3845","63.67245","0.3977598","0.7366531","30.7825","7.92285","0.1819321","0","19.95751","0.5136159","0.5136159","0","0","0","0.5136159","178.8467","0","0","0.9185852","0.3491409","0.3316838","0","0","3.814323","1.614104","0.3875122","0","0.3875122","9.232299","68.35958","0","20","0.7116881","1.527452","63.03268","0.6559436","0.5893224","0.1819321","2.350757"
"8/6/2007 9:00:00 AM","0.6183001","39.02765","-114.9146","49.61433","0.6348948","1.142685","37.33068","7.461688","0.1416571","0","19.95751","0.4476986","0.4476986","0","0","0","0.4476986","286.8766","0","0","1.284342","0.3221489","0.3060414","0","0","3.445067","1.925615","0.8205363","0","0.8205363","9.981668","73.9082","0","20","0.7118245","1.527452","63.03268","0.563297","0.9141482","0.1416571","3.0683"
"8/6/2007 10:00:00 AM","0.4876185","52.15647","-123.2873","36.07932","0.4916047","0.9003317","33.36536","9.838674","0.4425716","0","19.95751","0.5184417","0.5184417","0","0","0","0.5184417","259.0269","0","0","1.342903","0.07986329","0.07587013","0","0","2.752682","2.572266","0.8204684","0","0.8204684","10.73098","79.45638","0","20","0.7119609","1.527452","63.03268","0.7915717","0.7202653","0.4425716","3.472597"
"8/6/2007 11:00:00 AM","0.534548","63.47023","-140.1521","24.0206","0.537986","0.9797826","34.64603","9.449862","0.3780544","0","19.95751","0.4831897","0.4831897","0","0","0","0.4831897","281.0153","0","0","1.357837","0.1106687","0.1051352","0","0","2.112941","3.205721","0.8691139","0","0.8691139","11.52427","85.33024","0","20","0.7120973","1.527452","63.03268","0.7205358","0.7838261","0.3780544","4.185503"
"8/6/2007 12:00:00 PM","0.8387733","69.64885","-173.3875","16.99104","0.8531136","1.494021","43.42017","9.504638","0.3871436","0","19.95751","0.7160442","0.7160442","0","0","0","0.7160442","262.7162","0","0","1.881164","0.3462113","0.3289007","0","0","1.455826","3.862041","1.14781","0","1.14781","12.56865","93.06326","0","20","0.7122338","1.527452","63.03268","0.9812205","1.195217","0.3871436","5.356061"
"8/6/2007 1:00:00 PM","0.8648788","66.26208","148.75","20.91208","0.8808687","1.537157","44.19912","9.364187","0.363838","0","19.95751","0.4833235","0.4833235","0","0","0","0.4833235","393.3174","0.82103","0","1.900995","0.1257742","0.1194855","0","0","0.590353","4.703632","0.590353","0","0.590353","13.10922","97.06585","0","20","0.7123702","1.527452","63.03268","0.7135748","1.229726","0.363838","6.24079"
"8/6/2007 2:00:00 PM","0.7728227","56.06452","127.4009","31.97817","0.7882585","1.391856","41.60394","9.18857","0.3346971","0","19.95751","0.4378975","0.4378975","0","0","0","0.4378975","394.2825","1.077278","0","1.726553","0.108632","0.1032004","0","0","0.2059458","5.12921","0.2059458","0","0.2059458","13.29864","98.46837","0","20","0.7125066","1.527452","63.03268","0.6490358","1.113485","0.3346971","6.521067"
"8/6/2007 3:00:00 PM","0.5397663","43.3326","117.0332","45.20559","0.5497091","0.9997123","34.97015","10.37414","0.5308222","0","19.95751","0.3486933","0.3486933","0","0","0","0.3486933","438.9343","1.07446","0","1.530535","0","0","0","0","0.1073808","5.276716","0.1073808","0","0.1073808","13.39751","99.20049","0","20","0.712643","1.527452","63.03268","0.6489738","0.7997699","0.5308222","6.276428"
"8/6/2007 4:00:00 PM","0.3324101","29.66103","111.5573","59.14505","0.3380102","0.630412","29.14382","9.458024","0.3794088","0","19.95751","0.3891752","0.3891752","0","0","0","0.3891752","259.4772","0.5641123","0","1.009821","0.01028039","0.009766366","0","0","0.05601935","5.35338","0.05601935","0","0.05601935","13.44913","99.58265","0","20","0.7127795","1.527452","63.03268","0.6177971","0.5043296","0.3794088","5.983792"
"8/6/2007 5:00:00 PM","0.1521615","15.58183","108.5168","73.36833","0.1548082","0.2948943","24.14723","10.01625","0.4720371","0","19.95751","0.7142564","0.7142564","0","0","0","0.7142564","107.3748","0.01069359","0","0.7669314","0.2549677","0.2422193","0","0","0.02923304","5.393307","0.02923304","0","0.02923304","13.47607","99.7906","0","20","0.7129158","1.535791","63.37682","1.021701","0.2359154","0.4720371","5.688201"
