sep=,
"8/6/2007 6:00:00 PM","0.0362972","1.311675","106.9454","87.7038","0.05710549","0.1099857","21.49957","8.411513","0.2384525","0","19.95751","1.243158","1.243158","0.9002194","0","0.3633445","1.243158","28.02846","0","0","0.3484382","0.1099857","0.1044864","0","0","0.01436322","5.414549","0.00000000000000001387779","0","0.00000000000000001387779","13.47607","99.7906","0","20","0.7130523","1.535791","63.37682","1.4867","0.08798853","2.938452","5.524534"
"8/6/2007 7:00:00 PM","0","0","106.5","90","0","0","19.95751","9.875222","0.4486361","0","19.95751","1.129558","1.129558","0.6809217","0","0.3115955","1.129558","39.71786","0","0","0.4486361","0","0","0","0","0.01949766","5.414548","0","0","0","13.47607","99.7906","0","20","0.7131887","1.535791","63.37682","1.466832","0","3.148636","5.414548"
"8/6/2007 8:00:00 PM","0","0","107.217","90","0","0","19.95751","12.02372","0.7751151","0","19.95751","0.7951706","0.7951706","0","0","0","0.7951706","97.47784","0","0","0.7751151","0.02111104","0.02005549","0","0","0.02122529","5.414547","0","0.02111104","-0.02111104","13.45317","99.62099","0","20","0.7133251","1.535791","63.37682","1.262245","0","0.7751151","5.414547"
"8/6/2007 9:00:00 PM","0","0","109.5932","90","0","0","19.95751","11.67499","0.7294304","0","19.95751","0.2370982","0.2370982","0","0","0","0.2370982","307.6491","0.448063","0","0.7294304","0","0","0.04426916","0.0420557","0.0420557","5.396851","0.0420557","0","0.0420557","13.49192","99.908","0","20","0.7134615","1.535835","63.37863","0.6255232","0","0.7294304","5.396851"
"8/6/2007 10:00:00 PM","0","0","115.1997","90","0","0","19.95751","11.67714","0.7297126","0","19.95751","0.2510347","0.2510347","0","0","0","0.2510347","290.6819","0.4718991","0","0.7297126","0","0","0.006778785","0.006439846","0.006439846","5.426787","0.006439846","0","0.006439846","13.49786","99.95197","0","20","0.713598","1.535835","63.37863","0.6409945","0","0.7297126","5.426787"
"8/6/2007 11:00:00 PM","0","0","129.4035","90","0","0","19.95751","13.02601","0.8838489","0","19.95751","0.1599793","0.1599793","0","0","0","0.1599793","552.4769","0.7203295","0","0.8838489","0","0","0.00354008","0.003363076","0.003363076","5.431369","0.003363076","0","0.003363076","13.50096","99.97493","0","20","0.7137344","1.535835","63.37863","0.6179017","0","0.8838489","5.431369"
"8/7/2007 12:00:00 AM","0","0","170.105","90","0","0","19.95751","12.02662","0.7754951","0","19.95751","0.1672005","0.1672005","0","0","0","0.1672005","463.8116","0.6064468","0","0.7754951","0","0","0.001847892","0.001755498","0.001755498","5.433761","0.001755498","0","0.001755498","13.50258","99.98692","0","20","0.7138708","1.535835","63.37863","0.5716681","0","0.7754951","5.433761"
"8/7/2007 1:00:00 AM","0","0","-137.555","90","0","0","19.95751","10.70687","0.5831283","0","19.95751","0.06579678","0.06579678","0","0","0","0.06579678","886.2566","0.5163669","0","0.5831283","0","0","0.0009645931","0.0009163635","0.0009163635","5.435009","0.0009163635","0","0.0009163635","13.50342","99.99317","0","20","0.7140072","1.535835","63.37863","0.3639406","0","0.5831283","5.435009"
"8/7/2007 2:00:00 AM","0","0","-117.7817","90","0","0","19.95751","7.846287","0.1752456","0","19.95751","0.09728802","0.09728802","0","0","0","0.09728802","180.1307","0.07745405","0","0.1752456","0","0","0.0005035165","0.0004783407","0.0004783407","5.435661","0.0004783407","0","0.0004783407","13.50386","99.99644","0","20","0.7141436","1.535835","63.37863","0.1946396","0","0.1752456","5.435661"
"8/7/2007 3:00:00 AM","0","0","-110.4964","90","0","0","19.95751","6.581284","0.07738406","0","19.95751","0.1062792","0.1062792","0","0","0","0.1062792","72.81207","0","0","0.07738406","0.0304159","0.0288951","0","0","0.0002496939","5.436","0","0.0304159","-0.0304159","13.47086","99.75204","0","20","0.71428","1.535835","63.37863","0.1555991","0","0.07738406","5.436"
"8/7/2007 4:00:00 AM","0","0","-107.4184","90","0","0","19.95751","6.189292","0.06026702","0","19.95751","0.3854285","0.3854285","0","0","0","0.3854285","15.63637","0.00000000000000005551115","0","0.06026702","0.3422752","0.3251615","0","0","0.02949993","5.410518","0","0.3422752","-0.3422752","13.09784","96.98985","0","20","0.7144164","1.535835","63.37863","0.4541048","0","0.06026702","5.410518"
"8/7/2007 5:00:00 AM","0","0","-106.2926","90","0","0","19.95751","7.466347","0.142064","0","19.95751","0.4891331","0.4891331","0","0","0","0.4891331","29.04404","0.00000000000000005551115","0","0.142064","0.3653359","0.3470691","0","0","0.3582942","5.120749","0","0.3653359","-0.3653359","12.69956","94.0406","0","20","0.7145529","1.535835","63.37863","0.6090783","0","0.142064","5.120749"
"8/7/2007 6:00:00 AM","0.004871861","0","-106.4031","90","0","0","19.95751","7.307549","0.1281956","0","19.95751","0.9642532","0.9642532","0.8360577","0","0.3482039","0.9642532","13.2948","0","0","0.1281956","0","0","0","0","0.6880934","4.807763","0","0","0","12.69956","94.0406","0","20","0.7146893","1.535835","63.37863","1.124776","0","2.828196","4.807763"
"8/7/2007 7:00:00 AM","0.1544686","11.08937","-107.5956","77.9052","0.1644155","0.3128532","24.40822","8.344923","0.2303107","0","19.95751","0.533519","0.533519","0","0","0","0.533519","101.8078","0.00000000000000005551115","0","0.543164","0.3191667","0.3032083","0","0","0.6518212","4.807763","0","0.006313426","-0.006313426","12.69272","93.98988","0","20","0.7148257","1.535835","63.37863","0.7020263","0.2502826","0.2303107","5.120616"
"8/7/2007 8:00:00 AM","0.3015466","25.27066","-110.0829","63.60902","0.30819","0.5768007","28.32766","8.316843","0.2268775","0","19.95751","0.7630048","0.7630048","0","0","0","0.7630048","105.3307","0","0","0.8036782","0.5643446","0.5361273","0","0","0.6457642","4.802348","0.01245614","0","0.01245614","12.7042","94.07491","0","20","0.7149621","1.535835","63.37863","0.952744","0.4614406","0.2268775","5.379148"
"8/7/2007 9:00:00 AM","0.3552428","39.13962","-114.5778","49.52107","0.3577647","0.6657118","29.6851","8.207689","0.2135315","0","19.95751","0.6295004","0.6295004","0","0","0","0.6295004","139.6732","0","0","0.8792433","0.437862","0.4159689","0","0","0.6308967","4.811425","0.2278498","0","0.2278498","12.91371","95.62634","0","20","0.7150986","1.535835","63.37863","0.7992162","0.5325695","0.2135315","5.477137"
"8/7/2007 10:00:00 AM","0.4160732","52.31356","-122.9002","35.94274","0.4178426","0.7720083","31.33429","6.559248","0.07642184","0","19.95751","0.7137065","0.7137065","0","0","0","0.7137065","118.8766","0","0","0.8484302","0.670826","0.6372847","0","0","0.4427574","4.976508","0.1011823","0","0.1011823","13.00688","96.3163","0","20","0.7152349","1.535835","63.37863","0.8232881","0.6176066","0.07642184","5.748516"
"8/7/2007 11:00:00 AM","0.5778961","63.6951","-139.7607","23.81306","0.5826554","1.055394","35.88201","6.465431","0.07232513","0","19.95751","0.471943","0.471943","0","0","0","0.471943","238.9523","0.2610087","0","1.127719","0.4206504","0.3996179","0","0","0.3737344","5.049594","0.3737344","0","0.3737344","13.34996","98.85676","0","20","0.7153714","1.535835","63.37863","0.5552998","0.8443148","0.07232513","6.104988"
"8/7/2007 12:00:00 PM","0.7560638","69.93297","-173.3507","16.7073","0.7667961","1.357626","41.00409","7.386177","0.1350625","0","19.95751","0.8550037","0.8550037","0","0","0","0.8550037","174.5827","0.5196742","0","1.492689","0.7578329","0.7199413","0","0","0.080119","5.316951","0.080119","0","0.080119","13.42375","99.40323","0","20","0.7155078","1.535835","63.37863","1.008035","1.086101","0.1350625","6.674577"
"8/7/2007 1:00:00 PM","0.6283992","66.48831","148.3199","20.70167","0.6345305","1.142081","37.32056","4.445059","0.01764073","0","19.95751","0.6213028","0.6213028","0","0","0","0.6213028","186.6596","0.4648432","0","1.159721","0.6354339","0.6036621","0","0","0.04180353","5.3741","0.04180353","0","0.04180353","13.46227","99.68848","0","20","0.7156442","1.535835","63.37863","0.6922535","0.9136645","0.01764073","6.516181"
"8/7/2007 2:00:00 PM","0.4700826","56.20465","126.9567","31.86063","0.4726701","0.8676217","32.84333","4.961314","0.02665802","0","19.95751","0.4765036","0.4765036","0","0","0","0.4765036","187.6753","0.3722836","0","0.8942797","0.4735217","0.4498456","0","0","0.02181641","5.403881","0.02181641","0","0.02181641","13.48238","99.83739","0","20","0.7157806","1.535835","63.37863","0.537483","0.6940974","0.02665802","6.271503"
"8/7/2007 3:00:00 PM","0.4857337","43.4169","116.6595","45.1417","0.4925219","0.9019122","33.39066","3.899761","0.008116139","0","19.95751","0.546489","0.546489","0","0","0","0.546489","166.5227","0.323817","0","0.9100283","0.5667083","0.5383729","0","0","0.01138681","5.419413","0.01138681","0","0.01138681","13.49288","99.91512","0","20","0.7159171","1.535835","63.37863","0.605196","0.7215297","0.008116139","6.321325"
"8/7/2007 4:00:00 PM","0.3138145","29.70868","111.2346","59.11547","0.3181315","0.5947171","28.59962","3.287405","0","0","19.95751","0.4502213","0.4502213","0","0","0","0.4502213","132.0944","0.1148564","0","0.5947171","0.4739172","0.4502213","0","0","0.005943554","5.427516","0.005943554","0","0.005943554","13.49836","99.95569","0","20","0.7160534","1.535835","63.37863","0.4952435","0.4757738","0","6.022233"
"8/7/2007 5:00:00 PM","0.1844345","15.60237","108.2223","73.36443","0.1903102","0.3610581","25.11223","5.287479","0.03235508","0","19.95751","0.9728137","0.9728137","0.675","0","0.3101982","0.9728137","40.44075","0.07852557","0","0.3934132","0.2794301","0.2654586","0","0","0.003102441","5.431745","0.003102441","0","0.003102441","13.50122","99.97687","0","20","0.7161899","1.535835","63.37863","1.086273","0.2888465","2.732355","5.792803"
"8/7/2007 6:00:00 PM","0.04107942","1.309581","106.6609","87.72198","0.06821715","0.1312234","21.80009","5.611973","0.03802292","0","19.95751","1.639615","1.639615","1.47693","0","0.4994342","1.639615","10.32232","0","0","0.1692463","0.1312234","0.1246622","0","0","0.001619451","5.433952","0","0","0","13.50122","99.97687","0","20","0.7163263","1.535835","63.37863","1.822588","0.1049787","2.738023","5.565175"
"8/7/2007 7:00:00 PM","0","0","106.209","90","0","0","19.95751","6.50318","0.0739735","0","19.95751","1.105504","1.105504","1.03153","0","0.3943306","1.105504","6.691383","0","0","0.0739735","0","0","0.0000000000000002220446","0.0000000000000002109424","0.002164333","5.433951","0.0000000000000002109424","0","0.0000000000000002109424","13.50122","99.97687","0","20","0.7164627","1.535835","63.37863","1.253041","0","2.773973","5.433951"
"8/7/2007 8:00:00 PM","0","0","106.9009","90","0","0","19.95751","6.402344","0.06957032","0","19.95751","0.8207877","0.8207877","0","0","0","0.8207877","8.476044","0","0.0000000000000001110223","0.06957032","0.7907551","0.7512174","0","0","0.002347662","5.43395","0","0.7907551","-0.7907551","12.63398","93.55634","0","20","0.7165991","1.537331","63.44033","0.9376516","0","0.06957032","5.43395"
"8/7/2007 9:00:00 PM","0","0","109.2255","90","0","0","19.95751","5.620394","0.03817001","0","19.95751","0.4150204","0.4150204","0","0","0","0.4150204","9.19714","0","0.00000000000000005551115","0.03817001","0.3966846","0.3768504","0","0","0.7752784","4.755938","0","0.3966846","-0.3966846","12.20134","90.35257","0","20","0.7167355","1.537331","63.44033","0.4756075","0","0.03817001","4.755938"
"8/7/2007 10:00:00 PM","0","0","114.7388","90","0","0","19.95751","6.128558","0.05761494","0","19.95751","0.2898904","0.2898904","0","0","0","0.2898904","19.87473","0","0","0.05761494","0.2445005","0.2322755","0","0","1.105813","4.411077","0","0.2445005","-0.2445005","11.93524","88.38208","0","20","0.716872","1.537331","63.44033","0.3476869","0","0.05761494","4.411077"
"8/7/2007 11:00:00 PM","0","0","128.8162","90","0","0","19.95751","9.725012","0.4237111","0","19.95751","0.198533","0.198533","0","0","0","0.198533","213.421","0","0","0.4237111","0","0","0.2251781","0.2139192","1.296995","4.196793","0.2139192","0","0.2139192","12.13197","89.83891","0","20","0.7170084","1.537331","63.44033","0.4302419","0","0.4237111","4.196793"
"8/8/2007 12:00:00 AM","0","0","169.982","90","0","0","19.95751","9.565695","0.397275","0","19.95751","0.1381142","0.1381142","0","0","0","0.1381142","287.6423","0","0","0.397275","0","0","0.2591607","0.2462027","1.082959","4.355377","0.2462027","0","0.2462027","12.35831","91.51497","0","20","0.7171448","1.537331","63.44033","0.3505632","0","0.397275","4.355377"
"8/8/2007 1:00:00 AM","0","0","-136.8393","90","0","0","19.95751","8.470277","0.2456374","0","19.95751","0.09459221","0.09459221","0","0","0","0.09459221","259.6804","0","0","0.2456374","0","0","0.1510452","0.1434929","0.8802169","4.536705","0.1434929","0","0.1434929","12.49038","92.49299","0","20","0.7172812","1.537331","63.44033","0.2268701","0","0.2456374","4.536705"
"8/8/2007 2:00:00 AM","0","0","-117.2325","90","0","0","19.95751","8.355142","0.2315601","0","19.95751","0.1375413","0.1375413","0","0","0","0.1375413","168.3568","0","0","0.2315601","0","0","0.09401886","0.08931792","0.7775083","4.64196","0.08931792","0","0.08931792","12.57264","93.10214","0","20","0.7174176","1.537331","63.44033","0.2670755","0","0.2315601","4.64196"
"8/8/2007 3:00:00 AM","0","0","-110.0824","90","0","0","19.95751","8.312908","0.2263963","0","19.95751","0.1232224","0.1232224","0","0","0","0.1232224","183.7299","0","0","0.2263963","0","0","0.1031739","0.09801523","0.7181187","4.707311","0.09801523","0","0.09801523","12.6629","93.77055","0","20","0.717554","1.537331","63.44033","0.2487428","0","0.2263963","4.707311"
"8/8/2007 4:00:00 AM","0","0","-107.0774","90","0","0","19.95751","6.585021","0.07754724","0","19.95751","0.4454452","0.4454452","0","0","0","0.4454452","17.40893","0","0.00000000000000005551115","0.07754724","0.387261","0.3678979","0","0","0.6476604","4.778836","0","0.387261","-0.387261","12.2406","90.6433","0","20","0.7176905","1.537331","63.44033","0.5287633","0","0.07754724","4.778836"
"8/8/2007 5:00:00 AM","0","0","-105.9894","90","0","0","19.95751","6.941482","0.09622557","0","19.95751","0.6235467","0.6235467","0","0","0","0.6235467","15.43198","0","0","0.09622557","0.5550749","0.5273211","0","0","1.037802","4.442549","0","0.5550749","-0.5550749","11.63386","86.1515","0","20","0.7178269","1.538678","63.49593","0.7340142","0","0.09622557","4.442549"
"8/8/2007 6:00:00 AM","0.00726646","0","-106.1155","90","0","0","19.95751","7.721756","0.1643699","0","19.95751","0.9294118","0.9294118","0","0","0","0.9294118","17.68537","0","0.0000000000000001110223","0.1643699","0.8053073","0.7650419","0","0","1.563588","3.952169","0","0.8053073","-0.8053073","10.75047","79.60983","0","20","0.7179633","1.538678","63.49593","1.104538","0","0.1643699","3.952169"
"8/8/2007 7:00:00 AM","0.1677873","11.14812","-107.3067","77.86288","0.1797974","0.3415228","24.82631","7.598561","0.1536108","0","19.95751","0.624206","0.624206","0","0","0","0.624206","79.32215","0","0","0.4951336","0.4953634","0.4705952","0","0","2.326877","3.222678","0","0.1538406","-0.1538406","10.58325","78.37153","0","20","0.7180997","1.538678","63.49593","0.763432","0.2732183","0.1536108","3.564201"
"8/8/2007 8:00:00 AM","0.3706695","25.35409","-109.7763","63.54294","0.3828975","0.7103734","30.37447","9.435164","0.3756156","0","19.95751","0.3699002","0.3699002","0","0","0","0.3699002","293.5898","0","0","1.085989","0","0","0.005715478","0.005429704","2.401924","3.082534","0.7158031","0","0.7158031","11.23775","83.21825","0","20","0.7182361","1.538678","63.49593","0.594698","0.5682988","0.3756156","3.792908"
"8/8/2007 9:00:00 AM","0.4916824","39.25466","-114.235","49.42512","0.5008984","0.9163285","33.62176","10.69576","0.5813814","0","19.95751","0.4638491","0.4638491","0","0","0","0.4638491","322.8873","0","0","1.49771","0","0","0.1175323","0.1116557","1.757434","3.627328","1.027984","0","1.027984","12.17437","90.15413","0","20","0.7183725","1.538678","63.49593","0.8009247","0.7330629","0.5813814","4.543656"
"8/8/2007 10:00:00 AM","0.3192006","52.47404","-122.5054","35.80328","0.3194988","0.5971779","28.63704","12.68347","0.8569255","0","19.95751","0.7534484","0.7534484","0","0","0","0.7534484","192.9931","0","0","1.454103","0","0","0.1034772","0.09830331","0.9372019","4.389507","0.6954812","0","0.6954812","12.81044","94.86434","0","20","0.718509","1.538678","63.49593","1.257256","0.4777423","0.8569255","4.986685"
"8/8/2007 11:00:00 AM","0.3936806","63.92426","-139.3599","23.60179","0.3942302","0.7304209","30.68557","11.92194","0.761781","0","19.95751","0.6357533","0.6357533","0","0","0","0.6357533","234.714","0.4148098","0","1.492202","0","0","0","0","0.4416388","4.895401","0.4416388","0","0.4416388","13.21552","97.86411","0","20","0.7186454","1.538678","63.49593","1.080219","0.5843367","0.761781","5.625821"
"8/8/2007 12:00:00 PM","0.6321315","70.22227","-173.3188","16.41835","0.6377042","1.147345","37.40869","9.207866","0.3378989","0","19.95751","0.6938408","0.6938408","0","0","0","0.6938408","214.0612","0.6228678","0","1.485244","0.3746756","0.3559418","0","0","0.1498015","5.212649","0.1498015","0","0.1498015","13.35339","98.88506","0","20","0.7187818","1.538678","63.49593","0.9321743","0.9178759","0.3378989","6.359994"
"8/8/2007 1:00:00 PM","0.7652204","66.71597","147.8695","20.49078","0.776842","1.373674","41.28479","5.972587","0.05080417","0","19.95751","0.8545515","0.8545515","0","0","0","0.8545515","166.6931","0.4494931","0","1.424478","0.8460498","0.8037473","0","0","0.0781313","5.319746","0.0781313","0","0.0781313","13.42536","99.418","0","20","0.7189182","1.538678","63.49593","0.9654087","1.098939","0.05080417","6.69342"
"8/8/2007 2:00:00 PM","0.8193993","56.34367","126.4994","31.74499","0.8358825","1.467064","42.93709","8.62237","0.2642334","0","19.95751","0.5880522","0.5880522","0","0","0","0.5880522","294.4122","1.085435","0","1.731297","0.3408619","0.3238188","0","0","0.04076687","5.375473","0.04076687","0","0.04076687","13.46293","99.6962","0","20","0.7190546","1.538678","63.49593","0.7789741","1.173651","0.2642334","6.842537"
"8/8/2007 3:00:00 PM","0.4176574","43.49931","116.2772","45.08023","0.4211991","0.7779","31.42657","7.673779","0.1601799","0","19.95751","0.4863244","0.4863244","0","0","0","0.4863244","192.8918","0.4133145","0","0.9380799","0.34331","0.3261445","0","0","0.02127552","5.404514","0.02127552","0","0.02127552","13.48254","99.84142","0","20","0.7191911","1.538678","63.49593","0.6150467","0.62232","0.1601799","6.182415"
"8/8/2007 4:00:00 PM","0.2974099","29.75416","110.9053","59.08846","0.3007359","0.5633385","28.12381","10.32927","0.523769","0","19.95751","0.5062166","0.5062166","0","0","0","0.5062166","214.7514","0.5697863","0","1.087107","0","0","0","0","0.01110453","5.419661","0.01110453","0","0.01110453","13.49277","99.91722","0","20","0.7193274","1.538678","63.49593","0.8187227","0.4506708","0.523769","5.982999"
"8/8/2007 5:00:00 PM","0.1857407","15.62062","107.9223","73.36314","0.1916446","0.3635342","25.14853","11.01614","0.631745","0","19.95751","0.9661795","0.9661795","0","0","0","0.9661795","103.0118","0.005701716","0","0.9952793","0.3520363","0.3344344","0","0","0.005796222","5.427563","0.005796222","0","0.005796222","13.49812","99.95679","0","20","0.7194639","1.538678","63.49593","1.37867","0.2908274","0.631745","5.791098"
"8/8/2007 6:00:00 PM","0.02841316","1.30517","106.3714","87.7428","0.03720215","0.07181119","20.96165","10.54883","0.5582832","0","19.95751","1.198603","1.198603","0.675","0","0.3101982","1.198603","52.56908","0.1034662","0","0.6300944","0","0","0","0","0.003025539","5.431687","0.003025539","0","0.003025539","13.50091","99.97744","0","20","0.7196003","1.538678","63.49593","1.597605","0.05744896","3.258283","5.503498"
"8/8/2007 7:00:00 PM","0","0","105.913","90","0","0","19.95751","11.51792","0.708855","0","19.95751","1.008053","1.008053","0","0","0","1.008053","70.31923","0","0","0.708855","0.3149451","0.2991978","0","0","0.001579309","5.433839","0","0.3149451","-0.3149451","13.15781","97.4367","0","20","0.7197367","1.538678","63.49593","1.463286","0","0.708855","5.433839"
"8/8/2007 8:00:00 PM","0","0","106.5792","90","0","0","19.95751","9.950808","0.4611784","0","19.95751","1.026648","1.026648","0","0","0","1.026648","44.92079","0","0.0000000000000002220446","0.4611784","0.5952311","0.5654696","0","0","0.3062946","5.167677","0","0.5952311","-0.5952311","12.50681","92.6159","0","20","0.7198731","1.538678","63.49593","1.359902","0","0.4611784","5.167677"
"8/8/2007 9:00:00 PM","0","0","108.8512","90","0","0","19.95751","7.602675","0.1539701","0","19.95751","0.863152","0.863152","0","0","0","0.863152","17.83812","0","0.0000000000000001110223","0.1539701","0.7465073","0.7091819","0","0","0.8658429","4.655086","0","0.7465073","-0.7465073","11.68861","86.55692","0","20","0.7200096","1.538678","63.49593","1.026452","0","0.1539701","4.655086"
"8/8/2007 10:00:00 PM","0","0","114.2685","90","0","0","19.95751","6.02891","0.05326364","0","19.95751","0.2633491","0.2633491","0","0","0","0.2633491","20.22549","0","0.00000000000000005551115","0.05326364","0.2211425","0.2100854","0","0","1.555535","3.996772","0","0.2211425","-0.2211425","11.44801","84.77525","0","20","0.7201459","1.538678","63.49593","0.3163158","0","0.05326364","3.996772"
"8/8/2007 11:00:00 PM","0","0","128.2126","90","0","0","19.95751","5.336863","0.03321764","0","19.95751","0.2100158","0.2100158","0","0","0","0.2100158","15.81674","0","0","0.03321764","0.1861033","0.1767981","0","0","1.700461","3.800208","0","0.1861033","-0.1861033","11.24563","83.27659","0","20","0.7202824","1.538678","63.49593","0.2476262","0","0.03321764","3.800208"
"8/9/2007 12:00:00 AM","0","0","169.8613","90","0","0","19.95751","3.832309","0.006937975","0","19.95751","0.1414116","0.1414116","0","0","0","0.1414116","4.906229","0","0","0.006937975","0.1415512","0.1344736","0","0","1.844051","3.63382","0","0.1415512","-0.1415512","11.0918","82.13741","0","20","0.7204188","1.538678","63.49593","0.1590217","0","0.006937975","3.63382"
"8/9/2007 1:00:00 AM","0","0","-136.0918","90","0","0","19.95751","2.832533","0","0","19.95751","0.1516656","0.1516656","0","0","0","0.1516656","0","0","0.00000000000000002775558","0","0.159648","0.1516656","0","0","1.95724","3.506701","0","0.159648","-0.159648","10.91825","80.85227","0","20","0.7205552","1.538678","63.49593","0.1668321","0","0","3.506701"
"8/9/2007 2:00:00 AM","0","0","-116.6694","90","0","0","19.95751","2.438298","0","0","19.95751","0.1696741","0.1696741","0","0","0","0.1696741","0","0","0","0","0.1786043","0.1696741","0","0","2.097102","3.362629","0","0.1786043","-0.1786043","10.72405","79.41415","0","20","0.7206916","1.538678","63.49593","0.1866415","0","0","3.362629"
"8/9/2007 3:00:00 AM","0","0","-109.6602","90","0","0","19.95751","1.655161","0","0","19.95751","0.08887383","0.08887383","0","0","0","0.08887383","0","0","0.00000000000000001387779","0","0.0935514","0.08887383","0","0","2.257919","3.200573","0","0.0935514","-0.0935514","10.62245","78.66177","0","20","0.7208281","1.538678","63.49593","0.09776121","0","0","3.200573"
"8/9/2007 4:00:00 AM","0","0","-106.7303","90","0","0","19.95751","2.534759","0","0","19.95751","0.4337415","0.4337415","0","0","0","0.4337415","0","0","0.00000000000000005551115","0","0.45657","0.4337415","0","0","2.332033","3.115437","0","0.45657","-0.45657","10.12407","74.97525","0","20","0.7209645","1.544","63.71557","0.4771157","0","0","3.115437"
"8/9/2007 5:00:00 AM","0","0","-105.681","90","0","0","19.95751","3.093301","0","0","19.95751","0.5093597","0.5093597","0","0","0","0.5093597","0","0","0.0000000000000001110223","0","0.536168","0.5093597","0","0","2.783144","2.694653","0","0.536168","-0.536168","9.53816","70.63618","0","20","0.7211009","1.544","63.71557","0.5602956","0","0","2.694653"
"8/9/2007 6:00:00 AM","0.009488597","0","-105.8233","90","0","0","19.95751","3.607529","0.003011806","0","19.95751","0.9720361","0.9720361","0.9690242","0","0.3795807","0.9720361","0.3098451","0","0","0.003011806","0","0","0","0","3.295458","2.19215","0","0","0","9.53816","70.63618","0","20","0.7212373","1.544","63.71557","1.070746","0","2.703012","2.19215"
"8/9/2007 7:00:00 AM","0.1693597","11.20979","-107.0131","77.81796","0.1812685","0.3442594","24.86631","5.425273","0.03476188","0","19.95751","0.4944494","0.4944494","0","0","0","0.4944494","76.65523","0","0.00000000000000005551115","0.3790213","0.4838816","0.4596875","0","0","3.239039","2.19215","0","0.1396222","-0.1396222","9.386427","69.51249","0","20","0.7213737","1.544","63.71557","0.5612753","0.2754076","0.03476188","2.53641"
"8/9/2007 8:00:00 AM","0.3677232","25.44044","-109.4646","63.47427","0.3794142","0.7042002","30.27888","5.771295","0.04201438","0","19.95751","0.6268486","0.6268486","0","0","0","0.6268486","119.0422","0","0","0.7462146","0.615615","0.5848343","0","0","3.364073","2.060707","0.08858516","0","0.08858516","9.468014","70.11669","0","20","0.7215101","1.544","63.71557","0.7105407","0.5633602","0.04201438","2.764908"
"8/9/2007 9:00:00 AM","0.5768434","39.3727","-113.8862","49.32655","0.5905743","1.068705","36.10138","5.263949","0.03194407","0","19.95751","0.4839745","0.4839745","0","0","0","0.4839745","227.4187","0","0","1.100649","0.4758215","0.4520304","0","0","3.269169","2.131451","0.5928831","0","0.5928831","10.01088","74.13699","0","20","0.7216465","1.544","63.71557","0.548344","0.8549637","0.03194407","3.200155"
"8/9/2007 10:00:00 AM","0.7885019","52.6378","-122.1027","35.66105","0.8048471","1.41817","42.06797","2.409425","0","0","19.95751","0.4369124","0.4369124","0","0","0","0.4369124","324.589","0","0","1.41817","0.4599078","0.4369124","0","0","2.756964","2.5982","0.958262","0","0.958262","10.88466","80.60789","0","20","0.721783","1.544","63.71557","0.4806037","1.134536","0","4.01637"
"8/9/2007 11:00:00 AM","0.8367036","64.15762","-138.9494","23.38695","0.8514661","1.491449","43.37397","4.284667","0.01483921","0","19.95751","0.8302413","0.8302413","0","0","0","0.8302413","181.4278","0","0","1.506289","0.858318","0.8154022","0","0","1.982168","3.334971","0.6331313","0","0.6331313","11.46412","84.89912","0","20","0.7219194","1.544","63.71557","0.9206851","1.193159","0.01483921","4.82642"
"8/9/2007 12:00:00 PM","0.9671809","70.51665","-173.2921","16.12427","0.9845807","1.695224","47.11868","4.027765","0.01035196","0","19.95751","0.437763","0.437763","0","0","0","0.437763","389.6116","0","0","1.705576","0.4499063","0.427411","0","0","1.52411","3.813709","1.245317","0","1.245317","12.59598","93.28126","0","20","0.7220558","1.544","63.71557","0.4867153","1.356179","0.01035196","5.508932"
"8/9/2007 1:00:00 PM","1.040983","66.94483","147.3984","20.27969","1.060394","1.807639","49.2618","3.474241","0.0006836929","0","19.95751","0.9182347","0.9182347","0.675","0","0.3101982","0.9182347","196.9347","0.9873616","0","1.808323","0.2553169","0.242551","0","0","0.564961","4.726161","0.564961","0","0.564961","13.11345","97.11344","0","20","0.7221922","1.544","63.71557","1.0104","1.446112","2.700684","6.533801"
"8/9/2007 2:00:00 PM","0.8643044","56.4814","126.0288","31.63144","0.8817335","1.538496","44.2234","4.762955","0.02319334","0","19.95751","0.3845111","0.3845111","0","0","0","0.3845111","406.1493","0.9555978","0","1.561689","0.3803345","0.3613178","0","0","0.2025634","5.133329","0.2025634","0","0.2025634","13.29976","98.49321","0","20","0.7223287","1.544","63.71557","0.4345588","1.230797","0.02319334","6.671824"
"8/9/2007 3:00:00 PM","0.6104726","43.57971","115.8863","45.02131","0.6234996","1.123748","37.01437","4.042921","0.01061668","0","19.95751","0.446689","0.446689","0","0","0","0.446689","253.9496","0.5591056","0","1.134365","0.4590234","0.4360723","0","0","0.1056191","5.278393","0.1056191","0","0.1056191","13.39701","99.21346","0","20","0.722465","1.544","63.71557","0.4966662","0.8989985","0.01061668","6.402141"
"8/9/2007 4:00:00 PM","0.3801568","29.79739","110.5697","59.06408","0.3886653","0.7205837","30.53279","4.628788","0.02084987","0","19.95751","0.5832434","0.5832434","0","0","0","0.5832434","127.1225","0.07348974","0","0.7414336","0.5919932","0.5623935","0","0","0.05510083","5.353794","0.05510083","0","0.05510083","13.44778","99.58942","0","20","0.7226015","1.544","63.71557","0.6519926","0.576467","0.02084987","6.074378"
"8/9/2007 5:00:00 PM","0.2018637","15.63656","107.6169","73.3645","0.2096369","0.3968457","25.63822","4.973276","0.02686696","0","19.95751","0.7880033","0.7880033","0","0","0","0.7880033","53.77042","0","0.0000000000000001110223","0.4237127","0.8011962","0.7611364","0","0","0.02875386","5.393065","0","0.4043505","-0.4043505","13.00673","96.32317","0","20","0.7227379","1.544","63.71557","0.8802372","0.3174766","0.02686696","5.789911"
"8/9/2007 6:00:00 PM","0.03645078","1.298427","106.0769","87.76624","0.05661276","0.1090427","21.48625","4.199461","0.01335093","0","19.95751","1.606788","1.606788","1.489847","0","0.5024821","1.606788","7.617283","0","0.0000000000000002220446","0.1223936","0.1090427","0.1035905","0","0","0.4301815","5.049873","0","0","0","13.00673","96.32317","0","20","0.7228743","1.544","63.71557","1.774142","0.08723412","2.713351","5.158916"
"8/9/2007 7:00:00 PM","0","0","105.612","90","0","0","19.95751","7.005866","0.1018485","0","19.95751","1.239064","1.239064","1.137216","0","0.4192698","1.239064","8.219792","0","0","0.1018485","0","0","0","0","0.4033121","5.049873","0","0","0","13.00673","96.32317","0","20","0.7230107","1.544","63.71557","1.413895","0","2.801848","5.049873"
"8/9/2007 8:00:00 PM","0","0","106.2521","90","0","0","19.95751","6.964443","0.09823086","0","19.95751","0.6170351","0.6170351","0","0","0","0.6170351","15.91982","0","0","0.09823086","0.5461097","0.5188043","0","0","0.3942756","5.049872","0","0.5461097","-0.5461097","12.40987","91.90302","0","20","0.7231472","1.544","63.71557","0.7278541","0","0.09823086","5.049872"
"8/9/2007 9:00:00 PM","0","0","108.4703","90","0","0","19.95751","6.411288","0.06996089","0","19.95751","0.6167355","0.6167355","0","0","0","0.6167355","11.34374","0","0","0.06996089","0.5755522","0.5467746","0","0","0.926564","4.578187","0","0.5755522","-0.5755522","11.78057","87.24263","0","20","0.7232836","1.544","63.71557","0.7133895","0","0.06996089","4.578187"
"8/9/2007 10:00:00 PM","0","0","113.7888","90","0","0","19.95751","6.11165","0.05687664","0","19.95751","0.3846343","0.3846343","0","0","0","0.3846343","14.7872","0","0.00000000000000005551115","0.05687664","0.345008","0.3277576","0","0","1.4552","4.071834","0","0.345008","-0.345008","11.40456","84.45805","0","20","0.72342","1.544","63.71557","0.451536","0","0.05687664","4.071834"
"8/9/2007 11:00:00 PM","0","0","127.592","90","0","0","19.95751","5.811074","0.04375141","0","19.95751","0.2659061","0.2659061","0","0","0","0.2659061","16.4537","0","0.00000000000000005551115","0.04375141","0.2338471","0.2221547","0","0","1.740939","3.764861","0","0.2338471","-0.2338471","11.15009","82.57357","0","20","0.7235564","1.544","63.71557","0.3143724","0","0.04375141","3.764861"
"8/10/2007 12:00:00 AM","0","0","169.7429","90","0","0","19.95751","5.513768","0.03630759","0","19.95751","0.1950578","0.1950578","0","0","0","0.1950578","18.61377","0","0","0.03630759","0.1671054","0.1587502","0","0","1.92883","3.555239","0","0.1671054","-0.1671054","10.96842","81.22819","0","20","0.7236928","1.544","63.71557","0.2327173","0","0.03630759","3.555239"
"8/10/2007 1:00:00 AM","0","0","-135.3115","90","0","0","19.95751","2.684247","0","0","19.95751","0.1195646","0.1195646","0","0","0","0.1195646","0","0","0.00000000000000001387779","0","0.1258575","0.1195646","0","0","2.06298","3.404655","0","0.1258575","-0.1258575","10.83167","80.21547","0","20","0.7238292","1.544","63.71557","0.1315211","0","0","3.404655"
"8/10/2007 2:00:00 AM","0","0","-116.0927","90","0","0","19.95751","3.498909","0.00111456","0","19.95751","0.1241071","0.1241071","0","0","0","0.1241071","0.8980637","0","0","0.00111456","0.1294658","0.1229925","0","0","2.165369","3.290797","0","0.1294658","-0.1294658","10.691","79.17367","0","20","0.7239656","1.544","63.71557","0.137075","0","0.00111456","3.290797"
"8/10/2007 3:00:00 AM","0","0","-109.23","90","0","0","19.95751","3.964679","0.009250057","0","19.95751","0.1652134","0.1652134","0","0","0","0.1652134","5.598854","0","0","0.009250057","0.1641719","0.1559634","0","0","2.278039","3.173211","0","0.1641719","-0.1641719","10.51252","77.85196","0","20","0.7241021","1.544","63.71557","0.1863598","0","0.009250057","3.173211"
"8/10/2007 4:00:00 AM","0","0","-106.3773","90","0","0","19.95751","4.288021","0.01489777","0","19.95751","0.440297","0.440297","0","0","0","0.440297","3.383574","0","0.00000000000000005551115","0.01489777","0.4477887","0.4253992","0","0","2.428082","3.023366","0","0.4477887","-0.4477887","10.0238","74.23261","0","20","0.7242385","1.544","63.71557","0.4917756","0","0.01489777","3.023366"
"8/10/2007 5:00:00 AM","0","0","-105.3677","90","0","0","19.95751","6.477044","0.07283223","0","19.95751","0.5691829","0.5691829","0","0","0","0.5691829","12.79593","0","0","0.07283223","0.5224744","0.4963507","0","0","2.867545","2.609216","0","0.5224744","-0.5224744","9.452955","70.00517","0","20","0.7243749","1.544","63.71557","0.6625174","0","0.07283223","2.609216"
"8/10/2007 6:00:00 AM","0.002316483","0","-105.5265","90","0","0","19.95751","5.905816","0.0478885","0","19.95751","0.9167546","0.9167546","0","0","0","0.9167546","5.223699","0","0.0000000000000001110223","0.0478885","0.9145959","0.8688661","0","0","3.365734","2.118403","0","0.9145959","-0.9145959","8.448116","62.56839","0","20","0.7245113","1.551383","64.02023","1.032374","0","0.0478885","2.118403"
"8/10/2007 7:00:00 AM","0.1055282","11.27435","-106.715","77.77042","0.1074797","0.2058384","22.86319","6.550122","0.07602333","0","19.95751","0.7504883","0.7504883","0","0","0","0.7504883","37.55711","0","0","0.2818618","0.7099632","0.674465","0","0","4.272461","1.236372","0","0.5041248","-0.5041248","7.897465","58.49017","0","20","0.7246478","1.551383","64.02023","0.8635489","0.1646707","0.07602333","1.442211"
"8/10/2007 8:00:00 AM","0.3146956","25.52966","-109.1479","63.40304","0.32179","0.6012995","28.69974","8.201393","0.2127617","0","19.95751","0.5896015","0.5896015","0","0","0","0.5896015","138.0697","0","0","0.8140612","0.3966734","0.3768398","0","0","4.55908","0.7427433","0.2046261","0","0.2046261","8.085671","59.88406","0","20","0.7247841","1.551383","64.02023","0.7549425","0.4810396","0.2127617","1.344043"
"8/10/2007 9:00:00 AM","0.1617595","39.49368","-113.5315","49.22544","0.161739","0.307854","24.33549","9.713428","0.421789","0","19.95751","0.576564","0.576564","0","0","0","0.576564","126.5502","0","0","0.729643","0.1629211","0.154775","0","0","4.457601","0.9122587","0.1449329","0","0.1449329","8.219068","60.87201","0","20","0.7249206","1.551383","64.02023","0.8451148","0.2462832","0.421789","1.220113"
"8/10/2007 10:00:00 AM","0.2489263","52.80474","-121.6922","35.51617","0.2489107","0.4690678","26.70852","8.766257","0.281826","0","19.95751","0.7958468","0.7958468","0","0","0","0.7958468","94.35156","0.0000000000000001110223","0","0.7508939","0.5410745","0.5140207","0","0","4.317817","1.031905","0","0.07200666","-0.07200666","8.140887","60.293","0","20","0.725057","1.551383","64.02023","1.016345","0.3752543","0.281826","1.500973"
"8/10/2007 11:00:00 AM","0.6718071","64.39504","-138.5288","23.16868","0.6797304","1.216628","38.57682","9.630885","0.4080924","0","19.95751","0.7446665","0.7446665","0","0","0","0.7446665","218.1809","0","0","1.62472","0.3542886","0.3365741","0","0","4.400016","0.9618337","0.8623391","0","0.8623391","8.928057","66.12302","0","20","0.7251934","1.551531","64.02635","1.023179","0.9733021","0.4080924","2.178461"
"8/10/2007 12:00:00 PM","0.8681908","70.81606","-173.2708","15.82514","0.8824447","1.539596","44.24338","7.721697","0.1643647","0","19.95751","1.187429","1.187429","0.675","0","0.3101982","1.187429","143.5","0","0","1.703961","0.3663834","0.3480642","0","0","3.63839","1.660832","1.173213","0","1.173213","9.995243","74.02682","0","20","0.7253298","1.551531","64.02635","1.388354","1.231677","2.864365","3.200428"
"8/10/2007 1:00:00 PM","0.9414682","67.17468","146.9058","20.06867","0.9584454","1.655856","46.38163","8.216084","0.2145579","0","19.95751","0.6696759","0.6696759","0","0","0","0.6696759","279.3014","0","0","1.870414","0.4790716","0.455118","0","0","2.684222","2.585302","1.176785","0","1.176785","11.06564","81.95437","0","20","0.7254663","1.551531","64.02635","0.8439224","1.324685","0.2145579","4.241158"
"8/10/2007 2:00:00 PM","0.7522301","56.61765","125.5449","31.52016","0.7657341","1.355927","40.97443","7.799192","0.1711327","0","19.95751","0.443985","0.443985","0","0","0","0.443985","343.944","0","0","1.52706","0.287213","0.2728524","0","0","1.784841","3.485761","1.068714","0","1.068714","12.03891","89.16266","0","20","0.7256026","1.551531","64.02635","0.5739498","1.084742","0.1711327","4.841688"
"8/10/2007 3:00:00 PM","0.5125797","43.65797","115.487","44.96503","0.5202702","0.9495487","34.15654","9.065952","0.3184689","0","19.95751","0.5272115","0.5272115","0","0","0","0.5272115","240.514","0","0","1.268018","0.2197291","0.2087426","0","0","1.003456","4.281235","0.7298197","0","0.7298197","12.70612","94.10413","0","20","0.7257391","1.551531","64.02635","0.7391672","0.759639","0.3184689","5.230784"
"8/10/2007 4:00:00 PM","0.4173503","29.83831","110.2277","59.0424","0.4283207","0.790384","31.62239","9.650681","0.411377","0","19.95751","0.5589538","0.5589538","0","0","0","0.5589538","215.0018","0.1290924","0","1.201761","0.155344","0.1475768","0","0","0.5059476","4.813739","0.5059476","0","0.5059476","13.16985","97.53861","0","20","0.7258755","1.551531","64.02635","0.8205377","0.6323072","0.411377","5.604124"
"8/10/2007 5:00:00 PM","0.1654796","15.65014","107.3062","73.36854","0.1690035","0.3214154","24.53289","9.817234","0.439014","0","19.95751","1.133829","1.133829","0.675","0","0.3101982","1.133829","67.06736","0.1279033","0","0.7604294","0.02085825","0.01981534","0","0","0.1726539","5.177706","0.1726539","0","0.1726539","13.32871","98.71515","0","20","0.7260119","1.551531","64.02635","1.466719","0.2571323","3.139014","5.499122"
"8/10/2007 6:00:00 PM","0.02181758","1.289343","105.7774","87.79233","0.02441912","0.04720335","20.61643","9.985543","0.4669423","0","19.95751","2.172209","2.172209","1.660424","0","0.5427341","2.172209","23.66925","0","0","0.5141456","0.04720335","0.04484318","0","0","0.09003887","5.301231","0.00000000000000009020562","0","0.00000000000000009020562","13.32871","98.71515","0","20","0.7261483","1.551531","64.02635","2.622901","0.03776268","3.166942","5.348434"
"8/10/2007 7:00:00 PM","0","0","105.306","90","0","0","19.95751","13.51198","0.9220465","0","19.95751","1.569196","1.569196","0.675","0","0.3101982","1.569196","58.75918","0","0","0.9220465","0","0","0.0278509","0.02645835","0.1203753","5.30123","0.02645835","0","0.02645835","13.35309","98.89576","0","20","0.7262847","1.551531","64.02635","2.187138","0","3.622046","5.30123"
"8/10/2007 8:00:00 PM","0","0","105.9196","90","0","0","19.95751","12.13291","0.7894181","0","19.95751","0.9590828","0.9590828","0","0","0","0.9590828","82.30969","0","0","0.7894181","0.1785944","0.1696647","0","0","0.1089841","5.320139","0","0.1785944","-0.1785944","13.1589","97.45753","0","20","0.7264212","1.551531","64.02635","1.4497","0","0.7894181","5.320139"
"8/10/2007 9:00:00 PM","0","0","108.0828","90","0","0","19.95751","13.15618","0.8940802","0","19.95751","0.761529","0.761529","0","0","0","0.761529","117.4059","0","0","0.8940802","0","0","0.1325513","0.1259237","0.2864246","5.169169","0.1259237","0","0.1259237","13.27483","98.3161","0","20","0.7265576","1.551531","64.02635","1.284722","0","0.8940802","5.169169"
"8/10/2007 10:00:00 PM","0","0","113.2995","90","0","0","19.95751","11.63294","0.7239218","0","19.95751","0.4426579","0.4426579","0","0","0","0.4426579","163.5398","0.1002468","0","0.7239218","0","0","0.1810171","0.1719663","0.1719663","5.259398","0.1719663","0","0.1719663","13.43305","99.48833","0","20","0.726694","1.551896","64.0414","0.8488845","0","0.7239218","5.259398"
"8/10/2007 11:00:00 PM","0","0","126.9539","90","0","0","19.95751","10.81288","0.5997922","0","19.95751","0.382263","0.382263","0","0","0","0.382263","156.9056","0.1798235","0","0.5997922","0","0","0.03770564","0.03582036","0.03582036","5.382062","0.03582036","0","0.03582036","13.46607","99.73282","0","20","0.7268304","1.551896","64.0414","0.7203854","0","0.5997922","5.382062"
"8/11/2007 12:00:00 AM","0","0","169.6269","90","0","0","19.95751","8.664442","0.2693774","0","19.95751","0.1095226","0.1095226","0","0","0","0.1095226","245.9559","0.1401624","0","0.2693774","0","0","0.01969231","0.01870769","0.01870769","5.407576","0.01870769","0","0.01870769","13.48331","99.86053","0","20","0.7269668","1.551896","64.0414","0.2551636","0","0.2693774","5.407576"
"8/11/2007 1:00:00 AM","0","0","-134.498","90","0","0","19.95751","12.61331","0.8514104","0","19.95751","0.1537985","0.1537985","0","0","0","0.1537985","553.5881","0.6873335","0","0.8514104","0","0","0.01027834","0.009764424","0.009764424","5.420892","0.009764424","0","0.009764424","13.49231","99.9272","0","20","0.7271032","1.551896","64.0414","0.5948836","0","0.8514104","5.420892"
"8/11/2007 2:00:00 AM","0","0","-115.5025","90","0","0","19.95751","10.23007","0.507518","0","19.95751","0.1029831","0.1029831","0","0","0","0.1029831","492.817","0.3991699","0","0.507518","0","0","0.005365017","0.005096766","0.005096766","5.427841","0.005096766","0","0.005096766","13.49701","99.962","0","20","0.7272397","1.551896","64.0414","0.3670403","0","0.507518","5.427841"
"8/11/2007 3:00:00 AM","0","0","-108.7919","90","0","0","19.95751","9.795251","0.4353662","0","19.95751","0.1365957","0.1365957","0","0","0","0.1365957","318.726","0.29597","0","0.4353662","0","0","0.002800467","0.002660444","0.002660444","5.431467","0.002660444","0","0.002660444","13.49946","99.98016","0","20","0.7273761","1.551896","64.0414","0.3679384","0","0.4353662","5.431467"
"8/11/2007 4:00:00 AM","0","0","-106.0185","90","0","0","19.95751","8.854981","0.2926742","0","19.95751","0.5108847","0.5108847","0","0","0","0.5108847","57.28771","0","0","0.2926742","0.2296953","0.2182106","0","0","0.001388735","5.433359","0","0.2296953","-0.2296953","13.24953","98.1291","0","20","0.7275125","1.551896","64.0414","0.7083102","0","0.2926742","5.433359"
"8/11/2007 5:00:00 AM","0","0","-105.0496","90","0","0","19.95751","7.519406","0.1466979","0","19.95751","0.428118","0.428118","0","0","0","0.428118","34.26575","0","0.00000000000000005551115","0.1466979","0.2962318","0.2814202","0","0","0.223226","5.239749","0","0.2962318","-0.2962318","12.9269","95.73962","0","20","0.7276489","1.551896","64.0414","0.5442787","0","0.1466979","5.239749"
"8/11/2007 6:00:00 AM","0.007882821","0","-105.2252","90","0","0","19.95751","7.463171","0.1417866","0","19.95751","0.8322595","0.8322595","0","0","0","0.8322595","17.03635","0","0","0.1417866","0.7268136","0.6904729","0","0","0.4937107","4.987662","0","0.7268136","-0.7268136","12.1305","89.84135","0","20","0.7277853","1.551896","64.0414","0.9863788","0","0.1417866","4.987662"
"8/11/2007 7:00:00 AM","0.1708587","11.34176","-106.4123","77.72032","0.1822558","0.3460955","24.89316","6.801764","0.08701172","0","19.95751","0.7189266","0.7189266","0","0","0","0.7189266","60.2436","0","0","0.4331073","0.6651736","0.6319149","0","0","1.182876","4.354967","0","0.319078","-0.319078","11.78288","87.26677","0","20","0.7279217","1.551896","64.0414","0.8343251","0.2768764","0.08701172","4.701063"
"8/11/2007 8:00:00 AM","0.3383568","25.62171","-108.8262","63.3293","0.3471089","0.646692","29.39307","8.932484","0.3021501","0","19.95751","0.5387464","0.5387464","0","0","0","0.5387464","176.1204","0","0","0.9488422","0.2490487","0.2365963","0","0","1.434152","4.074142","0.3976434","0","0.3976434","12.1478","89.96944","0","20","0.7280582","1.551896","64.0414","0.7436961","0.5173537","0.3021501","4.720834"
"8/11/2007 9:00:00 AM","0.6183413","39.6175","-113.1709","49.12187","0.6333079","1.140051","37.28662","11.49614","0.7060009","0","19.95751","0.7795185","0.7795185","0","0","0","0.7795185","236.8195","0.006224367","0","1.846052","0.07738703","0.07351769","0","0","1.05644","4.368864","1.05644","0","1.05644","13.11003","97.09595","0","20","0.7281946","1.551896","64.0414","1.210471","0.9120412","0.7060009","5.508915"
"8/11/2007 10:00:00 AM","0.8699938","52.97474","-121.2738","35.36875","0.8877461","1.547792","44.39228","11.35133","0.6844375","0","19.95751","0.6761136","0.6761136","0","0","0","0.6761136","330.1559","1.352338","0","2.232229","0","0","0","0","0.2037777","5.131049","0.2037777","0","0.2037777","13.29746","98.48408","0","20","0.728331","1.551896","64.0414","1.085944","1.238233","0.6844375","6.678841"
"8/11/2007 11:00:00 AM","0.9126986","64.63641","-138.0979","22.94712","0.9291","1.611279","45.55511","14.82924","0.9780372","0","19.95751","0.6276164","0.6276164","0","0","0","0.6276164","412.5636","1.855449","0","2.589317","0","0","0","0","0.1062515","5.276987","0.1062515","0","0.1062515","13.3953","99.20869","0","20","0.7284674","1.551896","64.0414","1.179397","1.289024","0.9780372","6.888267"
"8/11/2007 12:00:00 PM","0.8829032","71.12037","-173.2552","15.52106","0.8973371","1.562586","44.66177","13.69282","0.9362608","0","19.95751","1.241286","1.241286","0","0","0","1.241286","201.3111","1.186076","0","2.498847","0.321079","0.305025","0","0","0.05543057","5.35284","0.05543057","0","0.05543057","13.44637","99.58694","0","20","0.7286038","1.551896","64.0414","1.833545","1.250069","0.9362608","6.915426"
"8/11/2007 1:00:00 PM","0.641156","67.40529","146.3913","19.85801","0.647172","1.163023","37.67165","12.43853","0.8294547","0","19.95751","0.8699372","0.8699372","0","0","0","0.8699372","229.0369","1.091484","0","1.992477","0.04261313","0.04048247","0","0","0.02892588","5.392346","0.02892588","0","0.02892588","13.47303","99.78438","0","20","0.7287402","1.551896","64.0414","1.371658","0.9304181","0.8294547","6.555369"
"8/11/2007 2:00:00 PM","0.6023195","56.75225","125.0479","31.41136","0.609176","1.099862","36.61702","14.02171","0.9498273","0","19.95751","0.6549105","0.6549105","0","0","0","0.6549105","312.9725","1.379682","0","2.04969","0","0","0","0","0.01509691","5.412944","0.01509691","0","0.01509691","13.48694","99.88744","0","20","0.7288767","1.551896","64.0414","1.195315","0.8798898","0.9498273","6.512806"
"8/11/2007 3:00:00 PM","0.5957791","43.73399","115.0794","44.91153","0.6075595","1.097161","36.5722","15.36251","0.988333","0","19.95751","0.6401436","0.6401436","0","0","0","0.6401436","325.7853","1.43747","0","2.085494","0","0","0","0","0.007879945","5.423689","0.007879945","0","0.007879945","13.49421","99.94125","0","20","0.7290131","1.551896","64.0414","1.198324","0.8777285","0.988333","6.52085"
"8/11/2007 4:00:00 PM","0.4931642","29.87684","109.8796","59.02348","0.5083964","0.9292066","33.82869","14.47016","0.9654934","0","19.95751","0.5862309","0.5862309","0","0","0","0.5862309","323.2003","1.304356","0","1.8947","0","0","0","0","0.004113162","5.429296","0.004113162","0","0.004113162","13.498","99.96933","0","20","0.7291495","1.551896","64.0414","1.127601","0.7433652","0.9654934","6.358502"
"8/11/2007 5:00:00 PM","0.2447077","15.66133","106.9904","73.37529","0.2573543","0.484507","26.93887","12.4566","0.8318217","0","19.95751","1.070677","1.070677","0","0","0","1.070677","122.9436","0.2309336","0","1.316329","0.2514263","0.238855","0","0","0.002147028","5.432222","0.002147028","0","0.002147028","13.49998","99.98719","0","20","0.7292859","1.555046","64.17138","1.593655","0.3876056","0.8318217","5.916728"
