sep=,
"8/11/2007 6:00:00 PM","0.03587973","1.277911","105.4732","87.82106","0.05485416","0.1056762","21.4387","11.43257","0.6972085","0","19.95751","1.631475","1.631475","0.8338741","0","0.3476886","1.631475","49.2122","0","0","0.8028847","0.1056762","0.1003924","0","0","0.0007832076","5.433908","0","0","0","13.49998","99.98719","0","20","0.7294223","1.555046","64.17138","2.143227","0.08454096","3.397208","5.539585"
"8/11/2007 7:00:00 PM","0","0","104.9952","90","0","0","19.95751","11.23038","0.6654247","0","19.95751","1.429782","1.429782","0.7643569","0","0.3312842","1.429782","46.54031","0","0","0.6654247","0","0","0","0","0.001160286","5.433908","0","0","0","13.49998","99.98719","0","20","0.7295588","1.555046","64.17138","1.905472","0","3.365425","5.433908"
"8/11/2007 8:00:00 PM","0","0","105.5818","90","0","0","19.95751","11.3002","0.6763991","0","19.95751","0.8794762","0.8794762","0","0","0","0.8794762","76.90931","0","0","0.6763991","0.2137654","0.2030771","0","0","0.001287156","5.433908","0","0.2137654","-0.2137654","13.26743","98.26483","0","20","0.7296951","1.555046","64.17138","1.305623","0","0.6763991","5.433908"
"8/11/2007 9:00:00 PM","0","0","107.6888","90","0","0","19.95751","6.613817","0.0788047","0","19.95751","0.5992226","0.5992226","0","0","0","0.5992226","13.15116","0","0","0.0788047","0.5478083","0.5204179","0","0","0.2072623","5.253818","0","0.5478083","-0.5478083","12.6687","93.83032","0","20","0.7298316","1.555046","64.17138","0.6985472","0","0.0788047","5.253818"
"8/11/2007 10:00:00 PM","0","0","112.8008","90","0","0","19.95751","5.17563","0.03040142","0","19.95751","0.5105132","0.5105132","0","0","0","0.5105132","5.95507","0","0.0000000000000001110223","0.03040142","0.5053808","0.4801118","0","0","0.7260177","4.784321","0","0.5053808","-0.5053808","12.11666","89.74171","0","20","0.729968","1.555046","64.17138","0.5767652","0","0.03040142","4.784321"
"8/11/2007 11:00:00 PM","0","0","126.2979","90","0","0","19.95751","4.838878","0.02451946","0","19.95751","0.22054","0.22054","0","0","0","0.22054","11.11792","0","0.00000000000000002775558","0.02451946","0.2063374","0.1960206","0","0","1.17758","4.344007","0","0.2063374","-0.2063374","11.89222","88.07938","0","20","0.7301044","1.555046","64.17138","0.2548538","0","0.02451946","4.344007"
"8/12/2007 12:00:00 AM","0","0","169.5135","90","0","0","19.95751","5.841156","0.04506502","0","19.95751","0.1219118","0.1219118","0","0","0","0.1219118","36.96527","0","0.00000000000000001387779","0.04506502","0.08089133","0.07684677","0","0","1.327257","4.162945","0","0.08089133","-0.08089133","11.80438","87.42881","0","20","0.7302408","1.555046","64.17138","0.1566355","0","0.04506502","4.162945"
"8/12/2007 1:00:00 AM","0","0","-133.6505","90","0","0","19.95751","6.54854","0.07595423","0","19.95751","0.139752","0.139752","0","0","0","0.139752","54.34928","0","0.00000000000000002775558","0.07595423","0.06715558","0.0637978","0","0","1.373279","4.091764","0","0.06715558","-0.06715558","11.73147","86.88882","0","20","0.7303773","1.555046","64.17138","0.1917043","0","0.07595423","4.091764"
"8/12/2007 2:00:00 AM","0","0","-114.8991","90","0","0","19.95751","6.371715","0.06823284","0","19.95751","0.1263149","0.1263149","0","0","0","0.1263149","54.01804","0","0","0.06823284","0.06113903","0.05808208","0","0","1.422173","4.032544","0","0.06113903","-0.06113903","11.6651","86.39725","0","20","0.7305137","1.555046","64.17138","0.1730628","0","0.06823284","4.032544"
"8/12/2007 3:00:00 AM","0","0","-108.3462","90","0","0","19.95751","5.794618","0.04303283","0","19.95751","0.1011655","0.1011655","0","0","0","0.1011655","42.53708","0","0.00000000000000001387779","0.04303283","0.06119225","0.05813264","0","0","1.471734","3.978526","0","0.06119225","-0.06119225","11.59868","85.90525","0","20","0.7306501","1.555046","64.17138","0.1327984","0","0.04303283","3.978526"
"8/12/2007 4:00:00 AM","0","0","-105.6541","90","0","0","19.95751","5.452867","0.03524385","0","19.95751","0.3571155","0.3571155","0","0","0","0.3571155","9.869034","0","0.00000000000000005551115","0.03524385","0.3388122","0.3218716","0","0","1.524077","3.924357","0","0.3388122","-0.3388122","11.22945","83.1706","0","20","0.7307865","1.555046","64.17138","0.4104489","0","0.03524385","3.924357"
"8/12/2007 5:00:00 AM","0","0","-104.7267","90","0","0","19.95751","3.797509","0.006330128","0","19.95751","0.5199016","0.5199016","0","0","0","0.5199016","1.217563","0","0.0000000000000001110223","0.006330128","0.5406016","0.5135715","0","0","1.855409","3.621394","0","0.5406016","-0.5406016","10.63865","78.79488","0","20","0.7309229","1.555046","64.17138","0.5750569","0","0.006330128","3.621394"
"8/12/2007 6:00:00 AM","0.005088507","0","-104.9194","90","0","0","19.95751","3.744389","0.005402305","0","19.95751","0.7194787","0.7194787","0","0","0","0.7194787","0.7508637","0","0.0000000000000001110223","0.005402305","0.7516594","0.7140765","0","0","2.373787","3.129982","0","0.7516594","-0.7516594","9.814744","72.69261","0","20","0.7310593","1.555046","64.17138","0.7941278","0","0.005402305","3.129982"
"8/12/2007 7:00:00 AM","0.04774849","11.41201","-106.1052","77.66766","0.04778919","0.09213834","21.24772","4.279423","0.0147476","0","19.95751","0.8020614","0.8020614","0","0","0","0.8020614","13.3264","0","0","0.1068859","0.8287514","0.7873138","0","0","3.094512","2.431024","0","0.736613","-0.736613","9.0075","66.71378","0","20","0.7311957","1.555046","64.17138","0.8896413","0.07371067","0.0147476","2.523163"
"8/12/2007 8:00:00 AM","0.1600325","25.71653","-108.4997","63.25311","0.1602143","0.3050048","24.29407","5.450682","0.03520568","0","19.95751","0.6792778","0.6792778","0","0","0","0.6792778","50.08414","0","0","0.3402105","0.6779706","0.6440721","0","0","3.784945","1.730787","0","0.3729659","-0.3729659","8.600862","63.70202","0","20","0.7313322","1.555046","64.17138","0.7648085","0.2440038","0.03520568","2.035792"
"8/12/2007 9:00:00 AM","0.1515269","39.74408","-112.8044","49.01593","0.1514978","0.2886969","24.05733","6.167381","0.05931022","0","19.95751","0.602813","0.602813","0","0","0","0.602813","57.73053","0","0","0.3480071","0.5721082","0.5435028","0","0","4.089906","1.372273","0","0.2834113","-0.2834113","8.292249","61.41629","0","20","0.7314686","1.555046","64.17138","0.6927494","0.2309575","0.05931022","1.66097"
"8/12/2007 10:00:00 AM","0.2171816","53.14768","-120.8474","35.21892","0.2171353","0.4106869","25.84242","5.266643","0.03199112","0","19.95751","0.6075294","0.6075294","0","0","0","0.6075294","72.86528","0.0000000000000001110223","0","0.442678","0.6058298","0.5755383","0","0","4.328987","1.0976","0","0.1951429","-0.1951429","8.080014","59.84439","0","20","0.731605","1.555046","64.17138","0.6842779","0.3285495","0.03199112","1.508287"
"8/12/2007 11:00:00 AM","0.2773382","64.88161","-137.6563","22.72244","0.2772899","0.5208356","27.48311","3.097684","0","0","19.95751","0.6518608","0.6518608","0","0","0","0.6518608","79.89983","0","0","0.5208356","0.6861692","0.6518608","0","0","4.491976","0.9074113","0","0.1653336","-0.1653336","7.900275","58.51315","0","20","0.7317414","1.555046","64.17138","0.7170469","0.4166685","0","1.428247"
"8/12/2007 12:00:00 PM","0.2294716","71.42952","-173.2455","15.21209","0.2293956","0.433265","26.17645","5.604806","0.03789774","0","19.95751","1.049133","1.049133","0.675","0","0.3101982","1.049133","44.90971","0","0","0.4711627","0.3539323","0.3362357","0","0","4.559103","0.745517","0.07933271","0","0.07933271","7.973348","59.05436","0","20","0.7318779","1.555046","64.17138","1.172996","0.346612","2.737898","1.178782"
"8/12/2007 1:00:00 PM","0.3447618","67.6364","145.8542","19.64801","0.3448555","0.6426635","29.33133","4.035961","0.01049511","0","19.95751","0.6195223","0.6195223","0","0","0","0.6195223","105.4294","0","0","0.6531587","0.6410812","0.6090271","0","0","4.541803","0.8114265","0.001582324","0","0.001582324","7.974807","59.06517","0","20","0.7320142","1.555046","64.17138","0.6867221","0.5141308","0.01049511","1.45409"
"8/12/2007 2:00:00 PM","0.2811807","56.885","124.5377","31.30522","0.2811867","0.5279166","27.58955","3.631111","0.003423706","0","19.95751","0.459352","0.459352","0","0","0","0.459352","115.6717","0","0","0.5313402","0.4799246","0.4559283","0","0","4.537892","0.812741","0.047992","0","0.047992","8.019029","59.3927","0","20","0.7321507","1.555046","64.17138","0.5069991","0.4223332","0.003423706","1.340657"
"8/12/2007 3:00:00 PM","0.2902944","43.80764","114.6636","44.8609","0.2906829","0.545144","27.84901","3.733387","0.005210135","0","19.95751","0.4167732","0.4167732","0","0","0","0.4167732","132.0512","0","0","0.5503541","0.4332243","0.4115631","0","0","4.494165","0.8525651","0.1119197","0","0.1119197","8.122079","60.15593","0","20","0.7322871","1.555046","64.17138","0.4610556","0.4361152","0.005210135","1.397709"
"8/12/2007 4:00:00 PM","0.1228826","29.91293","109.5254","59.0074","0.1228782","0.2349198","23.28066","3.21257","0","0","19.95751","0.6747524","0.6747524","0","0","0","0.6747524","34.8157","0","0","0.2349198","0.7102657","0.6747524","0","0","4.397148","0.9451897","0","0.4753459","-0.4753459","7.603073","56.31797","0","20","0.7324235","1.565613","64.60745","0.7422277","0.1879358","0","1.18011"
"8/12/2007 5:00:00 PM","0.1409801","15.6701","106.6694","73.38477","0.1425595","0.2719397","23.81465","3.773355","0.00590824","0","19.95751","0.9075837","0.9075837","0.675","0","0.3101982","0.9075837","30.61403","0","0","0.2778479","0.2386057","0.2266754","0","0","4.559127","0.476854","0.03333395","0","0.03333395","7.633793","56.54553","0","20","0.7325599","1.565613","64.60745","1.001296","0.2175517","2.705908","0.7487937"
"8/12/2007 6:00:00 PM","0.04438606","1.264125","105.1643","87.85244","0.07346472","0.1412345","21.94207","2.216331","0","0","19.95751","1.976021","1.976021","1.841848","0","0.5855459","1.976021","7.147419","0","0","0.1412345","0.1412345","0.1341728","0","0","4.559127","0.5047911","0.00000000000000005551115","0","0.00000000000000005551115","7.633793","56.54553","0","20","0.7326964","1.565613","64.60745","2.173623","0.1129876","2.7","0.6460257"
"8/12/2007 7:00:00 PM","0","0","104.6797","90","0","0","19.95751","3.336516","0","0","19.95751","1.343058","1.343058","1.343058","0","0.4678435","1.343058","0","0","0","0","0","0","0","0","4.559128","0.5047911","0","0","0","7.633793","56.54553","0","20","0.7328327","1.565613","64.60745","1.477364","0","2.7","0.5047911"
"8/12/2007 8:00:00 PM","0","0","105.2387","90","0","0","19.95751","3.372722","0","0","19.95751","0.5673679","0.5673679","0.675","0","0.3101982","0.5673679","0","0","0","0","0","0","0.1076322","0.1022505","4.559128","0.5047911","0.1022505","0","0.1022505","7.727951","57.24298","0","20","0.7329692","1.565613","64.60745","0.6241046","0","2.7","0.5047911"
"8/12/2007 9:00:00 PM","0","0","107.2882","90","0","0","19.95751","4.803571","0.02390276","0","19.95751","0.5072296","0.5072296","0","0","0","0.5072296","4.712415","0","0.0000000000000001110223","0.02390276","0.5087651","0.4833268","0","0","4.559128","0.5902805","0","0.5087651","-0.5087651","7.172194","53.12648","0","20","0.7331056","1.56585","64.61724","0.5699039","0","0.02390276","0.5902805"
"8/12/2007 10:00:00 PM","0","0","112.2924","90","0","0","19.95751","4.200161","0.01336317","0","19.95751","0.2499395","0.2499395","0.675","0","0.3101982","0.2499395","5.34656","0","0","0.01336317","0","0","0.4384236","0.4165024","4.559129","0.08269979","0.4165024","0","0.4165024","7.554336","55.9571","0","20","0.733242","1.56585","64.61724","0.2816151","0","2.713363","0.08269979"
"8/12/2007 11:00:00 PM","0","0","125.6232","90","0","0","19.95751","4.646757","0.02116373","0","19.95751","0.2547965","0.2547965","0","0","0","0.2547965","8.306128","0","0.00000000000000005551115","0.02116373","0.2459293","0.2336328","0","0","4.55913","0.4325031","0","0.2459293","-0.2459293","7.286678","53.97449","0","20","0.7333784","1.56585","64.61724","0.2908581","0","0.02116373","0.4325031"
"8/13/2007 12:00:00 AM","0","0","169.4028","90","0","0","19.95751","4.69929","0.02208131","0","19.95751","0.1264483","0.1264483","0","0","0","0.1264483","17.46271","0","0.00000000000000002775558","0.02208131","0.10986","0.104367","0","0","4.55913","0.1878544","0","0.10986","-0.10986","7.167337","53.09088","0","20","0.7335148","1.566563","64.64665","0.1501338","0","0.02208131","0.1878544"
"8/13/2007 1:00:00 AM","0","0","-132.7682","90","0","0","19.95751","3.329891","0","0","19.95751","0.09594545","0.09594545","0.675","0","0.3101982","0.09594545","0","0","0","0","0","0","0.5790545","0.5501018","4.559132","0.07827892","0.5501018","0","0.5501018","7.671281","56.82376","0","20","0.7336513","1.566563","64.64665","0.10554","0","2.7","0.07827892"
"8/13/2007 2:00:00 AM","0","0","-114.2827","90","0","0","19.95751","3.877771","0.007732057","0","19.95751","0.06022753","0.06022753","0","0","0","0.06022753","12.83808","0","0.000000000000000006938894","0.007732057","0.05525839","0.05249547","0","0","4.559132","0.5389145","0","0.05525839","-0.05525839","7.611299","56.37945","0","20","0.7337877","1.566563","64.64665","0.07011631","0","0.007732057","0.5389145"
"8/13/2007 3:00:00 AM","0","0","-107.893","90","0","0","19.95751","5.133368","0.02966324","0","19.95751","0.08502024","0.08502024","0","0","0","0.08502024","34.88961","0","0.00000000000000001387779","0.02966324","0.05827054","0.05535701","0","0","4.559132","0.4843992","0","0.05827054","-0.05827054","7.548045","55.91091","0","20","0.7339241","1.566563","64.64665","0.1083539","0","0.02966324","0.4843992"
"8/13/2007 4:00:00 AM","0","0","-105.2843","90","0","0","19.95751","3.915512","0.00839127","0","19.95751","0.3667266","0.3667266","0","0","0","0.3667266","2.288154","0","0.00000000000000005551115","0.00839127","0.3771951","0.3583353","0","0","4.559133","0.4268185","0","0.3771951","-0.3771951","7.136771","52.86497","0","20","0.7340605","1.5675","64.68532","0.4075949","0","0.00839127","0.4268185"
"8/13/2007 5:00:00 AM","0","0","-104.3992","90","0","0","19.95751","5.939256","0.04934873","0","19.95751","0.4196858","0.4196858","0.675","0","0.3101982","0.4196858","11.75849","0","0","0.04934873","0","0","0.3046629","0.2894297","4.559135","0.05020985","0.2894297","0","0.2894297","7.402714","54.83492","0","20","0.7341969","1.5675","64.68532","0.4863288","0","2.749349","0.05020985"
"8/13/2007 6:00:00 AM","0.006791077","0","-104.6094","90","0","0","19.95751","4.683174","0.02179982","0","19.95751","0.6014139","0.6014139","0.675","0","0.3101982","0.6014139","3.624761","0","0","0.02179982","0","0","0.09538589","0.0906166","4.559135","0.2942292","0.0906166","0","0.0906166","7.486169","55.45311","0","20","0.7343333","1.5675","64.68532","0.6724552","0","2.7218","0.2942292"
"8/13/2007 7:00:00 AM","0.08477359","11.48506","-105.7937","77.6125","0.08529297","0.1637564","22.26222","5.317779","0.03288431","0","19.95751","0.4961339","0.4961339","0.675","0","0.3101982","0.4961339","39.63461","0","0","0.1966407","0","0","0.2117504","0.2011629","4.559135","0.3704639","0.3649193","0","0.3649193","7.821183","57.93469","0","20","0.7344698","1.5675","64.68532","0.5621895","0.1310051","2.732884","0.5342203"
"8/13/2007 8:00:00 AM","0.2198647","25.81405","-108.1685","63.17452","0.2211473","0.4180825","25.9517","7.544657","0.1489032","0","19.95751","0.3743344","0.3743344","0","0","0","0.3743344","151.465","0","0","0.5669857","0.237296","0.2254312","0","0","4.559136","0.6748476","0.1807864","0","0.1807864","7.987508","59.16673","0","20","0.7346062","1.5675","64.68532","0.4862194","0.334466","0.1489032","1.09293"
"8/13/2007 9:00:00 AM","0.4914862","39.87333","-112.432","48.90769","0.4995294","0.9139745","33.58398","6.365279","0.06795181","0","19.95751","0.5470251","0.5470251","0","0","0","0.5470251","179.503","0","0","0.9819263","0.5042877","0.4790733","0","0","4.4915","0.8249897","0.4096868","0","0.4096868","8.363426","61.9513","0","20","0.7347426","1.5675","64.68532","0.6357035","0.7311796","0.06795181","1.738964"
"8/13/2007 10:00:00 AM","0.7787821","53.32345","-120.4128","35.0668","0.7934977","1.40018","41.75045","5.058334","0.02835265","0","19.95751","0.6197745","0.6197745","0","0","0","0.6197745","230.4924","0","0","1.428533","0.6225492","0.5914218","0","0","4.149134","1.161944","0.7776312","0","0.7776312","9.073955","67.21447","0","20","0.734879","1.5675","64.68532","0.6959282","1.120144","0.02835265","2.562124"
"8/13/2007 11:00:00 AM","0.5311776","65.13048","-137.2035","22.49481","0.5339025","0.9728261","34.53316","8.547053","0.2550246","0","19.95751","0.4527712","0.4527712","0","0","0","0.4527712","271.1857","0","0","1.227851","0.2081543","0.1977466","0","0","3.502439","1.789786","0.7646718","0","0.7646718","9.772744","72.39069","0","20","0.7350155","1.5675","64.68532","0.6255606","0.7782609","0.2550246","2.762613"
"8/13/2007 12:00:00 PM","0.7159358","71.74342","-173.2421","14.89834","0.7237657","1.288369","39.80324","9.198103","0.3362789","0","19.95751","1.079382","1.079382","0.675","0","0.3101982","1.079382","150.5164","0","0","1.624648","0.07168788","0.06810349","0","0","2.90364","2.395724","1.216681","0","1.216681","10.87893","80.58464","0","20","0.7351518","1.5675","64.68532","1.35546","1.030695","3.036279","3.684093"
"8/13/2007 1:00:00 PM","0.4846828","67.86777","145.2939","19.43898","0.4861897","0.8909935","33.21602","6.0618","0.05469982","0","19.95751","0.4370728","0.4370728","0","0","0","0.4370728","216.3698","0","0","0.9456933","0.4024978","0.3823729","0","0","1.943367","3.33154","0.4884956","0","0.4884956","11.32675","83.90185","0","20","0.7352883","1.5675","64.68532","0.50813","0.7127948","0.05469982","4.222533"
"8/13/2007 2:00:00 PM","0.3725564","57.01572","124.0145","31.20192","0.3730959","0.6929889","30.10553","6.806247","0.08720751","0","19.95751","0.2447383","0.2447383","0","0","0","0.2447383","318.788","0","0","0.7801964","0.1658219","0.1575308","0","0","1.633023","3.702243","0.527167","0","0.527167","11.80981","87.48007","0","20","0.7354247","1.5675","64.68532","0.3128159","0.5543911","0.08720751","4.395232"
"8/13/2007 3:00:00 PM","0.5365736","43.87882","114.2397","44.81324","0.544916","0.9915712","34.83761","7.202704","0.1190391","0","19.95751","0.5554577","0.5554577","0","0","0","0.5554577","199.9451","0","0","1.11061","0.4593879","0.4364185","0","0","1.257312","4.096848","0.5321833","0","0.5321833","12.29744","91.09213","0","20","0.7355611","1.5675","64.68532","0.670523","0.793257","0.1190391","5.088419"
"8/13/2007 4:00:00 PM","0.3294601","29.9465","109.1653","58.99419","0.3340321","0.6232827","29.03487","5.204538","0.03090636","0","19.95751","0.5468655","0.5468655","0","0","0","0.5468655","119.6252","0","0","0.6541891","0.5431149","0.5159591","0","0","0.8712166","4.489643","0.08016785","0","0.08016785","12.37128","91.63911","0","20","0.7356975","1.5675","64.68532","0.6170052","0.4986262","0.03090636","5.112926"
"8/13/2007 5:00:00 PM","0.08278638","15.67642","106.3435","73.39702","0.08285724","0.1591235","22.19628","5.505085","0.03615593","0","19.95751","0.4132453","0.4132453","0","0","0","0.4132453","47.2551","0","0.00000000000000005551115","0.1952795","0.3969361","0.3770894","0","0","0.8568732","4.548638","0","0.2378126","-0.2378126","12.11249","89.72211","0","20","0.7358339","1.5675","64.68532","0.4726478","0.1272988","0.03615593","4.707761"
"8/13/2007 6:00:00 PM","0.008491621","1.247987","104.8507","87.88645","0.008575101","0.01660532","20.18881","3.000922","0","0","19.95751","1.359486","1.359486","1.343711","0","0.4679977","1.359486","1.221441","0","0","0.01660532","0.01660532","0.01577506","0","0","1.113429","4.341314","0","0","0","12.11249","89.72211","0","20","0.7359704","1.5675","64.68532","1.495435","0.01328426","2.7","4.35792"
"8/13/2007 7:00:00 PM","0","0","104.3595","90","0","0","19.95751","3.34033","0","0","19.95751","1.298007","1.298007","1.298007","0","0.4572125","1.298007","0","0","0","0","0","0","0","0","1.103122","4.341314","0","0","0","12.11249","89.72211","0","20","0.7361068","1.5675","64.68532","1.427807","0","2.7","4.341314"
"8/13/2007 8:00:00 PM","0","0","104.8905","90","0","0","19.95751","1.159236","0","0","19.95751","0.5954242","0.5954242","0","0","0","0.5954242","0","0","0.0000000000000001110223","0","0.6267623","0.5954242","0","0","1.099655","4.341313","0","0.6267623","-0.6267623","11.42669","84.64217","0","20","0.7362432","1.5675","64.68532","0.6549667","0","0","4.341313"
"8/13/2007 9:00:00 PM","0","0","106.8813","90","0","0","19.95751","1.821553","0","0","19.95751","0.5123638","0.5123638","0","0","0","0.5123638","0","0","0","0","0.5393303","0.5123638","0","0","1.724005","3.784331","0","0.5393303","-0.5393303","10.83729","80.27625","0","20","0.7363796","1.5675","64.68532","0.5636001","0","0","3.784331"
"8/13/2007 10:00:00 PM","0","0","111.7745","90","0","0","19.95751","1.891117","0","0","19.95751","0.2883494","0.2883494","0","0","0","0.2883494","0","0","0.00000000000000005551115","0","0.3035257","0.2883494","0","0","2.219249","3.296837","0","0.3035257","-0.3035257","10.50669","77.8273","0","20","0.736516","1.5675","64.68532","0.3171844","0","0","3.296837"
"8/13/2007 11:00:00 PM","0","0","124.9294","90","0","0","19.95751","3.58749","0.002661787","0","19.95751","0.2660972","0.2660972","0","0","0","0.2660972","1.000306","0","0","0.002661787","0.2773005","0.2634355","0","0","2.468282","3.019827","0","0.2773005","-0.2773005","10.20475","75.59076","0","20","0.7366524","1.5675","64.68532","0.2940378","0","0.002661787","3.019827"
"8/14/2007 12:00:00 AM","0","0","169.2948","90","0","0","19.95751","2.418151","0","0","19.95751","0.1318611","0.1318611","0","0","0","0.1318611","0","0","0.00000000000000002775558","0","0.1388012","0.1318611","0","0","2.707176","2.764607","0","0.1388012","-0.1388012","10.05391","74.47343","0","20","0.7367889","1.5675","64.68532","0.1450472","0","0","2.764607"
"8/14/2007 1:00:00 AM","0","0","-131.8509","90","0","0","19.95751","2.120407","0","0","19.95751","0.09656477","0.09656477","0","0","0","0.09656477","0","0","0.00000000000000001387779","0","0.1016471","0.09656477","0","0","2.812352","2.636304","0","0.1016471","-0.1016471","9.943506","73.6556","0","20","0.7369252","1.5675","64.68532","0.1062213","0","0","2.636304"
"8/14/2007 2:00:00 AM","0","0","-113.6535","90","0","0","19.95751","2.540004","0","0","19.95751","0.1417198","0.1417198","0","0","0","0.1417198","0","0","0.00000000000000002775558","0","0.1491787","0.1417198","0","0","2.893044","2.542056","0","0.1491787","-0.1491787","9.781365","72.45456","0","20","0.7370617","1.5675","64.68532","0.1558918","0","0","2.542056"
"8/14/2007 3:00:00 AM","0","0","-107.4325","90","0","0","19.95751","1.872933","0","0","19.95751","0.1119909","0.1119909","0","0","0","0.1119909","0","0","0.00000000000000001387779","0","0.1178852","0.1119909","0","0","3.030106","2.403127","0","0.1178852","-0.1178852","9.653293","71.50587","0","20","0.7371981","1.5675","64.68532","0.12319","0","0","2.403127"
"8/14/2007 4:00:00 AM","0","0","-104.9091","90","0","0","19.95751","2.221471","0","0","19.95751","0.4035634","0.4035634","0","0","0","0.4035634","0","0","0.00000000000000005551115","0","0.4248036","0.4035634","0","0","3.134067","2.292954","0","0.4248036","-0.4248036","9.1898","68.07259","0","20","0.7373345","1.5675","64.68532","0.4439198","0","0","2.292954"
"8/14/2007 5:00:00 AM","0","0","-104.0672","90","0","0","19.95751","3.712593","0.004846929","0","19.95751","0.6984748","0.6984748","0","0","0","0.6984748","0.6939304","0","0.0000000000000001110223","0.004846929","0.7301346","0.6936279","0","0","3.559337","1.891029","0","0.7301346","-0.7301346","8.389727","62.14612","0","20","0.7374709","1.5675","64.68532","0.7707458","0","0.004846929","1.891029"
"8/14/2007 6:00:00 AM","0.009485987","0","-104.2952","90","0","0","19.95751","5.009655","0.02750237","0","19.95751","0.7490488","0.7490488","0","0","0","0.7490488","3.67164","0","0","0.02750237","0.7595226","0.7215464","0","0","4.289033","1.185394","0","0.7595226","-0.7595226","7.557103","55.97854","0","20","0.7376074","1.5675","64.68532","0.8377049","0","0.02750237","1.185394"
"8/14/2007 7:00:00 AM","0.158103","11.56086","-105.478","77.55484","0.166344","0.3164534","24.46062","4.201363","0.01338414","0","19.95751","0.5388338","0.5388338","0.675","0","0.3101982","0.5388338","61.21322","0","0","0.3298375","0","0","0.1495503","0.1420728","4.559143","0.4351315","0.4585262","0","0.4585262","7.977598","59.09332","0","20","0.7377438","1.5675","64.68532","0.5994093","0.2531627","2.713384","0.7515849"
"8/14/2007 8:00:00 AM","0.3545109","25.91423","-107.8324","63.09359","0.3636899","0.6762661","29.84755","4.767077","0.02326533","0","19.95751","0.578397","0.578397","0","0","0","0.578397","120.9431","0","0","0.6995314","0.5843492","0.5551317","0","0","4.529649","0.816061","0.0919169","0","0.0919169","8.06225","59.72037","0","20","0.7378802","1.5675","64.68532","0.6478694","0.5410129","0.02326533","1.492327"
"8/14/2007 9:00:00 AM","0.654202","40.00518","-112.0538","48.79725","0.6694105","1.199688","38.28977","4.013857","0.01010903","0","19.95751","0.5223798","0.5223798","0","0","0","0.5223798","231.5935","0","0","1.209797","0.5392324","0.5122707","0","0","4.449575","0.8922474","0.6604561","0","0.6604561","8.666522","64.19646","0","20","0.7380166","1.5675","64.68532","0.5796723","0.9597507","0.01010903","2.091936"
"8/14/2007 10:00:00 AM","0.6769818","53.50192","-119.9702","34.91254","0.6875775","1.229476","38.79519","5.171511","0.03032948","0","19.95751","0.5097228","0.5097228","0","0","0","0.5097228","247.155","0","0","1.259805","0.5046246","0.4793934","0","0","3.87306","1.431213","0.7248514","0","0.7248514","9.329224","69.10535","0","20","0.738153","1.5675","64.68532","0.5758598","0.9835808","0.03032948","2.660689"
"8/14/2007 11:00:00 AM","0.9474449","65.38289","-136.7393","22.26439","0.9636134","1.663666","46.5273","5.556206","0.03704885","0","19.95751","0.8374969","0.8374969","0","0","0","0.8374969","203.0711","0","0","1.700714","0.8425769","0.8004481","0","0","3.286999","2.012461","0.8210887","0","0.8210887","10.07909","74.6599","0","20","0.7382894","1.5675","64.68532","0.939771","1.330932","0.03704885","3.676126"
"8/14/2007 12:00:00 PM","1.026282","72.06195","-173.2453","14.5799","1.043172","1.782336","48.7743","4.460059","0.01790273","0","19.95751","0.7959756","0.7959756","0","0","0","0.7959756","226.1676","0","0","1.800239","0.8190241","0.7780729","0","0","2.64343","2.657753","0.9633119","0","0.9633119","10.95742","81.16605","0","20","0.7384259","1.5675","64.68532","0.8845246","1.425869","0.01790273","4.440089"
"8/14/2007 1:00:00 PM","0.8910615","68.09914","144.7099","19.23123","0.905426","1.57503","44.88915","3.591548","0.002732661","0","19.95751","0.6397825","0.6397825","0","0","0","0.6397825","246.6093","0","0","1.577763","0.6705788","0.6370498","0","0","1.901704","3.396848","0.9044513","0","0.9044513","11.78263","87.27875","0","20","0.7385623","1.5675","64.68532","0.7051271","1.260024","0.002732661","4.971879"
"8/14/2007 2:00:00 PM","0.8724415","57.14424","123.4782","31.10167","0.8884158","1.548826","44.41109","1.727127","0","0","19.95751","0.5652125","0.5652125","0","0","0","0.5652125","274.0254","0","0","1.548826","0.5949605","0.5652125","0","0","1.232728","4.074783","0.9538653","0","0.9538653","12.65244","93.7301","0","20","0.7386987","1.576237","65.04589","0.6217337","1.239061","0","5.62361"
"8/14/2007 3:00:00 PM","0.6531769","43.94742","113.8079","44.76867","0.6666604","1.195166","38.2133","2.943625","0","0","19.95751","0.4302842","0.4302842","0","0","0","0.4302842","277.762","0.2089441","0","1.195166","0.4529308","0.4302842","0","0","0.5332913","4.772557","0.5332913","0","0.5332913","13.14108","97.34996","0","20","0.7388351","1.576237","65.04589","0.4733127","0.956133","0","5.967723"
"8/14/2007 4:00:00 PM","0.5093687","29.9775","108.7994","58.98392","0.5243565","0.9565347","34.26941","3.644593","0.003659191","0","19.95751","0.7329987","0.7329987","0","0","0","0.7329987","130.9953","0.002939803","0","0.9601939","0.7677258","0.7293395","0","0","0.1858691","5.156499","0.1858691","0","0.1858691","13.31207","98.61668","0","20","0.7389715","1.576237","65.04589","0.8081282","0.7652278","0.003659191","6.113034"
"8/14/2007 5:00:00 PM","0.2723177","15.68026","106.0126","73.41204","0.2866623","0.5378549","27.73915","2.263259","0","0","19.95751","0.8429904","0.8429904","0","0","0","0.8429904","63.8032","0","0.0000000000000001110223","0.5378549","0.8873583","0.8429904","0","0","0.09692342","5.289533","0","0.3495034","-0.3495034","12.93114","95.7947","0","20","0.739108","1.576237","65.04589","0.9272894","0.4302839","0","5.827388"
"8/14/2007 6:00:00 PM","0.03765642","1.229501","104.5327","87.92309","0.05889457","0.1134087","21.54795","2.95029","0","0","19.95751","1.893518","1.893518","1.785779","0","0.572315","1.893518","5.989314","0","0","0.1134087","0.1134087","0.1077383","0","0","0.4684439","4.992224","0","0","0","12.93114","95.7947","0","20","0.7392443","1.576237","65.04589","2.08287","0.09072698","2.7","5.105632"
"8/14/2007 7:00:00 PM","0","0","104.0347","90","0","0","19.95751","3.660589","0.003938585","0","19.95751","1.251484","1.251484","1.247545","0","0.4453049","1.251484","0.3147132","0","0","0.003938585","0","0","0","0","0.4534497","4.992223","0","0","0","12.93114","95.7947","0","20","0.7393808","1.576237","65.04589","1.378602","0","2.703938","4.992223"
"8/14/2007 8:00:00 PM","0","0","104.5372","90","0","0","19.95751","2.190256","0","0","19.95751","0.8382704","0.8382704","0","0","0","0.8382704","0","0","0.0000000000000001110223","0","0.8823898","0.8382704","0","0","0.448406","4.992223","0","0.8823898","-0.8823898","11.96212","88.61617","0","20","0.7395172","1.576237","65.04589","0.9220974","0","0","4.992223"
"8/14/2007 9:00:00 PM","0","0","106.4679","90","0","0","19.95751","1.324555","0","0","19.95751","0.5793412","0.5793412","0","0","0","0.5793412","0","0","0.0000000000000001110223","0","0.6098328","0.5793412","0","0","1.320226","4.22061","0","0.6098328","-0.6098328","11.29501","83.67418","0","20","0.7396536","1.576237","65.04589","0.6372753","0","0","4.22061"
"8/14/2007 10:00:00 PM","0","0","111.2469","90","0","0","19.95751","1.622864","0","0","19.95751","0.3568111","0.3568111","0","0","0","0.3568111","0","0","0.00000000000000005551115","0","0.3755906","0.3568111","0","0","1.862509","3.676616","0","0.3755906","-0.3755906","10.8855","80.64046","0","20","0.73979","1.576237","65.04589","0.3924922","0","0","3.676616"
"8/14/2007 11:00:00 PM","0","0","124.2158","90","0","0","19.95751","1.536051","0","0","19.95751","0.2357759","0.2357759","0","0","0","0.2357759","0","0","0","0","0.2481852","0.2357759","0","0","2.170422","3.337514","0","0.2481852","-0.2481852","10.61537","78.63939","0","20","0.7399265","1.576237","65.04589","0.2593535","0","0","3.337514"
"8/15/2007 12:00:00 AM","0","0","169.1897","90","0","0","19.95751","2.282648","0","0","19.95751","0.14596","0.14596","0","0","0","0.14596","0","0","0","0","0.1536421","0.14596","0","0","2.368378","3.111688","0","0.1536421","-0.1536421","10.44837","77.40222","0","20","0.7400629","1.576237","65.04589","0.160556","0","0","3.111688"
"8/15/2007 1:00:00 AM","0","0","-130.8978","90","0","0","19.95751","2.141093","0","0","19.95751","0.1108158","0.1108158","0","0","0","0.1108158","0","0","0.00000000000000001387779","0","0.1166482","0.1108158","0","0","2.486866","2.971216","0","0.1166482","-0.1166482","10.32165","76.46342","0","20","0.7401993","1.576237","65.04589","0.1218973","0","0","2.971216"
"8/15/2007 2:00:00 AM","0","0","-113.0119","90","0","0","19.95751","2.293305","0","0","19.95751","0.06847463","0.06847463","0","0","0","0.06847463","0","0","0","0","0.07207856","0.06847463","0","0","2.580768","2.864185","0","0.07207856","-0.07207856","10.24339","75.88368","0","20","0.7403357","1.576237","65.04589","0.07532209","0","0","2.864185"
"8/15/2007 3:00:00 AM","0","0","-106.965","90","0","0","19.95751","1.813745","0","0","19.95751","0.1180899","0.1180899","0","0","0","0.1180899","0","0","0.00000000000000001387779","0","0.1243052","0.1180899","0","0","2.636655","2.797902","0","0.1243052","-0.1243052","10.10833","74.88315","0","20","0.7404721","1.576237","65.04589","0.1298989","0","0","2.797902"
"8/15/2007 4:00:00 AM","0","0","-104.5287","90","0","0","19.95751","1.780902","0","0","19.95751","0.4668685","0.4668685","0","0","0","0.4668685","0","0","0.00000000000000005551115","0","0.4914405","0.4668685","0","0","2.751801","2.683172","0","0.4914405","-0.4914405","9.571627","70.90723","0","20","0.7406085","1.576237","65.04589","0.5135553","0","0","2.683172"
"8/15/2007 5:00:00 AM","0","0","-103.7308","90","0","0","19.95751","1.907796","0","0","19.95751","0.6391783","0.6391783","0","0","0","0.6391783","0","0","0.0000000000000001110223","0","0.6728193","0.6391783","0","0","3.244468","2.223035","0","0.6728193","-0.6728193","8.834958","65.44994","0","20","0.7407449","1.576237","65.04589","0.7030962","0","0","2.223035"
"8/15/2007 6:00:00 AM","0.01041124","0","-103.9769","90","0","0","19.95751","1.068351","0","0","19.95751","0.5784889","0.5784889","0","0","0","0.5784889","0","0","0.0000000000000001110223","0","0.6089357","0.5784889","0","0","3.903686","1.580471","0","0.6089357","-0.6089357","8.168838","60.51528","0","20","0.7408814","1.576237","65.04589","0.6363378","0","0","1.580471"
"8/15/2007 7:00:00 AM","0.1856134","11.63939","-105.158","77.49474","0.1975233","0.3744338","25.30849","1.083051","0","0","19.95751","0.4844907","0.4844907","0","0","0","0.4844907","77.28399","0","0","0.3744338","0.5099902","0.4844907","0","0","4.477787","0.988499","0","0.1355564","-0.1355564","8.02153","59.42402","0","20","0.7410178","1.576237","65.04589","0.5329397","0.299547","0","1.362933"
"8/15/2007 8:00:00 AM","0.4492537","26.01698","-107.4917","63.01038","0.4639143","0.852442","32.60209","2.173123","0","0","19.95751","0.6004712","0.6004712","0","0","0","0.6004712","141.9622","0","0","0.852442","0.632075","0.6004712","0","0","4.547834","0.8561857","0.220367","0","0.220367","8.224177","60.92524","0","20","0.7411542","1.576237","65.04589","0.6605183","0.6819536","0","1.708628"
"8/15/2007 9:00:00 AM","0.6605615","40.13951","-111.6698","48.68471","0.6756029","1.209859","38.462","1.480958","0","0","19.95751","0.6931438","0.6931438","0","0","0","0.6931438","174.5465","0","0","1.209859","0.7296251","0.6931438","0","0","4.315565","1.038074","0.4802334","0","0.4802334","8.664468","64.18694","0","20","0.7412906","1.576237","65.04589","0.7624583","0.9678868","0","2.247933"
"8/15/2007 10:00:00 AM","0.8039597","53.68296","-119.5193","34.75626","0.8187304","1.440096","42.45661","2.328115","0","0","19.95751","0.6967587","0.6967587","0","0","0","0.6967587","206.685","0","0","1.440096","0.7334303","0.6967587","0","0","3.893964","1.429948","0.7066659","0","0.7066659","9.310677","68.9741","0","20","0.7414271","1.576237","65.04589","0.7664347","1.152077","0","2.870044"
"8/15/2007 11:00:00 AM","0.8173985","65.63869","-136.2631","22.03137","0.829671","1.457313","42.76305","2.752149","0","0","19.95751","0.6438334","0.6438334","0","0","0","0.6438334","226.3494","0","0","1.457313","0.6777194","0.6438334","0","0","3.31009","1.996873","0.7795939","0","0.7795939","10.02298","74.25089","0","20","0.7415634","1.576237","65.04589","0.7082167","1.165851","0","3.454186"
"8/15/2007 12:00:00 PM","0.9156335","72.38504","-173.2554","14.25685","0.9297628","1.612291","45.57376","3.536682","0.001774343","0","19.95751","1.142373","1.142373","0.675","0","0.3101982","1.142373","141.2906","0","0","1.614065","0.4901036","0.4655984","0","0","2.695838","2.610451","1.122187","0","1.122187","11.04433","81.81715","0","20","0.7416999","1.576237","65.04589","1.257497","1.289832","2.701774","4.222742"
"8/15/2007 1:00:00 PM","0.8761973","68.33025","144.1015","19.02509","0.8898156","1.550987","44.45042","3.963901","0.009236452","0","19.95751","0.5595052","0.5595052","0","0","0","0.5595052","278.8578","0","0","1.560224","0.5792302","0.5502687","0","0","1.816986","3.469504","0.971757","0","0.971757","11.93028","88.38028","0","20","0.7418363","1.576237","65.04589","0.6200739","1.24079","0.009236452","5.020491"
"8/15/2007 2:00:00 PM","0.9339814","57.27036","122.9289","31.00464","0.9508695","1.644386","46.16814","3.785933","0.006127933","0","19.95751","0.4745216","0.4745216","0","0","0","0.4745216","347.8269","0.04870216","0","1.650514","0.493046","0.4683937","0","0","1.102638","4.194874","1.102638","0","1.102638","12.93406","95.81636","0","20","0.7419727","1.576237","65.04589","0.5250377","1.315509","0.006127933","5.83926"
"8/15/2007 3:00:00 PM","0.5839248","44.01334","113.3683","44.72727","0.5941225","1.07466","36.19971","2.673653","0","0","19.95751","0.5217848","0.5217848","0","0","0","0.5217848","205.9585","0.2316117","0","1.07466","0.5492471","0.5217848","0","0","0.293801","4.994508","0.293801","0","0.293801","13.20401","97.81613","0","20","0.7421091","1.576237","65.04589","0.5739632","0.8597279","0","6.069168"
"8/15/2007 4:00:00 PM","0.390669","30.00588","108.4278","58.97662","0.3987413","0.7383851","30.80945","2.531829","0","0","19.95751","0.5096952","0.5096952","0","0","0","0.5096952","144.868","0.04874986","0","0.7383851","0.5365213","0.5096952","0","0","0.153114","5.205524","0.153114","0","0.153114","13.34492","98.86965","0","20","0.7422456","1.585831","65.44177","0.5606647","0.5907081","0","5.943909"
"8/15/2007 5:00:00 PM","0.2343538","15.68161","105.677","73.42985","0.2448762","0.4616798","26.59848","2.915095","0","0","19.95751","1.138044","1.138044","0.6994479","0","0.3159673","1.138044","40.56784","0","0","0.4616798","0.4616798","0.4385958","0","0","0.07882756","5.315489","0","0","0","13.34492","98.86965","0","20","0.7423819","1.585831","65.44177","1.251848","0.3693438","2.7","5.777168"
"8/15/2007 6:00:00 PM","0.02937353","1.208672","104.2102","87.96235","0.03914318","0.0755416","21.01409","2.080307","0","0","19.95751","0.9484226","0.9484226","0.876658","0","0.3577845","0.9484226","7.964973","0","0","0.0755416","0.0755416","0.07176452","0","0","0.1057287","5.315488","0.00000000000000004163336","0","0.00000000000000004163336","13.34492","98.86965","0","20","0.7425184","1.585831","65.44177","1.043265","0.06043328","2.7","5.39103"
"8/15/2007 7:00:00 PM","0","0","103.7054","90","0","0","19.95751","3.309293","0","0","19.95751","1.246727","1.246727","1.246727","0","0.4451118","1.246727","0","0","0","0","0","0","0","0","0.1147835","5.315487","0","0","0","13.34492","98.86965","0","20","0.7426548","1.585831","65.44177","1.3714","0","2.7","5.315487"
"8/15/2007 8:00:00 PM","0","0","104.1788","90","0","0","19.95751","4.79099","0.02368302","0","19.95751","0.5311553","0.5311553","0","0","0","0.5311553","4.458776","0","0","0.02368302","0.5341814","0.5074723","0","0","0.1178304","5.315487","0","0.5341814","-0.5341814","12.76119","94.54492","0","20","0.7427912","1.585831","65.44177","0.5961124","0","0.02368302","5.315487"
"8/15/2007 9:00:00 PM","0","0","106.0482","90","0","0","19.95751","4.431124","0.01739733","0","19.95751","0.6113169","0.6113169","0","0","0","0.6113169","2.845878","0","0.0000000000000001110223","0.01739733","0.6251785","0.5939196","0","0","0.6390691","4.858982","0","0.6251785","-0.6251785","12.07714","89.47697","0","20","0.7429276","1.585831","65.44177","0.6811473","0","0.01739733","4.858982"
"8/15/2007 10:00:00 PM","0","0","110.7096","90","0","0","19.95751","4.223888","0.0137776","0","19.95751","0.282175","0.282175","0","0","0","0.282175","4.882642","0","0.00000000000000005551115","0.0137776","0.2825236","0.2683975","0","0","1.216309","4.313867","0","0.2825236","-0.2825236","11.7695","87.19772","0","20","0.743064","1.585831","65.44177","0.3172813","0","0.0137776","4.313867"
"8/15/2007 11:00:00 PM","0","0","123.4817","90","0","0","19.95751","4.276372","0.01469431","0","19.95751","0.2526982","0.2526982","0","0","0","0.2526982","5.814966","0","0.00000000000000005551115","0.01469431","0.2505304","0.2380039","0","0","1.43507","4.065134","0","0.2505304","-0.2505304","11.49682","85.17746","0","20","0.7432005","1.585831","65.44177","0.2853152","0","0.01469431","4.065134"
"8/16/2007 12:00:00 AM","0","0","169.0875","90","0","0","19.95751","3.122176","0","0","19.95751","0.141106","0.141106","0","0","0","0.141106","0","0","0.00000000000000002775558","0","0.1485327","0.141106","0","0","1.64219","3.842813","0","0.1485327","-0.1485327","11.33538","83.98141","0","20","0.7433369","1.585831","65.44177","0.1552166","0","0","3.842813"
"8/16/2007 1:00:00 AM","0","0","-129.9086","90","0","0","19.95751","1.685635","0","0","19.95751","0.1294186","0.1294186","0","0","0","0.1294186","0","0","0.00000000000000002775558","0","0.1362301","0.1294186","0","0","1.756907","3.71037","0","0.1362301","-0.1362301","11.18734","82.88461","0","20","0.7434733","1.585831","65.44177","0.1423604","0","0","3.71037"
"8/16/2007 2:00:00 AM","0","0","-112.3581","90","0","0","19.95751","3.334341","0","0","19.95751","0.1088633","0.1088633","0","0","0","0.1088633","0","0","0.00000000000000001387779","0","0.114593","0.1088633","0","0","1.870454","3.588381","0","0.114593","-0.114593","11.06285","81.96228","0","20","0.7436097","1.585831","65.44177","0.1197497","0","0","3.588381"
"8/16/2007 3:00:00 AM","0","0","-106.4907","90","0","0","19.95751","3.626248","0.003338769","0","19.95751","0.06819212","0.06819212","0","0","0","0.06819212","4.896122","0","0","0.003338769","0.06826668","0.06485335","0","0","1.967155","3.485401","0","0.06826668","-0.06826668","10.98873","81.41318","0","20","0.7437461","1.585831","65.44177","0.07668071","0","0.003338769","3.485401"
"8/16/2007 4:00:00 AM","0","0","-104.1433","90","0","0","19.95751","5.053015","0.02825974","0","19.95751","0.2663356","0.2663356","0","0","0","0.2663356","10.61058","0","0.00000000000000005551115","0.02825974","0.2506061","0.2380758","0","0","2.0207","3.423919","0","0.2506061","-0.2506061","10.71597","79.39231","0","20","0.7438825","1.585831","65.44177","0.307099","0","0.02825974","3.423919"
"8/16/2007 5:00:00 AM","0","0","-103.3901","90","0","0","19.95751","4.938008","0.02625094","0","19.95751","0.5722629","0.5722629","0","0","0","0.5722629","4.587217","0","0.0000000000000001110223","0.02625094","0.5747494","0.5460119","0","0","2.263162","3.196541","0","0.5747494","-0.5747494","10.08755","74.73648","0","20","0.744019","1.585831","65.44177","0.6426146","0","0.02625094","3.196541"
"8/16/2007 6:00:00 AM","0.007421242","0","-103.6545","90","0","0","19.95751","4.830766","0.02437777","0","19.95751","0.5934665","0.5934665","0","0","0","0.5934665","4.107692","0","0","0.02437777","0.5990407","0.5690886","0","0","2.827432","2.666055","0","0.5990407","-0.5990407","9.432341","69.8822","0","20","0.7441554","1.585831","65.44177","0.665002","0","0.02437777","2.666055"
"8/16/2007 7:00:00 AM","0.07911688","11.72059","-104.8339","77.43224","0.07940187","0.1525469","22.10274","6.167439","0.05931275","0","19.95751","0.6739872","0.6739872","0","0","0","0.6739872","31.43377","0","0","0.2118596","0.6470258","0.6146744","0","0","3.393583","2.103107","0","0.4944789","-0.4944789","8.892298","65.88114","0","20","0.7442918","1.585831","65.44177","0.7710423","0.1220375","0.05931275","2.255654"
"8/16/2007 8:00:00 AM","0.1682882","26.12225","-107.1464","62.92497","0.1684932","0.3204635","24.51902","8.650784","0.2677075","0","19.95751","0.4716213","0.4716213","0","0","0","0.4716213","124.7125","0","0","0.588171","0.2146461","0.2039138","0","0","3.843382","1.631544","0.1058173","0","0.1058173","8.989736","66.60303","0","20","0.7444282","1.585831","65.44177","0.6526372","0.2563708","0.2677075","1.952008"
"8/16/2007 9:00:00 AM","0.3550964","40.27623","-111.28","48.57016","0.3569364","0.6642351","29.6624","7.509116","0.1457992","0","19.95751","0.420463","0.420463","0","0","0","0.420463","192.6529","0","0","0.8100343","0.2891199","0.2746639","0","0","3.688043","1.717132","0.3751153","0","0.3751153","9.334068","69.15413","0","20","0.7445647","1.585831","65.44177","0.5354089","0.5313881","0.1457992","2.381367"
"8/16/2007 10:00:00 AM","0.561836","53.86644","-119.0601","34.59811","0.5672417","1.029404","35.45523","6.945409","0.09656854","0","19.95751","0.442051","0.442051","0","0","0","0.442051","254.7155","0","0","1.125972","0.3636658","0.3454825","0","0","3.346126","2.017804","0.6657381","0","0.6657381","9.943135","73.66657","0","20","0.744701","1.585831","65.44177","0.5345404","0.8235231","0.09656854","3.047208"
"8/16/2007 11:00:00 AM","0.7071711","65.89773","-135.7745","21.79595","0.7151944","1.274473","39.56433","7.00153","0.1014698","0","19.95751","0.6090372","0.6090372","0","0","0","0.6090372","225.921","0","0","1.375943","0.5342814","0.5075673","0","0","2.791099","2.542842","0.7401918","0","0.7401918","10.61974","78.67941","0","20","0.7448375","1.585831","65.44177","0.7206758","1.019579","0.1014698","3.817315"
"8/16/2007 12:00:00 PM","0.67042","72.71258","-173.2727","13.92929","0.6760942","1.210665","38.47567","10.42528","0.5388622","0","19.95751","0.6691298","0.6691298","0","0","0","0.6691298","261.463","0","0","1.749527","0.1371239","0.1302676","0","0","2.209726","3.115911","1.073541","0","1.073541","11.59736","85.92233","0","20","0.7449739","1.585831","65.44177","1.005474","0.9685317","0.5388622","4.326576"
"8/16/2007 1:00:00 PM","0.6335098","68.56083","143.4681","18.8209","0.6385157","1.14869","37.43122","8.062602","0.1957921","0","19.95751","0.5136959","0.5136959","0","0","0","0.5136959","261.7273","0","0","1.344482","0.3346356","0.3179038","0","0","1.375002","3.924982","0.8140547","0","0.8140547","12.34085","91.43076","0","20","0.7451103","1.585831","65.44177","0.6629615","0.9189522","0.1957921","5.073672"
"8/16/2007 2:00:00 PM","0.3643091","57.39391","122.3668","30.91101","0.3647095","0.6780807","29.87551","9.145426","0.328186","0","19.95751","0.4927249","0.4927249","0","0","0","0.4927249","204.2248","0","0","1.006267","0.1731989","0.1645389","0","0","0.7909403","4.52531","0.5048818","0","0.5048818","12.80361","94.85922","0","20","0.7452467","1.585831","65.44177","0.7060904","0.5424646","0.328186","5.203391"
"8/16/2007 3:00:00 PM","0.4036778","44.07648","112.9211","44.68914","0.4061019","0.7513608","31.01164","9.907821","0.4540454","0","19.95751","0.5405704","0.5405704","0","0","0","0.5405704","222.9878","0.203296","0","1.205406","0.091079","0.08652505","0","0","0.4569858","4.892418","0.4569858","0","0.4569858","13.2227","97.96416","0","20","0.7453831","1.585831","65.44177","0.8216501","0.6010886","0.4540454","5.643779"
"8/16/2007 4:00:00 PM","0.1436591","30.03159","108.0506","58.97235","0.1436633","0.2740109","23.84461","8.857811","0.2930201","0","19.95751","0.6838365","0.6838365","0","0","0","0.6838365","82.91909","0","0","0.567031","0.4113857","0.3908164","0","0","0.1427044","5.220555","0","0.1373748","-0.1373748","13.07341","96.85812","0","20","0.7455196","1.585831","65.44177","0.8987302","0.2192087","0.2930201","5.494566"
"8/16/2007 5:00:00 PM","0.1620401","15.68045","105.3368","73.45047","0.1648317","0.3136304","24.41953","5.940883","0.04941977","0","19.95751","0.8400854","0.8400854","0","0","0","0.8400854","43.21586","0","0","0.3630501","0.8322796","0.7906656","0","0","0.3234961","5.104137","0","0.5186492","-0.5186492","12.50678","92.66006","0","20","0.745656","1.585831","65.44177","0.9488038","0.2509043","0.04941977","5.417768"
"8/16/2007 6:00:00 PM","0.01754545","1.185513","103.8833","88.00421","0.0184088","0.03560891","20.45418","7.030238","0.103977","0","19.95751","1.555397","1.555397","1.417592","0","0.4854317","1.555397","8.974294","0","0","0.1395859","0.03560891","0.03382847","0","0","0.8369073","4.657515","0","0","0","12.50678","92.66006","0","20","0.7457924","1.585831","65.44177","1.762925","0.02848713","2.803977","4.693124"
"8/16/2007 7:00:00 PM","0","0","103.3717","90","0","0","19.95751","5.51975","0.03641208","0","19.95751","1.09054","1.09054","1.054128","0","0.399663","1.09054","3.338904","0","0","0.03641208","0","0","0","0","0.7998735","4.657514","0","0","0","12.50678","92.66006","0","20","0.7459288","1.585831","65.44177","1.2178","0","2.736412","4.657514"
