sep=,
"8/16/2007 8:00:00 PM","0","0","103.8155","90","0","0","19.95751","6.381351","0.06865361","0","19.95751","0.7251484","0.7251484","0","0","0","0.7251484","9.467525","0","0.0000000000000001110223","0.06865361","0.6910472","0.6564948","0","0","0.7874203","4.657514","0","0.6910472","-0.6910472","11.74996","87.05292","0","20","0.7460652","1.585831","65.44177","0.8319901","0","0.06865361","4.657514"
"8/16/2007 9:00:00 PM","0","0","105.6222","90","0","0","19.95751","3.84202","0.007107592","0","19.95751","0.6419964","0.6419964","0","0","0","0.6419964","1.107108","0","0.0000000000000001110223","0.007107592","0.668304","0.6348888","0","0","1.469199","4.049251","0","0.668304","-0.668304","11.01828","81.63206","0","20","0.7462016","1.585831","65.44177","0.7097499","0","0.007107592","4.049251"
"8/16/2007 10:00:00 PM","0","0","110.1625","90","0","0","19.95751","5.203746","0.03089252","0","19.95751","0.375224","0.375224","0","0","0","0.375224","8.233088","0","0.00000000000000005551115","0.03089252","0.3624542","0.3443314","0","0","2.087156","3.448438","0","0.3624542","-0.3624542","10.62316","78.7047","0","20","0.7463381","1.585831","65.44177","0.4281926","0","0.03089252","3.448438"
"8/16/2007 11:00:00 PM","0","0","122.7265","90","0","0","19.95751","3.700119","0.004629047","0","19.95751","0.2390119","0.2390119","0","0","0","0.2390119","1.936743","0","0.00000000000000002775558","0.004629047","0.2467187","0.2343828","0","0","2.38334","3.118773","0","0.2467187","-0.2467187","10.35464","76.71529","0","20","0.7464744","1.585831","65.44177","0.2652276","0","0.004629047","3.118773"
"8/17/2007 12:00:00 AM","0","0","168.9885","90","0","0","19.95751","3.995918","0.00979569","0","19.95751","0.1606977","0.1606977","0","0","0","0.1606977","6.095726","0","0.00000000000000002775558","0.00979569","0.1588442","0.150902","0","0","2.581791","2.892648","0","0.1588442","-0.1588442","10.18197","75.43602","0","20","0.7466109","1.585831","65.44177","0.1816653","0","0.00979569","2.892648"
"8/17/2007 1:00:00 AM","0","0","-128.883","90","0","0","19.95751","2.263451","0","0","19.95751","0.08845775","0.08845775","0","0","0","0.08845775","0","0","0.00000000000000001387779","0","0.09311341","0.08845775","0","0","2.70661","2.746348","0","0.09311341","-0.09311341","10.08084","74.6868","0","20","0.7467473","1.585831","65.44177","0.09730352","0","0","2.746348"
"8/17/2007 2:00:00 AM","0","0","-111.6925","90","0","0","19.95751","1.225112","0","0","19.95751","0.08864918","0.08864918","0","0","0","0.08864918","0","0","0","0","0.09331493","0.08864918","0","0","2.776652","2.660342","0","0.09331493","-0.09331493","9.979496","73.93596","0","20","0.7468837","1.585831","65.44177","0.0975141","0","0","2.660342"
"8/17/2007 3:00:00 AM","0","0","-106.0098","90","0","0","19.95751","1.280094","0","0","19.95751","0.1310025","0.1310025","0","0","0","0.1310025","0","0","0","0","0.1378974","0.1310025","0","0","2.856242","2.573909","0","0.1378974","-0.1378974","9.829639","72.82571","0","20","0.7470201","1.585831","65.44177","0.1441028","0","0","2.573909"
"8/17/2007 4:00:00 AM","0","0","-103.7531","90","0","0","19.95751","1.162319","0","0","19.95751","0.2153739","0.2153739","0","0","0","0.2153739","0","0","0.00000000000000002775558","0","0.2267093","0.2153739","0","0","2.984794","2.445661","0","0.2267093","-0.2267093","9.582966","70.99815","0","20","0.7471566","1.585831","65.44177","0.2369113","0","0","2.445661"
"8/17/2007 5:00:00 AM","0","0","-103.0453","90","0","0","19.95751","1.789521","0","0","19.95751","0.4838078","0.4838078","0","0","0","0.4838078","0","0","0.00000000000000005551115","0","0.5092714","0.4838078","0","0","3.202853","2.233411","0","0.5092714","-0.5092714","9.026651","66.87653","0","20","0.747293","1.585831","65.44177","0.5321887","0","0","2.233411"
"8/17/2007 6:00:00 AM","0.007326751","0","-103.3282","90","0","0","19.95751","3.452545","0.0003047388","0","19.95751","0.8586694","0.8586694","0","0","0","0.8586694","0.03548966","0","0.0000000000000001110223","0.0003047388","0.9035417","0.8583646","0","0","3.709467","1.749498","0","0.9035417","-0.9035417","8.034106","59.52774","0","20","0.7474294","1.593701","65.76653","0.9446887","0","0.0003047388","1.749498"
"8/17/2007 7:00:00 AM","0.1322101","11.80442","-104.5058","77.36736","0.135959","0.2595432","23.63551","6.109987","0.05680403","0","19.95751","0.6716987","0.6716987","0","0","0","0.6716987","47.09658","0","0","0.3163472","0.6472576","0.6148947","0","0","4.55922","0.8686289","0","0.3877144","-0.3877144","7.611299","56.395","0","20","0.7475658","1.593701","65.76653","0.7672706","0.2076345","0.05680403","1.128172"
"8/17/2007 8:00:00 AM","0.4185204","26.22995","-106.7965","62.83742","0.4309198","0.7949346","31.69388","7.244557","0.1226943","0","19.95751","0.4494395","0.4494395","0","0","0","0.4494395","204.1718","0","0","0.9176288","0.3439423","0.3267452","0","0","4.55922","0.4861738","0.4509922","0","0.4509922","8.02492","59.45967","0","20","0.7477022","1.593701","65.76653","0.5557306","0.6359476","0.1226943","1.281108"
"8/17/2007 9:00:00 AM","0.5505261","40.41525","-110.8845","48.45371","0.560501","1.018005","35.26868","6.850698","0.08914857","0","19.95751","0.6419166","0.6419166","0","0","0","0.6419166","172.4762","0","0","1.107153","0.581861","0.552768","0","0","4.474237","0.8603637","0.4361436","0","0.4361436","8.42499","62.42395","0","20","0.7478386","1.593701","65.76653","0.7506825","0.8144037","0.08914857","1.878368"
"8/17/2007 10:00:00 AM","0.7595647","54.05221","-118.5925","34.43824","0.7723159","1.36645","41.15831","7.844129","0.1750571","0","19.95751","0.6876881","0.6876881","0","0","0","0.6876881","224.1578","0","0","1.541507","0.5396116","0.512631","0","0","4.09688","1.218482","0.8268381","0","0.8268381","9.180053","68.01849","0","20","0.7479751","1.593701","65.76653","0.8439854","1.09316","0.1750571","2.584932"
"8/17/2007 11:00:00 AM","0.7726495","66.15984","-135.2731","21.55831","0.7827924","1.383158","41.45111","7.492717","0.144367","0","19.95751","0.5753289","0.5753289","0","0","0","0.5753289","265.5047","0","0","1.527525","0.4536441","0.4309619","0","0","3.406298","1.884149","0.9295142","0","0.9295142","10.02789","74.30043","0","20","0.7481115","1.593701","65.76653","0.7050453","1.106527","0.144367","3.267307"
"8/17/2007 12:00:00 PM","0.855756","73.04447","-173.2977","13.59733","0.8675003","1.516424","43.82381","4.959755","0.0266308","0","19.95751","0.9088902","0.9088902","0","0","0","0.9088902","169.7735","0","0","1.543055","0.9286941","0.8822594","0","0","2.671277","2.615685","0.5877302","0","0.5877302","10.56607","78.28801","0","20","0.7482479","1.593701","65.76653","1.013095","1.213139","0.0266308","4.132109"
"8/17/2007 1:00:00 PM","0.7181029","68.79058","142.8091","18.61901","0.7258182","1.291691","39.86047","4.953193","0.02651617","0","19.95751","0.891457","0.891457","0","0","0","0.891457","147.8711","0","0","1.318207","0.910464","0.8649408","0","0","2.251585","3.071303","0.3812272","0","0.3812272","10.91599","80.88069","0","20","0.7483843","1.593701","65.76653","0.9938608","1.033353","0.02651617","4.362994"
"8/17/2007 2:00:00 PM","0.7870058","57.5147","121.7921","30.82096","0.7996701","1.409971","41.92311","4.065483","0.01101077","0","19.95751","0.6031315","0.6031315","0","0","0","0.6031315","235.6007","0","0","1.420982","0.623285","0.5921208","0","0","1.993199","3.363899","0.7866863","0","0.7866863","11.63471","86.20599","0","20","0.7485207","1.593701","65.76653","0.6689501","1.127977","0.01101077","4.77387"
"8/17/2007 3:00:00 PM","0.7215673","44.13675","112.4665","44.65436","0.7362766","1.308591","40.15214","4.137213","0.01226367","0","19.95751","0.5090654","0.5090654","0","0","0","0.5090654","259.4666","0","0","1.320855","0.5229492","0.4968018","0","0","1.380203","3.955889","0.7856421","0","0.7856421","12.35249","91.5243","0","20","0.7486572","1.593701","65.76653","0.5661038","1.046873","0.01226367","5.26448"
"8/17/2007 4:00:00 PM","0.4654266","30.05457","107.668","58.97115","0.4774781","0.8759428","32.97585","2.825489","0","0","19.95751","0.5392257","0.5392257","0","0","0","0.5392257","162.4445","0","0","0.8759428","0.567606","0.5392257","0","0","0.7955107","4.53502","0.3083368","0","0.3083368","12.63575","93.62303","0","20","0.7487935","1.593701","65.76653","0.5931483","0.7007542","0","5.410963"
"8/17/2007 5:00:00 PM","0.1897481","15.67676","104.992","73.47389","0.1949676","0.3696972","25.23894","3.348181","0","0","19.95751","0.647007","0.647007","0","0","0","0.647007","57.13959","0","0","0.3696972","0.6810601","0.647007","0","0","0.6123861","4.760237","0","0.3113629","-0.3113629","12.29656","91.1099","0","20","0.74893","1.593701","65.76653","0.7117078","0.2957577","0","5.129934"
"8/17/2007 6:00:00 PM","0.03770541","1.160037","103.5523","88.04865","0.05913559","0.1138698","21.55446","1.841713","0","0","19.95751","1.855557","1.855557","1.74738","0","0.5632538","1.855557","6.13669","0","0","0.1138698","0.1138698","0.1081763","0","0","0.961017","4.490327","0","0","0","12.29656","91.1099","0","20","0.7490664","1.593701","65.76653","2.041112","0.09109581","2.7","4.604197"
"8/17/2007 7:00:00 PM","0","0","103.0337","90","0","0","19.95751","2.192388","0","0","19.95751","1.077685","1.077685","1.077685","0","0.405222","1.077685","0","0","0","0","0","0","0","0","0.9522421","4.490326","0","0","0","12.29656","91.1099","0","20","0.7492028","1.593701","65.76653","1.185454","0","2.7","4.490326"
"8/17/2007 8:00:00 PM","0","0","103.4473","90","0","0","19.95751","2.501022","0","0","19.95751","0.7269101","0.7269101","0","0","0","0.7269101","0","0","0.0000000000000001110223","0","0.7651685","0.7269101","0","0","0.9492902","4.490326","0","0.7651685","-0.7651685","11.45768","84.89429","0","20","0.7493392","1.593701","65.76653","0.7996011","0","0","4.490326"
"8/17/2007 9:00:00 PM","0","0","105.19","90","0","0","19.95751","1.366422","0","0","19.95751","0.5595281","0.5595281","0","0","0","0.5595281","0","0","0.0000000000000001110223","0","0.588977","0.5595281","0","0","1.712084","3.811194","0","0.588977","-0.588977","10.81357","80.12186","0","20","0.7494757","1.593701","65.76653","0.615481","0","0","3.811194"
"8/17/2007 10:00:00 PM","0","0","109.6058","90","0","0","19.95751","0.9053381","0","0","19.95751","0.3985439","0.3985439","0","0","0","0.3985439","0","0","0.00000000000000005551115","0","0.4195199","0.3985439","0","0","2.247162","3.278556","0","0.4195199","-0.4195199","10.35588","76.73062","0","20","0.7496121","1.593701","65.76653","0.4383983","0","0","3.278556"
"8/17/2007 11:00:00 PM","0","0","121.9496","90","0","0","19.95751","0.3625277","0","0","19.95751","0.2325218","0.2325218","0","0","0","0.2325218","0","0","0.00000000000000002775558","0","0.2447598","0.2325218","0","0","2.607548","2.894162","0","0.2447598","-0.2447598","10.0895","74.7569","0","20","0.7497485","1.593701","65.76653","0.255774","0","0","2.894162"
"8/18/2007 12:00:00 AM","0","0","168.8928","90","0","0","19.95751","0.1116462","0","0","19.95751","0.1812193","0.1812193","0","0","0","0.1812193","0","0","0.00000000000000002775558","0","0.1907572","0.1812193","0","0","2.801998","2.668183","0","0.1907572","-0.1907572","9.882044","73.21981","0","20","0.7498849","1.593701","65.76653","0.1993412","0","0","2.668183"
"8/18/2007 1:00:00 AM","0","0","-127.8207","90","0","0","19.95751","0.2547381","0","0","19.95751","0.1493282","0.1493282","0","0","0","0.1493282","0","0","0.00000000000000002775558","0","0.1571876","0.1493282","0","0","2.959334","2.491044","0","0.1571876","-0.1571876","9.711179","71.9538","0","20","0.7500213","1.593701","65.76653","0.164261","0","0","2.491044"
"8/18/2007 2:00:00 AM","0","0","-111.0154","90","0","0","19.95751","0.3930863","0","0","19.95751","0.1138164","0.1138164","0","0","0","0.1138164","0","0","0.00000000000000001387779","0","0.1198068","0.1138164","0","0","3.092822","2.344388","0","0.1198068","-0.1198068","9.581015","70.98937","0","20","0.7501577","1.593701","65.76653","0.1251981","0","0","2.344388"
"8/18/2007 3:00:00 AM","0","0","-105.5224","90","0","0","19.95751","0.953618","0","0","19.95751","0.1191666","0.1191666","0","0","0","0.1191666","0","0","0.00000000000000001387779","0","0.1254386","0.1191666","0","0","3.194218","2.232208","0","0.1254386","-0.1254386","9.444721","69.97952","0","20","0.7502941","1.593701","65.76653","0.1310833","0","0","2.232208"
"8/18/2007 4:00:00 AM","0","0","-103.3581","90","0","0","19.95751","0.6877356","0","0","19.95751","0.5271837","0.5271837","0","0","0","0.5271837","0","0","0","0","0.5549302","0.5271837","0","0","3.306662","2.114319","0","0.5549302","-0.5549302","8.83814","65.48513","0","20","0.7504306","1.593701","65.76653","0.579902","0","0","2.114319"
"8/18/2007 5:00:00 AM","0","0","-102.6965","90","0","0","19.95751","1.084983","0","0","19.95751","0.5169592","0.5169592","0","0","0","0.5169592","0","0","0.0000000000000001110223","0","0.5441676","0.5169592","0","0","3.870143","1.584371","0","0.5441676","-0.5441676","8.243413","61.07857","0","20","0.750567","1.593701","65.76653","0.5686552","0","0","1.584371"
"8/18/2007 6:00:00 AM","0.01044807","0","-102.9981","90","0","0","19.95751","1.675677","0","0","19.95751","0.8266591","0.8266591","0","0","0","0.8266591","0","0","0.0000000000000001110223","0","0.8701675","0.8266591","0","0","4.393929","1.05641","0","0.8701675","-0.8701675","7.287984","54.00444","0","20","0.7507034","1.602818","66.14278","0.9093251","0","0","1.05641"
"8/18/2007 7:00:00 AM","0.1830036","11.89081","-104.1738","77.30018","0.1932978","0.366601","25.19351","1.412858","0","0","19.95751","0.4827198","0.4827198","0.675","0","0.3101982","0.4827198","75.94489","0","0","0.366601","0","0","0.1922802","0.1826662","4.559247","0.1914909","0.5492672","0","0.5492672","7.791166","57.73305","0","20","0.7508398","1.602818","66.14278","0.5309918","0.2932808","2.7","0.5580919"
"8/18/2007 8:00:00 AM","0.4627048","26.34002","-106.4421","62.7478","0.4767328","0.8746536","32.9553","1.527126","0","0","19.95751","0.5890359","0.5890359","0","0","0","0.5890359","148.489","0","0","0.8746536","0.6200377","0.5890359","0","0","4.559247","0.6499796","0.2546158","0","0.2546158","8.025214","59.46737","0","20","0.7509763","1.602818","66.14278","0.6479394","0.6997229","0","1.524633"
"8/18/2007 9:00:00 AM","0.5886475","40.55644","-110.4832","48.33546","0.6000097","1.084528","36.36288","2.753875","0","0","19.95751","0.4989077","0.4989077","0","0","0","0.4989077","217.3805","0","0","1.084528","0.525166","0.4989077","0","0","4.458338","0.8612177","0.5593622","0","0.5593622","8.537584","63.26406","0","20","0.7511126","1.602818","66.14278","0.5487984","0.8676226","0","1.945746"
"8/18/2007 10:00:00 AM","0.8549256","54.24014","-118.1163","34.27681","0.8698093","1.520011","43.88862","2.636095","0","0","19.95751","0.9014997","0.9014997","0","0","0","0.9014997","168.6092","0","0","1.520011","0.9489471","0.9014997","0","0","3.982526","1.319172","0.5710641","0","0.5710641","9.060603","67.13966","0","20","0.7512491","1.602818","66.14278","0.9916497","1.216009","0","2.839183"
"8/18/2007 11:00:00 AM","0.8392774","66.42487","-134.7583","21.31868","0.8513041","1.491196","43.36943","5.118414","0.02940206","0","19.95751","0.5713921","0.5713921","0","0","0","0.5713921","266.1217","0","0","1.520598","0.5705158","0.54199","0","0","3.52564","1.7803","0.9206806","0","0.9206806","9.900464","73.3631","0","20","0.7513855","1.602818","66.14278","0.6432323","1.192957","0.02940206","3.271496"
"8/18/2007 12:00:00 PM","0.9509199","73.38061","-173.3307","13.26106","0.9649125","1.665627","46.56392","5.628992","0.03832019","0","19.95751","0.7918742","0.7918742","0","0","0","0.7918742","215.179","0","0","1.703947","0.7932147","0.753554","0","0","2.783394","2.507365","0.8724121","0","0.8724121","10.69673","79.26348","0","20","0.7515219","1.602818","66.14278","0.8902217","1.332501","0.03832019","4.172992"
"8/18/2007 1:00:00 PM","0.8567801","69.01923","142.1241","18.41977","0.8688844","1.518575","43.86266","7.163358","0.1156029","0","19.95751","0.5856086","0.5856086","0","0","0","0.5856086","279.0563","0","0","1.634178","0.4947429","0.4700058","0","0","2.118186","3.181427","1.023832","0","1.023832","11.6296","86.17609","0","20","0.7516583","1.602818","66.14278","0.7019709","1.21486","0.1156029","4.700001"
"8/18/2007 2:00:00 PM","0.7191439","57.63256","121.2047","30.73467","0.7291866","1.29714","39.95439","6.161366","0.05904757","0","19.95751","0.690985","0.690985","0","0","0","0.690985","196.2687","0","0","1.356187","0.6651973","0.6319374","0","0","1.343091","3.952225","0.6319426","0","0.6319426","12.20797","90.46186","0","20","0.7517948","1.602818","66.14278","0.7896072","1.037712","0.05904757","5.249365"
"8/18/2007 3:00:00 PM","0.6251172","44.19404","112.0045","44.62303","0.6363077","1.145029","37.36991","5.94235","0.04948384","0","19.95751","0.6846078","0.6846078","0","0","0","0.6846078","174.4813","0","0","1.194513","0.6685515","0.635124","0","0","0.9107984","4.419873","0.4764775","0","0.4764775","12.64483","93.69906","0","20","0.7519311","1.602818","66.14278","0.7778105","0.9160232","0.04948384","5.564902"
"8/18/2007 4:00:00 PM","0.4091178","30.0748","107.2802","58.97305","0.4177142","0.7717829","31.33076","5.825178","0.0443673","0","19.95751","0.512825","0.512825","0","0","0","0.512825","159.1479","0","0","0.8161502","0.4931133","0.4684577","0","0","0.5886762","4.767909","0.2786695","0","0.2786695","12.90092","95.59668","0","20","0.7520676","1.602818","66.14278","0.5862911","0.6174263","0.0443673","5.539692"
"8/18/2007 5:00:00 PM","0.1752028","15.67054","104.6428","73.50013","0.1789294","0.3399078","24.80271","5.117439","0.02938501","0","19.95751","0.6215214","0.6215214","0","0","0","0.6215214","59.41756","0","0","0.3692928","0.6233014","0.5921364","0","0","0.4133298","4.969845","0","0.2833936","-0.2833936","12.59233","93.30998","0","20","0.752204","1.602818","66.14278","0.698366","0.2719263","0.02938501","5.309753"
"8/18/2007 6:00:00 PM","0.02175958","1.132264","103.2171","88.09565","0.02447891","0.04731861","20.61804","9.633072","0.4084552","0","19.95751","1.340839","1.340839","0.8874311","0","0.3603267","1.340839","33.99169","0","0","0.4557738","0.04731861","0.04495268","0","0","0.7251562","4.726314","0","0","0","12.59233","93.30998","0","20","0.7523404","1.602818","66.14278","1.67915","0.03785489","3.108455","4.773633"
"8/18/2007 7:00:00 PM","0","0","102.6915","90","0","0","19.95751","10.43729","0.540749","0","19.95751","1.039781","1.039781","0","0","0","1.039781","52.00604","0","0","0.540749","0.525297","0.4990321","0","0","0.7159312","4.726314","0","0.525297","-0.525297","12.01838","89.05697","0","20","0.7524768","1.602818","66.14278","1.414134","0","0.540749","4.726314"
"8/18/2007 8:00:00 PM","0","0","103.0743","90","0","0","19.95751","8.847461","0.2917546","0","19.95751","0.4457534","0.4457534","0","0","0","0.4457534","65.45203","0","0","0.2917546","0.1621039","0.1539987","0","0","1.231266","4.267438","0","0.1621039","-0.1621039","11.84216","87.75116","0","20","0.7526132","1.602818","66.14278","0.636206","0","0.2917546","4.267438"
"8/18/2007 9:00:00 PM","0","0","104.7517","90","0","0","19.95751","8.211342","0.2139782","0","19.95751","0.4979193","0.4979193","0","0","0","0.4979193","42.97446","0","0.00000000000000005551115","0.2139782","0.2988854","0.2839411","0","0","1.350498","4.125","0","0.2988854","-0.2988854","11.51662","85.33894","0","20","0.7527497","1.602818","66.14278","0.6547003","0","0.2139782","4.125"
"8/18/2007 10:00:00 PM","0","0","109.0392","90","0","0","19.95751","8.511284","0.2506512","0","19.95751","0.3357123","0.3357123","0","0","0","0.3357123","74.66248","0","0","0.2506512","0.08953809","0.08506119","0","0","1.621696","3.85996","0","0.08953809","-0.08953809","11.41938","84.61839","0","20","0.7528861","1.602818","66.14278","0.4946091","0","0.2506512","3.85996"
"8/18/2007 11:00:00 PM","0","0","121.1502","90","0","0","19.95751","8.874173","0.2950206","0","19.95751","0.2589242","0.2589242","0","0","0","0.2589242","113.9409","0","0","0.2950206","0","0","0.03609649","0.03429166","1.679122","3.780309","0.03429166","0","0.03429166","11.45099","84.85257","0","20","0.7530225","1.602818","66.14278","0.4323269","0","0.2950206","3.780309"
"8/19/2007 12:00:00 AM","0","0","168.8004","90","0","0","19.95751","8.378942","0.2344702","0","19.95751","0.1760713","0.1760713","0","0","0","0.1760713","133.1677","0","0","0.2344702","0","0","0.05839887","0.05547892","1.632628","3.80622","0.05547892","0","0.05547892","11.5021","85.23135","0","20","0.7531589","1.602818","66.14278","0.3109135","0","0.2344702","3.80622"
"8/19/2007 1:00:00 AM","0","0","-126.7217","90","0","0","19.95751","6.552073","0.07610853","0","19.95751","0.1309315","0.1309315","0","0","0","0.1309315","58.1285","0","0","0.07610853","0.05770842","0.054823","0","0","1.582136","3.848079","0","0.05770842","-0.05770842","11.43946","84.76715","0","20","0.7532953","1.602818","66.14278","0.1820789","0","0.07610853","3.848079"
"8/19/2007 2:00:00 AM","0","0","-110.3272","90","0","0","19.95751","8.037713","0.192749","0","19.95751","0.1080799","0.1080799","0","0","0","0.1080799","178.3394","0.00000000000000001387779","0","0.192749","0","0","0.08466911","0.08043565","1.641883","3.796771","0.08043565","0","0.08043565","11.51355","85.31625","0","20","0.7534317","1.602937","66.14769","0.2152624","0","0.192749","3.796771"
"8/19/2007 3:00:00 AM","0","0","-105.0289","90","0","0","19.95751","4.714294","0.02234338","0","19.95751","0.1354599","0.1354599","0","0","0","0.1354599","16.49446","0","0.00000000000000002775558","0.02234338","0.11907","0.1131165","0","0","1.570396","3.85745","0","0.11907","-0.11907","11.38419","84.35783","0","20","0.7535682","1.603116","66.15505","0.1601776","0","0.02234338","3.85745"
"8/19/2007 4:00:00 AM","0","0","-102.9586","90","0","0","19.95751","4.57628","0.01993274","0","19.95751","0.3962367","0.3962367","0","0","0","0.3962367","5.030512","0","0.00000000000000005551115","0.01993274","0.3961094","0.376304","0","0","1.692934","3.751438","0","0.3961094","-0.3961094","10.95217","81.15657","0","20","0.7537045","1.603116","66.15505","0.4458267","0","0.01993274","3.751438"
"8/19/2007 5:00:00 AM","0","0","-102.3437","90","0","0","19.95751","6.599904","0.07819714","0","19.95751","0.6756507","0.6756507","0","0","0","0.6756507","11.57361","0.0000000000000001110223","0","0.07819714","0.6288984","0.5974535","0","0","2.083308","3.394531","0","0.6288984","-0.6288984","10.26402","76.05728","0","20","0.753841","1.603116","66.15505","0.7823142","0","0.07819714","3.394531"
"8/19/2007 6:00:00 AM","0.008688531","0","-102.6643","90","0","0","19.95751","5.77176","0.04203471","0","19.95751","0.6418035","0.6418035","0","0","0","0.6418035","6.549467","0","0","0.04203471","0.6313356","0.5997688","0","0","2.690818","2.816982","0","0.6313356","-0.6313356","9.573174","70.93806","0","20","0.7539774","1.603116","66.15505","0.7270012","0","0.04203471","2.816982"
"8/19/2007 7:00:00 AM","0.1573208","11.97973","-103.8378","77.23073","0.1637631","0.311635","24.39049","5.388038","0.0341115","0","19.95751","0.7441801","0.7441801","0","0","0","0.7441801","46.46006","0","0.0000000000000001110223","0.3457465","0.7474407","0.7100686","0","0","3.281241","2.226012","0","0.4358057","-0.4358057","9.097602","67.41403","0","20","0.7541139","1.603116","66.15505","0.8356539","0.249308","0.0341115","2.537647"
"8/19/2007 8:00:00 AM","0.2165287","26.45236","-106.0832","62.6562","0.2174143","0.4112015","25.85002","3.088427","0","0","19.95751","0.5705736","0.5705736","0","0","0","0.5705736","72.06809","0","0","0.4112015","0.6006038","0.5705736","0","0","3.663027","1.812695","0","0.1894023","-0.1894023","8.891627","65.88774","0","20","0.7542502","1.603116","66.15505","0.6276309","0.3289612","0","2.223896"
"8/19/2007 9:00:00 AM","0.258146","40.6997","-110.0762","48.21553","0.2583388","0.4863053","26.96574","5.796552","0.0431173","0","19.95751","0.6949831","0.6949831","0","0","0","0.6949831","76.17777","0","0","0.5294226","0.6861745","0.6518658","0","0","3.801262","1.632038","0","0.1998692","-0.1998692","8.674238","64.27687","0","20","0.7543867","1.603116","66.15505","0.78604","0.3890442","0.0431173","2.118343"
"8/19/2007 10:00:00 AM","0.7273123","54.43007","-117.6317","34.11396","0.738326","1.311897","40.20931","7.974347","0.1864295","0","19.95751","0.7626747","0.7626747","0","0","0","0.7626747","196.4569","0","0","1.498327","0.6065738","0.5762451","0","0","3.974993","1.440292","0.7053235","0","0.7053235","9.319227","69.0563","0","20","0.7545231","1.603116","66.15505","0.9321569","1.049518","0.1864295","2.752189"
"8/19/2007 11:00:00 AM","0.789119","66.69262","-134.2296","21.07726","0.7992503","1.409306","41.91137","7.242681","0.1225304","0","19.95751","0.8081525","0.8081525","0","0","0","0.8081525","189.5479","0","0","1.531836","0.7217075","0.6856221","0","0","3.330703","2.005968","0.6875985","0","0.6875985","9.948135","73.71656","0","20","0.7546595","1.603116","66.15505","0.950233","1.127445","0.1225304","3.415274"
"8/19/2007 12:00:00 PM","0.8569095","73.72089","-173.3723","12.92058","0.8680806","1.517326","43.8401","7.206535","0.1193737","0","19.95751","0.9667451","0.9667451","0.675","0","0.3101982","0.9667451","169.3","0","0","1.6367","0.1814435","0.1723713","0","0","2.77422","2.548153","1.335882","0","1.335882","11.16106","82.70444","0","20","0.7547959","1.603116","66.15505","1.123106","1.213861","2.819374","4.065479"
"8/19/2007 1:00:00 PM","1.00418","69.24648","141.4122","18.22355","1.019274","1.746997","48.09848","8.141547","0.2054445","0","19.95751","0.7015744","0.7015744","0","0","0","0.7015744","278.2942","0","0","1.952441","0.522242","0.4961299","0","0","1.705129","3.567647","1.224755","0","1.224755","12.27447","90.95494","0","20","0.7549323","1.603116","66.15505","0.874454","1.397597","0.2054445","5.314644"
"8/19/2007 2:00:00 PM","0.4705369","57.74733","120.605","30.65231","0.4723483","0.8670644","32.83447","10.29821","0.5188242","0","19.95751","0.5330245","0.5330245","0","0","0","0.5330245","260.0046","0.05561507","0","1.385889","0.01494781","0.01420042","0","0","0.7965016","4.473151","0.7965016","0","0.7965016","13.00208","96.35412","0","20","0.7550687","1.6108","66.47217","0.8457391","0.6936516","0.5188242","5.340215"
"8/19/2007 3:00:00 PM","0.2220025","44.24829","111.5355","44.59521","0.2219855","0.4196267","25.97454","8.165419","0.2083632","0","19.95751","0.9211596","0.9211596","0","0","0","0.9211596","68.17384","0","0","0.6279899","0.750312","0.7127964","0","0","0.2555555","5.049599","0","0.3306853","-0.3306853","12.64176","93.68384","0","20","0.7552052","1.6108","66.47217","1.117457","0.3357014","0.2083632","5.469225"
"8/19/2007 4:00:00 PM","0.2310879","30.09222","106.8872","58.97807","0.231726","0.4375491","26.23996","8.977393","0.3076411","0","19.95751","0.8808788","0.8808788","0","0","0","0.8808788","84.59622","0.0000000000000001110223","0","0.7451902","0.6034082","0.5732377","0","0","0.6642017","4.765886","0","0.165859","-0.165859","12.46144","92.3476","0","20","0.7553416","1.6108","66.47217","1.122787","0.3500393","0.3076411","5.203435"
"8/19/2007 5:00:00 PM","0.1951417","15.66179","104.2893","73.52917","0.200654","0.3802321","25.39369","7.464216","0.1418779","0","19.95751","0.80696","0.80696","0","0","0","0.80696","64.70086","0","0.0000000000000001110223","0.52211","0.7000864","0.6650821","0","0","0.8308712","4.622771","0","0.3198543","-0.3198543","12.11297","89.76517","0","20","0.755478","1.6108","66.47217","0.958595","0.3041857","0.1418779","5.003003"
"8/19/2007 6:00:00 PM","0.02821292","1.102215","102.8778","88.14518","0.0370154","0.07145219","20.95661","5.829612","0.0445609","0","19.95751","1.626203","1.626203","1.513762","0","0.5081256","1.626203","7.133987","0","0","0.1160131","0.07145219","0.06787959","0","0","1.134795","4.344025","0.00000000000000008326673","0","0.00000000000000008326673","12.11297","89.76517","0","20","0.7556144","1.6108","66.47217","1.811103","0.05716176","2.744561","4.415477"
"8/19/2007 7:00:00 PM","0","0","102.3451","90","0","0","19.95751","6.911488","0.0936061","0","19.95751","0.7796208","0.7796208","0","0","0","0.7796208","12.00662","0","0.0000000000000001110223","0.0936061","0.7221208","0.6860147","0","0","1.106899","4.344025","0","0.7221208","-0.7221208","11.32176","83.90181","0","20","0.7557508","1.6108","66.47217","0.9043859","0","0.0936061","4.344025"
"8/19/2007 8:00:00 PM","0","0","102.6966","90","0","0","19.95751","6.415591","0.07014877","0","19.95751","0.9702301","0.9702301","0.9000813","0","0.3633119","0.9702301","7.230116","0","0","0.07014877","0","0","0","0","1.819942","3.700572","0","0","0","11.32176","83.90181","0","20","0.7558873","1.6108","66.47217","1.102327","0","2.770149","3.700572"
"8/19/2007 9:00:00 PM","0","0","104.3072","90","0","0","19.95751","8.453693","0.2436098","0","19.95751","0.8454734","0.8454734","0","0","0","0.8454734","28.81342","0","0.0000000000000001110223","0.2436098","0.6335407","0.6018636","0","0","1.76096","3.700572","0","0.6335407","-0.6335407","10.62848","78.76414","0","20","0.7560236","1.6108","66.47217","1.051826","0","0.2436098","3.700572"
"8/19/2007 10:00:00 PM","0","0","108.4628","90","0","0","19.95751","6.211846","0.06125189","0","19.95751","0.3926074","0.3926074","0","0","0","0.3926074","15.60131","0","0.00000000000000005551115","0.06125189","0.3487952","0.3313555","0","0","2.382469","3.124698","0","0.3487952","-0.3487952","10.24832","75.94691","0","20","0.7561601","1.6108","66.47217","0.462494","0","0.06125189","3.124698"
"8/19/2007 11:00:00 PM","0","0","120.3277","90","0","0","19.95751","5.555277","0.03703263","0","19.95751","0.2885965","0.2885965","0","0","0","0.2885965","12.83197","0","0","0.03703263","0.2648041","0.2515639","0","0","2.681231","2.804137","0","0.2648041","-0.2648041","9.960047","73.81059","0","20","0.7562965","1.6108","66.47217","0.3359725","0","0.03703263","2.804137"
"8/20/2007 12:00:00 AM","0","0","168.7116","90","0","0","19.95751","5.593004","0.03769159","0","19.95751","0.1838192","0.1838192","0","0","0","0.1838192","20.5047","0","0","0.03769159","0.1538186","0.1461277","0","0","2.905586","2.558796","0","0.1538186","-0.1538186","9.792852","72.57157","0","20","0.7564329","1.6108","66.47217","0.221047","0","0.03769159","2.558796"
"8/20/2007 1:00:00 AM","0","0","-125.5861","90","0","0","19.95751","5.269795","0.03204619","0","19.95751","0.1129459","0.1129459","0","0","0","0.1129459","28.37304","0","0","0.03204619","0.08515761","0.08089973","0","0","3.026696","2.415611","0","0.08515761","-0.08515761","9.700377","71.88627","0","20","0.7565693","1.6108","66.47217","0.1402636","0","0.03204619","2.415611"
"8/20/2007 2:00:00 AM","0","0","-109.6283","90","0","0","19.95751","6.378851","0.06854445","0","19.95751","0.07957521","0.07957521","0","0","0","0.07957521","86.13795","0","0","0.06854445","0.01161133","0.01103076","0","0","3.08963","2.336134","0","0.01161133","-0.01161133","9.68778","71.79292","0","20","0.7567058","1.6108","66.47217","0.121805","0","0.06854445","2.336134"
"8/20/2007 3:00:00 AM","0","0","-104.5294","90","0","0","19.95751","7.760985","0.1677958","0","19.95751","0.148252","0.148252","0","0","0","0.148252","113.1828","0","0","0.1677958","0","0","0.0195438","0.01856661","3.086616","2.325293","0.01856661","0","0.01856661","9.704895","71.91975","0","20","0.7568422","1.6108","66.47217","0.2469752","0","0.1677958","2.325293"
"8/20/2007 4:00:00 AM","0","0","-102.5548","90","0","0","19.95751","5.855525","0.04569248","0","19.95751","0.4081461","0.4081461","0","0","0","0.4081461","11.19513","0","0.00000000000000005551115","0.04569248","0.3815301","0.3624536","0","0","3.064514","2.340021","0","0.3815301","-0.3815301","9.288867","68.83673","0","20","0.7569786","1.610833","66.47353","0.4718069","0","0.04569248","2.340021"
"8/20/2007 5:00:00 AM","0","0","-101.9872","90","0","0","19.95751","7.320028","0.1292855","0","19.95751","0.4417428","0.4417428","0","0","0","0.4417428","29.26713","0","0.0000000000000001110223","0.1292855","0.3289025","0.3124574","0","0","3.458358","1.980037","0","0.3289025","-0.3289025","8.93049","66.18092","0","20","0.757115","1.610833","66.47353","0.5505598","0","0.1292855","1.980037"
"8/20/2007 6:00:00 AM","0.008681769","0","-102.3269","90","0","0","19.95751","5.72486","0.03999469","0","19.95751","0.5435491","0.5435491","0","0","0","0.5435491","7.358063","0","0.0000000000000001110223","0.03999469","0.5300573","0.5035545","0","0","3.769992","1.666684","0","0.5300573","-0.5300573","8.351298","61.88871","0","20","0.7572514","1.610833","66.47353","0.6179014","0","0.03999469","1.666684"
"8/20/2007 7:00:00 AM","0.1267212","12.07111","-103.4981","77.15907","0.12935","0.2471116","23.4562","7.428696","0.1387758","0","19.95751","0.8661225","0.8661225","0","0","0","0.8661225","44.55345","0","0","0.3858874","0.765628","0.7273467","0","0","4.291","1.153895","0","0.5185164","-0.5185164","7.78481","57.69065","0","20","0.7573878","1.610833","66.47353","1.022123","0.1976893","0.1387758","1.401006"
"8/20/2007 8:00:00 AM","0.2778036","26.5669","-105.72","62.56269","0.2807714","0.5271623","27.57821","7.229806","0.121406","0","19.95751","0.5063387","0.5063387","0","0","0","0.5063387","128.0898","0","0","0.6485683","0.4051923","0.3849327","0","0","4.559278","0.6447465","0.1219699","0","0.1219699","7.8971","58.5228","0","20","0.7575243","1.610833","66.47353","0.6176756","0.4217298","0.121406","1.171909"
"8/20/2007 9:00:00 AM","0.4483266","40.84492","-109.6636","48.09402","0.4528875","0.8332766","32.29841","7.391106","0.1354929","0","19.95751","0.6310309","0.6310309","0","0","0","0.6310309","153.5217","0","0","0.9687696","0.5216188","0.4955379","0","0","4.559279","0.7462685","0.3116578","0","0.3116578","8.183393","60.64442","0","20","0.7576607","1.610833","66.47353","0.7618804","0.6666213","0.1354929","1.579545"
"8/20/2007 10:00:00 AM","0.7075022","54.62184","-117.1383","33.94986","0.7175117","1.278233","39.62891","9.111238","0.3240059","0","19.95751","0.5983577","0.5983577","0","0","0","0.5983577","267.7728","0","0","1.602239","0.2887913","0.2743518","0","0","4.325332","1.003769","0.989442","0","0.989442","9.085275","67.32797","0","20","0.7577971","1.610833","66.47353","0.8201964","1.022587","0.3240059","2.282002"
"8/20/2007 11:00:00 AM","0.6876867","66.96293","-133.6864","20.83428","0.6941532","1.240221","38.97824","8.096942","0.1999908","0","19.95751","0.8655159","0.8655159","0","0","0","0.8655159","166.3993","0","0","1.440212","0.7005527","0.6655251","0","0","3.475914","1.802392","0.5396686","0","0.5396686","9.579718","70.99213","0","20","0.7579335","1.610833","66.47353","1.052063","0.9921771","0.1999908","3.042613"
"8/20/2007 12:00:00 PM","0.7011411","74.06519","-173.4229","12.576","0.7070879","1.261301","39.33846","9.259017","0.3463867","0","19.95751","0.8959239","0.8959239","0","0","0","0.8959239","179.4447","0","0","1.607687","0.5784602","0.5495371","0","0","3.078037","2.232134","0.6828406","0","0.6828406","10.20431","75.62075","0","20","0.7580699","1.610833","66.47353","1.15871","1.009041","0.3463867","3.493435"
"8/20/2007 1:00:00 PM","0.7999988","69.47203","140.6731","18.03073","0.8097606","1.42594","42.20549","10.58177","0.563462","0","19.95751","0.6869988","0.6869988","0","0","0","0.6869988","289.5787","0","0","1.989402","0.1300388","0.1235369","0","0","2.550389","2.766803","1.295901","0","1.295901","11.38146","84.34422","0","20","0.7582064","1.610833","66.47353","1.03743","1.140752","0.563462","4.192743"
"8/20/2007 2:00:00 PM","0.8321078","57.85882","119.993","30.57404","0.8450748","1.481462","43.19476","10.93897","0.6196139","0","19.95751","0.6986526","0.6986526","0","0","0","0.6986526","300.7325","0","0","2.101076","0.08319856","0.07903863","0","0","1.52594","3.749627","1.398263","0","1.398263","12.65014","93.74597","0","20","0.7583427","1.610833","66.47353","1.078325","1.185169","0.6196139","5.231089"
"8/20/2007 3:00:00 PM","0.6073604","44.29939","111.0596","44.57098","0.6172782","1.113385","36.84175","12.71457","0.8593699","0","19.95751","0.5115571","0.5115571","0","0","0","0.5115571","385.6372","0.979409","0","1.972754","0","0","0","0","0.4817884","4.772509","0.4817884","0","0.4817884","13.09184","97.02865","0","20","0.7584792","1.620296","66.86405","0.9923977","0.8907077","0.8593699","5.885894"
"8/20/2007 4:00:00 PM","0.3118551","30.10681","106.4893","58.98625","0.3148437","0.5887968","28.50967","10.46265","0.5447356","0","19.95751","0.3171569","0.3171569","0","0","0","0.3171569","357.4043","0.6083514","0","1.133532","0","0","0","0","0.208024","5.120278","0.208024","0","0.208024","13.28316","98.44662","0","20","0.7586156","1.620296","66.86405","0.6212404","0.4710374","0.5447356","5.709075"
"8/20/2007 5:00:00 PM","0.1531802","15.65049","103.9316","73.56102","0.1551339","0.2955037","24.15607","13.21552","0.8987446","0","19.95751","0.8706966","0.8706966","0","0","0","0.8706966","137.1601","0.2147467","0","1.194248","0","0","0","0","0.108805","5.269274","0.108805","0","0.108805","13.38335","99.20019","0","20","0.758752","1.631263","67.31662","1.407139","0.236403","0.8987446","5.564778"
"8/20/2007 6:00:00 PM","0.02032566","1.069917","102.5347","88.1972","0.02236498","0.04324248","20.56097","13.12455","0.8915941","0","19.95751","1.497826","1.497826","0.675","0","0.3101982","1.497826","62.4129","0.0557761","0","0.9348366","0","0","0.01299218","0.01234257","0.05558506","5.347514","0.05558506","0","0.05558506","13.43456","99.5798","0","20","0.7588884","1.631263","67.31662","2.093405","0.03459399","3.591594","5.390757"
"8/20/2007 7:00:00 PM","0","0","101.9946","90","0","0","19.95751","10.91281","0.6155013","0","19.95751","1.38383","1.38383","0.7683282","0","0.3322214","1.38383","44.47812","0","0","0.6155013","0","0","0","0","0.02940215","5.387129","0","0","0","13.43456","99.5798","0","20","0.7590249","1.631263","67.31662","1.829963","0","3.315501","5.387129"
"8/20/2007 8:00:00 PM","0","0","102.3143","90","0","0","19.95751","14.2732","0.9586128","0","19.95751","0.9220472","0.9220472","0","0","0","0.9220472","103.9657","0","0","0.9586128","0","0","0.03656563","0.03473735","0.03929913","5.387128","0.03473735","0","0.03473735","13.46658","99.81709","0","20","0.7591612","1.631263","67.31662","1.493558","0","0.9586128","5.387128"
"8/20/2007 9:00:00 PM","0","0","103.8566","90","0","0","19.95751","13.11516","0.8908565","0","19.95751","0.6459571","0.6459571","0","0","0","0.6459571","137.9126","0.2298149","0","0.8908565","0","0","0.0150845","0.01433028","0.01433028","5.41186","0.01433028","0","0.01433028","13.47979","99.915","0","20","0.7592977","1.631263","67.31662","1.155981","0","0.8908565","5.41186"
"8/20/2007 10:00:00 PM","0","0","107.8766","90","0","0","19.95751","11.48425","0.7044435","0","19.95751","0.3252707","0.3252707","0","0","0","0.3252707","216.5715","0.3729138","0","0.7044435","0","0","0.006259046","0.005946093","0.005946093","5.422058","0.005946093","0","0.005946093","13.48527","99.95563","0","20","0.7594341","1.631263","67.31662","0.7100195","0","0.7044435","5.422058"
"8/20/2007 11:00:00 PM","0","0","119.4813","90","0","0","19.95751","11.08341","0.6423206","0","19.95751","0.219958","0.219958","0","0","0","0.219958","292.0196","0.4190954","0","0.6423206","0","0","0.003267123","0.003103767","0.003103767","5.426288","0.003103767","0","0.003103767","13.48813","99.97684","0","20","0.7595705","1.631263","67.31662","0.5631141","0","0.6423206","5.426288"
"8/21/2007 12:00:00 AM","0","0","168.6266","90","0","0","19.95751","8.437253","0.2415996","0","19.95751","0.1422498","0.1422498","0","0","0","0.1422498","169.8418","0.09764436","0","0.2415996","0","0","0.001705413","0.001620143","0.001620143","5.428496","0.001620143","0","0.001620143","13.48962","99.98791","0","20","0.7597069","1.631263","67.31662","0.2772746","0","0.2415996","5.428496"
"8/21/2007 1:00:00 AM","0","0","-124.4139","90","0","0","19.95751","5.741327","0.0407058","0","19.95751","0.1055575","0.1055575","0","0","0","0.1055575","38.56267","0","0","0.0407058","0.06826495","0.06485171","0","0","0.0008457093","5.429648","0","0.06826495","-0.06826495","13.41551","99.43856","0","20","0.7598433","1.631263","67.31662","0.1364661","0","0.0407058","5.429648"
"8/21/2007 2:00:00 AM","0","0","-108.9191","90","0","0","19.95751","7.176326","0.1167354","0","19.95751","0.1096288","0.1096288","0","0","0","0.1096288","106.4824","0","0","0.1167354","0","0","0.007106538","0.006751211","0.06665387","5.372393","0.006751211","0","0.006751211","13.42173","99.4847","0","20","0.7599798","1.631263","67.31662","0.1789594","0","0.1167354","5.372393"
"8/21/2007 3:00:00 AM","0","0","-104.0244","90","0","0","19.95751","7.356479","0.1324688","0","19.95751","0.1181498","0.1181498","0","0","0","0.1181498","112.1193","0","0","0.1324688","0","0","0.01431897","0.01360302","0.05621805","5.377205","0.01360302","0","0.01360302","13.43427","99.57764","0","20","0.7601162","1.631263","67.31662","0.1961992","0","0.1324688","5.377205"
"8/21/2007 4:00:00 AM","0","0","-102.1467","90","0","0","19.95751","8.183617","0.2105882","0","19.95751","0.3767889","0.3767889","0","0","0","0.3767889","55.89024","0","0","0.2105882","0.1749481","0.1662007","0","0","0.04389155","5.386899","0","0.1749481","-0.1749481","13.24406","98.16774","0","20","0.7602526","1.6313","67.31812","0.5197619","0","0.2105882","5.386899"
"8/21/2007 5:00:00 AM","0","0","-101.627","90","0","0","19.95751","7.996375","0.1883534","0","19.95751","0.5273492","0.5273492","0","0","0","0.5273492","35.71701","0","0.0000000000000001110223","0.1883534","0.3568377","0.3389959","0","0","0.2128649","5.239448","0","0.3568377","-0.3568377","12.85509","95.28463","0","20","0.760389","1.6313","67.31812","0.6742609","0","0.1883534","5.239448"
"8/21/2007 6:00:00 AM","0.008508049","0","-101.986","90","0","0","19.95751","8.927638","0.3015576","0","19.95751","0.4147385","0.4147385","0","0","0","0.4147385","72.7103","0","0","0.3015576","0.1191377","0.1131809","0","0","0.5466737","4.935287","0","0.1191377","-0.1191377","12.72565","94.32522","0","20","0.7605254","1.6313","67.31812","0.6069911","0","0.3015576","4.935287"
"8/21/2007 7:00:00 AM","0.1479815","12.16487","-103.1547","77.08527","0.1526478","0.2908504","24.08856","14.04429","0.9506161","0","19.95751","0.6302293","0.6302293","0","0","0","0.6302293","196.9865","0","0","1.241467","0","0","0.3203868","0.3043674","0.6315424","4.833286","0.5952179","0","0.5952179","13.27064","98.36478","0","20","0.7606618","1.6313","67.31812","1.16856","0.2326804","0.9506161","5.124136"
"8/21/2007 8:00:00 AM","0.3661741","26.68354","-105.3526","62.46737","0.3740524","0.6946872","30.13177","14.74927","0.9752434","0","19.95751","0.5170242","0.5170242","0","0","0","0.5170242","322.9889","1.026291","0","1.669931","0","0","0","0","0.1266152","5.260104","0.1266152","0","0.1266152","13.3872","99.22876","0","20","0.7607983","1.6313","67.31812","1.056348","0.5557498","0.9752434","5.954791"
"8/21/2007 9:00:00 AM","0.6403317","40.99197","-109.2453","47.97106","0.6525264","1.171871","37.82042","15.96918","0.9989296","0","19.95751","0.3192552","0.3192552","0","0","0","0.3192552","679.9578","1.797565","0","2.170801","0","0","0","0","0.05398016","5.350486","0.05398016","0","0.05398016","13.43694","99.59741","0","20","0.7609347","1.6313","67.31812","0.8506455","0.9374968","0.9989296","6.522357"
"8/21/2007 10:00:00 AM","0.9031035","54.81531","-116.6362","33.78468","0.9177319","1.593905","45.23523","18.60291","0.9427369","0","19.95751","0.708413","0.708413","0","0","0","0.708413","358.0739","1.800059","0","2.536642","0","0","0","0","0.02816922","5.388955","0.02816922","0","0.02816922","13.4629","99.78985","0","20","0.7610711","1.6313","67.31812","1.250623","1.275124","0.9427369","6.982859"
"8/21/2007 11:00:00 AM","1.052687","67.2356","-133.1282","20.58999","1.068079","1.818887","49.47946","17.02246","1","0","19.95751","0.5367883","0.5367883","0","0","0","0.5367883","525.1393","2.267396","0","2.818887","0","0","0","0","0.01470206","5.409012","0.01470206","0","0.01470206","13.47645","99.8903","0","20","0.7612075","1.6313","67.31812","1.090467","1.455109","1","7.227898"
"8/21/2007 12:00:00 PM","1.076722","74.41342","-173.4831","12.22743","1.091834","1.85348","50.15279","16.01424","0.9997168","0","19.95751","0.9254938","0.9254938","0","0","0","0.9254938","308.2891","1.920029","0","2.853197","0","0","0","0","0.007673864","5.419475","0.007673864","0","0.007673864","13.48352","99.94273","0","20","0.761344","1.6313","67.31812","1.517902","1.482784","0.9997168","7.272955"
"8/21/2007 1:00:00 PM","1.109459","69.69555","139.9062","17.84168","1.125516","1.90208","51.10876","12.72968","0.8605573","0","19.95751","0.5905206","0.5905206","0","0","0","0.5905206","467.8309","2.168112","0","2.762638","0","0","0","0","0.004005597","5.424935","0.004005597","0","0.004005597","13.48722","99.97011","0","20","0.7614803","1.6313","67.31812","1.079851","1.521664","0.8605573","7.327015"
"8/21/2007 2:00:00 PM","0.997031","57.96687","119.3691","30.50002","1.012791","1.737364","47.91526","13.98184","0.9484345","0","19.95751","0.6132982","0.6132982","0","0","0","0.6132982","437.927","2.07041","0","2.685799","0","0","0","0","0.002090881","5.427784","0.002090881","0","0.002090881","13.48915","99.9844","0","20","0.7616168","1.6313","67.31812","1.148845","1.389891","0.9484345","7.165148"
"8/21/2007 3:00:00 PM","0.8253769","44.34729","110.5769","44.55042","0.8408905","1.474913","43.07745","15.14784","0.9845836","0","19.95751","0.6034527","0.6034527","0","0","0","0.6034527","407.5706","1.854952","0","2.459496","0","0","0","0","0.00109143","5.429271","0.00109143","0","0.00109143","13.49015","99.99329","0","20","0.7617532","1.632715","67.37651","1.15609","1.17993","0.9845836","6.904183"
"8/21/2007 4:00:00 PM","0.5425738","30.11854","106.0865","58.9976","0.5562418","1.010791","35.15084","11.85138","0.7525381","0","19.95751","0.4158439","0.4158439","0","0","0","0.4158439","424.0364","1.347068","0","1.76333","0","0","0","0","0.0004180777","5.430119","0.0004180777","0","0.0004180777","13.49054","99.99615","0","20","0.7618896","1.632715","67.37651","0.8336973","0.8086331","0.7525381","6.44091"
"8/21/2007 5:00:00 PM","0.1976153","15.63667","103.5699","73.59566","0.2031016","0.3847625","25.46031","12.20387","0.7987144","0","19.95751","1.042461","1.042461","0","0","0","1.042461","113.5272","0.1279175","0","1.183477","0.2565758","0.243747","0","0","0.0002692585","5.430416","0.0002692585","0","0.0002692585","13.49078","100","0","20","0.762026","1.644229","67.85165","1.546065","0.30781","0.7987144","5.815178"
"8/21/2007 6:00:00 PM","0.02082385","1.035399","102.1877","88.25169","0.02320305","0.04485871","20.5836","12.0407","0.7773392","0","19.95751","1.980036","1.980036","1.160082","0","0.4246656","1.980036","41.52438","0.00000000000000009714451","0","0.822198","0.04485871","0.04261578","0","0","0","5.431191","0","0","0","13.49078","100","0","20","0.7621624","1.644229","67.85165","2.56671","0.03588697","3.477339","5.47605"
"8/21/2007 7:00:00 PM","0","0","101.6402","90","0","0","19.95751","8.788336","0.2845255","0","19.95751","1.426501","1.426501","1.141975","0","0.420393","1.426501","19.9457","0","0","0.2845255","0","0","0","0","0","5.431191","0","0","0","13.49078","100","0","20","0.7622989","1.644229","67.85165","1.711414","0","2.984525","5.431191"
"8/21/2007 8:00:00 PM","0","0","101.9274","90","0","0","19.95751","7.381742","0.1346751","0","19.95751","0.7737474","0.7737474","0","0","0","0.7737474","17.40557","0","0.0000000000000001110223","0.1346751","0.6727077","0.6390723","0","0","0","5.43119","0","0.6727077","-0.6727077","12.75423","94.5495","0","20","0.7624353","1.644229","67.85165","0.9184597","0","0.1346751","5.43119"
"8/21/2007 9:00:00 PM","0","0","103.4001","90","0","0","19.95751","4.817598","0.02414778","0","19.95751","0.3639131","0.3639131","0","0","0","0.3639131","6.63559","0","0.00000000000000005551115","0.02414778","0.3576477","0.3397653","0","0","0.6545895","4.856522","0","0.3576477","-0.3576477","12.36438","91.65943","0","20","0.7625717","1.644229","67.85165","0.4123783","0","0.02414778","4.856522"
