sep=,
"8/21/2007 10:00:00 PM","0","0","107.2806","90","0","0","19.95751","6.084629","0.0556967","0","19.95751","0.32917","0.32917","0","0","0","0.32917","16.92034","0","0","0.0556967","0.2878667","0.2734734","0","0","0.9546168","4.547204","0","0.2878667","-0.2878667","12.05089","89.33551","0","20","0.7627081","1.644229","67.85165","0.3899354","0","0.0556967","4.547204"
"8/21/2007 11:00:00 PM","0","0","118.6104","90","0","0","19.95751","2.734641","0","0","19.95751","0.2209453","0.2209453","0","0","0","0.2209453","0","0","0.00000000000000002775558","0","0.232574","0.2209453","0","0","1.194185","4.295894","0","0.232574","-0.232574","11.79782","87.4594","0","20","0.7628445","1.644229","67.85165","0.2430398","0","0","4.295894"
"8/22/2007 12:00:00 AM","0","0","168.5455","90","0","0","19.95751","2.857294","0","0","19.95751","0.1509319","0.1509319","0","0","0","0.1509319","0","0","0.00000000000000002775558","0","0.1588757","0.1509319","0","0","1.387597","4.091331","0","0.1588757","-0.1588757","11.62511","86.17912","0","20","0.7629809","1.644229","67.85165","0.1660251","0","0","4.091331"
"8/22/2007 1:00:00 AM","0","0","-123.2055","90","0","0","19.95751","3.249312","0","0","19.95751","0.1264697","0.1264697","0","0","0","0.1264697","0","0","0","0","0.133126","0.1264697","0","0","1.515127","3.950872","0","0.133126","-0.133126","11.48045","85.10671","0","20","0.7631174","1.644229","67.85165","0.1391167","0","0","3.950872"
"8/22/2007 2:00:00 AM","0","0","-108.2001","90","0","0","19.95751","2.412421","0","0","19.95751","0.115857","0.115857","0","0","0","0.115857","0","0","0","0","0.1219548","0.115857","0","0","1.625256","3.832681","0","0.1219548","-0.1219548","11.34795","84.12446","0","20","0.7632537","1.644229","67.85165","0.1274427","0","0","3.832681"
"8/22/2007 3:00:00 AM","0","0","-103.5138","90","0","0","19.95751","3.824983","0.006810011","0","19.95751","0.09402313","0.09402313","0","0","0","0.09402313","7.24291","0","0.00000000000000001387779","0.006810011","0.09180328","0.08721312","0","0","1.729134","3.723994","0","0.09180328","-0.09180328","11.24825","83.38535","0","20","0.7633902","1.644229","67.85165","0.1068304","0","0.006810011","3.723994"
"8/22/2007 4:00:00 AM","0","0","-101.7345","90","0","0","19.95751","1.764811","0","0","19.95751","0.5579872","0.5579872","0","0","0","0.5579872","0","0","0","0","0.587355","0.5579872","0","0","1.805487","3.641942","0","0.587355","-0.587355","10.60593","78.6237","0","20","0.7635266","1.644229","67.85165","0.6137859","0","0","3.641942"
"8/22/2007 5:00:00 AM","0","0","-101.2633","90","0","0","19.95751","2.011242","0","0","19.95751","0.6179428","0.6179428","0","0","0","0.6179428","0","0","0","0","0.6504661","0.6179428","0","0","2.38788","3.107733","0","0.6504661","-0.6504661","9.893951","73.3457","0","20","0.7636631","1.644229","67.85165","0.679737","0","0","3.107733"
"8/22/2007 6:00:00 AM","0.006262355","0","-101.6416","90","0","0","19.95751","1.360452","0","0","19.95751","0.7551045","0.7551045","0","0","0","0.7551045","0","0","0","0","0.7948468","0.7551045","0","0","3.005063","2.504292","0","0.7948468","-0.7948468","9.022156","66.88291","0","20","0.7637994","1.644229","67.85165","0.8306149","0","0","2.504292"
"8/22/2007 7:00:00 AM","0.1268289","12.26096","-102.8077","77.00938","0.1291522","0.2467392","23.45083","1.0704","0","0","19.95751","0.6621665","0.6621665","0","0","0","0.6621665","37.26241","0","0.0000000000000001110223","0.2467392","0.6970174","0.6621665","0","0","3.764979","1.749208","0","0.4502782","-0.4502782","8.530689","63.23958","0","20","0.7639359","1.644229","67.85165","0.7283832","0.1973913","0","1.995947"
"8/22/2007 8:00:00 AM","0.239146","26.80221","-104.9808","62.37031","0.2404477","0.4535618","26.47772","1.726454","0","0","19.95751","0.4597536","0.4597536","0","0","0","0.4597536","98.65324","0","0","0.4535618","0.4839512","0.4597536","0","0","4.149922","1.315683","0","0.03038931","-0.03038931","8.497713","62.99513","0","20","0.7640723","1.644229","67.85165","0.505729","0.3628495","0","1.769245"
"8/22/2007 9:00:00 AM","0.4874007","41.14074","-108.8214","47.84677","0.4931779","0.9030423","33.40876","1.735704","0","0","19.95751","0.4255007","0.4255007","0","0","0","0.4255007","212.2305","0","0","0.9030423","0.4478955","0.4255007","0","0","4.115753","1.286392","0.4551468","0","0.4551468","8.915123","66.08946","0","20","0.7642087","1.644229","67.85165","0.4680507","0.7224338","0","2.189434"
"8/22/2007 10:00:00 AM","0.4441949","55.0103","-116.1253","33.6186","0.4456357","0.8206432","32.09878","3.345632","0","0","19.95751","0.753163","0.753163","0","0","0","0.753163","108.9596","0","0","0.8206432","0.7928032","0.753163","0","0","3.690161","1.655276","0.02784001","0","0.02784001","8.940782","66.27968","0","20","0.7643451","1.644229","67.85165","0.8284793","0.6565146","0","2.475919"
"8/22/2007 11:00:00 AM","0.6587671","67.51043","-132.5543","20.34463","0.6639317","1.190676","38.13742","3.891525","0.007972288","0","19.95751","0.6835535","0.6835535","0","0","0","0.6835535","175.3554","0","0","1.198648","0.7111381","0.6755812","0","0","3.688004","1.677819","0.4795376","0","0.4795376","9.380436","69.53891","0","20","0.7644815","1.644229","67.85165","0.755895","0.9525406","0.007972288","2.868494"
"8/22/2007 12:00:00 PM","0.6479326","74.76546","-173.5534","11.87498","0.652011","1.17102","37.8061","2.457485","0","0","19.95751","0.9721308","0.9721308","0.675","0","0.3101982","0.9721308","120.4591","0","0","1.17102","0.3127693","0.2971308","0","0","3.278477","2.06168","0.8582504","0","0.8582504","10.1639","75.34687","0","20","0.7646179","1.644229","67.85165","1.069344","0.9368158","2.7","3.232699"
"8/22/2007 1:00:00 PM","0.2822917","69.91673","139.111","17.6568","0.2822062","0.5297679","27.6174","4.568653","0.01979952","0","19.95751","0.5723473","0.5723473","0","0","0","0.5723473","96.01992","0","0","0.5495674","0.5816293","0.5525478","0","0","2.575287","2.734486","0","0.05186135","-0.05186135","10.10761","74.92957","0","20","0.7647544","1.644229","67.85165","0.6394818","0.4238143","0.01979952","3.264254"
"8/22/2007 2:00:00 PM","0.142979","58.07132","118.7334","30.43041","0.1429102","0.2725979","23.82417","3.388163","0","0","19.95751","0.6204118","0.6204118","0","0","0","0.6204118","43.93822","0","0.0000000000000001110223","0.2725979","0.6530651","0.6204118","0","0","2.695892","2.686625","0","0.3804671","-0.3804671","9.692744","71.85411","0","20","0.7648908","1.644229","67.85165","0.682453","0.2180783","0","2.959223"
"8/22/2007 3:00:00 PM","0.3011574","44.39189","110.0877","44.53357","0.3014858","0.5646939","28.14432","3.688808","0.004431476","0","19.95751","0.4816309","0.4816309","0","0","0","0.4816309","118.1663","0","0","0.5691254","0.5023151","0.4771994","0","0","3.105412","2.331602","0.06237876","0","0.06237876","9.750213","72.28014","0","20","0.7650272","1.644229","67.85165","0.5320097","0.4517551","0.004431476","2.896296"
"8/22/2007 4:00:00 PM","0.3229765","30.12738","105.6791","59.01214","0.3262556","0.6093262","28.82197","3.594859","0.002790497","0","19.95751","0.3914195","0.3914195","0","0","0","0.3914195","156.3838","0","0","0.6121167","0.4090832","0.388629","0","0","3.027457","2.381022","0.200243","0","0.200243","9.934396","73.64552","0","20","0.7651636","1.644229","67.85165","0.4319567","0.4874609","0.002790497","2.990348"
"8/22/2007 5:00:00 PM","0.2045301","15.62032","103.2042","73.63308","0.2105423","0.3985183","25.66287","4.787606","0.02362392","0","19.95751","1.046776","1.046776","0.675","0","0.3101982","1.046776","40.32785","0","0","0.4221422","0.3664758","0.348152","0","0","2.850113","2.538888","0.03204256","0","0.03204256","9.963926","73.86444","0","20","0.7653","1.644229","67.85165","1.163265","0.3188147","2.723624","2.937407"
"8/22/2007 6:00:00 PM","0.03572302","0.9986951","101.8371","88.30861","0.05573301","0.1073587","21.46246","4.637021","0.02099367","0","19.95751","1.585072","1.585072","1.462087","0","0.4959315","1.585072","8.097578","0","0","0.1283524","0.1073587","0.1019908","0","0","2.834346","2.564125","0","0","0","9.963926","73.86444","0","20","0.7654365","1.644229","67.85165","1.754076","0.08588699","2.720994","2.671484"
"8/22/2007 7:00:00 PM","0","0","101.2819","90","0","0","19.95751","6.675231","0.08148643","0","19.95751","1.515778","1.515778","1.434292","0","0.4893725","1.515778","5.375881","0","0","0.08148643","0","0","0","0","2.840513","2.564125","0","0","0","9.963926","73.86444","0","20","0.7655728","1.644229","67.85165","1.708099","0","2.781487","2.564125"
"8/22/2007 8:00:00 PM","0","0","101.5361","90","0","0","19.95751","4.934234","0.02618502","0","19.95751","0.6443001","0.6443001","0","0","0","0.6443001","4.064103","0","0","0.02618502","0.6506475","0.6181151","0","0","2.842588","2.564125","0","0.6506475","-0.6506475","9.251751","68.5853","0","20","0.7657093","1.644737","67.87261","0.7218226","0","0.02618502","2.564125"
"8/22/2007 9:00:00 PM","0","0","102.9376","90","0","0","19.95751","5.712245","0.03977435","0","19.95751","0.5559464","0.5559464","0","0","0","0.5559464","7.15435","0","0","0.03977435","0.543339","0.5161721","0","0","3.517629","1.949826","0","0.543339","-0.543339","8.657934","64.1832","0","20","0.7658457","1.644737","67.87261","0.6314282","0","0.03977435","1.949826"
"8/22/2007 10:00:00 PM","0","0","106.6747","90","0","0","19.95751","4.529819","0.01912122","0","19.95751","0.5442909","0.5442909","0","0","0","0.5442909","3.513051","0","0","0.01912122","0.5528102","0.5251697","0","0","4.03467","1.428501","0","0.5528102","-0.5528102","8.053684","59.70563","0","20","0.7659821","1.647798","67.99892","0.6082806","0","0.01912122","1.428501"
"8/22/2007 11:00:00 PM","0","0","117.7141","90","0","0","19.95751","5.72227","0.03994945","0","19.95751","0.2878976","0.2878976","0","0","0","0.2878976","13.87627","0","0.00000000000000005551115","0.03994945","0.2609981","0.2479482","0","0","4.557627","0.8897293","0","0.2609981","-0.2609981","7.769566","57.59933","0","20","0.7661185","1.647798","67.99892","0.3366621","0","0.03994945","0.8897293"
"8/23/2007 12:00:00 AM","0","0","168.4686","90","0","0","19.95751","3.74323","0.005382061","0","19.95751","0.1687448","0.1687448","0","0","0","0.1687448","3.189469","0","0","0.005382061","0.1719608","0.1633627","0","0","4.559377","0.6333481","0","0.1719608","-0.1719608","7.582604","56.21329","0","20","0.766255","1.647798","67.99892","0.1883103","0","0.005382061","0.6333481"
"8/23/2007 1:00:00 AM","0","0","-121.9616","90","0","0","19.95751","4.079749","0.01125994","0","19.95751","0.1285167","0.1285167","0","0","0","0.1285167","8.761464","0","0","0.01125994","0.1234282","0.1172568","0","0","4.559377","0.4636059","0","0.1234282","-0.1234282","7.448498","55.21911","0","20","0.7663914","1.647798","67.99892","0.1469983","0","0.01125994","0.4636059"
"8/23/2007 2:00:00 AM","0","0","-107.4717","90","0","0","19.95751","4.435422","0.01747241","0","19.95751","0.1529619","0.1529619","0","0","0","0.1529619","11.42272","0","0","0.01747241","0.1426205","0.1354895","0","0","4.559378","0.3413475","0","0.1426205","-0.1426205","7.293499","54.07003","0","20","0.7665278","1.647798","67.99892","0.1769943","0","0.01747241","0.3413475"
"8/23/2007 3:00:00 AM","0","0","-102.9981","90","0","0","19.95751","6.314554","0.06573682","0","19.95751","0.1297704","0.1297704","0","0","0","0.1297704","50.65624","0","0","0.06573682","0.0674038","0.06403361","0","0","4.559378","0.1995156","0","0.0674038","-0.0674038","7.220322","53.52753","0","20","0.7666642","1.647798","67.99892","0.1756159","0","0.06573682","0.1995156"
"8/23/2007 4:00:00 AM","0","0","-101.3185","90","0","0","19.95751","6.231772","0.06212198","0","19.95751","0.5069596","0.5069596","0.675","0","0.3101982","0.5069596","12.25383","0","0","0.06212198","0","0","0.2301624","0.2186542","4.559378","0.1323585","0.2186542","0","0.2186542","7.421397","55.01819","0","20","0.7668006","1.647798","67.99892","0.5887166","0","2.762122","0.1323585"
"8/23/2007 5:00:00 AM","0","0","-100.8962","90","0","0","19.95751","5.516371","0.03635307","0","19.95751","0.5675888","0.5675888","0.675","0","0.3101982","0.5675888","6.404825","0","0","0.03635307","0","0","0.1437643","0.1365761","4.559379","0.3165886","0.1365761","0","0.1365761","7.547112","55.95018","0","20","0.766937","1.647798","67.99892","0.6425242","0","2.736353","0.3165886"
"8/23/2007 6:00:00 AM","0.01284036","0","-101.294","90","0","0","19.95751","6.7713","0.08568148","0","19.95751","0.8833755","0.8833755","0.797694","0","0.339151","0.8833755","9.699328","0","0","0.08568148","0","0","0","0","4.559379","0.4312911","0","0","0","7.547112","55.95018","0","20","0.7670735","1.647798","67.99892","1.014554","0","2.785681","0.4312911"
"8/23/2007 7:00:00 AM","0.1963466","12.35931","-102.4571","76.93147","0.205988","0.3901015","25.53888","7.34748","0.1316829","0","19.95751","0.5657779","0.5657779","0.675","0","0.3101982","0.5657779","92.22425","0","0","0.5217844","0","0","0.240905","0.2288598","4.559379","0.4312911","0.6189613","0","0.6189613","8.113685","60.15044","0","20","0.7672099","1.647798","67.99892","0.6881971","0.3120812","2.831683","0.8213926"
"8/23/2007 8:00:00 AM","0.4472934","26.92279","-104.6049","62.27161","0.4587292","0.8434366","32.45927","10.15663","0.4953308","0","19.95751","0.6079138","0.6079138","0","0","0","0.6079138","220.2232","0","0","1.338767","0.1185084","0.112583","0","0","4.341085","0.9436299","0.7249282","0","0.7249282","8.77645","65.06382","0","20","0.7673463","1.647798","67.99892","0.9163705","0.6747493","0.4953308","1.787066"
"8/23/2007 9:00:00 AM","0.7086446","41.2911","-108.3919","47.72126","0.7217912","1.285171","39.7482","10.59178","0.5650351","0","19.95751","0.450637","0.450637","0","0","0","0.450637","410.5757","0","0","1.850206","0","0","0.1143981","0.1086782","3.745826","1.533402","1.393849","0","1.393849","10.04118","74.4398","0","20","0.7674827","1.647798","67.99892","0.7782182","1.028137","0.5650351","2.818573"
"8/23/2007 10:00:00 AM","0.9032093","55.20665","-115.6054","33.45177","0.9170302","1.59283","45.21549","10.71169","0.5838856","0","19.95751","0.5050125","0.5050125","0","0","0","0.5050125","431.0222","0","0","2.176716","0","0","0.07887304","0.07492939","2.61071","2.63026","1.66776","0","1.66776","11.54983","85.62417","0","20","0.7676191","1.647798","67.99892","0.8474565","1.274264","0.5838856","4.223091"
"8/23/2007 11:00:00 AM","0.9141639","67.78722","-131.9641","20.09846","0.9263949","1.607151","45.47898","10.29459","0.5182241","0","19.95751","0.6616195","0.6616195","0","0","0","0.6616195","321.2382","0.1283122","0","2.125375","0.1509426","0.1433955","0","0","1.327896","3.88962","1.327896","0","1.327896","12.7556","94.5631","0","20","0.7677556","1.647798","67.99892","0.9868935","1.28572","0.5182241","5.49677"
"8/23/2007 12:00:00 PM","1.070721","75.12119","-173.6344","11.51875","1.084943","1.843472","49.9574","10.09495","0.4850969","0","19.95751","1.180215","1.180215","0.675","0","0.3101982","1.180215","197.3004","1.440369","0","2.328569","0.02117715","0.02011829","0","0","0.3819259","4.857774","0.3819259","0","0.3819259","13.10616","97.16193","0","20","0.7678919","1.647798","67.99892","1.540785","1.474778","3.185097","6.701246"
"8/23/2007 1:00:00 PM","1.045244","70.13525","138.2869","17.47648","1.059465","1.806279","49.23551","7.385371","0.134992","0","19.95751","0.4334508","0.4334508","0","0","0","0.4334508","447.8643","1.293169","0","1.941271","0.3141671","0.2984587","0","0","0.198943","5.13285","0.198943","0","0.198943","13.28915","98.51852","0","20","0.7680284","1.647798","67.99892","0.5442919","1.445023","0.134992","6.939129"
"8/23/2007 2:00:00 PM","0.8549821","58.17201","118.0861","30.36536","0.8674381","1.516328","43.82206","10.674","0.5779601","0","19.95751","0.40099","0.40099","0","0","0","0.40099","522.2793","1.589564","0","2.094288","0","0","0","0","0.1037333","5.275295","0.1037333","0","0.1037333","13.38467","99.22667","0","20","0.7681648","1.647798","67.99892","0.730069","1.213062","0.5779601","6.791623"
"8/23/2007 3:00:00 PM","0.4992511","44.43314","109.5922","44.52049","0.5041583","0.9219306","33.71172","13.2976","0.9051961","0","19.95751","0.1450364","0.1450364","0","0","0","0.1450364","1259.771","1.627973","0","1.827127","0","0","0","0","0.05411756","5.34934","0.05411756","0","0.05411756","13.43454","99.59632","0","20","0.7683012","1.647798","67.99892","0.6121381","0.7375444","0.9051961","6.27127"
"8/23/2007 4:00:00 PM","0.4050495","30.13331","105.2671","59.02988","0.4123166","0.7622977","31.18241","10.01149","0.4712477","0","19.95751","0.496637","0.496637","0","0","0","0.496637","248.3797","0.7073312","0","1.233545","0.02672554","0.02538926","0","0","0.02824089","5.387906","0.02824089","0","0.02824089","13.46056","99.78928","0","20","0.7684376","1.647798","67.99892","0.7819245","0.6098381","0.4712477","6.150204"
"8/23/2007 5:00:00 PM","0.1475496","15.60146","102.8347","73.67326","0.149059","0.2841282","23.9911","9.026689","0.3136683","0","19.95751","0.7277685","0.7277685","0","0","0","0.7277685","82.14101","0","0","0.5977964","0.4358949","0.4141002","0","0","0.01473946","5.408014","0","0.1517668","-0.1517668","13.2956","98.56635","0","20","0.7685741","1.647798","67.99892","0.9573795","0.2273025","0.3136683","5.692142"
"8/23/2007 6:00:00 PM","0.02601351","0.959843","101.4828","88.3679","0.03311002","0.06394134","20.85111","8.165677","0.2083948","0","19.95751","2.143521","2.143521","1.874382","0","0.5932231","2.143521","12.70508","0","0","0.2723361","0.06394134","0.06074427","0","0","0.1657412","5.280301","0","0","0","13.2956","98.56635","0","20","0.7687104","1.647798","67.99892","2.46207","0.05115307","2.908395","5.344242"
"8/23/2007 7:00:00 PM","0","0","100.9199","90","0","0","19.95751","9.73341","0.4251047","0","19.95751","1.465709","1.465709","1.040604","0","0.3964718","1.465709","29.00336","0","0.0000000000000002220446","0.4251047","0","0","0","0","0.1562037","5.2803","0","0","0","13.2956","98.56635","0","20","0.7688469","1.647798","67.99892","1.824832","0","3.125105","5.2803"
"8/23/2007 8:00:00 PM","0","0","101.1404","90","0","0","19.95751","8.034543","0.1923614","0","19.95751","0.9907852","0.9907852","0","0","0","0.9907852","19.41505","0","0.0000000000000001110223","0.1923614","0.8404461","0.7984238","0","0","0.1529952","5.2803","0","0.8404461","-0.8404461","12.37319","91.7281","0","20","0.7689833","1.647798","67.99892","1.186044","0","0.1923614","5.2803"
"8/23/2007 9:00:00 PM","0","0","102.4693","90","0","0","19.95751","7.89032","0.1790912","0","19.95751","0.678663","0.678663","0","0","0","0.678663","26.38883","0","0","0.1790912","0.525865","0.4995717","0","0","0.9774517","4.554409","0","0.525865","-0.525865","11.79861","87.46849","0","20","0.7691197","1.647798","67.99892","0.8360748","0","0.1790912","4.554409"
"8/23/2007 10:00:00 PM","0","0","106.059","90","0","0","19.95751","6.249435","0.06289329","0","19.95751","0.3881987","0.3881987","0","0","0","0.3881987","16.20131","0","0.00000000000000005551115","0.06289329","0.3424267","0.3253054","0","0","1.434609","4.092161","0","0.3424267","-0.3424267","11.42543","84.7019","0","20","0.7692561","1.647798","67.99892","0.4584652","0","0.06289329","4.092161"
"8/23/2007 11:00:00 PM","0","0","116.7918","90","0","0","19.95751","5.359198","0.03360775","0","19.95751","0.1173154","0.1173154","0","0","0","0.1173154","28.64734","0","0","0.03360775","0.08811335","0.08370769","0","0","1.71401","3.787788","0","0.08811335","-0.08811335","11.32974","83.99252","0","20","0.7693925","1.647798","67.99892","0.1458509","0","0.03360775","3.787788"
"8/24/2007 12:00:00 AM","0","0","168.3961","90","0","0","19.95751","7.040279","0.104854","0","19.95751","0.08410098","0.08410098","0","0","0","0.08410098","124.6763","0","0","0.104854","0","0","0.02075298","0.01971533","1.754628","3.709217","0.01971533","0","0.01971533","11.34791","84.12724","0","20","0.769529","1.647798","67.99892","0.1449381","0","0.104854","3.709217"
"8/24/2007 1:00:00 AM","0","0","-120.6827","90","0","0","19.95751","7.280072","0.1257959","0","19.95751","0.1129707","0.1129707","0","0","0","0.1129707","111.3527","0","0","0.1257959","0","0","0.01282521","0.01218395","1.715287","3.724154","0.01218395","0","0.01218395","11.35914","84.21049","0","20","0.7696654","1.647798","67.99892","0.1871657","0","0.1257959","3.724154"
"8/24/2007 2:00:00 AM","0","0","-106.7345","90","0","0","19.95751","6.030039","0.05331293","0","19.95751","0.1418965","0.1418965","0","0","0","0.1418965","37.5717","0","0","0.05331293","0.09324589","0.0885836","0","0","1.69864","3.733383","0","0.09324589","-0.09324589","11.25787","83.45979","0","20","0.7698018","1.647854","68.00126","0.1827426","0","0.05331293","3.733383"
"8/24/2007 3:00:00 AM","0","0","-102.4776","90","0","0","19.95751","7.244867","0.1227213","0","19.95751","0.1234456","0.1234456","0","0","0","0.1234456","99.41333","0","0","0.1227213","0.0007623298","0.0007242133","0","0","1.79034","3.650069","0","0.0007623298","-0.0007623298","11.25705","83.45366","0","20","0.7699382","1.647854","68.00126","0.1971508","0","0.1227213","3.650069"
"8/24/2007 4:00:00 AM","0","0","-100.8988","90","0","0","19.95751","6.564978","0.07667203","0","19.95751","0.4507371","0.4507371","0","0","0","0.4507371","17.01036","0","0","0.07667203","0.3937528","0.3740651","0","0","1.783509","3.649387","0","0.3937528","-0.3937528","10.82762","80.2701","0","20","0.7700746","1.647854","68.00126","0.5341469","0","0.07667203","3.649387"
"8/24/2007 5:00:00 AM","0","0","-100.5259","90","0","0","19.95751","7.058877","0.1064782","0","19.95751","0.5382694","0.5382694","0","0","0","0.5382694","19.78158","0","0","0.1064782","0.454517","0.4317912","0","0","2.177464","3.293404","0","0.454517","-0.454517","10.33149","76.59211","0","20","0.770211","1.647854","68.00126","0.6453354","0","0.1064782","3.293404"
"8/24/2007 6:00:00 AM","0.0008779612","0","-100.9431","90","0","0","19.95751","7.877001","0.177928","0","19.95751","0.8967698","0.8967698","0","0","0","0.8967698","19.84098","0","0.0000000000000001110223","0.177928","0.7566756","0.7188419","0","0","2.608112","2.876751","0","0.7566756","-0.7566756","9.502015","70.4428","0","20","0.7703475","1.647854","68.00126","1.075411","0","0.177928","2.876751"
"8/24/2007 7:00:00 AM","0.04725412","12.45983","-102.1031","76.85162","0.04726598","0.0911349","21.23358","7.675236","0.160307","0","19.95751","0.4892391","0.4892391","0","0","0","0.4892391","51.39449","0","0","0.251442","0.3462443","0.328932","0","0","3.343702","2.16725","0","0.2551094","-0.2551094","9.22433","68.38419","0","20","0.7704839","1.647854","68.00126","0.6183165","0.07290792","0.160307","2.258385"
"8/24/2007 8:00:00 AM","0.09494802","27.04519","-104.225","62.17136","0.09492448","0.1820509","22.52303","9.905096","0.4535932","0","19.95751","0.42809","0.42809","0","0","0","0.42809","148.4837","0","0","0.6356441","0","0","0.02550323","0.02422807","3.531688","1.926125","0.2062789","0","0.2062789","9.414052","69.79069","0","20","0.7706203","1.647854","68.00126","0.6976956","0.1456407","0.4535932","2.108176"
"8/24/2007 9:00:00 AM","0.2210525","41.44292","-107.9569","47.59467","0.2210432","0.4178907","25.94887","11.27774","0.6728697","0","19.95751","0.4756782","0.4756782","0","0","0","0.4756782","229.3064","0","0","1.09076","0","0","0.1971915","0.187332","3.30522","2.091063","0.6052227","0","0.6052227","9.968136","73.89836","0","20","0.7707567","1.647854","68.00126","0.859681","0.3343126","0.6728697","2.508954"
"8/24/2007 10:00:00 AM","0.2009526","55.40419","-115.0766","33.28439","0.2008768","0.3806446","25.39975","11.45549","0.7006765","0","19.95751","0.5932989","0.5932989","0","0","0","0.5932989","182.2557","0","0","1.081321","0","0","0.1073776","0.1020088","2.78039","2.567935","0.4826534","0","0.4826534","10.41063","77.17878","0","20","0.7708932","1.647854","68.00126","1.002967","0.3045157","0.7006765","2.948579"
"8/24/2007 11:00:00 AM","0.1551675","68.06574","-131.3569","19.85174","0.1550887","0.2954192","24.15485","11.00269","0.6296315","0","19.95751","0.4157042","0.4157042","0","0","0","0.4157042","222.5262","0","0","0.9250506","0","0","0.2139273","0.2032309","2.40561","2.943597","0.4986501","0","0.4986501","10.86771","80.56729","0","20","0.7710295","1.647854","68.00126","0.7720903","0.2363354","0.6296315","3.239016"
"8/24/2007 12:00:00 PM","0.2839589","75.48048","-173.7269","11.15888","0.2838593","0.5327689","27.66256","10.33113","0.5240617","0","19.95751","0.631111","0.631111","0","0","0","0.631111","167.4556","0","0","1.056831","0.1126834","0.1070493","0","0","2.02594","3.326818","0.4200855","0","0.4200855","11.25312","83.42452","0","20","0.771166","1.647854","68.00126","0.9562529","0.4262151","0.5240617","3.859587"
"8/24/2007 1:00:00 PM","0.6229384","70.35077","137.4336","17.30112","0.6265367","1.128801","37.09866","8.641632","0.2665885","0","19.95751","0.574928","0.574928","0","0","0","0.574928","242.7068","0","0","1.39539","0.3245679","0.3083395","0","0","1.718005","3.646146","0.8042331","0","0.8042331","11.98772","88.87048","0","20","0.7713024","1.647854","68.00126","0.7657151","0.9030408","0.2665885","4.774947"
"8/24/2007 2:00:00 PM","0.4438377","58.26879","117.4276","30.305","0.444917","0.8193897","32.079","8.016325","0.1901339","0","19.95751","0.4755814","0.4755814","0","0","0","0.4755814","212.2715","0","0","1.009524","0.300471","0.2854475","0","0","1.090696","4.24515","0.5189187","0","0.5189187","12.46326","92.3959","0","20","0.7714388","1.647854","68.00126","0.6182065","0.6555118","0.1901339","5.064539"
"8/24/2007 3:00:00 PM","0.2451155","44.47098","109.0906","44.51125","0.2451236","0.462133","26.60523","8.304941","0.2254222","0","19.95751","0.6849925","0.6849925","0","0","0","0.6849925","100.3741","0","0","0.6875552","0.4837582","0.4595703","0","0","0.7267323","4.626165","0","0.02162523","-0.02162523","12.4398","92.22196","0","20","0.7715752","1.647854","68.00126","0.8662029","0.3697064","0.2254222","5.088298"
"8/24/2007 4:00:00 PM","0.1808359","30.13633","104.8508","59.05082","0.1809066","0.3435863","24.85647","10.99911","0.629069","0","19.95751","0.5126712","0.5126712","0","0","0","0.5126712","189.723","0","0","0.9726553","0","0","0.1163978","0.1105779","0.8023933","4.607491","0.4541642","0","0.4541642","12.85631","95.30981","0","20","0.7717116","1.647899","68.00312","0.8784729","0.2748691","0.629069","4.951077"
"8/24/2007 5:00:00 PM","0.1808422","15.5801","102.4616","73.71616","0.1844852","0.3502399","24.95379","9.444933","0.3772365","0","19.95751","0.7371121","0.7371121","0","0","0","0.7371121","98.69277","0","0","0.7274764","0.3788165","0.3598756","0","0","0.4457887","4.937085","0","0.02857655","-0.02857655","12.82531","95.07993","0","20","0.7718481","1.647899","68.00312","0.9994416","0.2801919","0.3772365","5.287324"
"8/24/2007 6:00:00 PM","0.0290271","0.9188839","101.125","88.42952","0.04027809","0.07772198","21.04475","8.714862","0.2755421","0","19.95751","1.793262","1.793262","1.443884","0","0.4916361","1.793262","19.69952","0","0","0.3532641","0.07772198","0.07383589","0","0","0.5075982","4.912687","0","0","0","12.82531","95.07993","0","20","0.7719845","1.647899","68.00312","2.110359","0.06217759","2.975542","4.990409"
"8/24/2007 7:00:00 PM","0","0","100.5542","90","0","0","19.95751","8.700837","0.2738273","0","19.95751","1.044046","1.044046","0.7702183","0","0.3326674","1.044046","26.22753","0","0","0.2738273","0","0","0","0","0.5169602","4.912687","0","0","0","12.82531","95.07993","0","20","0.7721209","1.647899","68.00312","1.285364","0","2.973827","4.912687"
"8/24/2007 8:00:00 PM","0","0","100.7403","90","0","0","19.95751","7.919573","0.1816459","0","19.95751","0.7645329","0.7645329","0","0","0","0.7645329","23.75907","0","0.0000000000000001110223","0.1816459","0.6135653","0.582887","0","0","0.5201105","4.912686","0","0.6135653","-0.6135653","12.15407","90.10376","0","20","0.7722573","1.647899","68.00312","0.9318092","0","0.1816459","4.912686"
"8/24/2007 9:00:00 PM","0","0","101.9951","90","0","0","19.95751","6.996656","0.1010441","0","19.95751","0.6046128","0.6046128","0","0","0","0.6046128","16.7122","0","0","0.1010441","0.5300723","0.5035687","0","0","1.125461","4.379036","0","0.5300723","-0.5300723","11.57486","85.80981","0","20","0.7723937","1.647899","68.00312","0.7155962","0","0.1010441","4.379036"
"8/24/2007 10:00:00 PM","0","0","105.4334","90","0","0","19.95751","7.790253","0.1703519","0","19.95751","0.2492821","0.2492821","0","0","0","0.2492821","68.33701","0","0","0.1703519","0.0830844","0.07893018","0","0","1.606741","3.910058","0","0.0830844","-0.0830844","11.48464","85.14095","0","20","0.7725301","1.647899","68.00312","0.3593862","0","0.1703519","3.910058"
"8/24/2007 11:00:00 PM","0","0","115.8427","90","0","0","19.95751","6.76471","0.08539374","0","19.95751","0.2444994","0.2444994","0","0","0","0.2444994","34.92595","0","0","0.08539374","0.1674796","0.1591056","0","0","1.632992","3.836298","0","0.1674796","-0.1674796","11.30256","83.79112","0","20","0.7726666","1.647899","68.00312","0.3116462","0","0.08539374","3.836298"
"8/25/2007 12:00:00 AM","0","0","168.3283","90","0","0","19.95751","5.050651","0.02821845","0","19.95751","0.1904395","0.1904395","0","0","0","0.1904395","14.81754","0","0","0.02821845","0.170759","0.162221","0","0","1.774775","3.686861","0","0.170759","-0.170759","11.11691","82.41479","0","20","0.7728029","1.647899","68.00312","0.2235927","0","0.02821845","3.686861"
"8/25/2007 1:00:00 AM","0","0","-119.3699","90","0","0","19.95751","4.113305","0.01184605","0","19.95751","0.1021277","0.1021277","0","0","0","0.1021277","11.59926","0","0.00000000000000001387779","0.01184605","0.09503333","0.09028166","0","0","1.92433","3.53369","0","0.09503333","-0.09503333","11.0137","81.64962","0","20","0.7729394","1.647899","68.00312","0.1182635","0","0.01184605","3.53369"
"8/25/2007 2:00:00 AM","0","0","-105.9889","90","0","0","19.95751","5.789365","0.04280346","0","19.95751","0.1387554","0.1387554","0","0","0","0.1387554","30.84815","0","0.00000000000000002775558","0.04280346","0.101002","0.09595191","0","0","1.999252","3.448185","0","0.101002","-0.101002","10.90399","80.83633","0","20","0.7730758","1.647899","68.00312","0.1740326","0","0.04280346","3.448185"
"8/25/2007 3:00:00 AM","0","0","-101.9523","90","0","0","19.95751","3.146409","0","0","19.95751","0.1165045","0.1165045","0","0","0","0.1165045","0","0","0","0","0.1226363","0.1165045","0","0","2.086523","3.357029","0","0.1226363","-0.1226363","10.77075","79.84853","0","20","0.7732123","1.647899","68.00312","0.1281549","0","0","3.357029"
"8/25/2007 4:00:00 AM","0","0","-100.4755","90","0","0","19.95751","4.628561","0.02084591","0","19.95751","0.3747103","0.3747103","0","0","0","0.3747103","5.563207","0","0.00000000000000005551115","0.02084591","0.3724888","0.3538643","0","0","2.197428","3.245934","0","0.3724888","-0.3724888","10.36463","76.83779","0","20","0.7733486","1.647899","68.00312","0.4226042","0","0.02084591","3.245934"
"8/25/2007 5:00:00 AM","0","0","-100.1524","90","0","0","19.95751","6.820367","0.08782408","0","19.95751","0.5556842","0.5556842","0","0","0","0.5556842","15.80467","0","0","0.08782408","0.4924844","0.4678601","0","0","2.561913","2.904757","0","0.4924844","-0.4924844","9.826777","72.85043","0","20","0.7734851","1.647899","68.00312","0.6551647","0","0.08782408","2.904757"
"8/25/2007 6:00:00 AM","0.002662833","0","-100.5891","90","0","0","19.95751","5.900129","0.04764019","0","19.95751","0.4829302","0.4829302","0","0","0","0.4829302","9.86482","0","0.00000000000000005551115","0.04764019","0.4581999","0.4352899","0","0","3.033334","2.446959","0","0.4581999","-0.4581999","9.326608","69.14246","0","20","0.7736215","1.647899","68.00312","0.5550433","0","0.04764019","2.446959"
"8/25/2007 7:00:00 AM","0.01755888","12.56246","-101.7457","76.76989","0.01755202","0.03395485","20.43105","7.453126","0.1409094","0","19.95751","0.6150106","0.6150106","0","0","0","0.6150106","28.43272","0","0","0.1748643","0.4990538","0.4741012","0","0","3.456998","2.015148","0","0.465099","-0.465099","8.818858","65.38268","0","20","0.7737579","1.654516","68.27618","0.7469663","0.02716388","0.1409094","2.049103"
"8/25/2007 8:00:00 AM","0.1443363","27.16931","-103.841","62.06967","0.1443446","0.2752892","23.86311","9.57036","0.3980492","0","19.95751","0.6404981","0.6404981","0","0","0","0.6404981","105.1273","0","0","0.6733384","0.2552094","0.2424489","0","0","3.888028","1.57121","0.02007983","0","0.02007983","8.837366","65.5199","0","20","0.7738943","1.654516","68.27618","0.9035726","0.2202314","0.3980492","1.8465"
"8/25/2007 9:00:00 AM","0.1619133","41.59607","-107.5163","47.46713","0.1618608","0.3080816","24.33881","9.028778","0.3139238","0","19.95751","0.6522219","0.6522219","0","0","0","0.6522219","95.36714","0","0","0.6220054","0.3561033","0.3382981","0","0","3.814724","1.587514","0","0.04802166","-0.04802166","8.785245","65.13349","0","20","0.7740307","1.654553","68.2777","0.874406","0.2464653","0.3139238","1.895595"
"8/25/2007 10:00:00 AM","0.4295754","55.60273","-114.5386","33.11664","0.4306031","0.7943803","31.68517","8.669324","0.2699742","0","19.95751","0.660383","0.660383","0","0","0","0.660383","161.1723","0","0","1.064355","0.4109566","0.3904088","0","0","3.847413","1.541583","0.3834237","0","0.3834237","9.13717","67.74265","0","20","0.7741671","1.654553","68.2777","0.8614084","0.6355042","0.2699742","2.335964"
"8/25/2007 11:00:00 AM","0.3973004","68.34579","-130.732","19.60477","0.3975221","0.7362335","30.77597","7.090185","0.1092124","0","19.95751","0.8659443","0.8659443","0","0","0","0.8659443","97.63282","0.0000000000000001110223","0","0.8454459","0.79656","0.756732","0","0","3.501174","1.850484","0","0.06032643","-0.06032643","9.071682","67.25712","0","20","0.7743036","1.654553","68.2777","1.007145","0.5889868","0.1092124","2.586717"
"8/25/2007 12:00:00 PM","0.1703802","75.84322","-173.8316","10.79547","0.1702934","0.3238209","24.56795","6.511934","0.07435578","0","19.95751","0.733579","0.733579","0","0","0","0.733579","54.27864","0","0","0.3981767","0.6939192","0.6592232","0","0","3.586152","1.793222","0","0.3700982","-0.3700982","8.668183","64.26603","0","20","0.77444","1.655211","68.30484","0.8441148","0.2590567","0.07435578","2.117043"
"8/25/2007 1:00:00 PM","0.3674054","70.56295","136.5507","17.13113","0.3674583","0.6829706","29.95089","4.721474","0.0224688","0","19.95751","0.6186717","0.6186717","0","0","0","0.6186717","114.0248","0","0","0.7054394","0.627582","0.5962029","0","0","3.975632","1.43823","0.05538865","0","0.05538865","8.719216","64.64439","0","20","0.7745764","1.655211","68.30484","0.6917732","0.5463765","0.0224688","2.121201"
"8/25/2007 2:00:00 PM","0.3867744","58.3615","116.7581","30.24947","0.3871782","0.7179527","30.49196","5.128498","0.02957819","0","19.95751","0.5347096","0.5347096","0","0","0","0.5347096","139.8013","0","0","0.7475309","0.5317173","0.5051315","0","0","3.897771","1.483344","0.1862353","0","0.1862353","8.890543","65.9146","0","20","0.7747128","1.655211","68.30484","0.6029697","0.5743622","0.02957819","2.201297"
"8/25/2007 3:00:00 PM","0.1978984","44.50535","108.5831","44.50587","0.1978439","0.3750278","25.31721","4.379624","0.0164978","0","19.95751","0.5743235","0.5743235","0","0","0","0.5743235","68.17161","0","0","0.3915256","0.587185","0.5578257","0","0","3.727534","1.634354","0","0.2121572","-0.2121572","8.659749","64.20377","0","20","0.7748492","1.655628","68.32207","0.6400048","0.3000222","0.0164978","2.009382"
"8/25/2007 4:00:00 PM","0.2732299","30.13642","104.4303","59.07497","0.2745731","0.5158952","27.40891","4.147867","0.01244975","0","19.95751","0.5548564","0.5548564","0","0","0","0.5548564","95.22194","0","0","0.5283449","0.5709543","0.5424066","0","0","3.959596","1.430795","0","0.05505911","-0.05505911","8.599983","63.76067","0","20","0.7749857","1.655628","68.32207","0.6165668","0.4127162","0.01244975","1.94669"
"8/25/2007 5:00:00 PM","0.1828269","15.55626","102.0849","73.76177","0.1865282","0.3540359","25.00936","3.091943","0","0","19.95751","0.8343184","0.8343184","0","0","0","0.8343184","42.43414","0","0.0000000000000001110223","0.3540359","0.8782299","0.8343184","0","0","4.003668","1.377872","0","0.524194","-0.524194","8.027244","59.51434","0","20","0.775122","1.655628","68.32207","0.9177502","0.2832287","0","1.731907"
"8/25/2007 6:00:00 PM","0.03276053","0.8758628","100.7639","88.49342","0.04998315","0.09634471","21.30702","2.596669","0","0","19.95751","1.145808","1.145808","1.05428","0","0.3996991","1.145808","8.408453","0","0","0.09634471","0.09634471","0.09152747","0","0","4.549054","0.8664545","0","0","0","8.027244","59.51434","0","20","0.7752585","1.655628","68.32207","1.260388","0.07707576","2.7","0.9627993"
"8/25/2007 7:00:00 PM","0","0","100.1849","90","0","0","19.95751","3.437053","0.00003414847","0","19.95751","1.075741","1.075741","1.075706","0","0.4047551","1.075741","0.003174414","0","0","0.00003414847","0","0","0","0","4.503317","0.8664545","0","0","0","8.027244","59.51434","0","20","0.7753949","1.655628","68.32207","1.183332","0","2.700034","0.8664545"
"8/25/2007 8:00:00 PM","0","0","100.3361","90","0","0","19.95751","5.863415","0.04603697","0","19.95751","0.837127","0.837127","0.7910901","0","0.3375926","0.837127","5.4994","0","0","0.04603697","0","0","0","0","4.487937","0.8664545","0","0","0","8.027244","59.51434","0","20","0.7755313","1.655628","68.32207","0.9438583","0","2.746037","0.8664545"
"8/25/2007 9:00:00 PM","0","0","101.5153","90","0","0","19.95751","4.062572","0.01095992","0","19.95751","0.6794049","0.6794049","0","0","0","0.6794049","1.613165","0","0","0.01095992","0.7036262","0.6684449","0","0","4.482764","0.8664545","0","0.7036262","-0.7036262","7.256499","53.80001","0","20","0.7756677","1.655628","68.32207","0.7528253","0","0.01095992","0.8664545"
"8/25/2007 10:00:00 PM","0","0","104.798","90","0","0","19.95751","3.737185","0.005276467","0","19.95751","0.4618613","0.4618613","0.675","0","0.3101982","0.4618613","1.142436","0","0","0.005276467","0","0","0.2184152","0.2074945","4.559414","0.1660918","0.2074945","0","0.2074945","7.447336","55.21489","0","20","0.7758042","1.655628","68.32207","0.5106856","0","2.705276","0.1660918"
"8/25/2007 11:00:00 PM","0","0","114.8662","90","0","0","19.95751","3.694483","0.004530597","0","19.95751","0.2634603","0.2634603","0","0","0","0.2634603","1.71965","0","0.00000000000000005551115","0.004530597","0.2725576","0.2589297","0","0","4.559415","0.3408","0","0.2725576","-0.2725576","7.150586","53.02105","0","20","0.7759406","1.667291","68.80333","0.2920717","0","0.004530597","0.3408"
"8/26/2007 12:00:00 AM","0","0","168.2657","90","0","0","19.95751","3.900115","0.008122337","0","19.95751","0.07542588","0.07542588","0.675","0","0.3101982","0.07542588","10.76863","0","0","0.008122337","0","0","0.6076965","0.5773116","4.55944","0.06953406","0.5773116","0","0.5773116","7.679286","56.94132","0","20","0.776077","1.667291","68.80333","0.08702964","0","2.708122","0.06953406"
"8/26/2007 1:00:00 AM","0","0","-118.0241","90","0","0","19.95751","2.043948","0","0","19.95751","0.08792036","0.08792036","0","0","0","0.08792036","0","0","0.00000000000000001387779","0","0.09254774","0.08792036","0","0","4.559441","0.5527571","0","0.09254774","-0.09254774","7.578775","56.19604","0","20","0.7762134","1.667291","68.80333","0.0967124","0","0","0.5527571"
"8/26/2007 2:00:00 AM","0","0","-105.2355","90","0","0","19.95751","3.243304","0","0","19.95751","0.08550285","0.08550285","0","0","0","0.08550285","0","0","0.00000000000000001387779","0","0.090003","0.08550285","0","0","4.559441","0.4613967","0","0.090003","-0.090003","7.481031","55.47128","0","20","0.7763498","1.667291","68.80333","0.09405313","0","0","0.4613967"
"8/26/2007 3:00:00 AM","0","0","-101.4227","90","0","0","19.95751","4.725186","0.02253364","0","19.95751","0.1134083","0.1134083","0","0","0","0.1134083","19.86948","0","0","0.02253364","0.09565753","0.09087466","0","0","4.559441","0.3723243","0","0.09565753","-0.09565753","7.377139","54.70093","0","20","0.7764862","1.667291","68.80333","0.1360159","0","0.02253364","0.3723243"
"8/26/2007 4:00:00 AM","0","0","-100.0489","90","0","0","19.95751","3.149137","0","0","19.95751","0.3268421","0.3268421","0.675","0","0.3101982","0.3268421","0","0","0","0","0","0","0.3481579","0.33075","4.559441","0.2774027","0.33075","0","0.33075","7.680902","56.95363","0","20","0.7766227","1.667856","68.82667","0.3595263","0","2.7","0.2774027"
"8/26/2007 5:00:00 AM","0","0","-99.77583","90","0","0","19.95751","3.567636","0.002315009","0","19.95751","0.409419","0.409419","0","0","0","0.409419","0.5654377","0","0","0.002315009","0.4285305","0.407104","0","0","4.559443","0.5542613","0","0.4285305","-0.4285305","7.213314","53.48649","0","20","0.7767591","1.667856","68.82667","0.4515184","0","0.002315009","0.5542613"
"8/26/2007 6:00:00 AM","0.01585516","0","-100.2322","90","0","0","19.95751","4.662356","0.0214362","0","19.95751","0.6103947","0.6103947","0.675","0","0.3101982","0.6103947","3.511859","0","0","0.0214362","0","0","0.08604148","0.0817394","4.559443","0.127247","0.0817394","0","0.0817394","7.288602","54.04474","0","20","0.7768955","1.667856","68.82667","0.6821523","0","2.721436","0.127247"
"8/26/2007 7:00:00 AM","0.1949258","12.6671","-101.3851","76.68636","0.2031101","0.3847781","25.46054","5.061116","0.02840123","0","19.95751","0.3231078","0.3231078","0.675","0","0.3101982","0.3231078","127.8766","0","0","0.4131794","0","0","0.3802934","0.3612787","4.559443","0.1963484","0.7460569","0","0.7460569","7.970518","59.10165","0","20","0.7770319","1.668727","68.86261","0.3696192","0.3078225","2.728401","0.5811265"
"8/26/2007 8:00:00 AM","0.3484958","27.29504","-103.453","61.96663","0.3539361","0.6588838","29.58016","3.798981","0.006355846","0","19.95751","0.3458383","0.3458383","0","0","0","0.3458383","192.3557","0","0","0.6652396","0.35735","0.3394825","0","0","4.452831","0.8162317","0.3015338","0","0.3015338","8.247542","61.1558","0","20","0.7771683","1.668727","68.86261","0.3836001","0.527107","0.006355846","1.475115"
"8/26/2007 9:00:00 AM","0.572154","41.75041","-107.0703","47.33878","0.5802291","1.051309","35.81481","4.617699","0.02065619","0","19.95751","0.4219249","0.4219249","0","0","0","0.4219249","254.0655","0","0","1.071966","0.4223881","0.4012687","0","0","4.233679","1.064917","0.6289214","0","0.6289214","8.823165","65.42406","0","20","0.7773048","1.668727","68.86261","0.4744455","0.8410476","0.02065619","2.116226"
"8/26/2007 10:00:00 AM","0.7613636","55.8021","-113.9914","32.94872","0.7710812","1.364477","41.12381","6.612026","0.0787265","0","19.95751","0.6135737","0.6135737","0","0","0","0.6135737","235.2127","0","0","1.443204","0.5629971","0.5348473","0","0","3.716714","1.575899","0.8014799","0","0.8014799","9.555275","70.85268","0","20","0.7774411","1.668727","68.86261","0.7142944","1.091582","0.0787265","2.940376"
"8/26/2007 11:00:00 AM","0.8239101","68.62713","-130.0887","19.35783","0.8329391","1.462446","42.85461","9.467627","0.3810022","0","19.95751","0.8248146","0.8248146","0","0","0","0.8248146","223.4985","0","0","1.843448","0.4671709","0.4438123","0","0","3.074623","2.214568","0.9952747","0","0.9952747","10.46241","77.57909","0","20","0.7775776","1.668727","68.86261","1.097797","1.169956","0.3810022","3.677014"
"8/26/2007 12:00:00 PM","0.9182432","76.20929","-173.9493","10.42865","0.9287196","1.610699","45.5444","8.507248","0.2501577","0","19.95751","0.5790324","0.5790324","0","0","0","0.5790324","321.3735","0","0","1.860857","0.3461838","0.3288746","0","0","2.294918","2.988482","1.264515","0","1.264515","11.61144","86.0992","0","20","0.777714","1.668727","68.86261","0.7620144","1.288559","0.2501577","4.599181"
"8/26/2007 1:00:00 PM","1.051647","70.77145","135.6377","16.96691","1.064757","1.814028","49.38536","7.788573","0.1702053","0","19.95751","0.4136462","0.4136462","0","0","0","0.4136462","479.6933","0.2327737","0","1.984233","0.2562536","0.243441","0","0","1.325001","3.941066","1.325001","0","1.325001","12.81462","95.02079","0","20","0.7778504","1.668727","68.86261","0.5401134","1.451222","0.1702053","5.755094"
"8/26/2007 2:00:00 PM","0.9914554","58.45002","116.0779","30.1989","1.005034","1.725813","47.69613","9.53502","0.392185","0","19.95751","0.3871753","0.3871753","0","0","0","0.3871753","547.0386","1.381253","0","2.117998","0","0","0","0","0.3495698","4.905349","0.3495698","0","0.3495698","13.13559","97.40085","0","20","0.7779868","1.668727","68.86261","0.6219853","1.380651","0.392185","6.631162"
"8/26/2007 3:00:00 PM","0.7936959","44.53619","108.0699","44.50439","0.8065498","1.420864","42.11562","11.94579","0.7649063","0","19.95751","0.4386192","0.4386192","0","0","0","0.4386192","498.3298","1.56503","0","2.18577","0","0","0","0","0.1821213","5.156857","0.1821213","0","0.1821213","13.30314","98.64323","0","20","0.7781233","1.668727","68.86261","0.8649342","1.136691","0.7649063","6.577721"
"8/26/2007 4:00:00 PM","0.5620227","30.13357","104.0057","59.10232","0.5743217","1.041355","35.65122","11.15926","0.6542436","0","19.95751","0.5799037","0.5799037","0","0","0","0.5799037","292.3931","1.020724","0","1.695599","0","0","0","0","0.09497096","5.287185","0.09497096","0","0.09497096","13.3906","99.29177","0","20","0.7782596","1.668727","68.86261","0.9650159","0.8330839","0.6542436","6.32854"
"8/26/2007 5:00:00 PM","0.2356658","15.52998","101.7048","73.81006","0.2437267","0.4595734","26.56713","8.998215","0.3101869","0","19.95751","0.5577203","0.5577203","0","0","0","0.5577203","138.019","0.1494632","0","0.7697603","0.2605616","0.2475335","0","0","0.04954866","5.354954","0.04954866","0","0.04954866","13.43626","99.6303","0","20","0.7783961","1.668727","68.86261","0.7685858","0.3676587","0.3101869","5.814528"
"8/26/2007 6:00:00 PM","0.03430491","0.8308287","100.3994","88.55955","0.05446666","0.1049342","21.42822","8.410124","0.2382826","0","19.95751","1.615889","1.615889","1.277919","0","0.4524724","1.615889","21.24012","0","0","0.3432168","0.1049342","0.09968751","0","0","0.0258573","5.390258","0.0000000000000002081668","0","0.0000000000000002081668","13.43626","99.6303","0","20","0.7785325","1.668727","68.86261","1.896619","0.08394738","2.938283","5.495193"
"8/26/2007 7:00:00 PM","0","0","99.81212","90","0","0","19.95751","5.735217","0.04043898","0","19.95751","0.8438383","0.8438383","0","0","0","0.8438383","4.792267","0","0","0.04043898","0.8456835","0.8033993","0","0","0.03456058","5.390258","0","0.8456835","-0.8456835","12.50803","92.74743","0","20","0.7786689","1.668727","68.86261","0.9484417","0","0.04043898","5.390258"
"8/26/2007 8:00:00 PM","0","0","99.92778","90","0","0","19.95751","4.190734","0.01319849","0","19.95751","0.5886311","0.5886311","0","0","0","0.5886311","2.242235","0","0.0000000000000001110223","0.01319849","0.6057186","0.5754326","0","0","0.8660917","4.662856","0","0.6057186","-0.6057186","11.84545","87.83439","0","20","0.7788053","1.668727","68.86261","0.6540934","0","0.01319849","4.662856"
"8/26/2007 9:00:00 PM","0","0","101.0299","90","0","0","19.95751","2.389213","0","0","19.95751","0.412917","0.412917","0","0","0","0.412917","0","0","0","0","0.4346495","0.412917","0","0","1.403282","4.13127","0","0.4346495","-0.4346495","11.37114","84.31741","0","20","0.7789418","1.668727","68.86261","0.4542087","0","0","4.13127"
"8/26/2007 10:00:00 PM","0","0","104.1528","90","0","0","19.95751","2.187337","0","0","19.95751","0.3910251","0.3910251","0","0","0","0.3910251","0","0","0","0","0.4116054","0.3910251","0","0","1.769507","3.744413","0","0.4116054","-0.4116054","10.92213","80.98795","0","20","0.7790782","1.668727","68.86261","0.4301277","0","0","3.744413"
"8/26/2007 11:00:00 PM","0","0","113.8616","90","0","0","19.95751","2.040359","0","0","19.95751","0.2173415","0.2173415","0","0","0","0.2173415","0","0","0.00000000000000002775558","0","0.2287805","0.2173415","0","0","2.127253","3.373322","0","0.2287805","-0.2287805","10.67319","79.14209","0","20","0.7792146","1.668727","68.86261","0.2390756","0","0","3.373322"
