sep=,
"8/27/2007 12:00:00 AM","0","0","168.2085","90","0","0","19.95751","1.761904","0","0","19.95751","0.1215566","0.1215566","0","0","0","0.1215566","0","0","0","0","0.1279543","0.1215566","0","0","2.307202","3.16555","0","0.1279543","-0.1279543","10.53416","78.11117","0","20","0.779351","1.668727","68.86261","0.1337123","0","0","3.16555"
"8/27/2007 1:00:00 AM","0","0","-116.6468","90","0","0","19.95751","0.9594674","0","0","19.95751","0.1024731","0.1024731","0","0","0","0.1024731","0","0","0.00000000000000001387779","0","0.1078664","0.1024731","0","0","2.401618","3.048875","0","0.1078664","-0.1078664","10.41699","77.24233","0","20","0.7794874","1.668727","68.86261","0.1127204","0","0","3.048875"
"8/27/2007 2:00:00 AM","0","0","-104.4747","90","0","0","19.95751","1.217445","0","0","19.95751","0.1107549","0.1107549","0","0","0","0.1107549","0","0","0","0","0.1165841","0.1107549","0","0","2.489161","2.950193","0","0.1165841","-0.1165841","10.29033","76.30316","0","20","0.7796238","1.668727","68.86261","0.1218304","0","0","2.950193"
"8/27/2007 3:00:00 AM","0","0","-100.889","90","0","0","19.95751","1.193697","0","0","19.95751","0.1465794","0.1465794","0","0","0","0.1465794","0","0","0.00000000000000002775558","0","0.1542941","0.1465794","0","0","2.591806","2.843161","0","0.1542941","-0.1542941","10.12262","75.05956","0","20","0.7797602","1.668727","68.86261","0.1612373","0","0","2.843161"
"8/27/2007 4:00:00 AM","0","0","-99.61915","90","0","0","19.95751","1.617406","0","0","19.95751","0.4403581","0.4403581","0","0","0","0.4403581","0","0","0.00000000000000005551115","0","0.4635348","0.4403581","0","0","2.734545","2.700854","0","0.4635348","-0.4635348","9.61659","71.30733","0","20","0.7798967","1.668727","68.86261","0.4843939","0","0","2.700854"
"8/27/2007 5:00:00 AM","0","0","-99.39644","90","0","0","19.95751","2.27028","0","0","19.95751","0.4641829","0.4641829","0","0","0","0.4641829","0","0","0.00000000000000005551115","0","0.4886136","0.4641829","0","0","3.194642","2.267485","0","0.4886136","-0.4886136","9.082992","67.35069","0","20","0.7800331","1.668727","68.86261","0.5106012","0","0","2.267485"
"8/27/2007 6:00:00 AM","0.01066526","0","-99.87235","90","0","0","19.95751","2.874615","0","0","19.95751","0.7064267","0.7064267","0","0","0","0.7064267","0","0","0","0","0.743607","0.7064267","0","0","3.659806","1.804002","0","0.743607","-0.743607","8.267988","61.3074","0","20","0.7801695","1.668727","68.86261","0.7770693","0","0","1.804002"
"8/27/2007 7:00:00 AM","0.1899122","12.77368","-101.0212","76.60111","0.1971896","0.3738154","25.2994","6.421575","0.0704101","0","19.95751","0.5727212","0.5727212","0","0","0","0.5727212","77.56401","0.0000000000000001110223","0","0.4442255","0.5287485","0.5023111","0","0","4.390864","1.083199","0","0.1549331","-0.1549331","8.099579","60.05864","0","20","0.7803059","1.668727","68.86261","0.6651984","0.2990523","0.0704101","1.457015"
"8/27/2007 8:00:00 AM","0.3834885","27.42228","-103.0611","61.86234","0.3904505","0.7237408","30.58179","6.315991","0.06579959","0","19.95751","0.3617769","0.3617769","0","0","0","0.3617769","218.2396","0","0","0.7895404","0.3115551","0.2959773","0","0","4.47543","0.9323133","0.4121857","0","0.4121857","8.477776","62.86298","0","20","0.7804424","1.668727","68.86261","0.4308544","0.5789927","0.06579959","1.656054"
"8/27/2007 9:00:00 AM","0.4907568","41.9058","-106.6189","47.20974","0.4955627","0.9071491","33.47454","6.861609","0.089625","0","19.95751","0.4491175","0.4491175","0","0","0","0.4491175","221.9406","0","0","0.9967741","0.3784132","0.3594925","0","0","4.070409","1.270228","0.5287359","0","0.5287359","8.96226","66.45545","0","20","0.7805787","1.668727","68.86261","0.5388418","0.7257193","0.089625","2.177377"
"8/27/2007 10:00:00 AM","0.6938273","56.0021","-113.435","32.7808","0.70129","1.251861","39.17696","7.322627","0.1295124","0","19.95751","0.4597283","0.4597283","0","0","0","0.4597283","300.4761","0","0","1.381374","0.3475957","0.3302159","0","0","3.620241","1.698207","0.9042655","0","0.9042655","9.787293","72.5731","0","20","0.7807152","1.668727","68.86261","0.5704573","1.001489","0.1295124","2.950069"
"8/27/2007 11:00:00 AM","0.866354","68.9095","-129.4261","19.11123","0.8760988","1.529769","44.06518","8.023691","0.1910345","0","19.95751","0.5538627","0.5538627","0","0","0","0.5538627","310.6914","0","0","1.720803","0.3819244","0.3628282","0","0","2.878003","2.414348","1.147845","0","1.147845","10.83168","80.31726","0","20","0.7808516","1.668727","68.86261","0.7047662","1.223815","0.1910345","3.944117"
"8/27/2007 12:00:00 PM","0.9815858","76.57854","-174.0811","10.05854","0.992928","1.707731","47.35427","8.246028","0.2182191","0","19.95751","0.6296099","0.6296099","0","0","0","0.6296099","305.8957","0","0","1.92595","0.433043","0.4113909","0","0","1.976567","3.297993","1.274688","0","1.274688","11.98982","88.90493","0","20","0.780988","1.668727","68.86261","0.8016804","1.366185","0.2182191","5.005724"
"8/27/2007 1:00:00 PM","0.5837511","70.97591","134.6945","16.80888","0.5861333","1.061243","35.97834","6.877119","0.0906045","0","19.95751","0.7197307","0.7197307","0","0","0","0.7197307","160.0387","0","0","1.151848","0.6622381","0.6291262","0","0","1.015215","4.247972","0.3990051","0","0.3990051","12.35598","91.62001","0","20","0.7811244","1.668727","68.86261","0.837006","0.8489945","0.0906045","5.309216"
"8/27/2007 2:00:00 PM","0.8361335","58.5342","115.3874","30.1534","0.8467733","1.484118","43.24238","6.907183","0.09323012","0","19.95751","0.703059","0.703059","0","0","0","0.703059","224.3549","0.04496753","0","1.577348","0.6419252","0.6098289","0","0","0.7972249","4.541772","0.7972249","0","0.7972249","13.08424","97.02007","0","20","0.7812608","1.668727","68.86261","0.81998","1.187294","0.09323012","6.02589"
"8/27/2007 3:00:00 PM","0.5957274","44.56347","107.5514","44.50686","0.6033418","1.090107","36.45525","8.080466","0.1979763","0","19.95751","0.4999052","0.4999052","0","0","0","0.4999052","257.6654","0.5634198","0","1.288083","0.3178199","0.3019289","0","0","0.2088669","5.116768","0.2088669","0","0.2088669","13.27634","98.44447","0","20","0.7813972","1.668727","68.86261","0.6488839","0.8720853","0.1979763","6.206875"
"8/27/2007 4:00:00 PM","0.3567035","30.12779","103.5774","59.13285","0.360865","0.6712361","29.7701","5.051448","0.02823237","0","19.95751","0.3693359","0.3693359","0","0","0","0.3693359","189.3855","0.203278","0","0.6994685","0.3590563","0.3411035","0","0","0.1089018","5.266364","0.1089018","0","0.1089018","13.37661","99.18801","0","20","0.7815337","1.668727","68.86261","0.4203857","0.5369889","0.02823237","5.937601"
"8/27/2007 5:00:00 PM","0.1681091","15.50128","101.3213","73.86098","0.1705842","0.3243632","24.57585","5.177604","0.0304359","0","19.95751","0.4402529","0.4402529","0","0","0","0.4402529","80.58984","0","0.00000000000000005551115","0.3547991","0.4313863","0.409817","0","0","0.05681231","5.34411","0","0.1070231","-0.1070231","13.26036","98.32598","0","20","0.7816701","1.668727","68.86261","0.4994962","0.2594905","0.0304359","5.668472"
"8/27/2007 6:00:00 PM","0.02584855","0.783834","100.0318","88.62784","0.03415326","0.06594836","20.87929","4.219627","0.01370317","0","19.95751","1.50855","1.50855","1.432196","0","0.4888779","1.50855","5.280007","0","0","0.07965153","0.06594836","0.06265094","0","0","0.1789494","5.253952","0.00000000000000001387779","0","0.00000000000000001387779","13.26036","98.32598","0","20","0.7818065","1.668727","68.86261","1.666256","0.05275869","2.713703","5.3199"
"8/27/2007 7:00:00 PM","0","0","99.43597","90","0","0","19.95751","4.97981","0.02698109","0","19.95751","1.270052","1.270052","1.243071","0","0.444249","1.270052","2.124409","0","0","0.02698109","0","0","0","0","0.1774983","5.253951","0","0","0","13.26036","98.32598","0","20","0.7819429","1.668727","68.86261","1.410548","0","2.726981","5.253951"
"8/27/2007 8:00:00 PM","0","0","99.51541","90","0","0","19.95751","6.981239","0.09969778","0","19.95751","0.729884","0.729884","0","0","0","0.729884","13.6594","0","0.0000000000000001110223","0.09969778","0.6633539","0.6301862","0","0","0.1770101","5.25395","0","0.6633539","-0.6633539","12.53414","92.94106","0","20","0.7820793","1.668727","68.86261","0.8527213","0","0.09969778","5.25395"
"8/27/2007 9:00:00 PM","0","0","100.5389","90","0","0","19.95751","6.231936","0.06212917","0","19.95751","0.665668","0.665668","0","0","0","0.665668","9.333357","0","0.0000000000000001110223","0.06212917","0.635304","0.6035388","0","0","0.8258651","4.683583","0","0.635304","-0.635304","11.83891","87.78589","0","20","0.7822158","1.668727","68.86261","0.7632993","0","0.06212917","4.683583"
"8/27/2007 10:00:00 PM","0","0","103.4979","90","0","0","19.95751","5.394099","0.03421738","0","19.95751","0.422069","0.422069","0","0","0","0.422069","8.107059","0","0.00000000000000005551115","0.03421738","0.4082648","0.3878516","0","0","1.405383","4.125962","0","0.4082648","-0.4082648","11.39356","84.48362","0","20","0.7823521","1.668727","68.86261","0.4813845","0","0.03421738","4.125962"
"8/27/2007 11:00:00 PM","0","0","112.8282","90","0","0","19.95751","5.290565","0.03240897","0","19.95751","0.3031758","0.3031758","0","0","0","0.3031758","10.68983","0","0.00000000000000005551115","0.03240897","0.2850177","0.2707668","0","0","1.747135","3.762807","0","0.2850177","-0.2850177","11.08319","82.18221","0","20","0.7824886","1.668727","68.86261","0.3496978","0","0.03240897","3.762807"
"8/28/2007 12:00:00 AM","0","0","168.1574","90","0","0","19.95751","5.563925","0.03718367","0","19.95751","0.1267731","0.1267731","0","0","0","0.1267731","29.33087","0","0.00000000000000002775558","0.03718367","0.09430472","0.08958948","0","0","1.979271","3.506968","0","0.09430472","-0.09430472","10.98077","81.42275","0","20","0.782625","1.668727","68.86261","0.1580423","0","0.03718367","3.506968"
"8/28/2007 1:00:00 AM","0","0","-115.2395","90","0","0","19.95751","4.636105","0.02097767","0","19.95751","0.1076313","0.1076313","0","0","0","0.1076313","19.49031","0","0","0.02097767","0.09121432","0.08665361","0","0","2.033781","3.422045","0","0.09121432","-0.09121432","10.88171","80.68822","0","20","0.7827614","1.668727","68.86261","0.1288832","0","0.02097767","3.422045"
"8/28/2007 2:00:00 AM","0","0","-103.7072","90","0","0","19.95751","3.372641","0","0","19.95751","0.0942838","0.0942838","0","0","0","0.0942838","0","0","0.00000000000000001387779","0","0.09924611","0.0942838","0","0","2.104655","3.339676","0","0.09924611","-0.09924611","10.77391","79.88891","0","20","0.7828978","1.668727","68.86261","0.1037122","0","0","3.339676"
"8/28/2007 3:00:00 AM","0","0","-100.3515","90","0","0","19.95751","2.656291","0","0","19.95751","0.1373883","0.1373883","0","0","0","0.1373883","0","0","0","0","0.1446193","0.1373883","0","0","2.190521","3.249781","0","0.1446193","-0.1446193","10.61674","78.72344","0","20","0.7830343","1.668727","68.86261","0.1511272","0","0","3.249781"
"8/28/2007 4:00:00 AM","0","0","-99.18636","90","0","0","19.95751","4.289999","0.01493233","0","19.95751","0.4887469","0.4887469","0","0","0","0.4887469","3.055227","0","0.00000000000000005551115","0.01493233","0.4987521","0.4738145","0","0","2.324124","3.118219","0","0.4987521","-0.4987521","10.07199","74.68413","0","20","0.7831707","1.668727","68.86261","0.5450877","0","0.01493233","3.118219"
"8/28/2007 5:00:00 AM","0","0","-99.0143","90","0","0","19.95751","5.40529","0.03441284","0","19.95751","0.7131114","0.7131114","0","0","0","0.7131114","4.825732","0","0","0.03441284","0.7144195","0.6786985","0","0","2.81807","2.657759","0","0.7144195","-0.7144195","9.289299","68.88046","0","20","0.7833071","1.668727","68.86261","0.8016289","0","0.03441284","2.657759"
"8/28/2007 6:00:00 AM","0.01139938","0","-99.50972","90","0","0","19.95751","7.536665","0.1482052","0","19.95751","0.6800249","0.6800249","0","0","0","0.6800249","21.79409","0","0","0.1482052","0.5598102","0.5318196","0","0","3.514247","1.98399","0","0.5598102","-0.5598102","8.677336","64.34274","0","20","0.7834435","1.668727","68.86261","0.8221299","0","0.1482052","1.98399"
"8/28/2007 7:00:00 AM","0.1546609","12.8821","-100.6543","76.51423","0.1581982","0.3012358","24.23931","6.462603","0.07220165","0","19.95751","0.8732924","0.8732924","0","0","0","0.8732924","42.76202","0","0","0.3734375","0.8432534","0.8010908","0","0","4.027964","1.44718","0","0.5420176","-0.5420176","8.084972","59.95617","0","20","0.7835799","1.678305","69.25786","0.9967225","0.2409887","0.07220165","1.748416"
"8/28/2007 8:00:00 AM","0.4258985","27.55091","-102.6655","61.75693","0.4344844","0.8011706","31.79193","4.024829","0.01030068","0","19.95751","0.5009166","0.5009166","0","0","0","0.5009166","161.9973","0","0","0.8114713","0.5164378","0.4906159","0","0","4.530135","0.9198127","0.2847328","0","0.2847328","8.346612","61.89643","0","20","0.7837163","1.678305","69.25786","0.5561585","0.6409365","0.01030068","1.720983"
"8/28/2007 9:00:00 AM","0.5580967","42.06211","-106.162","47.08016","0.5650508","1.025701","35.39459","4.742313","0.02283279","0","19.95751","0.4803502","0.4803502","0","0","0","0.4803502","218.2853","0","0","1.048534","0.4815973","0.4575174","0","0","4.20875","1.154027","0.5441038","0","0.5441038","8.84509","65.59302","0","20","0.7838528","1.678305","69.25786","0.5398016","0.8205609","0.02283279","2.179728"
"8/28/2007 10:00:00 AM","0.6610409","56.20256","-112.8692","32.61309","0.6672513","1.196138","38.22973","7.895827","0.1795721","0","19.95751","0.4378358","0.4378358","0","0","0","0.4378358","314.2069","0","0","1.37571","0.2718565","0.2582637","0","0","3.725876","1.595809","0.9242816","0","0.9242816","9.688192","71.84526","0","20","0.7839892","1.678305","69.25786","0.5714055","0.9569105","0.1795721","2.791947"
"8/28/2007 11:00:00 AM","0.9959437","69.19267","-128.7434","18.86529","1.007649","1.729709","47.76997","9.235785","0.3425318","0","19.95751","0.83812","0.83812","0","0","0","0.83812","247.2487","0","0","2.072241","0.5216718","0.4955882","0","0","2.960037","2.329753","1.208038","0","1.208038","10.7866","79.99078","0","20","0.7841256","1.678305","69.25786","1.093198","1.383767","0.3425318","4.059463"
"8/28/2007 12:00:00 PM","1.089679","76.95086","-174.2279","9.685277","1.10212","1.868378","50.44458","6.977691","0.09938784","0","19.95751","0.6322631","0.6322631","0","0","0","0.6322631","311.2258","0","0","1.967766","0.5609213","0.5328752","0","0","2.006749","3.260935","1.307457","0","1.307457","11.97408","88.79682","0","20","0.784262","1.678305","69.25786","0.7451833","1.494703","0.09938784","5.129313"
"8/28/2007 1:00:00 PM","0.9956841","71.17599","133.7208","16.65742","1.007244","1.729106","47.75854","5.617808","0.03812484","0","19.95751","0.8352171","0.8352171","0","0","0","0.8352171","211.5895","0","0","1.767231","0.8390445","0.7970922","0","0","1.021857","4.235788","0.890062","0","0.890062","12.78628","94.81992","0","20","0.7843984","1.678305","69.25786","0.9378012","1.383285","0.03812484","5.964894"
"8/28/2007 2:00:00 PM","0.7368839","58.61392","114.6869","30.11308","0.7447555","1.322257","40.38871","5.959012","0.05021138","0","19.95751","0.481073","0.481073","0","0","0","0.481073","285.2931","0.4612507","0","1.372468","0.4535385","0.4308616","0","0","0.4074673","4.883513","0.4074673","0","0.4074673","13.16017","97.59259","0","20","0.7845349","1.678305","69.25786","0.5542859","1.057805","0.05021138","6.20577"
"8/28/2007 3:00:00 PM","0.3498945","44.58714","107.0276","44.51328","0.3506003","0.6529294","29.48874","6.215725","0.06142127","0","19.95751","0.4884702","0.4884702","0","0","0","0.4884702","146.2424","0.03476113","0","0.7143506","0.4495251","0.4270489","0","0","0.1686431","5.176484","0.1686431","0","0.1686431","13.31534","98.74332","0","20","0.7846712","1.678305","69.25786","0.5680278","0.5223435","0.06142127","5.829413"
"8/28/2007 4:00:00 PM","0.1131156","30.11908","103.1453","59.16656","0.1130815","0.2164297","23.01503","3.468846","0.0005894647","0","19.95751","0.5301942","0.5301942","0","0","0","0.5301942","40.93202","0","0.0000000000000001110223","0.2170192","0.5574787","0.5296047","0","0","0.08794906","5.297112","0","0.3410489","-0.3410489","12.94367","95.98706","0","20","0.7848077","1.678305","69.25786","0.5835084","0.1731438","0.0005894647","5.513542"
"8/28/2007 5:00:00 PM","0.1042307","15.47019","100.9348","73.91449","0.1044025","0.2000146","22.77981","4.833947","0.02443333","0","19.95751","0.7150143","0.7150143","0","0","0","0.7150143","31.3907","0","0.0000000000000001110223","0.224448","0.7269273","0.690581","0","0","0.4480872","5.007236","0","0.5269127","-0.5269127","12.36793","91.71756","0","20","0.7849441","1.678305","69.25786","0.7987324","0.1600117","0.02443333","5.207251"
"8/28/2007 6:00:00 PM","0.006480306","0.7349352","99.66119","88.69823","0.00653865","0.01266469","20.13387","5.614119","0.03806041","0","19.95751","2.015697","2.015697","1.965605","0","0.6147494","2.015697","2.516504","0","0","0.05072509","0.01266469","0.01203145","0","0","0.9494806","4.551816","0.0000000000000001301043","0","0.0000000000000001301043","12.36793","91.71756","0","20","0.7850805","1.678305","69.25786","2.236297","0.01013175","2.73806","4.56448"
"8/28/2007 7:00:00 PM","0","0","99.05654","90","0","0","19.95751","4.813993","0.0240848","0","19.95751","1.283672","1.283672","1.259588","0","0.4481466","1.283672","1.876242","0","0","0.0240848","0","0","0.0000000000000002220446","0.0000000000000002109424","0.9044256","4.551815","0.0000000000000002109424","0","0.0000000000000002109424","12.36793","91.71756","0","20","0.7852169","1.678305","69.25786","1.424082","0","2.724085","4.551815"
"8/28/2007 8:00:00 PM","0","0","99.09912","90","0","0","19.95751","5.254625","0.03178121","0","19.95751","1.121551","1.121551","1.08977","0","0.4080737","1.121551","2.833684","0","0","0.03178121","0","0","0","0","0.889277","4.551815","0","0","0","12.36793","91.71756","0","20","0.7853534","1.678305","69.25786","1.249597","0","2.731781","4.551815"
"8/28/2007 9:00:00 PM","0","0","100.0425","90","0","0","19.95751","4.355268","0.01607236","0","19.95751","0.5866013","0.5866013","0","0","0","0.5866013","2.739912","0","0.0000000000000001110223","0.01607236","0.6005567","0.5705289","0","0","0.8841814","4.551814","0","0.6005567","-0.6005567","11.71105","86.84627","0","20","0.7854897","1.678305","69.25786","0.6532976","0","0.01607236","4.551814"
"8/28/2007 10:00:00 PM","0","0","102.8332","90","0","0","19.95751","4.552353","0.0195148","0","19.95751","0.4985465","0.4985465","0","0","0","0.4985465","3.91434","0","0.00000000000000005551115","0.0195148","0.5042439","0.4790317","0","0","1.478597","4.022705","0","0.5042439","-0.5042439","11.16026","82.76175","0","20","0.7856262","1.678305","69.25786","0.5581586","0","0.0195148","4.022705"
"8/28/2007 11:00:00 PM","0","0","111.7654","90","0","0","19.95751","4.201366","0.0133842","0","19.95751","0.2914986","0.2914986","0","0","0","0.2914986","4.591513","0","0.00000000000000005551115","0.0133842","0.2927521","0.2781144","0","0","1.93746","3.571253","0","0.2927521","-0.2927521","10.84143","80.39741","0","20","0.7857626","1.678305","69.25786","0.3273406","0","0.0133842","3.571253"
"8/29/2007 12:00:00 AM","0","0","168.113","90","0","0","19.95751","3.440467","0.00009377811","0","19.95751","0.1373032","0.1373032","0","0","0","0.1373032","0.06830002","0","0.00000000000000002775558","0.00009377811","0.144431","0.1372094","0","0","2.177466","3.306675","0","0.144431","-0.144431","10.68446","79.23335","0","20","0.785899","1.678305","69.25786","0.1510804","0","0.00009377811","3.306675"
"8/29/2007 1:00:00 AM","0","0","-113.8039","90","0","0","19.95751","5.140278","0.02978395","0","19.95751","0.08865742","0.08865742","0","0","0","0.08865742","33.59443","0","0","0.02978395","0.06197207","0.05887346","0","0","2.281969","3.175537","0","0.06197207","-0.06197207","10.61719","78.73444","0","20","0.7860354","1.678305","69.25786","0.1124151","0","0.02978395","3.175537"
"8/29/2007 2:00:00 AM","0","0","-102.9335","90","0","0","19.95751","3.403454","0","0","19.95751","0.05425199","0.05425199","0","0","0","0.05425199","0","0","0.000000000000000006938894","0","0.05710736","0.05425199","0","0","2.319442","3.119156","0","0.05710736","-0.05710736","10.55519","78.27474","0","20","0.7861719","1.678305","69.25786","0.05967719","0","0","3.119156"
"8/29/2007 3:00:00 AM","0","0","-99.81043","90","0","0","19.95751","2.425197","0","0","19.95751","0.07688858","0.07688858","0","0","0","0.07688858","0","0","0.00000000000000001387779","0","0.08093535","0.07688858","0","0","2.363889","3.06711","0","0.08093535","-0.08093535","10.46731","77.62301","0","20","0.7863083","1.678305","69.25786","0.08457744","0","0","3.06711"
"8/29/2007 4:00:00 AM","0","0","-98.75073","90","0","0","19.95751","3.572864","0.002406308","0","19.95751","0.3581455","0.3581455","0","0","0","0.3581455","0.6718801","0","0.00000000000000005551115","0.002406308","0.3744623","0.3557392","0","0","2.436891","2.99317","0","0.3744623","-0.3744623","10.05903","74.59528","0","20","0.7864447","1.678305","69.25786","0.3951632","0","0.002406308","2.99317"
"8/29/2007 5:00:00 AM","0","0","-98.62954","90","0","0","19.95751","2.956728","0","0","19.95751","0.5468127","0.5468127","0","0","0","0.5468127","0","0","0","0","0.5755923","0.5468127","0","0","2.809803","2.647294","0","0.5755923","-0.5755923","9.429671","69.92813","0","20","0.7865811","1.678305","69.25786","0.601494","0","0","2.647294"
"8/29/2007 6:00:00 AM","0.01446719","0","-99.14441","90","0","0","19.95751","4.358284","0.01612506","0","19.95751","0.4414694","0.4414694","0","0","0","0.4414694","3.652588","0","0.00000000000000005551115","0.01612506","0.4477309","0.4253443","0","0","3.371966","2.106475","0","0.4477309","-0.4477309","8.941001","66.30428","0","20","0.7867175","1.678305","69.25786","0.4936789","0","0.01612506","2.106475"
"8/29/2007 7:00:00 AM","0.218017","12.99227","-100.2844","76.4258","0.2267662","0.4284284","26.1048","5.48408","0.03578905","0","19.95751","0.4905095","0.4905095","0","0","0","0.4905095","94.63984","0","0","0.4642174","0.4786531","0.4547205","0","0","3.781288","1.680142","0","0.05022477","-0.05022477","8.886487","65.90001","0","20","0.7868539","1.678305","69.25786","0.557455","0.3427427","0.03578905","2.108571"
"8/29/2007 8:00:00 AM","0.4442866","27.68081","-102.2661","61.65048","0.453206","0.8338309","32.30718","4.795302","0.02375834","0","19.95751","0.4039823","0.4039823","0","0","0","0.4039823","212.2839","0","0","0.8575892","0.4002357","0.3802239","0","0","3.778322","1.632235","0.4335952","0","0.4335952","9.284229","68.84957","0","20","0.7869903","1.678305","69.25786","0.4562597","0.6670647","0.02375834","2.466066"
"8/29/2007 9:00:00 AM","0.5250863","42.21917","-105.6998","46.95018","0.5306166","0.9672229","34.44236","3.918682","0.00844663","0","19.95751","0.4349088","0.4349088","0","0","0","0.4349088","224.3389","0","0","0.9756695","0.4489076","0.4264622","0","0","3.376127","1.980171","0.5183153","0","0.5183153","9.759222","72.372","0","20","0.7871268","1.678305","69.25786","0.482623","0.7737783","0.00844663","2.947394"
"8/29/2007 10:00:00 AM","0.5141811","56.40326","-112.294","32.44579","0.5163714","0.9428762","34.04887","5.169118","0.03028769","0","19.95751","0.3848134","0.3848134","0","0","0","0.3848134","252.8924","0","0","0.9731639","0.373185","0.3545257","0","0","2.947832","2.390822","0.5696912","0","0.5696912","10.28099","76.24129","0","20","0.7872632","1.678305","69.25786","0.4384386","0.754301","0.03028769","3.333699"
"8/29/2007 11:00:00 AM","0.7560534","69.47636","-128.0399","18.62034","0.7624302","1.350637","40.88214","6.897395","0.09237532","0","19.95751","0.4878577","0.4878577","0","0","0","0.4878577","295.7856","0","0","1.443013","0.4162973","0.3954824","0","0","2.499624","2.835811","0.9343401","0","0.9343401","11.13317","82.56084","0","20","0.7873996","1.678305","69.25786","0.5828311","1.08051","0.09237532","4.186449"
"8/29/2007 12:00:00 PM","0.6593054","77.3261","-174.391","9.308984","0.6626456","1.188558","38.10167","9.009747","0.3115968","0","19.95751","0.6638086","0.6638086","0","0","0","0.6638086","225.9921","0","0","1.500155","0.3707492","0.3522118","0","0","1.76088","3.548861","0.817809","0","0.817809","11.88005","88.09957","0","20","0.787536","1.678305","69.25786","0.8859879","0.9508466","0.3115968","4.737419"
"8/29/2007 1:00:00 PM","0.7036139","71.37132","132.7164","16.51296","0.7084401","1.2635","39.37613","10.26464","0.513254","0","19.95751","0.4522785","0.4522785","0","0","0","0.4522785","392.8451","0.1690941","0","1.776754","0","0","0","0","1.155381","4.159798","1.155381","0","1.155381","12.93121","95.89466","0","20","0.7876725","1.678305","69.25786","0.7541334","1.0108","0.513254","5.423298"
"8/29/2007 2:00:00 PM","0.6069602","58.68906","113.9768","30.07803","0.6109978","1.102905","36.66755","9.966301","0.4637493","0","19.95751","0.4507363","0.4507363","0","0","0","0.4507363","347.5768","0.8279329","0","1.566655","0","0","0","0","0.2879855","4.99745","0.2879855","0","0.2879855","13.19582","97.857","0","20","0.7878088","1.678305","69.25786","0.7276846","0.8823242","0.4637493","6.100356"
"8/29/2007 3:00:00 PM","0.7079253","44.60718","106.4989","44.52368","0.7180663","1.279133","39.64437","10.0735","0.4815371","0","19.95751","0.3736461","0.3736461","0","0","0","0.3736461","471.2133","1.236936","0","1.76067","0","0","0","0","0.1500878","5.204238","0.1500878","0","0.1500878","13.33396","98.88946","0","20","0.7879453","1.686359","69.59023","0.6517793","1.023306","0.4815371","6.483371"
"8/29/2007 4:00:00 PM","0.368371","30.10745","102.7097","59.20343","0.3727332","0.6923447","30.09558","8.312078","0.2262947","0","19.95751","0.3696059","0.3696059","0","0","0","0.3696059","248.5457","0.4640752","0","0.9186394","0.1508538","0.1433111","0","0","0.07741567","5.311942","0.07741567","0","0.07741567","13.40526","99.4183","0","20","0.7880817","1.686359","69.59023","0.5197138","0.5538757","0.2262947","6.004287"
"8/29/2007 5:00:00 PM","0.1955264","15.43675","100.5452","73.97054","0.1997497","0.3785577","25.36907","7.264472","0.1244336","0","19.95751","0.4788871","0.4788871","0","0","0","0.4788871","105.0334","0","0","0.5029913","0.373109","0.3544536","0","0","0.04068426","5.367152","0.00544867","0","0.00544867","13.41029","99.45556","0","20","0.7882181","1.686359","69.59023","0.5889926","0.3028462","0.1244336","5.74571"
"8/29/2007 6:00:00 PM","0.01988374","0.6841918","99.2876","88.77067","0.02281934","0.04411876","20.57324","7.678498","0.160592","0","19.95751","0.6330354","0.6330354","0","0","0","0.6330354","32.33796","0","0","0.2047107","0.4973089","0.4724435","0","0","0.04993849","5.371037","0","0.4531901","-0.4531901","12.91562","95.78693","0","20","0.7883545","1.686359","69.59023","0.7766349","0.03529501","0.160592","5.415155"
"8/29/2007 7:00:00 PM","0","0","98.67394","90","0","0","19.95751","8.556874","0.2562254","0","19.95751","1.182274","1.182274","0.9260488","0","0.3694395","1.182274","21.67225","0","0","0.2562254","0","0","0","0","0.4946772","4.985641","0","0","0","12.91562","95.78693","0","20","0.788491","1.686359","69.59023","1.428614","0","2.956225","4.985641"
"8/29/2007 8:00:00 PM","0","0","98.679","90","0","0","19.95751","6.670841","0.08129475","0","19.95751","0.7654794","0.7654794","0","0","0","0.7654794","10.62011","0","0.0000000000000001110223","0.08129475","0.7201944","0.6841847","0","0","0.4624895","4.985641","0","0.7201944","-0.7201944","12.12654","89.93481","0","20","0.7886274","1.686359","69.59023","0.8826748","0","0.08129475","4.985641"
"8/29/2007 9:00:00 PM","0","0","99.54068","90","0","0","19.95751","5.308353","0.03271966","0","19.95751","0.4326139","0.4326139","0","0","0","0.4326139","7.563248","0","0","0.03271966","0.4209413","0.3998943","0","0","1.161785","4.358984","0","0.4209413","-0.4209413","11.66728","86.52878","0","20","0.7887638","1.686359","69.59023","0.4922352","0","0.03271966","4.358984"
"8/29/2007 10:00:00 PM","0","0","102.1589","90","0","0","19.95751","2.863384","0","0","19.95751","0.3359177","0.3359177","0","0","0","0.3359177","0","0","0.00000000000000005551115","0","0.3535976","0.3359177","0","0","1.521261","3.987535","0","0.3535976","-0.3535976","11.28186","83.67036","0","20","0.7889002","1.686359","69.59023","0.3695095","0","0","3.987535"
"8/29/2007 11:00:00 PM","0","0","110.6726","90","0","0","19.95751","3.027324","0","0","19.95751","0.2148055","0.2148055","0","0","0","0.2148055","0","0","0.00000000000000002775558","0","0.226111","0.2148055","0","0","1.822619","3.671988","0","0.226111","-0.226111","11.03584","81.84577","0","20","0.7890366","1.686359","69.59023","0.236286","0","0","3.671988"
"8/30/2007 12:00:00 AM","0","0","168.0761","90","0","0","19.95751","4.453395","0.01778633","0","19.95751","0.140884","0.140884","0","0","0","0.140884","12.6248","0","0","0.01778633","0.1295765","0.1230977","0","0","2.004594","3.468745","0","0.1295765","-0.1295765","10.89504","80.80157","0","20","0.789173","1.686359","69.59023","0.1638656","0","0.01778633","3.468745"
"8/30/2007 1:00:00 AM","0","0","-112.3421","90","0","0","19.95751","2.832176","0","0","19.95751","0.1098502","0.1098502","0","0","0","0.1098502","0","0","0.00000000000000001387779","0","0.1156318","0.1098502","0","0","2.102231","3.351791","0","0.1156318","-0.1156318","10.76942","79.86992","0","20","0.7893094","1.686359","69.59023","0.1208352","0","0","3.351791"
"8/30/2007 2:00:00 AM","0","0","-102.1541","90","0","0","19.95751","4.956245","0.02656949","0","19.95751","0.1166037","0.1166037","0","0","0","0.1166037","22.78614","0","0.00000000000000001387779","0.02656949","0.09477287","0.09003422","0","0","2.197673","3.247051","0","0.09477287","-0.09477287","10.66649","79.10654","0","20","0.7894459","1.686359","69.59023","0.1415488","0","0.02656949","3.247051"
"8/30/2007 3:00:00 AM","0","0","-99.26608","90","0","0","19.95751","5.558049","0.03708104","0","19.95751","0.09430601","0.09430601","0","0","0","0.09430601","39.31991","0","0","0.03708104","0.06023681","0.05722497","0","0","2.277238","3.160954","0","0.06023681","-0.06023681","10.6011","78.62159","0","20","0.7895823","1.686359","69.59023","0.1222771","0","0.03708104","3.160954"
"8/30/2007 4:00:00 AM","0","0","-98.31246","90","0","0","19.95751","6.724541","0.08363967","0","19.95751","0.4815235","0.4815235","0","0","0","0.4815235","17.3698","0","0.00000000000000005551115","0.08363967","0.418825","0.3978838","0","0","2.325309","3.106128","0","0.418825","-0.418825","10.14416","75.23279","0","20","0.7897187","1.686359","69.59023","0.5714957","0","0.08363967","3.106128"
"8/30/2007 5:00:00 AM","0","0","-98.24229","90","0","0","19.95751","4.6956","0.02201686","0","19.95751","0.4789797","0.4789797","0","0","0","0.4789797","4.596616","0","0","0.02201686","0.4810135","0.4569628","0","0","2.743298","2.720218","0","0.4810135","-0.4810135","9.618919","71.33739","0","20","0.7898551","1.686359","69.59023","0.5378861","0","0.02201686","2.720218"
"8/30/2007 6:00:00 AM","0.01061317","0","-98.77653","90","0","0","19.95751","6.08662","0.05578367","0","19.95751","0.4595074","0.4595074","0","0","0","0.4595074","12.13988","0","0","0.05578367","0.4249724","0.4037237","0","0","3.202516","2.270568","0","0.4249724","-0.4249724","9.155237","67.89856","0","20","0.7899916","1.686359","69.59023","0.53335","0","0.05578367","2.270568"
"8/30/2007 7:00:00 AM","0.1175279","13.10409","-99.91156","76.33591","0.1183964","0.226466","23.15912","6.156947","0.05885461","0","19.95751","0.5096709","0.5096709","0","0","0","0.5096709","55.98134","0","0","0.2853206","0.4745435","0.4508163","0","0","3.593033","1.868239","0","0.2480775","-0.2480775","8.885232","65.8961","0","20","0.7901279","1.686359","69.59023","0.5900653","0.1811728","0.05885461","2.094705"
"8/30/2007 8:00:00 AM","0.1376452","27.81188","-101.863","61.54313","0.1376241","0.2626722","23.6807","6.159215","0.05895365","0","19.95751","0.5349921","0.5349921","0","0","0","0.5349921","60.11787","0","0","0.3216259","0.5010931","0.4760385","0","0","3.800295","1.631636","0","0.2384209","-0.2384209","8.625772","63.97185","0","20","0.7902644","1.686359","69.59023","0.6179681","0.2101378","0.05895365","1.894308"
"8/30/2007 9:00:00 AM","0.1677089","42.37686","-105.2323","46.81995","0.1676459","0.3188827","24.496","6.401269","0.06952339","0","19.95751","0.7169157","0.7169157","0","0","0","0.7169157","54.17736","0","0","0.3884061","0.6814656","0.6473923","0","0","4.012464","1.402663","0","0.362583","-0.362583","8.230507","61.04042","0","20","0.7904008","1.686359","69.59023","0.823369","0.2551061","0.06952339","1.721545"
"8/30/2007 10:00:00 AM","0.4091515","56.60402","-111.7093","32.27911","0.4097058","0.7577052","31.11067","5.449713","0.03518877","0","19.95751","0.6281314","0.6281314","0","0","0","0.6281314","126.2306","0","0","0.792894","0.6241502","0.5929427","0","0","4.362615","1.050807","0.133555","0","0.133555","8.353446","61.95219","0","20","0.7905372","1.686359","69.59023","0.708539","0.6061642","0.03518877","1.808512"
"8/30/2007 11:00:00 AM","0.5412328","69.7603","-127.3146","18.37673","0.5427293","0.9878538","34.77715","3.152549","0","0","19.95751","0.5556864","0.5556864","0","0","0","0.5556864","177.7718","0","0","0.9878538","0.5849331","0.5556864","0","0","4.203551","1.160638","0.4029207","0","0.4029207","8.723182","64.69427","0","20","0.7906736","1.686359","69.59023","0.611255","0.790283","0","2.148491"
"8/30/2007 12:00:00 PM","0.5731332","77.70412","-174.5716","8.929801","0.5747713","1.042113","35.66367","2.820904","0","0","19.95751","0.6893706","0.6893706","0","0","0","0.6893706","151.1688","0","0","1.042113","0.7256533","0.6893706","0","0","3.843104","1.488812","0.3164599","0","0.3164599","9.013868","66.85011","0","20","0.79081","1.686359","69.59023","0.7583077","0.8336906","0","2.530926"
"8/30/2007 1:00:00 PM","0.3017563","71.56155","131.6814","16.37589","0.3016518","0.5649939","28.14886","3.463552","0.0004969816","0","19.95751","0.6163396","0.6163396","0","0","0","0.6163396","91.74988","0","0","0.5654908","0.6482554","0.6158426","0","0","3.590504","1.744572","0","0.08326153","-0.08326153","8.923454","66.17957","0","20","0.7909464","1.686359","69.59023","0.6782221","0.4519951","0.0004969816","2.309566"
"8/30/2007 2:00:00 PM","0.4655858","58.75949","113.2575","30.04836","0.4666702","0.8572236","32.67801","3.990715","0.009704805","0","19.95751","0.3936989","0.3936989","0","0","0","0.3936989","220.2009","0","0","0.8669284","0.4042043","0.3839941","0","0","3.706874","1.665234","0.4530193","0","0.4530193","9.338922","69.26095","0","20","0.7910829","1.686531","69.59731","0.4379212","0.6857789","0.009704805","2.522457"
"8/30/2007 3:00:00 PM","0.376572","44.62356","105.9655","44.53806","0.3775714","0.7009321","30.22831","3.063236","0","0","19.95751","0.4464541","0.4464541","0","0","0","0.4464541","156.9998","0","0","0.7009321","0.4699517","0.4464541","0","0","3.314195","2.028231","0.2309805","0","0.2309805","9.551301","70.83604","0","20","0.7912193","1.686531","69.59731","0.4910995","0.5607457","0","2.729163"
"8/30/2007 4:00:00 PM","0.2026803","30.09293","102.2707","59.24342","0.2028255","0.3842516","25.45279","4.270752","0.01459615","0","19.95751","0.4160077","0.4160077","0","0","0","0.4160077","95.87509","0","0","0.3988477","0.4225385","0.4014115","0","0","3.144205","2.21222","0","0.03828687","-0.03828687","9.50975","70.52789","0","20","0.7913557","1.686531","69.59731","0.4649065","0.3074013","0.01459615","2.596471"
"8/30/2007 5:00:00 PM","0.1682699","15.401","100.1527","74.0291","0.1705369","0.324275","24.57457","3.152798","0","0","19.95751","0.6516155","0.6516155","0","0","0","0.6516155","49.76477","0","0","0.324275","0.6859111","0.6516155","0","0","3.209499","2.176307","0","0.3616361","-0.3616361","9.115524","67.60415","0","20","0.7914921","1.686531","69.59731","0.7167771","0.25942","0","2.500582"
"8/30/2007 6:00:00 PM","0.02842602","0.6316673","98.91119","88.84506","0.04267656","0.08232811","21.10956","3.119165","0","0","19.95751","1.520458","1.520458","1.442247","0","0.4912497","1.520458","5.41469","0","0","0.08232811","0.08232811","0.0782117","0","0","3.590247","1.833556","0","0","0","9.115524","67.60415","0","20","0.7916285","1.686531","69.59731","1.672504","0.06586248","2.7","1.915884"
"8/30/2007 7:00:00 PM","0","0","98.28827","90","0","0","19.95751","2.445688","0","0","19.95751","0.9668272","0.9668272","0.9668272","0","0.3790623","0.9668272","0","0","0","0","0","0","0","0","3.563338","1.833556","0","0","0","9.115524","67.60415","0","20","0.791765","1.686531","69.59731","1.06351","0","2.7","1.833556"
"8/30/2007 8:00:00 PM","0","0","98.25515","90","0","0","19.95751","2.462267","0","0","19.95751","0.7762401","0.7762401","0","0","0","0.7762401","0","0","0","0","0.8170949","0.7762401","0","0","3.554287","1.833556","0","0.8170949","-0.8170949","8.219034","60.95695","0","20","0.7919014","1.688964","69.69773","0.8538641","0","0","1.833556"
"8/30/2007 9:00:00 PM","0","0","99.03362","90","0","0","19.95751","2.743086","0","0","19.95751","0.5824711","0.5824711","0","0","0","0.5824711","0","0","0.0000000000000001110223","0","0.6131275","0.5824711","0","0","4.413716","1.040707","0","0.6131275","-0.6131275","7.548279","55.98777","0","20","0.7920378","1.698633","70.09674","0.6407182","0","0","1.040707"
"8/30/2007 10:00:00 PM","0","0","101.4751","90","0","0","19.95751","2.566289","0","0","19.95751","0.3701737","0.3701737","0","0","0","0.3701737","0","0","0.00000000000000005551115","0","0.3896565","0.3701737","0","0","4.559542","0.4356836","0","0.3896565","-0.3896565","7.12334","52.84199","0","20","0.7921742","1.710022","70.56672","0.407191","0","0","0.4356836"
"8/30/2007 11:00:00 PM","0","0","109.5494","90","0","0","19.95751","2.569723","0","0","19.95751","0.3076636","0.3076636","0.675","0","0.3101982","0.3076636","0","0","0","0","0","0","0.3673364","0.3489695","4.559567","0.04728514","0.3489695","0","0.3489695","7.443767","55.21897","0","20","0.7923106","1.710022","70.56672","0.33843","0","2.7","0.04728514"
"8/31/2007 12:00:00 AM","0","0","168.0478","90","0","0","19.95751","2.214168","0","0","19.95751","0.1082102","0.1082102","0","0","0","0.1082102","0","0","0.00000000000000001387779","0","0.1139054","0.1082102","0","0","4.559567","0.3411139","0","0.1139054","-0.1139054","7.320024","54.30103","0","20","0.792447","1.710022","70.56672","0.1190312","0","0","0.3411139"
"8/31/2007 1:00:00 AM","0","0","-110.8562","90","0","0","19.95751","1.837831","0","0","19.95751","0.1620761","0.1620761","0","0","0","0.1620761","0","0","0.00000000000000002775558","0","0.1706064","0.1620761","0","0","4.559568","0.2279287","0","0.1706064","-0.1706064","7.134538","52.92506","0","20","0.7925835","1.710022","70.56672","0.1782837","0","0","0.2279287"
"8/31/2007 2:00:00 AM","0","0","-101.3697","90","0","0","19.95751","1.559288","0","0","19.95751","0.1441336","0.1441336","0.675","0","0.3101982","0.1441336","0","0","0","0","0","0","0.5308664","0.5043231","4.559568","0.05759435","0.5043231","0","0.5043231","7.596782","56.35438","0","20","0.7927199","1.710601","70.59061","0.158547","0","2.7","0.05759435"
"8/31/2007 3:00:00 AM","0","0","-98.71871","90","0","0","19.95751","3.303355","0","0","19.95751","0.1236897","0.1236897","0","0","0","0.1236897","0","0","0","0","0.1301996","0.1236897","0","0","4.559569","0.4806145","0","0.1301996","-0.1301996","7.455306","55.30489","0","20","0.7928563","1.710601","70.59061","0.1360586","0","0","0.4806145"
"8/31/2007 4:00:00 AM","0","0","-97.8717","90","0","0","19.95751","3.699689","0.00462154","0","19.95751","0.4956745","0.4956745","0.675","0","0.3101982","0.4956745","0.9323739","0","0","0.00462154","0","0","0.1839471","0.1747497","4.55957","0.3516876","0.1747497","0","0.1747497","7.616088","56.49775","0","20","0.7929927","1.710868","70.60162","0.5475527","0","2.704622","0.3516876"
"8/31/2007 5:00:00 AM","0","0","-97.85268","90","0","0","19.95751","3.907011","0.008242781","0","19.95751","0.7091255","0.7091255","0.7008827","0","0.3163058","0.7091255","1.162387","0","0","0.008242781","0","0","0","0","4.559571","0.4981893","0","0","0","7.616088","56.49775","0","20","0.7931291","1.710868","70.60162","0.7841594","0","2.708243","0.4981893"
"8/31/2007 6:00:00 AM","0.009529868","0","-98.40617","90","0","0","19.95751","6.628119","0.07942925","0","19.95751","0.6661926","0.6661926","0.675","0","0.3101982","0.6661926","11.92286","0","0","0.07942925","0","0","0.08823662","0.08382479","4.559571","0.4981893","0.08382479","0","0.08382479","7.693295","57.07049","0","20","0.7932655","1.710868","70.60162","0.7725265","0","2.779429","0.4981893"
"8/31/2007 7:00:00 AM","0.09705044","13.21748","-99.5359","76.24466","0.09731237","0.1865803","22.58771","4.731538","0.02264458","0","19.95751","0.6528566","0.6528566","0.675","0","0.3101982","0.6528566","32.0476","-0.000000000000000006938894","0","0.2092249","0","0","0.04478802","0.04254862","4.559571","0.5683146","0.2291289","0","0.2291289","7.903976","58.63337","0","20","0.793402","1.710868","70.60162","0.7294645","0.1492642","2.722645","0.7548949"
"8/31/2007 8:00:00 AM","0.2346407","27.94399","-101.4563","61.43497","0.2352983","0.4441118","26.33733","1.42474","0","0","19.95751","0.6963257","0.6963257","0","0","0","0.6963257","63.77933","0.0000000000000001110223","0","0.4441118","0.7329744","0.6963257","0","0","4.55255","0.7589606","0","0.2888626","-0.2888626","7.589401","56.29979","0","20","0.7935384","1.710868","70.60162","0.7659582","0.3552894","0","1.203072"
"8/31/2007 9:00:00 AM","0.6227693","42.535","-104.7596","46.68961","0.6307476","1.1358","37.21555","2.659881","0","0","19.95751","0.6063529","0.6063529","0.675","0","0.3101982","0.6063529","187.3166","0","0","1.1358","0","0","0.06864706","0.0652147","4.559572","0.4739179","1.201015","0","1.201015","8.681503","64.40161","0","20","0.7936748","1.711457","70.62592","0.6669883","0.90864","2.7","1.609718"
"8/31/2007 10:00:00 AM","0.6142895","56.80463","-111.115","32.11325","0.6185135","1.115444","36.87603","2.518885","0","0","19.95751","0.8781179","0.8781179","0","0","0","0.8781179","127.0267","0","0","1.115444","0.9243346","0.8781179","0","0","3.802037","1.453567","0.1911092","0","0.1911092","8.857304","65.70575","0","20","0.7938112","1.711457","70.62592","0.9659297","0.892355","0","2.569011"
"8/31/2007 11:00:00 AM","0.2184619","70.04421","-126.5666","18.13481","0.2183575","0.4129407","25.87571","3.676218","0.004211569","0","19.95751","0.616293","0.616293","0","0","0","0.616293","67.68733","0","0.0000000000000001110223","0.4171523","0.6442962","0.6120813","0","0","3.708051","1.608644","0","0.2313555","-0.2313555","8.605556","63.83823","0","20","0.7939476","1.711457","70.62592","0.680028","0.3303525","0.004211569","2.021585"
"8/31/2007 12:00:00 PM","0.407896","78.08479","-174.7712","8.547868","0.4079759","0.7546606","31.06313","3.17572","0","0","19.95751","0.8510538","0.8510538","0","0","0","0.8510538","88.67366","0","0","0.7546606","0.8958461","0.8510538","0","0","3.98772","1.386349","0","0.1411855","-0.1411855","8.45212","62.69999","0","20","0.7940841","1.711457","70.62592","0.9361592","0.6037285","0","2.14101"
"8/31/2007 1:00:00 PM","0.5496395","71.74631","130.6156","16.24659","0.5510973","1.002068","35.00854","3.457081","0.0003839581","0","19.95751","0.6873378","0.6873378","0","0","0","0.6873378","145.8456","0","0","1.002452","0.7231093","0.6869538","0","0","4.129862","1.250134","0.2789588","0","0.2789588","8.70847","64.60167","0","20","0.7942204","1.711457","70.62592","0.7562636","0.8016545","0.0003839581","2.252202"
"8/31/2007 2:00:00 PM","0.557537","58.82513","112.5293","30.02414","0.5601371","1.017389","35.25862","5.051519","0.02823361","0","19.95751","0.5383641","0.5383641","0","0","0","0.5383641","194.2222","0","0","1.045622","0.5369794","0.5101304","0","0","3.869805","1.477403","0.4804093","0","0.4804093","9.148917","67.86954","0","20","0.7943569","1.712213","70.65713","0.6063172","0.813911","0.02823361","2.494792"
"8/31/2007 3:00:00 PM","0.4913801","44.63625","105.4277","44.55644","0.4948226","0.9058748","33.45412","4.063951","0.01098401","0","19.95751","0.4365735","0.4365735","0","0","0","0.4365735","210.0125","0","0","0.9168588","0.4479889","0.4255895","0","0","3.462847","1.86433","0.4578859","0","0.4578859","9.568823","70.98453","0","20","0.7944933","1.712213","70.65713","0.4857228","0.7246999","0.01098401","2.770205"
"8/31/2007 4:00:00 PM","0.3584291","30.07552","101.8286","59.2865","0.3620811","0.6734019","29.80344","3.36083","0","0","19.95751","0.3318253","0.3318253","0","0","0","0.3318253","202.9387","0","0","0.6734019","0.3492898","0.3318253","0","0","3.101192","2.228927","0.3241121","0","0.3241121","9.866512","73.19288","0","20","0.7946297","1.712213","70.65713","0.3650078","0.5387215","0","2.902329"
"8/31/2007 5:00:00 PM","0.1357449","15.363","99.75748","74.0901","0.1365203","0.260598","23.65074","1.453824","0","0","19.95751","0.7865592","0.7865592","0","0","0","0.7865592","33.13139","0","0","0.260598","0.8279571","0.7865592","0","0","2.863089","2.484899","0","0.5673591","-0.5673591","9.246227","68.59142","0","20","0.7947661","1.712213","70.65713","0.8652152","0.2084784","0","2.745497"
"8/31/2007 6:00:00 PM","0.03034081","0.5774286","98.53206","88.92135","0.04915557","0.09475826","21.28465","1.231749","0","0","19.95751","1.642576","1.642576","1.552555","0","0.5172799","1.642576","5.768882","0","0","0.09475826","0.09475826","0.09002035","0","0","3.486464","1.949191","0.00000000000000002775558","0","0.00000000000000002775558","9.246227","68.59142","0","20","0.7949026","1.712213","70.65713","1.806833","0.07580661","2.7","2.043949"
"8/31/2007 7:00:00 PM","0","0","97.89964","90","0","0","19.95751","3.987521","0.009649026","0","19.95751","1.531771","1.531771","1.522122","0","0.5100983","1.531771","0.6299261","0","0.0000000000000002220446","0.009649026","0","0","0","0","3.453364","1.949191","0","0","0","9.246227","68.59142","0","20","0.7950389","1.712213","70.65713","1.689773","0","2.709649","1.949191"
"8/31/2007 8:00:00 PM","0","0","97.82767","90","0","0","19.95751","4.388905","0.01665989","0","19.95751","0.8062301","0.8062301","0","0","0","0.8062301","2.066394","0","0.0000000000000001110223","0.01665989","0.8311266","0.7895702","0","0","3.442232","1.949191","0","0.8311266","-0.8311266","8.334157","61.82539","0","20","0.7951754","1.712213","70.65713","0.8951831","0","0.01665989","1.949191"
"8/31/2007 9:00:00 PM","0","0","98.52139","90","0","0","19.95751","3.889853","0.007943078","0","19.95751","0.495554","0.495554","0","0","0","0.495554","1.602868","0","0.0000000000000001110223","0.007943078","0.5132746","0.4876109","0","0","4.314411","1.145083","0","0.5132746","-0.5132746","7.773431","57.66574","0","20","0.7953118","1.712213","70.65713","0.5490809","0","0.007943078","1.145083"
"8/31/2007 10:00:00 PM","0","0","100.7817","90","0","0","19.95751","3.53851","0.001806266","0","19.95751","0.2956449","0.2956449","0","0","0","0.2956449","0.6109578","0","0","0.001806266","0.3093038","0.2938386","0","0","4.559578","0.6410402","0","0.3093038","-0.3093038","7.436499","55.16628","0","20","0.7954482","1.712213","70.65713","0.3261125","0","0.001806266","0.6410402"
"8/31/2007 11:00:00 PM","0","0","108.3952","90","0","0","19.95751","5.465043","0.03545653","0","19.95751","0.2904889","0.2904889","0","0","0","0.2904889","12.20581","0","0","0.03545653","0.2684551","0.2550324","0","0","4.559579","0.3346196","0","0.2684551","-0.2684551","7.144231","52.99815","0","20","0.7955846","1.712213","70.65713","0.3372661","0","0.03545653","0.3346196"
"9/1/2007 12:00:00 AM","0","0","168.0293","90","0","0","21.16797","2.687148","0","0","21.16797","0.1062624","0.1062624","0.675","0","0.3101982","0.1062624","0","0","0","0","0","0","0.5687376","0.5403007","4.559579","0.06666087","0.5403007","0","0.5403007","7.639246","56.67031","0","20","0.7957211","1.712213","70.65713","0.1168886","0","2.7","0.06666087"
