sep=,
"9/1/2007 1:00:00 AM","0","0","-109.3485","90","0","0","21.16797","2.278148","0","0","21.16797","0.05943194","0.05943194","0","0","0","0.05943194","0","0","0.000000000000000006938894","0","0.06255994","0.05943194","0","0","4.559579","0.5193252","0","0.06255994","-0.06255994","7.571331","56.1665","0","20","0.7958575","1.712213","70.65713","0.06537514","0","0","0.5193252"
"9/1/2007 2:00:00 AM","0","0","-100.5809","90","0","0","21.16797","1.976912","0","0","21.16797","0.1534984","0.1534984","0","0","0","0.1534984","0","0","0","0","0.1615773","0.1534984","0","0","4.55958","0.4575613","0","0.1615773","-0.1615773","7.395683","54.86349","0","20","0.7959939","1.712213","70.65713","0.1688483","0","0","0.4575613"
"9/1/2007 3:00:00 AM","0","0","-98.16862","90","0","0","21.16797","1.951499","0","0","21.16797","0.07642057","0.07642057","0","0","0","0.07642057","0","0","0.00000000000000001387779","0","0.0804427","0.07642057","0","0","4.55958","0.2973188","0","0.0804427","-0.0804427","7.308333","54.21551","0","20","0.7961303","1.712213","70.65713","0.08406262","0","0","0.2973188"
"9/1/2007 4:00:00 AM","0","0","-97.42864","90","0","0","21.16797","0.5405893","0","0","21.16797","0.3541073","0.3541073","0.675","0","0.3101982","0.3541073","0","0","0","0","0","0","0.3208928","0.3048481","4.55958","0.2173609","0.3048481","0","0.3048481","7.588391","56.29306","0","20","0.7962667","1.712213","70.65713","0.389518","0","2.7","0.2173609"
"9/1/2007 5:00:00 AM","0","0","-97.46085","90","0","0","21.16797","1.136521","0","0","21.16797","0.548593","0.548593","0.675","0","0.3101982","0.548593","0","0","0","0","0","0","0.1264069","0.1200866","4.559581","0.4730869","0.1200866","0","0.1200866","7.69895","57.11358","0","20","0.7964031","1.712832","70.68267","0.6034524","0","2.7","0.4730869"
"9/1/2007 6:00:00 AM","0.01883053","0","-98.03346","90","0","0","21.16797","4.451201","0.017748","0","21.16797","0.3905324","0.3905324","0","0","0","0.3905324","4.544567","0","0.00000000000000005551115","0.017748","0.3924046","0.3727844","0","0","4.559582","0.5735738","0","0.3924046","-0.3924046","7.270997","53.93887","0","20","0.7965395","1.712832","70.68267","0.4384596","0","0.017748","0.5735738"
"9/1/2007 7:00:00 AM","0.1372911","13.33231","-99.1575","76.15214","0.1388563","0.2636428","24.92843","3.554587","0.002087081","0","21.16797","0.7018753","0.7018753","0.675","0","0.3101982","0.7018753","37.85998","0","0","0.2657298","0.02609281","0.02478817","0","0","4.559583","0.1831697","0.23755","0","0.23755","7.4894","55.55906","0","20","0.796676","1.712832","70.68267","0.7731063","0.2109142","2.702087","0.4468125"
"9/1/2007 8:00:00 AM","0.3665485","28.07701","-101.0462","61.32614","0.3712432","0.6860851","31.27547","5.682542","0.03925553","0","21.16797","0.6410534","0.6410534","0.675","0","0.3101982","0.6410534","113.1482","0","0","0.7253406","0","0","0.07320207","0.06954196","4.559583","0.3829468","0.7556271","0","0.7556271","8.179984","60.68256","0","20","0.7968124","1.71363","70.71561","0.7247866","0.5488681","2.739255","1.069032"
"9/1/2007 9:00:00 AM","0.5539756","42.69347","-104.2817","46.55931","0.559625","1.011052","36.47051","7.356821","0.1324987","0","21.16797","0.6493879","0.6493879","0","0","0","0.6493879","176.0967","0","0","1.143551","0.5440938","0.5168892","0","0","4.261495","1.007321","0.4669579","0","0.4669579","8.608164","63.85898","0","20","0.7969488","1.71363","70.71561","0.780576","0.8088415","0.1324987","2.018373"
"9/1/2007 10:00:00 AM","0.7374674","57.00488","-110.5112","31.94841","0.7445677","1.314646","41.61478","7.620715","0.1555455","0","21.16797","0.5658199","0.5658199","0","0","0","0.5658199","259.8338","0","0","1.470191","0.4318677","0.4102743","0","0","3.902024","1.388796","0.8827778","0","0.8827778","9.413785","69.83541","0","20","0.7970852","1.71363","70.71561","0.7001746","1.051716","0.1555455","2.703442"
"9/1/2007 11:00:00 AM","0.892709","70.32779","-125.795","17.89495","0.9012435","1.55972","46.00736","6.860722","0.08958627","0","21.16797","0.5227513","0.5227513","0","0","0","0.5227513","315.505","0","0","1.649307","0.4559632","0.433165","0","0","3.182565","2.094877","1.103757","0","1.103757","10.41855","77.29309","0","20","0.7972217","1.718608","70.92105","0.6198195","1.247776","0.08958627","3.654598"
"9/1/2007 12:00:00 PM","0.4933803","78.46796","-174.9916","8.163333","0.4939611","0.8995704","34.65457","8.295105","0.2242196","0","21.16797","0.8333521","0.8333521","0","0","0","0.8333521","134.8518","0","0","1.12379","0.6411921","0.6091325","0","0","2.313142","2.954448","0.2583783","0","0.2583783","10.65604","79.05502","0","20","0.797358","1.718608","70.92105","1.028797","0.7196563","0.2242196","3.854018"
"9/1/2007 1:00:00 PM","0.6141741","71.92525","129.5193","16.12545","0.6165924","1.106207","38.05041","8.073023","0.1970662","0","21.16797","0.5442709","0.5442709","0","0","0","0.5442709","239.453","0","0","1.303273","0.3654786","0.3472047","0","0","2.188784","3.154089","0.740728","0","0.740728","11.33313","84.07816","0","20","0.7974945","1.718608","70.92105","0.6972311","0.8849653","0.1970662","4.260295"
"9/1/2007 2:00:00 PM","0.5595928","58.88587","111.7927","30.00543","0.562118","1.015246","36.53957","6.489686","0.07338428","0","21.16797","0.4705271","0.4705271","0","0","0","0.4705271","231.3641","0","0","1.088631","0.4180451","0.3971428","0","0","1.613472","3.715984","0.5972013","0","0.5972013","11.87991","88.13466","0","20","0.7976309","1.718608","70.92105","0.554272","0.8121971","0.07338428","4.731231"
"9/1/2007 3:00:00 PM","0.4553223","44.64526","104.8857","44.57881","0.4577119","0.8372051","33.65445","6.280096","0.06423215","0","21.16797","0.4113886","0.4113886","0","0","0","0.4113886","219.1206","0","0","0.9014372","0.3654279","0.3471565","0","0","1.178479","4.161897","0.4717772","0","0.4717772","12.31249","91.34385","0","20","0.7977673","1.718608","70.92105","0.4846435","0.669764","0.06423215","4.999103"
"9/1/2007 4:00:00 PM","0.3274822","30.05526","101.3835","59.33265","0.3299158","0.6126908","30.14178","3.300496","0","0","21.16797","0.4450228","0.4450228","0","0","0","0.4450228","137.6763","0","0","0.6126908","0.4684451","0.4450228","0","0","0.8464844","4.509697","0.1442457","0","0.1442457","12.44525","92.32879","0","20","0.7979037","1.718608","70.92105","0.4895251","0.4901526","0","5.122388"
"9/1/2007 5:00:00 PM","0.258395","15.32278","99.35963","74.15347","0.2662965","0.4982386","28.40077","2.751232","0","0","21.16797","0.9650878","0.9650878","0.675","0","0.3101982","0.9650878","51.62625","0","0","0.4982386","0.3053555","0.2900878","0","0","0.7766314","4.615561","0.192883","0","0.192883","12.62268","93.6451","0","20","0.7980402","1.718608","70.92105","1.061597","0.3985909","2.7","5.1138"
"9/1/2007 6:00:00 PM","0.0380767","0.5215458","98.15034","88.99945","0.07085092","0.1355647","23.08376","4.47172","0.01810641","0","21.16797","1.313497","1.313497","1.166605","0","0.4262049","1.313497","11.69938","0","0","0.1536711","0.1355647","0.1287865","0","0","0.6431042","4.756395","0.00000000000000008326673","0","0.00000000000000008326673","12.62268","93.6451","0","20","0.7981766","1.718608","70.92105","1.4539","0.1084518","2.718107","4.891959"
"9/1/2007 7:00:00 PM","0","0","97.50815","90","0","0","21.16797","5.183554","0.03053983","0","21.16797","1.292606","1.292606","1.262067","0","0.4487316","1.292606","2.362654","0","0","0.03053983","0","0","0","0","0.6639715","4.756394","0","0","0","12.62268","93.6451","0","20","0.798313","1.718608","70.92105","1.437137","0","2.73054","4.756394"
"9/1/2007 8:00:00 PM","0","0","97.39666","90","0","0","21.16797","3.515347","0.001401673","0","21.16797","0.6943864","0.6943864","0","0","0","0.6943864","0.2018577","0","0.0000000000000001110223","0.001401673","0.7294576","0.6929847","0","0","0.6709946","4.756394","0","0.7294576","-0.7294576","11.82334","87.71495","0","20","0.7984494","1.718608","70.92105","0.7645258","0","0.001401673","4.756394"
"9/1/2007 9:00:00 PM","0","0","98.00411","90","0","0","21.16797","2.840028","0","0","21.16797","0.4986537","0.4986537","0","0","0","0.4986537","0","0","0.00000000000000005551115","0","0.5248986","0.4986537","0","0","1.396416","4.116085","0","0.5248986","-0.5248986","11.24982","83.46014","0","20","0.7985858","1.718608","70.92105","0.548519","0","0","4.116085"
"9/1/2007 10:00:00 PM","0","0","100.0789","90","0","0","21.16797","2.156074","0","0","21.16797","0.378591","0.378591","0","0","0","0.378591","0","0","0.00000000000000005551115","0","0.3985168","0.378591","0","0","1.86675","3.647429","0","0.3985168","-0.3985168","10.81516","80.2355","0","20","0.7987222","1.718608","70.92105","0.4164501","0","0","3.647429"
"9/1/2007 11:00:00 PM","0","0","107.2097","90","0","0","21.16797","4.495209","0.01851669","0","21.16797","0.1623438","0.1623438","0","0","0","0.1623438","11.40585","0","0","0.01851669","0.1513969","0.1438271","0","0","2.209233","3.287104","0","0.1513969","-0.1513969","10.65061","79.01468","0","20","0.7988586","1.718608","70.92105","0.1878365","0","0.01851669","3.287104"
"9/2/2007 12:00:00 AM","0","0","168.0227","90","0","0","21.16797","2.888288","0","0","21.16797","0.08256637","0.08256637","0","0","0","0.08256637","0","0","0","0","0.08691198","0.08256637","0","0","2.311073","3.149531","0","0.08691198","-0.08691198","10.55622","78.31448","0","20","0.7989951","1.718608","70.92105","0.09082302","0","0","3.149531"
"9/2/2007 1:00:00 AM","0","0","-107.8216","90","0","0","21.16797","1.330276","0","0","21.16797","0.0480435","0.0480435","0","0","0","0.0480435","0","0","0.000000000000000006938894","0","0.05057211","0.0480435","0","0","2.369968","3.070338","0","0.05057211","-0.05057211","10.50133","77.90725","0","20","0.7991315","1.718608","70.92105","0.05284785","0","0","3.070338"
"9/2/2007 2:00:00 AM","0","0","-99.78815","90","0","0","21.16797","1.288124","0","0","21.16797","0.09310623","0.09310623","0","0","0","0.09310623","0","0","0","0","0.09800655","0.09310623","0","0","2.404617","3.024184","0","0.09800655","-0.09800655","10.39489","77.11754","0","20","0.7992679","1.718608","70.92105","0.1024169","0","0","3.024184"
"9/2/2007 3:00:00 AM","0","0","-97.61607","90","0","0","21.16797","1.439057","0","0","21.16797","0.06386596","0.06386596","0","0","0","0.06386596","0","0","0.00000000000000001387779","0","0.06722733","0.06386596","0","0","2.494432","2.934481","0","0.06722733","-0.06722733","10.3219","76.57607","0","20","0.7994043","1.718608","70.92105","0.07025256","0","0","2.934481"
"9/2/2007 4:00:00 AM","0","0","-96.98346","90","0","0","21.16797","4.540239","0.01930321","0","21.16797","0.3808057","0.3808057","0","0","0","0.3808057","5.069043","0","0","0.01930321","0.380529","0.3615025","0","0","2.551802","2.872822","0","0.380529","-0.380529","9.906966","73.49776","0","20","0.7995408","1.718608","70.92105","0.4285379","0","0.01930321","2.872822"
"9/2/2007 5:00:00 AM","0","0","-97.06692","90","0","0","21.16797","7.922526","0.1819039","0","21.16797","0.4487836","0.4487836","0","0","0","0.4487836","40.53264","0","0.00000000000000005551115","0.1819039","0.280926","0.2668797","0","0","2.932319","2.519907","0","0.280926","-0.280926","9.601068","71.22837","0","20","0.7996771","1.718608","70.92105","0.5846139","0","0.1819039","2.519907"
"9/2/2007 6:00:00 AM","0.006998104","0","-97.6585","90","0","0","21.16797","7.480824","0.1433284","0","21.16797","0.4073775","0.4073775","0","0","0","0.4073775","35.18319","0","0.00000000000000005551115","0.1433284","0.2779464","0.2640491","0","0","3.188243","2.257143","0","0.2779464","-0.2779464","9.298428","68.98314","0","20","0.7998136","1.718608","70.92105","0.5197794","0","0.1433284","2.257143"
"9/2/2007 7:00:00 AM","0.02446851","13.4485","-98.77647","76.05844","0.02445832","0.04704278","21.82861","6.850653","0.0891466","0","21.16797","0.6623738","0.6623738","0","0","0","0.6623738","20.5608","0","0","0.1361894","0.6033971","0.5732272","0","0","3.442195","1.995015","0","0.5563543","-0.5563543","8.690269","64.47133","0","20","0.79995","1.718608","70.92105","0.7731845","0.03763422","0.0891466","2.042058"
"9/2/2007 8:00:00 AM","0.06649106","28.21083","-100.6326","61.21675","0.06645825","0.1272229","22.9648","9.467421","0.3809679","0","21.16797","0.6047873","0.6047873","0","0","0","0.6047873","84.02802","0","0","0.5081908","0.2355994","0.2238194","0","0","3.990859","1.461768","0","0.1083765","-0.1083765","8.572541","63.59793","0","20","0.8000864","1.718608","70.92105","0.85575","0.1017783","0.3809679","1.58899"
"9/2/2007 9:00:00 AM","0.09702563","42.85208","-103.7986","46.42921","0.09697279","0.1849985","23.79165","8.102788","0.2007055","0","21.16797","0.5209047","0.5209047","0","0","0","0.5209047","74.04502","0","0","0.385704","0.3370518","0.3201992","0","0","4.047991","1.357539","0","0.1520533","-0.1520533","8.407269","62.37181","0","20","0.8002228","1.718608","70.92105","0.6733479","0.1479988","0.2007055","1.542537"
"9/2/2007 10:00:00 AM","0.2007103","57.20457","-109.8977","31.78483","0.2006164","0.3782178","26.60867","6.23349","0.06219703","0","21.16797","0.3468784","0.3468784","0","0","0","0.3468784","126.9652","0","0","0.4404148","0.2996646","0.2846813","0","0","4.179798","1.210667","0.07855319","0","0.07855319","8.479625","62.9086","0","20","0.8003592","1.718608","70.92105","0.4126647","0.3025742","0.06219703","1.588885"
"9/2/2007 11:00:00 AM","0.3010806","70.61073","-124.9988","17.65754","0.3009668","0.5608315","29.34893","6.972141","0.09890317","0","21.16797","0.5431724","0.5431724","0","0","0","0.5431724","121.4595","0","0","0.6597347","0.4676518","0.4442692","0","0","4.08841","1.275046","0.09317964","0","0.09317964","8.565438","63.54524","0","20","0.8004956","1.718608","70.92105","0.6469412","0.4486652","0.09890317","1.835878"
"9/2/2007 12:00:00 PM","0.2967257","78.85346","-175.2346","7.776346","0.2966005","0.5529776","29.22943","6.535814","0.07539856","0","21.16797","0.6419603","0.6419603","0","0","0","0.6419603","97.88397","0.0000000000000001110223","0","0.6283762","0.5963808","0.5665618","0","0","4.003826","1.35124","0","0.04340312","-0.04340312","8.518332","63.19577","0","20","0.8006321","1.718608","70.92105","0.7438556","0.4423821","0.07539856","1.904217"
"9/2/2007 1:00:00 PM","0.133968","72.09801","128.3927","16.01283","0.13389","0.2543575","24.79353","2.89296","0","0","21.16797","0.7499423","0.7499423","0","0","0","0.7499423","33.91694","0","0.0000000000000001110223","0.2543575","0.789413","0.7499423","0","0","4.054904","1.309436","0","0.5350555","-0.5350555","7.933632","58.85817","0","20","0.8007685","1.718907","70.93336","0.8249365","0.203486","0","1.563794"
"9/2/2007 2:00:00 PM","0.07149434","58.94162","111.0481","29.99231","0.07144959","0.1367009","23.09997","4.958681","0.02661204","0","21.16797","0.4472857","0.4472857","0","0","0","0.4472857","36.512","0","0","0.163313","0.4428144","0.4206737","0","0","4.559605","0.7862326","0","0.3061135","-0.3061135","7.60019","56.38443","0","20","0.8009049","1.718907","70.93336","0.5053203","0.1093607","0.02661204","0.9229335"
"9/2/2007 3:00:00 PM","0.2176658","44.65056","104.3397","44.60515","0.2175954","0.4094252","27.07143","4.320792","0.01547018","0","21.16797","0.4788234","0.4788234","0","0","0","0.4788234","88.7374","0","0","0.4248954","0.4877402","0.4633532","0","0","4.559605","0.4842576","0","0.078315","-0.078315","7.515153","55.75356","0","20","0.8010413","1.718907","70.93336","0.5344408","0.3275402","0.01547018","0.8936829"
"9/2/2007 4:00:00 PM","0.1509183","30.03217","100.9355","59.38181","0.1508841","0.2860865","25.25529","2.663793","0","0","21.16797","0.427783","0.427783","0.675","0","0.3101982","0.427783","66.87654","-0.00000000000000002775558","0","0.2860865","0","0","0.247217","0.2348561","4.559606","0.4068284","0.5209426","0","0.5209426","7.992538","59.29519","0","20","0.8011777","1.718907","70.93336","0.4705614","0.2288692","2.7","0.6929148"
"9/2/2007 5:00:00 PM","0.04845257","15.28041","98.9593","74.21918","0.04844112","0.0929205","22.47713","4.183959","0.01308016","0","21.16797","0.8991899","0.8991899","0.7978352","0","0.3391843","0.8991899","11.78846","0","0","0.1060007","0.0929205","0.08827447","0","0","4.45909","0.8393084","0.00000000000000006938894","0","0.00000000000000006938894","7.992538","59.29519","0","20","0.8013142","1.718907","70.93336","0.9956489","0.07433639","2.71308","0.9322289"
"9/2/2007 6:00:00 PM","0.0251446","0.4640924","97.76614","89.07929","0.03717297","0.07139608","22.17234","2.168176","0","0","21.16797","1.107143","1.107143","1.039317","0","0.3961681","1.107143","6.448676","0","0","0.07139608","0.07139608","0.06782628","0","0","4.488026","0.8393084","0","0","0","7.992538","59.29519","0","20","0.8014506","1.718907","70.93336","1.217858","0.05711687","2.7","0.9107045"
"9/2/2007 7:00:00 PM","0","0","97.1139","90","0","0","21.16797","1.458487","0","0","21.16797","1.154152","1.154152","1.154152","0","0.4232664","1.154152","0","0","0","0","0","0","0","0","4.497766","0.8393084","0","0","0","7.992538","59.29519","0","20","0.801587","1.718907","70.93336","1.269568","0","2.7","0.8393084"
"9/2/2007 8:00:00 PM","0","0","96.96223","90","0","0","21.16797","2.076406","0","0","21.16797","0.7542468","0.7542468","0.7542468","0","0.3288985","0.7542468","0","0","0","0","0","0","0","0","4.501043","0.8393084","0","0","0","7.992538","59.29519","0","20","0.8017234","1.718907","70.93336","0.8296715","0","2.7","0.8393084"
"9/2/2007 9:00:00 PM","0","0","97.48189","90","0","0","21.16797","1.673991","0","0","21.16797","0.597989","0.597989","0","0","0","0.597989","0","0","0.0000000000000001110223","0","0.6294621","0.597989","0","0","4.502146","0.8393084","0","0.6294621","-0.6294621","7.303751","54.1857","0","20","0.8018598","1.719796","70.97006","0.6577879","0","0","0.8393084"
"9/2/2007 10:00:00 PM","0","0","99.36691","90","0","0","21.16797","1.764609","0","0","21.16797","0.07804763","0.07804763","0","0","0","0.07804763","0","0","0","0","0.0821554","0.07804763","0","0","4.559609","0.2136615","0","0.0821554","-0.0821554","7.21454","53.52385","0","20","0.8019962","1.719796","70.97006","0.08585239","0","0","0.2136615"
"9/2/2007 11:00:00 PM","0","0","105.9927","90","0","0","21.16797","0.8537012","0","0","21.16797","0.2273854","0.2273854","0.675","0","0.3101982","0.2273854","0","0","0","0","0","0","0.4476146","0.4252339","4.559609","0.131806","0.4252339","0","0.4252339","7.604649","56.41802","0","20","0.8021327","1.719796","70.97006","0.2501239","0","2.7","0.131806"
"9/3/2007 12:00:00 AM","0","0","168.0303","90","0","0","21.16797","1.053172","0","0","21.16797","0.08996272","0.08996272","0","0","0","0.08996272","0","0","0","0","0.0946976","0.08996272","0","0","4.55961","0.4883714","0","0.0946976","-0.0946976","7.501801","55.655","0","20","0.8022691","1.719796","70.97006","0.09895899","0","0","0.4883714"
"9/3/2007 1:00:00 AM","0","0","-106.2782","90","0","0","21.16797","0.4107567","0","0","21.16797","0.1040879","0.1040879","0","0","0","0.1040879","0","0","0","0","0.1095662","0.1040879","0","0","4.55961","0.394713","0","0.1095662","-0.1095662","7.382779","54.77199","0","20","0.8024055","1.719796","70.97006","0.1144967","0","0","0.394713"
"9/3/2007 2:00:00 AM","0","0","-98.99214","90","0","0","21.16797","0.3222395","0","0","21.16797","0.08558358","0.08558358","0","0","0","0.08558358","0","0","0.00000000000000001387779","0","0.09008797","0.08558358","0","0","4.55961","0.2860169","0","0.09008797","-0.09008797","7.284943","54.04616","0","20","0.8025419","1.719796","70.97006","0.09414193","0","0","0.2860169"
"9/3/2007 3:00:00 AM","0","0","-97.06133","90","0","0","21.16797","2.503289","0","0","21.16797","0.09040752","0.09040752","0","0","0","0.09040752","0","0","0.00000000000000001387779","0","0.0951658","0.09040752","0","0","4.55961","0.1964195","0","0.0951658","-0.0951658","7.181585","53.27975","0","20","0.8026783","1.720525","71.00012","0.09944827","0","0","0.1964195"
"9/3/2007 4:00:00 AM","0","0","-96.53631","90","0","0","21.16797","6.492556","0.07350959","0","21.16797","0.3499575","0.3499575","0.675","0","0.3101982","0.3499575","21.00529","0","0","0.07350959","0","0","0.3985521","0.3786245","4.559612","0.1015694","0.3786245","0","0.3786245","7.529122","55.85811","0","20","0.8028147","1.720525","71.00012","0.421708","0","2.77351","0.1015694"
"9/3/2007 5:00:00 AM","0","0","-96.67101","90","0","0","21.16797","6.487993","0.07331037","0","21.16797","0.4367049","0.4367049","0.675","0","0.3101982","0.4367049","16.78716","0","0","0.07331037","0","0","0.3116055","0.2960252","4.559613","0.4196653","0.2960252","0","0.2960252","7.801102","57.87592","0","20","0.8029512","1.720525","71.00012","0.5170306","0","2.77331","0.4196653"
"9/3/2007 6:00:00 AM","0.005571238","0","-97.28139","90","0","0","21.16797","6.30703","0.06540827","0","21.16797","0.626833","0.626833","0.675","0","0.3101982","0.626833","10.43472","0","0","0.06540827","0","0","0.1135752","0.1078965","4.559613","0.6666276","0.1078965","0","0.1078965","7.900452","58.61299","0","20","0.8030876","1.720525","71.00012","0.7222205","0","2.765408","0.6666276"
"9/3/2007 7:00:00 AM","0.04231102","13.56593","-98.3929","75.96368","0.0423018","0.08119997","22.31105","10.68835","0.5802171","0","21.16797","0.4485959","0.4485959","0","0","0","0.4485959","147.4416","0","0","0.6614171","0","0","0.1316212","0.1250401","4.556527","0.756406","0.2062401","0","0.2062401","8.090138","60.02026","0","20","0.803224","1.720525","71.00012","0.7835641","0.06495997","0.5802171","0.837606"
"9/3/2007 8:00:00 AM","0.137161","28.34531","-100.2157","61.10692","0.1371254","0.2604078","24.88141","9.661582","0.413186","0","21.16797","0.5290813","0.5290813","0","0","0","0.5290813","127.3139","0","0","0.6735938","0.1219951","0.1158953","0","0","4.388926","0.9271738","0.1384127","0","0.1384127","8.217542","60.96546","0","20","0.8033604","1.720525","71.00012","0.7885824","0.2083262","0.413186","1.187582"
"9/3/2007 9:00:00 AM","0.2551045","43.0107","-103.3104","46.29947","0.2550983","0.477909","28.09484","10.33129","0.524087","0","21.16797","0.5307502","0.5307502","0","0","0","0.5307502","188.7886","0","0","1.001996","0.007013923","0.006663227","0","0","4.285153","1.041397","0.4708951","0","0.4708951","8.649313","64.16874","0","20","0.8034968","1.720525","71.00012","0.8458686","0.3823272","0.524087","1.519306"
"9/3/2007 10:00:00 AM","0.1278854","57.40347","-109.2745","31.6227","0.1278132","0.2429811","24.62849","9.703509","0.4201432","0","21.16797","0.4512237","0.4512237","0","0","0","0.4512237","146.9613","0","0","0.6631243","0.03271634","0.03108053","0","0","3.884778","1.425665","0.2102647","0","0.2102647","8.842691","65.6034","0","20","0.8036333","1.720525","71.00012","0.7064177","0.1943848","0.4201432","1.668646"
"9/3/2007 11:00:00 AM","0.205589","70.8927","-124.1771","17.42298","0.2054829","0.3871754","26.74127","10.38059","0.5318371","0","21.16797","0.4866705","0.4866705","0","0","0","0.4866705","188.8367","0","0","0.9190124","0","0","0.0451666","0.04290827","3.7364","1.59635","0.4300836","0","0.4300836","9.237227","68.53044","0","20","0.8037696","1.720525","71.00012","0.8012561","0.3097403","0.5318371","1.983525"
"9/3/2007 12:00:00 PM","0.4210215","79.24116","-175.5024","7.387069","0.4211034","0.7736293","32.6461","9.713716","0.4218368","0","21.16797","0.783618","0.783618","0","0","0","0.783618","152.5573","0","0","1.195466","0.3808223","0.3617812","0","0","3.38643","1.941863","0.392807","0","0.392807","9.597723","71.20494","0","20","0.8039061","1.720525","71.00012","1.072898","0.6189035","0.4218368","2.715492"
"9/3/2007 1:00:00 PM","0.452074","72.26424","127.2361","15.90908","0.45239","0.8279999","33.50776","10.55564","0.5593548","0","21.16797","0.5513722","0.5513722","0","0","0","0.5513722","251.6185","0","0","1.387355","0","0","0.00798262","0.007583489","3.0822","2.254371","0.8355834","0","0.8355834","10.36068","76.8653","0","20","0.8040425","1.720525","71.00012","0.8861868","0.6623999","0.5593548","3.082371"
"9/3/2007 2:00:00 PM","0.4429976","58.99231","110.2961","29.9848","0.4436299","0.8128201","33.26637","11.95004","0.7654629","0","21.16797","0.5685359","0.5685359","0","0","0","0.5685359","277.6048","0","0","1.578283","0","0","0.196927","0.1870807","2.404577","2.90571","0.9999008","0","0.9999008","11.27197","83.62611","0","20","0.8041789","1.720525","71.00012","1.008121","0.650256","0.7654629","3.71853"
"9/3/2007 3:00:00 PM","0.3593458","44.65216","103.7901","44.63546","0.3599509","0.6661056","30.96549","9.995282","0.4685583","0","21.16797","0.4578175","0.4578175","0","0","0","0.4578175","247.8419","0","0","1.134664","0","0","0.01074075","0.01020371","1.629114","3.665774","0.6763093","0","0.6763093","11.89063","88.21587","0","20","0.8043153","1.720525","71.00012","0.7378784","0.5328845","0.4685583","4.33188"
"9/3/2007 4:00:00 PM","0.1486336","30.00629","100.4849","59.43393","0.1485953","0.2818204","25.19308","14.21614","0.9566195","0","21.16797","0.4743983","0.4743983","0","0","0","0.4743983","261.0549","0","0","1.23844","0","0","0.4822212","0.4581102","1.15091","4.170655","0.7399306","0","0.7399306","12.56699","93.23374","0","20","0.8044518","1.720525","71.00012","1.000148","0.2254563","0.9566195","4.452475"
"9/3/2007 5:00:00 PM","0.1588085","15.23595","98.55663","74.28712","0.1603273","0.3036633","25.51203","13.0256","0.8838167","0","21.16797","0.7534698","0.7534698","0","0","0","0.7534698","157.6015","0","0","1.18748","0","0","0.1303468","0.1238295","0.6124975","4.712348","0.4274928","0","0.4274928","12.95916","96.1529","0","20","0.8045881","1.730402","71.40772","1.270725","0.2429307","0.8838167","5.016012"
"9/3/2007 6:00:00 PM","0.01619699","0.4051452","97.37959","89.16077","0.01800462","0.03465485","21.65422","9.537645","0.3926207","0","21.16797","1.121036","1.121036","0.6954934","0","0.3150341","1.121036","38.11434","0","0","0.4272755","0.03465485","0.0329221","0","0","0.3312431","5.022037","0","0","0","12.95916","96.1529","0","20","0.8047246","1.730402","71.40772","1.42945","0.02772388","3.092621","5.056692"
"9/3/2007 7:00:00 PM","0","0","96.71701","90","0","0","21.16797","10.04949","0.4775531","0","21.16797","0.7921814","0.7921814","0","0","0","0.7921814","60.2833","0","0","0.4775531","0.3311877","0.3146283","0","0","0.3815331","5.022036","0","0.3311877","-0.3311877","12.59828","93.47527","0","20","0.804861","1.730402","71.40772","1.110176","0","0.4775531","5.022036"
"9/3/2007 8:00:00 PM","0","0","96.5245","90","0","0","21.16797","11.93177","0.7630695","0","21.16797","0.882857","0.882857","0","0","0","0.882857","86.43183","0","0","0.7630695","0.1260921","0.1197875","0","0","0.7214287","4.737676","0","0.1260921","-0.1260921","12.46127","92.45874","0","20","0.8049974","1.730402","71.40772","1.352677","0","0.7630695","4.737676"
"9/3/2007 9:00:00 PM","0","0","96.95483","90","0","0","21.16797","11.85743","0.7533311","0","21.16797","0.5410206","0.5410206","0","0","0","0.5410206","139.2426","0","0","0.7533311","0","0","0.2123104","0.2016949","0.8255075","4.62892","0.2016949","0","0.2016949","12.64679","93.83521","0","20","0.8051338","1.730402","71.40772","0.9717882","0","0.7533311","4.62892"
"9/3/2007 10:00:00 PM","0","0","98.64575","90","0","0","21.16797","9.849567","0.4443792","0","21.16797","0.1996792","0.1996792","0","0","0","0.1996792","222.5466","0","0","0.4443792","0","0","0.2447","0.232465","0.6429579","4.776077","0.232465","0","0.232465","12.86053","95.42109","0","20","0.8052703","1.730402","71.40772","0.4418367","0","0.4443792","4.776077"
"9/3/2007 11:00:00 PM","0","0","104.7439","90","0","0","21.16797","8.290681","0.2236786","0","21.16797","0.1855943","0.1855943","0","0","0","0.1855943","120.5202","0","0","0.2236786","0","0","0.03808434","0.03618012","0.4591214","4.944621","0.03618012","0","0.03618012","12.89387","95.66848","0","20","0.8054067","1.730402","71.40772","0.315993","0","0.2236786","4.944621"
"9/4/2007 12:00:00 AM","0","0","168.0561","90","0","0","21.16797","7.233956","0.1217685","0","21.16797","0.1562562","0.1562562","0","0","0","0.1562562","77.92874","0","0","0.1217685","0.03630285","0.03448771","0","0","0.4464682","4.970816","0","0.03630285","-0.03630285","12.85448","95.37617","0","20","0.8055431","1.730402","71.40772","0.2327661","0","0.1217685","4.970816"
"9/4/2007 1:00:00 AM","0","0","-104.7211","90","0","0","21.16797","7.58723","0.1526212","0","21.16797","0.1267103","0.1267103","0","0","0","0.1267103","120.4489","0","0","0.1526212","0","0","0.02591091","0.02461536","0.4896926","4.939861","0.02461536","0","0.02461536","12.87716","95.54451","0","20","0.8056795","1.730402","71.40772","0.2156919","0","0.1526212","4.939861"
"9/4/2007 2:00:00 AM","0","0","-98.19344","90","0","0","21.16797","9.410591","0.3715381","0","21.16797","0.0982753","0.0982753","0","0","0","0.0982753","378.0585","0.00000000000000005551115","0","0.3715381","0","0","0.2732628","0.2595997","0.469435","4.957691","0.2595997","0","0.2595997","13.11578","97.31595","0","20","0.8058159","1.731405","71.44911","0.2938719","0","0.3715381","4.957691"
"9/4/2007 3:00:00 AM","0","0","-96.50469","90","0","0","21.16797","11.72263","0.7356723","0","21.16797","0.09251259","0.09251259","0","0","0","0.09251259","795.2131","0.3712693","0","0.7356723","0","0","0.2718904","0.2582959","0.2582959","5.144541","0.2582959","0","0.2582959","13.3532","99.07755","0","20","0.8059523","1.731405","71.44911","0.4696","0","0.7356723","5.144541"
"9/4/2007 4:00:00 AM","0","0","-96.08738","90","0","0","21.16797","9.88713","0.4506121","0","21.16797","0.3812723","0.3812723","0","0","0","0.3812723","118.1864","0.001438684","0","0.4506121","0","0","0.06790116","0.06450611","0.06450611","5.329076","0.06450611","0","0.06450611","13.41262","99.51848","0","20","0.8060887","1.731405","71.44911","0.6447056","0","0.4506121","5.329076"
"9/4/2007 5:00:00 AM","0","0","-96.27328","90","0","0","21.16797","13.37715","0.9114487","0","21.16797","0.566138","0.566138","0","0","0","0.566138","160.9941","0.309879","0","0.9114487","0","0","0.03543171","0.03366012","0.03366012","5.375058","0.03366012","0","0.03366012","13.44364","99.74864","0","20","0.8062252","1.731405","71.44911","1.078476","0","0.9114487","5.375058"
"9/4/2007 6:00:00 AM","0.01903056","0","-96.90223","90","0","0","21.16797","9.426077","0.3741076","0","21.16797","0.3279932","0.3279932","0","0","0","0.3279932","114.0596","0.02762249","0","0.3741076","0","0","0.01849191","0.01756732","0.01756732","5.399028","0.01756732","0","0.01756732","13.45984","99.86879","0","20","0.8063616","1.731405","71.44911","0.5478464","0","0.3741076","5.399028"
"9/4/2007 7:00:00 AM","0.2115241","13.68449","-98.00687","75.86795","0.2172137","0.4087251","27.06102","9.397217","0.3693188","0","21.16797","0.4828999","0.4828999","0","0","0","0.4828999","161.1191","0.2799967","0","0.7780438","0.1195591","0.1135811","0","0","0.009169264","5.41153","0.009169264","0","0.009169264","13.46829","99.93151","0","20","0.806498","1.731405","71.44911","0.7158492","0.3269801","0.3693188","5.820256"
"9/4/2007 8:00:00 AM","0.5021619","28.48032","-99.79552","60.99678","0.5101712","0.9272702","35.10236","11.32503","0.680303","0","21.16797","0.5411612","0.5411612","0","0","0","0.5411612","297.06","1.061626","0","1.607573","0","0","0","0","0.004786124","5.418055","0.004786124","0","0.004786124","13.4727","99.96425","0","20","0.8066344","1.731405","71.44911","0.9354288","0.7418162","0.680303","6.345325"
"9/4/2007 9:00:00 AM","0.697341","43.16914","-102.8173","46.17022","0.7053869","1.251615","40.52127","14.87606","0.9796727","0","21.16797","0.4158604","0.4158604","0","0","0","0.4158604","536.5472","1.812929","0","2.231288","0","0","0","0","0.002498297","5.421459","0.002498297","0","0.002498297","13.47501","99.98134","0","20","0.8067709","1.731405","71.44911","0.9472829","1.001292","0.9796727","6.673074"
"9/4/2007 10:00:00 AM","0.777464","57.60137","-108.6415","31.46224","0.7844151","1.378035","42.72892","9.721582","0.4231421","0","21.16797","0.4389718","0.4389718","0","0","0","0.4389718","410.3173","1.360068","0","1.801177","0.01666282","0.01582968","0","0","0.001304097","5.423235","0.001304097","0","0.001304097","13.47621","99.99026","0","20","0.8069072","1.731405","71.44911","0.6944399","1.102428","0.4231421","6.80127"
"9/4/2007 11:00:00 AM","0.8113605","71.17339","-123.3287","17.19167","0.8173292","1.429851","43.65076","8.544096","0.2546631","0","21.16797","0.6123242","0.6123242","0","0","0","0.6123242","275.1016","1.052685","0","1.684514","0.3764854","0.3576612","0","0","0.0006807355","5.424162","0.0006807355","0","0.0006807355","13.47684","99.99491","0","20","0.8070437","1.731405","71.44911","0.8008882","1.143881","0.2546631","6.854013"
"9/4/2007 12:00:00 PM","0.8212749","79.63087","-175.7975","6.99567","0.8268605","1.444764","43.91797","6.300948","0.06514268","0","21.16797","0.546775","0.546775","0","0","0","0.546775","276.1476","0.9374269","0","1.509906","0.5069814","0.4816324","0","0","0.0003553436","5.424646","0.0003553436","0","0.0003553436","13.47716","99.99734","0","20","0.8071801","1.731405","71.44911","0.6340238","1.155811","0.06514268","6.86941"
"9/4/2007 1:00:00 PM","0.6283209","72.42359","126.05","15.81454","0.6306234","1.12942","38.44017","5.417901","0.03463311","0","21.16797","0.43987","0.43987","0","0","0","0.43987","264.6357","0.702669","0","1.164053","0.4265651","0.4052369","0","0","0.0001854895","5.424898","0.0001854895","0","0.0001854895","13.47733","99.99861","0","20","0.8073165","1.731405","71.44911","0.5011736","0.9035357","0.03463311","6.554318"
"9/4/2007 2:00:00 PM","0.5814204","59.03787","109.5369","29.98296","0.5839981","1.051941","37.14595","5.273657","0.03211365","0","21.16797","0.4007334","0.4007334","0","0","0","0.4007334","270.5177","0.6638235","0","1.084055","0.3880208","0.3686197","0","0","0.00009682573","5.42503","0.00009682573","0","0.00009682573","13.47742","99.99928","0","20","0.8074529","1.731405","71.44911","0.4568635","0.8415529","0.03211365","6.476971"
"9/4/2007 3:00:00 PM","0.5741764","44.65008","103.237","44.66969","0.5791358","1.043805","37.01114","5.314292","0.0328234","0","21.16797","0.4942502","0.4942502","0","0","0","0.4942502","217.8307","0.5580422","0","1.076629","0.4857124","0.4614268","0","0","0.00005054315","5.425098","0.00005054315","0","0.00005054315","13.47747","99.99963","0","20","0.8075894","1.731405","71.44911","0.5600869","0.8350441","0.0328234","6.468903"
"9/4/2007 4:00:00 PM","0.3715065","29.97767","100.0318","59.48898","0.3750015","0.6927223","31.37868","5.228621","0.031327","0","21.16797","0.4858254","0.4858254","0","0","0","0.4858254","149.0349","0.2142765","0","0.7240493","0.4784194","0.4544984","0","0","0.0000263836","5.425133","0.0000263836","0","0.0000263836","13.47749","99.9998","0","20","0.8077257","1.731405","71.44911","0.5500715","0.5541778","0.031327","6.117856"
"9/4/2007 5:00:00 PM","0.1329867","15.18945","98.15175","74.35726","0.1335811","0.2537794","24.78513","7.360501","0.1328201","0","21.16797","0.7231922","0.7231922","0","0","0","0.7231922","53.45737","0","0","0.3865995","0.6214443","0.5903721","0","0","0.00001377228","5.425151","0","0.3676649","-0.3676649","13.07666","97.02571","0","20","0.8078622","1.731405","71.44911","0.8619214","0.2030235","0.1328201","5.678931"
"9/4/2007 6:00:00 PM","0.0151468","0.3447839","96.99078","89.24383","0.0166524","0.03205698","21.61769","7.070222","0.107469","0","21.16797","1.026239","1.026239","0.8883154","0","0.3605354","1.026239","13.59586","0","0","0.1395259","0.03205698","0.03045413","0","0","0.3555855","5.114002","0","0","0","13.07666","97.02571","0","20","0.8079986","1.731405","71.44911","1.182597","0.02564558","2.807469","5.146059"
"9/4/2007 7:00:00 PM","0","0","96.31759","90","0","0","21.16797","7.707149","0.1630941","0","21.16797","1.097974","1.097974","0.9348795","0","0.3715234","1.097974","14.8541","0","0","0.1630941","0","0","0","0","0.3282284","5.114001","0","0","0","13.07666","97.02571","0","20","0.808135","1.731405","71.44911","1.289318","0","2.863094","5.114001"
"9/4/2007 8:00:00 PM","0","0","96.08356","90","0","0","21.16797","9.058714","0.317584","0","21.16797","1.057444","1.057444","0.7398601","0","0.3255036","1.057444","30.03317","0","0","0.317584","0","0","0","0","0.3190279","5.114","0","0","0","13.07666","97.02571","0","20","0.8082714","1.731405","71.44911","1.32198","0","3.017584","5.114"
"9/4/2007 9:00:00 PM","0","0","96.42308","90","0","0","21.16797","9.167535","0.3312067","0","21.16797","0.3526606","0.3526606","0","0","0","0.3526606","93.91656","0","0","0.3312067","0.02258305","0.0214539","0","0","0.3159328","5.114","0","0.02258305","-0.02258305","13.05216","96.84391","0","20","0.8084078","1.731405","71.44911","0.55353","0","0.3312067","5.114"
"9/4/2007 10:00:00 PM","0","0","97.91563","90","0","0","21.16797","6.639939","0.07994534","0","21.16797","0.2621626","0.2621626","0","0","0","0.2621626","30.49457","0","0","0.07994534","0.1918076","0.1822172","0","0","0.3367017","5.094857","0","0.1918076","-0.1918076","12.84356","95.29616","0","20","0.8085443","1.731405","71.44911","0.3283515","0","0.07994534","5.094857"
"9/4/2007 11:00:00 PM","0","0","103.4634","90","0","0","21.16797","5.148444","0.02992657","0","21.16797","0.1822408","0.1822408","0","0","0","0.1822408","16.42144","0","0.00000000000000002775558","0.02992657","0.1603308","0.1523143","0","0","0.5207949","4.931319","0","0.1603308","-0.1603308","12.66927","94.00297","0","20","0.8086807","1.731405","71.44911","0.2154282","0","0.02992657","4.931319"
"9/5/2007 12:00:00 AM","0","0","168.1053","90","0","0","21.16797","4.16943","0.01282638","0","21.16797","0.1607307","0.1607307","0","0","0","0.1607307","7.980042","0","0.00000000000000002775558","0.01282638","0.1556888","0.1479044","0","0","0.6618803","4.793895","0","0.1556888","-0.1556888","12.50004","92.7473","0","20","0.8088171","1.731405","71.44911","0.183217","0","0.01282638","4.793895"
"9/5/2007 1:00:00 AM","0","0","-103.1532","90","0","0","21.16797","3.82606","0.006828828","0","21.16797","0.1046935","0.1046935","0","0","0","0.1046935","6.522687","0","0.00000000000000001387779","0.006828828","0.1030154","0.09786464","0","0","0.7968519","4.659776","0","0.1030154","-0.1030154","12.38814","91.91706","0","20","0.8089535","1.731405","71.44911","0.1185772","0","0.006828828","4.659776"
"9/5/2007 2:00:00 AM","0","0","-97.39264","90","0","0","21.16797","4.606874","0.02046712","0","21.16797","0.1206389","0.1206389","0","0","0","0.1206389","16.9656","0","0","0.02046712","0.105444","0.1001718","0","0","0.8801879","4.570729","0","0.105444","-0.105444","12.2736","91.06722","0","20","0.8090899","1.731405","71.44911","0.1429364","0","0.02046712","4.570729"
"9/5/2007 3:00:00 AM","0","0","-95.94641","90","0","0","21.16797","4.070459","0.01109769","0","21.16797","0.1014586","0.1014586","0","0","0","0.1014586","10.93814","0","0.00000000000000001387779","0.01109769","0.09511673","0.09036089","0","0","0.969925","4.479275","0","0.09511673","-0.09511673","12.1703","90.30073","0","20","0.8092263","1.731405","71.44911","0.1171533","0","0.01109769","4.479275"
"9/5/2007 4:00:00 AM","0","0","-95.63684","90","0","0","21.16797","3.630705","0.003416607","0","21.16797","0.4250236","0.4250236","0","0","0","0.4250236","0.8038627","0","0.00000000000000005551115","0.003416607","0.4437969","0.421607","0","0","1.050795","4.396525","0","0.4437969","-0.4437969","11.68595","86.70695","0","20","0.8093628","1.731405","71.44911","0.4692343","0","0.003416607","4.396525"
"9/5/2007 5:00:00 AM","0","0","-95.87383","90","0","0","21.16797","4.234644","0.01396546","0","21.16797","0.6672928","0.6672928","0","0","0","0.6672928","2.092854","0","0","0.01396546","0.687713","0.6533273","0","0","1.479752","4.005208","0","0.687713","-0.687713","10.9328","81.11875","0","20","0.8094992","1.731405","71.44911","0.7410048","0","0.01396546","4.005208"
"9/5/2007 6:00:00 AM","0.01176458","0","-96.52115","90","0","0","21.16797","3.741265","0.005347736","0","21.16797","0.7125143","0.7125143","0","0","0","0.7125143","0.7505444","0","0.0000000000000001110223","0.005347736","0.7443859","0.7071666","0","0","2.134663","3.385782","0","0.7443859","-0.7443859","10.11692","75.06516","0","20","0.8096356","1.731405","71.44911","0.7864397","0","0.005347736","3.385782"
"9/5/2007 7:00:00 AM","0.168534","13.80407","-97.6185","75.77136","0.1711449","0.3237506","25.80628","1.673315","0","0","21.16797","0.3971032","0.3971032","0","0","0","0.3971032","81.52807","0","0","0.3237506","0.4180034","0.3971032","0","0","2.829346","2.699745","0","0.0942528","-0.0942528","10.01456","74.30563","0","20","0.809772","1.731405","71.44911","0.4368135","0.2590005","0","3.023495"
"9/5/2007 8:00:00 AM","0.4508433","28.61573","-99.37218","60.88645","0.457226","0.8363652","33.64105","1.280813","0","0","21.16797","0.5315703","0.5315703","0","0","0","0.5315703","157.3386","0","0","0.8363652","0.5595476","0.5315703","0","0","2.844131","2.612567","0.2768176","0","0.2768176","10.26895","76.19314","0","20","0.8099084","1.731405","71.44911","0.5847273","0.6690922","0","3.448932"
"9/5/2007 9:00:00 AM","0.4572318","43.32727","-102.3192","46.04163","0.4594462","0.8402022","33.70226","3.325407","0","0","21.16797","0.5345168","0.5345168","0","0","0","0.5345168","157.1891","0","0","0.8402022","0.5626493","0.5345168","0","0","2.570851","2.828761","0.277553","0","0.277553","10.52401","78.08565","0","20","0.8100448","1.731405","71.44911","0.5879684","0.6721618","0","3.668963"
"9/5/2007 10:00:00 AM","0.6678616","57.79806","-107.9988","31.30369","0.6722196","1.197716","39.59715","2.84721","0","0","21.16797","0.8596599","0.8596599","0","0","0","0.8596599","139.3245","0","0","1.197716","0.9049051","0.8596599","0","0","2.339476","3.044002","0.2928113","0","0.2928113","10.79305","80.08184","0","20","0.8101813","1.731405","71.44911","0.9456258","0.9581732","0","4.241718"
"9/5/2007 11:00:00 AM","0.9354301","71.45243","-122.4528","16.96405","0.9431688","1.623399","47.18821","1.397173","0","0","21.16797","0.4676079","0.4676079","0","0","0","0.4676079","347.171","0","0","1.623399","0.4922188","0.4676079","0","0","2.110059","3.26938","1.13118","0","1.13118","11.82245","87.71978","0","20","0.8103177","1.731405","71.44911","0.5143687","1.298719","0","4.892779"
"9/5/2007 12:00:00 PM","1.04165","80.02243","-176.123","6.602329","1.050257","1.78238","50.2149","3.10035","0","0","21.16797","0.8169196","0.8169196","0","0","0","0.8169196","218.183","0","0","1.78238","0.8599154","0.8169196","0","0","1.19182","4.116046","0.9224645","0","0.9224645","12.66391","93.96318","0","20","0.8104541","1.731405","71.44911","0.8986115","1.425904","0","5.898427"
"9/5/2007 1:00:00 PM","0.8720969","72.57572","124.835","15.72951","0.8787777","1.525267","45.37555","3.769908","0.005848043","0","21.16797","0.4872591","0.4872591","0","0","0","0.4872591","314.2301","0.5051771","0","1.531115","0.5067486","0.4814111","0","0","0.5133411","4.78965","0.5133411","0","0.5133411","13.13437","97.45388","0","20","0.8105905","1.731405","71.44911","0.5389091","1.220213","0.005848043","6.314917"
"9/5/2007 2:00:00 PM","0.8490193","59.07824","108.7713","29.9868","0.8566439","1.491096","44.75371","5.696623","0.03950149","0","21.16797","0.5559588","0.5559588","0","0","0","0.5559588","275.3078","0.7691731","0","1.530598","0.5436392","0.5164573","0","0","0.178284","5.159018","0.178284","0","0.178284","13.29839","98.67092","0","20","0.8107269","1.731405","71.44911","0.6313054","1.192877","0.03950149","6.650114"
"9/5/2007 3:00:00 PM","0.6607909","44.64431","102.6808","44.70784","0.6675017","1.190009","39.46581","5.080328","0.0287368","0","21.16797","0.4172886","0.4172886","0","0","0","0.4172886","292.0631","0.6880357","0","1.218746","0.4090019","0.3885518","0","0","0.09297182","5.286577","0.09297182","0","0.09297182","13.38402","99.30622","0","20","0.8108634","1.731405","71.44911","0.4733859","0.9520076","0.0287368","6.476586"
"9/5/2007 4:00:00 PM","0.4162147","29.94635","99.57645","59.54688","0.4210064","0.77346","32.64343","3.826187","0.006831042","0","21.16797","0.5559791","0.5559791","0","0","0","0.5559791","140.3454","0.1469032","0","0.780291","0.5780506","0.5491481","0","0","0.04850617","5.352911","0.04850617","0","0.04850617","13.42871","99.63785","0","20","0.8109998","1.731405","71.44911","0.6149926","0.618768","0.006831042","6.126371"
"9/5/2007 5:00:00 PM","0.1429431","15.14098","97.7448","74.4295","0.1437795","0.272837","25.0622","4.630921","0.02088714","0","21.16797","0.881476","0.881476","0","0","0","0.881476","33.32185","0","0","0.2937241","0.9058831","0.8605889","0","0","0.02531341","5.38747","0","0.6330461","-0.6330461","12.73597","94.49784","0","20","0.8111362","1.731405","71.44911","0.9800673","0.2182696","0.02088714","5.660306"
"9/5/2007 6:00:00 PM","0.01388654","0.2830912","96.59986","89.32835","0.01505694","0.0289908","21.57458","4.799295","0.02382808","0","21.16797","1.536037","1.536037","1.484667","0","0.5012599","1.536037","3.438647","0","0","0.05281888","0.0289908","0.02754126","0","0","0.6506833","4.84656","0.0000000000000000589806","0","0.0000000000000000589806","12.73597","94.49784","0","20","0.8112726","1.731405","71.44911","1.701554","0.02319264","2.723828","4.87555"
"9/5/2007 7:00:00 PM","0","0","95.91575","90","0","0","21.16797","1.670939","0","0","21.16797","0.9983741","0.9983741","0.9983741","0","0.3865066","0.9983741","0","0","0","0","0","0","0","0","0.6059951","4.846559","0","0","0","12.73597","94.49784","0","20","0.811409","1.731405","71.44911","1.098212","0","2.7","4.846559"
"9/5/2007 8:00:00 PM","0","0","95.63954","90","0","0","21.16797","1.875756","0","0","21.16797","0.7103768","0.7103768","0","0","0","0.7103768","0","0","0","0","0.7477651","0.7103768","0","0","0.5909699","4.846559","0","0.7477651","-0.7477651","11.91635","88.41647","0","20","0.8115454","1.731405","71.44911","0.7814145","0","0","4.846559"
"9/5/2007 9:00:00 PM","0","0","95.88676","90","0","0","21.16797","3.141499","0","0","21.16797","0.5297185","0.5297185","0","0","0","0.5297185","0","0","0","0","0.5575985","0.5297185","0","0","1.326008","4.192034","0","0.5575985","-0.5575985","11.30682","83.89391","0","20","0.8116819","1.731405","71.44911","0.5826904","0","0","4.192034"
"9/5/2007 10:00:00 PM","0","0","97.1767","90","0","0","21.16797","5.822673","0.04425793","0","21.16797","0.3994426","0.3994426","0","0","0","0.3994426","11.07992","0","0.00000000000000005551115","0.04425793","0.3738786","0.3551846","0","0","1.824763","3.695054","0","0.3738786","-0.3738786","10.89917","80.86928","0","20","0.8118182","1.731405","71.44911","0.4615158","0","0.04425793","3.695054"
"9/5/2007 11:00:00 PM","0","0","102.1512","90","0","0","21.16797","5.085093","0.02882005","0","21.16797","0.239932","0.239932","0","0","0","0.239932","12.01175","0","0.00000000000000002775558","0.02882005","0.2222231","0.211112","0","0","2.137988","3.357816","0","0.2222231","-0.2222231","10.6574","79.07534","0","20","0.8119547","1.731405","71.44911","0.2783352","0","0.02882005","3.357816"
"9/6/2007 12:00:00 AM","0","0","168.1866","90","0","0","21.16797","3.072057","0","0","21.16797","0.1616944","0.1616944","0","0","0","0.1616944","0","0","0","0","0.1702046","0.1616944","0","0","2.31205","3.155951","0","0.1702046","-0.1702046","10.47235","77.70232","0","20","0.8120911","1.731405","71.44911","0.1778638","0","0","3.155951"
"9/6/2007 1:00:00 AM","0","0","-101.5775","90","0","0","21.16797","2.959491","0","0","21.16797","0.09837669","0.09837669","0","0","0","0.09837669","0","0","0","0","0.1035544","0.09837669","0","0","2.450139","3.000525","0","0.1035544","-0.1035544","10.35987","76.86774","0","20","0.8122275","1.731405","71.44911","0.1082144","0","0","3.000525"
"9/6/2007 2:00:00 AM","0","0","-96.59032","90","0","0","21.16797","4.214333","0.01361069","0","21.16797","0.1250087","0.1250087","0","0","0","0.1250087","10.8878","0","0.00000000000000002775558","0.01361069","0.1172611","0.111398","0","0","2.530352","2.905657","0","0.1172611","-0.1172611","10.23247","75.9225","0","20","0.8123639","1.731405","71.44911","0.1443149","0","0.01361069","2.905657"
