sep=,
"9/6/2007 3:00:00 AM","0","0","-95.38676","90","0","0","21.16797","4.763008","0.02319426","0","21.16797","0.1053366","0.1053366","0","0","0","0.1053366","22.01919","0","-0.00000000000000001387779","0.02319426","0.08646559","0.08214231","0","0","2.633091","2.797852","0","0.08646559","-0.08646559","10.13857","75.22581","0","20","0.8125004","1.731405","71.44911","0.1274673","0","0.02319426","2.797852"
"9/6/2007 4:00:00 AM","0","0","-95.18486","90","0","0","21.16797","5.522404","0.03645844","0","21.16797","0.3555863","0.3555863","0","0","0","0.3555863","10.25305","0","0.00000000000000005551115","0.03645844","0.335924","0.3191278","0","0","2.706398","2.718149","0","0.335924","-0.335924","9.772507","72.51427","0","20","0.8126368","1.737634","71.70618","0.4093741","0","0.03645844","2.718149"
"9/6/2007 5:00:00 AM","0","0","-95.47279","90","0","0","21.16797","5.426012","0.03477479","0","21.16797","0.4452989","0.4452989","0","0","0","0.4452989","7.809314","0","0.00000000000000005551115","0.03477479","0.4321306","0.4105241","0","0","3.038455","2.405826","0","0.4321306","-0.4321306","9.300964","69.01531","0","20","0.8127732","1.737634","71.70618","0.5072162","0","0.03477479","2.405826"
"9/6/2007 6:00:00 AM","0.01610233","0","-96.13824","90","0","0","21.16797","7.130015","0.1126909","0","21.16797","0.6049924","0.6049924","0","0","0","0.6049924","18.62683","0","0","0.1126909","0.5182121","0.4923015","0","0","3.455048","1.998393","0","0.5182121","-0.5182121","8.734802","64.81427","0","20","0.8129096","1.737634","71.70618","0.7218372","0","0.1126909","1.998393"
"9/6/2007 7:00:00 AM","0.1831673","13.92456","-97.22786","75.67402","0.1863849","0.3519635","26.22107","6.589678","0.07775064","0","21.16797","0.5221913","0.5221913","0","0","0","0.5221913","82.29054","0","0","0.4297141","0.4678324","0.4444407","0","0","3.95195","1.502309","0","0.1158689","-0.1158689","8.608924","63.88021","0","20","0.813046","1.737634","71.70618","0.6132858","0.2815708","0.07775064","1.854273"
"9/6/2007 8:00:00 AM","0.2929877","28.75142","-98.94576","60.77606","0.2943365","0.5489021","29.16748","11.34465","0.6833878","0","21.16797","0.569927","0.569927","0","0","0","0.569927","216.2189","0","0","1.23229","0","0","0.1134607","0.1077877","4.016119","1.390988","0.6566898","0","0.6566898","9.209764","68.3386","0","20","0.8131824","1.737634","71.70618","0.9686137","0.4391217","0.6833878","1.93989"
"9/6/2007 9:00:00 AM","0.5992551","43.48491","-101.8163","45.91386","0.6045874","1.086275","37.71712","7.701998","0.1626443","0","21.16797","0.6385547","0.6385547","0","0","0","0.6385547","195.5854","0","0","1.24892","0.5009582","0.4759103","0","0","3.412614","1.918991","0.585317","0","0.585317","9.745743","72.31568","0","20","0.8133188","1.737634","71.70618","0.7837323","0.8690202","0.1626443","3.005266"
"9/6/2007 10:00:00 AM","0.5158327","57.99331","-107.3464","31.14725","0.5172129","0.9392664","35.29697","8.082358","0.1982076","0","21.16797","0.6710654","0.6710654","0","0","0","0.6710654","169.5027","0","0","1.137474","0.4977451","0.4728578","0","0","2.939252","2.38284","0.4415213","0","0.4415213","10.15072","75.32069","0","20","0.8134553","1.737634","71.70618","0.8372757","0.7514131","0.1982076","3.322106"
"9/6/2007 11:00:00 AM","0.4180306","71.72947","-121.5482","16.74054","0.4181145","0.7684123","32.56385","9.370111","0.3648209","0","21.16797","0.7487254","0.7487254","0","0","0","0.7487254","151.355","0","0","1.133233","0.40411","0.3839045","0","0","2.608908","2.728842","0.3643023","0","0.3643023","10.48516","77.80235","0","20","0.8135917","1.737634","71.70618","1.006008","0.6147298","0.3648209","3.497254"
"9/6/2007 12:00:00 PM","0.4485476","80.41566","-176.4821","6.207242","0.4486845","0.8215829","33.40564","11.21968","0.6637418","0","21.16797","0.5990842","0.5990842","0","0","0","0.5990842","247.9325","0","0","1.485325","0","0","0.06465758","0.06142469","2.342448","3.011683","0.8830076","0","0.8830076","11.29099","83.78175","0","20","0.8137281","1.737634","71.70618","0.9908636","0.6572663","0.6637418","3.833266"
"9/6/2007 1:00:00 PM","0.7411716","72.72029","123.5918","15.65429","0.7451715","1.315611","41.63165","8.692332","0.2727875","0","21.16797","0.488227","0.488227","0","0","0","0.488227","325.3403","0","0","1.588399","0.2267784","0.2154395","0","0","1.636989","3.682383","1.088833","0","1.088833","12.28233","91.13774","0","20","0.8138645","1.737634","71.70618","0.6734434","1.052489","0.2727875","4.997994"
"9/6/2007 2:00:00 PM","0.6521342","59.11338","107.9995","29.99635","0.6557769","1.170812","39.13954","11.05012","0.637087","0","21.16797","0.4521523","0.4521523","0","0","0","0.4521523","399.843","0.5502536","0","1.807899","0","0","0","0","0.8054935","4.486577","0.8054935","0","0.8054935","13.01807","96.59707","0","20","0.814001","1.737634","71.70618","0.8159111","0.9366499","0.637087","5.657389"
"9/6/2007 3:00:00 PM","0.4515761","44.63489","102.1217","44.74984","0.4533579","0.829675","33.53443","8.504017","0.2497627","0","21.16797","0.418222","0.418222","0","0","0","0.418222","258.1016","0.4139184","0","1.079438","0.1773255","0.1684593","0","0","0.238431","5.068501","0.238431","0","0.238431","13.23728","98.22366","0","20","0.8141373","1.737634","71.70618","0.5849255","0.66374","0.2497627","5.898177"
"9/6/2007 4:00:00 PM","0.3122113","29.91237","99.11896","59.60757","0.3137506","0.5837779","29.69892","9.990909","0.4678325","0","21.16797","0.4092222","0.4092222","0","0","0","0.4092222","256.9779","0.5180925","0","1.05161","0","0","0","0","0.1242958","5.239427","0.1242958","0","0.1242958","13.3517","99.07275","0","20","0.8142738","1.737634","71.70618","0.6840606","0.4670223","0.4678325","5.823205"
"9/6/2007 5:00:00 PM","0.1396062","15.09061","97.33591","74.50377","0.1403115","0.2663615","24.96797","8.214836","0.2144053","0","21.16797","0.9796313","0.9796313","0","0","0","0.9796313","49.07631","0","0","0.4807668","0.805501","0.765226","0","0","0.06483746","5.328202","0","0.5391395","-0.5391395","12.76251","94.70076","0","20","0.8144102","1.737634","71.70618","1.184797","0.2130892","0.2144053","5.594563"
"9/6/2007 6:00:00 PM","0.02688459","0.2201529","96.20693","89.41425","0.05644481","0.1081758","22.69372","7.847419","0.1753445","0","21.16797","1.340752","1.340752","1.06264","0","0.4016718","1.340752","21.14637","0","0","0.2835203","0.1081758","0.1027671","0","0","0.6114089","4.867807","0","0","0","12.76251","94.70076","0","20","0.8145466","1.737634","71.70618","1.562499","0.08654068","2.875345","4.975983"
"9/6/2007 7:00:00 PM","0","0","95.5116","90","0","0","21.16797","7.110869","0.1110188","0","21.16797","1.284798","1.284798","1.173779","0","0.4278979","1.284798","8.640954","0","0.0000000000000002220446","0.1110188","0","0","0","0","0.5783948","4.867806","0","0","0","12.76251","94.70076","0","20","0.814683","1.737634","71.70618","1.468787","0","2.811019","4.867806"
"9/6/2007 8:00:00 PM","0","0","95.19255","90","0","0","21.16797","7.577153","0.1517411","0","21.16797","0.8237253","0.8237253","0","0","0","0.8237253","18.42133","0","0","0.1517411","0.7073517","0.6719841","0","0","0.5672927","4.867806","0","0.7073517","-0.7073517","11.98763","88.951","0","20","0.8148195","1.737634","71.70618","0.9819684","0","0.1517411","4.867806"
"9/6/2007 9:00:00 PM","0","0","95.346","90","0","0","21.16797","6.355496","0.06752463","0","21.16797","0.5437167","0.5437167","0","0","0","0.5437167","12.41909","0","0.0000000000000001110223","0.06752463","0.5012547","0.476192","0","0","1.262579","4.249918","0","0.5012547","-0.5012547","11.44013","84.88839","0","20","0.8149559","1.737634","71.70618","0.6318507","0","0.06752463","4.249918"
"9/6/2007 10:00:00 PM","0","0","96.42916","90","0","0","21.16797","5.109676","0.02924942","0","21.16797","0.306289","0.306289","0","0","0","0.306289","9.549616","0","0.00000000000000005551115","0.02924942","0.2916206","0.2770396","0","0","1.707264","3.804837","0","0.2916206","-0.2916206","11.12253","82.53179","0","20","0.8150923","1.737634","71.70618","0.3515426","0","0.02924942","3.804837"
"9/6/2007 11:00:00 PM","0","0","100.8075","90","0","0","21.16797","6.923997","0.09469855","0","21.16797","0.2675895","0.2675895","0","0","0","0.2675895","35.38948","0","0","0.09469855","0.1819905","0.172891","0","0","1.942137","3.543434","0","0.1819905","-0.1819905","10.92464","81.06336","0","20","0.8152287","1.737634","71.70618","0.3416977","0","0.09469855","3.543434"
"9/7/2007 12:00:00 AM","0","0","168.3143","90","0","0","21.16797","7.584568","0.1523887","0","21.16797","0.08173349","0.08173349","0","0","0","0.08173349","186.4459","0","0","0.1523887","0","0","0.07065521","0.06712245","2.083122","3.379353","0.06712245","0","0.06712245","10.98647","81.52219","0","20","0.8153651","1.737634","71.70618","0.1661012","0","0.1523887","3.379353"
"9/7/2007 1:00:00 AM","0","0","-99.9972","90","0","0","21.16797","4.976952","0.02693116","0","21.16797","0.05654917","0.05654917","0","0","0","0.05654917","47.62434","0","0","0.02693116","0.03117684","0.029618","0","0","1.997804","3.430721","0","0.03117684","-0.03117684","10.95264","81.27116","0","20","0.8155015","1.737634","71.70618","0.07566967","0","0.02693116","3.430721"
"9/7/2007 2:00:00 AM","0","0","-95.78705","90","0","0","21.16797","6.724437","0.08363514","0","21.16797","0.1084646","0.1084646","0","0","0","0.1084646","77.10827","0","0","0.08363514","0.02613623","0.02482942","0","0","2.023989","3.402627","0","0.02613623","-0.02613623","10.92428","81.06083","0","20","0.8156379","1.737752","71.71104","0.1611286","0","0.08363514","3.402627"
"9/7/2007 3:00:00 AM","0","0","-94.826","90","0","0","21.16797","9.385449","0.3673662","0","21.16797","0.08544749","0.08544749","0","0","0","0.08544749","429.9321","0","0","0.3673662","0","0","0.2819187","0.2678228","2.04609","3.379064","0.2678228","0","0.2678228","11.17043","82.88731","0","20","0.8157744","1.737752","71.71104","0.2776753","0","0.3673662","3.379064"
"9/7/2007 4:00:00 AM","0","0","-94.7316","90","0","0","21.16797","7.831903","0.1739894","0","21.16797","0.2102035","0.2102035","0","0","0","0.2102035","82.77189","0","0","0.1739894","0.0381201","0.03621409","0","0","1.815616","3.583016","0","0.0381201","-0.0381201","11.12906","82.58035","0","20","0.8159108","1.737752","71.71104","0.3182186","0","0.1739894","3.583016"
"9/7/2007 5:00:00 AM","0","0","-95.07031","90","0","0","21.16797","11.86126","0.7538319","0","21.16797","0.4831998","0.4831998","0","0","0","0.4831998","156.0083","0","0","0.7538319","0","0","0.2706321","0.2571005","1.869946","3.548838","0.2571005","0","0.2571005","11.36539","84.33399","0","20","0.8160472","1.737831","71.71431","0.9084357","0","0.7538319","3.548838"
"9/7/2007 6:00:00 AM","0.02047891","0","-95.75361","90","0","0","21.16797","10.43534","0.5404439","0","21.16797","0.5212075","0.5212075","0","0","0","0.5212075","103.6907","0","0","0.5404439","0","0","0.01923639","0.01827457","1.655241","3.743545","0.01827457","0","0.01827457","11.38223","84.45898","0","20","0.8161836","1.737831","71.71431","0.8435502","0","0.5404439","3.743545"
"9/7/2007 7:00:00 AM","0.1195119","14.04583","-96.83506","75.57604","0.1199228","0.2281858","24.41428","10.63877","0.572422","0","21.16797","0.4826893","0.4826893","0","0","0","0.4826893","165.864","0","0","0.8006077","0","0","0.08973265","0.08524603","1.657258","3.757373","0.3134318","0","0.3134318","11.67015","86.59538","0","20","0.8163201","1.737831","71.71431","0.8171692","0.1825486","0.572422","3.985559"
"9/7/2007 8:00:00 AM","0.327998","28.88723","-98.51635","60.66574","0.3300638","0.6129549","30.14583","6.997929","0.1011553","0","21.16797","0.3754257","0.3754257","0","0","0","0.3754257","190.2135","0","0","0.7141102","0.2887057","0.2742704","0","0","1.400985","3.992693","0.3242492","0","0.3242492","11.96796","88.80524","0","20","0.8164564","1.737831","71.71431","0.4635459","0.4903639","0.1011553","4.605649"
"9/7/2007 9:00:00 AM","0.5314568","43.64189","-101.3086","45.78706","0.5349422","0.9693722","35.78726","8.343622","0.2301516","0","21.16797","0.4993571","0.4993571","0","0","0","0.4993571","240.2136","0","0","1.199524","0.2833742","0.2692055","0","0","1.152554","4.234057","0.685998","0","0.685998","12.59541","93.46104","0","20","0.8165929","1.737831","71.71431","0.6643686","0.7754977","0.2301516","5.20343"
"9/7/2007 10:00:00 AM","0.7169115","58.18689","-106.6842","30.99314","0.7217255","1.277984","40.97703","8.470875","0.2457105","0","21.16797","0.5000501","0.5000501","0","0","0","0.5000501","304.7083","0.3953019","0","1.523694","0.2677259","0.2543396","0","0","0.6149558","4.735758","0.6149558","0","0.6149558","13.15833","97.63809","0","20","0.8167293","1.737831","71.71431","0.6729103","1.022387","0.2457105","6.013741"
"9/7/2007 11:00:00 AM","0.4535089","72.00414","-120.6139","16.5216","0.4537324","0.8303229","33.54475","8.026116","0.1913311","0","21.16797","0.466743","0.466743","0","0","0","0.466743","218.8901","0.3750665","0","1.021654","0.2899072","0.2754118","0","0","0.1653493","5.178002","0.1653493","0","0.1653493","13.31048","98.76708","0","20","0.8168657","1.737831","71.71431","0.6090828","0.6642584","0.1913311","6.008325"
"9/7/2007 12:00:00 PM","0.3320276","80.81038","-176.8789","5.810622","0.3318921","0.6162177","30.19594","6.040201","0.05375666","0","21.16797","0.5217324","0.5217324","0","0","0","0.5217324","128.4134","0.03737876","0","0.6699743","0.4926061","0.4679758","0","0","0.0862328","5.296256","0.0862328","0","0.0862328","13.38991","99.36091","0","20","0.8170021","1.742277","71.89777","0.6007841","0.4929741","0.05375666","5.912474"
"9/7/2007 1:00:00 PM","0.5517837","72.85699","122.3214","15.58913","0.5527596","0.9994862","36.28039","6.827493","0.08813524","0","21.16797","0.5930486","0.5930486","0","0","0","0.5930486","183.395","0.4234834","0","1.087621","0.5314878","0.5049134","0","0","0.044515","5.357996","0.044515","0","0.044515","13.43093","99.6653","0","20","0.8171386","1.742277","71.89777","0.6964211","0.799589","0.08813524","6.357481"
"9/7/2007 2:00:00 PM","0.3041748","59.14324","107.2221","30.01159","0.3040786","0.5664237","29.4341","8.774506","0.2828346","0","21.16797","0.3541908","0.3541908","0","0","0","0.3541908","239.7743","0.4679205","0","0.8492583","0.07511178","0.0713562","0","0","0.02339148","5.389706","0.02339148","0","0.02339148","13.45249","99.82529","0","20","0.8172749","1.742277","71.89777","0.5310271","0.453139","0.2828346","5.95613"
"9/7/2007 3:00:00 PM","0.3255783","44.62184","101.56","44.79567","0.3257819","0.6053079","30.0285","10.62161","0.5697255","0","21.16797","0.2631584","0.2631584","0","0","0","0.2631584","446.5118","0.8996662","0","1.175033","0","0","0","0","0.01220879","5.406357","0.01220879","0","0.01220879","13.46374","99.9088","0","20","0.8174114","1.742277","71.89777","0.5743371","0.4842463","0.5697255","6.011665"
"9/7/2007 4:00:00 PM","0.2717187","29.8758","98.65952","59.67101","0.2724262","0.5093434","28.56829","13.11296","0.8906838","0","21.16797","0.3329868","0.3329868","0","0","0","0.3329868","420.4452","1.060668","0","1.400027","0","0","0","0","0.006372569","5.415044","0.006372569","0","0.006372569","13.46961","99.95239","0","20","0.8175478","1.742277","71.89777","0.8116274","0.4074748","0.8906838","5.924387"
"9/7/2007 5:00:00 PM","0.0776424","15.03842","96.92523","74.57999","0.07763791","0.148437","23.2676","13.54713","0.9248095","0","21.16797","0.7833986","0.7833986","0","0","0","0.7833986","136.9988","0.2865215","0","1.073246","0","0","0","0","0.003326372","5.419577","0.003326372","0","0.003326372","13.47268","99.97515","0","20","0.8176842","1.742277","71.89777","1.324143","0.1187496","0.9248095","5.568014"
"9/7/2007 6:00:00 PM","0.022643","0.156057","95.81211","89.50143","0.04471015","0.08579966","22.3762","10.36056","0.528688","0","21.16797","1.702806","1.702806","1.092608","0","0.4087435","1.702806","36.08677","0","0.0000000000000002220446","0.6144877","0.08579966","0.08150968","0","0","0.001736339","5.421943","0","0","0","13.47268","99.97515","0","20","0.8178206","1.742277","71.89777","2.137431","0.06863973","3.228688","5.507742"
"9/7/2007 7:00:00 PM","0","0","95.10525","90","0","0","21.16797","8.932247","0.3021212","0","21.16797","1.016144","1.016144","0","0","0","1.016144","29.73211","0","0.0000000000000002220446","0.3021212","0.7516032","0.714023","0","0","0.00232055","5.421942","0","0.7516032","-0.7516032","12.64881","93.86154","0","20","0.817957","1.742277","71.89777","1.268819","0","0.3021212","5.421942"
"9/7/2007 8:00:00 PM","0","0","94.74271","90","0","0","21.16797","7.859138","0.1763679","0","21.16797","0.8251907","0.8251907","0","0","0","0.8251907","21.37299","0","0.0000000000000001110223","0.1763679","0.6829714","0.6488228","0","0","0.7365835","4.778263","0","0.6829714","-0.6829714","11.9009","88.31162","0","20","0.8180935","1.742277","71.89777","0.9958938","0","0.1763679","4.778263"
"9/7/2007 9:00:00 PM","0","0","94.80094","90","0","0","21.16797","9.865256","0.4469825","0","21.16797","0.6971484","0.6971484","0","0","0","0.6971484","64.11582","0","0","0.4469825","0.2633326","0.250166","0","0","1.356234","4.180131","0","0.2633326","-0.2633326","11.61423","86.18436","0","20","0.8182299","1.742277","71.89777","0.9903545","0","0.4469825","4.180131"
"9/7/2007 10:00:00 PM","0","0","95.67323","90","0","0","21.16797","8.423362","0.2399012","0","21.16797","0.3551075","0.3551075","0","0","0","0.3551075","67.55737","0","0","0.2399012","0.1212697","0.1152062","0","0","1.546248","3.947388","0","0.1212697","-0.1212697","11.48247","85.20664","0","20","0.8183663","1.742277","71.89777","0.5105688","0","0.2399012","3.947388"
"9/7/2007 11:00:00 PM","0","0","99.4329","90","0","0","21.16797","6.657789","0.0807248","0","21.16797","0.1871113","0.1871113","0","0","0","0.1871113","43.14266","0","0","0.0807248","0.1119858","0.1063865","0","0","1.622573","3.83977","0","0.1119858","-0.1119858","11.36082","84.3039","0","20","0.8185027","1.742277","71.89777","0.2461849","0","0.0807248","3.83977"
"9/8/2007 12:00:00 AM","0","0","168.5137","90","0","0","21.16797","3.057598","0","0","21.16797","0.1548761","0.1548761","0","0","0","0.1548761","0","0","0.00000000000000002775558","0","0.1630275","0.1548761","0","0","1.709965","3.740041","0","0.1630275","-0.1630275","11.18359","82.98876","0","20","0.8186391","1.742277","71.89777","0.1703638","0","0","3.740041"
"9/8/2007 1:00:00 AM","0","0","-98.4152","90","0","0","21.16797","3.447904","0.0002236778","0","21.16797","0.09422711","0.09422711","0","0","0","0.09422711","0.2373815","0","0.00000000000000001387779","0.0002236778","0.09895099","0.09400344","0","0","1.856212","3.594132","0","0.09895099","-0.09895099","11.07612","82.19124","0","20","0.8187755","1.742277","71.89777","0.1037617","0","0.0002236778","3.594132"
"9/8/2007 2:00:00 AM","0","0","-94.98341","90","0","0","21.16797","4.619625","0.02068982","0","21.16797","0.1084224","0.1084224","0","0","0","0.1084224","19.08261","0","0.00000000000000001387779","0.02068982","0.09235004","0.08773254","0","0","1.937123","3.505291","0","0.09235004","-0.09235004","10.97582","81.44699","0","20","0.818912","1.742277","71.89777","0.1296095","0","0.02068982","3.505291"
"9/8/2007 3:00:00 AM","0","0","-94.26439","90","0","0","21.16797","5.774384","0.04214929","0","21.16797","0.0928518","0.0928518","0","0","0","0.0928518","45.39416","0","0","0.04214929","0.05337106","0.0507025","0","0","2.016013","3.42214","0","0.05337106","-0.05337106","10.91789","81.0171","0","20","0.8190484","1.742277","71.89777","0.1232116","0","0.04214929","3.42214"
"9/8/2007 4:00:00 AM","0","0","-94.27724","90","0","0","21.16797","6.957641","0.09763686","0","21.16797","0.3316891","0.3316891","0","0","0","0.3316891","29.43625","0","0.00000000000000005551115","0.09763686","0.2463708","0.2340523","0","0","2.057847","3.374003","0","0.2463708","-0.2463708","10.64975","79.02733","0","20","0.8191848","1.742277","71.89777","0.4136765","0","0.09763686","3.374003"
"9/8/2007 5:00:00 AM","0","0","-94.6665","90","0","0","21.16797","7.107225","0.1107006","0","21.16797","0.7085117","0.7085117","0","0","0","0.7085117","15.62439","0","0","0.1107006","0.6292748","0.5978111","0","0","2.298463","3.150172","0","0.6292748","-0.6292748","9.961164","73.91765","0","20","0.8193212","1.742277","71.89777","0.8347132","0","0.1107006","3.150172"
"9/8/2007 6:00:00 AM","0.01816954","0","-95.36736","90","0","0","21.16797","11.9907","0.7707895","0","21.16797","0.611066","0.611066","0","0","0","0.611066","126.1385","0","0","0.7707895","0","0","0.1597235","0.1517373","2.920958","2.567646","0.1517373","0","0.1517373","10.10081","74.9539","0","20","0.8194577","1.742277","71.89777","1.057567","0","0.7707895","2.567646"
"9/8/2007 7:00:00 AM","0.2068458","14.16778","-96.44019","75.47753","0.2107412","0.3968423","26.88457","18.10743","0.9674441","0","21.16797","0.6951725","0.6951725","0","0","0","0.6951725","196.2515","0","0","1.364286","0","0","0.2722716","0.258658","2.732609","2.686684","0.6555002","0","0.6555002","10.70057","79.40448","0","20","0.819594","1.742277","71.89777","1.248412","0.3174738","0.9674441","3.083526"
"9/8/2007 8:00:00 AM","0.4565588","29.02303","-98.08405","60.55562","0.461936","0.8445026","33.7709","15.538","0.9913983","0","21.16797","0.5802719","0.5802719","0","0","0","0.5802719","316.3863","0","0","1.835901","0","0","0.4111264","0.3905701","2.164103","3.192727","1.235073","0","1.235073","11.8232","87.73507","0","20","0.8197305","1.742277","71.89777","1.133998","0.675602","0.9913983","4.03723"
"9/8/2007 9:00:00 AM","0.690316","43.79806","-100.7962","45.6614","0.6966365","1.237443","40.27732","16.43566","1","0","21.16797","0.3948909","0.3948909","0","0","0","0.3948909","566.5978","0.6690723","0","2.237443","0","0","0","0","1.17348","4.117238","1.17348","0","1.17348","12.89059","95.6557","0","20","0.8198669","1.742277","71.89777","0.9343801","0.9899548","1","5.354681"
"9/8/2007 10:00:00 AM","0.8305941","58.37858","-106.0123","30.8416","0.8369464","1.460499","44.20086","12.7067","0.8587516","0","21.16797","0.80688","0.80688","0","0","0","0.80688","287.4344","1.207761","0","2.319251","0","0","0","0","0.3046095","4.968808","0.3046095","0","0.3046095","13.17043","97.73227","0","20","0.8200033","1.742277","71.89777","1.316944","1.168399","0.8587516","6.429307"
"9/8/2007 11:00:00 AM","0.9280756","72.27604","-119.6489","16.3077","0.9345814","1.610422","46.94616","9.006138","0.3111556","0","21.16797","0.6576572","0.6576572","0","0","0","0.6576572","292.1852","1.086946","0","1.921577","0.3647385","0.3465016","0","0","0.1587368","5.18764","0.1587368","0","0.1587368","13.31651","98.81624","0","20","0.8201397","1.742277","71.89777","0.8790007","1.288337","0.3111556","6.798061"
"9/8/2007 12:00:00 PM","1.126333","81.20638","-177.318","5.412708","1.134397","1.90357","52.6036","8.238162","0.2172573","0","21.16797","1.190373","1.190373","0.675","0","0.3101982","1.190373","178.1649","1.506977","0","2.120828","0.3138062","0.2981158","0","0","0.0827873","5.301139","0.0827873","0","0.0827873","13.39276","99.38207","0","20","0.8202761","1.742277","71.89777","1.418039","1.522856","2.917257","7.20471"
"9/8/2007 1:00:00 PM","1.144476","72.9855","121.0248","15.53426","1.152932","1.929826","53.13108","6.512679","0.0743883","0","21.16797","0.6134346","0.6134346","0","0","0","0.6134346","326.7201","1.319213","0","2.004214","0.5674172","0.5390463","0","0","0.04319506","5.360187","0.04319506","0","0.04319506","13.43256","99.67744","0","20","0.8204126","1.742277","71.89777","0.7119722","1.543861","0.0743883","7.290012"
"9/8/2007 2:00:00 PM","1.029654","59.16779","106.4397","30.03253","1.037917","1.764329","49.86534","5.473453","0.03560342","0","21.16797","0.491066","0.491066","0","0","0","0.491066","366.5357","1.262352","0","1.799932","0.4794343","0.4554626","0","0","0.02254243","5.390955","0.02254243","0","0.02254243","13.45334","99.83163","0","20","0.820549","1.742277","71.89777","0.5579743","1.411463","0.03560342","7.155284"
"9/8/2007 3:00:00 PM","0.8241104","44.60519","100.9959","44.84526","0.8318416","1.452541","44.05767","3.758093","0.005641666","0","21.16797","0.443906","0.443906","0","0","0","0.443906","328.489","0.9794442","0","1.458182","0.4613309","0.4382643","0","0","0.01176569","5.407001","0.01176569","0","0.01176569","13.46419","99.91211","0","20","0.8206854","1.742277","71.89777","0.4911174","1.162033","0.005641666","6.859542"
"9/8/2007 4:00:00 PM","0.4743215","29.8367","98.19831","59.73709","0.4798556","0.875372","34.2652","1.67954","0","0","21.16797","0.4418259","0.4418259","0","0","0","0.4418259","198.126","0.4041508","0","0.875372","0.4650799","0.4418259","0","0","0.006141305","5.415373","0.006141305","0","0.006141305","13.46985","99.95412","0","20","0.8208218","1.742277","71.89777","0.4860085","0.7002976","0","6.290745"
"9/8/2007 5:00:00 PM","0.2321938","14.98448","96.5129","74.65806","0.236748","0.4444765","27.59386","4.215203","0.01362589","0","21.16797","0.5575325","0.5575325","0","0","0","0.5575325","82.16605","0","0","0.4581024","0.5725333","0.5439066","0","0","0.00320566","5.419742","0","0.1280568","-0.1280568","13.3307","98.92159","0","20","0.8209582","1.742277","71.89777","0.6200987","0.3555812","0.01362589","5.864218"
"9/8/2007 6:00:00 PM","0.02900725","0.09089463","95.41553","89.5898","0.1109767","0.2113783","24.17149","4.297951","0.01507123","0","21.16797","1.435602","1.435602","1.219721","0","0.4387391","1.435602","15.77384","0","0","0.2264495","0.2113783","0.2008093","0","0","0.1273929","5.31214","0","0","0","13.3307","98.92159","0","20","0.8210946","1.742277","71.89777","1.586698","0.1691026","2.715071","5.523518"
"9/8/2007 7:00:00 PM","0","0","94.69682","90","0","0","21.16797","6.791739","0.08657401","0","21.16797","0.8516539","0.8516539","0","0","0","0.8516539","10.1654","0","0.0000000000000001110223","0.08657401","0.8053473","0.7650799","0","0","0.1183079","5.31214","0","0.8053473","-0.8053473","12.44724","92.3658","0","20","0.8212311","1.742277","71.89777","0.9801063","0","0.08657401","5.31214"
"9/8/2007 8:00:00 PM","0","0","94.29015","90","0","0","21.16797","4.632132","0.02090827","0","21.16797","0.5945681","0.5945681","0","0","0","0.5945681","3.516548","0","0","0.02090827","0.6038525","0.5736598","0","0","0.9049576","4.618345","0","0.6038525","-0.6038525","11.78672","87.46431","0","20","0.8213674","1.742277","71.89777","0.664479","0","0.02090827","4.618345"
"9/8/2007 9:00:00 PM","0","0","94.25175","90","0","0","21.16797","3.949906","0.008992013","0","21.16797","0.6619304","0.6619304","0","0","0","0.6619304","1.358453","0","0.0000000000000001110223","0.008992013","0.6873035","0.6529384","0","0","1.441814","4.087651","0","0.6873035","-0.6873035","11.03402","81.87884","0","20","0.8215039","1.742277","71.89777","0.7326194","0","0.008992013","4.087651"
"9/8/2007 10:00:00 PM","0","0","94.90914","90","0","0","21.16797","3.021352","0","0","21.16797","0.3981805","0.3981805","0","0","0","0.3981805","0","0","0.00000000000000005551115","0","0.4191374","0.3981805","0","0","2.065742","3.470412","0","0.4191374","-0.4191374","10.57674","78.48555","0","20","0.8216403","1.742277","71.89777","0.4379985","0","0","3.470412"
"9/8/2007 11:00:00 PM","0","0","98.02788","90","0","0","21.16797","2.23062","0","0","21.16797","0.205663","0.205663","0","0","0","0.205663","0","0","0.00000000000000002775558","0","0.2164873","0.205663","0","0","2.413771","3.088931","0","0.2164873","-0.2164873","10.34122","76.73785","0","20","0.8217767","1.742277","71.89777","0.2262293","0","0","3.088931"
"9/9/2007 12:00:00 AM","0","0","168.8352","90","0","0","21.16797","4.73585","0.0227199","0","21.16797","0.1127729","0.1127729","0","0","0","0.1127729","20.14659","0","0.00000000000000001387779","0.0227199","0.09479266","0.09005303","0","0","2.575024","2.890535","0","0.09479266","-0.09479266","10.23826","75.97388","0","20","0.8219131","1.742277","71.89777","0.1354102","0","0.0227199","2.890535"
"9/9/2007 1:00:00 AM","0","0","-96.83458","90","0","0","21.16797","5.167153","0.03025337","0","21.16797","0.1146419","0.1146419","0","0","0","0.1146419","26.38946","0","0.00000000000000001387779","0.03025337","0.08882999","0.08438849","0","0","2.634699","2.803402","0","0.08882999","-0.08882999","10.1418","75.25804","0","20","0.8220496","1.742277","71.89777","0.1412327","0","0.03025337","2.803402"
"9/9/2007 2:00:00 AM","0","0","-94.17997","90","0","0","21.16797","4.88489","0.02532314","0","21.16797","0.07135347","0.07135347","0","0","0","0.07135347","35.48971","0","0","0.02532314","0.04845297","0.04603033","0","0","2.705352","2.721531","0","0.04845297","-0.04845297","10.08921","74.86779","0","20","0.822186","1.742277","71.89777","0.09115038","0","0.02532314","2.721531"
"9/9/2007 3:00:00 AM","0","0","-93.70218","90","0","0","21.16797","3.696197","0.004560534","0","21.16797","0.08097675","0.08097675","0","0","0","0.08097675","5.631906","0","0","0.004560534","0.08043813","0.07641622","0","0","2.741101","2.676806","0","0.08043813","-0.08043813","10.00186","74.21964","0","20","0.8223224","1.742277","71.89777","0.0913547","0","0.004560534","2.676806"
"9/9/2007 4:00:00 AM","0","0","-93.82192","90","0","0","21.16797","4.040765","0.01057902","0","21.16797","0.4873712","0.4873712","0","0","0","0.4873712","2.170629","0","0.00000000000000005551115","0.01057902","0.5018865","0.4767922","0","0","2.814776","2.602382","0","0.5018865","-0.5018865","9.453662","70.15626","0","20","0.8224588","1.748678","72.16192","0.5413979","0","0.01057902","2.602382"
"9/9/2007 5:00:00 AM","0","0","-94.26148","90","0","0","21.16797","5.219162","0.03116178","0","21.16797","0.5913008","0.5913008","0","0","0","0.5913008","5.270039","0","0","0.03116178","0.58962","0.560139","0","0","3.322886","2.131577","0","0.58962","-0.58962","8.808834","65.37094","0","20","0.8225952","1.748678","72.16192","0.6660118","0","0.03116178","2.131577"
"9/9/2007 6:00:00 AM","0.02334701","0","-94.97962","90","0","0","21.16797","4.74791","0.02293054","0","21.16797","0.5809342","0.5809342","0","0","0","0.5809342","3.947184","0","0.0000000000000001110223","0.02293054","0.5873723","0.5580037","0","0","3.895647","1.568298","0","0.5873723","-0.5873723","8.166485","60.60948","0","20","0.8227316","1.757521","72.52683","0.6504929","0","0.02293054","1.568298"
"9/9/2007 7:00:00 AM","0.2008271","14.29027","-96.04337","75.37861","0.204086","0.3846051","26.7032","6.030893","0.05335024","0","21.16797","0.3844704","0.3844704","0","0","0","0.3844704","113.9113","0","0","0.4379553","0.3485475","0.3311202","0","0","4.452733","0.9980452","0.03605754","0","0.03605754","8.199714","60.8561","0","20","0.822868","1.757521","72.52683","0.4495926","0.3076841","0.05335024","1.38265"
"9/9/2007 8:00:00 AM","0.4554328","29.15869","-97.64896","60.44583","0.4604053","0.8418592","33.7287","3.749008","0.005482977","0","21.16797","0.5819745","0.5819745","0","0","0","0.5819745","145.5978","0","0","0.8473421","0.6068332","0.5764915","0","0","4.351593","1.027811","0.235026","0","0.235026","8.415802","62.45985","0","20","0.8230045","1.757521","72.52683","0.6429135","0.6734873","0.005482977","1.869671"
"9/9/2007 9:00:00 AM","0.718322","43.95324","-100.2792","45.53703","0.7246025","1.282614","41.05732","5.5195","0.03640772","0","21.16797","0.5022476","0.5022476","0","0","0","0.5022476","262.6238","0","0","1.319022","0.4903577","0.4658398","0","0","4.121929","1.220747","0.7922565","0","0.7922565","9.139555","67.83135","0","20","0.8231409","1.757521","72.52683","0.5706761","1.026091","0.03640772","2.503361"
"9/9/2007 10:00:00 AM","0.8200884","58.56815","-105.3307","30.69283","0.8259225","1.443298","43.89167","7.394185","0.1357618","0","21.16797","0.6690521","0.6690521","0","0","0","0.6690521","236.0145","0","0","1.57906","0.5613582","0.5332903","0","0","3.437147","1.858965","0.8819398","0","0.8819398","9.944413","73.80479","0","20","0.8232773","1.757521","72.52683","0.8038381","1.154638","0.1357618","3.302263"
"9/9/2007 11:00:00 AM","0.835005","72.54478","-118.652","16.09929","0.8398689","1.46505","44.28285","6.427199","0.07065569","0","21.16797","0.6146234","0.6146234","0","0","0","0.6146234","249.8613","0","0","1.535706","0.5725976","0.5439677","0","0","2.731817","2.554255","0.8924524","0","0.8924524","10.75877","79.84872","0","20","0.8234137","1.757521","72.52683","0.7114136","1.17204","0.07065569","4.019305"
"9/9/2007 12:00:00 PM","0.8957098","81.60345","-177.805","5.013775","0.9010451","1.559417","46.00178","7.852003","0.1757448","0","21.16797","0.9766555","0.9766555","0","0","0","0.9766555","177.6637","0","0","1.735162","0.8430639","0.8009107","0","0","2.048983","3.242266","0.7163533","0","0.7163533","11.41375","84.70981","0","20","0.8235502","1.757521","72.52683","1.162193","1.247534","0.1757448","4.801683"
"9/9/2007 1:00:00 PM","0.8828251","73.10554","119.703","15.48989","0.8883461","1.539969","45.64456","11.03645","0.6349385","0","21.16797","0.4681885","0.4681885","0","0","0","0.4681885","464.5368","0.1775469","0","2.174908","0","0","0","0","1.529172","3.784329","1.529172","0","1.529172","12.79913","94.99175","0","20","0.8236865","1.757521","72.52683","0.8324766","1.231975","0.6349385","5.324298"
"9/9/2007 2:00:00 PM","0.8669547","59.18703","105.6528","30.05914","0.8733047","1.516838","45.22173","10.20005","0.5025368","0","21.16797","0.5147902","0.5147902","0","0","0","0.5147902","392.2715","1.15264","0","2.019375","0.01289825","0.01225334","0","0","0.3512999","4.89768","0.3512999","0","0.3512999","13.12169","97.38569","0","20","0.823823","1.757521","72.52683","0.8175375","1.213471","0.5025368","6.414519"
"9/9/2007 3:00:00 PM","0.7949983","44.58499","100.4297","44.89857","0.8019868","1.405759","43.22089","9.920538","0.4561556","0","21.16797","0.4347068","0.4347068","0","0","0","0.4347068","428.315","1.244187","0","1.861915","0","0","0","0","0.1830204","5.150432","0.1830204","0","0.1830204","13.29006","98.63532","0","20","0.8239594","1.757521","72.52683","0.7062554","1.124607","0.4561556","6.55619"
"9/9/2007 4:00:00 PM","0.5483809","29.79513","97.73551","59.80576","0.554764","1.002865","36.33589","9.815932","0.438798","0","21.16797","0.5438991","0.5438991","0","0","0","0.5438991","265.0608","0.796793","0","1.441663","0.1106328","0.1051011","0","0","0.09543923","5.281397","0.09543923","0","0.09543923","13.37796","99.28764","0","20","0.8240958","1.757521","72.52683","0.817688","0.802292","0.438798","6.284262"
"9/9/2007 5:00:00 PM","0.2254009","14.92888","96.09904","74.7379","0.2293886","0.431027","27.39306","9.417264","0.3726454","0","21.16797","0.7965776","0.7965776","0","0","0","0.7965776","100.8907","0","0","0.8036724","0.4462444","0.4239322","0","0","0.0497928","5.349496","0","0.01521739","-0.01521739","13.36145","99.16511","0","20","0.8242322","1.757521","72.52683","1.062558","0.3448216","0.3726454","5.780524"
"9/9/2007 6:00:00 PM","0.02174727","0.02475903","95.0173","89.67924","0.05947813","0.1139502","22.77582","12.31355","0.8130821","0","21.16797","1.193644","1.193644","0","0","0","1.193644","77.66405","0","0","0.9270323","0.4005916","0.380562","0","0","0.08116809","5.336719","0","0.2866413","-0.2866413","13.0493","96.84843","0","20","0.8243687","1.757521","72.52683","1.71955","0.09116019","0.8130821","5.450669"
"9/9/2007 7:00:00 PM","0","0","94.28643","90","0","0","21.16797","13.9718","0.9480837","0","21.16797","1.220241","1.220241","0","0","0","1.220241","77.69646","0","0","0.9480837","0.2864809","0.2721568","0","0","0.3628891","5.093919","0","0.2864809","-0.2864809","12.73733","94.53307","0","20","0.8245051","1.757521","72.52683","1.816306","0","0.9480837","5.093919"
"9/9/2007 8:00:00 PM","0","0","93.83498","90","0","0","21.16797","10.37152","0.5304112","0","21.16797","0.6632721","0.6632721","0","0","0","0.6632721","79.96887","0","0","0.5304112","0.1398536","0.1328609","0","0","0.6218082","4.84897","0","0.1398536","-0.1398536","12.58534","93.40506","0","20","0.8246415","1.757521","72.52683","0.994805","0","0.5304112","4.84897"
"9/9/2007 9:00:00 PM","0","0","93.69855","90","0","0","21.16797","10.40037","0.5349455","0","21.16797","0.3982528","0.3982528","0","0","0","0.3982528","134.3231","0","0","0.5349455","0","0","0.1366927","0.1298581","0.7300258","4.728808","0.1298581","0","0.1298581","12.70488","94.29227","0","20","0.8247779","1.757521","72.52683","0.7055509","0","0.5349455","4.728808"
"9/9/2007 10:00:00 PM","0","0","94.13714","90","0","0","21.16797","9.283772","0.3504945","0","21.16797","0.2780135","0.2780135","0","0","0","0.2780135","126.071","0","0","0.3504945","0","0","0.07248098","0.06885693","0.6028592","4.823363","0.06885693","0","0.06885693","12.76831","94.76304","0","20","0.8249143","1.757521","72.52683","0.4810621","0","0.3504945","4.823363"
"9/9/2007 11:00:00 PM","0","0","96.59325","90","0","0","21.16797","9.503201","0.3869051","0","21.16797","0.1833911","0.1833911","0","0","0","0.1833911","210.9726","0","0","0.3869051","0","0","0.203514","0.1933383","0.5475855","4.873401","0.1933383","0","0.1933383","12.94616","96.08297","0","20","0.8250507","1.757521","72.52683","0.3951828","0","0.3869051","4.873401"
"9/10/2007 12:00:00 AM","0","0","169.395","90","0","0","21.16797","7.141075","0.1136568","0","21.16797","0.1334225","0.1334225","0","0","0","0.1334225","85.18564","0","0","0.1136568","0.02080599","0.01976569","0","0","0.3936006","5.013188","0","0.02080599","-0.02080599","12.92359","95.91543","0","20","0.8251871","1.757521","72.52683","0.2035932","0","0.1136568","5.013188"
"9/10/2007 1:00:00 AM","0","0","-95.25833","90","0","0","21.16797","6.417942","0.07025144","0","21.16797","0.09431621","0.09431621","0","0","0","0.09431621","74.48502","0","0","0.07025144","0.02533133","0.02406477","0","0","0.4275212","4.995486","0","0.02533133","-0.02533133","12.8961","95.71144","0","20","0.8253236","1.757521","72.52683","0.1388735","0","0.07025144","4.995486"
"9/10/2007 2:00:00 AM","0","0","-93.37725","90","0","0","21.16797","5.825674","0.04438893","0","21.16797","0.08409569","0.08409569","0","0","0","0.08409569","52.78383","0","0","0.04438893","0.04179659","0.03970676","0","0","0.4551499","4.973916","0","0.04179659","-0.04179659","12.85074","95.37479","0","20","0.82546","1.757521","72.52683","0.1146997","0","0.04438893","4.973916"
"9/10/2007 3:00:00 AM","0","0","-93.13963","90","0","0","21.16797","5.872575","0.04643697","0","21.16797","0.09474827","0.09474827","0","0","0","0.09474827","49.01089","0","0.00000000000000001387779","0.04643697","0.050854","0.0483113","0","0","0.4948275","4.938278","0","0.050854","-0.050854","12.79554","94.96512","0","20","0.8255964","1.757521","72.52683","0.1274416","0","0.04643697","4.938278"
"9/10/2007 4:00:00 AM","0","0","-93.36584","90","0","0","21.16797","7.933037","0.1828218","0","21.16797","0.3206709","0.3206709","0","0","0","0.3206709","57.01229","0","0","0.1828218","0.1451043","0.1378491","0","0","0.5407873","4.894848","0","0.1451043","-0.1451043","12.63784","93.79468","0","20","0.8257328","1.757521","72.52683","0.4441489","0","0.1828218","4.894848"
"9/10/2007 5:00:00 AM","0","0","-93.85539","90","0","0","21.16797","7.534289","0.1479976","0","21.16797","0.5908546","0.5908546","0","0","0","0.5908546","25.04806","0","0.0000000000000001110223","0.1479976","0.4661652","0.442857","0","0","0.677147","4.77037","0","0.4661652","-0.4661652","12.12891","90.01818","0","20","0.8258693","1.758196","72.55467","0.7239389","0","0.1479976","4.77037"
"9/10/2007 6:00:00 AM","0.01758852","0","-94.59048","90","0","0","21.16797","7.538756","0.1483878","0","21.16797","0.6872455","0.6872455","0","0","0","0.6872455","21.59167","0","0","0.1483878","0.5672186","0.5388576","0","0","1.123485","4.364723","0","0.5672186","-0.5672186","11.50878","85.41569","0","20","0.8260056","1.758196","72.55467","0.8301639","0","0.1483878","4.364723"
"9/10/2007 7:00:00 AM","0.2089316","14.41318","-95.64468","75.27939","0.2122353","0.399587","26.9253","8.325071","0.2278835","0","21.16797","0.3698006","0.3698006","0","0","0","0.3698006","169.6781","0","0","0.6274705","0.1493864","0.1419171","0","0","1.649012","3.862172","0.2502006","0","0.2502006","11.73878","87.1227","0","20","0.8261421","1.758196","72.55467","0.5207224","0.3196696","0.2278835","4.261759"
"9/10/2007 8:00:00 AM","0.5129788","29.29407","-97.21117","60.33651","0.5185832","0.9415983","35.33485","9.589952","0.4013002","0","21.16797","0.3907917","0.3907917","0","0","0","0.3907917","343.6354","0","0","1.342898","0","0","0.01050852","0.009983093","1.381823","4.049615","0.9515814","0","0.9515814","12.6065","93.56277","0","20","0.8262785","1.758196","72.55467","0.6305209","0.7532786","0.4013002","4.991214"
"9/10/2007 9:00:00 AM","0.8180283","44.10726","-99.75772","45.41411","0.824847","1.441617","43.86152","8.92259","0.3009405","0","21.16797","0.6307453","0.6307453","0","0","0","0.6307453","276.2696","0.4997259","0","1.742557","0.347163","0.3298048","0","0","0.5947279","4.745602","0.5947279","0","0.5947279","13.15104","97.60419","0","20","0.8264149","1.758196","72.55467","0.84429","1.153293","0.3009405","6.187219"
"9/10/2007 10:00:00 AM","0.9713872","58.75537","-104.6394","30.54707","0.978273","1.676096","48.17872","10.94618","0.6207471","0","21.16797","0.5669158","0.5669158","0","0","0","0.5669158","405.1472","1.562235","0","2.296843","0","0","0","0","0.1676926","5.173333","0.1676926","0","0.1676926","13.30534","98.74938","0","20","0.8265513","1.758196","72.55467","0.933981","1.340877","0.6207471","6.849429"
"9/10/2007 11:00:00 AM","1.123083","72.80995","-117.6224","15.89685","1.130454","1.897964","52.49145","8.613915","0.2631997","0","21.16797","0.665267","0.665267","0","0","0","0.665267","324.8567","1.387282","0","2.161164","0.4232287","0.4020673","0","0","0.08745372","5.29327","0.08745372","0","0.08745372","13.38589","99.35065","0","20","0.8266878","1.761629","72.69636","0.8633935","1.518372","0.2631997","7.191235"
"9/10/2007 12:00:00 PM","1.048523","82.00137","-178.3466","4.614149","1.055135","1.789496","50.35314","8.195983","0.2121003","0","21.16797","0.5233068","0.5233068","0","0","0","0.5233068","382.49","1.41665","0","2.001596","0.3275859","0.3112066","0","0","0.04526028","5.35583","0.04526028","0","0.04526028","13.42759","99.66019","0","20","0.8268241","1.761629","72.69636","0.6816877","1.431597","0.2121003","7.145326"
"9/10/2007 1:00:00 PM","0.8817917","73.21682","118.3575","15.45617","0.8869647","1.537849","45.60572","7.369744","0.1336273","0","21.16797","0.519996","0.519996","0","0","0","0.519996","321.4402","1.107401","0","1.671476","0.4067039","0.3863687","0","0","0.0237438","5.388072","0.0237438","0","0.0237438","13.44948","99.82262","0","20","0.8269606","1.761629","72.69636","0.6388093","1.230279","0.1336273","6.925921"
"9/10/2007 2:00:00 PM","0.8527373","59.20095","104.8618","30.09139","0.8585486","1.494046","44.8072","7.348446","0.1317673","0","21.16797","0.421928","0.421928","0","0","0","0.421928","385.3295","1.176221","0","1.625813","0.3054323","0.2901607","0","0","0.01239265","5.404974","0.01239265","0","0.01239265","13.4609","99.90741","0","20","0.827097","1.761629","72.69636","0.5300044","1.195237","0.1317673","6.899019"
"9/10/2007 3:00:00 PM","0.55512","44.56128","99.86166","44.95552","0.5582793","1.008787","36.43324","10.27934","0.515694","0","21.16797","0.3438037","0.3438037","0","0","0","0.3438037","443.416","1.174208","0","1.524481","0","0","0","0","0.006468534","5.413792","0.006468534","0","0.006468534","13.46686","99.95167","0","20","0.8272334","1.761629","72.69636","0.636031","0.8070293","0.515694","6.422578"
"9/10/2007 4:00:00 PM","0.440546","29.75115","97.27129","59.87693","0.4446876","0.8146547","33.29551","10.62182","0.5697573","0","21.16797","0.3856534","0.3856534","0","0","0","0.3856534","358.9783","0.9953822","0","1.384412","0","0","0","0","0.003376462","5.418393","0.003376462","0","0.003376462","13.46998","99.97477","0","20","0.8273698","1.761629","72.69636","0.7090974","0.6517237","0.5697573","6.233047"
"9/10/2007 5:00:00 PM","0.1785009","14.87169","95.6838","74.81943","0.1802543","0.3406264","26.05418","7.112041","0.1111211","0","21.16797","0.5186695","0.5186695","0","0","0","0.5186695","87.09737","0","0","0.4517475","0.4289983","0.4075484","0","0","0.001762485","5.420794","0","0.08837192","-0.08837192","13.37401","99.26247","0","20","0.8275062","1.761629","72.69636","0.626097","0.2725011","0.1111211","5.761421"
"9/10/2007 6:00:00 PM","0.01954768","0","94.61755","90","0","0","21.16797","4.986008","0.02708935","0","21.16797","1.207593","1.207593","1.180504","0","0.4294847","1.207593","2.243251","0","0","0.02708935","0","0","0","0","0.08722422","5.346635","0","0","0","13.37401","99.26247","0","20","0.8276427","1.761629","72.69636","1.341897","0","2.727089","5.346635"
"9/10/2007 7:00:00 PM","0","0","93.87419","90","0","0","21.16797","2.730391","0","0","21.16797","1.022757","1.022757","1.022757","0","0.3922604","1.022757","0","0","0","0","0","0","0","0","0.08091287","5.346634","0","0","0","13.37401","99.26247","0","20","0.8277791","1.761629","72.69636","1.125033","0","2.7","5.346634"
"9/10/2007 8:00:00 PM","0","0","93.37733","90","0","0","21.16797","1.308416","0","0","21.16797","0.6595585","0.6595585","0","0","0","0.6595585","0","0","0","0","0.6942721","0.6595585","0","0","0.07878961","5.346633","0","0.6942721","-0.6942721","12.6136","93.61868","0","20","0.8279155","1.761629","72.69636","0.7255144","0","0","5.346633"
"9/10/2007 9:00:00 PM","0","0","93.14154","90","0","0","21.16797","2.875741","0","0","21.16797","0.4045222","0.4045222","0","0","0","0.4045222","0","0","0","0","0.4258128","0.4045222","0","0","0.7563471","4.751397","0","0.4258128","-0.4258128","12.14899","90.17034","0","20","0.8280519","1.761629","72.69636","0.4449744","0","0","4.751397"
"9/10/2007 10:00:00 PM","0","0","93.35752","90","0","0","21.16797","2.403865","0","0","21.16797","0.1984801","0.1984801","0","0","0","0.1984801","0","0","0","0","0.2089264","0.1984801","0","0","1.122878","4.381024","0","0.2089264","-0.2089264","11.92172","88.48353","0","20","0.8281883","1.761629","72.69636","0.2183281","0","0","4.381024"
"9/10/2007 11:00:00 PM","0","0","95.13004","90","0","0","21.16797","2.961651","0","0","21.16797","0.1954791","0.1954791","0","0","0","0.1954791","0","0","0","0","0.2057675","0.1954791","0","0","1.279009","4.198004","0","0.2057675","-0.2057675","11.69789","86.8223","0","20","0.8283247","1.761629","72.69636","0.215027","0","0","4.198004"
"9/11/2007 12:00:00 AM","0","0","170.5338","90","0","0","21.16797","4.579054","0.01998119","0","21.16797","0.09817322","0.09817322","0","0","0","0.09817322","20.353","0","0.00000000000000001387779","0.01998119","0.0823074","0.07819203","0","0","1.450139","4.016573","0","0.0823074","-0.0823074","11.60852","86.15894","0","20","0.8284612","1.761629","72.69636","0.1179811","0","0.01998119","4.016573"
"9/11/2007 1:00:00 AM","0","0","-93.68934","90","0","0","21.16797","3.85727","0.007373975","0","21.16797","0.1391256","0.1391256","0","0","0","0.1391256","5.300228","0","0","0.007373975","0.138686","0.1317517","0","0","1.50504","3.943797","0","0.138686","-0.138686","11.4578","85.04032","0","20","0.8285976","1.761629","72.69636","0.1567252","0","0.007373975","3.943797"
"9/11/2007 2:00:00 AM","0","0","-92.5758","90","0","0","21.16797","5.307906","0.03271186","0","21.16797","0.1156377","0.1156377","0","0","0","0.1156377","28.28823","0","0.00000000000000001387779","0.03271186","0.08729038","0.08292586","0","0","1.627705","3.820648","0","0.08729038","-0.08729038","11.36301","84.33675","0","20","0.828734","1.761629","72.69636","0.1435574","0","0.03271186","3.820648"
"9/11/2007 3:00:00 AM","0","0","-92.57699","90","0","0","21.16797","3.97593","0.00944657","0","21.16797","0.1093868","0.1093868","0","0","0","0.1093868","8.63593","0","0.00000000000000001387779","0.00944657","0.1052003","0.09994026","0","0","1.698905","3.742919","0","0.1052003","-0.1052003","11.24874","83.48862","0","20","0.8288704","1.761629","72.69636","0.1250488","0","0.00944657","3.742919"
