sep=,
"9/11/2007 4:00:00 AM","0","0","-92.90913","90","0","0","21.16797","2.426393","0","0","21.16797","0.3369842","0.3369842","0","0","0","0.3369842","0","0","0","0","0.3547202","0.3369842","0","0","1.791923","3.648939","0","0.3547202","-0.3547202","10.86208","80.61887","0","20","0.8290069","1.761629","72.69636","0.3706826","0","0","3.648939"
"9/11/2007 5:00:00 AM","0","0","-93.44835","90","0","0","21.16797","3.061344","0","0","21.16797","0.4624796","0.4624796","0","0","0","0.4624796","0","0","0","0","0.4868206","0.4624796","0","0","2.13676","3.328671","0","0.4868206","-0.4868206","10.33045","76.67308","0","20","0.8291432","1.761629","72.69636","0.5087275","0","0","3.328671"
"9/11/2007 6:00:00 AM","0.0231542","0","-94.20005","90","0","0","21.16797","1.18468","0","0","21.16797","0.5384076","0.5384076","0","0","0","0.5384076","0","0","0.0000000000000001110223","0","0.5667448","0.5384076","0","0","2.600113","2.882582","0","0.5667448","-0.5667448","9.710841","72.0743","0","20","0.8292797","1.761629","72.69636","0.5922483","0","0","2.882582"
"9/11/2007 7:00:00 AM","0.2297679","14.53639","-95.24422","75.17999","0.2335428","0.4386218","27.5064","1.773745","0","0","21.16797","0.6952717","0.6952717","0","0","0","0.6952717","63.08639","0","0.0000000000000001110223","0.4386218","0.731865","0.6952717","0","0","3.134032","2.354293","0","0.2932431","-0.2932431","9.391476","69.70396","0","20","0.8294161","1.761629","72.69636","0.7647989","0.3508975","0","2.792915"
"9/11/2007 8:00:00 AM","0.4562389","29.42902","-96.77077","60.22778","0.4604842","0.8419954","33.73088","2.081366","0","0","21.16797","0.5210194","0.5210194","0","0","0","0.5210194","161.6054","0","0","0.8419954","0.5484415","0.5210194","0","0","3.375247","2.078476","0.2935539","0","0.2935539","9.661192","71.7058","0","20","0.8295525","1.761629","72.69636","0.5731213","0.6735963","0","2.920471"
"9/11/2007 9:00:00 AM","0.7630671","44.25996","-99.23186","45.29281","0.7689308","1.353488","42.29573","1.407817","0","0","21.16797","0.3527228","0.3527228","0","0","0","0.3527228","383.7257","0","0","1.353488","0.3712871","0.3527228","0","0","3.075612","2.311571","0.9822008","0","0.9822008","10.55653","78.35101","0","20","0.8296889","1.761629","72.69636","0.3879951","1.08279","0","3.665059"
"9/11/2007 10:00:00 AM","0.8642864","58.94002","-103.9386","30.40453","0.8698606","1.511527","45.12495","1.030808","0","0","21.16797","0.5365424","0.5365424","0","0","0","0.5365424","281.7163","0","0","1.511527","0.5647814","0.5365424","0","0","2.241528","3.073089","0.946746","0","0.946746","11.41989","84.75892","0","20","0.8298253","1.761629","72.69636","0.5901965","1.209222","0","4.584616"
"9/11/2007 11:00:00 AM","1.086552","73.07111","-116.559","15.70088","1.0932","1.844643","51.43287","1.882461","0","0","21.16797","0.725152","0.725152","0","0","0","0.725152","254.3802","0","0","1.844643","0.7633179","0.725152","0","0","1.510775","3.789582","1.081326","0","1.081326","12.40447","92.06655","0","20","0.8299617","1.761629","72.69636","0.7976672","1.475715","0","5.634225"
"9/11/2007 12:00:00 PM","1.176904","82.39987","-178.9508","4.214226","1.183971","1.973433","54.0154","1.858034","0","0","21.16797","0.6434753","0.6434753","0","0","0","0.6434753","306.6836","0.5959576","0","1.973433","0.6773424","0.6434753","0","0","0.7001331","4.58531","0.7001331","0","0.7001331","13.04474","96.81866","0","20","0.8300982","1.761629","72.69636","0.7078228","1.578747","0","6.558743"
"9/11/2007 1:00:00 PM","1.075052","73.31911","116.9897","15.43324","1.081614","1.827928","51.10401","2.581142","0","0","21.16797","0.5142861","0.5142861","0","0","0","0.5142861","355.4302","1.063764","0","1.827928","0.5413538","0.5142861","0","0","0.2228103","5.090548","0.2228103","0","0.2228103","13.24963","98.33933","0","20","0.8302346","1.761629","72.69636","0.5657147","1.462343","0","6.918477"
"9/11/2007 2:00:00 PM","0.9708645","59.20954","104.0673","30.12924","0.9772782","1.67461","48.15063","3.713277","0.00485887","0","21.16797","0.5481321","0.5481321","0","0","0","0.5481321","306.3987","0.9865814","0","1.679469","0.5718665","0.5432732","0","0","0.1161626","5.250191","0.1161626","0","0.1161626","13.35658","99.13313","0","20","0.830371","1.761629","72.69636","0.6053747","1.339688","0.00485887","6.924801"
"9/11/2007 3:00:00 PM","0.5916973","44.53411","99.29205","45.01605","0.5952811","1.07078","37.45889","4.369123","0.01631438","0","21.16797","0.4985662","0.4985662","0","0","0","0.4985662","218.0441","0.5025488","0","1.087094","0.5076334","0.4822518","0","0","0.06059764","5.333132","0.06059764","0","0.06059764","13.41241","99.54749","0","20","0.8305074","1.761629","72.69636","0.55658","0.8566239","0.01631438","6.403912"
"9/11/2007 4:00:00 PM","0.4650923","29.70485","96.80582","59.95052","0.4694395","0.857446","33.97783","5.357145","0.0335719","0","21.16797","0.4580831","0.4580831","0","0","0","0.4580831","194.5101","0.3789707","0","0.8910179","0.4468539","0.4245112","0","0","0.03162132","5.376321","0.03162132","0","0.03162132","13.44155","99.76379","0","20","0.8306438","1.761629","72.69636","0.5206774","0.6859567","0.0335719","6.233767"
"9/11/2007 5:00:00 PM","0.2161494","14.813","95.26731","74.90253","0.2192585","0.4124752","27.11678","3.517873","0.001445806","0","21.16797","0.8277925","0.8277925","0","0","0","0.8277925","50.003","0","0.0000000000000001110223","0.413921","0.8698386","0.8263466","0","0","0.01650345","5.398836","0","0.4573633","-0.4573633","12.9423","96.0583","0","20","0.8307803","1.761629","72.69636","0.9112946","0.3299802","0.001445806","5.811311"
"9/11/2007 6:00:00 PM","0.02461739","0","94.21638","90","0","0","21.16797","2.189874","0","0","21.16797","1.140691","1.140691","1.140691","0","0.4200899","1.140691","0","0","0","0","0","0","0","0","0.4656103","5.010351","0","0","0","12.9423","96.0583","0","20","0.8309166","1.761629","72.69636","1.25476","0","2.7","5.010351"
"9/11/2007 7:00:00 PM","0","0","93.46023","90","0","0","21.16797","5.330273","0.03310254","0","21.16797","0.8873078","0.8873078","0","0","0","0.8873078","3.730671","0","0.0000000000000001110223","0.03310254","0.8991634","0.8542053","0","0","0.4333366","5.010351","0","0.8991634","-0.8991634","11.95459","88.72749","0","20","0.8310531","1.761629","72.69636","0.9925898","0","0.03310254","5.010351"
"9/11/2007 8:00:00 PM","0","0","92.91735","90","0","0","21.16797","4.05608","0.01084654","0","21.16797","0.8163867","0.8163867","0","0","0","0.8163867","1.328603","0","0","0.01084654","0.847937","0.8055402","0","0","1.312576","4.224542","0","0.847937","-0.847937","11.02384","81.81942","0","20","0.8311895","1.761629","72.69636","0.9034486","0","0.01084654","4.224542"
"9/11/2007 9:00:00 PM","0","0","92.58087","90","0","0","21.16797","5.064522","0.02846073","0","21.16797","0.5045441","0.5045441","0","0","0","0.5045441","5.640881","0","0","0.02846073","0.5011405","0.4760834","0","0","2.093766","3.463076","0","0.5011405","-0.5011405","10.47646","77.75674","0","20","0.8313259","1.761629","72.69636","0.5692289","0","0.02846073","3.463076"
"9/11/2007 10:00:00 PM","0","0","92.57057","90","0","0","21.16797","4.823992","0.02425945","0","21.16797","0.3281648","0.3281648","0","0","0","0.3281648","7.39246","0","0.00000000000000005551115","0.02425945","0.3199004","0.3039053","0","0","2.511482","3.005752","0","0.3199004","-0.3199004","10.12793","75.16995","0","20","0.8314623","1.761629","72.69636","0.373111","0","0.02425945","3.005752"
"9/11/2007 11:00:00 PM","0","0","93.63946","90","0","0","21.16797","3.910955","0.008311665","0","21.16797","0.2631435","0.2631435","0","0","0","0.2631435","3.158605","0","0.00000000000000005551115","0.008311665","0.2682441","0.2548319","0","0","2.767663","2.710898","0","0.2682441","-0.2682441","9.835892","73.00243","0","20","0.8315988","1.761629","72.69636","0.2936137","0","0.008311665","2.710898"
"9/12/2007 12:00:00 AM","0","0","173.8643","90","0","0","21.16797","3.786342","0.006135083","0","21.16797","0.1350394","0.1350394","0","0","0","0.1350394","4.543181","0","0","0.006135083","0.1356887","0.1289043","0","0","2.993653","2.461637","0","0.1356887","-0.1356887","9.688439","71.90804","0","20","0.8317352","1.761629","72.69636","0.1516108","0","0.006135083","2.461637"
"9/12/2007 1:00:00 AM","0","0","-92.13039","90","0","0","21.16797","1.688115","0","0","21.16797","0.1329711","0.1329711","0","0","0","0.1329711","0","0","0.00000000000000002775558","0","0.1399695","0.1329711","0","0","3.095267","2.335023","0","0.1399695","-0.1399695","9.536326","70.77905","0","20","0.8318716","1.761629","72.69636","0.1462682","0","0","2.335023"
"9/12/2007 2:00:00 AM","0","0","-91.77613","90","0","0","21.16797","4.231597","0.01391224","0","21.16797","0.1346204","0.1346204","0","0","0","0.1346204","10.33443","0","0.00000000000000002775558","0.01391224","0.1270612","0.1207081","0","0","3.215863","2.203871","0","0.1270612","-0.1270612","9.398267","69.75436","0","20","0.832008","1.761629","72.69636","0.1550385","0","0.01391224","2.203871"
"9/12/2007 3:00:00 AM","0","0","-92.01449","90","0","0","21.16797","3.097588","0","0","21.16797","0.1342646","0.1342646","0","0","0","0.1342646","0","0","0.00000000000000002775558","0","0.1413311","0.1342646","0","0","3.32791","2.084365","0","0.1413311","-0.1413311","9.244671","68.61952","0","20","0.8321444","1.769008","73.00085","0.147691","0","0","2.084365"
"9/12/2007 4:00:00 AM","0","0","-92.45195","90","0","0","21.16797","2.193793","0","0","21.16797","0.4065784","0.4065784","0","0","0","0.4065784","0","0","0","0","0.4279773","0.4065784","0","0","3.456707","1.951343","0","0.4279773","-0.4279773","8.777687","65.15328","0","20","0.8322808","1.769008","73.00085","0.4472362","0","0","1.951343"
"9/12/2007 5:00:00 AM","0","0","-93.04047","90","0","0","21.16797","5.833126","0.04471434","0","21.16797","0.5768932","0.5768932","0","0","0","0.5768932","7.750886","0","0","0.04471434","0.5601883","0.5321789","0","0","3.886569","1.542122","0","0.5601883","-0.5601883","8.165299","60.60778","0","20","0.8324172","1.769008","73.00085","0.6569397","0","0.04471434","1.542122"
"9/12/2007 6:00:00 AM","0.02408038","0","-93.80844","90","0","0","21.16797","5.216914","0.03112252","0","21.16797","0.76502","0.76502","0","0","0","0.76502","4.068196","0","0.0000000000000001110223","0.03112252","0.7725237","0.7338975","0","0","4.437778","0.9977213","0","0.7725237","-0.7725237","7.31824","54.32571","0","20","0.8325537","1.778644","73.39851","0.8570833","0","0.03112252","0.9977213"
"9/12/2007 7:00:00 AM","0.2265586","14.65978","-94.84212","75.08052","0.2298416","0.4318556","27.40542","3.851989","0.007281723","0","21.16797","0.5239601","0.5239601","0.675","0","0.3101982","0.5239601","83.81123","0","0","0.4391373","0","0","0.1583217","0.1504056","4.559802","0.2308161","0.5822612","0","0.5822612","7.851436","58.28381","0","20","0.8326901","1.778644","73.39851","0.5799969","0.3454845","2.707282","0.6626717"
"9/12/2007 8:00:00 AM","0.411736","29.5634","-96.3279","60.11978","0.4147271","0.762495","32.47064","4.031615","0.0104192","0","21.16797","0.5752382","0.5752382","0","0","0","0.5752382","134.3642","0","0","0.7729142","0.5945463","0.564819","0","0","4.559803","0.7159136","0.1679488","0","0.1679488","8.005973","59.43098","0","20","0.8328265","1.778644","73.39851","0.6379716","0.609996","0.0104192","1.478409"
"9/12/2007 9:00:00 AM","0.6434066","44.41117","-98.70171","45.17327","0.6475345","1.15728","38.91028","2.725643","0","0","21.16797","0.6213892","0.6213892","0","0","0","0.6213892","186.2408","0","0","1.15728","0.6540939","0.6213892","0","0","4.460977","0.8552616","0.5031862","0","0.5031862","8.467178","62.85466","0","20","0.8329629","1.778644","73.39851","0.6835281","0.925824","0","2.012542"
"9/12/2007 10:00:00 AM","0.8163947","59.12185","-103.2284","30.26543","0.8210748","1.435716","43.75575","4.571957","0.01985722","0","21.16797","0.6991428","0.6991428","0","0","0","0.6991428","208.194","0","0","1.455573","0.7150375","0.6792856","0","0","4.030173","1.2678","0.7206786","0","0.7206786","9.12608","67.74591","0","20","0.8330994","1.778644","73.39851","0.7789857","1.148573","0.01985722","2.703516"
"9/12/2007 11:00:00 AM","1.02599","73.32783","-115.4608","15.51186","1.0318","1.755357","49.69217","3.773708","0.005914404","0","21.16797","0.9736273","0.9736273","0.675","0","0.3101982","0.9736273","180.8979","0","0","1.761271","0.3081189","0.292713","0","0","3.438104","1.848507","1.447238","0","1.447238","10.43843","77.48788","0","20","0.8332357","1.778644","73.39851","1.073947","1.404285","2.705914","3.603863"
"9/12/2007 12:00:00 PM","1.007354","82.79869","-179.6274","3.814518","1.012833","1.727422","49.15545","3.543641","0.001895884","0","21.16797","0.9888657","0.9888657","0.675","0","0.3101982","0.9888657","174.879","0","0","1.729318","0.3283893","0.3119698","0","0","2.264058","2.974723","1.399033","0","1.399033","11.70774","86.91045","0","20","0.8333722","1.778644","73.39851","1.0887","1.381938","2.701896","4.702145"
"9/12/2007 1:00:00 PM","0.8024139","73.41216","115.6012","15.4212","0.8059331","1.411966","43.33143","3.052674","0","0","21.16797","0.6307608","0.6307608","0","0","0","0.6307608","223.8512","0","0","1.411966","0.6639588","0.6307608","0","0","1.210219","4.025523","0.7480071","0","0.7480071","12.39142","91.98558","0","20","0.8335086","1.778644","73.39851","0.693837","1.129573","0","5.437489"
"9/12/2007 2:00:00 PM","0.8501512","59.21283","103.2698","30.17263","0.8551847","1.488836","44.71274","5.194861","0.03073734","0","21.16797","0.5171593","0.5171593","0","0","0","0.5171593","293.8307","0.2590604","0","1.519573","0.5120232","0.486422","0","0","0.7177522","4.575816","0.7177522","0","0.7177522","13.04766","96.85713","0","20","0.833645","1.778644","73.39851","0.584244","1.191069","0.03073734","6.064651"
"9/12/2007 3:00:00 PM","0.8009286","44.50356","98.72113","45.08007","0.8066522","1.413096","43.35157","3.968563","0.009317884","0","21.16797","0.4241317","0.4241317","0","0","0","0.4241317","335.3708","0.7563791","0","1.422414","0.4366461","0.4148138","0","0","0.220071","5.093705","0.220071","0","0.220071","13.25004","98.35942","0","20","0.8337814","1.778644","73.39851","0.4712038","1.130477","0.009317884","6.506801"
"9/12/2007 4:00:00 PM","0.5305275","29.65629","96.33929","60.02644","0.5354619","0.9702526","35.80164","6.24478","0.06269","0","21.16797","0.4285139","0.4285139","0","0","0","0.4285139","241.0523","0.4704386","0","1.032943","0.3850778","0.3658239","0","0","0.1147362","5.25137","0.1147362","0","0.1147362","13.35568","99.14362","0","20","0.8339179","1.778644","73.39851","0.5027103","0.7762021","0.06269","6.221623"
"9/12/2007 5:00:00 PM","0.2144199","14.7529","94.84971","74.98712","0.2172275","0.4087503","27.0614","6.281812","0.06430709","0","21.16797","0.9314592","0.9314592","0","0","0","0.9314592","50.7867","0","0.0000000000000001110223","0.4730574","0.9127917","0.8671522","0","0","0.05985399","5.333289","0","0.5040414","-0.5040414","12.80511","95.05654","0","20","0.8340542","1.778644","73.39851","1.056759","0.3270003","0.06430709","5.74204"
"9/12/2007 6:00:00 PM","0.02101405","0","93.81394","90","0","0","21.16797","4.350997","0.01599778","0","21.16797","1.661901","1.661901","1.645903","0","0.5393075","1.661901","0.9626195","0","0","0.01599778","0","0","0","0","0.5700757","4.903463","0","0","0","12.80511","95.05654","0","20","0.8341907","1.778644","73.39851","1.836089","0","2.715998","4.903463"
"9/12/2007 7:00:00 PM","0","0","93.04465","90","0","0","21.16797","2.555969","0","0","21.16797","1.490754","1.490754","1.490754","0","0.5026961","1.490754","0","0","0","0","0","0","0","0","0.5391705","4.903462","0","0","0","12.80511","95.05654","0","20","0.8343271","1.778644","73.39851","1.639829","0","2.7","4.903462"
"9/12/2007 8:00:00 PM","0","0","92.45515","90","0","0","21.16797","3.145286","0","0","21.16797","0.9333539","0.9333539","0.9333539","0","0.3711634","0.9333539","0","0","0","0","0","0","0","0","0.5287773","4.903461","0","0","0","12.80511","95.05654","0","20","0.8344635","1.778644","73.39851","1.026689","0","2.7","4.903461"
"9/12/2007 9:00:00 PM","0","0","92.01672","90","0","0","21.16797","4.578882","0.01997817","0","21.16797","0.7635367","0.7635367","0","0","0","0.7635367","2.616531","0","0","0.01997817","0.7826932","0.7435585","0","0","0.5252811","4.903461","0","0.7826932","-0.7826932","11.94677","88.68482","0","20","0.8345999","1.778644","73.39851","0.8498794","0","0.01997817","4.903461"
"9/12/2007 10:00:00 PM","0","0","91.77663","90","0","0","21.16797","5.069292","0.02854405","0","21.16797","0.4194048","0.4194048","0","0","0","0.4194048","6.805847","0","0.00000000000000005551115","0.02854405","0.4114324","0.3908608","0","0","1.298388","4.219162","0","0.4114324","-0.4114324","11.49794","85.35303","0","20","0.8347363","1.778644","73.39851","0.4756173","0","0.02854405","4.219162"
"9/12/2007 11:00:00 PM","0","0","92.12295","90","0","0","21.16797","5.564922","0.03720109","0","21.16797","0.3258658","0.3258658","0","0","0","0.3258658","11.41608","0","0.00000000000000005551115","0.03720109","0.3038576","0.2886647","0","0","1.647867","3.854448","0","0.3038576","-0.3038576","11.16697","82.89609","0","20","0.8348728","1.778644","73.39851","0.3770529","0","0.03720109","3.854448"
"9/13/2007 12:00:00 AM","0","0","-127.7857","90","0","0","21.16797","4.784403","0.02356797","0","21.16797","0.09324522","0.09324522","0","0","0","0.09324522","25.27525","0","0.00000000000000001387779","0.02356797","0.07334448","0.06967726","0","0","1.900067","3.582468","0","0.07334448","-0.07334448","11.08733","82.30494","0","20","0.8350092","1.778644","73.39851","0.1143537","0","0.02356797","3.582468"
"9/13/2007 1:00:00 AM","0","0","-90.58414","90","0","0","21.16797","3.635476","0.003499944","0","21.16797","0.1199721","0.1199721","0","0","0","0.1199721","2.917298","0","0.00000000000000001387779","0.003499944","0.1226023","0.1164721","0","0","1.932524","3.516644","0","0.1226023","-0.1226023","10.95413","81.3161","0","20","0.8351456","1.778644","73.39851","0.1337193","0","0.003499944","3.516644"
"9/13/2007 2:00:00 AM","0","0","-90.97874","90","0","0","21.16797","2.345027","0","0","21.16797","0.1166171","0.1166171","0","0","0","0.1166171","0","0","0.00000000000000001387779","0","0.1227548","0.1166171","0","0","2.036113","3.406205","0","0.1227548","-0.1227548","10.82075","80.32603","0","20","0.835282","1.778644","73.39851","0.1282788","0","0","3.406205"
"9/13/2007 3:00:00 AM","0","0","-91.45237","90","0","0","21.16797","1.588318","0","0","21.16797","0.09665296","0.09665296","0","0","0","0.09665296","0","0","0.00000000000000001387779","0","0.10174","0.09665296","0","0","2.143572","3.295211","0","0.10174","-0.10174","10.71025","79.50569","0","20","0.8354184","1.778644","73.39851","0.1063183","0","0","3.295211"
"9/13/2007 4:00:00 AM","0","0","-91.99447","90","0","0","21.16797","5.066226","0.02849049","0","21.16797","0.511805","0.511805","0","0","0","0.511805","5.566669","0","0","0.02849049","0.5087522","0.4833145","0","0","2.231206","3.202929","0","0.5087522","-0.5087522","10.15449","75.38014","0","20","0.8355548","1.778644","73.39851","0.5772308","0","0.02849049","3.202929"
"9/13/2007 5:00:00 AM","0","0","-92.6319","90","0","0","21.16797","3.849034","0.007230103","0","21.16797","0.6162053","0.6162053","0","0","0","0.6162053","1.173327","0","0.0000000000000001110223","0.007230103","0.6410266","0.6089752","0","0","2.737065","2.734486","0","0.6410266","-0.6410266","9.452929","70.17222","0","20","0.8356913","1.778644","73.39851","0.6814409","0","0.007230103","2.734486"
"9/13/2007 6:00:00 AM","0.0286862","0","-93.41576","90","0","0","21.16797","1.955093","0","0","21.16797","0.4618155","0.4618155","0","0","0","0.4618155","0","0","0.00000000000000005551115","0","0.4861216","0.4618155","0","0","3.355034","2.132781","0","0.4861216","-0.4861216","8.922066","66.23145","0","20","0.8358277","1.778644","73.39851","0.5079971","0","0","2.132781"
"9/13/2007 7:00:00 AM","0.2527118","14.78322","-94.43845","74.98111","0.2563541","0.4801915","28.12914","2.398626","0","0","21.16797","0.7608516","0.7608516","0","0","0","0.7608516","63.11238","0","0","0.4801915","0.8008963","0.7608516","0","0","3.79533","1.669793","0","0.3207048","-0.3207048","8.572657","63.63767","0","20","0.8359641","1.778644","73.39851","0.8369367","0.3841532","0","2.149985"
"9/13/2007 8:00:00 AM","0.5183037","29.69708","-95.88265","60.01265","0.5226926","0.9485863","35.44847","5.190888","0.03066794","0","21.16797","0.3863944","0.3863944","0","0","0","0.3863944","253.4338","0","0","0.9792542","0.3744489","0.3557265","0","0","4.069634","1.361447","0.5741373","0","0.5741373","9.098463","67.5409","0","20","0.8361005","1.778644","73.39851","0.4403678","0.7588691","0.03066794","2.310033"
"9/13/2007 9:00:00 AM","0.7712731","44.56073","-98.16742","45.05567","0.776324","1.365222","42.50253","6.034264","0.05349742","0","21.16797","0.6302317","0.6302317","0","0","0","0.6302317","225.1107","0","0","1.418719","0.6070887","0.5767343","0","0","3.519067","1.824371","0.7581331","0","0.7581331","9.791311","72.68414","0","20","0.836237","1.778644","73.39851","0.7200036","1.092177","0.05349742","3.189593"
"9/13/2007 10:00:00 AM","0.9476973","59.30065","-102.5087","30.12999","0.9530746","1.638327","47.46756","5.777489","0.04228488","0","21.16797","0.4428726","0.4428726","0","0","0","0.4428726","379.4797","0","0","1.680611","0.4216713","0.4005877","0","0","2.885361","2.424442","1.216655","0","1.216655","10.89742","80.89518","0","20","0.8363733","1.778644","73.39851","0.5083023","1.310661","0.04228488","4.062769"
"9/13/2007 11:00:00 AM","1.125435","73.57964","-114.327","15.33029","1.131418","1.899336","52.51887","3.627902","0.003367658","0","21.16797","0.5688689","0.5688689","0","0","0","0.5688689","334.4714","0","0","1.902704","0.5952646","0.5655013","0","0","1.91171","3.359067","1.304072","0","1.304072","12.08185","89.68754","0","20","0.8365098","1.778644","73.39851","0.6274397","1.519469","0.003367658","5.258403"
"9/13/2007 12:00:00 PM","1.033355","83.19752","179.6117","3.415708","1.038627","1.76537","49.88545","4.099445","0.01160398","0","21.16797","0.5937235","0.5937235","0","0","0","0.5937235","299.2931","0.2253459","0","1.776974","0.6127574","0.5821195","0","0","0.9272662","4.327991","0.9272662","0","0.9272662","12.92763","95.96606","0","20","0.8366462","1.778644","73.39851","0.6588978","1.412296","0.01160398","6.093361"
"9/13/2007 1:00:00 PM","0.9887884","73.49577","114.1936","15.42009","0.9939334","1.699422","48.62112","5.503871","0.03613473","0","21.16797","0.7162244","0.7162244","0","0","0","0.7162244","242.3203","0.7008666","0","1.735557","0.7158839","0.6800897","0","0","0.2826715","4.999721","0.2826715","0","0.2826715","13.18738","97.89428","0","20","0.8367826","1.778644","73.39851","0.8059142","1.359538","0.03613473","6.699143"
"9/13/2007 2:00:00 PM","0.7461411","59.21083","102.4698","30.22149","0.7496382","1.322752","41.75644","4.380703","0.01651665","0","21.16797","0.4178618","0.4178618","0","0","0","0.4178618","320.5051","0.7529608","0","1.339268","0.4224685","0.4013451","0","0","0.1473223","5.202644","0.1473223","0","0.1473223","13.32297","98.90081","0","20","0.836919","1.778644","73.39851","0.4679062","1.058201","0.01651665","6.525395"
"9/13/2007 3:00:00 PM","0.6049098","44.46966","98.14915","45.1475","0.6081623","1.092217","37.81635","5.979741","0.05111657","0","21.16797","0.4412467","0.4412467","0","0","0","0.4412467","259.1145","0.604715","0","1.143334","0.4106632","0.3901301","0","0","0.0768391","5.30794","0.0768391","0","0.0768391","13.39375","99.43503","0","20","0.8370554","1.787344","73.75754","0.5109296","0.8737739","0.05111657","6.400157"
"9/13/2007 4:00:00 PM","0.4284266","29.60557","95.87185","60.10458","0.4314672","0.7916878","32.93139","8.073146","0.1970812","0","21.16797","0.4489848","0.4489848","0","0","0","0.4489848","220.2233","0.4873665","0","0.9887691","0.2651617","0.2519036","0","0","0.03915967","5.363177","0.03915967","0","0.03915967","13.42984","99.70293","0","20","0.8371919","1.787344","73.75754","0.5924239","0.6333503","0.1970812","6.154865"
"9/13/2007 5:00:00 PM","0.2095874","14.69149","94.43114","75.07309","0.2119953","0.3991462","26.91876","8.683667","0.271728","0","21.16797","0.591801","0.591801","0","0","0","0.591801","113.3615","0.04147653","0","0.6708742","0.3369189","0.320073","0","0","0.02075075","5.391067","0.02075075","0","0.02075075","13.44896","99.84493","0","20","0.8373283","1.787344","73.75754","0.7868451","0.319317","0.271728","5.790213"
"9/13/2007 6:00:00 PM","0.01924819","0","93.41034","90","0","0","21.16797","6.604502","0.07839795","0","21.16797","0.9931184","0.9931184","0.9147205","0","0.3667664","0.9931184","7.894119","0","0","0.07839795","0","0","0","0","0.01083066","5.405836","0","0","0","13.44896","99.84493","0","20","0.8374647","1.787344","73.75754","1.131629","0","2.778398","5.405836"
"9/13/2007 7:00:00 PM","0","0","92.6276","90","0","0","21.16797","6.340971","0.06689034","0","21.16797","1.225335","1.225335","1.158444","0","0.4242792","1.225335","5.458944","0","0","0.06689034","0","0","0","0","0.01447529","5.405836","0","0","0","13.44896","99.84493","0","20","0.8376011","1.787344","73.75754","1.381313","0","2.76689","5.405836"
"9/13/2007 8:00:00 PM","0","0","91.99088","90","0","0","21.16797","7.296743","0.1272519","0","21.16797","0.9189161","0.9189161","0","0","0","0.9189161","13.84804","0","0","0.1272519","0.8333308","0.7916642","0","0","0.0157016","5.405835","0","0.8333308","-0.8333308","12.53443","93.05547","0","20","0.8377375","1.787344","73.75754","1.074434","0","0.1272519","5.405835"
"9/13/2007 9:00:00 PM","0","0","91.44926","90","0","0","21.16797","7.128167","0.1125295","0","21.16797","0.7119905","0.7119905","0","0","0","0.7119905","15.80491","0","0.0000000000000001110223","0.1125295","0.6310116","0.599461","0","0","0.8319805","4.689992","0","0.6310116","-0.6310116","11.84393","87.92918","0","20","0.8378739","1.787344","73.75754","0.8394544","0","0.1125295","4.689992"
"9/13/2007 10:00:00 PM","0","0","90.97603","90","0","0","21.16797","6.472985","0.072655","0","21.16797","0.3950221","0.3950221","0","0","0","0.3950221","18.39264","0","0.00000000000000005551115","0.072655","0.3393337","0.3223671","0","0","1.394325","4.136486","0","0.3393337","-0.3393337","11.47413","85.18378","0","20","0.8380104","1.787344","73.75754","0.4708518","0","0.072655","4.136486"
"9/13/2007 11:00:00 PM","0","0","90.5822","90","0","0","21.16797","5.308807","0.03272759","0","21.16797","0.2257092","0.2257092","0","0","0","0.2257092","14.49989","0","0","0.03272759","0.2031386","0.1929816","0","0","1.662605","3.835448","0","0.2031386","-0.2031386","11.25317","83.5434","0","20","0.8381467","1.787344","73.75754","0.2646439","0","0.03272759","3.835448"
"9/14/2007 12:00:00 AM","0","0","-20.9248","90","0","0","21.16797","4.966585","0.0267501","0","21.16797","0.1080468","0.1080468","0","0","0","0.1080468","24.75787","0","0","0.0267501","0.08557551","0.08129673","0","0","1.815938","3.654044","0","0.08557551","-0.08557551","11.16024","82.85349","0","20","0.8382832","1.787344","73.75754","0.1322266","0","0.0267501","3.654044"
"9/14/2007 1:00:00 AM","0","0","-89.05305","90","0","0","21.16797","2.396497","0","0","21.16797","0.1218662","0.1218662","0","0","0","0.1218662","0","0","0.00000000000000002775558","0","0.1282802","0.1218662","0","0","1.869163","3.577406","0","0.1282802","-0.1282802","11.02085","81.81868","0","20","0.8384196","1.787344","73.75754","0.1340528","0","0","3.577406"
"9/14/2007 2:00:00 AM","0","0","-90.18412","90","0","0","21.16797","3.219889","0","0","21.16797","0.1355598","0.1355598","0","0","0","0.1355598","0","0","0","0","0.1426946","0.1355598","0","0","1.980271","3.462076","0","0.1426946","-0.1426946","10.86577","80.66736","0","20","0.8385561","1.787344","73.75754","0.1491158","0","0","3.462076"
"9/14/2007 3:00:00 AM","0","0","-90.89086","90","0","0","21.16797","0.9762537","0","0","21.16797","0.1044983","0.1044983","0","0","0","0.1044983","0","0","0","0","0.1099983","0.1044983","0","0","2.107921","3.333224","0","0.1099983","-0.1099983","10.74628","79.78026","0","20","0.8386924","1.787344","73.75754","0.1149482","0","0","3.333224"
"9/14/2007 4:00:00 AM","0","0","-91.53683","90","0","0","21.16797","0.9025506","0","0","21.16797","0.4982816","0.4982816","0","0","0","0.4982816","0","0","0.00000000000000005551115","0","0.5245069","0.4982816","0","0","2.202356","3.233557","0","0.5245069","-0.5245069","10.17319","75.52562","0","20","0.8388289","1.787344","73.75754","0.5481098","0","0","3.233557"
"9/14/2007 5:00:00 AM","0","0","-92.22273","90","0","0","21.16797","0.4456461","0","0","21.16797","0.6622511","0.6622511","0","0","0","0.6622511","0","0","0","0","0.6971064","0.6622511","0","0","2.723027","2.750881","0","0.6971064","-0.6971064","9.40964","69.85706","0","20","0.8389653","1.787344","73.75754","0.7284761","0","0","2.750881"
"9/14/2007 6:00:00 AM","0.02663172","0","-93.02211","90","0","0","21.16797","0.6265625","0","0","21.16797","0.9347304","0.9347304","0.9347304","0","0.3714882","0.9347304","0","0","0","0","0","0","0","0","3.3981","2.09581","0","0","0","9.40964","69.85706","0","20","0.8391017","1.787344","73.75754","1.028203","0","2.7","2.09581"
"9/14/2007 7:00:00 AM","0.2150664","14.90657","-94.03333","74.88188","0.2172985","0.4088805","27.06333","1.149139","0","0","21.16797","0.7762379","0.7762379","0","0","0","0.7762379","52.67464","0","0","0.4088805","0.8170925","0.7762379","0","0","3.32679","2.09581","0","0.408212","-0.408212","8.964346","66.5512","0","20","0.8392381","1.787344","73.75754","0.8538617","0.3271044","0","2.504691"
"9/14/2007 8:00:00 AM","0.5239457","29.82991","-95.43513","59.90651","0.527966","0.9575428","35.5943","0.5950578","0","0","21.16797","0.6144451","0.6144451","0","0","0","0.6144451","155.8386","0","0","0.9575428","0.6467844","0.6144451","0","0","3.727435","1.707454","0.3107584","0","0.3107584","9.249813","68.6705","0","20","0.8393745","1.787344","73.75754","0.6758897","0.7660342","0","2.664997"
"9/14/2007 9:00:00 AM","0.7728641","44.70846","-97.6291","44.94015","0.777486","1.367064","42.53503","1.391933","0","0","21.16797","0.5228341","0.5228341","0","0","0","0.5228341","261.4718","0","0","1.367064","0.5503517","0.5228341","0","0","3.414229","1.956955","0.816712","0","0.816712","9.995695","74.20792","0","20","0.8395109","1.787344","73.75754","0.5751175","1.093651","0","3.324019"
"9/14/2007 10:00:00 AM","0.9675477","59.47618","-101.7798","29.99841","0.9726046","1.667625","48.01867","1.67022","0","0","21.16797","0.7319353","0.7319353","0","0","0","0.7319353","227.8378","0","0","1.667625","0.7704582","0.7319353","0","0","2.716602","2.599826","0.897167","0","0.897167","10.8143","80.28526","0","20","0.8396474","1.787344","73.75754","0.8051288","1.3341","0","4.267451"
"9/14/2007 11:00:00 AM","1.137019","73.82608","-113.1567","15.15666","1.1426","1.91521","52.83699","4.211129","0.01355472","0","21.16797","0.7043995","0.7043995","0","0","0","0.7043995","273.8169","0","0","1.928765","0.727205","0.6908448","0","0","2.009968","3.290334","1.188005","0","1.188005","11.89472","88.30624","0","20","0.8397838","1.787344","73.75754","0.7816168","1.532168","0.01355472","5.205544"
"9/14/2007 12:00:00 PM","1.186216","83.59601","178.7515","3.018771","1.191921","1.98453","54.2421","6.25143","0.06298038","0","21.16797","0.8175949","0.8175949","0","0","0","0.8175949","250.4309","0.09304023","0","2.04751","0.7943311","0.7546145","0","0","1.097158","4.177575","1.097158","0","1.097158","12.89353","95.72145","0","20","0.8399202","1.787344","73.75754","0.9308445","1.587624","0.06298038","6.162105"
"9/14/2007 1:00:00 PM","1.053139","73.56975","112.7689","15.42993","1.058258","1.794045","50.44164","8.004406","0.1890547","0","21.16797","0.7512982","0.7512982","0","0","0","0.7512982","263.9564","0.902364","0","1.9831","0.5918353","0.5622435","0","0","0.2998461","4.973413","0.2998461","0","0.2998461","13.16901","97.76659","0","20","0.8400566","1.787344","73.75754","0.9209554","1.435236","0.1890547","6.767458"
"9/14/2007 2:00:00 PM","0.8044845","59.2036","101.6679","30.27576","0.8083369","1.415743","43.39877","6.632373","0.07961498","0","21.16797","0.5327346","0.5327346","0","0","0","0.5327346","280.6948","0.782517","0","1.495358","0.476968","0.4531196","0","0","0.1562584","5.188783","0.1562584","0","0.1562584","13.31281","98.83416","0","20","0.840193","1.787344","73.75754","0.6258155","1.132595","0.07961498","6.604526"
"9/14/2007 3:00:00 PM","0.5602905","44.43251","97.57635","45.21826","0.562645","1.016133","36.55416","5.40186","0.03435293","0","21.16797","0.4082078","0.4082078","0","0","0","0.4082078","257.3409","0.5411054","0","1.050486","0.3935315","0.3738549","0","0","0.08149582","5.300498","0.08149582","0","0.08149582","13.38787","99.39143","0","20","0.8403295","1.787344","73.75754","0.4662051","0.8129061","0.03435293","6.31663"
"9/14/2007 4:00:00 PM","0.4047363","29.55276","95.40368","60.18487","0.4070842","0.7491255","32.2604","7.430844","0.1389634","0","21.16797","0.6209322","0.6209322","0","0","0","0.6209322","143.0251","0.1992686","0","0.888089","0.5073355","0.4819687","0","0","0.04252151","5.35862","0.04252151","0","0.04252151","13.42706","99.68233","0","20","0.8404658","1.787344","73.75754","0.7525071","0.5993004","0.1389634","6.107746"
"9/14/2007 5:00:00 PM","0.1826037","14.62886","94.01172","75.16035","0.1839743","0.3475076","26.15544","3.869909","0.007594723","0","21.16797","0.9717064","0.9717064","0.675","0","0.3101982","0.9717064","36.5442","0.02098848","0","0.3551023","0.3043281","0.2891117","0","0","0.022191","5.388907","0.022191","0","0.022191","13.44751","99.83418","0","20","0.8406023","1.787344","73.75754","1.072674","0.278006","2.707595","5.736414"
"9/14/2007 6:00:00 PM","0.01904898","0","93.00569","90","0","0","21.16797","4.187237","0.01313741","0","21.16797","1.365569","1.365569","1.352432","0","0.4700555","1.365569","0.9620465","0","0","0.01313741","0","0","0","0","0.01158229","5.404702","0","0","0","13.44751","99.83418","0","20","0.8407387","1.787344","73.75754","1.508695","0","2.713137","5.404702"
"9/14/2007 7:00:00 PM","0","0","92.20918","90","0","0","21.16797","3.446015","0.0001906723","0","21.16797","1.300997","1.300997","1.300806","0","0.4578731","1.300997","0.01465587","0","0","0.0001906723","0","0","0.0000000000000002220446","0.0000000000000002109424","0.01547989","5.404701","0.0000000000000002109424","0","0.0000000000000002109424","13.44751","99.83418","0","20","0.8408751","1.787344","73.75754","1.431192","0","2.700191","5.404701"
"9/14/2007 8:00:00 PM","0","0","91.52469","90","0","0","21.16797","0.7091434","0","0","21.16797","0.6786419","0.6786419","0","0","0","0.6786419","0","0","0.0000000000000001110223","0","0.7143598","0.6786419","0","0","0.01679133","5.404701","0","0.7143598","-0.7143598","12.66488","94.02389","0","20","0.8410115","1.787344","73.75754","0.746506","0","0","5.404701"
"9/14/2007 9:00:00 PM","0","0","90.87871","90","0","0","21.16797","0.9275779","0","0","21.16797","0.4664563","0.4664563","0","0","0","0.4664563","0","0","0","0","0.4910066","0.4664563","0","0","0.7145063","4.793286","0","0.4910066","-0.4910066","12.12864","90.04288","0","20","0.841148","1.787344","73.75754","0.5131019","0","0","4.793286"
"9/14/2007 10:00:00 PM","0","0","90.16915","90","0","0","21.16797","1.053032","0","0","21.16797","0.3904721","0.3904721","0","0","0","0.3904721","0","0","0.00000000000000005551115","0","0.4110233","0.3904721","0","0","1.144456","4.366059","0","0.4110233","-0.4110233","11.68026","86.71412","0","20","0.8412844","1.787344","73.75754","0.4295194","0","0","4.366059"
"9/14/2007 11:00:00 PM","0","0","89.0191","90","0","0","21.16797","1.103265","0","0","21.16797","0.3189334","0.3189334","0","0","0","0.3189334","0","0","0.00000000000000005551115","0","0.3357193","0.3189334","0","0","1.496912","4.003641","0","0.3357193","-0.3357193","11.31442","83.99809","0","20","0.8414208","1.787344","73.75754","0.3508267","0","0","4.003641"
"9/15/2007 12:00:00 AM","0","0","-16.937","90","0","0","21.16797","1.346002","0","0","21.16797","0.1325862","0.1325862","0","0","0","0.1325862","0","0","0.00000000000000002775558","0","0.1395644","0.1325862","0","0","1.781918","3.704436","0","0.1395644","-0.1395644","11.16274","82.87209","0","20","0.8415572","1.787344","73.75754","0.1458448","0","0","3.704436"
"9/15/2007 1:00:00 AM","0","0","-87.53946","90","0","0","21.16797","0.8026385","0","0","21.16797","0.08618594","0.08618594","0","0","0","0.08618594","0","0","0.00000000000000001387779","0","0.09072204","0.08618594","0","0","1.878706","3.579469","0","0.09072204","-0.09072204","11.06422","82.14063","0","20","0.8416936","1.787344","73.75754","0.09480453","0","0","3.579469"
"9/15/2007 2:00:00 AM","0","0","-89.39273","90","0","0","21.16797","0.7519808","0","0","21.16797","0.1169798","0.1169798","0","0","0","0.1169798","0","0","0","0","0.1231366","0.1169798","0","0","1.944407","3.498001","0","0.1231366","-0.1231366","10.93043","81.14738","0","20","0.84183","1.787344","73.75754","0.1286778","0","0","3.498001"
"9/15/2007 3:00:00 AM","0","0","-90.33018","90","0","0","21.16797","0.2361869","0","0","21.16797","0.1337415","0.1337415","0","0","0","0.1337415","0","0","0.00000000000000002775558","0","0.1407805","0.1337415","0","0","2.052561","3.38701","0","0.1407805","-0.1407805","10.77743","80.01154","0","20","0.8419665","1.787344","73.75754","0.1471156","0","0","3.38701"
"9/15/2007 4:00:00 AM","0","0","-91.07919","90","0","0","21.16797","1.446084","0","0","21.16797","0.4220291","0.4220291","0","0","0","0.4220291","0","0","0.00000000000000005551115","0","0.4442412","0.4220291","0","0","2.179564","3.25957","0","0.4442412","-0.4442412","10.29259","76.41208","0","20","0.8421029","1.787344","73.75754","0.464232","0","0","3.25957"
"9/15/2007 5:00:00 AM","0","0","-91.8131","90","0","0","21.16797","2.884161","0","0","21.16797","0.4484836","0.4484836","0","0","0","0.4484836","0","0","0.00000000000000005551115","0","0.4720881","0.4484836","0","0","2.615443","2.85208","0","0.4720881","-0.4720881","9.777155","72.58549","0","20","0.8422393","1.787344","73.75754","0.493332","0","0","2.85208"
"9/15/2007 6:00:00 AM","0.009597706","0.07804751","-92.6276","89.76691","0.01003322","0.01932893","21.43889","3.971788","0.009374225","0","21.16797","0.7403777","0.7403777","0","0","0","0.7403777","3.876825","0","0.0000000000000001110223","0.02870315","0.7694774","0.7310035","0","0","3.059829","2.412819","0","0.7501484","-0.7501484","8.954889","66.48652","0","20","0.8423757","1.795505","74.09431","0.8191026","0.01546314","0.009374225","2.432148"
"9/15/2007 7:00:00 AM","0.1221691","15.02971","-93.62685","74.78295","0.1222829","0.2326141","24.47834","5.915972","0.04833198","0","21.16797","0.4300497","0.4300497","0","0","0","0.4300497","65.32874","0","0","0.2809461","0.4018082","0.3817178","0","0","3.790194","1.699667","0","0.1691941","-0.1691941","8.770942","65.12078","0","20","0.8425121","1.795505","74.09431","0.4972207","0.1860913","0.04833198","1.932281"
"9/15/2007 8:00:00 AM","0.1355093","29.96175","-94.98545","59.80149","0.1354386","0.2572539","24.83559","7.46584","0.1420198","0","21.16797","0.4819085","0.4819085","0","0","0","0.4819085","82.8526","0","0.00000000000000005551115","0.3992737","0.3577776","0.3398887","0","0","3.888833","1.537843","0","0.1005237","-0.1005237","8.661757","64.31012","0","20","0.8426486","1.795505","74.09431","0.6011092","0.2058031","0.1420198","1.795097"
"9/15/2007 9:00:00 AM","0.4102898","44.85419","-97.08688","44.82687","0.4107485","0.7555387","32.36119","5.030967","0.02787464","0","21.16797","0.5715516","0.5715516","0","0","0","0.5715516","137.0678","0","0","0.7834134","0.5722916","0.543677","0","0","3.953987","1.441414","0.1832471","0","0.1832471","8.830339","65.56178","0","20","0.8427849","1.795505","74.09431","0.6426441","0.604431","0.02787464","2.196952"
"9/15/2007 10:00:00 AM","0.2750166","59.64822","-101.0419","29.87092","0.2748699","0.5137659","28.63509","8.438449","0.2417458","0","21.16797","0.6674527","0.6674527","0","0","0","0.6674527","113.1933","0","0","0.7555117","0.4481125","0.4257069","0","0","3.770693","1.590184","0.06565339","0","0.06565339","8.890822","66.01085","0","20","0.8429214","1.795505","74.09431","0.8550708","0.4110127","0.2417458","2.10395"
"9/15/2007 11:00:00 AM","0.1928245","74.06668","-111.9494","14.99146","0.1927064","0.3636362","26.39321","6.695925","0.08239011","0","21.16797","0.9106437","0.9106437","0","0","0","0.9106437","48.97924","0","0.0000000000000001110223","0.4460263","0.8718459","0.8282536","0","0","3.717943","1.643396","0","0.5082096","-0.5082096","8.335664","61.88929","0","20","0.8430578","1.795936","74.11208","1.042903","0.290909","0.08239011","2.007032"
"9/15/2007 12:00:00 PM","0.2295462","83.99374","177.7734","2.625179","0.2294086","0.4310635","27.39361","5.837799","0.04491842","0","21.16797","1.115531","1.115531","0.675","0","0.3101982","1.115531","42.66863","0","0","0.475982","0.4164346","0.3956129","0","0","4.258516","1.151778","0.0146289","0","0.0146289","8.349149","61.98941","0","20","0.8431942","1.795936","74.11208","1.249544","0.3448508","2.744918","1.582842"
"9/15/2007 1:00:00 PM","0.23065","73.63396","111.329","15.4507","0.2305132","0.4330838","27.42374","8.081159","0.1980609","0","21.16797","0.7152323","0.7152323","0","0","0","0.7152323","88.24333","0","0","0.6311447","0.5443909","0.5171713","0","0","4.206414","1.163806","0","0.111307","-0.111307","8.228233","61.09167","0","20","0.8433306","1.795962","74.11316","0.8857859","0.346467","0.1980609","1.59689"
"9/15/2007 2:00:00 PM","0.2065065","59.19117","100.8647","30.33533","0.2063853","0.3888352","26.76586","8.117865","0.2025489","0","21.16797","0.6849874","0.6849874","0","0","0","0.6849874","86.33504","0","0.0000000000000001110223","0.5913841","0.50783","0.4824385","0","0","4.311283","1.055803","0","0.1189948","-0.1189948","8.098952","60.1318","0","20","0.8434671","1.795962","74.11316","0.8547606","0.3110682","0.2025489","1.444638"
"9/15/2007 3:00:00 PM","0.2658394","44.39218","97.00301","45.29224","0.2657425","0.4972342","28.38563","8.018825","0.1904395","0","21.16797","0.4962462","0.4962462","0","0","0","0.4962462","138.5751","0","0","0.6876737","0.3219018","0.3058067","0","0","4.423578","0.9399469","0.1753324","0","0.1753324","8.260269","61.32952","0","20","0.8436034","1.795962","74.11316","0.6410906","0.3977873","0.1904395","1.437181"
"9/15/2007 4:00:00 PM","0.08756673","29.49796","94.93494","60.26719","0.0875153","0.167135","23.53526","9.153002","0.3291122","0","21.16797","0.5421717","0.5421717","0","0","0","0.5421717","91.52954","0","0","0.4962472","0.224273","0.2130594","0","0","4.253213","1.084452","0","0.05713808","-0.05713808","8.198245","60.86902","0","20","0.8437399","1.795962","74.11316","0.7609449","0.133708","0.3291122","1.251587"
"9/15/2007 5:00:00 PM","0.04543336","14.56511","93.59159","75.24877","0.04541002","0.08713589","22.39513","9.184487","0.3340197","0","21.16797","0.9906546","0.9906546","0","0","0","0.9906546","42.51286","0","0","0.4211556","0.6911947","0.6566349","0","0","4.320537","1.028964","0","0.6040587","-0.6040587","7.537488","55.9633","0","20","0.8438763","1.796266","74.12572","1.25673","0.06970871","0.3340197","1.1161"
"9/15/2007 6:00:00 PM","0.02404914","0","92.60014","90","0","0","21.16797","9.407938","0.3710978","0","21.16797","1.044733","1.044733","0.675","0","0.3101982","1.044733","35.52082","0","0","0.3710978","0","0","0.001364688","0.001296454","4.559865","0.4322484","0.001296454","0","0.001296454","7.538683","55.97218","0","20","0.8440127","1.796266","74.12572","1.334755","0","3.071098","0.4322484"
"9/15/2007 7:00:00 PM","0","0","91.78953","90","0","0","21.16797","5.576339","0.03740051","0","21.16797","1.172566","1.172566","1.135166","0","0.418786","1.172566","3.189629","0","0","0.03740051","0","0","0","0","4.559865","0.4333371","0","0","0","7.538683","55.97218","0","20","0.8441491","1.796266","74.12572","1.308523","0","2.737401","0.4333371"
"9/15/2007 8:00:00 PM","0","0","91.0567","90","0","0","21.16797","6.315682","0.06578606","0","21.16797","0.8417149","0.8417149","0.7759288","0","0.3340149","0.8417149","7.815718","0","0","0.06578606","0","0","0.0000000000000001110223","0.0000000000000001054712","4.559865","0.4333371","0.0000000000000001054712","0","0.0000000000000001054712","7.538683","55.97218","0","20","0.8442855","1.796266","74.12572","0.9587794","0","2.765786","0.4333371"
"9/15/2007 9:00:00 PM","0","0","90.30524","90","0","0","21.16797","8.820467","0.2884541","0","21.16797","0.6329712","0.6329712","0.675","0","0.3101982","0.6329712","45.57145","0","0","0.2884541","0","0","0.3304829","0.3139588","4.559865","0.4333371","0.3139588","0","0.3139588","7.827078","58.11342","0","20","0.844422","1.796266","74.12572","0.8404953","0","2.988454","0.4333371"
"9/15/2007 10:00:00 PM","0","0","89.3564","90","0","0","21.16797","5.607615","0.03794681","0","21.16797","0.4171076","0.4171076","0","0","0","0.4171076","9.097606","0","0","0.03794681","0.3991166","0.3791608","0","0","4.559865","0.6950431","0","0.3991166","-0.3991166","7.391761","54.88163","0","20","0.8445584","1.796809","74.14812","0.4777918","0","0.03794681","0.6950431"
"9/15/2007 11:00:00 PM","0","0","87.43578","90","0","0","21.16797","5.895583","0.04744166","0","21.16797","0.1665006","0.1665006","0","0","0","0.1665006","28.49339","0","0","0.04744166","0.1253252","0.1190589","0","0","4.559867","0.2992964","0","0.1253252","-0.1253252","7.25559","53.87671","0","20","0.8446948","1.807935","74.60722","0.2068714","0","0.04744166","0.2992964"
"9/16/2007 12:00:00 AM","0","0","-15.65868","90","0","0","21.16797","5.969108","0.05065227","0","21.16797","0.09745719","0.09745719","0","0","0","0.09745719","51.97387","0","0","0.05065227","0.04926834","0.04680492","0","0","4.559891","0.175313","0","0.04926834","-0.04926834","7.202115","53.47963","0","20","0.8448312","1.807935","74.60722","0.132529","0","0.05065227","0.175313"
"9/16/2007 1:00:00 AM","0","0","-86.04546","90","0","0","21.16797","5.427314","0.03479753","0","21.16797","0.1296169","0.1296169","0.675","0","0.3101982","0.1296169","26.84644","0","0","0.03479753","0","0","0.5801806","0.5511716","4.559892","0.126217","0.5511716","0","0.5511716","7.707021","57.22883","0","20","0.8449676","1.807935","74.60722","0.1599774","0","2.734797","0.126217"
"9/16/2007 2:00:00 AM","0","0","-88.60501","90","0","0","21.16797","6.571593","0.07696089","0","21.16797","0.1041303","0.1041303","0","0","0","0.1041303","73.90826","0","0","0.07696089","0.02859937","0.0271694","0","0","4.559892","0.5870944","0","0.02859937","-0.02859937","7.675988","56.99839","0","20","0.845104","1.807935","74.60722","0.1530238","0","0.07696089","0.5870944"
"9/16/2007 3:00:00 AM","0","0","-89.77055","90","0","0","21.16797","6.243509","0.06263451","0","21.16797","0.09151739","0.09151739","0","0","0","0.09151739","68.44001","0","0","0.06263451","0.03040303","0.02888288","0","0","4.559892","0.5589406","0","0.03040303","-0.03040303","7.642997","56.75342","0","20","0.8452405","1.807935","74.60722","0.1319864","0","0.06263451","0.5589406"
"9/16/2007 4:00:00 AM","0","0","-90.6217","90","0","0","21.16797","6.435384","0.07101309","0","21.16797","0.3559167","0.3559167","0","0","0","0.3559167","19.95217","0","0","0.07101309","0.2998985","0.2849036","0","0","4.559893","0.5289857","0","0.2998985","-0.2998985","7.316352","54.3279","0","20","0.8453769","1.807935","74.60722","0.4270149","0","0.07101309","0.5289857"
"9/16/2007 5:00:00 AM","0","0","-91.40311","90","0","0","21.16797","3.214359","0","0","21.16797","0.768202","0.768202","0.768202","0","0.3321916","0.768202","0","0","0","0","0","0","0","0","4.559893","0.2310169","0","0","0","7.316352","54.3279","0","20","0.8455133","1.807935","74.60722","0.8450222","0","2.7","0.2310169"
