sep=,
"9/16/2007 6:00:00 AM","0.01356178","0.195559","-92.23235","89.67294","0.01408873","0.02712953","21.54843","2.489818","0","0","21.16797","0.3756528","0.3756528","0.675","0","0.3101982","0.3756528","7.221969","0","0","0.02712953","0","0","0.2993472","0.2843798","4.559893","0.2310169","0.3115093","0","0.3115093","7.602506","56.45275","0","20","0.8456497","1.807935","74.60722","0.4132181","0.02170363","2.7","0.2581465"
"9/16/2007 7:00:00 AM","0.1204227","15.15252","-93.21915","74.68443","0.1204945","0.2292586","24.42979","4.588704","0.02014973","0","21.16797","0.5254186","0.5254186","0.675","0","0.3101982","0.5254186","47.4685","0","0","0.2494084","0","0","0.1697311","0.1612445","4.559894","0.492185","0.3905032","0","0.3905032","7.960895","59.11442","0","20","0.8457862","1.808665","74.63736","0.5880354","0.1834069","2.72015","0.7214437"
"9/16/2007 8:00:00 AM","0.3151458","30.09246","-94.53373","59.69775","0.3157507","0.5873615","29.75369","3.585771","0.002631755","0","21.16797","0.2875241","0.2875241","0","0","0","0.2875241","205.1978","0","0","0.5899932","0.2998867","0.2848924","0","0","4.469938","0.8166139","0.2874747","0","0.2874747","8.225044","61.07589","0","20","0.8459225","1.808665","74.63736","0.3175924","0.4698892","0.002631755","1.403975"
"9/16/2007 9:00:00 AM","0.4517232","44.99778","-96.54092","44.71599","0.4524236","0.8280579","33.50868","3.464866","0.0005199505","0","21.16797","0.4738733","0.4738733","0","0","0","0.4738733","174.8522","0","0","0.8285779","0.4982667","0.4733533","0","0","4.246679","1.053766","0.3297913","0","0.3297913","8.527927","63.32498","0","20","0.846059","1.808665","74.63736","0.5215206","0.6624464","0.0005199505","1.881823"
"9/16/2007 10:00:00 AM","0.5910587","59.81654","-100.295","29.74772","0.5921118","1.065494","37.37097","1.856837","0","0","21.16797","0.5512217","0.5512217","0","0","0","0.5512217","193.2968","0","0","1.065494","0.5802333","0.5512217","0","0","3.984926","1.323674","0.4852606","0","0.4852606","8.972794","66.62838","0","20","0.8461954","1.808665","74.63736","0.6063439","0.8523952","0","2.389168"
"9/16/2007 11:00:00 AM","0.2205015","74.30095","-110.7042","14.83517","0.2203677","0.4145088","27.14702","4.007223","0.009993154","0","21.16797","0.6101153","0.6101153","0","0","0","0.6101153","69.57733","0","0.0000000000000001110223","0.424502","0.6317076","0.6001222","0","0","3.590856","1.716199","0","0.2171988","-0.2171988","8.736497","64.87373","0","20","0.8463318","1.808665","74.63736","0.6761235","0.331607","0.009993154","2.130708"
"9/16/2007 12:00:00 PM","0.2820362","84.39024","176.6537","2.237333","0.2818717","0.526423","28.82653","4.372981","0.01638175","0","21.16797","0.7929499","0.7929499","0","0","0","0.7929499","68.45385","0","0","0.5428047","0.8174401","0.7765681","0","0","3.860706","1.508283","0","0.2910171","-0.2910171","8.419564","62.52032","0","20","0.8464682","1.808665","74.63736","0.8804357","0.4211384","0.01638175","2.034706"
"9/16/2007 1:00:00 PM","0.4267427","73.68826","109.8759","15.48234","0.4266556","0.7833097","32.79892","3.256452","0","0","21.16797","0.9232024","0.9232024","0.675","0","0.3101982","0.9232024","84.84702","0","0","0.7833097","0.2612657","0.2482024","0","0","4.163239","1.227355","0.522044","0","0.522044","8.897947","66.0726","0","20","0.8466046","1.808665","74.63736","1.015523","0.6266477","2.7","2.010665"
"9/16/2007 2:00:00 PM","0.371664","59.17361","100.0605","30.40012","0.3715776","0.6866759","31.28465","8.823266","0.2887963","0","21.16797","0.4802188","0.4802188","0","0","0","0.4802188","203.1308","0","0","0.9754723","0.2014973","0.1914225","0","0","3.679081","1.650484","0.4851786","0","0.4851786","9.342739","69.37617","0","20","0.8467411","1.809695","74.67987","0.6726388","0.5493407","0.2887963","2.33716"
"9/16/2007 3:00:00 PM","0.2559228","44.34875","96.42937","45.36936","0.2558112","0.4792048","28.11431","7.072366","0.1076562","0","21.16797","0.4367121","0.4367121","0","0","0","0.4367121","134.3817","0","0","0.586861","0.3463747","0.3290559","0","0","3.281967","2.039139","0.1328301","0","0.1328301","9.465012","70.28413","0","20","0.8468775","1.809695","74.67987","0.5342114","0.3833638","0.1076562","2.518344"
"9/16/2007 4:00:00 PM","0.2307153","29.44126","94.46581","60.35144","0.230761","0.4335369","27.4305","7.063316","0.1068658","0","21.16797","0.560846","0.560846","0","0","0","0.560846","96.35492","0","0","0.5404028","0.4778739","0.4539802","0","0","3.207332","2.145148","0","0.04433697","-0.04433697","9.416892","69.92681","0","20","0.8470139","1.809695","74.67987","0.6703635","0.3468295","0.1068658","2.578684"
"9/16/2007 5:00:00 PM","0.131191","14.50033","93.1709","75.33826","0.1313935","0.2496857","24.72572","3.342352","0","0","21.16797","0.6354319","0.6354319","0","0","0","0.6354319","39.29385","0","0.0000000000000001110223","0.2496857","0.6688758","0.6354319","0","0","3.275755","2.10347","0","0.41919","-0.41919","8.959551","66.53074","0","20","0.8471503","1.809695","74.67987","0.6989751","0.1997485","0","2.353156"
"9/16/2007 6:00:00 PM","0.02651639","0","92.19378","90","0","0","21.16797","4.015661","0.01014055","0","21.16797","1.328313","1.328313","1.318172","0","0.4619712","1.328313","0.7634155","0","0","0.01014055","0","0","0.0000000000000002220446","0.0000000000000002109424","3.715888","1.704645","0.0000000000000002109424","0","0.0000000000000002109424","8.959551","66.53074","0","20","0.8472867","1.809695","74.67987","1.466215","0","2.71014","1.704645"
"9/16/2007 7:00:00 PM","0","0","91.36876","90","0","0","21.16797","5.151917","0.02998725","0","21.16797","1.080813","1.080813","1.050825","0","0.3988838","1.080813","2.774509","0","0","0.02998725","0","0","0","0","3.683751","1.704645","0","0","0","8.959551","66.53074","0","20","0.8474231","1.809695","74.67987","1.203887","0","2.729987","1.704645"
"9/16/2007 8:00:00 PM","0","0","90.58707","90","0","0","21.16797","5.644045","0.03858313","0","21.16797","0.7098126","0.7098126","0","0","0","0.7098126","5.435678","0","0.0000000000000001110223","0.03858313","0.7065573","0.6712295","0","0","3.672944","1.704645","0","0.7065573","-0.7065573","8.185546","60.78323","0","20","0.8475596","1.809695","74.67987","0.8000854","0","0.03858313","1.704645"
"9/16/2007 9:00:00 PM","0","0","89.72908","90","0","0","21.16797","4.218727","0.01368745","0","21.16797","0.6759489","0.6759489","0","0","0","0.6759489","2.024924","0","0.0000000000000001110223","0.01368745","0.6971173","0.6622614","0","0","4.415175","1.018474","0","0.6971173","-0.6971173","7.421985","55.11327","0","20","0.8476959","1.809695","74.67987","0.7503875","0","0.01368745","1.018474"
"9/16/2007 10:00:00 PM","0","0","88.53818","90","0","0","21.16797","6.644917","0.08016276","0","21.16797","0.2971513","0.2971513","0","0","0","0.2971513","26.97709","0","0.00000000000000005551115","0.08016276","0.228409","0.2169885","0","0","4.559902","0.3277659","0","0.228409","-0.228409","7.173453","53.27","0","20","0.8478324","1.813846","74.85116","0.3669478","0","0.08016276","0.3277659"
"9/16/2007 11:00:00 PM","0","0","85.83456","90","0","0","21.16797","5.85395","0.04562369","0","21.16797","0.2370359","0.2370359","0.675","0","0.3101982","0.2370359","19.24758","0","0","0.04562369","0","0","0.4835877","0.4594083","4.559911","0.1002659","0.4594083","0","0.4594083","7.594744","56.39851","0","20","0.8479688","1.813846","74.85116","0.2835514","0","2.745624","0.1002659"
"9/17/2007 12:00:00 AM","0","0","-15.03059","90","0","0","21.16797","7.907107","0.1805573","0","21.16797","0.1331919","0.1331919","0","0","0","0.1331919","135.5617","0","0","0.1805573","0","0","0.04736535","0.04499708","4.559911","0.4855131","0.04499708","0","0.04499708","7.636208","56.70642","0","20","0.8481053","1.813846","74.85116","0.2367898","0","0.1805573","0.4855131"
"9/17/2007 1:00:00 AM","0","0","-84.57294","90","0","0","21.16797","6.529875","0.07513922","0","21.16797","0.1109175","0.1109175","0","0","0","0.1109175","67.74332","0","0","0.07513922","0.03766137","0.0357783","0","0","4.559911","0.5232036","0","0.03766137","-0.03766137","7.595337","56.40291","0","20","0.8482416","1.813846","74.85116","0.1595789","0","0.07513922","0.5232036"
"9/17/2007 2:00:00 AM","0","0","-87.8214","90","0","0","21.16797","6.881319","0.09097133","0","21.16797","0.1436941","0.1436941","0","0","0","0.1436941","63.30902","0","0","0.09097133","0.05549766","0.05272277","0","0","4.559912","0.486052","0","0.05549766","-0.05549766","7.535095","55.95555","0","20","0.8483781","1.813846","74.85116","0.2035492","0","0.09097133","0.486052"
"9/17/2007 3:00:00 AM","0","0","-89.21219","90","0","0","21.16797","4.471338","0.01809973","0","21.16797","0.09074327","0.09074327","0","0","0","0.09074327","19.94609","0","0.00000000000000001387779","0.01809973","0.07646687","0.07264353","0","0","4.559912","0.4312206","0","0.07646687","-0.07646687","7.452067","55.33899","0","20","0.8485145","1.813846","74.85116","0.1088675","0","0.01809973","0.4312206"
"9/17/2007 4:00:00 AM","0","0","-90.16449","90","0","0","21.16797","4.759818","0.02313854","0","21.16797","0.4869507","0.4869507","0.675","0","0.3101982","0.4869507","4.75172","0","0","0.02313854","0","0","0.2111878","0.2006284","4.559912","0.35551","0.2006284","0","0.2006284","7.636603","56.70956","0","20","0.8486509","1.814193","74.86547","0.5472151","0","2.723139","0.35551"
"9/17/2007 5:00:00 AM","0","0","-90.99291","90","0","0","21.16797","5.779238","0.04236124","0","21.16797","0.800006","0.800006","0.7576447","0","0.3297003","0.800006","5.295115","0","0","0.04236124","0","0","0","0","4.559913","0.5235856","0","0","0","7.636603","56.70956","0","20","0.8487873","1.814193","74.86547","0.9011872","0","2.742361","0.5235856"
"9/17/2007 6:00:00 AM","0.02464102","0.3133191","-91.83644","89.57875","0.02878845","0.05534443","21.94565","3.170274","0","0","21.16797","0.6339623","0.6339623","0.675","0","0.3101982","0.6339623","8.729923","0","0","0.05534443","0","0","0.04103772","0.03898583","4.559914","0.5235856","0.09433025","0","0.09433025","7.723475","57.35467","0","20","0.8489237","1.814193","74.86547","0.6973585","0.04427554","2.7","0.5789301"
"9/17/2007 7:00:00 AM","0.167655","15.27486","-92.81032","74.58646","0.1681549","0.3182035","25.72494","4.441023","0.01757024","0","21.16797","0.5258678","0.5258678","0","0","0","0.5258678","63.85137","0","0.0000000000000001110223","0.3357738","0.53505","0.5082976","0","0","4.559914","0.6024209","0","0.2168465","-0.2168465","7.487563","55.60278","0","20","0.8490601","1.814193","74.86547","0.5872397","0.2545628","0.01757024","0.9206244"
"9/17/2007 8:00:00 AM","0.4506974","30.22189","-94.08009","59.59539","0.4527628","0.8286451","33.51803","4.228444","0.01385716","0","21.16797","0.4219668","0.4219668","0","0","0","0.4219668","199.6608","0","0","0.8425022","0.4295891","0.4081096","0","0","4.559914","0.38792","0.3990559","0","0.3990559","7.853765","58.32246","0","20","0.8491966","1.814636","74.88377","0.4710921","0.662916","0.01385716","1.216565"
"9/17/2007 9:00:00 AM","0.6411522","45.13904","-95.99136","44.60765","0.6435509","1.150729","38.7995","6.234891","0.06225819","0","21.16797","0.4581455","0.4581455","0","0","0","0.4581455","264.7602","0","0","1.212987","0.4167235","0.3958873","0","0","4.559916","0.7203533","0.7340052","0","0.7340052","8.524746","63.3052","0","20","0.849333","1.814636","74.88377","0.5350891","0.920583","0.06225819","1.871082"
"9/17/2007 10:00:00 AM","0.7740057","59.98091","-99.53948","29.62901","0.7765421","1.365568","42.50863","4.946807","0.02640463","0","21.16797","0.3706119","0.3706119","0","0","0","0.3706119","375.5875","0","0","1.391972","0.3623235","0.3442073","0","0","3.950314","1.321229","1.003244","0","1.003244","9.439035","70.09476","0","20","0.8494694","1.814636","74.88377","0.4208754","1.092454","0.02640463","2.686796"
"9/17/2007 11:00:00 AM","0.8938776","74.52839","-109.4209","14.68829","0.8967951","1.552917","45.88221","6.796297","0.08677304","0","21.16797","0.6041786","0.6041786","0","0","0","0.6041786","271.3915","0","0","1.63969","0.5446374","0.5174056","0","0","3.134422","2.122959","1.008279","0","1.008279","10.35786","76.91802","0","20","0.8496058","1.814636","74.88377","0.707983","1.242333","0.08677304","3.675876"
"9/17/2007 12:00:00 PM","1.038604","84.78492","175.3618","1.85947","1.042271","1.770707","49.98867","6.253076","0.06305227","0","21.16797","0.5979367","0.5979367","0","0","0","0.5979367","306.6812","0","0","1.833759","0.5630362","0.5348844","0","0","2.35643","2.908873","1.207671","0","1.207671","11.45591","85.07218","0","20","0.8497422","1.814636","74.88377","0.6892565","1.416565","0.06305227","4.67958"
"9/17/2007 1:00:00 PM","0.9658096","73.73257","108.4118","15.52475","0.969223","1.662565","47.92321","5.879014","0.04671814","0","21.16797","0.4233134","0.4233134","0","0","0","0.4233134","403.7867","0","0","1.709283","0.396416","0.3765952","0","0","1.436985","3.822058","1.266149","0","1.266149","12.60637","93.61556","0","20","0.8498787","1.814636","74.88377","0.4890038","1.330052","0.04671814","5.484623"
"9/17/2007 2:00:00 PM","0.8743784","59.15098","99.25594","30.47002","0.8776785","1.523575","45.34465","7.703878","0.1628085","0","21.16797","0.3590186","0.3590186","0","0","0","0.3590186","469.7204","0.8126076","0","1.686383","0.2065369","0.1962101","0","0","0.5044304","4.748431","0.5044304","0","0.5044304","13.06871","97.0489","0","20","0.850015","1.814636","74.88377","0.4763247","1.21886","0.1628085","6.272006"
"9/17/2007 3:00:00 PM","0.5240289","44.3023","95.85566","45.4495","0.5253286","0.9530649","35.52136","9.589489","0.4012234","0","21.16797","0.468093","0.468093","0","0","0","0.468093","289.3203","0.6761412","0","1.354288","0.07038908","0.06686963","0","0","0.2065347","5.11195","0.2065347","0","0.2065347","13.25866","98.45953","0","20","0.8501515","1.814636","74.88377","0.7155139","0.7624519","0.4012234","6.065015"
"9/17/2007 4:00:00 PM","0.385639","29.38276","93.99643","60.43752","0.3870219","0.7139082","31.70888","7.726042","0.1647441","0","21.16797","0.4625467","0.4625467","0","0","0","0.4625467","189.9597","0.2927449","0","0.8786523","0.3134764","0.2978026","0","0","0.1076869","5.259849","0.1076869","0","0.1076869","13.35782","99.19587","0","20","0.8502879","1.814636","74.88377","0.5911734","0.5711265","0.1647441","5.973757"
"9/17/2007 5:00:00 PM","0.23684","14.43463","92.74976","75.4287","0.2388083","0.4482375","27.65009","8.885507","0.2964064","0","21.16797","0.9002756","0.9002756","0","0","0","0.9002756","82.71288","0","0","0.7446439","0.6356518","0.6038692","0","0","0.05617883","5.336715","0","0.1874143","-0.1874143","13.15401","97.68237","0","20","0.8504243","1.814636","74.88377","1.138506","0.35859","0.2964064","5.784953"
"9/17/2007 6:00:00 PM","0.01939677","0","91.78676","90","0","0","21.16797","6.875121","0.09043005","0","21.16797","1.067439","1.067439","0.9770092","0","0.381465","1.067439","8.471682","0","0","0.09043005","0","0","0","0","0.2558393","5.178471","0","0","0","13.15401","97.68237","0","20","0.8505607","1.814636","74.88377","1.219398","0","2.79043","5.178471"
"9/17/2007 7:00:00 PM","0","0","90.94701","90","0","0","21.16797","4.895509","0.02550863","0","21.16797","0.9449837","0.9449837","0.919475","0","0.3678883","0.9449837","2.699372","0","0","0.02550863","0","0","0","0","0.2483501","5.178471","0","0","0","13.15401","97.68237","0","20","0.8506972","1.814636","74.88377","1.052236","0","2.725509","5.178471"
"9/17/2007 8:00:00 PM","0","0","90.11594","90","0","0","21.16797","3.347053","0","0","21.16797","0.7924859","0.7924859","0","0","0","0.7924859","0","0","0.0000000000000001110223","0","0.8341957","0.7924859","0","0","0.2458306","5.17847","0","0.8341957","-0.8341957","12.23852","90.88386","0","20","0.8508336","1.814636","74.88377","0.8717344","0","0","5.17847"
"9/17/2007 9:00:00 PM","0","0","89.15043","90","0","0","21.16797","1.512601","0","0","21.16797","0.6742514","0.6742514","0","0","0","0.6742514","0","0","0","0","0.7097383","0.6742514","0","0","1.066058","4.455607","0","0.7097383","-0.7097383","11.46099","85.10991","0","20","0.85097","1.814636","74.88377","0.7416765","0","0","4.455607"
"9/17/2007 10:00:00 PM","0","0","87.71494","90","0","0","21.16797","2.761468","0","0","21.16797","0.3732248","0.3732248","0","0","0","0.3732248","0","0","0.00000000000000005551115","0","0.3928682","0.3732248","0","0","1.71069","3.826215","0","0.3928682","-0.3928682","11.03253","81.92811","0","20","0.8511064","1.814636","74.88377","0.4105473","0","0","3.826215"
"9/17/2007 11:00:00 PM","0","0","84.218","90","0","0","21.16797","2.918111","0","0","21.16797","0.260276","0.260276","0","0","0","0.260276","0","0","0.00000000000000005551115","0","0.2739747","0.260276","0","0","2.028709","3.473307","0","0.2739747","-0.2739747","10.73422","79.7129","0","20","0.8512428","1.814636","74.88377","0.2863036","0","0","3.473307"
"9/18/2007 12:00:00 AM","0","0","-14.65619","90","0","0","21.16797","2.363576","0","0","21.16797","0.131273","0.131273","0","0","0","0.131273","0","0","0.00000000000000002775558","0","0.1381821","0.131273","0","0","2.248742","3.225062","0","0.1381821","-0.1381821","10.58406","78.59776","0","20","0.8513792","1.814636","74.88377","0.1444003","0","0","3.225062"
"9/18/2007 1:00:00 AM","0","0","-83.12363","90","0","0","21.16797","4.302988","0.01515921","0","21.16797","0.1173911","0.1173911","0","0","0","0.1173911","12.91343","0","0","0.01515921","0.1076125","0.1022319","0","0","2.348073","3.099302","0","0.1076125","-0.1076125","10.46716","77.72968","0","20","0.8515157","1.814636","74.88377","0.1367098","0","0.01515921","3.099302"
"9/18/2007 2:00:00 AM","0","0","-87.04227","90","0","0","21.16797","3.136841","0","0","21.16797","0.06463095","0.06463095","0","0","0","0.06463095","0","0","0","0","0.06803258","0.06463095","0","0","2.432674","3.001038","0","0.06803258","-0.06803258","10.3933","77.18118","0","20","0.8516521","1.814636","74.88377","0.07109404","0","0","3.001038"
"9/18/2007 3:00:00 AM","0","0","-88.65529","90","0","0","21.16797","3.096882","0","0","21.16797","0.05956504","0.05956504","0","0","0","0.05956504","0","0","0.00000000000000001387779","0","0.06270005","0.05956504","0","0","2.485039","2.938785","0","0.06270005","-0.06270005","10.32523","76.67571","0","20","0.8517885","1.814636","74.88377","0.06552155","0","0","2.938785"
"9/18/2007 4:00:00 AM","0","0","-89.70771","90","0","0","21.16797","3.341975","0","0","21.16797","0.3076082","0.3076082","0","0","0","0.3076082","0","0","0.00000000000000005551115","0","0.3237981","0.3076082","0","0","2.537756","2.881301","0","0.3237981","-0.3237981","9.972438","74.05584","0","20","0.8519249","1.814636","74.88377","0.338369","0","0","2.881301"
"9/18/2007 5:00:00 AM","0","0","-90.58259","90","0","0","21.16797","2.227797","0","0","21.16797","0.6427509","0.6427509","0","0","0","0.6427509","0","0","0.0000000000000001110223","0","0.6765799","0.6427509","0","0","2.86003","2.581616","0","0.6765799","-0.6765799","9.231587","68.55424","0","20","0.8520613","1.814636","74.88377","0.707026","0","0","2.581616"
"9/18/2007 6:00:00 AM","0.0140006","0.4312041","-91.44001","89.48448","0.01413372","0.02721603","21.54964","3.386183","0","0","21.16797","0.5336044","0.5336044","0","0","0","0.5336044","5.100413","0","0.0000000000000001110223","0.02721603","0.5616888","0.5336044","0","0","3.5334","1.942772","0","0.5344728","-0.5344728","8.647522","64.21694","0","20","0.8521978","1.814636","74.88377","0.5869648","0.02177282","0","1.969988"
"9/18/2007 7:00:00 AM","0.2341629","15.3966","-92.40047","74.48915","0.2355476","0.4422843","27.5611","6.583938","0.07749997","0","21.16797","0.5016166","0.5016166","0","0","0","0.5016166","103.6218","0","0","0.5197843","0.4464386","0.4241166","0","0","4.029183","1.430031","0","0.004154225","-0.004154225","8.643016","64.18348","0","20","0.8523341","1.814636","74.88377","0.5905282","0.3538275","0.07749997","1.872315"
"9/18/2007 8:00:00 AM","0.432216","30.34991","-93.62466","59.49457","0.4337668","0.7956884","32.99471","6.358251","0.06764491","0","21.16797","0.4856195","0.4856195","0","0","0","0.4856195","177.7798","0","0","0.8633333","0.4399732","0.4179746","0","0","3.968737","1.426044","0.3557152","0","0.3557152","8.969609","66.60878","0","20","0.8524706","1.814636","74.88377","0.5680039","0.6365507","0.06764491","2.221732"
"9/18/2007 9:00:00 AM","0.4311388","45.27781","-95.43836","44.502","0.4314903","0.791728","32.93203","7.56294","0.1504999","0","21.16797","0.224691","0.224691","0","0","0","0.224691","419.3439","0","0","0.9422278","0.0780959","0.0741911","0","0","3.633467","1.713777","0.713632","0","0.713632","9.622118","71.45435","0","20","0.852607","1.814636","74.88377","0.32241","0.6333824","0.1504999","2.505505"
"9/18/2007 10:00:00 AM","0.7448734","60.14112","-98.77548","29.51499","0.7468644","1.318319","41.67894","7.595313","0.1533271","0","21.16797","0.5340313","0.5340313","0","0","0","0.5340313","275.5729","0","0","1.471646","0.4007413","0.3807042","0","0","3.029993","2.281139","0.9175773","0","0.9175773","10.45915","77.6702","0","20","0.8527434","1.814636","74.88377","0.6640981","1.054655","0.1533271","3.599457"
"9/18/2007 11:00:00 AM","0.8445746","74.7485","-108.0991","14.55126","0.8467997","1.475827","44.47735","8.056726","0.1950737","0","21.16797","0.3310965","0.3310965","0","0","0","0.3310965","504.6566","0","0","1.670901","0.1431819","0.1360228","0","0","2.297971","2.994293","1.332645","0","1.332645","11.66913","86.65555","0","20","0.8528798","1.814636","74.88377","0.4617431","1.180662","0.1950737","4.470119"
"9/18/2007 12:00:00 PM","0.8820953","85.17706","173.8579","1.499796","0.8844312","1.533959","45.53448","11.87336","0.7554174","0","21.16797","0.6548496","0.6548496","0","0","0","0.6548496","349.6033","0.3729169","0","2.289376","0","0","0","0","1.26161","3.996086","1.26161","0","1.26161","12.81552","95.16872","0","20","0.8530163","1.814636","74.88377","1.098043","1.227167","0.7554174","5.530045"
"9/18/2007 1:00:00 PM","0.7651287","73.76682","106.9389","15.5778","0.7667615","1.35004","42.23507","11.21868","0.6635854","0","21.16797","0.5273249","0.5273249","0","0","0","0.5273249","381.8568","1.14766","0","2.013626","0","0","0","0","0.3386405","4.913489","0.3386405","0","0.3386405","13.1265","97.47807","0","20","0.8531526","1.814636","74.88377","0.91185","1.080032","0.6635854","6.26353"
"9/18/2007 2:00:00 PM","0.3993073","59.12335","98.45151","30.54491","0.3992334","0.7353655","32.04452","13.32091","0.9070287","0","21.16797","0.4712486","0.4712486","0","0","0","0.4712486","348.5197","0.9947083","0","1.642394","0","0","0","0","0.1764372","5.157024","0.1764372","0","0.1764372","13.28883","98.68355","0","20","0.8532891","1.814636","74.88377","0.9718878","0.5882924","0.9070287","5.892389"
"9/18/2007 3:00:00 PM","0.3409032","44.25294","95.28213","45.53255","0.3408976","0.632267","30.44282","12.42509","0.8276948","0","21.16797","0.3772678","0.3772678","0","0","0","0.3772678","386.9828","0.9906844","0","1.459962","0","0","0","0","0.09200959","5.283246","0.09200959","0","0.09200959","13.37357","99.32149","0","20","0.8534255","1.823216","75.23785","0.828842","0.5058136","0.8276948","5.915513"
"9/18/2007 4:00:00 PM","0.326632","29.32254","93.52699","60.52532","0.327202","0.6078449","30.06741","10.61943","0.5693817","0","21.16797","0.5099247","0.5099247","0","0","0","0.5099247","230.8629","0.6202181","0","1.177227","0","0","0","0","0.04708386","5.349326","0.04708386","0","0.04708386","13.41695","99.6437","0","20","0.8535619","1.823216","75.23785","0.845608","0.4862759","0.5693817","5.957171"
"9/18/2007 5:00:00 PM","0.08345167","14.3681","92.32832","75.51999","0.08341669","0.1593814","23.42418","7.435202","0.139344","0","21.16797","0.8208146","0.8208146","0","0","0","0.8208146","36.39377","0","0","0.2987254","0.7173375","0.6814706","0","0","0.0248809","5.382867","0","0.5579561","-0.5579561","12.80702","95.11392","0","20","0.8536983","1.823216","75.23785","0.9725681","0.1275051","0.139344","5.542249"
"9/18/2007 6:00:00 PM","0.0138403","0","91.37919","90","0","0","21.16797","9.354029","0.3621524","0","21.16797","1.079516","1.079516","0.7173638","0","0.320195","1.079516","33.54766","0","0","0.3621524","0","0","0","0","0.5758992","4.907253","0","0","0","12.80702","95.11392","0","20","0.8538347","1.823216","75.23785","1.368544","0","3.062152","4.907253"
"9/18/2007 7:00:00 PM","0","0","90.52441","90","0","0","21.16797","9.730609","0.4246399","0","21.16797","0.9844798","0.9844798","0","0","0","0.9844798","43.13343","0","0.0000000000000002220446","0.4246399","0.5893052","0.55984","0","0","0.5369145","4.907252","0","0.5893052","-0.5893052","12.16254","90.32751","0","20","0.8539712","1.823216","75.23785","1.295248","0","0.4246399","4.907252"
"9/18/2007 8:00:00 PM","0","0","89.64349","90","0","0","21.16797","9.148338","0.3285421","0","21.16797","0.6385511","0.6385511","0","0","0","0.6385511","51.45119","0","0","0.3285421","0.3263252","0.3100089","0","0","1.10392","4.39519","0","0.3263252","-0.3263252","11.80697","87.68687","0","20","0.8541076","1.823216","75.23785","0.8666772","0","0.3285421","4.39519"
"9/18/2007 9:00:00 PM","0","0","88.5695","90","0","0","21.16797","8.543766","0.2546227","0","21.16797","0.5005096","0.5005096","0","0","0","0.5005096","50.87269","0","0","0.2546227","0.2588283","0.2458869","0","0","1.377675","4.108508","0","0.2588283","-0.2588283","11.52522","85.59439","0","20","0.854244","1.823216","75.23785","0.6778719","0","0.2546227","4.108508"
"9/18/2007 10:00:00 PM","0","0","86.88714","90","0","0","21.16797","10.36487","0.5293651","0","21.16797","0.3459135","0.3459135","0","0","0","0.3459135","153.034","0","0","0.5293651","0","0","0.1834516","0.174279","1.593511","3.879226","0.174279","0","0.174279","11.68557","86.78526","0","20","0.8543804","1.823216","75.23785","0.6451874","0","0.5293651","3.879226"
"9/18/2007 11:00:00 PM","0","0","82.58882","90","0","0","21.16797","8.46327","0.2447807","0","21.16797","0.2518132","0.2518132","0","0","0","0.2518132","97.20725","0","0","0.2447807","0.007402645","0.007032513","0","0","1.413194","4.009943","0","0.007402645","-0.007402645","11.67754","86.72562","0","20","0.8545168","1.823216","75.23785","0.3993848","0","0.2447807","4.009943"
"9/19/2007 12:00:00 AM","0","0","-14.40557","90","0","0","21.16797","5.888391","0.04712763","0","21.16797","0.1202208","0.1202208","0","0","0","0.1202208","39.20091","0","0.00000000000000002775558","0.04712763","0.07694014","0.07309313","0","0","1.420402","4.003411","0","0.07694014","-0.07694014","11.594","86.10518","0","20","0.8546532","1.823216","75.23785","0.1558067","0","0.04712763","4.003411"
"9/19/2007 1:00:00 AM","0","0","-81.69899","90","0","0","21.16797","4.443541","0.0176142","0","21.16797","0.0849828","0.0849828","0","0","0","0.0849828","20.72679","0","0","0.0176142","0.07091431","0.0673686","0","0","1.496089","3.935366","0","0.07091431","-0.07091431","11.51701","85.53364","0","20","0.8547897","1.823519","75.25034","0.1022882","0","0.0176142","3.935366"
"9/19/2007 2:00:00 AM","0","0","-86.26802","90","0","0","21.16797","3.513208","0.001364313","0","21.16797","0.06722677","0.06722677","0","0","0","0.06722677","2.029419","0","0.00000000000000001387779","0.001364313","0.0693289","0.06586245","0","0","1.560412","3.872529","0","0.0693289","-0.0693289","11.44174","84.97463","0","20","0.854926","1.823519","75.25034","0.0746316","0","0.001364313","3.872529"
"9/19/2007 3:00:00 AM","0","0","-88.10005","90","0","0","21.16797","3.988421","0.00966475","0","21.16797","0.1060708","0.1060708","0","0","0","0.1060708","9.111601","0","0.00000000000000001387779","0.00966475","0.1014801","0.09640607","0","0","1.621901","3.810946","0","0.1014801","-0.1014801","11.33151","84.15601","0","20","0.8550625","1.823519","75.25034","0.1215103","0","0.00966475","3.810946"
"9/19/2007 4:00:00 AM","0","0","-89.2515","90","0","0","21.16797","4.793329","0.02372387","0","21.16797","0.2507322","0.2507322","0","0","0","0.2507322","9.461834","0","0.00000000000000005551115","0.02372387","0.2389562","0.2270084","0","0","1.715219","3.720523","0","0.2389562","-0.2389562","11.07147","82.22472","0","20","0.8551989","1.823519","75.25034","0.2876674","0","0.02372387","3.720523"
"9/19/2007 5:00:00 AM","0","0","-90.17227","90","0","0","21.16797","3.500852","0.001148499","0","21.16797","0.5411829","0.5411829","0","0","0","0.5411829","0.2122201","0","0","0.001148499","0.5684573","0.5400345","0","0","1.944206","3.506065","0","0.5684573","-0.5684573","10.44996","77.60899","0","20","0.8553354","1.823519","75.25034","0.5958755","0","0.001148499","3.506065"
"9/19/2007 6:00:00 AM","0.03394161","0.5490896","-91.04314","89.39024","0.03708337","0.0712247","22.16992","5.446536","0.03513327","0","21.16797","0.5160488","0.5160488","0","0","0","0.5160488","20.61006","0","0.0000000000000001110223","0.106358","0.5062268","0.4809155","0","0","2.499153","2.987077","0","0.4350021","-0.4350021","9.975265","74.08353","0","20","0.8554717","1.823519","75.25034","0.5852203","0.05697976","0.03513327","3.058302"
"9/19/2007 7:00:00 AM","0.2786229","15.51761","-91.98971","74.39263","0.2801321","0.5232803","28.77896","6.814119","0.08755125","0","21.16797","0.4814903","0.4814903","0","0","0","0.4814903","126.8627","0","0","0.6108316","0.4146727","0.393939","0","0","2.892117","2.584563","0.1086076","0","0.1086076","10.07527","74.82623","0","20","0.8556082","1.823519","75.25034","0.573415","0.4186243","0.08755125","3.107843"
"9/19/2007 8:00:00 AM","0.5835692","30.47637","-93.16757","59.39539","0.5857591","1.054885","37.19478","5.447851","0.03515624","0","21.16797","0.2517261","0.2517261","0","0","0","0.2517261","433.0269","0","0","1.090042","0.2279682","0.2165698","0","0","2.7463","2.6698","0.826917","0","0.826917","10.83038","80.43423","0","20","0.8557446","1.823519","75.25034","0.2944768","0.8439082","0.03515624","3.724685"
"9/19/2007 9:00:00 AM","0.7430016","45.41395","-94.8821","44.3992","0.7453318","1.315868","41.63612","6.086494","0.05577817","0","21.16797","0.450943","0.450943","0","0","0","0.450943","304.1728","0","0","1.371646","0.415963","0.3951648","0","0","2.032655","3.305821","0.8999048","0","0.8999048","11.65146","86.53214","0","20","0.855881","1.823519","75.25034","0.5239264","1.052694","0.05577817","4.621689"
"9/19/2007 10:00:00 AM","0.9624067","60.29694","-98.00328","29.40585","0.965219","1.656566","47.8102","5.976289","0.05096586","0","21.16797","0.5922729","0.5922729","0","0","0","0.5922729","288.3015","0","0","1.707532","0.5697969","0.541307","0","0","1.328982","3.982194","1.086769","0","1.086769","12.64093","93.88067","0","20","0.8560174","1.823519","75.25034","0.6769831","1.325253","0.05096586","5.63876"
"9/19/2007 11:00:00 AM","1.108243","74.96076","-106.7386","14.42454","1.111371","1.870732","51.94897","5.468628","0.03551915","0","21.16797","0.6225856","0.6225856","0","0","0","0.6225856","306.183","0.7432862","0","1.906251","0.6179647","0.5870665","0","0","0.5094813","4.776227","0.5094813","0","0.5094813","13.10787","97.3485","0","20","0.8561538","1.823519","75.25034","0.7026038","1.496586","0.03551915","6.646958"
"9/19/2007 12:00:00 PM","1.121725","85.5657","172.0893","1.175749","1.124846","1.889979","52.33199","8.201711","0.2128005","0","21.16797","0.6950922","0.6950922","0","0","0","0.6950922","302.5181","1.196799","0","2.10278","0.5076755","0.4822917","0","0","0.1855054","5.142943","0.1855054","0","0.1855054","13.27852","98.61591","0","20","0.8562902","1.823519","75.25034","0.8710017","1.511984","0.2128005","7.032923"
"9/19/2007 1:00:00 PM","1.035805","73.79099","105.4594","15.64131","1.038708","1.765489","49.88775","7.093389","0.1094921","0","21.16797","0.3595919","0.3595919","0","0","0","0.3595919","521.419","1.405492","0","1.874981","0.263263","0.2500998","0","0","0.09673361","5.275691","0.09673361","0","0.09673361","13.3676","99.2775","0","20","0.8564267","1.823519","75.25034","0.4502972","1.412391","0.1094921","7.04118"
"9/19/2007 2:00:00 PM","0.8378074","59.09083","97.64769","30.62467","0.8401394","1.465471","44.29044","12.2328","0.8025039","0","21.16797","0.4489288","0.4489288","0","0","0","0.4489288","505.197","1.768578","0","2.267975","0","0","0","0","0.05046771","5.344713","0.05046771","0","0.05046771","13.41411","99.62286","0","20","0.8565631","1.823519","75.25034","0.8950736","1.172377","0.8025039","6.810184"
"9/19/2007 3:00:00 PM","0.7277217","44.20076","94.70901","45.61839","0.730026","1.291333","41.2087","11.1424","0.6515943","0","21.16797","0.411581","0.411581","0","0","0","0.411581","472.0645","1.50501","0","1.942927","0","0","0","0","0.02633676","5.380669","0.02633676","0","0.02633676","13.43838","99.80952","0","20","0.8566995","1.829804","75.5097","0.7785361","1.033067","0.6515943","6.672002"
"9/19/2007 4:00:00 PM","0.4625765","29.26072","93.05763","60.61472","0.4641981","0.8484073","33.83328","9.752482","0.4282695","0","21.16797","0.3571107","0.3571107","0","0","0","0.3571107","357.5017","0.906494","0","1.276677","0","0","0","0","0.01307206","5.399737","0.01307206","0","0.01307206","13.45043","99.89902","0","20","0.8568359","1.829804","75.5097","0.6069565","0.6787258","0.4282695","6.248144"
"9/19/2007 5:00:00 PM","0.1688717","14.30087","91.90671","75.612","0.1692942","0.3203176","25.75593","10.07449","0.4817014","0","21.16797","0.5353325","0.5353325","0","0","0","0.5353325","149.817","0.256814","0","0.802019","0.05645376","0.05363107","0","0","0.007049781","5.409038","0.007049781","0","0.007049781","13.45693","99.94729","0","20","0.8569723","1.829804","75.5097","0.8297165","0.256254","0.4817014","5.729356"
"9/19/2007 6:00:00 PM","0.01672166","0","90.97119","90","0","0","21.16797","11.52854","0.7102463","0","21.16797","0.7977318","0.7977318","0","0","0","0.7977318","89.03323","0","0","0.7102463","0.09208997","0.08748547","0","0","0.003679851","5.414053","0","0.09208997","-0.09208997","13.35691","99.20447","0","20","0.8571088","1.829804","75.5097","1.232628","0","0.7102463","5.414053"
"9/19/2007 7:00:00 PM","0","0","90.10107","90","0","0","21.16797","9.442524","0.3768367","0","21.16797","0.962137","0.962137","0","0","0","0.962137","39.16664","0","0","0.3768367","0.6161056","0.5853003","0","0","0.09337119","5.33676","0","0.6161056","-0.6161056","12.68286","94.19814","0","20","0.8572451","1.829804","75.5097","1.246769","0","0.3768367","5.33676"
"9/19/2007 8:00:00 PM","0","0","89.16984","90","0","0","21.16797","9.277092","0.3493859","0","21.16797","0.7606419","0.7606419","0","0","0","0.7606419","45.93304","0","0.0000000000000001110223","0.3493859","0.432901","0.411256","0","0","0.6878423","4.809701","0","0.432901","-0.432901","12.21047","90.68959","0","20","0.8573816","1.829804","75.5097","1.011399","0","0.3493859","4.809701"
"9/19/2007 9:00:00 PM","0","0","87.98653","90","0","0","21.16797","7.326256","0.1298293","0","21.16797","0.5954146","0.5954146","0","0","0","0.5954146","21.80486","0","0","0.1298293","0.4900898","0.4655853","0","0","1.064904","4.43396","0","0.4900898","-0.4900898","11.67524","86.71434","0","20","0.857518","1.829804","75.5097","0.7198707","0","0.1298293","4.43396"
"9/19/2007 10:00:00 PM","0","0","86.05527","90","0","0","21.16797","6.900944","0.09268524","0","21.16797","0.2338788","0.2338788","0","0","0","0.2338788","39.6296","0","0","0.09268524","0.1486249","0.1411936","0","0","1.502285","4.001899","0","0.1486249","-0.1486249","11.5137","85.51456","0","20","0.8576544","1.829804","75.5097","0.3036093","0","0.09268524","4.001899"
"9/19/2007 11:00:00 PM","0","0","80.94991","90","0","0","21.16797","8.490139","0.2480658","0","21.16797","0.1305647","0.1305647","0","0","0","0.1305647","189.9946","-0.00000000000000001387779","0","0.2480658","0","0","0.1175011","0.1116261","1.595805","3.870175","0.1116261","0","0.1116261","11.61648","86.27792","0","20","0.8577908","1.829804","75.5097","0.2676541","0","0.2480658","3.870175"
"9/20/2007 12:00:00 AM","0","0","-14.22362","90","0","0","21.16797","7.139484","0.1135179","0","21.16797","0.1184622","0.1184622","0","0","0","0.1184622","95.82624","0","0","0.1135179","0.005204558","0.00494433","0","0","1.472208","3.954055","0","0.005204558","-0.005204558","11.61084","86.23598","0","20","0.8579273","1.829804","75.5097","0.1870673","0","0.1135179","3.954055"
"9/20/2007 1:00:00 AM","0","0","-80.3003","90","0","0","21.16797","5.956404","0.05009754","0","21.16797","0.1178864","0.1178864","0","0","0","0.1178864","42.49646","0","0.00000000000000001387779","0.05009754","0.07135666","0.06778882","0","0","1.474621","3.949454","0","0.07135666","-0.07135666","11.53336","85.66058","0","20","0.8580637","1.829804","75.5097","0.1547238","0","0.05009754","3.949454"
"9/20/2007 2:00:00 AM","0","0","-85.49901","90","0","0","21.16797","6.424511","0.0705383","0","21.16797","0.07094491","0.07094491","0","0","0","0.07094491","99.42687","0","0","0.0705383","0.000428008","0.0004066076","0","0","1.544128","3.886238","0","0.000428008","-0.000428008","11.5329","85.65713","0","20","0.8582001","1.829804","75.5097","0.1133085","0","0.0705383","3.886238"
"9/20/2007 3:00:00 AM","0","0","-87.54666","90","0","0","21.16797","5.968373","0.05062018","0","21.16797","0.1109243","0.1109243","0","0","0","0.1109243","45.63488","0","0","0.05062018","0.06347803","0.06030413","0","0","1.538676","3.885859","0","0.06347803","-0.06347803","11.46399","85.14547","0","20","0.8583365","1.829999","75.51775","0.1473268","0","0.05062018","3.885859"
"9/20/2007 4:00:00 AM","0","0","-88.79599","90","0","0","21.16797","4.930821","0.02612541","0","21.16797","0.5182517","0.5182517","0","0","0","0.5182517","5.041067","0","0.0000000000000001110223","0.02612541","0.5180277","0.4921263","0","0","1.599725","3.829521","0","0.5180277","-0.5180277","10.89802","80.94194","0","20","0.8584729","1.829999","75.51775","0.5831395","0","0.02612541","3.829521"
"9/20/2007 5:00:00 AM","0","0","-89.76207","90","0","0","21.16797","6.975886","0.0992302","0","21.16797","0.5763949","0.5763949","0","0","0","0.5763949","17.21566","0","0","0.0992302","0.5022786","0.4771647","0","0","2.115518","3.362514","0","0.5022786","-0.5022786","10.34939","76.8671","0","20","0.8586093","1.829999","75.51775","0.6836495","0","0.0992302","3.362514"
"9/20/2007 6:00:00 AM","0.03904779","0.6668503","-90.64597","89.29615","0.04105593","0.0788195","22.27736","8.469687","0.2455653","0","21.16797","0.7796394","0.7796394","0","0","0","0.7796394","41.60703","0","0","0.3243848","0.5621833","0.5340741","0","0","2.583976","2.902618","0","0.4833637","-0.4833637","9.821552","72.94677","0","20","0.8587458","1.829999","75.51775","0.9803859","0.0630556","0.2455653","2.981438"
"9/20/2007 7:00:00 AM","0.260421","15.63777","-91.57815","74.29701","0.2613973","0.4893512","28.2669","12.58619","0.8487983","0","21.16797","0.4974477","0.4974477","0","0","0","0.4974477","269.0031","0","0","1.338149","0","0","0.3513506","0.3337831","3.026173","2.45348","0.8231342","0","0.8231342","10.57324","78.52972","0","20","0.8588822","1.829999","75.51775","0.9715915","0.3914809","0.8487983","2.942832"
"9/20/2007 8:00:00 AM","0.4732418","30.60115","-92.70895","59.29801","0.4744934","0.8661497","34.11725","15.28819","0.987035","0","21.16797","0.5035401","0.5035401","0","0","0","0.5035401","368.0312","0","0","1.853185","0","0","0.483495","0.4593202","2.266092","3.091119","1.32547","0","1.32547","11.7768","87.46878","0","20","0.8590186","1.829999","75.51775","1.047412","0.6929198","0.987035","3.957269"
"9/20/2007 9:00:00 AM","0.6534391","45.54728","-94.32272","44.29937","0.6549338","1.169429","39.11608","11.57098","0.7158055","0","21.16797","0.5971155","0.5971155","0","0","0","0.5971155","315.7237","0.09177184","0","1.885235","0","0","0.02691826","0.02557235","1.195002","4.084404","1.195002","0","1.195002","12.86348","95.53979","0","20","0.859155","1.829999","75.51775","1.01473","0.9355435","0.7158055","5.253833"
"9/20/2007 10:00:00 AM","0.8121302","60.44817","-97.22315","29.30177","0.8139292","1.424521","43.55547","11.50441","0.707085","0","21.16797","0.5807707","0.5807707","0","0","0","0.5807707","367.0305","1.238348","0","2.131606","0","0","0","0","0.3124876","4.951978","0.3124876","0","0.3124876","13.15053","97.67176","0","20","0.8592914","1.829999","75.51775","0.9923902","1.139617","0.707085","6.376499"
"9/20/2007 11:00:00 AM","0.8774816","75.16468","-105.3397","14.30855","0.8792928","1.526059","45.39003","16.31713","1","0","21.16797","0.6320404","0.6320404","0","0","0","0.6320404","399.6674","1.731184","0","2.526059","0","0","0","0","0.1628347","5.176514","0.1628347","0","0.1628347","13.30037","98.78466","0","20","0.8594279","1.829999","75.51775","1.195244","1.220847","1","6.702573"
"9/20/2007 12:00:00 PM","0.9928532","85.94966","169.985","0.926071","0.9951236","1.70119","48.65475","14.52847","0.9675301","0","21.16797","0.713895","0.713895","0","0","0","0.713895","373.8253","1.869903","0","2.66872","0","0","0","0","0.08492249","5.292952","0.08492249","0","0.08492249","13.37858","99.36559","0","20","0.8595642","1.829999","75.51775","1.26905","1.360952","0.9675301","6.994142"
"9/20/2007 1:00:00 PM","0.9508302","73.80508","103.9756","15.71508","0.9530163","1.638239","47.46591","10.30773","0.5203821","0","21.16797","0.5539339","0.5539339","0","0","0","0.5539339","389.6893","1.558613","0","2.158621","0.03531765","0.03355177","0","0","0.04430856","5.353523","0.04430856","0","0.04430856","13.41941","99.66884","0","20","0.8597007","1.829999","75.51775","0.8695183","1.310591","0.5203821","6.991762"
"9/20/2007 2:00:00 PM","0.9307399","59.0535","96.84497","30.70916","0.9330373","1.608084","46.90265","8.344897","0.2303075","0","21.16797","0.5336162","0.5336162","0","0","0","0.5336162","344.5158","1.265689","0","1.838392","0.3192723","0.3033087","0","0","0.02312338","5.385084","0.02312338","0","0.02312338","13.44072","99.82713","0","20","0.8598371","1.829999","75.51775","0.7021316","1.286468","0.2303075","6.993168"
"9/20/2007 3:00:00 PM","0.7532358","44.14587","94.13654","45.70692","0.7552142","1.331652","41.91225","10.99677","0.6286997","0","21.16797","0.5853632","0.5853632","0","0","0","0.5853632","334.895","1.36292","0","1.960352","0","0","0","0","0.01206888","5.401542","0.01206888","0","0.01206888","13.45185","99.90976","0","20","0.8599735","1.829999","75.51775","0.9582494","1.065322","0.6286997","6.733195"
"9/20/2007 4:00:00 PM","0.4454249","29.1974","92.58852","60.7056","0.4465937","0.8179596","33.34803","9.117819","0.3248106","0","21.16797","0.3688824","0.3688824","0","0","0","0.3688824","309.7926","0.7652687","0","1.14277","0.04639135","0.04407178","0","0","0.006299544","5.410129","0.006299544","0","0.006299544","13.45766","99.95966","0","20","0.8601099","1.836634","75.79157","0.5681759","0.6543677","0.3248106","6.228089"
"9/20/2007 5:00:00 PM","0.2137696","14.23303","91.48505","75.70463","0.2145002","0.4037456","26.98704","5.976775","0.05098708","0","21.16797","0.8247437","0.8247437","0","0","0","0.8247437","55.13625","0","0","0.4547327","0.8144806","0.7737566","0","0","0.002577143","5.414948","0","0.410735","-0.410735","13.00959","96.63155","0","20","0.8602464","1.836634","75.79157","0.9327115","0.3229965","0.05098708","5.818693"
"9/20/2007 6:00:00 PM","0.02202135","0","90.5629","90","0","0","21.16797","5.253101","0.03175459","0","21.16797","1.545886","1.545886","1.514131","0","0.5082127","1.545886","2.054136","0","0","0.03175459","0","0","0","0","0.401378","5.066857","0","0","0","13.00959","96.63155","0","20","0.8603827","1.836634","75.79157","1.716352","0","2.731755","5.066857"
"9/20/2007 7:00:00 PM","0","0","89.67715","90","0","0","21.16797","2.191479","0","0","21.16797","1.091147","1.091147","1.091147","0","0.4083988","1.091147","0","0","0","0","0","0","0","0","0.3711394","5.066857","0","0","0","13.00959","96.63155","0","20","0.8605192","1.836634","75.79157","1.200262","0","2.7","5.066857"
"9/20/2007 8:00:00 PM","0","0","88.69516","90","0","0","21.16797","3.231987","0","0","21.16797","0.7707071","0.7707071","0","0","0","0.7707071","0","0","0","0","0.8112707","0.7707071","0","0","0.3609703","5.066856","0","0.8112707","-0.8112707","12.11954","90.02054","0","20","0.8606556","1.836634","75.79157","0.8477778","0","0","5.066856"
"9/20/2007 9:00:00 PM","0","0","87.40176","90","0","0","21.16797","3.05954","0","0","21.16797","0.3792752","0.3792752","0","0","0","0.3792752","0","0","0","0","0.3992371","0.3792752","0","0","1.157664","4.361401","0","0.3992371","-0.3992371","11.68409","86.78613","0","20","0.860792","1.836634","75.79157","0.4172027","0","0","4.361401"
"9/20/2007 10:00:00 PM","0","0","85.21984","90","0","0","21.16797","5.995971","0.05182528","0","21.16797","0.3241641","0.3241641","0","0","0","0.3241641","15.98736","0","0","0.05182528","0.2866724","0.2723388","0","0","1.490841","4.009476","0","0.2866724","-0.2866724","11.37191","84.46732","0","20","0.8609284","1.836634","75.79157","0.3824931","0","0.05182528","4.009476"
"9/20/2007 11:00:00 PM","0","0","79.3043","90","0","0","21.16797","7.75119","0.1669404","0","21.16797","0.2475116","0.2475116","0","0","0","0.2475116","67.44751","0","0","0.1669404","0.08481178","0.0805712","0","0","1.724848","3.75443","0","0.08481178","-0.08481178","11.27981","83.78323","0","20","0.8610649","1.836634","75.79157","0.355733","0","0.1669404","3.75443"
"9/21/2007 12:00:00 AM","0","0","-14.08295","90","0","0","21.16797","8.416308","0.2390388","0","21.16797","0.0830094","0.0830094","0","0","0","0.0830094","287.9659","0","0","0.2390388","0","0","0.1560294","0.1482279","1.769943","3.678749","0.1482279","0","0.1482279","11.41623","84.79654","0","20","0.8612013","1.836634","75.79157","0.2108297","0","0.2390388","3.678749"
"9/21/2007 1:00:00 AM","0","0","-78.92863","90","0","0","21.16797","6.676928","0.08156057","0","21.16797","0.1087147","0.1087147","0","0","0","0.1087147","75.02257","0","0","0.08156057","0.02858331","0.02715415","0","0","1.624941","3.79078","0","0.02858331","-0.02858331","11.38522","84.56617","0","20","0.8613377","1.836634","75.79157","0.1603665","0","0.08156057","3.79078"
"9/21/2007 2:00:00 AM","0","0","-84.73556","90","0","0","21.16797","7.439689","0.1397358","0","21.16797","0.09511957","0.09511957","0","0","0","0.09511957","146.9055","0","0","0.1397358","0","0","0.04461628","0.04238547","1.656321","3.765348","0.04238547","0","0.04238547","11.42428","84.85633","0","20","0.8614741","1.836694","75.79403","0.1744994","0","0.1397358","3.765348"
"9/21/2007 3:00:00 AM","0","0","-86.99531","90","0","0","21.16797","7.876363","0.1778723","0","21.16797","0.09364988","0.09364988","0","0","0","0.09364988","189.9333","0","0","0.1778723","0","0","0.08422241","0.08001129","1.619318","3.797374","0.08001129","0","0.08001129","11.49797","85.40374","0","20","0.8616105","1.836694","75.79403","0.191951","0","0.1778723","3.797374"
"9/21/2007 4:00:00 AM","0","0","-88.34132","90","0","0","21.16797","8.539775","0.2541347","0","21.16797","0.3764566","0.3764566","0","0","0","0.3764566","67.50703","0","0.00000000000000005551115","0.2541347","0.1287599","0.1223219","0","0","1.554171","3.857698","0","0.1287599","-0.1287599","11.35806","84.36453","0","20","0.8617469","1.836694","75.79403","0.5411696","0","0.2541347","3.857698"
"9/21/2007 5:00:00 AM","0","0","-89.3521","90","0","0","21.16797","11.07877","0.6415907","0","21.16797","0.5547644","0.5547644","0","0","0","0.5547644","115.651","0","0","0.6415907","0","0","0.08682623","0.08248492","1.688356","3.743067","0.08248492","0","0.08248492","11.43404","84.92884","0","20","0.8618833","1.836694","75.79403","0.9310362","0","0.6415907","3.743067"
"9/21/2007 6:00:00 AM","0.02999767","0.7843611","-90.24858","89.20232","0.03029674","0.05823419","21.98643","6.727483","0.08376813","0","21.16797","0.609547","0.609547","0","0","0","0.609547","23.29637","0","0.0000000000000001110223","0.1420023","0.5534514","0.5257788","0","0","1.610861","3.805371","0","0.4952172","-0.4952172","10.89317","80.91188","0","20","0.8620198","1.837249","75.81693","0.7123857","0.04658735","0.08376813","3.863605"
