sep=,
"9/21/2007 7:00:00 AM","0.1120104","15.75694","-91.16592","74.20242","0.1119594","0.2132262","24.19816","8.388135","0.2355941","0","21.16797","0.6181865","0.6181865","0","0","0","0.6181865","72.60272","0","0.0000000000000001110223","0.4488203","0.4027289","0.3825924","0","0","2.111784","3.358894","0","0.1895027","-0.1895027","10.68708","79.38112","0","20","0.8621562","1.837249","75.81693","0.7978023","0.1705809","0.2355941","3.57212"
"9/21/2007 8:00:00 AM","0.29195","30.72409","-92.24892","59.20253","0.2919782","0.5446544","29.10296","12.88122","0.8724684","0","21.16797","0.4283705","0.4283705","0","0","0","0.4283705","330.817","0","0","1.417123","0","0","0.4440979","0.421893","2.265438","3.186952","0.9665473","0","0.9665473","11.56829","85.92654","0","20","0.8622926","1.837249","75.81693","0.9074418","0.4357235","0.8724684","3.731606"
"9/21/2007 9:00:00 AM","0.2461846","45.67767","-93.76044","44.20268","0.2460385","0.4614213","27.84745","12.50507","0.8381717","0","21.16797","0.5150264","0.5150264","0","0","0","0.5150264","252.3352","0","0","1.299593","0","0","0.3231452","0.306988","1.426841","3.915169","0.7684093","0","0.7684093","12.27045","91.14196","0","20","0.862429","1.837249","75.81693","0.9856149","0.369137","0.8381717","4.376591"
"9/21/2007 10:00:00 AM","0.4538077","60.59459","-96.43543","29.20294","0.4537326","0.8303233","33.54476","8.974507","0.3072883","0","21.16797","0.7104539","0.7104539","0","0","0","0.7104539","160.1246","0","0","1.137612","0.4243849","0.4031656","0","0","0.8425116","4.482346","0.4059384","0","0.4059384","12.64293","93.90871","0","20","0.8625655","1.837249","75.81693","0.9351434","0.6642586","0.3072883","5.312669"
"9/21/2007 11:00:00 AM","0.5301123","75.35973","-103.9025","14.20368","0.530081","0.9611315","35.65279","9.067639","0.3186752","0","21.16797","0.6642504","0.6642504","0","0","0","0.6642504","192.6693","0.02359516","0","1.279807","0.3637634","0.3455752","0","0","0.5737729","4.778523","0.5737729","0","0.5737729","13.16841","97.81179","0","20","0.8627018","1.837249","75.81693","0.8900131","0.7689052","0.3186752","5.739655"
"9/21/2007 12:00:00 PM","1.039552","86.32726","167.4479","0.8219321","1.041586","1.769703","49.96925","7.734323","0.1654674","0","21.16797","0.7030277","0.7030277","0","0","0","0.7030277","275.2624","1.050838","0","1.935171","0.565853","0.5375603","0","0","0.1530126","5.190797","0.1530126","0","0.1530126","13.30922","98.85775","0","20","0.8628383","1.837249","75.81693","0.8560642","1.415763","0.1654674","6.9605"
"9/21/2007 1:00:00 PM","0.9197394","73.80912","102.4898","15.79888","0.9214286","1.590479","46.5756","7.982194","0.1871149","0","21.16797","0.782424","0.782424","0","0","0","0.782424","227.1907","0.8840338","0","1.777594","0.6266411","0.595309","0","0","0.07980441","5.300176","0.07980441","0","0.07980441","13.38273","99.40375","0","20","0.8629747","1.837249","75.81693","0.9542238","1.272383","0.1871149","6.890655"
"9/21/2007 2:00:00 PM","0.6396298","59.01147","96.04382","30.79824","0.6402622","1.145315","38.70807","7.26953","0.1248752","0","21.16797","0.5160217","0.5160217","0","0","0","0.5160217","246.1506","0.6919425","0","1.27019","0.4117331","0.3911465","0","0","0.04163938","5.357086","0.04163938","0","0.04163938","13.4211","99.68875","0","20","0.8631111","1.837249","75.81693","0.6300615","0.916252","0.1248752","6.502401"
"9/21/2007 3:00:00 PM","0.4217267","44.08836","93.56495","45.798","0.4218287","0.7748945","32.66606","7.264825","0.1244644","0","21.16797","0.4147393","0.4147393","0","0","0","0.4147393","216.8492","0.4476112","0","0.8993589","0.3055525","0.2902749","0","0","0.02173074","5.386743","0.02173074","0","0.02173074","13.44113","99.83753","0","20","0.8632475","1.837249","75.81693","0.5184454","0.6199156","0.1244644","6.161637"
"9/21/2007 4:00:00 PM","0.3829455","29.13269","92.11981","60.79785","0.3834534","0.7076254","31.61083","4.463711","0.01796652","0","21.16797","0.5527416","0.5527416","0","0","0","0.5527416","131.2715","0.1333622","0","0.7255919","0.5629212","0.5347751","0","0","0.01134209","5.40221","0.01134209","0","0.01134209","13.45159","99.91519","0","20","0.8633839","1.837249","75.81693","0.616999","0.5661003","0.01796652","6.109835"
"9/21/2007 5:00:00 PM","0.2114808","14.16468","91.06348","75.79774","0.2119128","0.3989945","26.91651","5.328167","0.03306576","0","21.16797","0.8159506","0.8159506","0","0","0","0.8159506","52.95177","0","0","0.4320603","0.8240893","0.7828848","0","0","0.005920214","5.410279","0","0.4250948","-0.4250948","12.98776","96.47002","0","20","0.8635204","1.837249","75.81693","0.9140785","0.3191956","0.03306576","5.809274"
"9/21/2007 6:00:00 PM","0.02857363","0","90.15443","90","0","0","21.16797","5.852729","0.04557038","0","21.16797","1.491818","1.491818","1.446247","0","0.4921937","1.491818","3.054689","0","0","0.04557038","0","0","0.0000000000000002220446","0.0000000000000002109424","0.4197018","5.049798","0.0000000000000002109424","0","0.0000000000000002109424","12.98776","96.47002","0","20","0.8636568","1.837249","75.81693","1.663785","0","2.74557","5.049798"
"9/21/2007 7:00:00 PM","0","0","89.25275","90","0","0","21.16797","5.446586","0.03513414","0","21.16797","1.119143","1.119143","1.084009","0","0.4067143","1.119143","3.139379","0","0","0.03513414","0","0","0","0","0.3886742","5.049797","0","0","0","12.98776","96.47002","0","20","0.8637932","1.837249","75.81693","1.248625","0","2.735134","5.049797"
"9/21/2007 8:00:00 PM","0","0","88.21962","90","0","0","21.16797","6.258743","0.06329971","0","21.16797","0.7001949","0.7001949","0","0","0","0.7001949","9.040298","0","0.0000000000000001110223","0.06329971","0.670416","0.6368952","0","0","0.37824","5.049797","0","0.670416","-0.670416","12.25372","91.01775","0","20","0.8639296","1.837249","75.81693","0.8018643","0","0.06329971","5.049797"
"9/21/2007 9:00:00 PM","0","0","86.81542","90","0","0","21.16797","10.10376","0.486559","0","21.16797","0.4638918","0.4638918","0","0","0","0.4638918","104.8863","0","0","0.486559","0","0","0.02266721","0.02153385","1.033808","4.468968","0.02153385","0","0.02153385","12.27357","91.16518","0","20","0.864066","1.837249","75.81693","0.7535605","0","0.486559","4.468968"
"9/21/2007 10:00:00 PM","0","0","84.38138","90","0","0","21.16797","7.222281","0.1207488","0","21.16797","0.3070187","0.3070187","0","0","0","0.3070187","39.32947","0","0","0.1207488","0.1960735","0.1862699","0","0","0.9638118","4.48484","0","0.1960735","-0.1960735","12.06032","89.58124","0","20","0.8642024","1.837287","75.81851","0.398095","0","0.1207488","4.48484"
"9/21/2007 11:00:00 PM","0","0","77.65511","90","0","0","21.16797","6.580841","0.07736474","0","21.16797","0.3318104","0.3318104","0","0","0","0.3318104","23.31595","0","0","0.07736474","0.2678375","0.2544456","0","0","1.140639","4.313825","0","0.2678375","-0.2678375","11.76873","87.41534","0","20","0.8643389","1.837287","75.81851","0.4036737","0","0.07736474","4.313825"
"9/22/2007 12:00:00 AM","0","0","-13.96843","90","0","0","21.16797","4.600191","0.02035038","0","21.16797","0.1440989","0.1440989","0","0","0","0.1440989","14.12251","0","0.00000000000000002775558","0.02035038","0.1302616","0.1237485","0","0","1.385446","4.078251","0","0.1302616","-0.1302616","11.62718","86.36398","0","20","0.8644753","1.837287","75.81851","0.168684","0","0.02035038","4.078251"
"9/22/2007 1:00:00 AM","0","0","-77.58483","90","0","0","21.16797","2.071587","0","0","21.16797","0.1211526","0.1211526","0","0","0","0.1211526","0","0","0","0","0.1275291","0.1211526","0","0","1.487374","3.963179","0","0.1275291","-0.1275291","11.48861","85.33472","0","20","0.8646117","1.837287","75.81851","0.1332679","0","0","3.963179"
"9/22/2007 2:00:00 AM","0","0","-83.978","90","0","0","21.16797","0.8294744","0","0","21.16797","0.09963132","0.09963132","0","0","0","0.09963132","0","0","0.00000000000000001387779","0","0.1048751","0.09963132","0","0","1.595024","3.85007","0","0.1048751","-0.1048751","11.37469","84.48856","0","20","0.8647481","1.837287","75.81851","0.1095945","0","0","3.85007"
"9/22/2007 3:00:00 AM","0","0","-86.44617","90","0","0","21.16797","3.141608","0","0","21.16797","0.1136105","0.1136105","0","0","0","0.1136105","0","0","0.00000000000000001387779","0","0.11959","0.1136105","0","0","1.683281","3.756743","0","0.11959","-0.11959","11.24477","83.52348","0","20","0.8648846","1.837287","75.81851","0.1249715","0","0","3.756743"
"9/22/2007 4:00:00 AM","0","0","-87.88762","90","0","0","21.16797","2.779429","0","0","21.16797","0.3642357","0.3642357","0","0","0","0.3642357","0","0","0","0","0.383406","0.3642357","0","0","1.789174","3.649929","0","0.383406","-0.383406","10.82667","80.418","0","20","0.8650209","1.837287","75.81851","0.4006592","0","0","3.649929"
"9/22/2007 5:00:00 AM","0","0","-88.94247","90","0","0","21.16797","1.984108","0","0","21.16797","0.500346","0.500346","0","0","0","0.500346","0","0","0","0","0.5266801","0.500346","0","0","2.161528","3.303522","0","0.5266801","-0.5266801","10.25119","76.14734","0","20","0.8651574","1.842348","76.02737","0.5503806","0","0","3.303522"
"9/22/2007 6:00:00 AM","0.04070117","0.9014962","-89.85109","89.10888","0.04027639","0.0773297","22.25627","4.395576","0.01677642","0","21.16797","0.630725","0.630725","0","0","0","0.630725","14.92031","0","0.0000000000000001110223","0.09410612","0.6462616","0.6139485","0","0","2.662851","2.820286","0","0.5689319","-0.5689319","9.629159","71.52682","0","20","0.8652938","1.842348","76.02737","0.7021856","0.06186376","0.01677642","2.897616"
"9/22/2007 7:00:00 AM","0.2672047","15.875","-90.75311","74.10897","0.2674686","0.5003632","28.43279","3.952963","0.009045414","0","21.16797","0.6715739","0.6715739","0","0","0","0.6715739","75.85295","0","0.0000000000000001110223","0.5094087","0.6973984","0.6625285","0","0","3.195653","2.288894","0","0.1970352","-0.1970352","9.414859","69.93497","0","20","0.8654302","1.842348","76.02737","0.743254","0.4002906","0.009045414","2.789257"
"9/22/2007 8:00:00 AM","0.5571122","30.84508","-91.78763","59.10909","0.5578891","1.008129","36.42244","3.847324","0.007200237","0","21.16797","0.4489433","0.4489433","0","0","0","0.4489433","226.1599","0","0","1.01533","0.4649927","0.4417431","0","0","3.335682","2.103712","0.5431368","0","0.5431368","9.912449","73.63114","0","20","0.8655666","1.842348","76.02737","0.4974377","0.8065037","0.007200237","3.111842"
"9/22/2007 9:00:00 AM","0.7979767","45.80494","-93.19543","44.10924","0.7991819","1.401343","43.14233","5.567795","0.03725128","0","21.16797","0.4208277","0.4208277","0","0","0","0.4208277","341.8488","0","0","1.438594","0.4037646","0.3835764","0","0","2.828597","2.532034","0.9975782","0","0.9975782","10.82163","80.38467","0","20","0.865703","1.842348","76.02737","0.4815361","1.121074","0.03725128","3.933377"
"9/22/2007 10:00:00 AM","0.8807395","60.73601","-95.64044","29.10952","0.8820667","1.530325","45.46801","4.631458","0.02089652","0","21.16797","0.6048949","0.6048949","0","0","0","0.6048949","256.4448","0","0","1.551222","0.6147352","0.5839984","0","0","2.004416","3.299611","0.91559","0","0.91559","11.65687","86.58893","0","20","0.8658394","1.842348","76.02737","0.6758327","1.22426","0.02089652","4.829937"
"9/22/2007 11:00:00 AM","1.051564","75.54543","-102.4278","14.11032","1.053221","1.786704","50.29887","7.940112","0.1834397","0","21.16797","0.5127883","0.5127883","0","0","0","0.5127883","384.2022","0.1299913","0","1.970144","0.3466827","0.3293486","0","0","1.31003","3.987631","1.31003","0","1.31003","12.8466","95.42648","0","20","0.8659759","1.842348","76.02737","0.6557869","1.429363","0.1834397","5.774335"
"9/22/2007 12:00:00 PM","1.035935","86.69621","164.3435","0.9145116","1.037553","1.763796","49.85504","7.27134","0.1250333","0","21.16797","0.6788344","0.6788344","0","0","0","0.6788344","278.2459","0.8604312","0","1.888829","0.5829486","0.5538011","0","0","0.3204159","4.939344","0.3204159","0","0.3204159","13.14091","97.61262","0","20","0.8661123","1.842348","76.02737","0.8092346","1.411037","0.1250333","6.70314"
"9/22/2007 1:00:00 PM","1.010401","73.80319","101.0042","15.89244","1.01198","1.726161","49.13131","6.945097","0.09654131","0","21.16797","0.5797595","0.5797595","0","0","0","0.5797595","314.3894","1.050552","0","1.822703","0.5086507","0.4832182","0","0","0.1669587","5.169633","0.1669587","0","0.1669587","13.29454","98.75378","0","20","0.8662487","1.842348","76.02737","0.6860061","1.380929","0.09654131","6.895795"
"9/22/2007 2:00:00 PM","0.8682151","58.96485","95.2447","30.89176","0.8695235","1.511007","45.11548","7.398164","0.1361094","0","21.16797","0.4993608","0.4993608","0","0","0","0.4993608","329.845","1.041566","0","1.647117","0.3823699","0.3632514","0","0","0.08707125","5.289035","0.08707125","0","0.08707125","13.37473","99.34947","0","20","0.8663851","1.842348","76.02737","0.6173515","1.208806","0.1361094","6.800043"
"9/22/2007 3:00:00 PM","0.7467867","44.02835","92.99445","45.89151","0.7479016","1.319977","41.70792","6.940078","0.09610301","0","21.16797","0.3481588","0.3481588","0","0","0","0.3481588","406.7339","1.009226","0","1.41608","0.2653219","0.2520558","0","0","0.04542913","5.351142","0.04542913","0","0.04542913","13.41659","99.66042","0","20","0.8665215","1.842348","76.02737","0.4310262","1.055981","0.09610301","6.671119"
"9/22/2007 4:00:00 PM","0.5216684","29.0667","91.65166","60.89135","0.5223836","0.9480611","35.43993","4.716351","0.02237931","0","21.16797","0.5162594","0.5162594","0","0","0","0.5162594","187.9753","0.4044793","0","0.9704404","0.5198738","0.4938801","0","0","0.02370803","5.383502","0.02370803","0","0.02370803","13.43844","99.82274","0","20","0.866658","1.842348","76.02737","0.579075","0.7584489","0.02237931","6.331563"
"9/22/2007 5:00:00 PM","0.2194296","14.09595","90.64212","75.89124","0.2196005","0.4131022","27.1261","2.72727","0","0","21.16797","0.5191643","0.5191643","0","0","0","0.5191643","79.5706","0","0","0.4131022","0.5464888","0.5191643","0","0","0.01237398","5.400377","0","0.1333866","-0.1333866","13.2935","98.74606","0","20","0.8667943","1.842348","76.02737","0.5710807","0.3304817","0","5.813479"
"9/22/2007 6:00:00 PM","0.01811402","0","89.7459","90","0","0","21.16797","2.007091","0","0","21.16797","0.8021004","0.8021004","0","0","0","0.8021004","0","0","0.0000000000000001110223","0","0.8443162","0.8021004","0","0","0.1448253","5.288227","0","0.8443162","-0.8443162","12.36675","91.86208","0","20","0.8669308","1.842348","76.02737","0.8823105","0","0","5.288227"
"9/22/2007 7:00:00 PM","0","0","88.82803","90","0","0","21.16797","4.11146","0.01181384","0","21.16797","0.8662199","0.8662199","0","0","0","0.8662199","1.363838","0","0.0000000000000001110223","0.01181384","0.8993748","0.8544061","0","0","0.9655647","4.559497","0","0.8993748","-0.8993748","11.3788","84.5234","0","20","0.8670672","1.842348","76.02737","0.9587488","0","0.01181384","4.559497"
"9/22/2007 8:00:00 PM","0","0","87.74339","90","0","0","21.16797","4.983542","0.02704628","0","21.16797","0.835384","0.835384","0","0","0","0.835384","3.237586","0","0.0000000000000001110223","0.02704628","0.8508818","0.8083377","0","0","1.79852","3.760394","0","0.8508818","-0.8508818","10.44476","77.58524","0","20","0.8672036","1.842348","76.02737","0.9324455","0","0.02704628","3.760394"
"9/22/2007 9:00:00 PM","0","0","86.22776","90","0","0","21.16797","6.697416","0.08245522","0","21.16797","0.4105422","0.4105422","0","0","0","0.4105422","20.08447","0","0.00000000000000005551115","0.08245522","0.3453547","0.328087","0","0","2.571553","2.983796","0","0.3453547","-0.3453547","10.06837","74.78931","0","20","0.86734","1.842348","76.02737","0.492824","0","0.08245522","2.983796"
"9/22/2007 10:00:00 PM","0","0","83.54043","90","0","0","21.16797","5.540821","0.03678013","0","21.16797","0.3088611","0.3088611","0","0","0","0.3088611","11.90831","0","0","0.03678013","0.286401","0.272081","0","0","2.825614","2.665045","0","0.286401","-0.286401","9.756479","72.47258","0","20","0.8674765","1.842348","76.02737","0.3581373","0","0.03678013","2.665045"
"9/22/2007 11:00:00 PM","0","0","76.00557","90","0","0","21.16797","4.686716","0.02186168","0","21.16797","0.2344326","0.2344326","0","0","0","0.2344326","9.325357","0","0.00000000000000002775558","0.02186168","0.2237589","0.212571","0","0","3.058935","2.398401","0","0.2237589","-0.2237589","9.513022","70.66415","0","20","0.8676129","1.842348","76.02737","0.2688067","0","0.02186168","2.398401"
"9/23/2007 12:00:00 AM","0","0","-13.87101","90","0","0","21.16797","2.682613","0","0","21.16797","0.08049597","0.08049597","0","0","0","0.08049597","0","0","0","0","0.0847326","0.08049597","0","0","3.246274","2.188671","0","0.0847326","-0.0847326","9.421009","69.98066","0","20","0.8677493","1.842348","76.02737","0.08854557","0","0","2.188671"
"9/23/2007 1:00:00 AM","0","0","-76.26959","90","0","0","21.16797","3.566438","0.002294079","0","21.16797","0.1288764","0.1288764","0","0","0","0.1288764","1.780062","0","0.00000000000000002775558","0.002294079","0.1332445","0.1265823","0","0","3.301338","2.109041","0","0.1332445","-0.1332445","9.276218","68.91028","0","20","0.8678857","1.849685","76.33014","0.142911","0","0.002294079","2.109041"
"9/23/2007 2:00:00 AM","0","0","-83.2266","90","0","0","21.16797","3.66276","0.003976512","0","21.16797","0.08570908","0.08570908","0","0","0","0.08570908","4.639545","0","0.00000000000000001387779","0.003976512","0.08603428","0.08173257","0","0","3.420572","1.983788","0","0.08603428","-0.08603428","9.18279","68.21622","0","20","0.8680221","1.849685","76.33014","0.09626825","0","0.003976512","1.983788"
"9/23/2007 3:00:00 AM","0","0","-85.89941","90","0","0","21.16797","3.340595","0","0","21.16797","0.1140653","0.1140653","0","0","0","0.1140653","0","0","0.00000000000000001387779","0","0.1200688","0.1140653","0","0","3.493067","1.902413","0","0.1200688","-0.1200688","9.05234","67.24715","0","20","0.8681585","1.849685","76.33014","0.1254719","0","0","1.902413"
"9/23/2007 4:00:00 AM","0","0","-87.43501","90","0","0","21.16797","4.26627","0.01451787","0","21.16797","0.4596013","0.4596013","0","0","0","0.4596013","3.158796","0","0","0.01451787","0.4685089","0.4450834","0","0","3.605158","1.78845","0","0.4685089","-0.4685089","8.540833","63.44732","0","20","0.868295","1.849685","76.33014","0.5128204","0","0.01451787","1.78845"
"9/23/2007 5:00:00 AM","0","0","-88.5333","90","0","0","21.16797","2.185961","0","0","21.16797","0.6120343","0.6120343","0","0","0","0.6120343","0","0","0.0000000000000001110223","0","0.6442466","0.6120343","0","0","4.08237","1.33773","0","0.6442466","-0.6442466","7.835709","58.20916","0","20","0.8684314","1.849685","76.33014","0.6732377","0","0","1.33773"
"9/23/2007 6:00:00 AM","0.03430885","1.01813","-89.45361","89.01593","0.03349493","0.06435844","22.07289","2.651356","0","0","21.16797","0.5987502","0.5987502","0","0","0","0.5987502","10.74879","0","0.0000000000000001110223","0.06435844","0.6302634","0.5987502","0","0","4.560032","0.7063134","0","0.565905","-0.565905","7.217017","53.61308","0","20","0.8685678","1.849685","76.33014","0.6586252","0.05148675","0","0.7706718"
"9/23/2007 7:00:00 AM","0.2181252","15.99181","-90.33986","74.01679","0.2180253","0.4102136","27.08315","2.664799","0","0","21.16797","0.8124307","0.8124307","0.675","0","0.3101982","0.8124307","50.49214","0","0","0.4102136","0.1446639","0.1374307","0","0","4.560033","0.1426643","0.2655497","0","0.2655497","7.461082","55.42617","0","20","0.8687042","1.849685","76.33014","0.8936738","0.3281709","2.7","0.552878"
"9/23/2007 8:00:00 AM","0.462266","30.96396","-91.32521","59.0178","0.4624847","0.84545","33.78604","2.471415","0","0","21.16797","0.6048375","0.6048375","0.675","0","0.3101982","0.6048375","139.7814","0","0","0.84545","0","0","0.07016255","0.06665442","4.560033","0.3660909","0.9121044","0","0.9121044","8.293171","61.60751","0","20","0.8688406","1.849685","76.33014","0.6653212","0.67636","2.7","1.211541"
"9/23/2007 9:00:00 AM","0.7696756","45.92895","-92.62789","44.0192","0.7704096","1.355837","42.33709","2.046898","0","0","21.16797","0.4786331","0.4786331","0","0","0","0.4786331","283.2727","0","0","1.355837","0.5038243","0.4786331","0","0","4.139421","1.117288","0.8520127","0","0.8520127","9.070972","67.38557","0","20","0.8689771","1.849685","76.33014","0.5264964","1.08467","0","2.473125"
"9/23/2007 10:00:00 AM","0.97844","60.87223","-94.83856","29.02168","0.9795246","1.677965","48.21407","4.788413","0.023638","0","21.16797","0.7076693","0.7076693","0","0","0","0.7076693","240.4517","0","0","1.701603","0.7200329","0.6840313","0","0","3.453048","1.804752","0.9579316","0","0.9579316","9.944412","73.87409","0","20","0.8691134","1.849685","76.33014","0.7902552","1.342372","0.023638","3.482717"
"9/23/2007 11:00:00 AM","0.9152363","75.72125","-100.9163","14.0288","0.9161904","1.582515","46.42809","5.372584","0.03384158","0","21.16797","0.6593109","0.6593109","0","0","0","0.6593109","245.1585","0","0","1.616357","0.6583888","0.6254694","0","0","2.703602","2.559789","0.9241263","0","0.9241263","10.78735","80.13605","0","20","0.8692499","1.849685","76.33014","0.7421628","1.266012","0.03384158","4.142304"
"9/23/2007 12:00:00 PM","0.9059306","87.05315","160.4831","1.157354","0.9068218","1.56824","46.16435","5.178222","0.03044669","0","21.16797","0.7924982","0.7924982","0","0","0","0.7924982","201.7274","0","0","1.598686","0.8021595","0.7620515","0","0","2.006366","3.271448","0.76608","0","0.76608","11.48739","85.33644","0","20","0.8693863","1.849685","76.33014","0.8869714","1.254592","0.03044669","4.839688"
"9/23/2007 1:00:00 PM","1.020825","73.7874","99.52103","15.99547","1.022007","1.740954","49.41499","5.456313","0.03530405","0","21.16797","0.7278459","0.7278459","0","0","0","0.7278459","244.0432","0","0","1.776258","0.7289914","0.6925419","0","0","1.451727","3.849763","1.011963","0","1.011963","12.40953","92.18674","0","20","0.8695227","1.849685","76.33014","0.8182825","1.392763","0.03530405","5.590718"
"9/23/2007 2:00:00 PM","0.9886916","58.91377","94.44804","30.98956","0.9897806","1.693247","48.50377","2.548044","0","0","21.16797","0.7201834","0.7201834","0","0","0","0.7201834","235.1134","0.2404214","0","1.693247","0.7580878","0.7201834","0","0","0.6947383","4.593968","0.6947383","0","0.6947383","13.0449","96.90671","0","20","0.8696591","1.849685","76.33014","0.7922017","1.354598","0","6.287215"
"9/23/2007 3:00:00 PM","0.7656122","43.96596","92.42525","45.98731","0.7663243","1.349345","42.22284","5.771636","0.04202931","0","21.16797","0.566389","0.566389","0","0","0","0.566389","245.657","0.5809531","0","1.391374","0.5519575","0.5243597","0","0","0.2164345","5.095101","0.2164345","0","0.2164345","13.24394","98.38529","0","20","0.8697956","1.849685","76.33014","0.6440426","1.079476","0.04202931","6.444446"
"9/23/2007 4:00:00 PM","0.4732338","28.99953","91.18421","60.98598","0.4734742","0.8643954","34.08913","7.014347","0.1025892","0","21.16797","0.5929457","0.5929457","0","0","0","0.5929457","163.0815","0.2353882","0","0.9669845","0.5161647","0.4903565","0","0","0.1128424","5.250134","0.1128424","0","0.1128424","13.34784","99.15712","0","20","0.8699319","1.849685","76.33014","0.7035348","0.6915163","0.1025892","6.11453"
"9/23/2007 5:00:00 PM","0.2508936","14.02694","90.22111","75.985","0.2507279","0.4699599","27.97548","7.954278","0.1846769","0","21.16797","0.6745149","0.6745149","0","0","0","0.6745149","97.05296","0","0","0.6546367","0.515619","0.4898381","0","0","0.05886665","5.330691","0","0.04565917","-0.04565917","13.29828","98.78899","0","20","0.8700684","1.849685","76.33014","0.8343049","0.3759679","0.1846769","5.800651"
"9/23/2007 6:00:00 PM","0.02092711","0","89.33744","90","0","0","21.16797","9.080681","0.3202698","0","21.16797","1.655114","1.655114","1.334844","0","0.4659054","1.655114","19.35031","0","0.0000000000000002220446","0.3202698","0","0","0","0","0.1225715","5.292299","0","0","0","13.29828","98.78899","0","20","0.8702048","1.849685","76.33014","1.980761","0","3.02027","5.292299"
"9/23/2007 7:00:00 PM","0","0","88.40311","90","0","0","21.16797","8.464762","0.244963","0","21.16797","1.044173","1.044173","0.7992104","0","0.3395088","1.044173","23.45999","0","0","0.244963","0","0","0","0","0.1258847","5.292298","0","0","0","13.29828","98.78899","0","20","0.8703412","1.849685","76.33014","1.271072","0","2.944963","5.292298"
"9/23/2007 8:00:00 PM","0","0","87.26661","90","0","0","21.16797","6.137585","0.05800912","0","21.16797","0.6579595","0.6579595","0","0","0","0.6579595","8.816519","0","0","0.05800912","0.6315266","0.5999503","0","0","0.1269995","5.292298","0","0.6315266","-0.6315266","12.6072","93.65517","0","20","0.8704776","1.849685","76.33014","0.7527599","0","0.05800912","5.292298"
"9/23/2007 9:00:00 PM","0","0","85.63904","90","0","0","21.16797","4.114417","0.01186549","0","21.16797","0.5085219","0.5085219","0","0","0","0.5085219","2.333329","0","0.0000000000000001110223","0.01186549","0.5227962","0.4966564","0","0","0.7440783","4.75089","0","0.5227962","-0.5227962","12.03599","89.4118","0","20","0.8706141","1.849685","76.33014","0.5653068","0","0.01186549","4.75089"
"9/23/2007 10:00:00 PM","0","0","82.69756","90","0","0","21.16797","7.553104","0.1496408","0","21.16797","0.4260941","0.4260941","0","0","0","0.4260941","35.11919","0","0.00000000000000005551115","0.1496408","0.2910035","0.2764533","0","0","1.212427","4.294909","0","0.2910035","-0.2910035","11.71907","87.0575","0","20","0.8707505","1.849685","76.33014","0.543524","0","0.1496408","4.294909"
"9/23/2007 11:00:00 PM","0","0","74.35891","90","0","0","21.16797","5.802547","0.04337906","0","21.16797","0.2698209","0.2698209","0","0","0","0.2698209","16.07698","0","0.00000000000000005551115","0.04337906","0.2383598","0.2264418","0","0","1.444952","4.038614","0","0.2383598","-0.2383598","11.45968","85.13053","0","20","0.8708869","1.849685","76.33014","0.3184925","0","0.04337906","4.038614"
"9/24/2007 12:00:00 AM","0","0","-13.78495","90","0","0","21.16797","2.203897","0","0","21.16797","0.1167726","0.1167726","0","0","0","0.1167726","0","0","0.00000000000000001387779","0","0.1229186","0.1167726","0","0","1.641096","3.827081","0","0.1229186","-0.1229186","11.32612","84.13842","0","20","0.8710233","1.849685","76.33014","0.1284499","0","0","3.827081"
"9/24/2007 1:00:00 AM","0","0","-74.9834","90","0","0","21.16797","3.827826","0.006859681","0","21.16797","0.1124924","0.1124924","0","0","0","0.1124924","6.097907","0","0.00000000000000001387779","0.006859681","0.1111923","0.1056327","0","0","1.731521","3.717554","0","0.1111923","-0.1111923","11.20533","83.2411","0","20","0.8711597","1.849685","76.33014","0.1271715","0","0.006859681","3.717554"
"9/24/2007 2:00:00 AM","0","0","-82.48165","90","0","0","21.16797","2.5706","0","0","21.16797","0.1113949","0.1113949","0","0","0","0.1113949","0","0","0.00000000000000001387779","0","0.1172578","0.1113949","0","0","1.822347","3.618131","0","0.1172578","-0.1172578","11.07794","82.29475","0","20","0.8712961","1.849685","76.33014","0.1225344","0","0","3.618131"
"9/24/2007 3:00:00 AM","0","0","-85.35519","90","0","0","21.16797","3.846405","0.007184187","0","21.16797","0.09984055","0.09984055","0","0","0","0.09984055","7.19566","0","0.00000000000000001387779","0.007184187","0.09753302","0.09265637","0","0","1.924377","3.512904","0","0.09753302","-0.09753302","10.97201","81.5078","0","20","0.8714325","1.849685","76.33014","0.1134167","0","0.007184187","3.512904"
"9/24/2007 4:00:00 AM","0","0","-86.98362","90","0","0","21.16797","5.529166","0.03657655","0","21.16797","0.4528597","0.4528597","0","0","0","0.4528597","8.076795","0","0.00000000000000005551115","0.03657655","0.4381928","0.4162831","0","0","2.007995","3.425112","0","0.4381928","-0.4381928","10.49381","77.95538","0","20","0.871569","1.849685","76.33014","0.516434","0","0.03657655","3.425112"
"9/24/2007 5:00:00 AM","0","0","-88.12469","90","0","0","21.16797","2.950145","0","0","21.16797","0.5692233","0.5692233","0","0","0","0.5692233","0","0","0.0000000000000001110223","0","0.5991824","0.5692233","0","0","2.439636","3.025512","0","0.5991824","-0.5991824","9.838424","73.08673","0","20","0.8717054","1.849685","76.33014","0.6261456","0","0","3.025512"
"9/24/2007 6:00:00 AM","0.03663556","1.134138","-89.05624","88.9236","0.03522097","0.06766179","22.11956","4.955878","0.02656307","0","21.16797","0.6966883","0.6966883","0","0","0","0.6966883","13.52468","0","0.0000000000000001110223","0.09422486","0.705395","0.6701252","0","0","3.016016","2.469122","0","0.6377332","-0.6377332","9.140492","67.90201","0","20","0.8718418","1.849685","76.33014","0.7796386","0.05412944","0.02656307","2.536784"
"9/24/2007 7:00:00 AM","0.2053426","16.10726","-89.92628","73.92599","0.2050669","0.38641","26.72993","5.775474","0.04219688","0","21.16797","0.6925253","0.6925253","0","0","0","0.6925253","61.89043","0","0","0.4286068","0.6845562","0.6503283","0","0","3.61805","1.865504","0","0.2981462","-0.2981462","8.815763","65.48969","0","20","0.8719782","1.849685","76.33014","0.7828762","0.309128","0.04219688","2.251914"
"9/24/2007 8:00:00 AM","0.5358993","31.08062","-90.86182","58.92879","0.5358273","0.9708714","35.81175","10.54354","0.5574528","0","21.16797","0.4349273","0.4349273","0","0","0","0.4349273","351.3976","0","0","1.528324","0","0","0.1225254","0.1163992","3.857214","1.580751","1.087271","0","1.087271","9.805678","72.84348","0","20","0.8721147","1.849685","76.33014","0.7571465","0.7766972","0.5574528","2.551622"
"9/24/2007 9:00:00 AM","0.6223592","46.04957","-92.05805","43.93268","0.6225008","1.115992","38.21451","9.574605","0.3987536","0","21.16797","0.4703395","0.4703395","0","0","0","0.4703395","322.0537","0","0","1.514746","0.07535367","0.07158598","0","0","2.868485","2.441058","1.040639","0","1.040639","10.75364","79.8856","0","20","0.872251","1.849685","76.33014","0.7167503","0.892794","0.3987536","3.55705"
"9/24/2007 10:00:00 AM","0.9403428","61.00304","-94.0302","28.93957","0.9409552","1.620057","47.12581","10.24201","0.5094981","0","21.16797","0.5960149","0.5960149","0","0","0","0.5960149","357.299","0","0","2.129555","0.09107028","0.08651677","0","0","2.039139","3.243302","1.528987","0","1.528987","12.13882","90.17573","0","20","0.8723875","1.849685","76.33014","0.9103654","1.296045","0.5094981","4.863358"
"9/24/2007 11:00:00 AM","1.027893","75.88673","-99.36934","13.95941","1.028672","1.750761","49.60362","7.223616","0.1208654","0","21.16797","0.7316476","0.7316476","0","0","0","0.7316476","255.8099","0.2488067","0","1.871627","0.6429286","0.6107821","0","0","0.859026","4.37756","0.859026","0","0.859026","12.92297","96.00088","0","20","0.8725239","1.849685","76.33014","0.865245","1.400609","0.1208654","6.128321"
"9/24/2007 12:00:00 PM","1.129869","87.39321","155.6024","1.477872","1.130773","1.898418","52.50051","5.532472","0.0366343","0","21.16797","0.9150165","0.9150165","0","0","0","0.9150165","211.4773","0.6937832","0","1.935052","0.9246128","0.8783822","0","0","0.2800218","4.999651","0.2800218","0","0.2800218","13.18029","97.91245","0","20","0.8726603","1.849685","76.33014","1.024835","1.518734","0.0366343","6.898069"
"9/24/2007 1:00:00 PM","0.9783315","73.76186","98.04256","16.10765","0.9790447","1.677248","48.20051","4.423795","0.01726932","0","21.16797","0.5682774","0.5682774","0","0","0","0.5682774","298.1849","0.9512963","0","1.694517","0.5800086","0.5510081","0","0","0.1459433","5.200644","0.1459433","0","0.1459433","13.31461","98.91029","0","20","0.8727967","1.849685","76.33014","0.6337398","1.341798","0.01726932","6.877892"
"9/24/2007 2:00:00 PM","0.7031488","58.85836","93.65429","31.09149","0.7033715","1.248354","40.46508","3.138819","0","0","21.16797","0.4508699","0.4508699","0","0","0","0.4508699","276.8768","0.697634","0","1.248354","0.4745999","0.4508699","0","0","0.07612034","5.304944","0.07612034","0","0.07612034","13.38473","99.43954","0","20","0.8729331","1.85794","76.67076","0.4959569","0.9986834","0","6.553298"
"9/24/2007 3:00:00 PM","0.556268","43.90131","91.85757","46.08527","0.5563098","1.00547","36.3787","2.944503","0","0","21.16797","0.4710352","0.4710352","0","0","0","0.4710352","213.4595","0.4708105","0","1.00547","0.4958266","0.4710352","0","0","0.03883261","5.359642","0.03883261","0","0.03883261","13.42051","99.7054","0","20","0.8730696","1.85794","76.67076","0.5181388","0.8043757","0","6.365111"
"9/24/2007 4:00:00 PM","0.2064009","28.93131","90.71762","61.08162","0.2062656","0.388615","26.7626","1.264647","0","0","21.16797","0.5696285","0.5696285","0","0","0","0.5696285","68.22253","0","0","0.388615","0.599609","0.5696285","0","0","0.02056401","5.387296","0","0.210994","-0.210994","13.19099","98.00017","0","20","0.873206","1.85794","76.67076","0.6265914","0.310892","0","5.775911"
"9/24/2007 5:00:00 PM","0.08650389","13.95775","89.80056","76.0789","0.08643796","0.1650976","23.50606","4.704113","0.02216555","0","21.16797","0.8328977","0.8328977","0","0","0","0.8328977","22.48333","0","0","0.1872632","0.8534023","0.8107321","0","0","0.2308629","5.209391","0","0.6883047","-0.6883047","12.43717","92.3998","0","20","0.8733424","1.85794","76.67076","0.9272702","0.1320781","0.02216555","5.374489"
"9/24/2007 6:00:00 PM","0.01484132","0","88.92918","90","0","0","21.16797","5.078894","0.02871176","0","21.16797","1.239694","1.239694","1.210982","0","0.4366769","1.239694","2.316036","0","0","0.02871176","0","0","0","0","0.8921133","4.616394","0","0","0","12.43717","92.3998","0","20","0.8734788","1.85794","76.67076","1.378019","0","2.728712","4.616394"
"9/24/2007 7:00:00 PM","0","0","87.97814","90","0","0","21.16797","5.820334","0.04415579","0","21.16797","1.345947","1.345947","1.301791","0","0.4581056","1.345947","3.280649","0","0","0.04415579","0","0","0","0","0.8355076","4.616394","0","0","0","12.43717","92.3998","0","20","0.8736152","1.85794","76.67076","1.50262","0","2.744156","4.616394"
"9/24/2007 8:00:00 PM","0","0","86.78947","90","0","0","21.16797","6.173059","0.0595582","0","21.16797","0.9719934","0.9719934","0.9124352","0","0.3662271","0.9719934","6.127428","0","0","0.0595582","0","0","0","0","0.8164788","4.616393","0","0","0","12.43717","92.3998","0","20","0.8737516","1.85794","76.67076","1.098972","0","2.759558","4.616393"
"9/24/2007 9:00:00 PM","0","0","85.04951","90","0","0","21.16797","6.85225","0.08921629","0","21.16797","0.7863503","0.7863503","0","0","0","0.7863503","11.34562","0","0.0000000000000001110223","0.08921629","0.7338252","0.697134","0","0","0.8100784","4.616393","0","0.7338252","-0.7338252","11.63297","86.42517","0","20","0.8738881","1.85794","76.67076","0.9095934","0","0.08921629","4.616393"
"9/24/2007 10:00:00 PM","0","0","81.85333","90","0","0","21.16797","5.802615","0.04338204","0","21.16797","0.4529545","0.4529545","0","0","0","0.4529545","9.577573","0","0","0.04338204","0.4311289","0.4095725","0","0","1.537656","3.969034","0","0.4311289","-0.4311289","11.16252","82.93006","0","20","0.8740245","1.85794","76.67076","0.519941","0","0.04338204","3.969034"
"9/24/2007 11:00:00 PM","0","0","72.7184","90","0","0","21.16797","3.740692","0.005337729","0","21.16797","0.2822545","0.2822545","0","0","0","0.2822545","1.891105","0","0.00000000000000005551115","0.005337729","0.2914913","0.2769167","0","0","1.912417","3.583282","0","0.2914913","-0.2914913","10.84507","80.5716","0","20","0.8741609","1.85794","76.67076","0.3131488","0","0.005337729","3.583282"
"9/25/2007 12:00:00 AM","0","0","-13.70642","90","0","0","21.16797","4.95103","0.02647839","0","21.16797","0.1294565","0.1294565","0","0","0","0.1294565","20.45351","0","0","0.02647839","0.108398","0.1029781","0","0","2.153182","3.320041","0","0.108398","-0.108398","10.72732","79.69679","0","20","0.8742973","1.85794","76.67076","0.1556413","0","0.02647839","3.320041"
"9/25/2007 1:00:00 AM","0","0","-73.72658","90","0","0","21.16797","3.540287","0.001837299","0","21.16797","0.09663697","0.09663697","0","0","0","0.09663697","1.901238","0","0.00000000000000001387779","0.001837299","0.09978913","0.09479967","0","0","2.222035","3.221795","0","0.09978913","-0.09978913","10.61893","78.89156","0","20","0.8744338","1.85794","76.67076","0.1072193","0","0.001837299","3.221795"
"9/25/2007 2:00:00 AM","0","0","-81.74338","90","0","0","21.16797","4.632687","0.02091797","0","21.16797","0.1120399","0.1120399","0","0","0","0.1120399","18.67011","0","0.00000000000000001387779","0.02091797","0.09591781","0.09112192","0","0","2.30075","3.131075","0","0.09591781","-0.09591781","10.51476","78.1176","0","20","0.8745701","1.85794","76.67076","0.1337029","0","0.02091797","3.131075"
"9/25/2007 3:00:00 AM","0","0","-84.81367","90","0","0","21.16797","5.7378","0.04055176","0","21.16797","0.08518753","0.08518753","0","0","0","0.08518753","47.60292","0","0","0.04055176","0.04698502","0.04463577","0","0","2.382569","3.043618","0","0.04698502","-0.04698502","10.46376","77.73874","0","20","0.8747066","1.85794","76.67076","0.1139822","0","0.04055176","3.043618"
"9/25/2007 4:00:00 AM","0","0","-86.53358","90","0","0","21.16797","6.031179","0.05336272","0","21.16797","0.2687511","0.2687511","0","0","0","0.2687511","19.85582","0","0","0.05336272","0.2267246","0.2153884","0","0","2.417549","3.000714","0","0.2267246","-0.2267246","10.21707","75.90597","0","20","0.874843","1.85794","76.67076","0.3223076","0","0.05336272","3.000714"
"9/25/2007 5:00:00 AM","0","0","-87.71677","90","0","0","21.16797","6.015517","0.05267879","0","21.16797","0.6057443","0.6057443","0","0","0","0.6057443","8.696539","0","0","0.05267879","0.5821742","0.5530655","0","0","2.64019","2.792298","0","0.5821742","-0.5821742","9.580443","71.17626","0","20","0.8749794","1.85794","76.67076","0.6926581","0","0.05267879","2.792298"
"9/25/2007 6:00:00 AM","0.03467234","1.249395","-88.6591","88.832","0.03321074","0.0638144","22.06521","4.370679","0.01634156","0","21.16797","0.3830054","0.3830054","0","0","0","0.3830054","20.92816","0","0","0.08015596","0.3859619","0.3666638","0","0","3.219583","2.247842","0","0.3221475","-0.3221475","9.229454","68.56865","0","20","0.8751158","1.85794","76.67076","0.4294766","0.05105152","0.01634156","2.311657"
"9/25/2007 7:00:00 AM","0.2055971","16.22122","-89.51249","73.83669","0.2051532","0.3865687","26.73228","1.820673","0","0","21.16797","0.321328","0.321328","0","0","0","0.321328","120.3035","0","0","0.3865687","0.33824","0.321328","0","0","3.499902","1.943592","0.0483287","0","0.0483287","9.273986","68.89949","0","20","0.8752522","1.85794","76.67076","0.3534608","0.3092549","0","2.330161"
"9/25/2007 8:00:00 AM","0.432418","31.19492","-90.39761","58.84218","0.4320552","0.792711","32.94758","1.622521","0","0","21.16797","0.2392986","0.2392986","0","0","0","0.2392986","331.2644","0","0","0.792711","0.2518933","0.2392986","0","0","3.413875","1.982354","0.5408177","0","0.5408177","9.769464","72.58056","0","20","0.8753886","1.85794","76.67076","0.2632284","0.6341687","0","2.775065"
"9/25/2007 9:00:00 AM","0.6848559","46.16665","-91.48611","43.8498","0.6847411","1.218123","39.94586","1.817111","0","0","21.16797","0.3841396","0.3841396","0","0","0","0.3841396","317.1042","0","0","1.218123","0.4043575","0.3841396","0","0","2.933287","2.410491","0.8137655","0","0.8137655","10.51267","78.1021","0","20","0.8755251","1.85794","76.67076","0.4225536","0.9744985","0","3.628614"
"9/25/2007 10:00:00 AM","0.8555263","61.12829","-93.21577","28.86333","0.8556697","1.489587","44.72636","3.083049","0","0","21.16797","0.4216089","0.4216089","0","0","0","0.4216089","353.3102","0","0","1.489587","0.4437988","0.4216089","0","0","2.269512","3.041863","1.045789","0","1.045789","11.46527","85.17924","0","20","0.8756615","1.85794","76.67076","0.4637698","1.19167","0","4.53145"
"9/25/2007 11:00:00 AM","1.063349","76.0414","-97.78831","13.90241","1.063731","1.802008","50.59679","4.680192","0.02174773","0","21.16797","0.6709602","0.6709602","0","0","0","0.6709602","271.8127","0","0","1.823755","0.6833816","0.6492125","0","0","1.454946","3.832115","1.118626","0","1.118626","12.48337","92.74305","0","20","0.8757979","1.85794","76.67076","0.7489301","1.441606","0.02174773","5.634123"
"9/25/2007 12:00:00 PM","0.9166711","87.70895","149.3394","1.835455","0.9169402","1.583656","46.4492","4.689963","0.02191841","0","21.16797","0.8823497","0.8823497","0","0","0","0.8823497","181.9657","0.05715921","0","1.605574","0.9057171","0.8604313","0","0","0.6207795","4.653115","0.6207795","0","0.6207795","13.05158","96.96449","0","20","0.8759343","1.85794","76.67076","0.9815438","1.266925","0.02191841","6.236771"
"9/25/2007 1:00:00 PM","0.536866","73.72676","96.57085","16.22866","0.5366361","0.9722413","35.83413","4.641538","0.02107258","0","21.16797","0.7372867","0.7372867","0","0","0","0.7372867","134.7256","0.005967827","0","0.9933139","0.7539096","0.7162141","0","0","0.2123639","5.100723","0.2123639","0","0.2123639","13.24688","98.41546","0","20","0.8760707","1.85794","76.67076","0.8215517","0.777793","0.02107258","6.072965"
"9/25/2007 2:00:00 PM","0.6883425","58.79875","92.86385","31.19737","0.6883007","1.223911","40.04503","2.807847","0","0","21.16797","0.4310065","0.4310065","0","0","0","0.4310065","283.9658","0.6594974","0","1.223911","0.453691","0.4310065","0","0","0.1107226","5.252819","0.1107226","0","0.1107226","13.34883","99.17287","0","20","0.8762072","1.85794","76.67076","0.4741071","0.9791289","0","6.47673"
"9/25/2007 3:00:00 PM","0.6760949","43.83451","91.29163","46.18527","0.6759384","1.203784","39.70069","3.339422","0","0","21.16797","0.3601347","0.3601347","0","0","0","0.3601347","334.2595","0.7669337","0","1.203784","0.3790891","0.3601347","0","0","0.0577615","5.331857","0.0577615","0","0.0577615","13.40205","99.56824","0","20","0.8763435","1.85794","76.67076","0.3961482","0.9630275","0","6.535641"
"9/25/2007 4:00:00 PM","0.5477636","28.86214","90.25203","61.17812","0.5471724","0.9900583","36.12571","2.150457","0","0","21.16797","0.4004251","0.4004251","0","0","0","0.4004251","247.2518","0.5384164","0","0.9900583","0.4215001","0.4004251","0","0","0.03014182","5.373017","0.03014182","0","0.03014182","13.42983","99.78239","0","20","0.87648","1.86558","76.98605","0.4404676","0.7920466","0","6.363075"
"9/25/2007 5:00:00 PM","0.2211834","13.88851","89.38062","76.17282","0.2203744","0.414521","27.14721","1.799526","0","0","21.16797","0.7224133","0.7224133","0","0","0","0.7224133","57.38004","0","0","0.414521","0.760435","0.7224133","0","0","0.01491238","5.394865","0","0.345914","-0.345914","13.05282","96.98124","0","20","0.8766164","1.86558","76.98605","0.7946546","0.3316168","0","5.809386"
"9/25/2007 6:00:00 PM","0.01891537","0","88.52124","90","0","0","21.16797","1.526706","0","0","21.16797","1.046404","1.046404","1.046404","0","0.3978405","1.046404","0","0","0","0","0","0","0","0","0.354718","5.102087","0","0","0","13.05282","96.98124","0","20","0.8767528","1.86558","76.98605","1.151045","0","2.7","5.102087"
"9/25/2007 7:00:00 PM","0","0","87.55325","90","0","0","21.16797","2.322595","0","0","21.16797","1.022765","1.022765","1.022765","0","0.3922623","1.022765","0","0","0","0","0","0","0","0","0.3307793","5.102086","0","0","0","13.05282","96.98124","0","20","0.8768892","1.86558","76.98605","1.125042","0","2.7","5.102086"
"9/25/2007 8:00:00 PM","0","0","86.31215","90","0","0","21.16797","4.46899","0.01805873","0","21.16797","0.5462819","0.5462819","0","0","0","0.5462819","3.305753","0","0.0000000000000001110223","0.01805873","0.5560244","0.5282232","0","0","0.322728","5.102086","0","0.5560244","-0.5560244","12.44501","92.4653","0","20","0.8770257","1.86558","76.98605","0.6099395","0","0.01805873","5.102086"
"9/25/2007 9:00:00 PM","0","0","84.45943","90","0","0","21.16797","4.166812","0.01278066","0","21.16797","0.2490796","0.2490796","0","0","0","0.2490796","5.131152","0","0.00000000000000002775558","0.01278066","0.2487358","0.236299","0","0","0.8643699","4.623036","0","0.2487358","-0.2487358","12.17429","90.45383","0","20","0.8771621","1.86558","76.98605","0.2803779","0","0.01278066","4.623036"
"9/25/2007 10:00:00 PM","0","0","81.00837","90","0","0","21.16797","5.338009","0.03323767","0","21.16797","0.2673109","0.2673109","0","0","0","0.2673109","12.43408","0","0.00000000000000005551115","0.03323767","0.2463929","0.2340733","0","0","1.065892","4.406862","0","0.2463929","-0.2463929","11.90612","88.46136","0","20","0.8772985","1.86558","76.98605","0.3106609","0","0.03323767","4.406862"
"9/25/2007 11:00:00 PM","0","0","71.08726","90","0","0","21.16797","5.939297","0.04935053","0","21.16797","0.2141736","0.2141736","0","0","0","0.2141736","23.0423","0","0.00000000000000002775558","0.04935053","0.173498","0.1648231","0","0","1.275861","4.191032","0","0.173498","-0.173498","11.71748","87.05979","0","20","0.8774349","1.86558","76.98605","0.2602662","0","0.04935053","4.191032"
"9/26/2007 12:00:00 AM","0","0","-13.63279","90","0","0","21.16797","4.492931","0.01847689","0","21.16797","0.09464274","0.09464274","0","0","0","0.09464274","19.52278","0","0.00000000000000001387779","0.01847689","0.08017457","0.07616585","0","0","1.417707","4.038196","0","0.08017457","-0.08017457","11.63042","86.41296","0","20","0.8775713","1.86558","76.98605","0.1133455","0","0.01847689","4.038196"
"9/26/2007 1:00:00 AM","0","0","-72.49931","90","0","0","21.16797","2.575833","0","0","21.16797","0.1377242","0.1377242","0","0","0","0.1377242","0","0","0","0","0.1449728","0.1377242","0","0","1.473872","3.967378","0","0.1449728","-0.1449728","11.47286","85.24229","0","20","0.8777077","1.86558","76.98605","0.1514966","0","0","3.967378"
"9/26/2007 2:00:00 AM","0","0","-81.01202","90","0","0","21.16797","5.958516","0.05018973","0","21.16797","0.1258279","0.1258279","0","0","0","0.1258279","39.88759","0","0","0.05018973","0.07961915","0.07563819","0","0","1.604047","3.838757","0","0.07961915","-0.07961915","11.38641","84.59994","0","20","0.8778442","1.86558","76.98605","0.1635056","0","0.05018973","3.838757"
"9/26/2007 3:00:00 AM","0","0","-84.275","90","0","0","21.16797","2.584332","0","0","21.16797","0.1542609","0.1542609","0","0","0","0.1542609","0","0","0.00000000000000002775558","0","0.1623799","0.1542609","0","0","1.667524","3.767934","0","0.1623799","-0.1623799","11.20988","83.28839","0","20","0.8779806","1.86558","76.98605","0.169687","0","0","3.767934"
"9/26/2007 4:00:00 AM","0","0","-86.08498","90","0","0","21.16797","2.864398","0","0","21.16797","0.3867619","0.3867619","0","0","0","0.3867619","0","0","0","0","0.4071178","0.3867619","0","0","1.81832","3.622781","0","0.4071178","-0.4071178","10.76579","79.98878","0","20","0.878117","1.86558","76.98605","0.4254381","0","0","3.622781"
"9/26/2007 5:00:00 AM","0","0","-87.30962","90","0","0","21.16797","2.722817","0","0","21.16797","0.7107453","0.7107453","0","0","0","0.7107453","0","0","0.0000000000000001110223","0","0.7481529","0.7107453","0","0","2.212438","3.254365","0","0.7481529","-0.7481529","9.945722","73.89578","0","20","0.8782534","1.86558","76.98605","0.7818198","0","0","3.254365"
"9/26/2007 6:00:00 AM","0.03896797","1.363776","-88.26228","88.74125","0.03666077","0.07041637","22.15849","3.34748","0","0","21.16797","0.7717538","0.7717538","0","0","0","0.7717538","9.124201","0","0.0000000000000001110223","0.07041637","0.8123725","0.7717538","0","0","2.942105","2.56186","0","0.7419561","-0.7419561","9.132521","67.85378","0","20","0.8783898","1.86558","76.98605","0.8489293","0.05633309","0","2.632276"
"9/26/2007 7:00:00 AM","0.2699241","16.33356","-89.0986","73.749","0.2687618","0.5027068","28.46814","3.457605","0.0003931248","0","21.16797","0.4363053","0.4363053","0","0","0","0.4363053","115.3091","0","0","0.5030999","0.458855","0.4359122","0","0","3.641639","1.859531","0.04385183","0","0.04385183","9.17293","68.15401","0","20","0.8785263","1.86558","76.98605","0.4801324","0.4021654","0.0003931248","2.362238"
