sep=,
"9/26/2007 8:00:00 AM","0.5156571","31.30674","-89.93272","58.75808","0.5148318","0.9352124","35.23116","4.504643","0.01868146","0","21.16797","0.55629","0.55629","0","0","0","0.55629","171.4742","0","0","0.9538938","0.5659037","0.5376086","0","0","3.519012","1.894798","0.3693086","0","0.3693086","9.51195","70.6729","0","20","0.8786626","1.86558","76.98605","0.6212597","0.7481699","0.01868146","2.83001"
"9/26/2007 9:00:00 AM","0.582815","46.28004","-90.91229","43.77069","0.5824218","1.049305","37.10225","4.918437","0.0259091","0","21.16797","0.5340887","0.5340887","0","0","0","0.5340887","201.3175","0","0","1.075214","0.5349259","0.5081796","0","0","3.171623","2.189164","0.5143789","0","0.5143789","9.983349","74.17535","0","20","0.8787991","1.86558","76.98605","0.6004521","0.8394438","0.0259091","3.238468"
"9/26/2007 10:00:00 AM","0.8544483","61.24778","-92.39574","28.7931","0.8542252","1.487349","44.68579","4.136219","0.0122463","0","21.16797","0.3104168","0.3104168","0","0","0","0.3104168","483.0909","0","0","1.499595","0.3138636","0.2981704","0","0","2.743259","2.59398","1.173485","0","1.173485","11.05071","82.10578","0","20","0.8789355","1.86558","76.98605","0.3475816","1.189879","0.0122463","4.081328"
"9/26/2007 11:00:00 AM","0.7801266","76.18478","-96.17508","13.85801","0.7799563","1.370978","42.60415","2.859449","0","0","21.16797","0.6431239","0.6431239","0","0","0","0.6431239","213.1747","0","0","1.370978","0.6769725","0.6431239","0","0","1.790313","3.491269","0.694005","0","0.694005","11.68542","86.82156","0","20","0.8790719","1.86558","76.98605","0.7074363","1.096782","0","4.862247"
"9/26/2007 12:00:00 PM","1.076993","87.98914","141.2361","2.211795","1.076998","1.821252","50.97305","8.780816","0.2836062","0","21.16797","0.7366446","0.7366446","0","0","0","0.7366446","285.736","0.04700352","0","2.104859","0.4768825","0.4530384","0","0","1.297366","4.01213","1.297366","0","1.297366","12.86382","95.57695","0","20","0.8792083","1.86558","76.98605","0.9521121","1.457002","0.2836062","5.833383"
"9/26/2007 1:00:00 PM","1.056538","73.68228","95.10796","16.35814","1.056468","1.791437","50.39089","5.750878","0.04112286","0","21.16797","0.4667598","0.4667598","0","0","0","0.4667598","392.6131","1.033636","0","1.83256","0.4480388","0.4256369","0","0","0.3097626","4.954041","0.3097626","0","0.3097626","13.14837","97.69116","0","20","0.8793448","1.86558","76.98605","0.5339972","1.43315","0.04112286","6.745478"
"9/26/2007 2:00:00 PM","0.9712429","58.73509","92.07713","31.30702","0.9709594","1.665164","47.97222","5.755731","0.04133478","0","21.16797","0.3844281","0.3844281","0","0","0","0.3844281","443.9058","1.142596","0","1.706499","0.3611509","0.3430933","0","0","0.161417","5.176593","0.161417","0","0.161417","13.29691","98.79478","0","20","0.8794811","1.86558","76.98605","0.4435383","1.332131","0.04133478","6.841757"
"9/26/2007 3:00:00 PM","0.7136548","43.7657","90.72759","46.28715","0.7130973","1.264074","40.73631","5.210059","0.03100279","0","21.16797","0.482738","0.482738","0","0","0","0.482738","268.2773","0.7043792","0","1.295076","0.4755107","0.4517352","0","0","0.08418375","5.292008","0.08418375","0","0.08418375","13.37444","99.37087","0","20","0.8796176","1.86558","76.98605","0.5465132","1.011259","0.03100279","6.556082"
"9/26/2007 4:00:00 PM","0.3902666","28.79214","89.78758","61.27538","0.3896487","0.7185294","31.78106","6.067638","0.05495476","0","21.16797","0.4888139","0.4888139","0","0","0","0.4888139","158.2369","0.2179123","0","0.7734842","0.4566939","0.4338592","0","0","0.04392329","5.352049","0.04392329","0","0.04392329","13.41492","99.67159","0","20","0.879754","1.86558","76.98605","0.5651727","0.5748236","0.05495476","6.070578"
"9/26/2007 5:00:00 PM","0.1833475","13.81932","88.96139","76.26664","0.1826232","0.3450089","26.11866","5.377237","0.03392285","0","21.16797","0.5738769","0.5738769","0","0","0","0.5738769","66.03015","0","0","0.3789318","0.5683727","0.5399541","0","0","0.02292237","5.383334","0","0.2233638","-0.2233638","13.17189","97.86594","0","20","0.8798904","1.86558","76.98605","0.648226","0.2760072","0.03392285","5.728343"
"9/26/2007 6:00:00 PM","0.0131386","0","88.11375","90","0","0","21.16797","5.894733","0.04740454","0","21.16797","0.9848431","0.9848431","0.9374386","0","0.3721273","0.9848431","4.81341","0","0","0.04740454","0","0","0","0","0.2460219","5.194903","0","0","0","13.17189","97.86594","0","20","0.8800268","1.86558","76.98605","1.10703","0","2.747405","5.194903"
"9/26/2007 7:00:00 PM","0","0","87.12856","90","0","0","21.16797","6.224041","0.06178442","0","21.16797","0.7112138","0.7112138","0","0","0","0.7112138","8.68718","0.0000000000000001110223","0","0.06178442","0.6836098","0.6494293","0","0","0.2320823","5.194902","0","0.6836098","-0.6836098","12.42326","92.3037","0","20","0.8801633","1.86558","76.98605","0.8132274","0","0.06178442","5.194902"
"9/26/2007 8:00:00 PM","0","0","85.83481","90","0","0","21.16797","6.44926","0.07161899","0","21.16797","0.8913428","0.8913428","0","0","0","0.8913428","8.034954","0","0.0000000000000001110223","0.07161899","0.8628672","0.8197238","0","0","0.8974006","4.605722","0","0.8628672","-0.8628672","11.4759","85.2649","0","20","0.8802997","1.86558","76.98605","1.016287","0","0.07161899","4.605722"
"9/26/2007 9:00:00 PM","0","0","83.86909","90","0","0","21.16797","4.376366","0.01644089","0","21.16797","0.4821829","0.4821829","0","0","0","0.4821829","3.409678","0","0.00000000000000005551115","0.01644089","0.4902547","0.465742","0","0","1.705666","3.841241","0","0.4902547","-0.4902547","10.94049","81.28683","0","20","0.8804361","1.86558","76.98605","0.5386216","0","0.01644089","3.841241"
"9/26/2007 10:00:00 PM","0","0","80.16326","90","0","0","21.16797","6.731586","0.08394732","0","21.16797","0.3296426","0.3296426","0","0","0","0.3296426","25.46616","0","0.00000000000000005551115","0.08394732","0.2586266","0.2456952","0","0","2.11411","3.399848","0","0.2586266","-0.2586266","10.65896","79.19508","0","20","0.8805725","1.86558","76.98605","0.4045805","0","0.08394732","3.399848"
"9/26/2007 11:00:00 PM","0","0","69.46864","90","0","0","21.16797","4.434235","0.01745167","0","21.16797","0.2027279","0.2027279","0","0","0","0.2027279","8.60842","0","0.00000000000000002775558","0.01745167","0.1950276","0.1852762","0","0","2.308442","3.165049","0","0.1950276","-0.1950276","10.44685","77.61912","0","20","0.8807089","1.86558","76.98605","0.2317265","0","0.01745167","3.165049"
"9/27/2007 12:00:00 AM","0","0","-13.56218","90","0","0","21.16797","3.907983","0.008259762","0","21.16797","0.1083834","0.1083834","0","0","0","0.1083834","7.620876","0","0.00000000000000001387779","0.008259762","0.1053933","0.1001236","0","0","2.46333","2.986915","0","0.1053933","-0.1053933","10.33237","76.76853","0","20","0.8808453","1.86558","76.98605","0.1233516","0","0.008259762","2.986915"
"9/27/2007 1:00:00 AM","0","0","-71.30161","90","0","0","21.16797","4.846884","0.02465931","0","21.16797","0.1385875","0.1385875","0","0","0","0.1385875","17.79332","0","0.00000000000000002775558","0.02465931","0.1199244","0.1139281","0","0","2.540654","2.890332","0","0.1199244","-0.1199244","10.20208","75.80047","0","20","0.8809817","1.86558","76.98605","0.1647758","0","0.02465931","2.890332"
"9/27/2007 2:00:00 AM","0","0","-80.28777","90","0","0","21.16797","1.609361","0","0","21.16797","0.1132644","0.1132644","0","0","0","0.1132644","0","0","0.00000000000000001387779","0","0.1192257","0.1132644","0","0","2.644385","2.780034","0","0.1192257","-0.1192257","10.07254","74.83805","0","20","0.8811182","1.86558","76.98605","0.1245909","0","0","2.780034"
"9/27/2007 3:00:00 AM","0","0","-83.73932","90","0","0","21.16797","2.302166","0","0","21.16797","0.1097292","0.1097292","0","0","0","0.1097292","0","0","0.00000000000000001387779","0","0.1155044","0.1097292","0","0","2.750358","2.669985","0","0.1155044","-0.1155044","9.947059","73.90572","0","20","0.8812546","1.86558","76.98605","0.1207021","0","0","2.669985"
"9/27/2007 4:00:00 AM","0","0","-85.63797","90","0","0","21.16797","2.282608","0","0","21.16797","0.4096886","0.4096886","0","0","0","0.4096886","0","0","0.00000000000000005551115","0","0.4312511","0.4096886","0","0","2.853733","2.563","0","0.4312511","-0.4312511","9.476477","70.40934","0","20","0.881391","1.86558","76.98605","0.4506574","0","0","2.563"
"9/27/2007 5:00:00 AM","0","0","-86.90335","90","0","0","21.16797","2.614843","0","0","21.16797","0.6843906","0.6843906","0","0","0","0.6843906","0","0","0.0000000000000001110223","0","0.7204112","0.6843906","0","0","3.284425","2.158488","0","0.7204112","-0.7204112","8.687133","64.54972","0","20","0.8815274","1.873385","77.30816","0.7528297","0","0","2.158488"
"9/27/2007 6:00:00 AM","0.006168418","1.477159","-87.86591","88.65147","0.006159044","0.01187049","21.33426","2.087889","0","0","21.16797","0.7653471","0.7653471","0","0","0","0.7653471","1.550994","0","0","0.01187049","0.8056286","0.7653471","0","0","3.998933","1.468767","0","0.7937581","-0.7937581","7.816511","58.08057","0","20","0.8816639","1.873385","77.30816","0.8418819","0.00949639","0","1.480638"
"9/27/2007 7:00:00 AM","0.04561754","16.44416","-88.68476","73.66304","0.04558281","0.08746575","22.3998","2.647154","0","0","21.16797","0.7832909","0.7832909","0.7001984","0","0.3161444","0.7832909","11.16645","0","0","0.08746575","0.08746575","0.08309247","0","0","4.560112","0.6904978","0","0","0","7.816511","58.08057","0","20","0.8818002","1.873385","77.30816","0.8616199","0.0699726","2.7","0.7779636"
"9/27/2007 8:00:00 AM","0.01620532","31.41595","-89.46731","58.6766","0.01619396","0.03117605","21.6053","4.865695","0.02498786","0","21.16797","0.6346586","0.6346586","0.675","0","0.3101982","0.6346586","8.849469","0","0","0.05616392","0","0","0.06532925","0.06206279","4.560112","0.6904978","0.09323885","0","0.09323885","7.902379","58.71861","0","20","0.8819367","1.873385","77.30816","0.7106184","0.02494084","2.724988","0.7216738"
"9/27/2007 9:00:00 AM","0.0829003","46.38963","-90.33685","43.69545","0.08284219","0.158294","23.40861","7.601336","0.1538531","0","21.16797","0.6194429","0.6194429","0","0","0","0.6194429","50.39158","0","0","0.3121471","0.4900946","0.4655899","0","0","4.560112","0.7680497","0","0.3318006","-0.3318006","7.540823","56.03216","0","20","0.8820731","1.873549","77.3149","0.7583138","0.1266352","0.1538531","0.9263437"
"9/27/2007 10:00:00 AM","0.3032439","61.36135","-91.57059","28.729","0.3030335","0.5645459","29.40549","8.593945","0.2607579","0","21.16797","0.4768894","0.4768894","0","0","0","0.4768894","173.0598","0","0","0.8253038","0.2275068","0.2161315","0","0","4.560113","0.4403472","0.3370391","0","0.3370391","7.850335","58.332","0","20","0.8822095","1.873549","77.3149","0.6549572","0.4516367","0.2607579","1.004893"
"9/27/2007 11:00:00 AM","0.2274904","76.31649","-94.53184","13.82637","0.2273332","0.4272665","27.33699","8.98257","0.308274","0","21.16797","0.6362216","0.6362216","0","0","0","0.6362216","115.6107","0","0","0.7355406","0.345208","0.3279476","0","0","4.560113","0.7210777","0.08205848","0","0.08205848","7.925916","58.8936","0","20","0.8823459","1.873549","77.3149","0.8539808","0.3418132","0.308274","1.148344"
"9/27/2007 12:00:00 PM","0.3470871","88.21735","130.8339","2.59832","0.3468501","0.6428558","30.60606","8.866909","0.2941324","0","21.16797","0.8942805","0.8942805","0","0","0","0.8942805","104.7757","0","0","0.9369882","0.6317348","0.600148","0","0","4.526888","0.7892882","0.01112104","0","0.01112104","7.936168","58.96978","0","20","0.8824823","1.873549","77.3149","1.130775","0.5142847","0.2941324","1.432144"
"9/27/2007 1:00:00 PM","0.1898497","73.62865","93.6558","16.49572","0.1897182","0.3581207","26.31183","8.611348","0.2628858","0","21.16797","0.6301554","0.6301554","0","0","0","0.6301554","98.54813","0","0","0.6210065","0.3865997","0.3672697","0","0","4.527123","0.7985299","0","0.028479","-0.028479","7.905266","58.74016","0","20","0.8826187","1.873549","77.3149","0.8246139","0.2864965","0.2628858","1.156651"
"9/27/2007 2:00:00 PM","0.07948658","58.66754","91.29449","31.42027","0.07943118","0.1518348","23.31618","8.609457","0.2626545","0","21.16797","0.4341811","0.4341811","0","0","0","0.4341811","95.46461","0.00000000000000002775558","0","0.4144893","0.1805543","0.1715266","0","0","4.560114","0.7706651","0","0.02871948","-0.02871948","7.874103","58.50861","0","20","0.8827552","1.873549","77.3149","0.6089264","0.1214678","0.2626545","0.9224999"
"9/27/2007 3:00:00 PM","0.2913631","43.695","90.16568","46.39077","0.2911458","0.5431545","29.08019","8.912737","0.2997357","0","21.16797","0.5154447","0.5154447","0","0","0","0.5154447","163.5268","0","0","0.8428903","0.2270621","0.215709","0","0","4.560115","0.7425423","0.3160924","0","0.3160924","8.164451","60.66611","0","20","0.8828916","1.873667","77.31978","0.7168571","0.4345236","0.2997357","1.285697"
"9/27/2007 4:00:00 PM","0.1577723","28.72144","89.32442","61.37327","0.1576526","0.2986887","25.4393","6.784768","0.08626956","0","21.16797","0.528429","0.528429","0","0","0","0.528429","72.84957","0","0","0.3849583","0.465431","0.4421594","0","0","4.306165","1.003686","0","0.1667423","-0.1667423","7.983174","59.31913","0","20","0.883028","1.873667","77.31978","0.6244067","0.238951","0.08626956","1.302375"
"9/27/2007 5:00:00 PM","0.1002666","13.75029","88.54301","76.36024","0.1001436","0.1909789","23.87763","5.680798","0.03922507","0","21.16797","0.6352312","0.6352312","0","0","0","0.6352312","36.23939","0","0","0.2302039","0.6273749","0.5960061","0","0","4.502837","0.8408799","0","0.436396","-0.436396","7.506942","55.78114","0","20","0.8831644","1.874828","77.36767","0.7183669","0.1527831","0.03922507","1.031859"
"9/27/2007 6:00:00 PM","0.01971371","0","87.70682","90","0","0","21.16797","5.211174","0.03102225","0","21.16797","1.793012","1.793012","1.76199","0","0.5667014","1.793012","1.730175","0","0","0.03102225","0","0","0","0","4.560118","0.4095645","0","0","0","7.506942","55.78114","0","20","0.8833008","1.874828","77.36767","1.987825","0","2.731022","0.4095645"
"9/27/2007 7:00:00 PM","0","0","86.70424","90","0","0","21.16797","2.667431","0","0","21.16797","1.647494","1.647494","1.647494","0","0.5396831","1.647494","0","0","0","0","0","0","0","0","4.560119","0.4095644","0","0","0","7.506942","55.78114","0","20","0.8834373","1.874828","77.36767","1.812244","0","2.7","0.4095644"
"9/27/2007 8:00:00 PM","0","0","85.35764","90","0","0","21.16797","3.654907","0.003839334","0","21.16797","0.8425158","0.8425158","0.8386765","0","0.3488218","0.8425158","0.4556987","0","0","0.003839334","0","0","0","0","4.560119","0.4095644","0","0","0","7.506942","55.78114","0","20","0.8835737","1.874828","77.36767","0.928687","0","2.703839","0.4095644"
"9/27/2007 9:00:00 PM","0","0","83.27876","90","0","0","21.16797","5.094902","0.02899138","0","21.16797","0.4673945","0.4673945","0.675","0","0.3101982","0.4673945","6.202764","0","0","0.02899138","0","0","0.2365969","0.224767","4.560119","0.4095644","0.224767","0","0.224767","7.713622","57.3169","0","20","0.8837101","1.874828","77.36767","0.5286297","0","2.728991","0.4095644"
"9/27/2007 10:00:00 PM","0","0","79.31863","90","0","0","21.16797","5.43625","0.03495362","0","21.16797","0.4047027","0.4047027","0","0","0","0.4047027","8.636863","0","0","0.03495362","0.3892096","0.3697491","0","0","4.56012","0.5974392","0","0.3892096","-0.3892096","7.289167","54.16315","0","20","0.8838465","1.875217","77.38374","0.4626498","0","0.03495362","0.5974392"
"9/27/2007 11:00:00 PM","0","0","67.86563","90","0","0","21.16797","5.025071","0.02777165","0","21.16797","0.2876685","0.2876685","0.675","0","0.3101982","0.2876685","9.654047","0","0","0.02777165","0","0","0.4151031","0.394348","4.560121","0.210542","0.394348","0","0.394348","7.651067","56.85229","0","20","0.8839829","1.875217","77.38374","0.3303212","0","2.727772","0.210542"
"9/28/2007 12:00:00 AM","0","0","-13.49321","90","0","0","21.16797","7.49175","0.1442826","0","21.16797","0.1011687","0.1011687","0","0","0","0.1011687","142.6158","0","0","0.1442826","0","0","0.04311386","0.04095817","4.560121","0.5407066","0.04095817","0","0.04095817","7.68881","57.13275","0","20","0.8841193","1.875217","77.38374","0.1834269","0","0.1442826","0.5407066"
"9/28/2007 1:00:00 AM","0","0","-70.13339","90","0","0","21.16797","4.721","0.02246052","0","21.16797","0.08889981","0.08889981","0","0","0","0.08889981","25.26497","0","0","0.02246052","0.0699361","0.0664393","0","0","4.560121","0.5749629","0","0.0699361","-0.0699361","7.61288","56.56855","0","20","0.8842558","1.875217","77.38374","0.1090201","0","0.02246052","0.5749629"
"9/28/2007 2:00:00 AM","0","0","-79.57082","90","0","0","21.16797","6.089266","0.05589921","0","21.16797","0.06647119","0.06647119","0","0","0","0.06647119","84.09539","0","0","0.05589921","0.0111284","0.01057198","0","0","4.560122","0.5060141","0","0.0111284","-0.0111284","7.600808","56.47884","0","20","0.8843922","1.875217","77.38374","0.1010679","0","0.05589921","0.5060141"
"9/28/2007 3:00:00 AM","0","0","-83.20676","90","0","0","21.16797","6.63387","0.07968035","0","21.16797","0.07308222","0.07308222","0","0","0","0.07308222","109.0284","0","0","0.07968035","0","0","0.006598128","0.006268222","4.560122","0.4950393","0.006268222","0","0.006268222","7.606586","56.52178","0","20","0.8845286","1.875217","77.38374","0.1202306","0","0.07968035","0.4950393"
"9/28/2007 4:00:00 AM","0","0","-85.19264","90","0","0","21.16797","6.989388","0.1004094","0","21.16797","0.3329799","0.3329799","0","0","0","0.3329799","30.15479","0","0.00000000000000005551115","0.1004094","0.244811","0.2325705","0","0","4.560122","0.500293","0","0.244811","-0.244811","7.340146","54.54196","0","20","0.884665","1.875228","77.3842","0.4164825","0","0.1004094","0.500293"
"9/28/2007 5:00:00 AM","0","0","-86.49809","90","0","0","21.16797","8.982808","0.3083031","0","21.16797","0.4830206","0.4830206","0.675","0","0.3101982","0.4830206","63.82814","0","0","0.3083031","0","0","0.5002825","0.4752683","4.560122","0.2572379","0.4752683","0","0.4752683","7.775899","57.78027","0","20","0.8848014","1.875881","77.41115","0.6854743","0","3.008303","0.2572379"
"9/28/2007 6:00:00 AM","0.02229345","1.589422","-87.47009","88.56277","0.0220378","0.04239868","21.7632","7.850033","0.1755728","0","21.16797","0.8054699","0.8054699","0.675","0","0.3101982","0.8054699","27.0614","0","0","0.2179715","0","0","0.04510284","0.0428477","4.560124","0.6539208","0.08524638","0","0.08524638","7.854414","58.36369","0","20","0.8849378","1.875881","77.41115","0.9738033","0.03391895","2.875573","0.6963195"
"9/28/2007 7:00:00 AM","0.1834905","16.55291","-88.27107","73.57892","0.1828796","0.3454832","26.12564","6.686965","0.08199883","0","21.16797","0.5991367","0.5991367","0","0","0","0.5991367","71.34966","0","0","0.427482","0.5443557","0.5171379","0","0","4.560124","0.724913","0","0.1988725","-0.1988725","7.638109","56.7564","0","20","0.8850743","1.875881","77.41115","0.7000498","0.2763866","0.08199883","1.070396"
"9/28/2007 8:00:00 AM","0.413777","31.52244","-89.00153","58.59785","0.4127879","0.7591055","32.41729","5.854967","0.04566808","0","21.16797","0.3017224","0.3017224","0","0","0","0.3017224","266.7265","0","0","0.8047736","0.2695309","0.2560543","0","0","4.560125","0.528982","0.4895746","0","0.4895746","8.086905","60.09151","0","20","0.8852107","1.876288","77.42795","0.3547287","0.6072844","0.04566808","1.288087"
"9/28/2007 9:00:00 AM","0.5287197","46.49529","-89.76","43.6242","0.528033","0.9576565","35.59615","3.967493","0.009299196","0","21.16797","0.4868087","0.4868087","0","0","0","0.4868087","198.6315","0","0","0.9669557","0.5026416","0.4775095","0","0","4.358958","0.9343051","0.4550149","0","0.4550149","8.504187","63.19221","0","20","0.8853471","1.876288","77.42795","0.5401392","0.7661252","0.009299196","1.891962"
"9/28/2007 10:00:00 AM","0.7861364","61.46886","-90.74085","28.67114","0.7852932","1.379424","42.7535","3.450432","0.0002678343","0","21.16797","0.5475934","0.5475934","0","0","0","0.5475934","251.9555","0","0","1.379691","0.5761322","0.5473256","0","0","3.985257","1.306891","0.8032915","0","0.8032915","9.237916","68.64434","0","20","0.8854835","1.876288","77.42795","0.6024867","1.103539","0.0002678343","2.686315"
"9/28/2007 11:00:00 AM","0.564072","76.4361","-92.8611","13.8076","0.563658","1.017836","36.58223","3.428244","0","0","21.16797","0.6780256","0.6780256","0","0","0","0.6780256","150.1177","0","0","1.017836","0.7137111","0.6780256","0","0","3.323985","1.952095","0.304125","0","0.304125","9.517309","70.72044","0","20","0.8856199","1.876288","77.42795","0.7458282","0.8142689","0","2.969931"
"9/28/2007 12:00:00 PM","0.8897377","88.37216","117.9889","2.99063","0.8890573","1.54106","45.66456","1.961964","0","0","21.16797","0.9979214","0.9979214","0.675","0","0.3101982","0.9979214","154.427","0","0","1.54106","0.3399172","0.3229214","0","0","3.125903","2.194449","1.201143","0","1.201143","10.60949","78.83611","0","20","0.8857564","1.876288","77.42795","1.097713","1.232848","2.7","3.73551"
"9/28/2007 1:00:00 PM","0.8014354","73.56611","92.2162","16.64102","0.8007612","1.40383","43.18656","3.235478","0","0","21.16797","0.6979798","0.6979798","0","0","0","0.6979798","201.1276","0","0","1.40383","0.7347156","0.6979798","0","0","2.145309","3.124219","0.6691142","0","0.6691142","11.2216","83.38455","0","20","0.8858927","1.876288","77.42795","0.7677778","1.123064","0","4.528049"
"9/28/2007 2:00:00 PM","0.6223522","58.59624","90.51631","31.53693","0.6217348","1.114725","38.19323","3.493586","0.001021593","0","21.16797","0.3798629","0.3798629","0","0","0","0.3798629","293.7234","0","0","1.115746","0.3987803","0.3788413","0","0","1.672024","3.633037","0.7159442","0","0.7159442","11.8762","88.2487","0","20","0.8860292","1.876288","77.42795","0.41836","0.8917796","0.001021593","4.747761"
"9/28/2007 3:00:00 PM","0.3824095","43.62254","89.60606","46.49599","0.3820316","0.7051206","31.57177","5.008812","0.02748767","0","21.16797","0.424176","0.424176","0","0","0","0.424176","172.7133","0","0","0.7326083","0.4175667","0.3966883","0","0","1.148041","4.167419","0.2875539","0","0.2875539","12.14042","90.21205","0","20","0.8861656","1.876288","77.42795","0.4803374","0.5640965","0.02748767","4.87254"
"9/28/2007 4:00:00 PM","0.3050358","28.65015","88.86269","61.47165","0.304485","0.5671536","29.44523","2.02125","0","0","21.16797","0.4647555","0.4647555","0","0","0","0.4647555","122.0327","0","0","0.5671536","0.4892164","0.4647555","0","0","0.9787059","4.38026","0.07793725","0","0.07793725","12.21221","90.7455","0","20","0.886302","1.876288","77.42795","0.5112311","0.4537229","0","4.947413"
"9/28/2007 5:00:00 PM","0.1388159","13.68154","88.1256","76.4535","0.1383756","0.2627444","24.91537","2.416768","0","0","21.16797","0.6990032","0.6990032","0","0","0","0.6990032","37.58844","0","0","0.2627444","0.7357928","0.6990032","0","0","0.9556035","4.437804","0","0.4730484","-0.4730484","11.69571","86.90755","0","20","0.8864384","1.876288","77.42795","0.7689035","0.2101955","0","4.700549"
"9/28/2007 6:00:00 PM","0.0163866","0","87.30058","90","0","0","21.16797","1.554031","0","0","21.16797","1.402173","1.402173","1.402173","0","0.4817932","1.402173","0","0","0","0","0","0","0","0","1.443682","4.021084","0","0","0","11.69571","86.90755","0","20","0.8865749","1.876288","77.42795","1.54239","0","2.7","4.021084"
"9/28/2007 7:00:00 PM","0","0","86.28041","90","0","0","21.16797","2.441624","0","0","21.16797","1.307746","1.307746","1.307746","0","0.4595108","1.307746","0","0","0","0","0","0","0","0","1.414016","4.021084","0","0","0","11.69571","86.90755","0","20","0.8867112","1.876288","77.42795","1.438521","0","2.7","4.021084"
"9/28/2007 8:00:00 PM","0","0","84.8808","90","0","0","21.16797","2.972519","0","0","21.16797","0.7847186","0.7847186","0","0","0","0.7847186","0","0","0.0000000000000001110223","0","0.8260196","0.7847186","0","0","1.404039","4.021084","0","0.8260196","-0.8260196","10.78929","80.17215","0","20","0.8868477","1.876288","77.42795","0.8631905","0","0","4.021084"
"9/28/2007 9:00:00 PM","0","0","82.68872","90","0","0","21.16797","3.114799","0","0","21.16797","0.5174342","0.5174342","0","0","0","0.5174342","0","0","0.0000000000000001110223","0","0.5446675","0.5174342","0","0","2.234924","3.27459","0","0.5446675","-0.5446675","10.19399","75.74867","0","20","0.8869841","1.876288","77.42795","0.5691776","0","0","3.27459"
"9/28/2007 10:00:00 PM","0","0","78.4751","90","0","0","21.16797","3.655919","0.003857014","0","21.16797","0.4690981","0.4690981","0","0","0","0.4690981","0.822219","0","0.00000000000000005551115","0.003857014","0.4897274","0.465241","0","0","2.724619","2.773813","0","0.4897274","-0.4897274","9.659158","71.77448","0","20","0.8871205","1.876288","77.42795","0.5179363","0","0.003857014","2.773813"
"9/28/2007 11:00:00 PM","0","0","66.28114","90","0","0","21.16797","3.471915","0.0006430684","0","21.16797","0.2330992","0.2330992","0","0","0","0.2330992","0.2758776","0","0.00000000000000002775558","0.0006430684","0.2446907","0.2324561","0","0","3.16331","2.316789","0","0.2446907","-0.2446907","9.392848","69.79561","0","20","0.8872569","1.876288","77.42795","0.2567307","0","0.0006430684","2.316789"
"9/29/2007 12:00:00 AM","0","0","-13.42486","90","0","0","21.16797","4.373168","0.01638503","0","21.16797","0.1142389","0.1142389","0","0","0","0.1142389","14.34278","0","0.00000000000000001387779","0.01638503","0.1030041","0.09785385","0","0","3.354909","2.086714","0","0.1030041","-0.1030041","9.280965","68.96423","0","20","0.8873934","1.876288","77.42795","0.1338553","0","0.01638503","2.086714"
"9/29/2007 1:00:00 AM","0","0","-68.99445","90","0","0","21.16797","2.672465","0","0","21.16797","0.07661977","0.07661977","0","0","0","0.07661977","0","0","0.00000000000000001387779","0","0.08065239","0.07661977","0","0","3.421321","1.989556","0","0.08065239","-0.08065239","9.193387","68.31347","0","20","0.8875298","1.876288","77.42795","0.08428174","0","0","1.989556"
"9/29/2007 2:00:00 AM","0","0","-78.86132","90","0","0","21.16797","3.216363","0","0","21.16797","0.08758232","0.08758232","0","0","0","0.08758232","0","0","0.00000000000000001387779","0","0.09219191","0.08758232","0","0","3.483087","1.913299","0","0.09219191","-0.09219191","9.093264","67.56947","0","20","0.8876662","1.876288","77.42795","0.09634055","0","0","1.913299"
"9/29/2007 3:00:00 AM","0","0","-82.67744","90","0","0","21.16797","4.093333","0.01149722","0","21.16797","0.0863569","0.0863569","0","0","0","0.0863569","13.31361","0","0.00000000000000001387779","0.01149722","0.07879966","0.07485967","0","0","3.564891","1.825896","0","0.07879966","-0.07879966","9.0077","66.93368","0","20","0.8878026","1.876288","77.42795","0.1007412","0","0.01149722","1.825896"
"9/29/2007 4:00:00 AM","0","0","-84.74911","90","0","0","21.16797","5.015541","0.02760518","0","21.16797","0.3520256","0.3520256","0","0","0","0.3520256","7.841811","0","0.00000000000000005551115","0.02760518","0.3414952","0.3244205","0","0","3.634682","1.751017","0","0.3414952","-0.3414952","8.635529","64.16817","0","20","0.887939","1.876288","77.42795","0.4010308","0","0.02760518","1.751017"
"9/29/2007 5:00:00 AM","0","0","-86.09391","90","0","0","21.16797","4.424961","0.01728967","0","21.16797","0.5886285","0.5886285","0","0","0","0.5886285","2.937281","0","0","0.01728967","0.6014093","0.5713388","0","0","3.981368","1.423317","0","0.6014093","-0.6014093","7.977687","59.27995","0","20","0.8880754","1.876288","77.42795","0.6561362","0","0.01728967","1.423317"
"9/29/2007 6:00:00 AM","0.004475084","1.700444","-87.07494","88.47525","0.004469025","0.008614896","21.28862","6.375503","0.06839825","0","21.16797","0.4926736","0.4926736","0","0","0","0.4926736","15.63168","0","0.00000000000000005551115","0.07701314","0.4466056","0.4242753","0","0","4.560132","0.8361095","0","0.4379907","-0.4379907","7.499705","55.72819","0","20","0.8882118","1.876288","77.42795","0.57614","0.006891917","0.06839825","0.8447244"
"9/29/2007 7:00:00 AM","0.04071301","16.65968","-87.85767","73.49673","0.04068118","0.07810334","22.26722","5.987789","0.051468","0","21.16797","0.3885039","0.3885039","0.675","0","0.3101982","0.3885039","33.35136","0","0","0.1295713","0","0","0.3379641","0.3210659","4.560133","0.4030628","0.3991692","0","0.3991692","7.866009","58.45009","0","20","0.8883483","1.876288","77.42795","0.4530883","0.06248268","2.751468","0.4811662"
"9/29/2007 8:00:00 AM","0.08339164","31.62608","-88.53555","58.52194","0.08333035","0.159218","23.42184","6.406249","0.06974085","0","21.16797","0.2947173","0.2947173","0","0","0","0.2947173","77.68761","0","0","0.2289588","0.2368173","0.2249764","0","0","4.560133","0.735411","0","0.07759932","-0.07759932","7.78175","57.82399","0","20","0.8884847","1.876288","77.42795","0.3590594","0.1273744","0.06974085","0.894629"
"9/29/2007 9:00:00 AM","0.1759783","46.59689","-89.18201","43.55704","0.1758504","0.3324724","25.93432","3.708364","0.004773071","0","21.16797","0.5693681","0.5693681","0","0","0","0.5693681","59.23153","0.0000000000000001110223","0","0.3372455","0.5943106","0.5645951","0","0","4.560133","0.6592423","0","0.2618382","-0.2618382","7.49671","55.70632","0","20","0.8886211","1.876974","77.45624","0.6286915","0.2659779","0.004773071","0.9917148"
"9/29/2007 10:00:00 AM","0.1421981","61.57014","-89.90706","28.61963","0.1420975","0.269697","25.01649","8.226121","0.2157851","0","21.16797","0.5350709","0.5350709","0.675","0","0.3101982","0.5350709","90.73231","0","0","0.4854822","0","0","0.3557143","0.3379285","4.560135","0.4003773","0.6076255","0","0.6076255","8.052965","59.83973","0","20","0.8887575","1.876974","77.45624","0.6964706","0.2157576","2.915785","0.6700743"
"9/29/2007 11:00:00 AM","0.2277292","76.54327","-91.16573","13.80176","0.2275684","0.4276968","27.34341","12.3337","0.8157228","0","21.16797","0.3990433","0.3990433","0","0","0","0.3990433","311.6002","0","0","1.24342","0","0","0.4166795","0.3958455","4.381605","0.9038642","0.8235423","0","0.8235423","8.805017","65.42805","0","20","0.888894","1.876974","77.45624","0.846809","0.3421574","0.8157228","1.331561"
"9/29/2007 12:00:00 PM","0.1147066","88.43243","103.3907","3.38625","0.1146262","0.218239","24.27052","10.49277","0.5494718","0","21.16797","0.866882","0.866882","0","0","0","0.866882","88.56001","0","0","0.7677107","0.334116","0.3174102","0","0","3.690539","1.573","0","0.1158771","-0.1158771","8.679129","64.4926","0","20","0.8890303","1.876974","77.45624","1.228306","0.1745912","0.5494718","1.791239"
"9/29/2007 1:00:00 PM","0.2137982","73.49493","90.79087","16.79365","0.2136472","0.4021797","26.96379","10.84791","0.6052998","0","21.16797","0.6301736","0.6301736","0","0","0","0.6301736","159.8733","0","0","1.007479","0.02618294","0.02487379","0","0","3.877771","1.461918","0.3759967","0","0.3759967","9.024261","67.05737","0","20","0.8891668","1.877212","77.46607","0.9958409","0.3217437","0.6052998","1.864098"
"9/29/2007 2:00:00 PM","0.4068894","58.52136","89.74294","31.65682","0.4065545","0.7481982","32.24583","10.11515","0.4884486","0","21.16797","0.4036224","0.4036224","0","0","0","0.4036224","306.3871","0","0","1.236647","0","0","0.08482629","0.08058498","3.560369","1.765581","0.8287831","0","0.8287831","9.781053","72.68092","0","20","0.8893032","1.877212","77.46607","0.6882089","0.5985585","0.4884486","2.513779"
"9/29/2007 3:00:00 PM","0.2259905","43.54846","89.04893","46.60267","0.2258207","0.4244981","27.29574","11.1651","0.6551621","0","21.16797","0.2512182","0.2512182","0","0","0","0.2512182","429.77","0","0","1.07966","0","0","0.403944","0.3837468","2.872473","2.421597","0.8082449","0","0.8082449","10.51926","78.16642","0","20","0.8894396","1.877212","77.46607","0.6039211","0.3395985","0.6551621","2.846095"
"9/29/2007 4:00:00 PM","0.1456711","28.57838","88.4025","61.57039","0.1455557","0.2761514","25.11046","9.04488","0.3158925","0","21.16797","0.2750836","0.2750836","0","0","0","0.2750836","215.2233","0","0","0.5920439","0","0","0.04080888","0.03876843","2.246217","3.048524","0.3149199","0","0.3149199","10.80854","80.31596","0","20","0.889576","1.877212","77.46607","0.4605382","0.2209212","0.3158925","3.324676"
"9/29/2007 5:00:00 PM","0.06508008","13.61317","87.70928","76.5463","0.06501967","0.1244891","22.92585","9.486812","0.3841856","0","21.16797","0.7587748","0.7587748","0","0","0","0.7587748","67.03896","0","0","0.5086747","0.3943044","0.3745892","0","0","2.05187","3.290694","0","0.2698153","-0.2698153","10.51478","78.13311","0","20","0.8897125","1.877212","77.46607","1.026745","0.09959131","0.3841856","3.415183"
"9/29/2007 6:00:00 PM","0.01873569","0","86.89516","90","0","0","21.16797","8.84184","0.2910673","0","21.16797","1.549907","1.549907","1.258839","0","0.4479701","1.549907","18.77967","0","0","0.2910673","0","0","0","0","2.369982","3.044756","0","0","0","10.51478","78.13311","0","20","0.8898489","1.877212","77.46607","1.850431","0","2.991067","3.044756"
"9/29/2007 7:00:00 PM","0","0","85.85722","90","0","0","21.16797","8.552877","0.2557367","0","21.16797","0.8291087","0.8291087","0","0","0","0.8291087","30.84478","0","0.0000000000000001110223","0.2557367","0.6035494","0.5733719","0","0","2.364354","3.044755","0","0.6035494","-0.6035494","9.854579","73.22729","0","20","0.8899853","1.877212","77.46607","1.039888","0","0.2557367","3.044755"
"9/29/2007 8:00:00 PM","0","0","84.4045","90","0","0","21.16797","7.332137","0.1303429","0","21.16797","0.5144022","0.5144022","0","0","0","0.5144022","25.33872","0","0","0.1303429","0.4042729","0.3840593","0","0","2.981245","2.484614","0","0.4042729","-0.4042729","9.413602","69.95048","0","20","0.8901217","1.877212","77.46607","0.6310139","0","0.1303429","2.484614"
"9/29/2007 9:00:00 PM","0","0","82.09924","90","0","0","21.16797","7.948943","0.1842109","0","21.16797","0.4016559","0.4016559","0","0","0","0.4016559","45.86287","0","0.00000000000000005551115","0.1842109","0.2288895","0.217445","0","0","3.350241","2.104759","0","0.2288895","-0.2288895","9.164545","68.09979","0","20","0.8902581","1.877212","77.46607","0.533927","0","0.1842109","2.104759"
"9/29/2007 10:00:00 PM","0","0","77.6333","90","0","0","21.16797","11.36111","0.6859751","0","21.16797","0.3688882","0.3688882","0","0","0","0.3688882","185.9575","0","0","0.6859751","0","0","0.3170869","0.3012326","3.538796","1.888202","0.3012326","0","0.3012326","9.441291","70.15623","0","20","0.8903945","1.877212","77.46607","0.7487646","0","0.6859751","1.888202"
"9/29/2007 11:00:00 PM","0","0","64.71795","90","0","0","21.16797","12.81388","0.8671755","0","21.16797","0.1305397","0.1305397","0","0","0","0.1305397","664.3002","0","0","0.8671755","0","0","0.7366358","0.699804","3.241043","2.128745","0.699804","0","0.699804","10.08125","74.91164","0","20","0.8905309","1.877212","77.46607","0.5771814","0","0.8671755","2.128745"
"9/30/2007 12:00:00 AM","0","0","-13.35634","90","0","0","21.16797","13.53292","0.9236922","0","21.16797","0.1232187","0.1232187","0","0","0","0.1232187","749.6363","0","0","0.9236922","0","0","0.8004735","0.7604498","2.646323","2.678088","0.7604498","0","0.7604498","10.77619","80.07558","0","20","0.8906674","1.877212","77.46607","0.5973867","0","0.9236922","2.678088"
"9/30/2007 1:00:00 AM","0","0","-67.88447","90","0","0","21.16797","10.56624","0.5610209","0","21.16797","0.07056885","0.07056885","0","0","0","0.07056885","794.998","-0.00000000000000005551115","0","0.5610209","0","0","0.4904521","0.4659295","2.047903","3.26371","0.4659295","0","0.4659295","11.20343","83.25286","0","20","0.8908038","1.88024","77.59102","0.3581362","0","0.5610209","3.26371"
"9/30/2007 2:00:00 AM","0","0","-78.15943","90","0","0","21.16797","7.217272","0.1203114","0","21.16797","0.1496533","0.1496533","0","0","0","0.1496533","80.39341","0","0","0.1203114","0.03088622","0.02934191","0","0","1.719028","3.618274","0","0.03088622","-0.03088622","11.16991","83.00381","0","20","0.8909402","1.88024","77.59102","0.2247743","0","0.1203114","3.618274"
"9/30/2007 3:00:00 AM","0","0","-82.15151","90","0","0","21.16797","5.926407","0.04878763","0","21.16797","0.09837256","0.09837256","0","0","0","0.09837256","49.59476","0","0.00000000000000001387779","0.04878763","0.05219465","0.04958493","0","0","1.801836","3.590629","0","0.05219465","-0.05219465","11.11326","82.58281","0","20","0.8910766","1.88024","77.59102","0.1326036","0","0.04878763","3.590629"
"9/30/2007 4:00:00 AM","0","0","-84.30749","90","0","0","21.16797","8.047895","0.193994","0","21.16797","0.4391515","0.4391515","0","0","0","0.4391515","44.17474","0","0","0.193994","0.2580605","0.2451575","0","0","1.869159","3.543837","0","0.2580605","-0.2580605","10.83235","80.49534","0","20","0.8912131","1.88024","77.59102","0.5800636","0","0.193994","3.543837"
"9/30/2007 5:00:00 AM","0","0","-85.69095","90","0","0","21.16797","6.993339","0.1007544","0","21.16797","0.664124","0.664124","0","0","0","0.664124","15.17103","0","0","0.1007544","0.5930206","0.5633696","0","0","2.129833","3.310711","0","0.5930206","-0.5930206","10.18376","75.67567","0","20","0.8913494","1.88024","77.59102","0.7809136","0","0.1007544","3.310711"
"9/30/2007 6:00:00 AM","0.04380798","1.810104","-86.68055","88.38905","0.04000019","0.07680178","22.2488","7.951069","0.1843966","0","21.16797","0.7697871","0.7697871","0","0","0","0.7697871","33.93125","0","0.0000000000000001110223","0.2611984","0.6162005","0.5853904","0","0","2.714856","2.765363","0","0.5393987","-0.5393987","9.594262","71.29513","0","20","0.8914859","1.88024","77.59102","0.9389641","0.06144143","0.1843966","2.842164"
"9/30/2007 7:00:00 AM","0.2955613","16.76437","-87.44467","73.41661","0.2927104","0.5459734","29.12299","8.916898","0.3002445","0","21.16797","0.7154284","0.7154284","0","0","0","0.7154284","118.2813","0","0","0.8462179","0.4370356","0.4151838","0","0","3.217174","2.261117","0.1089378","0","0.1089378","9.69457","72.04051","0","20","0.8916223","1.88024","77.59102","0.9370934","0.4367787","0.3002445","2.80709"
"9/30/2007 8:00:00 AM","0.5453176","31.72677","-88.06954","58.44896","0.5428506","0.9827561","36.0061","12.95963","0.8786315","0","21.16797","0.5931494","0.5931494","0","0","0","0.5931494","313.8143","0","0","1.861388","0","0","0.2854821","0.271208","3.061386","2.347495","1.253964","0","1.253964","10.8341","80.50837","0","20","0.8917587","1.88024","77.59102","1.09178","0.7862049","0.8786315","3.330251"
"9/30/2007 9:00:00 AM","0.6789089","46.69431","-88.60314","43.49406","0.6771248","1.205719","39.73373","11.97624","0.7688949","0","21.16797","0.6735917","0.6735917","0","0","0","0.6735917","293.147","0","0","1.974614","0","0","0.09530312","0.09053796","1.983698","3.31217","1.296257","0","1.296257","12.0115","89.26035","0","20","0.8918951","1.883204","77.71332","1.125398","0.9645752","0.7688949","4.517889"
"9/30/2007 10:00:00 AM","0.7822688","61.66506","-89.06976","28.57455","0.7808381","1.372374","42.62883","11.59758","0.7192902","0","21.16797","0.7235738","0.7235738","0","0","0","0.7235738","289.0741","0.3847149","0","2.091664","0.004509016","0.004283566","0","0","0.9831501","4.276977","0.9831501","0","0.9831501","12.90767","95.92841","0","20","0.8920316","1.891791","78.06768","1.155576","1.097899","0.7192902","5.649351"
"9/30/2007 11:00:00 AM","0.9340294","76.63768","-89.44891","13.80886","0.9325401","1.607332","46.88863","12.32054","0.8139978","0","21.16797","0.854552","0.854552","0","0","0","0.854552","283.3449","1.279964","0","2.421329","0.0426886","0.04055417","0","0","0.2846789","4.989791","0.2846789","0","0.2846789","13.16926","97.87251","0","20","0.8921679","1.891791","78.06768","1.347006","1.285865","0.8139978","6.597123"
"9/30/2007 12:00:00 PM","0.9908831","88.3884","88.68434","3.783665","0.9893678","1.692633","48.49211","13.78642","0.9416078","0","21.16797","1.042769","1.042769","0","0","0","1.042769","252.6198","1.437471","0","2.634241","0.1064855","0.1011612","0","0","0.1486772","5.194156","0.1486772","0","0.1486772","13.30609","98.88944","0","20","0.8923044","1.891791","78.06768","1.61785","1.354107","0.9416078","6.886789"
"9/30/2007 1:00:00 PM","1.021882","73.41539","89.38138","16.95321","1.020145","1.738211","49.3623","12.68588","0.8571149","0","21.16797","0.6123552","0.6123552","0","0","0","0.6123552","423.8268","1.905425","0","2.595325","0","0","0","0","0.07754505","5.300416","0.07754505","0","0.07754505","13.37752","99.42029","0","20","0.8924408","1.891791","78.06768","1.102148","1.390569","0.8571149","7.038627"
"9/30/2007 2:00:00 PM","0.8958941","58.44308","88.97469","31.77974","0.893988","1.548619","45.80324","11.57467","0.7162895","0","21.16797","0.6291773","0.6291773","0","0","0","0.6291773","359.9793","1.59527","0","2.264908","0","0","0","0","0.04046101","5.355708","0.04046101","0","0.04046101","13.41481","99.69739","0","20","0.8925772","1.891791","78.06768","1.05024","1.238895","0.7162895","6.904327"
"9/30/2007 3:00:00 PM","0.6937873","43.47289","88.49445","46.71065","0.6916961","1.229427","40.13964","7.302459","0.127751","0","21.16797","0.4596313","0.4596313","0","0","0","0.4596313","295.2754","0.8589634","0","1.357178","0.3493477","0.3318803","0","0","0.02111591","5.384523","0.02111591","0","0.02111591","13.43427","99.85338","0","20","0.8927136","1.902937","78.52765","0.5694699","0.9835416","0.127751","6.61395"
"9/30/2007 4:00:00 PM","0.4309228","28.50627","87.94402","61.66938","0.4289085","0.7872338","32.86094","7.968149","0.1858882","0","21.16797","0.5727333","0.5727333","0","0","0","0.5727333","169.9084","0.3702019","0","0.9731221","0.4072054","0.3868451","0","0","0.009826476","5.400118","0.009826476","0","0.009826476","13.44333","99.92071","0","20","0.89285","1.902937","78.52765","0.7229508","0.629787","0.1858882","6.187352"
"9/30/2007 5:00:00 PM","0.2005765","13.54531","87.29418","76.63853","0.1985128","0.3743427","26.55136","14.3351","0.9607753","0","21.16797","0.9321265","0.9321265","0","0","0","0.9321265","143.2336","0.3974604","0","1.335118","0","0","0","0","0.005531082","5.407109","0.005531082","0","0.005531082","13.44843","99.97015","0","20","0.8929865","1.914259","78.99488","1.505727","0.2994741","0.9607753","5.781452"
"9/30/2007 6:00:00 PM","0.01375074","0","86.49067","90","0","0","21.16797","8.760061","0.2810685","0","21.16797","2.053639","2.053639","1.772571","0","0.5691981","2.053639","13.68636","0","0","0.2810685","0","0","0","0","0.001673755","5.411619","0","0","0","13.44843","99.97015","0","20","0.8931229","1.914259","78.99488","2.399537","0","2.981069","5.411619"
"9/30/2007 7:00:00 PM","0","0","85.43479","90","0","0","21.16797","10.06206","0.4796392","0","21.16797","1.118053","1.118053","0","0","0","1.118053","42.89949","0","0","0.4796392","0.6720149","0.6384141","0","0","0.002645158","5.411618","0","0.6720149","-0.6720149","12.71261","94.50041","0","20","0.8932593","1.914259","78.99488","1.469678","0","0.4796392","5.411618"
"9/30/2007 8:00:00 PM","0","0","83.92889","90","0","0","21.16797","6.763906","0.08535861","0","21.16797","0.6643726","0.6643726","0","0","0","0.6643726","12.848","0","0","0.08535861","0.6094884","0.579014","0","0","0.6580045","4.837543","0","0.6094884","-0.6094884","12.04586","89.54401","0","20","0.8933957","1.914259","78.99488","0.7734892","0","0.08535861","4.837543"
"9/30/2007 9:00:00 PM","0","0","81.51064","90","0","0","21.16797","4.301644","0.01513573","0","21.16797","0.3580217","0.3580217","0","0","0","0.3580217","4.227601","0","0.00000000000000005551115","0.01513573","0.3609326","0.3428859","0","0","1.209013","4.306341","0","0.3609326","-0.3609326","11.65239","86.61916","0","20","0.8935321","1.914259","78.99488","0.4013917","0","0.01513573","4.306341"
"9/30/2007 10:00:00 PM","0","0","76.79388","90","0","0","21.16797","3.646637","0.003694895","0","21.16797","0.3035644","0.3035644","0","0","0","0.3035644","1.21717","0","0.00000000000000005551115","0.003694895","0.3156521","0.2998695","0","0","1.503699","3.987961","0","0.3156521","-0.3156521","11.30851","84.06288","0","20","0.8936685","1.914259","78.99488","0.3357683","0","0.003694895","3.987961"
"9/30/2007 11:00:00 PM","0","0","63.17866","90","0","0","21.16797","1.00217","0","0","21.16797","0.2931879","0.2931879","0","0","0","0.2931879","0","0","0.00000000000000005551115","0","0.3086188","0.2931879","0","0","1.769713","3.706717","0","0.3086188","-0.3086188","10.97232","81.5638","0","20","0.893805","1.914259","78.99488","0.3225066","0","0","3.706717"
"10/1/2007 12:00:00 AM","0","0","-13.28704","90","0","0","21.88824","1.528392","0","0","21.88824","0.09931875","0.09931875","0","0","0","0.09931875","0","0","0","0","0.1045461","0.09931875","0","0","2.038748","3.429077","0","0.1045461","-0.1045461","10.85876","80.71964","0","20","0.8939414","1.914259","78.99488","0.1092506","0","0","3.429077"
"10/1/2007 1:00:00 AM","0","0","-66.80306","90","0","0","21.88824","1.517478","0","0","21.88824","0.1061195","0.1061195","0","0","0","0.1061195","0","0","0.00000000000000001387779","0","0.1117047","0.1061195","0","0","2.106162","3.334691","0","0.1117047","-0.1117047","10.73741","79.81759","0","20","0.8940778","1.914259","78.99488","0.1167314","0","0","3.334691"
"10/1/2007 2:00:00 AM","0","0","-77.46527","90","0","0","21.88824","1.219062","0","0","21.88824","0.1050625","0.1050625","0","0","0","0.1050625","0","0","0.00000000000000001387779","0","0.1105922","0.1050625","0","0","2.197889","3.233497","0","0.1105922","-0.1105922","10.61728","78.92453","0","20","0.8942142","1.914259","78.99488","0.1155688","0","0","3.233497"
"10/1/2007 3:00:00 AM","0","0","-81.62907","90","0","0","21.88824","1.487095","0","0","21.88824","0.09865311","0.09865311","0","0","0","0.09865311","0","0","0","0","0.1038454","0.09865311","0","0","2.293845","3.132971","0","0.1038454","-0.1038454","10.50448","78.08603","0","20","0.8943506","1.914259","78.99488","0.1085184","0","0","3.132971"
"10/1/2007 4:00:00 AM","0","0","-83.86787","90","0","0","21.88824","2.185643","0","0","21.88824","0.3146366","0.3146366","0","0","0","0.3146366","0","0","0.00000000000000005551115","0","0.3311964","0.3146366","0","0","2.38499","3.038277","0","0.3311964","-0.3311964","10.14358","75.40327","0","20","0.894487","1.914259","78.99488","0.3461003","0","0","3.038277"
"10/1/2007 5:00:00 AM","0","0","-85.28929","90","0","0","21.88824","4.279035","0.01474082","0","21.88824","0.4918934","0.4918934","0","0","0","0.4918934","2.996752","0","0.00000000000000005551115","0.01474082","0.5022658","0.4771525","0","0","2.709614","2.733296","0","0.5022658","-0.5022658","9.594956","71.32502","0","20","0.8946235","1.914259","78.99488","0.5484531","0","0.01474082","2.733296"
"10/1/2007 6:00:00 AM","0.02971158","1.918287","-86.28705","88.30425","0.02879143","0.0551847","22.66648","5.448832","0.03517338","0","21.88824","0.5385148","0.5385148","0","0","0","0.5385148","16.77913","0","0.0000000000000001110223","0.09035808","0.5298331","0.5033414","0","0","3.196441","2.263798","0","0.4746484","-0.4746484","9.0767","67.4725","0","20","0.8947599","1.914259","78.99488","0.609953","0.04414776","0.03517338","2.318983"
"10/1/2007 7:00:00 AM","0.263597","16.86685","-87.03221","73.33863","0.260989","0.4871025","28.98032","4.898432","0.02555968","0","21.88824","0.6254856","0.6254856","0","0","0","0.6254856","81.96227","0","0","0.5126622","0.631501","0.5999259","0","0","3.639364","1.813783","0","0.1443984","-0.1443984","8.919764","66.3059","0","20","0.8948963","1.914259","78.99488","0.700814","0.389682","0.02555968","2.300885"
"10/1/2007 8:00:00 AM","0.5037212","31.8244","-87.60367","58.37902","0.5012034","0.9090495","35.58317","6.900006","0.09260337","0","21.88824","0.4600417","0.4600417","0","0","0","0.4600417","217.7309","0","0","1.001653","0.3867772","0.3674384","0","0","3.7345","1.676264","0.5222723","0","0.5222723","9.398351","69.86353","0","20","0.8950327","1.914259","78.99488","0.5523476","0.7272396","0.09260337","2.585313"
