sep=,
"10/1/2007 9:00:00 AM","0.739791","46.78745","-88.02364","43.43535","0.737366","1.298806","42.14619","6.713472","0.08315633","0","21.88824","0.4602339","0.4602339","0","0","0","0.4602339","300.2739","0","0","1.381962","0.3969237","0.3770775","0","0","3.248386","2.093825","0.9018822","0","0.9018822","10.2212","75.98027","0","20","0.8951691","1.914259","78.99488","0.5478354","1.039045","0.08315633","3.392631"
"10/1/2007 10:00:00 AM","0.7087368","61.75351","-88.22958","28.53599","0.7073443","1.250652","41.30791","7.548694","0.1492557","0","21.88824","0.4785972","0.4785972","0","0","0","0.4785972","292.5024","0","0","1.399908","0.3466752","0.3293415","0","0","2.498492","2.799148","0.9039772","0","0.9039772","11.04595","82.11108","0","20","0.8953056","1.914259","78.99488","0.6010848","1.000522","0.1492557","4.0498"
"10/1/2007 11:00:00 AM","0.8329273","76.71906","-87.71414","13.82885","0.8314335","1.447038","44.78038","9.120666","0.3251586","0","21.88824","0.6048996","0.6048996","0","0","0","0.6048996","292.9736","0","0","1.772196","0.2944643","0.2797411","0","0","1.80058","3.490102","1.152574","0","1.152574","12.09453","89.90584","0","20","0.8954419","1.914259","78.99488","0.8279689","1.15763","0.3251586","4.93714"
"10/1/2007 12:00:00 PM","1.065968","88.24884","75.58158","4.181882","1.063895","1.795986","51.33957","6.203222","0.06087531","0","21.88824","0.6765751","0.6765751","0","0","0","0.6765751","274.4501","0.2231801","0","1.856861","0.648105","0.6156997","0","0","0.9247006","4.345468","0.9247006","0","0.9247006","12.93798","96.1757","0","20","0.8955784","1.914259","78.99488","0.7746702","1.436789","0.06087531","6.141453"
"10/1/2007 1:00:00 PM","0.7556705","73.32782","87.98915","17.1193","0.7544041","1.325953","42.62246","6.500303","0.07384787","0","21.88824","0.6582965","0.6582965","0","0","0","0.6582965","212.6398","0.4431778","0","1.399801","0.6152091","0.5844486","0","0","0.2675658","5.014718","0.2675658","0","0.2675658","13.18389","98.00372","0","20","0.8957148","1.914259","78.99488","0.7610501","1.060762","0.07384787","6.340671"
"10/1/2007 2:00:00 PM","0.8429729","58.36155","88.21188","31.90549","0.8408406","1.46164","45.04443","8.34947","0.2308666","0","21.88824","0.6135054","0.6135054","0","0","0","0.6135054","275.8748","0.9194014","0","1.692507","0.4027777","0.3826388","0","0","0.1394608","5.206687","0.1394608","0","0.1394608","13.31226","98.95793","0","20","0.8958512","1.914259","78.99488","0.7902893","1.169312","0.2308666","6.668327"
"10/1/2007 3:00:00 PM","0.6327979","43.39596","87.94281","46.81979","0.6306751","1.125831","39.17237","7.656425","0.1586642","0","21.88824","0.4224515","0.4224515","0","0","0","0.4224515","304.0574","0.7754183","0","1.284495","0.2776709","0.2637873","0","0","0.07274184","5.30633","0.07274184","0","0.07274184","13.37927","99.45604","0","20","0.8959876","1.914259","78.99488","0.5440288","0.9006649","0.1586642","6.432161"
"10/1/2007 4:00:00 PM","0.4138406","28.43392","87.48735","61.76847","0.4117076","0.7548299","33.11465","6.680995","0.08173814","0","21.88824","0.4442498","0.4442498","0","0","0","0.4442498","188.3103","0.3352829","0","0.836568","0.3815912","0.3625116","0","0","0.03795584","5.358189","0.03795584","0","0.03795584","13.41424","99.71605","0","20","0.8961241","1.914259","78.99488","0.5295438","0.6038639","0.08173814","6.113019"
"10/1/2007 5:00:00 PM","0.1569358","13.47805","86.8804","76.73006","0.1558458","0.2944286","26.11301","7.362133","0.1329626","0","21.88824","0.7125146","0.7125146","0","0","0","0.7125146","59.98351","0","0","0.4273913","0.6100547","0.5795519","0","0","0.01980878","5.385218","0","0.3156261","-0.3156261","13.07039","97.15998","0","20","0.8962604","1.914259","78.99488","0.8502473","0.2355429","0.1329626","5.679646"
"10/1/2007 6:00:00 PM","0.01501618","0","86.08725","90","0","0","21.88824","8.82809","0.2893861","0","21.88824","1.058449","1.058449","0.7690624","0","0.3323946","1.058449","27.3406","0","0","0.2893861","0","0","0","0","0.3315098","5.118257","0","0","0","13.07039","97.15998","0","20","0.8963969","1.914259","78.99488","1.308986","0","2.989386","5.118257"
"10/1/2007 7:00:00 PM","0","0","85.0133","90","0","0","21.88824","7.028791","0.1038507","0","21.88824","0.9913331","0.9913331","0.8874824","0","0.3603388","0.9913331","10.47586","0","0","0.1038507","0","0","0","0","0.3103099","5.118256","0","0","0","13.07039","97.15998","0","20","0.8965333","1.914259","78.99488","1.142392","0","2.803851","5.118256"
"10/1/2007 8:00:00 PM","0","0","83.45419","90","0","0","21.88824","6.581106","0.07737628","0","21.88824","0.9420914","0.9420914","0.8647152","0","0.3549663","0.9420914","8.213246","0","0","0.07737628","0","0","0","0","0.3031794","5.118256","0","0","0","13.07039","97.15998","0","20","0.8966697","1.914259","78.99488","1.074989","0","2.777376","5.118256"
"10/1/2007 9:00:00 PM","0","0","80.92319","90","0","0","21.88824","7.812088","0.1722589","0","21.88824","0.5343832","0.5343832","0","0","0","0.5343832","32.2351","0","0","0.1722589","0.3811834","0.3621242","0","0","0.3007807","5.118255","0","0.3811834","-0.3811834","12.65473","94.07016","0","20","0.8968061","1.914259","78.99488","0.6739509","0","0.1722589","5.118255"
"10/1/2007 10:00:00 PM","0","0","75.95747","90","0","0","21.88824","9.554802","0.3954675","0","21.88824","0.2427776","0.2427776","0","0","0","0.2427776","162.8929","-0.00000000000000002775558","0","0.3954675","0","0","0.1526899","0.1450554","0.6713335","4.791833","0.1450554","0","0.1450554","12.78824","95.06259","0","20","0.8969426","1.914259","78.99488","0.4647892","0","0.3954675","4.791833"
"10/1/2007 11:00:00 PM","0","0","61.66566","90","0","0","21.88824","5.882204","0.04685742","0","21.88824","0.182367","0.182367","0","0","0","0.182367","25.69402","0","0","0.04685742","0.1426417","0.1355096","0","0","0.5229363","4.897121","0","0.1426417","-0.1426417","12.63322","93.91045","0","20","0.897079","1.914512","79.00531","0.2240324","0","0.04685742","4.897121"
"10/2/2007 12:00:00 AM","0","0","-13.21651","90","0","0","21.88824","4.644666","0.02112722","0","21.88824","0.1413989","0.1413989","0","0","0","0.1413989","14.94158","0","0","0.02112722","0.1266017","0.1202716","0","0","0.6612238","4.774838","0","0.1266017","-0.1266017","12.49566","92.88789","0","20","0.8972154","1.914512","79.00531","0.1661024","0","0.02112722","4.774838"
"10/2/2007 1:00:00 AM","0","0","-65.74975","90","0","0","21.88824","5.187343","0.03060601","0","21.88824","0.0925546","0.0925546","0","0","0","0.0925546","33.06806","0","0.00000000000000001387779","0.03060601","0.06520904","0.06194859","0","0","0.7739286","4.665844","0","0.06520904","-0.06520904","12.42486","92.36163","0","20","0.8973518","1.914512","79.00531","0.1171131","0","0.03060601","4.665844"
"10/2/2007 2:00:00 AM","0","0","-76.77895","90","0","0","21.88824","6.66543","0.08105846","0","21.88824","0.09558289","0.09558289","0","0","0","0.09558289","84.80435","0","0","0.08105846","0.01528888","0.01452444","0","0","0.8244867","4.609579","0","0.01528888","-0.01528888","12.40828","92.23833","0","20","0.8974882","1.914512","79.00531","0.1456704","0","0.08105846","4.609579"
"10/2/2007 3:00:00 AM","0","0","-81.11022","90","0","0","21.88824","5.436042","0.03494999","0","21.88824","0.1158424","0.1158424","0","0","0","0.1158424","30.1703","0","0.00000000000000001387779","0.03494999","0.08514988","0.08089238","0","0","0.8301101","4.596378","0","0.08514988","-0.08514988","12.31581","91.55097","0","20","0.8976246","1.914512","79.00531","0.1449016","0","0.03494999","4.596378"
"10/2/2007 4:00:00 AM","0","0","-83.43037","90","0","0","21.88824","6.263729","0.06351744","0","21.88824","0.2889261","0.2889261","0","0","0","0.2889261","21.98398","0","0.00000000000000005551115","0.06351744","0.2372722","0.2254086","0","0","0.9091685","4.522673","0","0.2372722","-0.2372722","12.0576","89.63155","0","20","0.897761","1.914512","79.00531","0.3495774","0","0.06351744","4.522673"
"10/2/2007 5:00:00 AM","0","0","-84.88904","90","0","0","21.88824","6.492496","0.07350701","0","21.88824","0.5665693","0.5665693","0","0","0","0.5665693","12.97405","0","0","0.07350701","0.519013","0.4930623","0","0","1.134835","4.31579","0","0.519013","-0.519013","11.49055","85.41629","0","20","0.8978975","1.914512","79.00531","0.6599798","0","0.07350701","4.31579"
"10/2/2007 6:00:00 AM","0.0442869","2.024874","-85.89453","88.22099","0.04027966","0.07710445","22.97729","9.033752","0.314532","0","21.88824","0.7995394","0.7995394","0","0","0","0.7995394","48.98275","0","0","0.3916364","0.5105342","0.4850075","0","0","1.631101","3.855947","0","0.4334297","-0.4334297","11.01757","81.90037","0","20","0.8980339","1.914512","79.00531","1.036759","0.06168356","0.314532","3.933052"
"10/2/2007 7:00:00 AM","0.2690649","16.96702","-86.62042","73.26292","0.266055","0.4962638","29.11882","11.00102","0.6293687","0","21.88824","0.5986857","0.5986857","0","0","0","0.5986857","188.0173","0","0","1.125633","0","0","0.03068304","0.02914889","2.019456","3.466606","0.5254127","0","0.5254127","11.49902","85.47926","0","20","0.8981703","1.914512","79.00531","0.9732386","0.3970111","0.6293687","3.96287"
"10/2/2007 8:00:00 AM","0.5327529","31.91885","-87.13809","58.3122","0.5296266","0.9572825","36.36928","12.88526","0.8727863","0","21.88824","0.4338214","0.4338214","0","0","0","0.4338214","421.8484","0","0","1.830069","0","0","0.438965","0.4170167","1.527607","3.862873","1.374299","0","1.374299","12.74621","94.75036","0","20","0.8983067","1.914512","79.00531","0.9135967","0.765826","0.8727863","4.820155"
"10/2/2007 9:00:00 AM","0.6476127","46.87621","-87.44379","43.381","0.6454051","1.150018","39.58207","8.802329","0.2862365","0","21.88824","0.5065573","0.5065573","0","0","0","0.5065573","283.5324","0.5000198","0","1.436254","0.2319167","0.2203209","0","0","0.4180812","4.864024","0.4180812","0","0.4180812","13.12978","97.6017","0","20","0.8984432","1.914512","79.00531","0.7003313","0.9200142","0.2862365","6.014041"
"10/2/2007 10:00:00 AM","0.66626","61.83536","-87.3871","28.504","0.6648792","1.181844","40.12415","10.55573","0.5593687","0","21.88824","0.2943567","0.2943567","0","0","0","0.2943567","591.5316","1.279256","0","1.741213","0","0","0","0","0.1676002","5.164567","0.1676002","0","0.1676002","13.28399","98.74809","0","20","0.8985795","1.914512","79.00531","0.6034768","0.9454756","0.5593687","6.346412"
"10/2/2007 11:00:00 AM","0.5831438","76.78717","-85.96516","13.86162","0.5824177","1.045909","37.83208","10.46723","0.5454558","0","21.88824","0.3471165","0.3471165","0","0","0","0.3471165","458.4526","1.156843","0","1.591365","0","0","0","0","0.08740541","5.284424","0.08740541","0","0.08740541","13.3645","99.3465","0","20","0.898716","1.914512","79.00531","0.654556","0.836727","0.5454558","6.330333"
"10/2/2007 12:00:00 PM","0.7412713","88.03491","64.88792","4.580204","0.7400268","1.303054","42.22055","8.870224","0.2945378","0","21.88824","0.655964","0.655964","0","0","0","0.655964","243.5487","0.8770022","0","1.597592","0.3804486","0.3614262","0","0","0.04560337","5.346767","0.04560337","0","0.04560337","13.40652","99.65887","0","20","0.8988524","1.914512","79.00531","0.8688293","1.042443","0.2945378","6.649821"
"10/2/2007 1:00:00 PM","0.7595869","73.23253","86.61549","17.29151","0.7580881","1.331805","42.72549","10.73863","0.5881205","0","21.88824","0.75738","0.75738","0","0","0","0.75738","253.4957","1.129838","0","1.919926","0.1781679","0.1692595","0","0","0.02379893","5.37925","0.02379893","0","0.02379893","13.42845","99.82641","0","20","0.8989888","1.91891","79.18679","1.127178","1.065444","0.5881205","6.711055"
"10/2/2007 2:00:00 PM","0.7347248","58.27696","87.45479","32.03389","0.7327847","1.291484","42.0182","9.470074","0.3814083","0","21.88824","0.4344305","0.4344305","0","0","0","0.4344305","385.0772","1.223722","0","1.672893","0.05581277","0.05302214","0","0","0.01195001","5.396412","0.01195001","0","0.01195001","13.43947","99.90829","0","20","0.8991252","1.91891","79.18679","0.6685777","1.033187","0.3814083","6.687897"
"10/2/2007 3:00:00 PM","0.564813","43.31782","87.39415","46.92994","0.5629139","1.013311","37.29123","7.525057","0.1471914","0","21.88824","0.3503404","0.3503404","0","0","0","0.3503404","331.2499","0.7930737","0","1.160502","0.213841","0.203149","0","0","0.006396088","5.404914","0.006396088","0","0.006396088","13.44536","99.95213","0","20","0.8992617","1.91891","79.18679","0.4589701","0.8106486","0.1471914","6.418225"
"10/2/2007 4:00:00 PM","0.3731781","28.36146","87.03264","61.86755","0.3713296","0.6840875","32.00425","7.71313","0.1636164","0","21.88824","0.4807988","0.4807988","0","0","0","0.4807988","176.3116","0.3468727","0","0.847704","0.3338762","0.3171824","0","0","0.003338648","5.409463","0.003338648","0","0.003338648","13.44844","99.98343","0","20","0.8993981","1.927163","79.52738","0.610687","0.54727","0.1636164","6.093551"
"10/2/2007 5:00:00 PM","0.1273283","13.4115","86.46809","76.82078","0.1267901","0.2403341","25.32307","6.149902","0.05854696","0","21.88824","0.710283","0.710283","0","0","0","0.710283","42.07914","0","0.0000000000000001110223","0.298881","0.686038","0.6517361","0","0","0.0008582589","5.412257","0","0.4457039","-0.4457039","12.96199","96.36684","0","20","0.8995345","1.927163","79.52738","0.8105848","0.1922672","0.05854696","5.652591"
"10/2/2007 6:00:00 PM","0.01197997","0","85.68502","90","0","0","21.88824","5.553321","0.03699847","0","21.88824","1.188803","1.188803","1.151805","0","0.4227124","1.188803","3.112245","0","0","0.03699847","0","0","0.0000000000000002220446","0.0000000000000002109424","0.4333653","5.034181","0.0000000000000002109424","0","0.0000000000000002109424","12.96199","96.36684","0","20","0.8996709","1.927163","79.52738","1.326183","0","2.736999","5.034181"
"10/2/2007 7:00:00 PM","0","0","84.59286","90","0","0","21.88824","5.18531","0.03057051","0","21.88824","1.086769","1.086769","1.056198","0","0.4001517","1.086769","2.812973","0","0","0.03057051","0","0","0.0000000000000002220446","0.0000000000000002109424","0.4003034","5.034181","0.0000000000000002109424","0","0.0000000000000002109424","12.96199","96.36684","0","20","0.8998073","1.927163","79.52738","1.210731","0","2.730571","5.034181"
"10/2/2007 8:00:00 PM","0","0","82.98057","90","0","0","21.88824","4.622105","0.02073314","0","21.88824","0.5119931","0.5119931","0","0","0","0.5119931","4.049497","0","0.0000000000000001110223","0.02073314","0.5171157","0.4912599","0","0","0.3891853","5.03418","0","0.5171157","-0.5171157","12.39702","92.16656","0","20","0.8999437","1.927163","79.52738","0.5735589","0","0.02073314","5.03418"
"10/2/2007 9:00:00 PM","0","0","80.33719","90","0","0","21.88824","5.840442","0.04503384","0","21.88824","0.4022884","0.4022884","0","0","0","0.4022884","11.19442","0","0.00000000000000005551115","0.04503384","0.3760574","0.3572546","0","0","0.891974","4.588093","0","0.3760574","-0.3760574","11.98698","89.1181","0","20","0.9000801","1.927163","79.52738","0.4650342","0","0.04503384","4.588093"
"10/2/2007 10:00:00 PM","0","0","75.12473","90","0","0","21.88824","5.071553","0.02858354","0","21.88824","0.2360152","0.2360152","0","0","0","0.2360152","12.11089","0","0","0.02858354","0.2183491","0.2074317","0","0","1.22263","4.259629","0","0.2183491","-0.2183491","11.74943","87.352","0","20","0.9002166","1.927163","79.52738","0.2739085","0","0.02858354","4.259629"
"10/2/2007 11:00:00 PM","0","0","60.18114","90","0","0","21.88824","3.976923","0.009463906","0","21.88824","0.2411037","0.2411037","0","0","0","0.2411037","3.925243","0","0.00000000000000002775558","0.009463906","0.2438314","0.2316398","0","0","1.396554","4.067524","0","0.2438314","-0.2438314","11.48406","85.37907","0","20","0.900353","1.927163","79.52738","0.269946","0","0.009463906","4.067524"
"10/3/2007 12:00:00 AM","0","0","-13.14434","90","0","0","21.88824","4.530725","0.01913704","0","21.88824","0.1082518","0.1082518","0","0","0","0.1082518","17.67826","0","0","0.01913704","0.09380505","0.08911479","0","0","1.608193","3.851353","0","0.09380505","-0.09380505","11.38218","84.62165","0","20","0.9004894","1.927163","79.52738","0.1286455","0","0.01913704","3.851353"
"10/3/2007 1:00:00 AM","0","0","-64.724","90","0","0","21.88824","4.252671","0.01428033","0","21.88824","0.09071516","0.09071516","0","0","0","0.09071516","15.74195","0","0","0.01428033","0.08045771","0.07643482","0","0","1.672511","3.767922","0","0.08045771","-0.08045771","11.29482","83.97212","0","20","0.9006258","1.927163","79.52738","0.1069268","0","0.01428033","3.767922"
"10/3/2007 2:00:00 AM","0","0","-76.10056","90","0","0","21.88824","4.255721","0.01433361","0","21.88824","0.05629412","0.05629412","0","0","0","0.05629412","25.462","0","0","0.01433361","0.04416896","0.04196051","0","0","1.735756","3.696181","0","0.04416896","-0.04416896","11.24688","83.61573","0","20","0.9007623","1.927163","79.52738","0.06909034","0","0.01433361","3.696181"
"10/3/2007 3:00:00 AM","0","0","-80.59508","90","0","0","21.88824","3.16351","0","0","21.88824","0.1020365","0.1020365","0","0","0","0.1020365","0","0","0","0","0.1074069","0.1020365","0","0","1.767944","3.656741","0","0.1074069","-0.1074069","11.13021","82.74831","0","20","0.9008986","1.927163","79.52738","0.1122402","0","0","3.656741"
"10/3/2007 4:00:00 AM","0","0","-82.99508","90","0","0","21.88824","2.894792","0","0","21.88824","0.4340726","0.4340726","0","0","0","0.4340726","0","0","0.00000000000000005551115","0","0.4569185","0.4340726","0","0","1.867951","3.560523","0","0.4569185","-0.4569185","10.63143","79.04015","0","20","0.9010351","1.927163","79.52738","0.4774798","0","0","3.560523"
"10/3/2007 5:00:00 AM","0","0","-84.4903","90","0","0","21.88824","6.665738","0.0810719","0","21.88824","0.3012997","0.3012997","0","0","0","0.3012997","26.9074","0","0","0.0810719","0.2318187","0.2202278","0","0","2.318986","3.145582","0","0.2318187","-0.2318187","10.37918","77.16474","0","20","0.9011715","1.927163","79.52738","0.3719656","0","0.0810719","3.145582"
"10/3/2007 6:00:00 AM","0.03515648","2.129754","-85.50312","88.13934","0.03337904","0.06394477","22.79058","5.749949","0.04108229","0","21.88824","0.426175","0.426175","0","0","0","0.426175","24.64412","0","0","0.1050271","0.4053607","0.3850927","0","0","2.51487","2.933495","0","0.3414159","-0.3414159","10.00709","74.39845","0","20","0.9013079","1.927163","79.52738","0.4893336","0.05115582","0.04108229","2.99744"
"10/3/2007 7:00:00 AM","0.2331409","17.06478","-86.20943","73.18954","0.2308658","0.4323959","28.15744","5.219944","0.03117545","0","21.88824","0.428143","0.428143","0","0","0","0.428143","108.2749","0","0","0.4635713","0.4178605","0.3969675","0","0","2.832225","2.617925","0.01453536","0","0.01453536","10.02049","74.49805","0","20","0.9014443","1.927163","79.52738","0.486545","0.3459167","0.03117545","3.050321"
"10/3/2007 8:00:00 AM","0.4595509","32.01004","-86.673","58.2486","0.4569413","0.8332217","34.36104","6.340182","0.06685589","0","21.88824","0.1810112","0.1810112","0","0","0","0.1810112","497.2498","0","0","0.9000776","0.1201634","0.1141553","0","0","2.782223","2.629345","0.7130584","0","0.7130584","10.67247","79.34525","0","20","0.9015808","1.927163","79.52738","0.2325402","0.6665774","0.06685589","3.462567"
"10/3/2007 9:00:00 AM","0.6547602","46.96048","-86.86388","43.33109","0.6522092","1.161157","39.77141","8.200432","0.2126442","0","21.88824","0.436587","0.436587","0","0","0","0.436587","314.6684","0","0","1.373801","0.2357293","0.2239428","0","0","2.162142","3.179943","0.9254279","0","0.9254279","11.51658","85.62082","0","20","0.9017171","1.927163","79.52738","0.5865678","0.9289257","0.2126442","4.3411"
"10/3/2007 10:00:00 AM","0.7578939","61.91051","-86.54298","28.47864","0.7557434","1.328081","42.65992","6.14117","0.05816569","0","21.88824","0.336188","0.336188","0","0","0","0.336188","412.3427","0","0","1.386247","0.2926551","0.2780223","0","0","1.427765","3.877926","1.035426","0","1.035426","12.45983","92.63352","0","20","0.9018536","1.927163","79.52738","0.3988897","1.062465","0.05816569","5.206007"
"10/3/2007 11:00:00 AM","1.053569","76.84186","-84.20596","13.90704","1.050578","1.776668","50.96191","6.830351","0.08826008","0","21.88824","0.4240899","0.4240899","0","0","0","0.4240899","439.7484","0.7762617","0","1.864928","0.353505","0.3358298","0","0","0.6469016","4.638052","0.6469016","0","0.6469016","13.05177","97.03435","0","20","0.90199","1.927163","79.52738","0.5106289","1.421335","0.08826008","6.41472"
"10/3/2007 12:00:00 PM","1.110098","87.76882","56.52518","4.978117","1.10707","1.85805","52.56566","6.402841","0.06959204","0","21.88824","0.3777259","0.3777259","0","0","0","0.3777259","510.3283","1.32638","0","1.927642","0.3243514","0.3081339","0","0","0.2073182","5.104371","0.2073182","0","0.2073182","13.24245","98.45193","0","20","0.9021264","1.927163","79.52738","0.4502945","1.48644","0.06959204","6.962421"
"10/3/2007 1:00:00 PM","1.081828","73.12987","85.26156","17.46944","1.078657","1.817304","51.75851","5.77515","0.04218275","0","21.88824","0.6097531","0.6097531","0","0","0","0.6097531","304.9573","1.111767","0","1.859487","0.5974424","0.5675703","0","0","0.1080948","5.252823","0.1080948","0","0.1080948","13.34198","99.1919","0","20","0.9022628","1.927163","79.52738","0.6918197","1.453843","0.04218275","7.070127"
"10/3/2007 2:00:00 PM","0.9148175","58.18948","86.7037","32.16473","0.9116061","1.570189","47.03454","4.554685","0.01955553","0","21.88824","0.241513","0.241513","0","0","0","0.241513","658.2441","1.280159","0","1.589745","0.2336394","0.2219574","0","0","0.05639141","5.329975","0.05639141","0","0.05639141","13.39393","99.57817","0","20","0.9023992","1.927163","79.52738","0.275442","1.256151","0.01955553","6.900164"
"10/3/2007 3:00:00 PM","0.7420006","43.2386","86.84863","47.04095","0.7384503","1.300538","42.17649","4.764052","0.0232125","0","21.88824","0.3887407","0.3887407","0","0","0","0.3887407","340.5226","0.886344","0","1.32375","0.3847665","0.3655282","0","0","0.02942708","5.370155","0.02942708","0","0.02942708","13.42105","99.77981","0","20","0.9025357","1.927163","79.52738","0.439221","1.04043","0.0232125","6.670693"
"10/3/2007 4:00:00 PM","0.4548524","28.28901","86.58","61.96647","0.4515337","0.8238979","34.2119","6.490571","0.07342292","0","21.88824","0.4072738","0.4072738","0","0","0","0.4072738","220.3237","0.4571175","0","0.8973208","0.351422","0.3338508","0","0","0.01535844","5.391104","0.01535844","0","0.01535844","13.43521","99.88506","0","20","0.9026721","1.927163","79.52738","0.4847126","0.6591183","0.07342292","6.215002"
"10/3/2007 5:00:00 PM","0.1787464","13.34578","86.05733","76.91057","0.1765951","0.3328336","26.67776","5.839404","0.04498848","0","21.88824","0.5088776","0.5088776","0","0","0","0.5088776","74.24615","0","0","0.3778221","0.4883044","0.4638892","0","0","0.008016436","5.402032","0","0.1554708","-0.1554708","13.26622","98.62864","0","20","0.9028085","1.927163","79.52738","0.5822597","0.2662669","0.04498848","5.734866"
"10/3/2007 6:00:00 PM","0.01198975","0","85.2841","90","0","0","21.88824","7.940186","0.1834462","0","21.88824","1.276707","1.276707","1.093261","0","0.4088976","1.276707","14.36869","0","0","0.1834462","0","0","0","0","0.1603047","5.271266","0","0","0","13.26622","98.62864","0","20","0.9029449","1.927163","79.52738","1.496101","0","2.883446","5.271266"
"10/3/2007 7:00:00 PM","0","0","84.17364","90","0","0","21.88824","6.428808","0.07072593","0","21.88824","0.8319612","0.8319612","0","0","0","0.8319612","8.501109","0","0.0000000000000001110223","0.07072593","0.8013003","0.7612352","0","0","0.1497304","5.271266","0","0.8013003","-0.8013003","12.38722","92.09368","0","20","0.9030813","1.927163","79.52738","0.9505203","0","0.07072593","5.271266"
"10/3/2007 8:00:00 PM","0","0","82.50822","90","0","0","21.88824","6.156351","0.05882859","0","21.88824","0.5403277","0.5403277","0","0","0","0.5403277","10.88758","0","0","0.05882859","0.5068411","0.4814991","0","0","0.9324402","4.580276","0","0.5068411","-0.5068411","11.83356","87.97746","0","20","0.9032177","1.927163","79.52738","0.6237748","0","0.05882859","4.580276"
"10/3/2007 9:00:00 PM","0","0","79.75293","90","0","0","21.88824","4.933582","0.02617364","0","21.88824","0.2992911","0.2992911","0","0","0","0.2992911","8.745212","0","0","0.02617364","0.2874921","0.2731175","0","0","1.372292","4.135701","0","0.2874921","-0.2874921","11.52048","85.64983","0","20","0.9033542","1.927163","79.52738","0.342307","0","0.02617364","4.135701"
"10/3/2007 10:00:00 PM","0","0","74.29626","90","0","0","21.88824","4.010133","0.01004399","0","21.88824","0.324693","0.324693","0","0","0","0.324693","3.093381","0","0.00000000000000005551115","0.01004399","0.3312095","0.314649","0","0","1.598465","3.881111","0","0.3312095","-0.3312095","11.15957","82.96662","0","20","0.9034906","1.927163","79.52738","0.3621843","0","0.01004399","3.881111"
"10/3/2007 11:00:00 PM","0","0","58.72705","90","0","0","21.88824","5.190032","0.03065298","0","21.88824","0.1819416","0.1819416","0","0","0","0.1819416","16.84771","0","0.00000000000000002775558","0.03065298","0.1592511","0.1512886","0","0","1.887793","3.584764","0","0.1592511","-0.1592511","10.98645","81.67959","0","20","0.903627","1.927163","79.52738","0.2154622","0","0.03065298","3.584764"
"10/4/2007 12:00:00 AM","0","0","-13.07026","90","0","0","21.88824","4.966716","0.02675237","0","21.88824","0.1050868","0.1050868","0","0","0","0.1050868","25.45742","0","0","0.02675237","0.08245724","0.07833438","0","0","2.007744","3.441529","0","0.08245724","-0.08245724","10.89691","81.01389","0","20","0.9037634","1.927163","79.52738","0.1289716","0","0.02675237","3.441529"
"10/4/2007 1:00:00 AM","0","0","-63.72523","90","0","0","21.88824","4.638303","0.02101607","0","21.88824","0.07173839","0.07173839","0","0","0","0.07173839","29.29544","0","0","0.02101607","0.05339191","0.05072232","0","0","2.064848","3.367167","0","0.05339191","-0.05339191","10.83896","80.58303","0","20","0.9038998","1.927163","79.52738","0.08942027","0","0.02101607","3.367167"
"10/4/2007 2:00:00 AM","0","0","-75.43018","90","0","0","21.88824","5.95944","0.05023012","0","21.88824","0.1399619","0.1399619","0","0","0","0.1399619","35.88843","0","0.00000000000000002775558","0.05023012","0.09445448","0.08973176","0","0","2.103489","3.318936","0","0.09445448","-0.09445448","10.73637","79.82036","0","20","0.9040362","1.927163","79.52738","0.1790731","0","0.05023012","3.318936"
"10/4/2007 3:00:00 AM","0","0","-80.08374","90","0","0","21.88824","5.850386","0.04546803","0","21.88824","0.1033537","0.1033537","0","0","0","0.1033537","43.99263","0","0","0.04546803","0.06093232","0.05788571","0","0","2.189406","3.233368","0","0.06093232","-0.06093232","10.67023","79.32859","0","20","0.9041727","1.927163","79.52738","0.1364231","0","0.04546803","3.233368"
"10/4/2007 4:00:00 AM","0","0","-82.5621","90","0","0","21.88824","7.751729","0.1669875","0","21.88824","0.3699411","0.3699411","0","0","0","0.3699411","45.13894","0","0","0.1669875","0.2136354","0.2029536","0","0","2.24042","3.178063","0","0.2136354","-0.2136354","10.43782","77.60072","0","20","0.9043091","1.927163","79.52738","0.490429","0","0.1669875","3.178063"
"10/4/2007 5:00:00 AM","0","0","-84.09316","90","0","0","21.88824","7.235675","0.1219186","0","21.88824","0.5538332","0.5538332","0","0","0","0.5538332","22.01359","0","0","0.1219186","0.454647","0.4319147","0","0","2.448539","2.982929","0","0.454647","-0.454647","9.941541","73.91582","0","20","0.9044455","1.93343","79.78601","0.6701759","0","0.1219186","2.982929"
"10/4/2007 6:00:00 AM","0.01739674","2.232814","-85.11292","88.05943","0.01732385","0.03324754","22.35638","5.539217","0.0367521","0","21.88824","0.6737676","0.6737676","0","0","0","0.6737676","10.38929","0","0","0.06999964","0.6705426","0.6370155","0","0","2.893506","2.562369","0","0.637295","-0.637295","9.244086","68.73022","0","20","0.9045819","1.93343","79.78601","0.7595204","0.02659803","0.0367521","2.595617"
"10/4/2007 7:00:00 AM","0.2102943","17.16001","-85.79937","73.11863","0.2085459","0.3916047","27.54845","6.761362","0.08524752","0","21.88824","0.5779521","0.5779521","0","0","0","0.5779521","82.50722","0","0","0.4768522","0.5186365","0.4927046","0","0","3.511771","1.961004","0","0.1270317","-0.1270317","9.106057","67.70397","0","20","0.9047183","1.93343","79.78601","0.6783711","0.3132838","0.08524752","2.352609"
"10/4/2007 8:00:00 AM","0.4402326","32.09785","-86.20856","58.1883","0.4376634","0.7999234","33.82954","7.016276","0.1027576","0","21.88824","0.3341522","0.3341522","0","0","0","0.3341522","270.1407","0","0","0.9026811","0.2435733","0.2313946","0","0","3.578013","1.840635","0.5563502","0","0.5563502","9.615671","71.49297","0","20","0.9048547","1.93343","79.78601","0.4189462","0.6399387","0.1027576","2.640558"
"10/4/2007 9:00:00 AM","0.7568612","47.04018","-86.28416","43.28568","0.7531981","1.324036","42.58874","7.082599","0.1085498","0","21.88824","0.3510571","0.3510571","0","0","0","0.3510571","408.0776","0","0","1.432585","0.2552708","0.2425073","0","0","3.061939","2.28282","1.068765","0","1.068765","10.58893","78.72919","0","20","0.9049911","1.93343","79.78601","0.4404378","1.059229","0.1085498","3.606856"
"10/4/2007 10:00:00 AM","0.7508051","61.97888","-85.69787","28.45994","0.7484426","1.316469","42.45578","4.755142","0.02305687","0","21.88824","0.5191451","0.5191451","0","0","0","0.5191451","258.0254","0","0","1.339526","0.5221981","0.4960882","0","0","2.176694","3.110316","0.7942713","0","0.7942713","11.31449","84.12376","0","20","0.9051276","1.93343","79.78601","0.582588","1.053175","0.02305687","4.426785"
"10/4/2007 11:00:00 AM","1.019224","76.883","-82.44071","13.96489","1.015948","1.72605","49.98088","3.921997","0.008504536","0","21.88824","0.6025845","0.6025845","0","0","0","0.6025845","287.8525","0","0","1.734554","0.6253474","0.59408","0","0","1.585326","3.7127","1.100703","0","1.100703","12.31647","91.57352","0","20","0.905264","1.93343","79.78601","0.6670952","1.38084","0.008504536","5.43875"
"10/4/2007 12:00:00 PM","1.046511","87.46783","50.04886","5.375219","1.043278","1.766044","50.75496","6.095604","0.05617597","0","21.88824","0.8150622","0.8150622","0","0","0","0.8150622","223.5682","0.214941","0","1.822219","0.7988276","0.7588862","0","0","0.7522749","4.5242","0.7522749","0","0.7522749","13.00399","96.68533","0","20","0.9054004","1.93343","79.78601","0.9246564","1.412835","0.05617597","6.290244"
"10/4/2007 1:00:00 PM","0.8734447","73.02019","83.92835","17.65267","0.8707898","1.50786","45.88589","5.411653","0.03452398","0","21.88824","0.5366408","0.5366408","0","0","0","0.5366408","287.4145","0.747547","0","1.542384","0.5285441","0.5021169","0","0","0.2317685","5.067352","0.2317685","0","0.2317685","13.2171","98.26974","0","20","0.9055368","1.93343","79.78601","0.6075669","1.206288","0.03452398","6.575212"
"10/4/2007 2:00:00 PM","0.637346","58.0993","85.95889","32.29781","0.6356128","1.13395","39.30967","6.501675","0.0739078","0","21.88824","0.2905383","0.2905383","0","0","0","0.2905383","415.731","0.7850909","0","1.207857","0.228032","0.2166304","0","0","0.1208266","5.233444","0.1208266","0","0.1208266","13.32833","99.0968","0","20","0.9056733","1.93343","79.78601","0.356546","0.9071596","0.0739078","6.367393"
"10/4/2007 3:00:00 PM","0.4968801","43.15845","86.30642","47.15266","0.495217","0.8988447","35.41773","7.206815","0.1193981","0","21.88824","0.5028758","0.5028758","0","0","0","0.5028758","202.484","0.4321551","0","1.018243","0.4036607","0.3834777","0","0","0.06302891","5.319718","0.06302891","0","0.06302891","13.3864","99.52853","0","20","0.9058096","1.93343","79.78601","0.6128624","0.7190758","0.1193981","6.218563"
"10/4/2007 4:00:00 PM","0.2171181","28.21669","86.12957","62.06512","0.2167749","0.4066691","27.7729","8.693809","0.272968","0","21.88824","0.2587019","0.2587019","0","0","0","0.2587019","262.7105","0.3880457","0","0.6796371","0","0","0","0","0.03288954","5.364638","0.03288954","0","0.03288954","13.41671","99.75389","0","20","0.9059461","1.93343","79.78601","0.4210561","0.3253353","0.272968","5.771307"
"10/4/2007 5:00:00 PM","0.1464814","13.28099","85.64826","76.99932","0.1453093","0.2748547","25.82643","6.804518","0.08713201","0","21.88824","0.691443","0.691443","0","0","0","0.691443","52.35236","0","0.0000000000000001110223","0.3619867","0.6361168","0.604311","0","0","0.01716521","5.388054","0","0.3612621","-0.3612621","13.02289","96.82579","0","20","0.9060825","1.93343","79.78601","0.8041533","0.2198838","0.08713201","5.662909"
"10/4/2007 6:00:00 PM","0.005418887","0","84.88461","90","0","0","21.88824","9.894751","0.4518766","0","21.88824","1.601042","1.601042","1.149166","0","0.4220897","1.601042","28.22391","0","0","0.4518766","0","0","0","0","0.3724575","5.082118","0","0","0","13.02289","96.82579","0","20","0.9062189","1.93343","79.78601","1.987085","0","3.151877","5.082118"
"10/4/2007 7:00:00 PM","0","0","83.75576","90","0","0","21.88824","9.251652","0.3451646","0","21.88824","1.224663","1.224663","0.8794981","0","0.3584547","1.224663","28.18447","0","0","0.3451646","0","0","0","0","0.3475244","5.082117","0","0","0","13.02289","96.82579","0","20","0.9063553","1.93343","79.78601","1.519711","0","3.045165","5.082117"
"10/4/2007 8:00:00 PM","0","0","82.03733","90","0","0","21.88824","5.266566","0.03198979","0","21.88824","0.8594331","0.8594331","0","0","0","0.8594331","3.722197","0","0","0.03198979","0.8709929","0.8274432","0","0","0.3391389","5.082117","0","0.8709929","-0.8709929","12.06648","89.71488","0","20","0.9064918","1.93343","79.78601","0.9613712","0","0.03198979","5.082117"
"10/4/2007 9:00:00 PM","0","0","79.17072","90","0","0","21.88824","5.265828","0.0319769","0","21.88824","0.5755597","0.5755597","0","0","0","0.5755597","5.555791","0","0","0.0319769","0.5721924","0.5435828","0","0","1.196268","4.323948","0","0.5721924","-0.5721924","11.44086","85.06331","0","20","0.9066282","1.93343","79.78601","0.6491041","0","0.0319769","4.323948"
"10/4/2007 10:00:00 PM","0","0","73.47272","90","0","0","21.88824","6.070175","0.05506556","0","21.88824","0.3047885","0.3047885","0","0","0","0.3047885","18.06681","0","0","0.05506556","0.2628662","0.2497229","0","0","1.699562","3.816344","0","0.2628662","-0.2628662","11.15469","82.93567","0","20","0.9067646","1.93343","79.78601","0.3628001","0","0.05506556","3.816344"
"10/4/2007 11:00:00 PM","0","0","57.30513","90","0","0","21.88824","5.858316","0.04581433","0","21.88824","0.1921777","0.1921777","0","0","0","0.1921777","23.83957","0","0","0.04581433","0.1540667","0.1463633","0","0","1.895697","3.581093","0","0.1540667","-0.1540667","10.98723","81.69054","0","20","0.906901","1.93343","79.78601","0.2343026","0","0.04581433","3.581093"
"10/5/2007 12:00:00 AM","0","0","-12.99402","90","0","0","21.88824","4.658313","0.02136558","0","21.88824","0.1057033","0.1057033","0","0","0","0.1057033","20.21279","0","0","0.02136558","0.08877651","0.08433768","0","0","2.007371","3.442526","0","0.08877651","-0.08877651","10.89081","80.97372","0","20","0.9070374","1.93343","79.78601","0.1269564","0","0.02136558","3.442526"
"10/5/2007 1:00:00 AM","0","0","-62.75282","90","0","0","21.88824","5.78319","0.04253382","0","21.88824","0.08225972","0.08225972","0","0","0","0.08225972","51.70674","0","0.00000000000000001387779","0.04253382","0.04181674","0.0397259","0","0","2.070198","3.362454","0","0.04181674","-0.04181674","10.84543","80.63631","0","20","0.9071738","1.93343","79.78601","0.1117526","0","0.04253382","3.362454"
"10/5/2007 2:00:00 AM","0","0","-74.76786","90","0","0","21.88824","4.412772","0.01707678","0","21.88824","0.09628579","0.09628579","0","0","0","0.09628579","17.73551","0","0.00000000000000001387779","0.01707678","0.08337791","0.07920901","0","0","2.096498","3.324686","0","0.08337791","-0.08337791","10.75489","79.96313","0","20","0.9073102","1.93343","79.78601","0.1144528","0","0.01707678","3.324686"
"10/5/2007 3:00:00 AM","0","0","-79.5763","90","0","0","21.88824","4.954744","0.02654328","0","21.88824","0.09014587","0.09014587","0","0","0","0.09014587","29.44481","0","0","0.02654328","0.0669501","0.0636026","0","0","2.171889","3.249193","0","0.0669501","-0.0669501","10.68221","79.42271","0","20","0.9074467","1.93343","79.78601","0.1124321","0","0.02654328","3.249193"
"10/5/2007 4:00:00 AM","0","0","-82.13152","90","0","0","21.88824","3.617895","0.003192854","0","21.88824","0.3340276","0.3340276","0","0","0","0.3340276","0.9558653","0","0.00000000000000005551115","0.003192854","0.3482471","0.3308348","0","0","2.230035","3.188448","0","0.3482471","-0.3482471","10.30264","76.60062","0","20","0.9075831","1.93343","79.78601","0.3690268","0","0.003192854","3.188448"
"10/5/2007 5:00:00 AM","0","0","-83.69775","90","0","0","21.88824","1.894861","0","0","21.88824","0.4192134","0.4192134","0","0","0","0.4192134","0","0","0","0","0.4412773","0.4192134","0","0","2.575462","2.869215","0","0.4412773","-0.4412773","9.821046","73.01994","0","20","0.9077195","1.93343","79.78601","0.4611347","0","0","2.869215"
"10/5/2007 6:00:00 AM","0.02345582","2.333944","-84.72403","87.98136","0.0232135","0.04452137","22.51562","2.756432","0","0","21.88824","0.562112","0.562112","0","0","0","0.562112","7.920375","0","0","0.04452137","0.5916968","0.562112","0","0","2.997785","2.459291","0","0.5471754","-0.5471754","9.222983","68.57333","0","20","0.9078559","1.93343","79.78601","0.6183231","0.0356171","0","2.503812"
"10/5/2007 7:00:00 AM","0.1299847","17.25262","-85.39037","73.05025","0.1297104","0.2457875","25.40241","1.490715","0","0","21.88824","0.4970808","0.4970808","0","0","0","0.4970808","49.44619","0","0","0.2457875","0.523243","0.4970808","0","0","3.519923","1.942629","0","0.2774554","-0.2774554","8.920876","66.33245","0","20","0.9079924","1.941292","80.11044","0.5467889","0.19663","0","2.188417"
"10/5/2007 8:00:00 AM","0.3562905","32.18221","-85.74496","58.13138","0.3548534","0.6550141","31.55174","1.640995","0","0","21.88824","0.4100415","0.4100415","0","0","0","0.4100415","159.7433","0","0","0.6550141","0.4316227","0.4100415","0","0","3.748665","1.678932","0.2233914","0","0.2233914","9.126293","67.85986","0","20","0.9081287","1.941292","80.11044","0.4510457","0.5240113","0","2.333946"
"10/5/2007 9:00:00 AM","0.7692401","47.11522","-85.70495","43.24483","0.7651078","1.342939","42.92186","2.795547","0","0","21.88824","0.3978015","0.3978015","0","0","0","0.3978015","337.5904","0","0","1.342939","0.4187385","0.3978015","0","0","3.510261","1.858798","0.9242011","0","0.9242011","9.96929","74.12809","0","20","0.9082652","1.941292","80.11044","0.4375817","1.074352","0","3.201738"
"10/5/2007 10:00:00 AM","0.7241231","62.04039","-84.85243","28.44793","0.7217283","1.273775","41.7094","2.526962","0","0","21.88824","0.4950176","0.4950176","0","0","0","0.4950176","257.3191","0","0","1.273775","0.5210711","0.4950176","0","0","2.713781","2.58653","0.7527035","0","0.7527035","10.65721","79.24318","0","20","0.9084016","1.941292","80.11044","0.5445194","1.01902","0","3.860305"
"10/5/2007 11:00:00 AM","0.821059","76.91054","-80.67372","14.03493","0.8185897","1.427036","44.42003","2.969241","0","0","21.88824","0.5166492","0.5166492","0","0","0","0.5166492","276.2098","0","0","1.427036","0.5438412","0.5166492","0","0","2.132899","3.167986","0.8831945","0","0.8831945","11.46318","85.23609","0","20","0.908538","1.941292","80.11044","0.5683141","1.141629","0","4.595022"
"10/5/2007 12:00:00 PM","0.8687345","87.14381","44.99341","5.771186","0.8661101","1.500665","45.75433","4.679196","0.02173035","0","21.88824","0.6520506","0.6520506","0","0","0","0.6520506","233.478","0","0","1.522395","0.663495","0.6303203","0","0","1.460032","3.835052","0.8371696","0","0.8371696","12.22755","90.91969","0","20","0.9086744","1.941292","80.11044","0.7281209","1.200532","0.02173035","5.335717"
"10/5/2007 1:00:00 PM","1.002531","72.90384","82.61677","17.84081","0.9988149","1.700801","49.4961","4.793218","0.02372194","0","21.88824","0.4471999","0.4471999","0","0","0","0.4471999","385.6269","0.4095213","0","1.724523","0.4457663","0.423478","0","0","0.8455135","4.453557","0.8455135","0","0.8455135","12.99946","96.65938","0","20","0.9088109","1.941292","80.11044","0.5037809","1.360641","0.02372194","6.154358"
"10/5/2007 2:00:00 PM","0.5098626","58.0066","85.22056","32.43293","0.5089025","0.9221501","35.79601","5.406556","0.03443495","0","21.88824","0.4079383","0.4079383","0","0","0","0.4079383","234.4926","0.2954195","0","0.9565851","0.3931614","0.3735034","0","0","0.2335692","5.064205","0.2335692","0","0.2335692","13.21421","98.25619","0","20","0.9089472","1.941292","80.11044","0.4659496","0.7377201","0.03443495","5.986355"
"10/5/2007 3:00:00 PM","0.5086889","43.0775","85.76765","47.26494","0.5067231","0.9184443","35.73575","4.555263","0.01956562","0","21.88824","0.3293961","0.3293961","0","0","0","0.3293961","284.7666","0.4705429","0","0.93801","0.3261373","0.3098305","0","0","0.1217641","5.231596","0.1217641","0","0.1217641","13.32631","99.08973","0","20","0.9090837","1.941292","80.11044","0.3721185","0.7347555","0.01956562","6.15004"
"10/5/2007 4:00:00 PM","0.2254467","28.14462","85.68145","62.16336","0.2250297","0.4217511","27.99814","3.394037","0","0","21.88824","0.3543241","0.3543241","0","0","0","0.3543241","119.0297","0","0","0.4217511","0.3729727","0.3543241","0","0","0.06351762","5.318542","0.04877832","0","0.04877832","13.37126","99.42393","0","20","0.9092201","1.941292","80.11044","0.3897565","0.3374009","0","5.740293"
"10/5/2007 5:00:00 PM","0.1087201","13.21723","85.241","77.08691","0.1083533","0.2058192","24.82237","2.98278","0","0","21.88824","0.3936649","0.3936649","0","0","0","0.3936649","52.28285","0","0.00000000000000005551115","0.2058192","0.4143841","0.3936649","0","0","0.04514411","5.353319","0","0.2085649","-0.2085649","13.14438","97.73695","0","20","0.9093565","1.941292","80.11044","0.4330314","0.1646554","0","5.559138"
"10/5/2007 6:00:00 PM","0.01115283","0","84.48668","90","0","0","21.88824","3.760213","0.005678692","0","21.88824","0.9693371","0.9693371","0.9636585","0","0.3783145","0.9693371","0.5858325","0","0","0.005678692","0","0","0","0","0.2565414","5.177281","0","0","0","13.14438","97.73695","0","20","0.9094929","1.941292","80.11044","1.06911","0","2.705679","5.177281"
"10/5/2007 7:00:00 PM","0","0","83.33938","90","0","0","21.88824","3.706101","0.004733528","0","21.88824","0.9381737","0.9381737","0.9334402","0","0.3711838","0.9381737","0.5045472","0","0","0.004733528","0","0","0","0","0.24455","5.177281","0","0","0","13.14438","97.73695","0","20","0.9096293","1.941292","80.11044","1.034358","0","2.704734","5.177281"
"10/5/2007 8:00:00 PM","0","0","81.5681","90","0","0","21.88824","3.225837","0","0","21.88824","0.3227792","0.3227792","0","0","0","0.3227792","0","0","0.00000000000000005551115","0","0.3397676","0.3227792","0","0","0.2405162","5.17728","0","0.3397676","-0.3397676","12.7741","94.98367","0","20","0.9097658","1.941292","80.11044","0.3550572","0","0","5.17728"
"10/5/2007 9:00:00 PM","0","0","78.59087","90","0","0","21.88824","2.466806","0","0","21.88824","0.5022222","0.5022222","0","0","0","0.5022222","0","0","0.0000000000000001110223","0","0.5286549","0.5022222","0","0","0.5693601","4.887373","0","0.5286549","-0.5286549","12.19643","90.68834","0","20","0.9099022","1.941292","80.11044","0.5524444","0","0","4.887373"
"10/5/2007 10:00:00 PM","0","0","72.65474","90","0","0","21.88824","0.9557105","0","0","21.88824","0.2192543","0.2192543","0","0","0","0.2192543","0","0","0.00000000000000002775558","0","0.230794","0.2192543","0","0","1.063366","4.428647","0","0.230794","-0.230794","11.9453","88.82098","0","20","0.9100386","1.941292","80.11044","0.2411797","0","0","4.428647"
"10/5/2007 11:00:00 PM","0","0","55.91687","90","0","0","21.88824","1.705197","0","0","21.88824","0.1912006","0.1912006","0","0","0","0.1912006","0","0","0.00000000000000002775558","0","0.2012637","0.1912006","0","0","1.242179","4.226768","0","0.2012637","-0.2012637","11.72638","87.19321","0","20","0.910175","1.941292","80.11044","0.2103206","0","0","4.226768"
"10/6/2007 12:00:00 AM","0","0","-12.91542","90","0","0","21.88824","1.776688","0","0","21.88824","0.09996063","0.09996063","0","0","0","0.09996063","0","0","0.00000000000000001387779","0","0.1052217","0.09996063","0","0","1.407436","4.049582","0","0.1052217","-0.1052217","11.61209","86.34335","0","20","0.9103114","1.941292","80.11044","0.1099567","0","0","4.049582"
"10/6/2007 1:00:00 AM","0","0","-61.80611","90","0","0","21.88824","2.880094","0","0","21.88824","0.09858393","0.09858393","0","0","0","0.09858393","0","0","0.00000000000000001387779","0","0.1037726","0.09858393","0","0","1.484972","3.956623","0","0.1037726","-0.1037726","11.49937","85.50521","0","20","0.9104478","1.941292","80.11044","0.1084423","0","0","3.956623"
"10/6/2007 2:00:00 AM","0","0","-74.11366","90","0","0","21.88824","3.250029","0","0","21.88824","0.1206582","0.1206582","0","0","0","0.1206582","0","0","0.00000000000000001387779","0","0.1270087","0.1206582","0","0","1.571018","3.864645","0","0.1270087","-0.1270087","11.36137","84.47906","0","20","0.9105843","1.941292","80.11044","0.1327241","0","0","3.864645"
"10/6/2007 3:00:00 AM","0","0","-79.07285","90","0","0","21.88824","4.938049","0.02625166","0","21.88824","0.09980477","0.09980477","0","0","0","0.09980477","26.30301","0","0","0.02625166","0.07742433","0.07355311","0","0","1.683846","3.751628","0","0.07742433","-0.07742433","11.2773","83.85396","0","20","0.9107207","1.941292","80.11044","0.1229111","0","0.02625166","3.751628"
"10/6/2007 4:00:00 AM","0","0","-81.70345","90","0","0","21.88824","7.01136","0.1023283","0","21.88824","0.2672376","0.2672376","0","0","0","0.2672376","38.29111","0","0.00000000000000005551115","0.1023283","0.1735888","0.1649094","0","0","1.746731","3.682561","0","0.1735888","-0.1735888","11.08856","82.45057","0","20","0.9108571","1.941292","80.11044","0.3451255","0","0.1023283","3.682561"
"10/6/2007 5:00:00 AM","0","0","-83.30413","90","0","0","21.88824","9.663292","0.4134698","0","21.88824","0.689517","0.689517","0","0","0","0.689517","59.96514","0","0.0000000000000001110223","0.4134698","0.290576","0.2760472","0","0","1.909728","3.526896","0","0.290576","-0.290576","10.77211","80.09754","0","20","0.9109935","1.941292","80.11044","0.9652036","0","0.4134698","3.526896"
"10/6/2007 6:00:00 AM","0.03127672","2.433038","-84.33658","87.90521","0.03033256","0.05812851","22.70816","10.223","0.5063444","0","21.88824","0.4242209","0.4242209","0","0","0","0.4242209","133.0611","0","0","0.564473","0","0","0.08212353","0.07801735","2.185427","3.264015","0.1361459","0","0.1361459","10.89743","81.02937","0","20","0.91113","1.941292","80.11044","0.7198153","0.04650281","0.5063444","3.322144"
"10/6/2007 7:00:00 AM","0.1828725","17.34251","-84.98257","72.98449","0.1817173","0.3422856","26.81726","9.767578","0.4307743","0","21.88824","0.5415767","0.5415767","0","0","0","0.5415767","142.7424","0","0","0.7730599","0.1166341","0.1108024","0","0","2.041139","3.368401","0.2256515","0","0.2256515","11.10492","82.5722","0","20","0.9112663","1.941292","80.11044","0.8111216","0.2738285","0.4307743","3.710687"
"10/6/2007 8:00:00 AM","0.2993132","32.26302","-85.28236","58.07791","0.2985034","0.5546758","30.0067","11.60478","0.7202333","0","21.88824","0.3709448","0.3709448","0","0","0","0.3709448","343.6924","0","0","1.274909","0","0","0.3492884","0.331824","1.849042","3.54042","0.8864999","0","0.8864999","11.91387","88.5873","0","20","0.9114028","1.941292","80.11044","0.7681559","0.4437407","0.7202333","4.095096"
"10/6/2007 9:00:00 AM","0.6384091","47.18552","-85.12653","43.20861","0.6351923","1.133259","39.29798","11.37371","0.6879561","0","21.88824","0.6248981","0.6248981","0","0","0","0.6248981","291.4419","0.07213465","0","1.821215","0","0","0","0","1.124182","4.201398","1.124182","0","1.124182","12.93695","96.19455","0","20","0.9115392","1.941292","80.11044","1.031366","0.9066069","0.6879561","5.334657"
