sep=,
"10/6/2007 10:00:00 AM","0.7455754","62.09498","-84.00735","28.44263","0.7427529","1.307403","42.29673","11.75067","0.7393448","0","21.88824","0.5131995","0.5131995","0","0","0","0.5131995","398.8211","1.267378","0","2.046748","0","0","0","0","0.26617","5.015264","0.26617","0","0.26617","13.18158","98.01355","0","20","0.9116756","1.941292","80.11044","0.9341919","1.045923","0.7393448","6.322667"
"10/6/2007 11:00:00 AM","0.3561248","76.92447","-78.90936","14.11687","0.3558254","0.6567326","31.57843","10.83964","0.6039998","0","21.88824","0.7434592","0.7434592","0","0","0","0.7434592","169.5766","0.371199","0","1.260732","0.1467993","0.1394594","0","0","0.1387343","5.206218","0.1387343","0","0.1387343","13.30928","98.96307","0","20","0.911812","1.941292","80.11044","1.119805","0.525386","0.6039998","5.862951"
"10/6/2007 12:00:00 PM","0.6711984","86.80458","40.98533","6.165743","0.6697597","1.189794","40.26008","11.19494","0.659853","0","21.88824","1.123642","1.123642","0","0","0","1.123642","164.6117","0.6292315","0","1.849647","0.4881993","0.4637893","0","0","0.07236317","5.305337","0.07236317","0","0.07236317","13.37594","99.46355","0","20","0.9119484","1.946059","80.30714","1.565933","0.9518352","0.659853","6.495131"
"10/6/2007 1:00:00 PM","0.7346029","72.7812","81.32752","18.03346","0.7324445","1.29094","42.00869","9.755915","0.428839","0","21.88824","0.6499515","0.6499515","0","0","0","0.6499515","264.6011","1.020943","0","1.719779","0.23275","0.2211125","0","0","0.03724709","5.357168","0.03724709","0","0.03724709","13.41026","99.7188","0","20","0.9120849","1.946059","80.30714","0.9293661","1.032752","0.428839","6.648108"
"10/6/2007 2:00:00 PM","0.4727027","57.91158","84.48895","32.56989","0.4718928","0.8589333","34.77359","8.183242","0.2105424","0","21.88824","0.5530323","0.5530323","0","0","0","0.5530323","193.384","0.4788067","0","1.069476","0.3605157","0.3424899","0","0","0.0196109","5.38369","0.0196109","0","0.0196109","13.42834","99.85321","0","20","0.9122213","1.946059","80.30714","0.7136067","0.6871467","0.2105424","6.242623"
"10/6/2007 3:00:00 PM","0.3847992","42.99589","85.23246","47.37762","0.383965","0.7063022","32.35151","5.899095","0.04759501","0","21.88824","0.4532841","0.4532841","0","0","0","0.4532841","166.3189","0.2690253","0","0.7538972","0.4270412","0.4056891","0","0","0.01023579","5.397646","0.01023579","0","0.01023579","13.43778","99.92338","0","20","0.9123577","1.946059","80.30714","0.52241","0.5650418","0.04759501","6.103948"
"10/6/2007 4:00:00 PM","0.3649254","28.07292","85.23577","62.26107","0.3623573","0.66827","31.75779","7.698469","0.1623361","0","21.88824","0.5180722","0.5180722","0","0","0","0.5180722","160.3263","0.2884682","0","0.8306061","0.374459","0.3557361","0","0","0.005342791","5.404927","0.005342791","0","0.005342791","13.4427","99.96","0","20","0.9124941","1.946059","80.30714","0.6510474","0.534616","0.1623361","6.073197"
"10/6/2007 5:00:00 PM","0.1878183","13.15462","84.83565","77.17325","0.1845051","0.3474249","26.8932","7.26705","0.1246587","0","21.88824","0.4388383","0.4388383","0","0","0","0.4388383","107.5758","0.01392068","0","0.4720836","0.3307154","0.3141796","0","0","0.002788862","5.408727","0.002788862","0","0.002788862","13.44527","99.98753","0","20","0.9126305","1.954308","80.64757","0.5450515","0.2779399","0.1246587","5.756152"
"10/6/2007 6:00:00 PM","0.0129842","0","84.09043","90","0","0","21.88824","5.677513","0.03916769","0","21.88824","1.324194","1.324194","1.285026","0","0.4541494","1.324194","2.957852","0","0","0.03916769","0","0","0","0","0.0005717109","5.411129","0","0","0","13.44527","99.98753","0","20","0.9127669","1.954308","80.64757","1.476197","0","2.739168","5.411129"
"10/6/2007 7:00:00 PM","0","0","82.92464","90","0","0","21.88824","7.021497","0.1032136","0","21.88824","1.055506","1.055506","0.9522919","0","0.3756323","1.055506","9.778596","0","0","0.1032136","0","0","0","0","0.001061508","5.411129","0","0","0","13.44527","99.98753","0","20","0.9129034","1.954308","80.64757","1.212663","0","2.803214","5.411129"
"10/6/2007 8:00:00 PM","0","0","81.10072","90","0","0","21.88824","6.789219","0.08646396","0","21.88824","0.7040223","0.7040223","0","0","0","0.7040223","12.28142","0","0","0.08646396","0.6500614","0.6175584","0","0","0.001226303","5.411129","0","0.6500614","-0.6500614","12.73372","94.69595","0","20","0.9130397","1.954308","80.64757","0.8176565","0","0.08646396","5.411129"
"10/6/2007 9:00:00 PM","0","0","78.01366","90","0","0","21.88824","7.061184","0.1066796","0","21.88824","0.5753912","0.5753912","0","0","0","0.5753912","18.54036","0","0","0.1066796","0.4933807","0.4687116","0","0","0.6345402","4.856236","0","0.4933807","-0.4933807","12.19486","90.68868","0","20","0.9131762","1.954308","80.64757","0.6862702","0","0.1066796","4.856236"
"10/6/2007 10:00:00 PM","0","0","71.84291","90","0","0","21.88824","4.784756","0.02357413","0","21.88824","0.2917961","0.2917961","0","0","0","0.2917961","8.078973","0","0.00000000000000005551115","0.02357413","0.282339","0.268222","0","0","1.070902","4.428087","0","0.282339","-0.282339","11.88741","88.40231","0","20","0.9133126","1.954308","80.64757","0.3327628","0","0.02357413","4.428087"
"10/6/2007 11:00:00 PM","0","0","54.56353","90","0","0","21.88824","3.948819","0.008973035","0","21.88824","0.1967805","0.1967805","0","0","0","0.1967805","4.559922","0","0.00000000000000002775558","0.008973035","0.197692","0.1878074","0","0","1.295824","4.180741","0","0.197692","-0.197692","11.6724","86.80331","0","20","0.913449","1.954308","80.64757","0.220945","0","0.008973035","4.180741"
"10/7/2007 12:00:00 AM","0","0","-12.83431","90","0","0","21.88824","4.410378","0.01703497","0","21.88824","0.1509405","0.1509405","0","0","0","0.1509405","11.28589","0","0.00000000000000002775558","0.01703497","0.1409532","0.1339055","0","0","1.452045","4.006433","0","0.1409532","-0.1409532","11.51921","85.66412","0","20","0.9135854","1.954308","80.64757","0.174552","0","0.01703497","4.006433"
"10/7/2007 1:00:00 AM","0","0","-60.8844","90","0","0","21.88824","2.04624","0","0","21.88824","0.05687499","0.05687499","0","0","0","0.05687499","0","0","0.000000000000000006938894","0","0.05986841","0.05687499","0","0","1.563601","3.881586","0","0.05986841","-0.05986841","11.45422","85.18082","0","20","0.9137219","1.954308","80.64757","0.0625625","0","0","3.881586"
"10/7/2007 2:00:00 AM","0","0","-73.46762","90","0","0","21.88824","2.532731","0","0","21.88824","0.03669669","0.03669669","0","0","0","0.03669669","0","0","0","0","0.0386281","0.03669669","0","0","1.602762","3.828451","0","0.0386281","-0.0386281","11.4123","84.86907","0","20","0.9138583","1.954308","80.64757","0.04036636","0","0","3.828451"
"10/7/2007 3:00:00 AM","0","0","-78.57346","90","0","0","21.88824","1.859326","0","0","21.88824","0.06931773","0.06931773","0","0","0","0.06931773","0","0","0.00000000000000001387779","0","0.07296603","0.06931773","0","0","1.62976","3.794125","0","0.07296603","-0.07296603","11.33308","84.27991","0","20","0.9139947","1.954308","80.64757","0.0762495","0","0","3.794125"
"10/7/2007 4:00:00 AM","0","0","-81.27796","90","0","0","21.88824","2.769111","0","0","21.88824","0.3567593","0.3567593","0","0","0","0.3567593","0","0","0.00000000000000005551115","0","0.3755361","0.3567593","0","0","1.695641","3.729142","0","0.3755361","-0.3755361","10.92361","81.23486","0","20","0.9141311","1.954308","80.64757","0.3924353","0","0","3.729142"
"10/7/2007 5:00:00 AM","0","0","-82.91242","90","0","0","21.88824","2.131155","0","0","21.88824","0.3259843","0.3259843","0","0","0","0.3259843","0","0","0.00000000000000005551115","0","0.3431414","0.3259843","0","0","2.065145","3.390916","0","0.3431414","-0.3431414","10.54963","78.45374","0","20","0.9142675","1.954308","80.64757","0.3585827","0","0","3.390916"
"10/7/2007 6:00:00 AM","0.04973068","2.529992","-83.95067","87.83111","0.04434013","0.08483826","23.08718","3.790147","0.006201546","0","21.88824","0.315136","0.315136","0","0","0","0.315136","28.88906","0","0","0.09103981","0.3251942","0.3089345","0","0","2.380559","3.078558","0","0.2403559","-0.2403559","10.28806","76.50849","0","20","0.9144039","1.954308","80.64757","0.3497503","0.06787061","0.006201546","3.163396"
"10/7/2007 7:00:00 AM","0.2778639","17.42959","-84.5761","72.92145","0.2732273","0.5092148","29.31496","3.913934","0.008363693","0","21.88824","0.2044864","0.2044864","0","0","0","0.2044864","253.1114","0","0","0.5175785","0.206445","0.1961227","0","0","2.58725","2.858122","0.3027698","0","0.3027698","10.56621","78.577","0","20","0.9145404","1.954308","80.64757","0.2291169","0.4073718","0.008363693","3.367337"
"10/7/2007 8:00:00 AM","0.4386322","32.3402","-84.82098","58.02797","0.4354425","0.7960767","33.76833","4.656847","0.02133998","0","21.88824","0.4476167","0.4476167","0","0","0","0.4476167","182.6153","0","0","0.8174166","0.4487123","0.4262767","0","0","2.296469","3.092472","0.3473643","0","0.3473643","10.88517","80.94895","0","20","0.9146768","1.954308","80.64757","0.5030484","0.6368613","0.02133998","3.888548"
"10/7/2007 9:00:00 AM","0.7196281","47.25101","-84.54922","43.17707","0.7151876","1.263272","41.5268","4.937739","0.02624625","0","21.88824","0.4801811","0.4801811","0","0","0","0.4801811","268.5484","0","0","1.289518","0.4778261","0.4539348","0","0","2.010058","3.358957","0.785446","0","0.785446","11.60273","86.28525","0","20","0.9148132","1.954308","80.64757","0.5413224","1.010618","0.02624625","4.622229"
"10/7/2007 10:00:00 AM","0.5753121","62.14259","-83.16335","28.44403","0.5738839","1.031667","37.59537","6.304639","0.06530384","0","21.88824","0.623134","0.623134","0","0","0","0.623134","176.0409","0","0","1.09697","0.5871896","0.5578302","0","0","1.376917","3.949723","0.444477","0","0.444477","12.0104","89.3169","0","20","0.9149496","1.954308","80.64757","0.7180993","0.8253333","0.06530384","4.98139"
"10/7/2007 11:00:00 AM","0.6961781","76.92487","-77.15202","14.21038","0.6942942","1.229594","40.94387","7.167157","0.1159346","0","21.88824","0.6647644","0.6647644","0","0","0","0.6647644","202.4068","0","0","1.345528","0.5777156","0.5488298","0","0","1.065048","4.279947","0.6518779","0","0.6518779","12.60686","93.75254","0","20","0.915086","1.954308","80.64757","0.7892081","0.9836748","0.1159346","5.509541"
"10/7/2007 12:00:00 PM","0.9017642","86.45531","37.7505","6.558654","0.8983195","1.549983","46.66039","7.84382","0.1750301","0","21.88824","0.7286249","0.7286249","0","0","0","0.7286249","236.7492","0.3915595","0","1.725013","0.5827314","0.5535948","0","0","0.5756925","4.756048","0.5756925","0","0.5756925","13.13407","97.67323","0","20","0.9152225","1.954308","80.64757","0.8890025","1.239987","0.1750301","6.306031"
"10/7/2007 1:00:00 PM","0.8471589","72.65265","80.06125","18.23022","0.8437876","1.466206","45.12718","9.509199","0.3879004","0","21.88824","0.5634917","0.5634917","0","0","0","0.5634917","329.0388","1.118847","0","1.854107","0.1848329","0.1755912","0","0","0.1625265","5.1699","0.1625265","0","0.1625265","13.28363","98.78542","0","20","0.9153588","1.954308","80.64757","0.8137911","1.172965","0.3879004","6.636106"
"10/7/2007 2:00:00 PM","0.9139067","57.8144","83.76426","32.70849","0.9090316","1.56628","46.96203","7.818202","0.1727928","0","21.88824","0.3763052","0.3763052","0","0","0","0.3763052","462.1443","1.267295","0","1.739073","0.2142236","0.2035124","0","0","0.08476175","5.286107","0.08476175","0","0.08476175","13.36169","99.36599","0","20","0.9154953","1.954308","80.64757","0.5003322","1.253024","0.1727928","6.852387"
"10/7/2007 3:00:00 PM","0.7278425","42.91377","84.70099","47.49056","0.7227108","1.275351","41.73684","6.340288","0.06686053","0","21.88824","0.1188281","0.1188281","0","0","0","0.1188281","1129.54","1.176423","0","1.342211","0.05470272","0.05196758","0","0","0.0442247","5.346557","0.0442247","0","0.0442247","13.40245","99.66904","0","20","0.9156317","1.954308","80.64757","0.1641412","1.02028","0.06686053","6.621908"
"10/7/2007 4:00:00 PM","0.474108","28.00171","84.79265","62.35813","0.4689898","0.853949","34.69347","7.579784","0.1519709","0","21.88824","0.4814783","0.4814783","0","0","0","0.4814783","208.9232","0.4840195","0","1.00592","0.3468498","0.3295073","0","0","0.02307962","5.378055","0.02307962","0","0.02307962","13.42372","99.82724","0","20","0.9157681","1.954308","80.64757","0.6056116","0.6831592","0.1519709","6.232004"
"10/7/2007 5:00:00 PM","0.1976537","13.09324","84.43233","77.2582","0.1935374","0.3640532","27.13929","8.064217","0.1959895","0","21.88824","0.5896496","0.5896496","0","0","0","0.5896496","94.9789","0","0","0.5600427","0.4143791","0.3936601","0","0","0.01204603","5.394481","0","0.05032581","-0.05032581","13.36909","99.42102","0","20","0.9159045","1.954308","80.64757","0.7466093","0.2912426","0.1959895","5.758534"
"10/7/2007 6:00:00 PM","0.009925642","0","83.69598","90","0","0","21.88824","8.188316","0.2111628","0","21.88824","0.8370942","0.8370942","0","0","0","0.8370942","25.22569","0","0","0.2111628","0.6588752","0.6259314","0","0","0.06440017","5.352278","0","0.6588752","-0.6588752","12.6478","94.05701","0","20","0.916041","1.954308","80.64757","1.026385","0","0.2111628","5.352278"
"10/7/2007 7:00:00 PM","0","0","82.51169","90","0","0","21.88824","8.876245","0.2952739","0","21.88824","0.7540843","0.7540843","0","0","0","0.7540843","39.15661","0","0","0.2952739","0.4829583","0.4588104","0","0","0.7049626","4.788418","0","0.4829583","-0.4829583","12.12041","90.13498","0","20","0.9161774","1.954308","80.64757","0.9771296","0","0.2952739","4.788418"
"10/7/2007 8:00:00 PM","0","0","80.63536","90","0","0","21.88824","7.451803","0.1407938","0","21.88824","0.5225402","0.5225402","0","0","0","0.5225402","26.94411","0","0.0000000000000001110223","0.1407938","0.4018383","0.3817464","0","0","1.130129","4.368382","0","0.4018383","-0.4018383","11.6821","86.87543","0","20","0.9163138","1.954308","80.64757","0.6451911","0","0.1407938","4.368382"
"10/7/2007 9:00:00 PM","0","0","77.43939","90","0","0","21.88824","6.913239","0.09375899","0","21.88824","0.4868594","0.4868594","0","0","0","0.4868594","19.25792","0","0","0.09375899","0.4137899","0.3931004","0","0","1.475035","4.014312","0","0.4137899","-0.4137899","11.23068","83.51839","0","20","0.9164502","1.954308","80.64757","0.5824248","0","0.09375899","4.014312"
"10/7/2007 10:00:00 PM","0","0","71.03786","90","0","0","21.88824","5.151885","0.02998668","0","21.88824","0.3428139","0.3428139","0","0","0","0.3428139","8.747217","0","0","0.02998668","0.3292919","0.3128273","0","0","1.839966","3.644921","0","0.3292919","-0.3292919","10.87186","80.85004","0","20","0.9165866","1.954308","80.64757","0.3920887","0","0.02998668","3.644921"
"10/7/2007 11:00:00 PM","0","0","53.24616","90","0","0","21.88824","4.53643","0.01923669","0","21.88824","0.1872466","0.1872466","0","0","0","0.1872466","10.27345","0","0.00000000000000002775558","0.01923669","0.1768526","0.16801","0","0","2.122792","3.347888","0","0.1768526","-0.1768526","10.67957","79.42001","0","20","0.916723","1.954308","80.64757","0.2155896","0","0.01923669","3.347888"
"10/8/2007 12:00:00 AM","0","0","-12.75055","90","0","0","21.88824","2.144029","0","0","21.88824","0.1218868","0.1218868","0","0","0","0.1218868","0","0","0","0","0.1283019","0.1218868","0","0","2.259269","3.187452","0","0.1283019","-0.1283019","10.54016","78.38326","0","20","0.9168594","1.954308","80.64757","0.1340755","0","0","3.187452"
"10/8/2007 1:00:00 AM","0","0","-59.987","90","0","0","21.88824","0.6568519","0","0","21.88824","0.09889496","0.09889496","0","0","0","0.09889496","0","0","0.00000000000000001387779","0","0.1041","0.09889496","0","0","2.361093","3.070595","0","0.1041","-0.1041","10.42708","77.54235","0","20","0.9169959","1.954308","80.64757","0.1087845","0","0","3.070595"
"10/8/2007 2:00:00 AM","0","0","-72.82976","90","0","0","21.88824","1.100387","0","0","21.88824","0.08320707","0.08320707","0","0","0","0.08320707","0","0","0.00000000000000001387779","0","0.08758639","0.08320707","0","0","2.447135","2.975476","0","0.08758639","-0.08758639","10.33196","76.83501","0","20","0.9171323","1.954308","80.64757","0.09152777","0","0","2.975476"
"10/8/2007 3:00:00 AM","0","0","-78.07822","90","0","0","21.88824","0.9897239","0","0","21.88824","0.09272871","0.09272871","0","0","0","0.09272871","0","0","0","0","0.09760917","0.09272871","0","0","2.521326","2.895232","0","0.09760917","-0.09760917","10.22595","76.05106","0","20","0.9172687","1.960048","80.88442","0.1020016","0","0","2.895232"
"10/8/2007 4:00:00 AM","0","0","-80.85516","90","0","0","21.88824","1.55729","0","0","21.88824","0.3225043","0.3225043","0","0","0","0.3225043","0","0","0","0","0.3394782","0.3225043","0","0","2.608084","2.805884","0","0.3394782","-0.3394782","9.855986","73.29961","0","20","0.9174051","1.960048","80.88442","0.3547547","0","0","2.805884"
"10/8/2007 5:00:00 AM","0","0","-82.52271","90","0","0","21.88824","1.17814","0","0","21.88824","0.4892945","0.4892945","0","0","0","0.4892945","0","0","0.00000000000000005551115","0","0.5150468","0.4892945","0","0","2.944017","2.490821","0","0.5150468","-0.5150468","9.293294","69.11485","0","20","0.9175416","1.960048","80.88442","0.5382239","0","0","2.490821"
"10/8/2007 6:00:00 AM","0.02483937","2.624704","-83.56641","87.75912","0.02456488","0.04710604","22.55217","0.8548143","0","0","21.88824","0.5093299","0.5093299","0","0","0","0.5093299","9.24863","0","0","0.04710604","0.5361367","0.5093299","0","0","3.446379","2.005451","0","0.4890307","-0.4890307","8.759223","65.14292","0","20","0.9176779","1.960048","80.88442","0.5602629","0.03768483","0","2.052557"
"10/8/2007 7:00:00 AM","0.1763637","17.51377","-84.1711","72.8612","0.1752784","0.3304022","26.64191","0.9046245","0","0","21.88824","0.4350589","0.4350589","0","0","0","0.4350589","75.94424","0","0","0.3304022","0.4579568","0.4350589","0","0","3.905653","1.537869","0","0.1275546","-0.1275546","8.620625","64.11216","0","20","0.9178144","1.960048","80.88442","0.4785648","0.2643218","0","1.868271"
"10/8/2007 8:00:00 AM","0.4388198","32.41367","-84.36097","57.98162","0.4354183","0.7960346","33.76767","1.845561","0","0","21.88824","0.5135179","0.5135179","0","0","0","0.5135179","155.0159","0","0","0.7960346","0.5405452","0.5135179","0","0","3.982099","1.415429","0.2554894","0","0.2554894","8.85547","65.85872","0","20","0.9179508","1.960048","80.88442","0.5648697","0.6368277","0","2.211463"
"10/8/2007 9:00:00 AM","0.6965563","47.31164","-83.97329","43.15023","0.6920465","1.225959","40.8812","0.5711359","0","0","21.88824","0.4641621","0.4641621","0","0","0","0.4641621","264.123","0","0","1.225959","0.4885917","0.4641621","0","0","3.727284","1.62263","0.737367","0","0.737367","9.529486","70.87142","0","20","0.9180872","1.960048","80.88442","0.5105783","0.9807669","0","2.848589"
"10/8/2007 10:00:00 AM","0.8391905","62.18319","-82.32111","28.45212","0.8348969","1.452419","44.87758","0.9802331","0","0","21.88824","0.569617","0.569617","0","0","0","0.569617","254.9816","0","0","1.452419","0.5995968","0.569617","0","0","3.09319","2.210094","0.8528217","0","0.8528217","10.30801","76.66133","0","20","0.9182236","1.960048","80.88442","0.6265787","1.161935","0","3.662513"
"10/8/2007 11:00:00 AM","0.9891185","76.91183","-75.40605","14.31511","0.984467","1.679553","49.09043","2.490048","0","0","21.88824","0.5003042","0.5003042","0","0","0","0.5003042","335.7064","0","0","1.679553","0.526636","0.5003042","0","0","2.413179","2.875327","1.152917","0","1.152917","11.35689","84.46195","0","20","0.9183601","1.960048","80.88442","0.5503346","1.343642","0","4.55488"
"10/8/2007 12:00:00 PM","0.958428","86.09945","35.09316","6.949707","0.9542134","1.634439","48.23593","2.530085","0","0","21.88824","0.6498885","0.6498885","0","0","0","0.6498885","251.4953","0","0","1.634439","0.6840932","0.6498885","0","0","1.516669","3.749008","0.9503458","0","0.9503458","12.22347","90.90679","0","20","0.9184964","1.960048","80.88442","0.7148774","1.307551","0","5.383447"
"10/8/2007 1:00:00 PM","0.7896612","72.51855","78.81841","18.43069","0.7865654","1.376836","43.5225","3.162116","0","0","21.88824","0.4087636","0.4087636","0","0","0","0.4087636","336.8294","0.1195004","0","1.376836","0.4302775","0.4087636","0","0","0.8270583","4.451291","0.8270583","0","0.8270583","12.9787","96.52345","0","20","0.9186329","1.960048","80.88442","0.44964","1.101469","0","5.828127"
"10/8/2007 2:00:00 PM","0.774034","57.71528","83.04668","32.84852","0.7699768","1.35065","43.0581","2.055462","0","0","21.88824","0.3593231","0.3593231","0","0","0","0.3593231","375.8872","0.7293611","0","1.35065","0.3782349","0.3593231","0","0","0.2430537","5.048904","0.2430537","0","0.2430537","13.20215","98.18523","0","20","0.9187693","1.960048","80.88442","0.3952554","1.08052","0","6.399553"
"10/8/2007 3:00:00 PM","0.5302942","42.83127","84.17336","47.60361","0.5274479","0.953598","36.30898","2.269933","0","0","21.88824","0.4433364","0.4433364","0","0","0","0.4433364","215.0958","0.3602263","0","0.953598","0.4666699","0.4433364","0","0","0.1267018","5.223143","0.1267018","0","0.1267018","13.31879","99.05269","0","20","0.9189057","1.960048","80.88442","0.48767","0.7628784","0","6.176741"
"10/8/2007 4:00:00 PM","0.229494","27.93109","84.35219","62.45441","0.228959","0.4289196","28.10538","3.812774","0.006596771","0","21.88824","0.3911473","0.3911473","0","0","0","0.3911473","111.3433","0","0","0.4355163","0.4047901","0.3845506","0","0","0.06609151","5.313628","0.02412949","0","0.02412949","13.34103","99.21809","0","20","0.9190421","1.960048","80.88442","0.4335605","0.3431357","0.006596771","5.742548"
"10/8/2007 5:00:00 PM","0.154132","13.03321","84.03115","77.34167","0.1521153","0.2875038","26.01153","2.135321","0","0","21.88824","0.6386408","0.6386408","0","0","0","0.6386408","45.01809","0","0","0.2875038","0.6722534","0.6386408","0","0","0.06866825","5.330844","0","0.3847496","-0.3847496","12.92146","96.09773","0","20","0.9191785","1.960048","80.88442","0.7025048","0.2300031","0","5.618348"
"10/8/2007 6:00:00 PM","0.01891092","0","83.30346","90","0","0","21.88824","2.939077","0","0","21.88824","1.101039","1.101039","1.101039","0","0.410733","1.101039","0","0","0","0","0","0","0","0","0.4506054","5.004076","0","0","0","12.92146","96.09773","0","20","0.919315","1.960048","80.88442","1.211143","0","2.7","5.004076"
"10/8/2007 7:00:00 PM","0","0","82.10067","90","0","0","21.88824","1.384193","0","0","21.88824","0.861611","0.861611","0","0","0","0.861611","0","0","0.0000000000000001110223","0","0.9069589","0.861611","0","0","0.4249566","5.004076","0","0.9069589","-0.9069589","11.92504","88.68732","0","20","0.9194514","1.960048","80.88442","0.9477721","0","0","5.004076"
"10/8/2007 8:00:00 PM","0","0","80.17224","90","0","0","21.88824","2.276696","0","0","21.88824","0.2651968","0.2651968","0","0","0","0.2651968","0","0","0.00000000000000005551115","0","0.2791546","0.2651968","0","0","1.314275","4.211432","0","0.2791546","-0.2791546","11.62107","86.4267","0","20","0.9195878","1.960048","80.88442","0.2917165","0","0","4.211432"
"10/8/2007 9:00:00 PM","0","0","76.86838","90","0","0","21.88824","2.734379","0","0","21.88824","0.4233844","0.4233844","0","0","0","0.4233844","0","0","0.00000000000000005551115","0","0.4456678","0.4233844","0","0","1.518958","3.964974","0","0.4456678","-0.4456678","11.13466","82.80919","0","20","0.9197242","1.960048","80.88442","0.4657228","0","0","3.964974"
"10/8/2007 10:00:00 PM","0","0","70.24017","90","0","0","21.88824","4.007121","0.009991369","0","21.88824","0.304781","0.304781","0","0","0","0.304781","3.278212","0","0.00000000000000005551115","0.009991369","0.3103049","0.2947896","0","0","1.919708","3.566056","0","0.3103049","-0.3103049","10.79663","80.29522","0","20","0.9198606","1.960048","80.88442","0.3402548","0","0.009991369","3.566056"
"10/8/2007 11:00:00 PM","0","0","51.9656","90","0","0","21.88824","3.454773","0.0003436461","0","21.88824","0.1897581","0.1897581","0","0","0","0.1897581","0.1810969","0","0.00000000000000002775558","0.0003436461","0.1993837","0.1894145","0","0","2.182335","3.285549","0","0.1993837","-0.1993837","10.57976","78.6824","0","20","0.919997","1.960048","80.88442","0.2089058","0","0.0003436461","3.285549"
"10/9/2007 12:00:00 AM","0","0","-12.66405","90","0","0","21.88824","3.780621","0.006035152","0","21.88824","0.1244363","0.1244363","0","0","0","0.1244363","4.849994","0","0.00000000000000001387779","0.006035152","0.1246328","0.1184011","0","0","2.342856","3.104174","0","0.1246328","-0.1246328","10.44435","77.67529","0","20","0.9201335","1.960048","80.88442","0.1398975","0","0.006035152","3.104174"
"10/9/2007 1:00:00 AM","0","0","-59.11319","90","0","0","21.88824","2.723157","0","0","21.88824","0.08805611","0.08805611","0","0","0","0.08805611","0","0","0","0","0.09269064","0.08805611","0","0","2.439718","2.990354","0","0.09269064","-0.09269064","10.34368","76.92662","0","20","0.9202699","1.960048","80.88442","0.09686172","0","0","2.990354"
"10/9/2007 2:00:00 AM","0","0","-72.20008","90","0","0","21.88824","4.690958","0.02193578","0","21.88824","0.0949503","0.0949503","0","0","0","0.0949503","23.10238","0","0.00000000000000001387779","0.02193578","0.07685739","0.07301452","0","0","2.514118","2.905463","0","0.07685739","-0.07685739","10.26023","76.30598","0","20","0.9204063","1.960048","80.88442","0.1154132","0","0.02193578","2.905463"
"10/9/2007 3:00:00 AM","0","0","-77.5872","90","0","0","21.88824","2.268665","0","0","21.88824","0.08118252","0.08118252","0","0","0","0.08118252","0","0","0.00000000000000001387779","0","0.08545529","0.08118252","0","0","2.578327","2.834908","0","0.08545529","-0.08545529","10.16743","75.61582","0","20","0.9205427","1.960048","80.88442","0.08930077","0","0","2.834908"
"10/9/2007 4:00:00 AM","0","0","-80.43511","90","0","0","21.88824","2.141678","0","0","21.88824","0.4119213","0.4119213","0","0","0","0.4119213","0","0","0.00000000000000005551115","0","0.4336014","0.4119213","0","0","2.654569","2.756257","0","0.4336014","-0.4336014","9.694261","72.09686","0","20","0.9206792","1.960048","80.88442","0.4531135","0","0","2.756257"
"10/9/2007 5:00:00 AM","0","0","-82.13511","90","0","0","21.88824","3.682758","0.004325809","0","21.88824","0.498779","0.498779","0","0","0","0.498779","0.8672796","0","0.00000000000000005551115","0.004325809","0.5204771","0.4944532","0","0","3.089643","2.35208","0","0.5204771","-0.5204771","9.125593","67.86764","0","20","0.9208155","1.960048","80.88442","0.5508198","0","0.004325809","2.35208"
"10/9/2007 6:00:00 AM","0.03324058","2.717076","-83.18391","87.68935","0.0321476","0.06159423","22.75726","2.897868","0","0","21.88824","0.5232621","0.5232621","0","0","0","0.5232621","11.7712","0","0.0000000000000001110223","0.06159423","0.5508022","0.5232621","0","0","3.592115","1.859349","0","0.489208","-0.489208","8.591326","63.89987","0","20","0.920952","1.968651","81.23945","0.5755883","0.04927538","0","1.920944"
"10/9/2007 7:00:00 AM","0.2313349","17.59495","-83.76771","72.80382","0.2282046","0.4275438","28.08479","2.196405","0","0","21.88824","0.4857978","0.4857978","0","0","0","0.4857978","88.0086","0","0","0.4275438","0.5113661","0.4857978","0","0","4.049082","1.390032","0","0.08382229","-0.08382229","8.500302","63.22286","0","20","0.9210884","1.968651","81.23945","0.5343776","0.3420351","0","1.817576"
"10/9/2007 8:00:00 AM","0.5008834","32.48336","-83.90253","57.93892","0.4959072","0.9000222","35.43681","1.813488","0","0","21.88824","0.4744507","0.4744507","0","0","0","0.4744507","189.6977","0","0","0.9000222","0.4994218","0.4744507","0","0","4.078863","1.309312","0.4006005","0","0.4006005","8.867911","65.95703","0","20","0.9212248","1.968651","81.23945","0.5218958","0.7200178","0","2.209334"
"10/9/2007 9:00:00 AM","0.6881638","47.36734","-83.39908","43.12815","0.6834492","1.212034","40.64152","0.7100745","0","0","21.88824","0.4826553","0.4826553","0","0","0","0.4826553","251.118","0","0","1.212034","0.5080582","0.4826553","0","0","3.699474","1.634111","0.7039762","0","0.7039762","9.511651","70.74499","0","20","0.9213612","1.968651","81.23945","0.5309209","0.9696275","0","2.846145"
"10/9/2007 10:00:00 AM","0.7568111","62.21677","-81.48135","28.46687","0.7531202","1.323912","42.58656","0.474685","0","0","21.88824","0.5327208","0.5327208","0","0","0","0.5327208","248.5189","0","0","1.323912","0.5607588","0.5327208","0","0","3.105027","2.195215","0.763153","0","0.763153","10.20903","75.9319","0","20","0.9214976","1.968651","81.23945","0.5859929","1.059129","0","3.519126"
"10/9/2007 11:00:00 AM","0.7807963","76.88556","-73.67571","14.43065","0.7777571","1.362947","43.27586","1.067808","0","0","21.88824","0.7558476","0.7558476","0","0","0","0.7558476","180.3204","0","0","1.362947","0.795629","0.7558476","0","0","2.501949","2.792057","0.5673181","0","0.5673181","10.72862","79.79649","0","20","0.9216341","1.968651","81.23945","0.8314323","1.090358","0","4.155004"
"10/9/2007 12:00:00 PM","0.7303052","85.73942","32.87368","7.338711","0.7279783","1.283792","41.88394","1.665517","0","0","21.88824","0.7215128","0.7215128","0","0","0","0.7215128","177.9306","0","0","1.283792","0.7594872","0.7215128","0","0","2.08593","3.229295","0.5243052","0","0.5243052","11.20906","83.36983","0","20","0.9217705","1.968651","81.23945","0.793664","1.027034","0","4.513087"
"10/9/2007 1:00:00 PM","0.6179141","72.3793","77.5994","18.63451","0.6163224","1.10217","38.77342","1.191627","0","0","21.88824","0.3239692","0.3239692","0","0","0","0.3239692","340.2083","0","0","1.10217","0.3410202","0.3239692","0","0","1.702105","3.627925","0.7611496","0","0.7611496","11.90462","88.54325","0","20","0.9219069","1.968651","81.23945","0.3563661","0.8817358","0","4.730095"
"10/9/2007 2:00:00 PM","0.5367193","57.61439","82.33637","32.98979","0.5352115","0.9667174","36.52386","3.091984","0","0","21.88824","0.311719","0.311719","0","0","0","0.311719","310.1246","0","0","0.9667174","0.3281253","0.311719","0","0","1.120835","4.195418","0.6385921","0","0.6385921","12.48901","92.88978","0","20","0.9220433","1.968651","81.23945","0.3428909","0.7733739","0","5.162135"
"10/9/2007 3:00:00 PM","0.4873126","42.74854","83.64971","47.71662","0.4849705","0.8813412","35.13467","3.76521","0.005765975","0","21.88824","0.3058048","0.3058048","0","0","0","0.3058048","290.0894","0","0","0.8871071","0.3158303","0.3000388","0","0","0.6596734","4.663396","0.5655108","0","0.5655108","13.00696","96.74213","0","20","0.9221797","1.968651","81.23945","0.3392682","0.7050729","0.005765975","5.544737"
"10/9/2007 4:00:00 PM","0.3243762","27.86119","83.91451","62.54979","0.3222045","0.5970491","30.65607","4.362887","0.01620546","0","21.88824","0.5201789","0.5201789","0","0","0","0.5201789","117.893","0","0","0.6132545","0.5304984","0.5039734","0","0","0.2591163","5.071443","0.0665507","0","0.0665507","13.06827","97.19813","0","20","0.9223161","1.968651","81.23945","0.5802995","0.4776393","0.01620546","5.668492"
"10/9/2007 5:00:00 PM","0.1770877","12.97462","83.63223","77.42355","0.1735825","0.3272692","26.59573","4.580433","0.02000528","0","21.88824","0.7345386","0.7345386","0","0","0","0.7345386","47.27791","0","0.0000000000000001110223","0.3472745","0.7521403","0.7145333","0","0","0.2606478","5.119324","0","0.4248711","-0.4248711","12.60469","93.75013","0","20","0.9224526","1.968651","81.23945","0.8179951","0.2618154","0.02000528","5.446593"
"10/9/2007 6:00:00 PM","0.009260711","0","82.91299","90","0","0","21.88824","4.490427","0.01843317","0","21.88824","0.895111","0.895111","0","0","0","0.895111","2.059317","0","0","0.01843317","0.9228188","0.8766779","0","0","0.69791","4.755073","0","0.9228188","-0.9228188","11.59061","86.20773","0","20","0.9225889","1.968651","81.23945","0.9938387","0","0.01843317","4.755073"
"10/9/2007 7:00:00 PM","0","0","81.69172","90","0","0","21.88824","3.263449","0","0","21.88824","0.8804156","0.8804156","0","0","0","0.8804156","0","0","0.0000000000000001110223","0","0.9267532","0.8804156","0","0","1.593229","3.940634","0","0.9267532","-0.9267532","10.57216","78.63274","0","20","0.9227254","1.968651","81.23945","0.9684571","0","0","3.940634"
"10/9/2007 8:00:00 PM","0","0","79.71155","90","0","0","21.88824","5.029817","0.02785455","0","21.88824","0.7534185","0.7534185","0","0","0","0.7534185","3.697089","0","0","0.02785455","0.7637516","0.7255639","0","0","2.454601","3.098297","0","0.7637516","-0.7637516","9.734797","72.40468","0","20","0.9228618","1.968651","81.23945","0.8426877","0","0.02785455","3.098297"
"10/9/2007 9:00:00 PM","0","0","76.30091","90","0","0","21.88824","4.055761","0.01084096","0","21.88824","0.483871","0.483871","0","0","0","0.483871","2.240465","0","0","0.01084096","0.4979264","0.47303","0","0","3.140748","2.387435","0","0.4979264","-0.4979264","9.190941","68.35963","0","20","0.9229982","1.968651","81.23945","0.5376785","0","0.01084096","2.387435"
"10/9/2007 10:00:00 PM","0","0","69.45042","90","0","0","21.88824","4.115469","0.01188385","0","21.88824","0.2661532","0.2661532","0","0","0","0.2661532","4.465043","0","0.00000000000000005551115","0.01188385","0.2676519","0.2542693","0","0","3.56241","1.916892","0","0.2676519","-0.2676519","8.899547","66.19233","0","20","0.9231346","1.968651","81.23945","0.2987104","0","0.01188385","1.916892"
"10/9/2007 11:00:00 PM","0","0","50.72245","90","0","0","21.88824","4.591179","0.02019298","0","21.88824","0.1669848","0.1669848","0","0","0","0.1669848","12.0927","0","0.00000000000000002775558","0.02019298","0.1545177","0.1467918","0","0","3.769016","1.661912","0","0.1545177","-0.1545177","8.731588","64.9431","0","20","0.9232711","1.968651","81.23945","0.1937798","0","0.02019298","1.661912"
"10/10/2007 12:00:00 AM","0","0","-12.57472","90","0","0","21.88824","2.581072","0","0","21.88824","0.110816","0.110816","0","0","0","0.110816","0","0","0.00000000000000001387779","0","0.1166484","0.110816","0","0","3.88442","1.514034","0","0.1166484","-0.1166484","8.60486","64.00053","0","20","0.9234075","1.968651","81.23945","0.1218976","0","0","1.514034"
"10/10/2007 1:00:00 AM","0","0","-58.26224","90","0","0","21.88824","2.363242","0","0","21.88824","0.1089852","0.1089852","0","0","0","0.1089852","0","0","0.00000000000000001387779","0","0.1147212","0.1089852","0","0","3.978478","1.402017","0","0.1147212","-0.1147212","8.480229","63.07892","0","20","0.9235439","1.97698","81.58315","0.1198837","0","0","1.402017"
"10/10/2007 2:00:00 AM","0","0","-71.5786","90","0","0","21.88824","3.248928","0","0","21.88824","0.1128514","0.1128514","0","0","0","0.1128514","0","0","0.00000000000000001387779","0","0.118791","0.1128514","0","0","4.078874","1.292015","0","0.118791","-0.118791","8.35117","62.11893","0","20","0.9236803","1.97698","81.58315","0.1241366","0","0","1.292015"
"10/10/2007 3:00:00 AM","0","0","-77.10047","90","0","0","21.88824","3.451389","0.0002845351","0","21.88824","0.1312863","0.1312863","0","0","0","0.1312863","0.2167287","0","0.00000000000000002775558","0.0002845351","0.1378966","0.1310018","0","0","4.187952","1.177172","0","0.1378966","-0.1378966","8.201313","61.00424","0","20","0.9238167","1.97698","81.58315","0.1445572","0","0.0002845351","1.177172"
"10/10/2007 4:00:00 AM","0","0","-80.01792","90","0","0","21.88824","4.334282","0.01570581","0","21.88824","0.3523792","0.3523792","0","0","0","0.3523792","4.457077","0","0.00000000000000005551115","0.01570581","0.3543931","0.3366734","0","0","4.318177","1.04333","0","0.3543931","-0.3543931","7.815013","58.13081","0","20","0.9239531","1.97698","81.58315","0.3954701","0","0.01570581","1.04333"
"10/10/2007 5:00:00 AM","0","0","-81.74969","90","0","0","21.88824","3.345747","0","0","21.88824","0.7366025","0.7366025","0.7366025","0","0.3247349","0.7366025","0","0","0","0","0","0","0","0","4.560426","0.6958728","0","0","0","7.815013","58.13081","0","20","0.9240896","1.97698","81.58315","0.8102628","0","2.7","0.6958728"
"10/10/2007 6:00:00 AM","0.0330889","2.807014","-82.8033","87.62187","0.03206646","0.06143933","22.75507","3.277076","0","0","21.88824","0.5895989","0.5895989","0","0","0","0.5895989","10.42053","0","0.0000000000000001110223","0.06143933","0.6206304","0.5895989","0","0","4.560427","0.6958728","0","0.559191","-0.559191","7.203711","53.58373","0","20","0.924226","1.97698","81.58315","0.6485587","0.04915146","0","0.7573122"
"10/10/2007 7:00:00 AM","0.2706232","17.67307","-83.36605","72.74937","0.2655334","0.495321","29.10456","2.526496","0","0","21.88824","0.4929149","0.4929149","0.675","0","0.3101982","0.4929149","100.4881","0","0","0.495321","0","0","0.1820851","0.1729808","4.560427","0.1388549","0.6683019","0","0.6683019","7.815079","58.1313","0","20","0.9243624","1.97698","81.58315","0.5422064","0.3962568","2.7","0.6341759"
"10/10/2007 8:00:00 AM","0.4666873","32.5492","-83.44587","57.89992","0.4622015","0.8422788","34.50615","2.534929","0","0","21.88824","0.485074","0.485074","0","0","0","0.485074","173.6392","0","0","0.8422788","0.5106042","0.485074","0","0","4.560427","0.6959328","0.3316746","0","0.3316746","8.119683","60.39705","0","20","0.9244988","1.97698","81.58315","0.5335814","0.6738231","0","1.538212"
"10/10/2007 9:00:00 AM","0.4787604","47.41808","-82.82687","43.11085","0.4770103","0.8677111","34.91486","2.934649","0","0","21.88824","0.3690352","0.3690352","0","0","0","0.3690352","235.1296","0","0","0.8677111","0.3884581","0.3690352","0","0","4.315128","0.9702005","0.479253","0","0.479253","8.559066","63.66533","0","20","0.9246352","1.97698","81.58315","0.4059387","0.6941689","0","1.837912"
"10/10/2007 10:00:00 AM","0.4712442","62.2433","-80.64479","28.48825","0.4703827","0.8563409","34.73191","4.673618","0.02163292","0","21.88824","0.4345711","0.4345711","0","0","0","0.4345711","202.0323","0","0","0.8779739","0.4346718","0.4129382","0","0","3.923189","1.361974","0.4216691","0","0.4216691","8.945913","66.54284","0","20","0.9247717","1.97698","81.58315","0.4888447","0.6850727","0.02163292","2.218315"
"10/10/2007 11:00:00 AM","0.7101696","76.84628","-71.9651","14.55658","0.7077069","1.251237","41.31803","4.635348","0.02096446","0","21.88824","0.5974926","0.5974926","0","0","0","0.5974926","212.9233","0","0","1.272201","0.6068717","0.5765281","0","0","3.595456","1.70314","0.6443648","0","0.6443648","9.535546","70.92874","0","20","0.924908","1.97698","81.58315","0.6677241","1.000989","0.02096446","2.954377"
"10/10/2007 12:00:00 PM","1.070257","85.37691","30.99157","7.72549","1.064497","1.796857","51.35664","4.339056","0.01578919","0","21.88824","0.7643406","0.7643406","0","0","0","0.7643406","237.1516","0","0","1.812646","0.7879489","0.7485514","0","0","3.07767","2.216364","1.008908","0","1.008908","10.45492","77.76733","0","20","0.9250445","1.97698","81.58315","0.8486693","1.437485","0.01578919","4.01322"
"10/10/2007 1:00:00 PM","0.960234","72.23525","76.40446","18.8413","0.9548631","1.635412","48.25427","3.269798","0","0","21.88824","0.5909985","0.5909985","0","0","0","0.5909985","276.7202","0","0","1.635412","0.6221038","0.5909985","0","0","2.272354","3.00025","1.013309","0","1.013309","11.37825","84.63539","0","20","0.9251809","1.97698","81.58315","0.6500984","1.30833","0","4.635663"
"10/10/2007 2:00:00 PM","0.9388573","57.51192","81.63351","33.13209","0.9325594","1.60189","47.62506","2.729452","0","0","21.88824","0.476197","0.476197","0","0","0","0.476197","336.3923","0","0","1.60189","0.50126","0.476197","0","0","1.504848","3.767475","1.10063","0","1.10063","12.38015","92.08791","0","20","0.9253173","1.97698","81.58315","0.5238167","1.281512","0","5.369365"
"10/10/2007 3:00:00 PM","0.7215385","42.66572","83.13015","47.82944","0.7152358","1.26335","41.52814","2.970597","0","0","21.88824","0.3471557","0.3471557","0","0","0","0.3471557","363.9143","0.2089273","0","1.26335","0.3654271","0.3471557","0","0","0.6889951","4.577269","0.6889951","0","0.6889951","13.0103","96.77518","0","20","0.9254537","1.97698","81.58315","0.3818713","1.01068","0","5.840618"
"10/10/2007 4:00:00 PM","0.3606109","27.79212","83.47971","62.64414","0.357306","0.6593494","31.61908","2.885819","0","0","21.88824","0.5055465","0.5055465","0","0","0","0.5055465","130.4231","0","0","0.6593494","0.5321541","0.5055465","0","0","0.2253687","5.074474","0.1271953","0","0.1271953","13.12739","97.64616","0","20","0.9255902","1.97698","81.58315","0.5561011","0.5274796","0","5.733823"
"10/10/2007 5:00:00 PM","0.1572023","12.91756","83.23566","77.50375","0.1546953","0.2922937","26.08171","0.7875803","0","0","21.88824","0.6053901","0.6053901","0","0","0","0.6053901","48.28186","0","0","0.2922937","0.6372528","0.6053901","0","0","0.1974165","5.165833","0","0.3449591","-0.3449591","12.75143","94.84959","0","20","0.9257266","1.97698","81.58315","0.6659292","0.2338349","0","5.458126"
"10/10/2007 6:00:00 PM","0.01336968","0","82.52467","90","0","0","21.88824","1.759627","0","0","21.88824","1.784514","1.784514","1.784514","0","0.5720165","1.784514","0","0","0","0","0","0","0","0","0.5661867","4.871346","0","0","0","12.75143","94.84959","0","20","0.925863","1.97698","81.58315","1.962966","0","2.7","4.871346"
"10/10/2007 7:00:00 PM","0","0","81.285","90","0","0","21.88824","2.433069","0","0","21.88824","1.177086","1.177086","1.177086","0","0.4286782","1.177086","0","0","0","0","0","0","0","0","0.5517712","4.871346","0","0","0","12.75143","94.84959","0","20","0.9259994","1.97698","81.58315","1.294794","0","2.7","4.871346"
"10/10/2007 8:00:00 PM","0","0","79.25347","90","0","0","21.88824","2.9815","0","0","21.88824","0.9578571","0.9578571","0.9578571","0","0.3769456","0.9578571","0","0","0","0","0","0","0","0","0.5469221","4.871345","0","0","0","12.75143","94.84959","0","20","0.9261358","1.97698","81.58315","1.053643","0","2.7","4.871345"
"10/10/2007 9:00:00 PM","0","0","75.73728","90","0","0","21.88824","2.356458","0","0","21.88824","0.4685514","0.4685514","0","0","0","0.4685514","0","0","0","0","0.493212","0.4685514","0","0","0.5452907","4.871345","0","0.493212","-0.493212","12.21276","90.84277","0","20","0.9262722","1.97698","81.58315","0.5154065","0","0","4.871345"
"10/10/2007 10:00:00 PM","0","0","68.66918","90","0","0","21.88824","2.622537","0","0","21.88824","0.2157935","0.2157935","0","0","0","0.2157935","0","0","0.00000000000000002775558","0","0.227151","0.2157935","0","0","1.029337","4.443613","0","0.227151","-0.227151","11.9656","89.0043","0","20","0.9264086","1.97698","81.58315","0.2373728","0","0","4.443613"
"10/10/2007 11:00:00 PM","0","0","49.51716","90","0","0","21.88824","1.565462","0","0","21.88824","0.2735361","0.2735361","0","0","0","0.2735361","0","0","0","0","0.2879328","0.2735361","0","0","1.215762","4.245068","0","0.2879328","-0.2879328","11.65203","86.67191","0","20","0.9265451","1.97698","81.58315","0.3008898","0","0","4.245068"
"10/11/2007 12:00:00 AM","0","0","-12.4825","90","0","0","21.88824","1.663037","0","0","21.88824","0.1027499","0.1027499","0","0","0","0.1027499","0","0","0.00000000000000001387779","0","0.1081578","0.1027499","0","0","1.47142","3.991109","0","0.1081578","-0.1081578","11.53454","85.79798","0","20","0.9266815","1.97698","81.58315","0.1130249","0","0","3.991109"
"10/11/2007 1:00:00 AM","0","0","-57.43343","90","0","0","21.88824","2.872581","0","0","21.88824","0.09720581","0.09720581","0","0","0","0.09720581","0","0","0","0","0.1023219","0.09720581","0","0","1.54674","3.895356","0","0.1023219","-0.1023219","11.4234","84.97127","0","20","0.9268179","1.97698","81.58315","0.1069264","0","0","3.895356"
"10/11/2007 2:00:00 AM","0","0","-70.96529","90","0","0","21.88824","1.470153","0","0","21.88824","0.08138613","0.08138613","0","0","0","0.08138613","0","0","0.00000000000000001387779","0","0.08566961","0.08138613","0","0","1.629464","3.804477","0","0.08566961","-0.08566961","11.33037","84.27927","0","20","0.9269543","1.97698","81.58315","0.08952474","0","0","3.804477"
"10/11/2007 3:00:00 AM","0","0","-76.6181","90","0","0","21.88824","1.956942","0","0","21.88824","0.1035696","0.1035696","0","0","0","0.1035696","0","0","0","0","0.1090207","0.1035696","0","0","1.70057","3.728183","0","0.1090207","-0.1090207","11.21194","83.39835","0","20","0.9270908","1.97698","81.58315","0.1139266","0","0","3.728183"
"10/11/2007 4:00:00 AM","0","0","-79.60366","90","0","0","21.88824","2.159435","0","0","21.88824","0.3451647","0.3451647","0","0","0","0.3451647","0","0","0","0","0.3633313","0.3451647","0","0","1.798061","3.630766","0","0.3633313","-0.3633313","10.81585","80.45207","0","20","0.9272271","1.97698","81.58315","0.3796812","0","0","3.630766"
"10/11/2007 5:00:00 AM","0","0","-81.36657","90","0","0","21.88824","3.47325","0.0006663915","0","21.88824","0.4942382","0.4942382","0","0","0","0.4942382","0.134832","0","0.00000000000000005551115","0.0006663915","0.5195493","0.4935718","0","0","2.15166","3.302549","0","0.5195493","-0.5195493","10.2482","76.22971","0","20","0.9273636","1.97698","81.58315","0.5439953","0","0.0006663915","3.302549"
"10/11/2007 6:00:00 AM","0.0169868","2.894424","-82.42466","87.55679","0.01691895","0.03247194","22.34544","3.769581","0.005842317","0","21.88824","0.6466662","0.6466662","0","0","0","0.6466662","5.92489","0","0.0000000000000001110223","0.03831426","0.6745515","0.640824","0","0","2.648257","2.825731","0","0.6420795","-0.6420795","9.545459","71.00246","0","20","0.9275","1.97698","81.58315","0.714254","0.02597756","0.005842317","2.858203"
"10/11/2007 7:00:00 AM","0.1060001","17.74804","-82.96628","72.69794","0.1058404","0.2011034","24.75416","4.047836","0.01070253","0","21.88824","0.4188733","0.4188733","0","0","0","0.4188733","50.56562","0","0","0.2118059","0.4296534","0.4081708","0","0","3.258766","2.224919","0","0.2285501","-0.2285501","9.296771","69.15264","0","20","0.9276364","1.97698","81.58315","0.4661119","0.1608827","0.01070253","2.426022"
"10/11/2007 8:00:00 AM","0.08024915","32.61113","-82.99114","57.86468","0.08018273","0.1527971","24.05813","3.020707","0","0","21.88824","0.5700189","0.5700189","0","0","0","0.5700189","26.80562","0","0","0.1527971","0.60002","0.5700189","0","0","3.426269","2.009516","0","0.4472229","-0.4472229","8.808645","65.5218","0","20","0.9277728","1.97698","81.58315","0.6270209","0.1222377","0","2.162313"
"10/11/2007 9:00:00 AM","0.2703008","47.4638","-82.257","43.09834","0.2700207","0.5034274","29.22727","3.665814","0.004029859","0","21.88824","0.3790861","0.3790861","0","0","0","0.3790861","133.8633","0","0","0.5074573","0.3947961","0.3750563","0","0","3.851447","1.582484","0.1086314","0","0.1086314","8.90867","66.26582","0","20","0.9279093","1.97698","81.58315","0.4190097","0.402742","0.004029859","2.085912"
"10/11/2007 10:00:00 AM","0.189122","62.2628","-79.81215","28.51619","0.1889709","0.3556509","27.01486","4.30075","0.01512011","0","21.88824","0.4031093","0.4031093","0","0","0","0.4031093","91.9778","0","0.00000000000000005551115","0.3707711","0.4084097","0.3879892","0","0","3.705655","1.670448","0","0.05275874","-0.05275874","8.851404","65.83984","0","20","0.9280456","1.97698","81.58315","0.4509803","0.2845207","0.01512011","2.026098"
"10/11/2007 11:00:00 AM","0.314929","76.79425","-70.27809","14.69247","0.3146611","0.5835896","30.44932","3.336889","0","0","21.88824","0.5945016","0.5945016","0","0","0","0.5945016","98.16453","0","0","0.5835896","0.6257911","0.5945016","0","0","3.751084","1.620115","0","0.04220147","-0.04220147","8.805603","65.49929","0","20","0.9281821","1.97717","81.591","0.6539517","0.4668717","0","2.203705"
"10/11/2007 12:00:00 PM","0.1508179","85.01317","29.37345","8.109879","0.150704","0.2848826","25.97314","4.139684","0.01230682","0","21.88824","0.5394557","0.5394557","0","0","0","0.5394557","55.09061","0","0.0000000000000001110223","0.2971894","0.5548935","0.5271488","0","0","3.787588","1.579817","0","0.2700109","-0.2700109","8.511631","63.31262","0","20","0.9283185","1.97717","81.591","0.5995546","0.227906","0.01230682","1.8647"
