sep=,
"10/11/2007 1:00:00 PM","0.2646587","72.08681","75.23376","19.05068","0.2644414","0.493347","29.07471","6.852933","0.08924615","0","21.88824","0.4647959","0.4647959","0","0","0","0.4647959","125.3439","0","0","0.5825931","0.3953156","0.3755498","0","0","4.064415","1.319909","0.09803146","0","0.09803146","8.601908","63.98413","0","20","0.9284549","1.97717","81.591","0.5558986","0.3946776","0.08924615","1.813257"
"10/11/2007 2:00:00 PM","0.2519684","57.40808","80.93822","33.27523","0.2517522","0.4703698","28.72788","6.836054","0.08850908","0","21.88824","0.1750104","0.1750104","0","0","0","0.1750104","319.3404","0","0","0.5588789","0.09105404","0.08650133","0","0","3.953776","1.399942","0.3793158","0","0.3793158","8.95007","66.57389","0","20","0.9285913","1.97717","81.591","0.236766","0.3762959","0.08850908","1.870311"
"10/11/2007 3:00:00 PM","0.1685843","42.58294","82.61479","47.94193","0.1684373","0.3177568","26.45566","7.647742","0.1579059","0","21.88824","0.3448115","0.3448115","0","0","0","0.3448115","137.9486","0","0","0.4756627","0.1967428","0.1869057","0","0","3.618606","1.706798","0.121014","0","0.121014","9.061481","67.40261","0","20","0.9287277","1.97717","81.591","0.4582456","0.2542054","0.1579059","2.024554"
"10/11/2007 4:00:00 PM","0.196762","27.72399","83.0479","62.73735","0.1964137","0.3693409","27.21768","10.05268","0.4780829","0","21.88824","0.4941126","0.4941126","0","0","0","0.4941126","171.5042","0","0","0.8474237","0.01687334","0.01602967","0","0","3.537264","1.804387","0.3524675","0","0.3524675","9.385102","69.80981","0","20","0.9288642","1.97717","81.591","0.7825653","0.2954727","0.4780829","2.173728"
"10/11/2007 5:00:00 PM","0.1225354","12.86213","82.84158","77.58215","0.1215695","0.2305757","25.18125","12.66509","0.8554808","0","21.88824","0.7280929","0.7280929","0","0","0","0.7280929","149.1646","0","0","1.086057","0","0","0.1273879","0.1210185","3.245904","2.086203","0.3515942","0","0.3515942","9.707925","72.21109","0","20","0.9290006","1.97717","81.591","1.228643","0.1844606","0.8554808","2.316778"
"10/11/2007 6:00:00 PM","0.01187521","0","82.13866","90","0","0","21.88824","9.718364","0.4226081","0","21.88824","0.9592068","0.9592068","0","0","0","0.9592068","44.05808","0","0","0.4226081","0.5648407","0.5365987","0","0","2.969549","2.364864","0","0.5648407","-0.5648407","9.090397","67.61769","0","20","0.929137","1.97717","81.591","1.266432","0","0.4226081","2.364864"
"10/11/2007 7:00:00 PM","0","0","80.88065","90","0","0","21.88824","7.737788","0.16577","0","21.88824","0.9417338","0.9417338","0","0","0","0.9417338","17.60264","0","0","0.16577","0.816804","0.7759638","0","0","3.588966","1.829667","0","0.816804","-0.816804","8.194186","60.95272","0","20","0.9292734","1.979383","81.68231","1.118792","0","0.16577","1.829667"
"10/11/2007 8:00:00 PM","0","0","78.7982","90","0","0","21.88824","6.175878","0.05968125","0","21.88824","0.9153956","0.9153956","0","0","0","0.9153956","6.519722","0","0.0000000000000001110223","0.05968125","0.9007519","0.8557143","0","0","4.41761","1.037105","0","0.9007519","-0.9007519","7.204673","53.5922","0","20","0.9294098","1.979383","81.68231","1.036776","0","0.05968125","1.037105"
"10/11/2007 9:00:00 PM","0","0","75.1778","90","0","0","21.88824","5.118598","0.02940526","0","21.88824","0.5574841","0.5574841","0.675","0","0.3101982","0.5574841","5.274636","0","0","0.02940526","0","0","0.1469211","0.1395751","4.560443","0.1398971","0.1395751","0","0.1395751","7.333144","54.54783","0","20","0.9295462","1.979383","81.68231","0.6279352","0","2.729405","0.1398971"
"10/11/2007 10:00:00 PM","0","0","67.89697","90","0","0","21.88824","5.000425","0.02734116","0","21.88824","0.3150141","0.3150141","0.675","0","0.3101982","0.3150141","8.679346","0","0","0.02734116","0","0","0.3873271","0.3679607","4.560443","0.2576869","0.3679607","0","0.3679607","7.670929","57.06046","0","20","0.9296827","1.979383","81.68231","0.3601861","0","2.727341","0.2576869"
"10/11/2007 11:00:00 PM","0","0","48.34999","90","0","0","21.88824","5.28844","0.03237186","0","21.88824","0.226287","0.226287","0","0","0","0.226287","14.30566","0","0","0.03237186","0.2041212","0.1939152","0","0","4.560444","0.5655331","0","0.2041212","-0.2041212","7.448898","55.40888","0","20","0.929819","1.979383","81.68231","0.2651016","0","0.03237186","0.5655331"
"10/12/2007 12:00:00 AM","0","0","-12.38733","90","0","0","21.88824","4.734322","0.0226932","0","21.88824","0.1456275","0.1456275","0","0","0","0.1456275","15.58305","0","0","0.0226932","0.1294045","0.1229343","0","0","4.560444","0.3634847","0","0.1294045","-0.1294045","7.308287","54.36293","0","20","0.9299555","1.979383","81.68231","0.1715368","0","0.0226932","0.3634847"
"10/12/2007 1:00:00 AM","0","0","-56.62605","90","0","0","21.88824","3.932237","0.008683401","0","21.88824","0.1029322","0.1029322","0","0","0","0.1029322","8.436038","0","0.00000000000000001387779","0.008683401","0.09920928","0.09424882","0","0","4.560444","0.2349271","0","0.09920928","-0.09920928","7.200531","53.56775","0","20","0.9300919","1.991026","82.16278","0.1175671","0","0.008683401","0.2349271"
"10/12/2007 2:00:00 AM","0","0","-70.36016","90","0","0","21.88824","3.438864","0.00006576327","0","21.88824","0.1094157","0.1094157","0","0","0","0.1094157","0.06010408","0","0.00000000000000001387779","0.00006576327","0.1151051","0.1093499","0","0","4.56047","0.1368627","0","0.1151051","-0.1151051","7.075482","52.656","0","20","0.9302284","2.025532","83.58672","0.1203901","0","0.00006576327","0.1368627"
"10/12/2007 3:00:00 AM","0","0","-76.14015","90","0","0","21.88824","3.177757","0","0","21.88824","0.115306","0.115306","0.675","0","0.3101982","0.115306","0","0","0","0","0","0","0.559694","0.5317093","4.560544","0.0241148","0.5317093","0","0.5317093","7.56266","56.2816","0","20","0.9303647","2.025532","83.58672","0.1268366","0","2.7","0.0241148"
"10/12/2007 4:00:00 AM","0","0","-79.19242","90","0","0","21.88824","4.554481","0.01955198","0","21.88824","0.3668836","0.3668836","0","0","0","0.3668836","5.329205","0","0","0.01955198","0.3656123","0.3473316","0","0","4.560545","0.470173","0","0.3656123","-0.3656123","7.164067","53.31525","0","20","0.9305012","2.025532","83.58672","0.413348","0","0.01955198","0.470173"
"10/12/2007 5:00:00 AM","0","0","-80.98583","90","0","0","21.88824","3.46371","0.0004997474","0","21.88824","0.5977258","0.5977258","0.675","0","0.3101982","0.5977258","0.08360814","0","0","0.0004997474","0","0","0.07777391","0.07388522","4.560545","0.1056388","0.07388522","0","0.07388522","7.232127","53.82175","0","20","0.9306376","2.025532","83.58672","0.6577483","0","2.7005","0.1056388"
"10/12/2007 6:00:00 AM","0.02268247","2.979219","-82.04812","87.49417","0.02253172","0.0432171","22.49719","2.435041","0","0","21.88824","0.5673556","0.5673556","0.675","0","0.3101982","0.5673556","7.617285","0","0","0.0432171","0","0","0.1076444","0.1022622","4.560545","0.168148","0.1454793","0","0.1454793","7.366023","54.81821","0","20","0.930774","2.025532","83.58672","0.6240912","0.03457368","2.7","0.2113651"
"10/12/2007 7:00:00 AM","0.1364183","17.81978","-82.56852","72.64958","0.1360123","0.2575433","25.57368","3.229604","0","0","21.88824","0.5023326","0.5023326","0.675","0","0.3101982","0.5023326","51.26947","0","0","0.2575433","0","0","0.1726674","0.164034","4.560545","0.2908058","0.4215773","0","0.4215773","7.752786","57.69696","0","20","0.9309104","2.026278","83.61752","0.5525659","0.2060346","2.7","0.5483491"
"10/12/2007 8:00:00 AM","0.2164039","32.6691","-82.53857","57.83324","0.2160889","0.4054145","27.75418","5.325903","0.03302621","0","21.88824","0.3215148","0.3215148","0","0","0","0.3215148","136.3672","0","0","0.4384407","0.3036722","0.2884886","0","0","4.560547","0.6427821","0.1017423","0","0.1017423","7.846475","58.3942","0","20","0.9310468","2.026278","83.61752","0.3701794","0.3243316","0.03302621","1.048197"
"10/12/2007 9:00:00 AM","0.4553534","47.50447","-81.68976","43.09063","0.4537459","0.8277137","34.27291","9.432777","0.3752195","0","21.88824","0.446953","0.446953","0","0","0","0.446953","269.1409","0","0","1.202933","0.07550891","0.07173347","0","0","4.560548","0.7275025","0.7522048","0","0.7522048","8.533933","63.51032","0","20","0.9311832","2.026278","83.61752","0.679258","0.6621709","0.3752195","1.555216"
"10/12/2007 10:00:00 AM","0.5933709","62.27528","-78.98415","28.55063","0.5912486","1.060612","38.07712","10.10989","0.487575","0","21.88824","0.5574358","0.5574358","0","0","0","0.5574358","277.7337","0","0","1.548187","0.07353768","0.0698608","0","0","3.918708","1.342819","0.9870746","0","0.9870746","9.433623","70.2059","0","20","0.9313197","2.026278","83.61752","0.8569669","0.8484898","0.487575","2.403431"
"10/12/2007 11:00:00 AM","0.6454592","76.72983","-68.61832","14.83786","0.6434365","1.146791","39.52729","9.688348","0.4176274","0","21.88824","0.3779491","0.3779491","0","0","0","0.3779491","413.923","0","0","1.564418","0","0","0.03967831","0.03769439","3.116702","2.131269","1.184485","0","1.184485","10.51083","78.22259","0","20","0.9314561","2.026278","83.61752","0.6245577","0.9174328","0.4176274","3.278059"
"10/12/2007 12:00:00 PM","0.9590111","84.64914","27.96488","8.491721","0.9534371","1.633276","48.21402","9.399824","0.3697515","0","21.88824","0.464221","0.464221","0","0","0","0.464221","431.4814","0","0","2.003027","0.0994416","0.09446952","0","0","2.190545","3.050189","1.533834","0","1.533834","11.90028","88.56298","0","20","0.9315925","2.026278","83.61752","0.6955188","1.306621","0.3697515","4.683465"
"10/12/2007 1:00:00 PM","0.758949","71.93433","74.08735","19.26231","0.7553094","1.327392","42.64778","8.030709","0.1918927","0","21.88824","0.6461735","0.6461735","0","0","0","0.6461735","235.1201","0","0","1.519284","0.4781904","0.4542809","0","0","1.020617","4.195075","0.8492011","0","0.8492011","12.67552","94.33241","0","20","0.9317289","2.026278","83.61752","0.8067372","1.061913","0.1918927","5.522466"
"10/12/2007 2:00:00 PM","0.3589498","57.30304","80.25063","33.419","0.3584996","0.6614583","31.65185","7.245869","0.1228088","0","21.88824","0.388052","0.388052","0","0","0","0.388052","202.1036","0","0","0.7842671","0.2792033","0.2652431","0","0","0.4536826","4.814085","0.382255","0","0.382255","13.02637","96.94345","0","20","0.9318653","2.026278","83.61752","0.4882616","0.5291666","0.1228088","5.475543"
"10/12/2007 3:00:00 PM","0.4115395","42.50034","82.10374","48.05394","0.4100069","0.7518649","33.06784","6.903064","0.09287042","0","21.88824","0.2758258","0.2758258","0","0","0","0.2758258","306.2568","0.3218832","0","0.8447353","0.1925846","0.1829553","0","0","0.2373971","5.089572","0.2373971","0","0.2373971","13.24463","98.56776","0","20","0.9320018","2.026278","83.61752","0.3498436","0.6014919","0.09287042","5.841437"
"10/12/2007 4:00:00 PM","0.270998","27.65691","82.6192","62.8293","0.269692","0.5028338","29.21828","8.971347","0.3069018","0","21.88824","0.2754518","0.2754518","0","0","0","0.2754518","293.9664","0.4343884","0","0.8097357","0","0","0","0","0.09989553","5.259486","0.09989553","0","0.09989553","13.33662","99.25237","0","20","0.9321381","2.026278","83.61752","0.4564479","0.4022671","0.3069018","5.76232"
"10/12/2007 5:00:00 PM","0.1888974","12.80842","82.45007","77.65866","0.1837699","0.3460699","26.87317","7.257786","0.1238496","0","21.88824","0.5966042","0.5966042","0","0","0","0.5966042","78.76569","0","0","0.4699195","0.4976365","0.4727547","0","0","0.05211635","5.330764","0","0.1515666","-0.1515666","13.17188","98.02633","0","20","0.9322746","2.026278","83.61752","0.7181895","0.2768559","0.1238496","5.676834"
"10/12/2007 6:00:00 PM","0.01596875","0","81.75505","90","0","0","21.88824","6.322312","0.06607559","0","21.88824","1.124251","1.124251","1.058175","0","0.4006182","1.124251","5.8773","0","0","0.06607559","0","0","0","0","0.215688","5.202971","0","0","0","13.17188","98.02633","0","20","0.932411","2.026278","83.61752","1.269714","0","2.766076","5.202971"
"10/12/2007 7:00:00 PM","0","0","80.4788","90","0","0","21.88824","5.435933","0.03494808","0","21.88824","1.21742","1.21742","1.182471","0","0.429949","1.21742","2.870668","0","0","0.03494808","0","0","0","0","0.2104023","5.202971","0","0","0","13.17188","98.02633","0","20","0.9325474","2.026278","83.61752","1.356635","0","2.734948","5.202971"
"10/12/2007 8:00:00 PM","0","0","78.34594","90","0","0","21.88824","5.274818","0.03213393","0","21.88824","0.5747327","0.5747327","0","0","0","0.5747327","5.591108","0","0","0.03213393","0.5711566","0.5425988","0","0","0.2086241","5.202971","0","0.5711566","-0.5711566","12.54738","93.37881","0","20","0.9326838","2.026278","83.61752","0.6482729","0","0.03213393","5.202971"
"10/12/2007 9:00:00 PM","0","0","74.62274","90","0","0","21.88824","5.068275","0.02852629","0","21.88824","0.3592567","0.3592567","0","0","0","0.3592567","7.940363","0","0","0.02852629","0.3481373","0.3307304","0","0","0.7659847","4.712746","0","0.3481373","-0.3481373","12.16794","90.55492","0","20","0.9328203","2.026278","83.61752","0.4094456","0","0.02852629","4.712746"
"10/12/2007 10:00:00 PM","0","0","67.13432","90","0","0","21.88824","4.33397","0.01570036","0","21.88824","0.3428653","0.3428653","0","0","0","0.3428653","4.579164","0","0","0.01570036","0.3443842","0.327165","0","0","1.064949","4.41039","0","0.3443842","-0.3443842","11.7926","87.76161","0","20","0.9329567","2.026278","83.61752","0.385002","0","0.01570036","4.41039"
"10/12/2007 11:00:00 PM","0","0","47.22101","90","0","0","21.88824","4.366663","0.01627141","0","21.88824","0.1957549","0.1957549","0","0","0","0.1957549","8.312131","0","0","0.01627141","0.18893","0.1794835","0","0","1.364765","4.10797","0","0.18893","-0.18893","11.58713","86.23254","0","20","0.9330931","2.026278","83.61752","0.2234661","0","0.01627141","4.10797"
"10/13/2007 12:00:00 AM","0","0","-12.28917","90","0","0","21.88824","2.90213","0","0","21.88824","0.1128537","0.1128537","0","0","0","0.1128537","0","0","0","0","0.1187934","0.1128537","0","0","1.512157","3.941017","0","0.1187934","-0.1187934","11.45807","85.27204","0","20","0.9332295","2.026278","83.61752","0.1241391","0","0","3.941017"
"10/13/2007 1:00:00 AM","0","0","-55.83938","90","0","0","21.88824","4.280015","0.01475793","0","21.88824","0.1087056","0.1087056","0","0","0","0.1087056","13.57606","0","0.00000000000000001387779","0.01475793","0.09889223","0.09394762","0","0","1.602318","3.835636","0","0.09889223","-0.09889223","11.35066","84.47268","0","20","0.9333659","2.026278","83.61752","0.1269551","0","0.01475793","3.835636"
"10/13/2007 2:00:00 AM","0","0","-69.76318","90","0","0","21.88824","4.163878","0.01272941","0","21.88824","0.1037203","0.1037203","0","0","0","0.1037203","12.27282","0","0.00000000000000001387779","0.01272941","0.09577993","0.09099093","0","0","1.682312","3.747633","0","0.09577993","-0.09577993","11.24663","83.69851","0","20","0.9335023","2.026278","83.61752","0.1204571","0","0.01272941","3.747633"
"10/13/2007 3:00:00 AM","0","0","-75.66668","90","0","0","21.88824","2.066313","0","0","21.88824","0.09398648","0.09398648","0","0","0","0.09398648","0","0","0","0","0.09893314","0.09398648","0","0","1.764071","3.662145","0","0.09893314","-0.09893314","11.13918","82.89881","0","20","0.9336388","2.026278","83.61752","0.1033851","0","0","3.662145"
"10/13/2007 4:00:00 AM","0","0","-78.78428","90","0","0","21.88824","2.339634","0","0","21.88824","0.2609193","0.2609193","0","0","0","0.2609193","0","0","0.00000000000000005551115","0","0.2746519","0.2609193","0","0","1.85097","3.573571","0","0.2746519","-0.2746519","10.84013","80.67329","0","20","0.9337752","2.026278","83.61752","0.2870113","0","0","3.573571"
"10/13/2007 5:00:00 AM","0","0","-80.60757","90","0","0","21.88824","1.727675","0","0","21.88824","0.571578","0.571578","0","0","0","0.571578","0","0","0","0","0.601661","0.571578","0","0","2.115561","3.325641","0","0.601661","-0.601661","10.182","75.77543","0","20","0.9339116","2.026278","83.61752","0.6287357","0","0","3.325641"
"10/13/2007 6:00:00 AM","0.05514197","3.061313","-81.67379","87.4341","0.04838413","0.09253366","23.19666","2.419235","0","0","21.88824","0.5075924","0.5075924","0","0","0","0.5075924","18.22991","0","0.0000000000000001110223","0.09253366","0.5343078","0.5075924","0","0","2.703747","2.772578","0","0.4417742","-0.4417742","9.699861","72.18727","0","20","0.934048","2.026278","83.61752","0.5583517","0.07402692","0","2.865112"
"10/13/2007 7:00:00 AM","0.3134848","17.88824","-82.17292","72.60436","0.3057823","0.5677155","30.20606","3.117468","0","0","21.88824","0.5257626","0.5257626","0","0","0","0.5257626","107.9794","0","0","0.5677155","0.5534343","0.5257626","0","0","3.10175","2.360927","0.01428123","0","0.01428123","9.713025","72.28525","0","20","0.9341844","2.026278","83.61752","0.5783388","0.4541724","0","2.928643"
"10/13/2007 8:00:00 AM","0.5581406","32.72304","-82.08833","57.80563","0.5507245","0.9928514","36.95346","4.243687","0.01412342","0","21.88824","0.5085449","0.5085449","0","0","0","0.5085449","198.011","0","0","1.006975","0.5204437","0.4944215","0","0","3.03543","2.37224","0.4724077","0","0.4724077","10.14617","75.50871","0","20","0.9343209","2.026278","83.61752","0.5664611","0.7942811","0.01412342","3.365091"
"10/13/2007 9:00:00 AM","0.8351623","47.54008","-81.12548","43.08773","0.8272801","1.440578","44.66383","4.181659","0.01303999","0","21.88824","0.5616752","0.5616752","0","0","0","0.5616752","258.8004","0","0","1.453618","0.5775107","0.5486352","0","0","2.611046","2.742167","0.8630671","0","0.8630671","10.93394","81.37141","0","20","0.9344572","2.026278","83.61752","0.6243627","1.152462","0.01303999","4.182745"
"10/13/2007 10:00:00 AM","0.8623797","62.28079","-78.16149","28.59151","0.8561806","1.485365","45.47528","4.522588","0.01899491","0","21.88824","0.3982318","0.3982318","0","0","0","0.3982318","377.7599","0","0","1.50436","0.3991967","0.3792369","0","0","1.90422","3.403639","1.086168","0","1.086168","11.92284","88.73087","0","20","0.9345937","2.026278","83.61752","0.4475524","1.188292","0.01899491","4.889004"
"10/13/2007 11:00:00 AM","1.044118","76.65338","-66.98916","14.99226","1.037139","1.757091","50.58101","4.098038","0.0115794","0","21.88824","0.8161141","0.8161141","0","0","0","0.8161141","216.7185","0","0","1.76867","0.8468786","0.8045347","0","0","1.064129","4.213279","0.910212","0","0.910212","12.7532","94.91048","0","20","0.9347301","2.026278","83.61752","0.9035152","1.405672","0.0115794","5.97037"
"10/13/2007 12:00:00 PM","1.080866","84.28555","26.72487","8.870872","1.073831","1.810345","51.62151","4.030451","0.01039888","0","21.88824","0.7281471","0.7281471","0","0","0","0.7281471","250.0517","0.6476975","0","1.820744","0.7555245","0.7177483","0","0","0.4071232","4.875316","0.4071232","0","0.4071232","13.12676","97.69059","0","20","0.9348665","2.026278","83.61752","0.8061613","1.448276","0.01039888","6.685661"
"10/13/2007 1:00:00 PM","1.009438","71.7782","72.96522","19.47584","1.002497","1.706239","49.60025","5.311141","0.03276837","0","21.88824","0.683469","0.683469","0","0","0","0.683469","254.4383","0.8600981","0","1.739007","0.684948","0.6507006","0","0","0.1611927","5.167855","0.1611927","0","0.1611927","13.27509","98.79449","0","20","0.9350029","2.026278","83.61752","0.7682001","1.364991","0.03276837","6.874094"
"10/13/2007 2:00:00 PM","0.7740613","57.19699","79.57086","33.56322","0.7684358","1.348211","43.01498","5.259488","0.03186615","0","21.88824","0.5966297","0.5966297","0","0","0","0.5966297","231.3121","0.6696559","0","1.380077","0.5944879","0.5647635","0","0","0.08406672","5.2831","0.08406672","0","0.08406672","13.35252","99.37746","0","20","0.9351394","2.032929","83.89199","0.6722257","1.078568","0.03186615","6.63131"
"10/13/2007 3:00:00 PM","0.6570672","42.41805","81.59711","48.16534","0.65053","1.15841","39.72467","3.717417","0.004931181","0","21.88824","0.4699357","0.4699357","0","0","0","0.4699357","247.5533","0.6257828","0","1.163341","0.4894785","0.4650045","0","0","0.04314874","5.343391","0.04314874","0","0.04314874","13.39228","99.67339","0","20","0.9352757","2.032929","83.89199","0.5193949","0.926728","0.004931181","6.501801"
"10/13/2007 4:00:00 PM","0.460516","27.59099","82.1937","62.91988","0.4533897","0.8270994","34.26308","2.764845","0","0","21.88824","0.478852","0.478852","0","0","0","0.478852","172.7255","0.3002866","0","0.8270994","0.5040547","0.478852","0","0","0.02275817","5.374122","0.02275817","0","0.02275817","13.41326","99.82951","0","20","0.9354122","2.032929","83.89199","0.5267372","0.6616796","0","6.201221"
"10/13/2007 5:00:00 PM","0.1789285","12.75651","82.06124","77.73318","0.1742698","0.328539","26.61444","3.255271","0","0","21.88824","1.027844","1.027844","0.7157317","0","0.3198099","1.027844","31.9639","0","0","0.328539","0.328539","0.312112","0","0","0.01187828","5.390318","0.00000000000000005551115","0","0.00000000000000005551115","13.41326","99.82951","0","20","0.9355486","2.032929","83.89199","1.130628","0.2628312","2.7","5.718857"
"10/13/2007 6:00:00 PM","0.01053261","0","81.37396","90","0","0","21.88824","3.658028","0.003893856","0","21.88824","1.36323","1.36323","1.359336","0","0.4716849","1.36323","0.2856345","0","0","0.003893856","0","0","0.0000000000000002220446","0.0000000000000002109424","0.0158755","5.390317","0.0000000000000002109424","0","0.0000000000000002109424","13.41326","99.82951","0","20","0.935685","2.032929","83.89199","1.5015","0","2.703894","5.390317"
"10/13/2007 7:00:00 PM","0","0","80.07961","90","0","0","21.88824","3.216302","0","0","21.88824","0.9878594","0.9878594","0.9878594","0","0.3840254","0.9878594","0","0","0","0","0","0","0","0","0.01722046","5.390317","0","0","0","13.41326","99.82951","0","20","0.9358214","2.032929","83.89199","1.086645","0","2.7","5.390317"
"10/13/2007 8:00:00 PM","0","0","77.89686","90","0","0","21.88824","4.323115","0.01551076","0","21.88824","0.9517571","0.9517571","0.9362463","0","0.3718459","0.9517571","1.629698","0","0","0.01551076","0","0","0","0","0.01767299","5.390316","0","0","0","13.41326","99.82951","0","20","0.9359578","2.032929","83.89199","1.054688","0","2.715511","5.390316"
"10/13/2007 9:00:00 PM","0","0","74.0724","90","0","0","21.88824","5.026605","0.02779845","0","21.88824","0.380512","0.380512","0","0","0","0.380512","7.305539","0","0.00000000000000005551115","0.02779845","0.3712774","0.3527135","0","0","0.01782524","5.390316","0","0.3712774","-0.3712774","13.00846","96.81673","0","20","0.9360943","2.032929","83.89199","0.4324624","0","0.02779845","5.390316"
"10/13/2007 10:00:00 PM","0","0","66.38174","90","0","0","21.88824","6.149945","0.05854886","0","21.88824","0.300675","0.300675","0","0","0","0.300675","19.47247","0","0.00000000000000005551115","0.05854886","0.2548697","0.2421262","0","0","0.3771347","5.075908","0","0.2548697","-0.2548697","12.73103","94.75194","0","20","0.9362307","2.032929","83.89199","0.360017","0","0.05854886","5.075908"
"10/13/2007 11:00:00 PM","0","0","46.13018","90","0","0","21.88824","5.070975","0.02857345","0","21.88824","0.2488565","0.2488565","0","0","0","0.2488565","11.4819","0","0.00000000000000002775558","0.02857345","0.2318769","0.220283","0","0","0.5973065","4.8582","0","0.2318769","-0.2318769","12.47871","92.87402","0","20","0.9363671","2.032929","83.89199","0.2880289","0","0.02857345","4.8582"
"10/14/2007 12:00:00 AM","0","0","-12.188","90","0","0","21.88824","4.603076","0.02040078","0","21.88824","0.1101477","0.1101477","0","0","0","0.1101477","18.52128","0","0","0.02040078","0.09447049","0.08974696","0","0","0.7953756","4.65862","0","0.09447049","-0.09447049","12.37611","92.1104","0","20","0.9365035","2.032929","83.89199","0.1313629","0","0.02040078","4.65862"
"10/14/2007 1:00:00 AM","0","0","-55.07271","90","0","0","21.88824","3.517819","0.001444855","0","21.88824","0.08565575","0.08565575","0","0","0","0.08565575","1.686816","0","0.00000000000000001387779","0.001444855","0.08864304","0.0842109","0","0","0.8607472","4.577034","0","0.08864304","-0.08864304","12.27984","91.39394","0","20","0.9366399","2.032929","83.89199","0.09494375","0","0.001444855","4.577034"
"10/14/2007 2:00:00 AM","0","0","-69.1743","90","0","0","21.88824","2.032114","0","0","21.88824","0.1015824","0.1015824","0","0","0","0.1015824","0","0","0.00000000000000001387779","0","0.1069288","0.1015824","0","0","0.9313679","4.500262","0","0.1069288","-0.1069288","12.16369","90.52945","0","20","0.9367763","2.032929","83.89199","0.1117406","0","0","4.500262"
"10/14/2007 3:00:00 AM","0","0","-75.19775","90","0","0","21.88824","2.54422","0","0","21.88824","0.1099405","0.1099405","0","0","0","0.1099405","0","0","0.00000000000000001387779","0","0.1157269","0.1099405","0","0","1.024189","4.407338","0","0.1157269","-0.1157269","12.03796","89.59373","0","20","0.9369128","2.032929","83.89199","0.1209346","0","0","4.407338"
"10/14/2007 4:00:00 AM","0","0","-78.37931","90","0","0","21.88824","3.283249","0","0","21.88824","0.3363024","0.3363024","0","0","0","0.3363024","0","0","0","0","0.3540025","0.3363024","0","0","1.125883","4.306397","0","0.3540025","-0.3540025","11.65209","86.72182","0","20","0.9370492","2.032929","83.89199","0.3699326","0","0","4.306397"
"10/14/2007 5:00:00 AM","0","0","-80.23188","90","0","0","21.88824","5.677951","0.03917535","0","21.88824","0.5479983","0.5479983","0","0","0","0.5479983","7.148808","0","0.0000000000000001110223","0.03917535","0.5356031","0.508823","0","0","1.464134","3.994269","0","0.5356031","-0.5356031","11.06677","82.3655","0","20","0.9371856","2.032929","83.89199","0.6223858","0","0.03917535","3.994269"
"10/14/2007 6:00:00 AM","0.05035399","3.140625","-81.30177","87.37666","0.04528591","0.08663865","23.11279","5.748289","0.0410098","0","21.88824","0.5963458","0.5963458","0","0","0","0.5963458","21.4051","0","0.0000000000000001110223","0.1276484","0.5845643","0.5553361","0","0","1.970184","3.514106","0","0.4979256","-0.4979256","10.52291","78.31779","0","20","0.937322","2.032929","83.89199","0.6764853","0.06931092","0.0410098","3.600745"
"10/14/2007 7:00:00 AM","0.244468","17.95334","-81.77961","72.56232","0.239981","0.4489918","28.40632","5.180892","0.03049333","0","21.88824","0.3620861","0.3620861","0","0","0","0.3620861","132.423","0","0","0.4794851","0.349045","0.3315927","0","0","2.422526","3.060721","0.09994681","0","0.09994681","10.61495","79.00279","0","20","0.9374585","2.032929","83.89199","0.4135413","0.3591934","0.03049333","3.509713"
"10/14/2007 8:00:00 AM","0.3102512","32.77293","-81.64061","57.78189","0.3089317","0.5733501","30.29233","5.558234","0.03708427","0","21.88824","0.3898711","0.3898711","0","0","0","0.3898711","156.5734","0","0","0.6104344","0.3713546","0.3527869","0","0","2.280343","3.137938","0.2019956","0","0.2019956","10.80074","80.38554","0","20","0.9375948","2.032929","83.89199","0.4474004","0.4586801","0.03708427","3.711289"
"10/14/2007 9:00:00 AM","0.3847651","47.57061","-80.56446","43.08965","0.383844","0.7060898","32.34818","4.813408","0.02407459","0","21.88824","0.3698759","0.3698759","0","0","0","0.3698759","197.4079","0","0","0.7301643","0.3640014","0.3458013","0","0","2.095567","3.293202","0.3420884","0","0.3420884","11.11486","82.72348","0","20","0.9377313","2.032929","83.89199","0.4189008","0.5648718","0.02407459","3.999292"
"10/14/2007 10:00:00 AM","0.5540021","62.27936","-77.34489","28.63872","0.5521737","0.9952874","36.99361","3.858237","0.007390846","0","21.88824","0.5729305","0.5729305","0","0","0","0.5729305","175.0087","0","0","1.002678","0.5953049","0.5655397","0","0","1.814559","3.553867","0.3999825","0","0.3999825","11.48191","85.45523","0","20","0.9378677","2.032929","83.89199","0.633919","0.7962299","0.007390846","4.549154"
"10/14/2007 11:00:00 AM","0.3971113","76.56532","-65.39363","15.1552","0.3966652","0.7285598","32.70074","3.885578","0.007868408","0","21.88824","0.6705093","0.6705093","0","0","0","0.6705093","109.8312","0","0","0.7364282","0.6975168","0.6626409","0","0","1.50297","3.855493","0.03104302","0","0.03104302","11.51052","85.66817","0","20","0.9380041","2.032929","83.89199","0.7414945","0.5828478","0.007868408","4.584053"
"10/14/2007 12:00:00 PM","0.3992765","83.92297","25.62206","9.247188","0.3988442","0.7323715","32.76068","2.490812","0","0","21.88824","0.4830555","0.4830555","0","0","0","0.4830555","151.6123","0","0","0.7323715","0.5084795","0.4830555","0","0","1.510951","3.87887","0.223892","0","0.223892","11.71639","87.20042","0","20","0.9381405","2.032929","83.89199","0.5313611","0.5858972","0","4.611242"
"10/14/2007 1:00:00 PM","0.4130394","71.61877","71.86726","19.69093","0.4125127","0.7562332","33.13682","4.551859","0.01950619","0","21.88824","0.5425124","0.5425124","0","0","0","0.5425124","142.9902","0","0","0.7757394","0.5505328","0.5230061","0","0","1.336541","4.046525","0.2057004","0","0.2057004","11.90558","88.60847","0","20","0.9382769","2.032929","83.89199","0.6065167","0.6049865","0.01950619","4.802758"
"10/14/2007 2:00:00 PM","0.51628","57.09012","78.89901","33.7077","0.5145599","0.9317597","35.95245","5.852516","0.04556105","0","21.88824","0.4873855","0.4873855","0","0","0","0.4873855","200.5231","0","0","0.9773208","0.4650784","0.4418245","0","0","1.183383","4.199709","0.4666813","0","0.4666813","12.3335","91.7933","0","20","0.9384134","2.032929","83.89199","0.5589046","0.7454078","0.04556105","5.131468"
"10/14/2007 3:00:00 PM","0.4677813","42.33622","81.09499","48.27597","0.4650638","0.8472019","34.58512","6.711537","0.08307181","0","21.88824","0.3871163","0.3871163","0","0","0","0.3871163","240.3086","0","0","0.9302738","0.3200468","0.3040445","0","0","0.8159778","4.543077","0.5271552","0","0.5271552","12.81653","95.3883","0","20","0.9385498","2.032929","83.89199","0.4673638","0.6777616","0.08307181","5.390278"
"10/14/2007 4:00:00 PM","0.1932039","27.52634","81.77149","63.00898","0.1928376","0.3627662","27.12022","8.354845","0.2315238","0","21.88824","0.3291292","0.3291292","0","0","0","0.3291292","180.5644","0","0","0.59429","0.1027424","0.09760533","0","0","0.4189796","4.925481","0.2600237","0","0.2600237","13.05553","97.16708","0","20","0.9386862","2.032929","83.89199","0.477804","0.2902129","0.2315238","5.288247"
"10/14/2007 5:00:00 PM","0.06231262","12.7065","81.67522","77.80564","0.06221528","0.1187997","23.57121","8.335629","0.2291743","0","21.88824","0.3562719","0.3562719","0","0","0","0.3562719","97.67091","0","0","0.3479739","0.1337869","0.1270976","0","0","0.2511429","5.112657","0","0.01498726","-0.01498726","13.03927","97.04607","0","20","0.9388226","2.032929","83.89199","0.5064862","0.09503973","0.2291743","5.231457"
"10/14/2007 6:00:00 PM","0.01233275","0","80.99553","90","0","0","21.88824","10.31783","0.5219697","0","21.88824","1.390694","1.390694","0.8687239","0","0.3559123","1.390694","37.53305","0","0.0000000000000002220446","0.5219697","0","0","0","0","0.2969904","5.099966","0","0","0","13.03927","97.04607","0","20","0.938959","2.032929","83.89199","1.790748","0","3.22197","5.099966"
"10/14/2007 7:00:00 PM","0","0","79.68321","90","0","0","21.88824","8.464541","0.2449361","0","21.88824","1.156664","1.156664","0.9117278","0","0.3660602","1.156664","21.17608","0","0","0.2449361","0","0","0","0","0.3064502","5.099965","0","0","0","13.03927","97.04607","0","20","0.9390954","2.032929","83.89199","1.394798","0","2.944936","5.099965"
"10/14/2007 8:00:00 PM","0","0","77.45116","90","0","0","21.88824","7.542139","0.1486832","0","21.88824","0.5134872","0.5134872","0","0","0","0.5134872","28.95558","0","0.0000000000000001110223","0.1486832","0.3840042","0.364804","0","0","0.3096335","5.099965","0","0.3840042","-0.3840042","12.62052","93.92945","0","20","0.9392319","2.032929","83.89199","0.6391775","0","0.1486832","5.099965"
"10/14/2007 9:00:00 PM","0","0","73.52706","90","0","0","21.88824","4.923206","0.0259924","0","21.88824","0.2918172","0.2918172","0","0","0","0.2918172","8.907083","0","0","0.0259924","0.2798156","0.2658248","0","0","0.6849419","4.770963","0","0.2798156","-0.2798156","12.31583","91.66177","0","20","0.9393682","2.032929","83.89199","0.3339951","0","0.0259924","4.770963"
"10/14/2007 10:00:00 PM","0","0","65.63969","90","0","0","21.88824","4.840009","0.02453922","0","21.88824","0.3653167","0.3653167","0","0","0","0.3653167","6.717247","0","0.00000000000000005551115","0.02453922","0.3587131","0.3407775","0","0","0.9306548","4.528979","0","0.3587131","-0.3587131","11.9248","88.75146","0","20","0.9395047","2.032929","83.89199","0.414118","0","0.02453922","4.528979"
"10/14/2007 11:00:00 PM","0","0","45.07731","90","0","0","21.88824","3.837617","0.007030684","0","21.88824","0.2433174","0.2433174","0","0","0","0.2433174","2.889511","0","0.00000000000000002775558","0.007030684","0.2487229","0.2362867","0","0","1.254059","4.215214","0","0.2487229","-0.2487229","11.65408","86.73664","0","20","0.9396411","2.032929","83.89199","0.2711645","0","0.007030684","4.215214"
"10/15/2007 12:00:00 AM","0","0","-12.08379","90","0","0","21.88824","3.455458","0.000355624","0","21.88824","0.1056576","0.1056576","0","0","0","0.1056576","0.3365814","0","0.00000000000000001387779","0.000355624","0.1108442","0.105302","0","0","1.463004","3.995881","0","0.1108442","-0.1108442","11.53367","85.84046","0","20","0.9397776","2.032929","83.89199","0.1164012","0","0.000355624","3.995881"
"10/15/2007 1:00:00 AM","0","0","-54.32536","90","0","0","21.88824","3.045598","0","0","21.88824","0.08750037","0.08750037","0","0","0","0.08750037","0","0","0","0","0.09210565","0.08750037","0","0","1.541371","3.897768","0","0.09210565","-0.09210565","11.43364","85.09597","0","20","0.9399139","2.032929","83.89199","0.09625041","0","0","3.897768"
"10/15/2007 2:00:00 AM","0","0","-68.59351","90","0","0","21.88824","1.721176","0","0","21.88824","0.1272206","0.1272206","0","0","0","0.1272206","0","0","0","0","0.1339165","0.1272206","0","0","1.613828","3.816002","0","0.1339165","-0.1339165","11.28811","84.0129","0","20","0.9400504","2.032929","83.89199","0.1399427","0","0","3.816002"
"10/15/2007 3:00:00 AM","0","0","-74.7334","90","0","0","21.88824","1.33963","0","0","21.88824","0.08066203","0.08066203","0","0","0","0.08066203","0","0","0.00000000000000001387779","0","0.0849074","0.08066203","0","0","1.733871","3.696629","0","0.0849074","-0.0849074","11.19591","83.32666","0","20","0.9401868","2.032929","83.89199","0.08872823","0","0","3.696629"
"10/15/2007 4:00:00 AM","0","0","-77.97759","90","0","0","21.88824","1.891234","0","0","21.88824","0.2959174","0.2959174","0","0","0","0.2959174","0","0","0","0","0.311492","0.2959174","0","0","1.803848","3.620736","0","0.311492","-0.311492","10.85658","80.80115","0","20","0.9403232","2.032929","83.89199","0.3255091","0","0","3.620736"
"10/15/2007 5:00:00 AM","0","0","-79.85886","90","0","0","21.88824","1.775322","0","0","21.88824","0.5175343","0.5175343","0","0","0","0.5175343","0","0","0.0000000000000001110223","0","0.5447729","0.5175343","0","0","2.105596","3.339704","0","0.5447729","-0.5447729","10.26116","76.37328","0","20","0.9404596","2.03758","84.08389","0.5692877","0","0","3.339704"
"10/15/2007 6:00:00 AM","0.03411775","3.217077","-80.93218","87.32189","0.03315913","0.06352507","22.78463","2.454365","0","0","21.88824","0.629154","0.629154","0","0","0","0.629154","10.0969","0","0","0.06352507","0.6622673","0.629154","0","0","2.631513","2.8403","0","0.5987422","-0.5987422","9.606244","71.49882","0","20","0.940596","2.03758","84.08389","0.6920694","0.05082006","0","2.903825"
"10/15/2007 7:00:00 AM","0.1499642","18.01502","-81.38874","72.52354","0.1493104","0.2822933","25.93524","3.23065","0","0","21.88824","0.4670491","0.4670491","0","0","0","0.4670491","60.44188","0","0.00000000000000005551115","0.2822933","0.4916306","0.4670491","0","0","3.195938","2.281049","0","0.2093374","-0.2093374","9.378523","69.80389","0","20","0.9407324","2.03758","84.08389","0.513754","0.2258346","0","2.563343"
"10/15/2007 8:00:00 AM","0.2808819","32.81871","-81.19562","57.76205","0.2799734","0.5213757","29.49951","3.978279","0.009487604","0","21.88824","0.4777165","0.4777165","0","0","0","0.4777165","111.1252","0","0","0.5308633","0.4928725","0.4682288","0","0","3.346602","2.084222","0.02850322","0","0.02850322","9.404793","69.99942","0","20","0.9408689","2.03758","84.08389","0.5302319","0.4171005","0.009487604","2.605597"
"10/15/2007 9:00:00 AM","0.4799786","47.59604","-80.00703","43.09636","0.4777621","0.8689995","34.93562","3.450044","0.0002610525","0","21.88824","0.4020501","0.4020501","0","0","0","0.4020501","216.207","0","0","0.8692606","0.4229359","0.4017891","0","0","3.283022","2.10699","0.4460637","0","0.4460637","9.813903","73.04441","0","20","0.9410053","2.03758","84.08389","0.4423857","0.6951997","0.0002610525","2.975989"
"10/15/2007 10:00:00 AM","0.5542349","62.27105","-76.53502","28.69216","0.552325","0.9955416","36.9978","4.59566","0.02027123","0","21.88824","0.5921218","0.5921218","0","0","0","0.5921218","171.5547","0","0","1.015813","0.601948","0.5718507","0","0","2.885201","2.459471","0.3935935","0","0.3935935","10.17511","75.73286","0","20","0.9411417","2.03758","84.08389","0.6614697","0.7964333","0.02027123","3.455013"
"10/15/2007 11:00:00 AM","0.6918817","76.46608","-63.83444","15.32618","0.6889254","1.220908","40.79418","3.258313","0","0","21.88824","0.6260476","0.6260476","0","0","0","0.6260476","195.0183","0","0","1.220908","0.6589975","0.6260476","0","0","2.571955","2.7674","0.5619101","0","0.5619101","10.68978","79.56351","0","20","0.9412781","2.03758","84.08389","0.6886523","0.9767261","0","3.988307"
"10/15/2007 12:00:00 PM","0.5379936","83.56187","24.63214","9.620536","0.5368673","0.9695119","36.5697","1.59631","0","0","21.88824","0.4570303","0.4570303","0","0","0","0.4570303","212.1329","0","0","0.9695119","0.4810846","0.4570303","0","0","2.127152","3.20084","0.4884273","0","0.4884273","11.13752","82.89606","0","20","0.9414145","2.03758","84.08389","0.5027333","0.7756096","0","4.170352"
"10/15/2007 1:00:00 PM","0.6750503","71.45641","70.79333","19.90725","0.6720782","1.193567","40.32467","1.359604","0","0","21.88824","0.6427581","0.6427581","0","0","0","0.6427581","185.6945","0","0","1.193567","0.6765875","0.6427581","0","0","1.761761","3.572839","0.5169792","0","0.5169792","11.61129","86.42224","0","20","0.941551","2.03758","84.08389","0.7070339","0.9548533","0","4.766406"
"10/15/2007 2:00:00 PM","0.5830755","56.98262","78.23517","33.85223","0.5802885","1.042358","37.77301","1.858608","0","0","21.88824","0.4886512","0.4886512","0","0","0","0.4886512","213.3134","0","0","1.042358","0.5143697","0.4886512","0","0","1.375441","3.961308","0.5279887","0","0.5279887","12.09507","90.02306","0","20","0.9416873","2.03758","84.08389","0.5375163","0.8338867","0","5.003666"
"10/15/2007 3:00:00 PM","0.6345322","42.25497","80.59749","48.38571","0.6277516","1.121019","39.09108","1.986324","0","0","21.88824","0.4527673","0.4527673","0","0","0","0.4527673","247.5928","0","0","1.121019","0.4765971","0.4527673","0","0","0.9851066","4.352537","0.6444219","0","0.6444219","12.68476","94.41203","0","20","0.9418238","2.03758","84.08389","0.498044","0.8968152","0","5.473556"
"10/15/2007 4:00:00 PM","0.4712713","27.46306","81.35268","63.09648","0.4631087","0.8438395","34.53118","3.690337","0.00445819","0","21.88824","0.3436039","0.3436039","0","0","0","0.3436039","246.8824","0","0","0.8482977","0.3569955","0.3391457","0","0","0.5046998","4.821938","0.4868441","0","0.4868441","13.13106","97.73383","0","20","0.9419602","2.03758","84.08389","0.3801934","0.6750717","0.00445819","5.665778"
"10/15/2007 5:00:00 PM","0.1219089","12.65846","81.29208","77.87593","0.120713","0.2289737","25.15798","2.394387","0","0","21.88824","0.5358536","0.5358536","0","0","0","0.5358536","42.73066","0","0","0.2289737","0.5640564","0.5358536","0","0","0.1641122","5.171754","0","0.3350827","-0.3350827","12.7659","95.01601","0","20","0.9420966","2.03758","84.08389","0.5894389","0.183179","0","5.400728"
"10/15/2007 6:00:00 PM","0.006831165","0","80.61986","90","0","0","21.88824","0.3344223","0","0","21.88824","1.023504","1.023504","1.023504","0","0.3924365","1.023504","0","0","0","0","0","0","0","0","0.5389224","4.885891","0","0","0","12.7659","95.01601","0","20","0.942233","2.03758","84.08389","1.125854","0","2.7","4.885891"
"10/15/2007 7:00:00 PM","0","0","79.28976","90","0","0","21.88824","0.5041821","0","0","21.88824","1.02594","1.02594","1.02594","0","0.3930114","1.02594","0","0","0","0","0","0","0","0","0.5306379","4.885891","0","0","0","12.7659","95.01601","0","20","0.9423695","2.03758","84.08389","1.128534","0","2.7","4.885891"
"10/15/2007 8:00:00 PM","0","0","77.00904","90","0","0","21.88824","0.6188828","0","0","21.88824","0.6583794","0.6583794","0","0","0","0.6583794","0","0","0","0","0.6930309","0.6583794","0","0","0.5278509","4.88589","0","0.6930309","-0.6930309","12.00684","89.36633","0","20","0.9425059","2.03758","84.08389","0.7242173","0","0","4.88589"
"10/15/2007 9:00:00 PM","0","0","72.98699","90","0","0","21.88824","0.3462955","0","0","21.88824","0.4915661","0.4915661","0","0","0","0.4915661","0","0","0","0","0.517438","0.4915661","0","0","1.211047","4.281593","0","0.517438","-0.517438","11.44151","85.15863","0","20","0.9426423","2.03758","84.08389","0.5407227","0","0","4.281593"
"10/15/2007 10:00:00 PM","0","0","64.90862","90","0","0","21.88824","0.09360248","0","0","21.88824","0.3465256","0.3465256","0","0","0","0.3465256","0","0","0.00000000000000005551115","0","0.3647638","0.3465256","0","0","1.673712","3.822706","0","0.3647638","-0.3647638","11.04385","82.19884","0","20","0.9427787","2.03758","84.08389","0.3811782","0","0","3.822706"
"10/15/2007 11:00:00 PM","0","0","44.06209","90","0","0","21.88824","0.9537598","0","0","21.88824","0.2301529","0.2301529","0","0","0","0.2301529","0","0","0.00000000000000002775558","0","0.2422662","0.2301529","0","0","1.981802","3.4954","0","0.2422662","-0.2422662","10.78019","80.2364","0","20","0.9429151","2.03758","84.08389","0.2531681","0","0","3.4954"
"10/16/2007 12:00:00 AM","0","0","-11.97652","90","0","0","21.88824","1.089796","0","0","21.88824","0.145008","0.145008","0","0","0","0.145008","0","0","0","0","0.15264","0.145008","0","0","2.178029","3.276331","0","0.15264","-0.15264","10.61427","79.00152","0","20","0.9430515","2.03758","84.08389","0.1595088","0","0","3.276331"
"10/16/2007 1:00:00 AM","0","0","-53.59663","90","0","0","21.88824","1.33538","0","0","21.88824","0.08261212","0.08261212","0","0","0","0.08261212","0","0","0.00000000000000001387779","0","0.08696012","0.08261212","0","0","2.29721","3.137639","0","0.08696012","-0.08696012","10.51984","78.29865","0","20","0.943188","2.03758","84.08389","0.09087333","0","0","3.137639"
"10/16/2007 2:00:00 AM","0","0","-68.02075","90","0","0","21.88824","1.973922","0","0","21.88824","0.1031009","0.1031009","0","0","0","0.1031009","0","0","0","0","0.1085272","0.1031009","0","0","2.361487","3.058407","0","0.1085272","-0.1085272","10.40195","77.42118","0","20","0.9433244","2.03758","84.08389","0.1134109","0","0","3.058407"
"10/16/2007 3:00:00 AM","0","0","-74.27369","90","0","0","21.88824","0.8574704","0","0","21.88824","0.1327694","0.1327694","0","0","0","0.1327694","0","0","0","0","0.1397572","0.1327694","0","0","2.456684","2.959201","0","0.1397572","-0.1397572","10.25006","76.29072","0","20","0.9434608","2.03758","84.08389","0.1460463","0","0","2.959201"
"10/16/2007 4:00:00 AM","0","0","-77.5792","90","0","0","21.88824","2.030361","0","0","21.88824","0.343728","0.343728","0","0","0","0.343728","0","0","0","0","0.361819","0.343728","0","0","2.585204","2.830908","0","0.361819","-0.361819","9.855625","73.35494","0","20","0.9435972","2.03758","84.08389","0.3781008","0","0","2.830908"
"10/16/2007 5:00:00 AM","0","0","-79.48858","90","0","0","21.88824","4.09231","0.01147935","0","21.88824","0.5054162","0.5054162","0","0","0","0.5054162","2.271267","0","0","0.01147935","0.5199335","0.4939368","0","0","2.940181","2.495193","0","0.5199335","-0.5199335","9.287552","69.13165","0","20","0.9437336","2.044441","84.36703","0.5616975","0","0.01147935","2.495193"
"10/16/2007 6:00:00 AM","0.05374886","3.290595","-80.56513","87.26989","0.04767834","0.0911911","23.17755","4.408898","0.01700912","0","21.88824","0.5878453","0.5878453","0","0","0","0.5878453","18.40624","0","0","0.1082002","0.6008801","0.5708361","0","0","3.443772","2.005673","0","0.509689","-0.509689","8.730752","64.98712","0","20","0.9438701","2.044441","84.36703","0.6551343","0.07295288","0.01700912","2.096865"
"10/16/2007 7:00:00 AM","0.2951551","18.07323","-81.00044","72.48804","0.2874038","0.5347469","29.70284","5.634424","0.03841507","0","21.88824","0.5090235","0.5090235","0","0","0","0.5090235","112.6003","0","0","0.573162","0.4953774","0.4706085","0","0","3.923459","1.518076","0.03936951","0","0.03936951","8.767032","65.25717","0","20","0.9440064","2.044441","84.36703","0.5791335","0.4277975","0.03841507","2.052823"
"10/16/2007 8:00:00 AM","0.5453429","32.86035","-80.75353","57.74613","0.5371838","0.9700459","36.57846","5.709779","0.03973127","0","21.88824","0.4756061","0.4756061","0","0","0","0.4756061","212.3138","0","0","1.009777","0.4588156","0.4358748","0","0","3.829633","1.55007","0.5112303","0","0.5112303","9.235556","68.74461","0","20","0.9441429","2.044441","84.36703","0.5430323","0.7760367","0.03973127","2.520116"
"10/16/2007 9:00:00 AM","0.7860602","47.61638","-79.45349","43.10784","0.7775731","1.362657","43.27071","7.70226","0.1626672","0","21.88824","0.497486","0.497486","0","0","0","0.497486","306.6064","0","0","1.525324","0.3524409","0.3348188","0","0","3.364942","1.96045","1.010216","0","1.010216","10.15609","75.59661","0","20","0.9442793","2.044441","84.36703","0.6285682","1.090125","0.1626672","3.323106"
"10/16/2007 10:00:00 AM","0.8925747","62.25595","-75.73258","28.75173","0.8849606","1.529586","46.28444","7.414177","0.1375078","0","21.88824","0.5804109","0.5804109","0","0","0","0.5804109","287.2265","0","0","1.667094","0.4662138","0.4429031","0","0","2.52533","2.751673","1.063372","0","1.063372","11.12448","82.80479","0","20","0.9444157","2.044441","84.36703","0.7072059","1.223669","0.1375078","4.281259"
"10/16/2007 11:00:00 AM","1.05665","76.35616","-62.31395","15.50472","1.048394","1.773492","50.89998","6.001289","0.05205754","0","21.88824","0.513751","0.513751","0","0","0","0.513751","355.3374","0","0","1.825549","0.4859932","0.4616935","0","0","1.702946","3.562461","1.287499","0","1.287499","12.29401","91.51012","0","20","0.9445521","2.044441","84.36703","0.5911549","1.418794","0.05205754","5.335953"
"10/16/2007 12:00:00 PM","1.05301","83.20265","23.73598","9.990784","1.045036","1.768604","50.80478","7.543585","0.1488095","0","21.88824","0.7319968","0.7319968","0","0","0","0.7319968","261.9429","0.4220558","0","1.917413","0.6138813","0.5831873","0","0","0.7326667","4.512174","0.7326667","0","0.7326667","12.96376","96.49538","0","20","0.9446886","2.044441","84.36703","0.8796013","1.414883","0.1488095","6.280777"
"10/16/2007 1:00:00 PM","0.8455052","71.29147","69.74318","20.12449","0.8395739","1.459676","45.00887","7.922499","0.1819015","0","21.88824","0.3742843","0.3742843","0","0","0","0.3742843","438.5911","1.012358","0","1.641578","0.2025082","0.1923828","0","0","0.2448101","5.041521","0.2448101","0","0.2448101","13.18881","98.17059","0","20","0.9448249","2.044441","84.36703","0.5026634","1.167741","0.1819015","6.501197"
"10/16/2007 2:00:00 PM","0.6863338","56.87467","77.57941","33.99664","0.6814547","1.208799","40.58593","6.483709","0.07312331","0","21.88824","0.5206105","0.5206105","0","0","0","0.5206105","246.2345","0.6101442","0","1.281923","0.4710391","0.4474872","0","0","0.127616","5.217023","0.127616","0","0.127616","13.30629","99.04504","0","20","0.9449614","2.044441","84.36703","0.6092332","0.9670395","0.07312331","6.425823"
