sep=,
"10/16/2007 3:00:00 PM","0.6502673","42.17443","80.10469","48.49441","0.6428177","1.145776","39.51008","5.686795","0.03932982","0","21.88824","0.3565636","0.3565636","0","0","0","0.3565636","332.3688","0.745278","0","1.185106","0.3339303","0.3172338","0","0","0.06656799","5.308161","0.06656799","0","0.06656799","13.36762","99.50151","0","20","0.9450978","2.044441","84.36703","0.4118849","0.916621","0.03932982","6.453937"
"10/16/2007 4:00:00 PM","0.4445385","27.40125","80.93737","63.18228","0.4367932","0.7984164","33.80555","6.753222","0.08489207","0","21.88824","0.4284062","0.4284062","0","0","0","0.4284062","206.1848","0.4020871","0","0.8833085","0.3615938","0.3435141","0","0","0.03473558","5.355605","0.03473558","0","0.03473558","13.39963","99.73979","0","20","0.9452342","2.044441","84.36703","0.5136928","0.6387331","0.08489207","6.154022"
"10/16/2007 5:00:00 PM","0.1915911","12.61248","80.91196","77.94398","0.1850167","0.3483679","26.90714","8.122569","0.2031241","0","21.88824","0.8328853","0.8328853","0","0","0","0.8328853","66.21465","0","0","0.551492","0.6629065","0.6297611","0","0","0.01812848","5.380336","0","0.3145386","-0.3145386","13.05696","97.18916","0","20","0.9453706","2.044441","84.36703","1.017736","0.2786943","0.2031241","5.728704"
"10/16/2007 6:00:00 PM","0.01271913","0","80.24707","90","0","0","21.88824","6.328911","0.06636374","0","21.88824","1.458667","1.458667","1.392304","0","0.4794643","1.458667","4.549614","0","0","0.06636374","0","0","0","0","0.328193","5.114347","0","0","0","13.05696","97.18916","0","20","0.945507","2.044441","84.36703","1.637716","0","2.766364","5.114347"
"10/16/2007 7:00:00 PM","0","0","78.89939","90","0","0","21.88824","8.899371","0.2981015","0","21.88824","1.266827","1.266827","0.9687257","0","0.3795103","1.266827","23.53135","0","0","0.2981015","0","0","0","0","0.3068839","5.114346","0","0","0","13.05696","97.18916","0","20","0.9456435","2.044441","84.36703","1.542561","0","2.998101","5.114346"
"10/16/2007 8:00:00 PM","0","0","76.57067","90","0","0","21.88824","8.02144","0.1907592","0","21.88824","0.6584597","0.6584597","0","0","0","0.6584597","28.97053","0","0","0.1907592","0.4923163","0.4677005","0","0","0.2997168","5.114345","0","0.4923163","-0.4923163","12.51927","93.18689","0","20","0.9457799","2.044441","84.36703","0.8196853","0","0.1907592","5.114345"
"10/16/2007 9:00:00 PM","0","0","72.45248","90","0","0","21.88824","8.583976","0.2595391","0","21.88824","0.3758587","0.3758587","0","0","0","0.3758587","69.05229","0","0","0.2595391","0.1224417","0.1163196","0","0","0.7782758","4.691393","0","0.1224417","-0.1224417","12.38624","92.19666","0","20","0.9459163","2.044441","84.36703","0.5432141","0","0.2595391","4.691393"
"10/16/2007 10:00:00 PM","0","0","64.18897","90","0","0","21.88824","9.176878","0.3327571","0","21.88824","0.2451397","0.2451397","0","0","0","0.2451397","135.7418","0","0","0.3327571","0","0","0.08761736","0.08323649","0.8601189","4.585695","0.08323649","0","0.08323649","12.46291","92.76731","0","20","0.9460527","2.044441","84.36703","0.4360322","0","0.3327571","4.585695"
"10/16/2007 11:00:00 PM","0","0","43.0841","90","0","0","21.88824","7.926767","0.1822743","0","21.88824","0.2162684","0.2162684","0","0","0","0.2162684","84.28149","0","0","0.1822743","0.03578335","0.03399418","0","0","0.7691662","4.646657","0","0.03578335","-0.03578335","12.42407","92.47827","0","20","0.9461891","2.044441","84.36703","0.3290324","0","0.1822743","4.646657"
"10/17/2007 12:00:00 AM","0","0","-11.8662","90","0","0","21.88824","8.005566","0.189156","0","21.88824","0.1050533","0.1050533","0","0","0","0.1050533","180.0572","0","0","0.189156","0","0","0.08410275","0.07989761","0.8020098","4.615796","0.07989761","0","0.07989761","12.49767","93.02612","0","20","0.9463255","2.044515","84.3701","0.2101366","0","0.189156","4.615796"
"10/17/2007 1:00:00 AM","0","0","-52.88588","90","0","0","21.88824","7.82885","0.1737228","0","21.88824","0.09444502","0.09444502","0","0","0","0.09444502","183.9407","0","0","0.1737228","0","0","0.07927778","0.07531389","0.7324451","4.674256","0.07531389","0","0.07531389","12.56704","93.54251","0","20","0.946462","2.044515","84.3701","0.1907509","0","0.1737228","4.674256"
"10/17/2007 2:00:00 AM","0","0","-67.45599","90","0","0","21.88824","8.613821","0.2631881","0","21.88824","0.08976962","0.08976962","0","0","0","0.08976962","293.1817","0","0","0.2631881","0","0","0.1734185","0.1647476","0.6740819","4.729245","0.1647476","0","0.1647476","12.71864","94.67091","0","20","0.9465984","2.044515","84.3701","0.2303406","0","0.2631881","4.729245"
"10/17/2007 3:00:00 AM","0","0","-73.81866","90","0","0","21.88824","8.203357","0.2130018","0","21.88824","0.09194267","0.09194267","0","0","0","0.09194267","231.6681","0","0","0.2130018","0","0","0.1210591","0.1150062","0.5443367","4.84901","0.1150062","0","0.1150062","12.82452","95.45908","0","20","0.9467348","2.044515","84.3701","0.2076378","0","0.2130018","4.84901"
"10/17/2007 4:00:00 AM","0","0","-77.18422","90","0","0","21.88824","5.164573","0.0302083","0","21.88824","0.4034798","0.4034798","0","0","0","0.4034798","7.486942","0","0.00000000000000005551115","0.0302083","0.3929174","0.3732716","0","0","0.4621212","4.932343","0","0.3929174","-0.3929174","12.396","92.26935","0","20","0.9468712","2.044515","84.3701","0.458932","0","0.0302083","4.932343"
"10/17/2007 5:00:00 AM","0","0","-79.12115","90","0","0","21.88824","2.824446","0","0","21.88824","0.4870357","0.4870357","0","0","0","0.4870357","0","0","0.0000000000000001110223","0","0.5126691","0.4870357","0","0","0.858","4.593462","0","0.5126691","-0.5126691","11.83592","88.10115","0","20","0.9470077","2.045336","84.40395","0.5357393","0","0","4.593462"
"10/17/2007 6:00:00 AM","0.03080138","3.361109","-80.20072","87.22071","0.03026724","0.05800377","22.7064","5.628688","0.03831488","0","21.88824","0.5915642","0.5915642","0","0","0","0.5915642","16.28203","0","0.0000000000000001110223","0.09631865","0.5823677","0.5532493","0","0","1.339472","4.144067","0","0.5243639","-0.5243639","11.26297","83.83637","0","20","0.947144","2.045336","84.40395","0.6698781","0.04640302","0.03831488","4.202071"
"10/17/2007 7:00:00 AM","0.1101452","18.12791","-80.61485","72.45587","0.1099474","0.2088093","24.86564","6.251838","0.06299821","0","21.88824","0.5406239","0.5406239","0","0","0","0.5406239","50.27663","0","0.0000000000000001110223","0.2718075","0.5027639","0.4776257","0","0","1.815995","3.676647","0","0.2939546","-0.2939546","10.94282","81.45333","0","20","0.9472805","2.045336","84.40395","0.6261854","0.1670474","0.06299821","3.885456"
"10/17/2007 8:00:00 AM","0.08800051","32.89783","-80.31455","57.73415","0.08792233","0.1673987","24.268","7.446725","0.1403504","0","21.88824","0.4330076","0.4330076","0","0","0","0.4330076","71.07244","0","0","0.3077491","0.3080603","0.2926573","0","0","2.054598","3.412094","0","0.1406616","-0.1406616","10.78995","80.31545","0","20","0.9474169","2.045336","84.40395","0.5464836","0.133919","0.1403504","3.579492"
"10/17/2007 9:00:00 AM","0.3260432","47.63163","-78.90415","43.12408","0.3254955","0.6029132","30.74629","6.313224","0.06567875","0","21.88824","0.5036513","0.5036513","0","0","0","0.5036513","132.749","0","0","0.668592","0.4610237","0.4379725","0","0","2.154261","3.28492","0.1418895","0","0.1418895","10.92055","81.28756","0","20","0.9475533","2.045336","84.40395","0.5868558","0.4823306","0.06567875","3.887833"
"10/17/2007 10:00:00 AM","0.235296","62.23412","-74.93823","28.81731","0.2350887","0.440089","28.27273","10.72959","0.5866993","0","21.88824","0.442708","0.442708","0","0","0","0.442708","231.9335","0","0","1.026788","0","0","0.1439912","0.1367917","2.008417","3.393601","0.5768807","0","0.5768807","11.44884","85.2199","0","20","0.9476897","2.045336","84.40395","0.7803285","0.3520712","0.5866993","3.83369"
"10/17/2007 11:00:00 AM","0.1749113","76.23603","-60.83418","15.69032","0.1747711","0.3294651","26.62809","10.00571","0.4702884","0","21.88824","0.3450227","0.3450227","0","0","0","0.3450227","231.7974","0","0","0.7997535","0","0","0.1252657","0.1190024","1.52356","3.829129","0.4484675","0","0.4484675","11.86014","88.28146","0","20","0.9478261","2.045336","84.40395","0.6146691","0.2635721","0.4702884","4.158594"
"10/17/2007 12:00:00 PM","0.6104449","82.84563","22.9184","10.35781","0.6085213","1.08927","38.5567","12.1207","0.7878185","0","21.88824","0.8180105","0.8180105","0","0","0","0.8180105","229.47","0","0","1.877089","0.03178107","0.03019202","0","0","1.185978","4.163656","1.057489","0","1.057489","12.82324","95.45029","0","20","0.9479626","2.045336","84.40395","1.293721","0.8714163","0.7878185","5.252926"
"10/17/2007 1:00:00 PM","0.7920333","71.1243","68.71655","20.34235","0.7867513","1.377129","43.5277","10.54713","0.5580172","0","21.88824","0.4512712","0.4512712","0","0","0","0.4512712","428.8211","1.123326","0","1.935146","0","0","0","0","0.3605487","4.93137","0.3605487","0","0.3605487","13.15425","97.91417","0","20","0.948099","2.045336","84.40395","0.7754069","1.101703","0.5580172","6.308499"
"10/17/2007 2:00:00 PM","0.521235","56.76646","76.9318","34.14073","0.5192021","0.9396344","36.08084","11.15066","0.6528913","0","21.88824","0.4877992","0.4877992","0","0","0","0.4877992","326.4716","0.9591943","0","1.592526","0","0","0","0","0.1455322","5.190176","0.1455322","0","0.1455322","13.28819","98.91119","0","20","0.9482354","2.045336","84.40395","0.8630248","0.7517075","0.6528913","6.12981"
"10/17/2007 3:00:00 PM","0.5148469","42.09473","79.61668","48.60195","0.5105318","0.9249191","35.84106","8.361338","0.2323177","0","21.88824","0.6101424","0.6101424","0","0","0","0.6101424","189.6667","0.451303","0","1.157237","0.3977102","0.3778247","0","0","0.07590593","5.294169","0.07590593","0","0.07590593","13.35811","99.43164","0","20","0.9483718","2.045336","84.40395","0.7873155","0.7399353","0.2323177","6.219089"
"10/17/2007 4:00:00 PM","0.3615492","27.34101","80.52564","63.26627","0.3567263","0.658325","31.60316","7.100908","0.1101489","0","21.88824","0.4544903","0.4544903","0","0","0","0.4544903","169.0848","0.2562542","0","0.7684738","0.3624646","0.3443414","0","0","0.0396061","5.348285","0.0396061","0","0.0396061","13.39461","99.70332","0","20","0.9485082","2.045336","84.40395","0.5550138","0.52666","0.1101489","6.00661"
"10/17/2007 5:00:00 PM","0.1707097","12.56863","80.53493","78.00968","0.1657538","0.3127908","26.38262","5.885154","0.04698626","0","21.88824","0.7986307","0.7986307","0","0","0","0.7986307","45.04924","0","0","0.3597771","0.7912047","0.7516444","0","0","0.02066983","5.376488","0","0.4784139","-0.4784139","12.8722","95.81479","0","20","0.9486446","2.045336","84.40395","0.9019869","0.2502326","0.04698626","5.689279"
"10/17/2007 6:00:00 PM","0.01489184","0","79.87728","90","0","0","21.88824","4.335979","0.01573544","0","21.88824","0.7421136","0.7421136","0","0","0","0.7421136","2.120355","0","0.0000000000000001110223","0.01573544","0.7646087","0.7263782","0","0","0.4919262","4.969816","0","0.7646087","-0.7646087","12.03388","89.57471","0","20","0.9487811","2.045336","84.40395","0.8241928","0","0.01573544","4.969816"
"10/17/2007 7:00:00 PM","0","0","78.51225","90","0","0","21.88824","3.857886","0.007384719","0","21.88824","0.9405067","0.9405067","0.933122","0","0.3711087","0.9405067","0.7851852","0","0","0.007384719","0","0","0","0","1.213524","4.303765","0","0","0","12.03388","89.57471","0","20","0.9489174","2.045336","84.40395","1.03825","0","2.707385","4.303765"
"10/17/2007 8:00:00 PM","0","0","76.13624","90","0","0","21.88824","4.922437","0.02597897","0","21.88824","0.7698394","0.7698394","0","0","0","0.7698394","3.374596","0","0.0000000000000001110223","0.02597897","0.783011","0.7438604","0","0","1.143783","4.303765","0","0.783011","-0.783011","11.17516","83.18276","0","20","0.9490539","2.045336","84.40395","0.8598129","0","0.02597897","4.303765"
"10/17/2007 9:00:00 PM","0","0","71.92378","90","0","0","21.88824","3.79031","0.006204397","0","21.88824","0.3851722","0.3851722","0","0","0","0.3851722","1.610811","0","0.00000000000000005551115","0.006204397","0.3989135","0.3789679","0","0","1.905503","3.604323","0","0.3989135","-0.3989135","10.74006","79.94795","0","20","0.9491903","2.050117","84.60126","0.4267917","0","0.006204397","3.604323"
"10/17/2007 10:00:00 PM","0","0","63.48114","90","0","0","21.88824","3.563375","0.00224057","0","21.88824","0.3303799","0.3303799","0","0","0","0.3303799","0.6781799","0","0.00000000000000005551115","0.00224057","0.3454098","0.3281394","0","0","2.238705","3.243568","0","0.3454098","-0.3454098","10.36359","77.14561","0","20","0.9493268","2.050117","84.60126","0.3645382","0","0.00224057","3.243568"
"10/17/2007 11:00:00 PM","0","0","42.14285","90","0","0","21.88824","2.852654","0","0","21.88824","0.1781859","0.1781859","0","0","0","0.1781859","0","0","0","0","0.1875641","0.1781859","0","0","2.535049","2.927595","0","0.1875641","-0.1875641","10.15962","75.62724","0","20","0.9494631","2.050117","84.60126","0.1960045","0","0","2.927595"
"10/18/2007 12:00:00 AM","0","0","-11.75282","90","0","0","21.88824","3.788256","0.006168514","0","21.88824","0.07973301","0.07973301","0","0","0","0.07973301","7.736461","0","0","0.006168514","0.07743632","0.0735645","0","0","2.680583","2.755","0","0.07743632","-0.07743632","10.07554","75.00134","0","20","0.9495996","2.050117","84.60126","0.09079058","0","0.006168514","2.755"
"10/18/2007 1:00:00 AM","0","0","-52.19246","90","0","0","21.88824","3.949854","0.00899111","0","21.88824","0.1102521","0.1102521","0","0","0","0.1102521","8.155046","0","0.00000000000000001387779","0.00899111","0.1065905","0.101261","0","0","2.729479","2.683567","0","0.1065905","-0.1065905","9.959753","74.13945","0","20","0.949736","2.050117","84.60126","0.1257729","0","0.00899111","2.683567"
"10/18/2007 2:00:00 AM","0","0","-66.89915","90","0","0","21.88824","4.152702","0.01253419","0","21.88824","0.08646828","0.08646828","0","0","0","0.08646828","14.49571","0","0.00000000000000001387779","0.01253419","0.07782535","0.07393409","0","0","2.822097","2.584927","0","0.07782535","-0.07782535","9.875248","73.51041","0","20","0.9498724","2.050117","84.60126","0.1013822","0","0.01253419","2.584927"
"10/18/2007 3:00:00 AM","0","0","-73.36837","90","0","0","21.88824","2.836651","0","0","21.88824","0.08105106","0.08105106","0","0","0","0.08105106","0","0","0.00000000000000001387779","0","0.0853169","0.08105106","0","0","2.887819","2.512736","0","0.0853169","-0.0853169","9.782599","72.82074","0","20","0.9500088","2.050117","84.60126","0.08915617","0","0","2.512736"
"10/18/2007 4:00:00 AM","0","0","-76.79271","90","0","0","21.88824","3.386929","0","0","21.88824","0.4378506","0.4378506","0","0","0","0.4378506","0","0","0.00000000000000005551115","0","0.4608953","0.4378506","0","0","2.964377","2.433395","0","0.4608953","-0.4608953","9.27945","69.07535","0","20","0.9501452","2.050117","84.60126","0.4816356","0","0","2.433395"
"10/18/2007 5:00:00 AM","0","0","-78.75666","90","0","0","21.88824","4.999907","0.02733213","0","21.88824","0.4726476","0.4726476","0","0","0","0.4726476","5.78277","0","0.00000000000000005551115","0.02733213","0.4687532","0.4453155","0","0","3.430821","1.99898","0","0.4687532","-0.4687532","8.767667","65.26568","0","20","0.9502816","2.050117","84.60126","0.5335785","0","0.02733213","1.99898"
"10/18/2007 6:00:00 AM","0.05720446","3.428552","-79.83907","87.17442","0.05002652","0.09565695","23.24112","5.01159","0.02753617","0","21.88824","0.5137086","0.5137086","0","0","0","0.5137086","23.98113","0","0","0.1231931","0.5117605","0.4861724","0","0","3.879935","1.550985","0","0.4161035","-0.4161035","8.313704","61.8918","0","20","0.9504181","2.058635","84.95275","0.5788476","0.07652555","0.02753617","1.646642"
"10/18/2007 7:00:00 AM","0.2142872","18.17903","-80.23212","72.42707","0.2111029","0.3962889","27.61818","5.782271","0.04249367","0","21.88824","0.5128614","0.5128614","0","0","0","0.5128614","85.55578","0","0","0.4387826","0.4951239","0.4703677","0","0","4.265257","1.148981","0","0.09883501","-0.09883501","8.206354","61.09264","0","20","0.9505545","2.058635","84.95275","0.5853944","0.3170311","0.04249367","1.54527"
"10/18/2007 8:00:00 AM","0.2386024","32.93112","-79.87887","57.72611","0.2380919","0.4455554","28.35473","6.105405","0.05660393","0","21.88824","0.4864804","0.4864804","0","0","0","0.4864804","103.2229","0","0","0.5021593","0.4525016","0.4298765","0","0","4.31812","1.053081","0","0.006946248","-0.006946248","8.198819","61.03654","0","20","0.9506909","2.058635","84.95275","0.5634305","0.3564443","0.05660393","1.498636"
"10/18/2007 9:00:00 AM","0.4714124","47.64181","-78.35932","43.14504","0.4690969","0.8541328","34.69642","7.268336","0.124771","0","21.88824","0.4799494","0.4799494","0","0","0","0.4799494","203.9598","0","0","0.9789039","0.373872","0.3551784","0","0","4.300241","1.046339","0.4802609","0","0.4802609","8.639119","64.31437","0","20","0.9508273","2.058635","84.95275","0.5903298","0.6833063","0.124771","1.900472"
"10/18/2007 10:00:00 AM","0.6925724","62.20568","-74.15262","28.88876","0.6879753","1.219369","40.76769","6.760515","0.08521052","0","21.88824","0.4546793","0.4546793","0","0","0","0.4546793","286.923","0","0","1.30458","0.3889145","0.3694688","0","0","3.866488","1.438029","0.8304546","0","0.8304546","9.397406","69.95948","0","20","0.9509637","2.058635","84.95275","0.5427525","0.9754953","0.08521052","2.657398"
"10/18/2007 11:00:00 AM","0.9064698","76.10622","-59.3968","15.88249","0.8993781","1.551596","46.69019","7.758523","0.1675809","0","21.88824","0.5383341","0.5383341","0","0","0","0.5383341","319.3513","0","0","1.719177","0.3902666","0.3707533","0","0","3.172375","2.101883","1.16133","0","1.16133","10.45383","77.82405","0","20","0.9511002","2.058635","84.95275","0.675958","1.241277","0.1675809","3.653479"
"10/18/2007 12:00:00 PM","0.9052678","82.4911","22.16718","10.72148","0.8985316","1.550307","46.66636","8.134939","0.2046365","0","21.88824","0.5814062","0.5814062","0","0","0","0.5814062","301.8446","0","0","1.754943","0.3965996","0.3767696","0","0","2.245544","3.004136","1.153707","0","1.153707","11.5034","85.63767","0","20","0.9512365","2.058635","84.95275","0.741865","1.240245","0.2046365","4.554442"
"10/18/2007 1:00:00 PM","0.7160387","70.95522","67.71309","20.56051","0.7119261","1.258028","41.43577","8.488738","0.2478946","0","21.88824","0.470844","0.470844","0","0","0","0.470844","319.8347","0","0","1.505922","0.2346836","0.2229494","0","0","1.375328","3.87448","1.023344","0","1.023344","12.43576","92.57867","0","20","0.951373","2.058635","84.95275","0.6418757","1.006422","0.2478946","5.132508"
"10/18/2007 2:00:00 PM","0.7540833","56.65815","76.2924","34.28434","0.7473106","1.314667","42.42413","8.649875","0.2675962","0","21.88824","0.3564864","0.3564864","0","0","0","0.3564864","443.8495","0.5843296","0","1.582263","0.0935686","0.08889017","0","0","0.6367686","4.625834","0.6367686","0","0.6367686","13.01849","96.91682","0","20","0.9515094","2.058635","84.95275","0.5259331","1.051733","0.2675962","5.940501"
"10/18/2007 3:00:00 PM","0.5049682","42.016","79.13355","48.70819","0.5007351","0.9082517","35.57022","12.88982","0.8731446","0","21.88824","0.3692184","0.3692184","0","0","0","0.3692184","482.4776","1.196912","0","1.781396","0","0","0","0","0.2152658","5.085023","0.2152658","0","0.2152658","13.21645","98.39058","0","20","0.9516458","2.058635","84.95275","0.8427126","0.7266014","0.8731446","5.993275"
"10/18/2007 4:00:00 PM","0.3846251","27.28243","80.11759","63.34836","0.3785871","0.6968558","32.20368","12.03742","0.7769098","0","21.88824","0.3472516","0.3472516","0","0","0","0.3472516","424.4086","1.014281","0","1.473766","0","0","0","0","0.1122334","5.239196","0.1122334","0","0.1122334","13.31979","99.15988","0","20","0.9517822","2.058635","84.95275","0.7704317","0.5574846","0.7769098","5.936052"
"10/18/2007 5:00:00 PM","0.1424106","12.52699","80.16111","78.07298","0.139715","0.2644424","25.67433","12.45634","0.8317882","0","21.88824","0.6346521","0.6346521","0","0","0","0.6346521","172.7294","0.4030295","0","1.096231","0","0","0","0","0.05854907","5.319307","0.05854907","0","0.05854907","13.37373","99.56145","0","20","0.9519187","2.058635","84.95275","1.114011","0.211554","0.8317882","5.583749"
"10/18/2007 6:00:00 PM","0.01318432","0","79.5106","90","0","0","21.88824","8.022372","0.1908733","0","21.88824","0.9424893","0.9424893","0","0","0","0.9424893","20.25204","0","0.0000000000000001110223","0.1908733","0.7911748","0.7516161","0","0","0.03055263","5.361024","0","0.7911748","-0.7911748","12.50595","93.10122","0","20","0.9520551","2.058635","84.95275","1.132175","0","0.1908733","5.361024"
"10/18/2007 7:00:00 PM","0","0","78.12846","90","0","0","21.88824","6.539376","0.0755541","0","21.88824","1.049395","1.049395","0.9738412","0","0.3807174","1.049395","7.199775","0","0","0.0755541","0","0","0","0","0.8150986","4.681567","0","0","0","12.50595","93.10122","0","20","0.9521915","2.058635","84.95275","1.192112","0","2.775554","4.681567"
"10/18/2007 8:00:00 PM","0","0","75.70592","90","0","0","21.88824","4.887162","0.02536283","0","21.88824","0.4055372","0.4055372","0","0","0","0.4055372","6.254132","0","0.00000000000000005551115","0.02536283","0.4001836","0.3801744","0","0","0.7587788","4.681567","0","0.4001836","-0.4001836","12.06946","89.85169","0","20","0.9523279","2.058635","84.95275","0.4587724","0","0.02536283","4.681567"
"10/18/2007 9:00:00 PM","0","0","71.40116","90","0","0","21.88824","5.124493","0.02950823","0","21.88824","0.6764043","0.6764043","0","0","0","0.6764043","4.362514","0","0.0000000000000001110223","0.02950823","0.6809432","0.6468961","0","0","1.133869","4.333085","0","0.6809432","-0.6809432","11.32376","84.3003","0","20","0.9524643","2.058635","84.95275","0.7587988","0","0.02950823","4.333085"
"10/18/2007 10:00:00 PM","0","0","62.7855","90","0","0","21.88824","4.192011","0.0132208","0","21.88824","0.2592208","0.2592208","0","0","0","0.2592208","5.100208","0","0.00000000000000005551115","0.0132208","0.2589473","0.246","0","0","1.777815","3.727353","0","0.2589473","-0.2589473","11.04187","82.2018","0","20","0.9526007","2.058635","84.95275","0.2917533","0","0.0132208","3.727353"
"10/18/2007 11:00:00 PM","0","0","41.23777","90","0","0","21.88824","5.435707","0.03494412","0","21.88824","0.2372541","0.2372541","0","0","0","0.2372541","14.72856","0","0.00000000000000002775558","0.03494412","0.2129579","0.20231","0","0","1.972357","3.494962","0","0.2129579","-0.2129579","10.8102","80.4771","0","20","0.9527372","2.058635","84.95275","0.2784516","0","0.03494412","3.494962"
"10/19/2007 12:00:00 AM","0","0","-11.63638","90","0","0","21.88824","6.979024","0.09950426","0","21.88824","0.145744","0.145744","0","0","0","0.145744","68.27334","0","0","0.09950426","0.04867337","0.0462397","0","0","2.144687","3.302565","0","0.04867337","-0.04867337","10.75737","80.08382","0","20","0.9528736","2.058635","84.95275","0.2100705","0","0.09950426","3.302565"
"10/19/2007 1:00:00 AM","0","0","-51.51574","90","0","0","21.88824","8.077223","0.1975797","0","21.88824","0.1066203","0.1066203","0","0","0","0.1066203","185.3115","0","0","0.1975797","0","0","0.09095939","0.08641142","2.163033","3.258514","0.08641142","0","0.08641142","10.83696","80.6763","0","20","0.95301","2.058635","84.95275","0.2160722","0","0.1975797","3.258514"
"10/19/2007 2:00:00 AM","0","0","-66.3502","90","0","0","21.88824","6.39514","0.06925577","0","21.88824","0.1410255","0.1410255","0","0","0","0.1410255","49.10867","0","0.00000000000000002775558","0.06925577","0.07554713","0.07176977","0","0","2.075245","3.32485","0","0.07554713","-0.07554713","10.75493","80.06576","0","20","0.9531464","2.058786","84.95901","0.189756","0","0.06925577","3.32485"
"10/19/2007 3:00:00 AM","0","0","-72.92285","90","0","0","21.88824","6.087246","0.05581098","0","21.88824","0.1137642","0.1137642","0","0","0","0.1137642","49.05846","0","0.00000000000000001387779","0.05581098","0.06100341","0.05795323","0","0","2.152143","3.256485","0","0.06100341","-0.06100341","10.68871","79.57275","0","20","0.9532828","2.058786","84.95901","0.1530461","0","0.05581098","3.256485"
"10/19/2007 4:00:00 AM","0","0","-76.40475","90","0","0","21.88824","7.265383","0.1245131","0","21.88824","0.4662425","0.4662425","0","0","0","0.4662425","26.70564","0","0.00000000000000005551115","0.1245131","0.3597152","0.3417294","0","0","2.208057","3.201169","0","0.3597152","-0.3597152","10.29657","76.6535","0","20","0.9534193","2.058786","84.95901","0.5751233","0","0.1245131","3.201169"
"10/19/2007 5:00:00 AM","0","0","-78.3952","90","0","0","21.88824","8.465137","0.2450089","0","21.88824","0.4501914","0.4501914","0","0","0","0.4501914","54.42327","0","0","0.2450089","0.2159816","0.2051825","0","0","2.566851","2.871505","0","0.2159816","-0.2159816","10.0616","74.90424","0","20","0.9535556","2.058786","84.95901","0.6177149","0","0.2450089","2.871505"
"10/19/2007 6:00:00 AM","0.05030873","3.492863","-79.48029","87.13106","0.04566992","0.08736953","23.12318","6.017085","0.05274726","0","21.88824","0.6509143","0.6509143","0","0","0","0.6509143","21.52615","0","0.0000000000000001110223","0.1401168","0.6296495","0.598167","0","0","2.756666","2.672229","0","0.54228","-0.54228","9.468925","70.49201","0","20","0.9536921","2.058786","84.95901","0.7423793","0.06989563","0.05274726","2.759599"
"10/19/2007 7:00:00 AM","0.3229189","18.22653","-79.85237","72.40168","0.3129478","0.5805292","30.40237","8.202869","0.2129422","0","21.88824","0.4316121","0.4316121","0","0","0","0.4316121","183.839","0","0","0.7934713","0.2301789","0.2186699","0","0","3.288996","2.163803","0.3503503","0","0.3503503","9.790608","72.88681","0","20","0.9538285","2.058786","84.95901","0.5812444","0.4644233","0.2129422","2.744332"
"10/19/2007 8:00:00 AM","0.5572871","32.9602","-79.44667","57.72203","0.5478415","0.9880027","36.8736","9.091115","0.3215455","0","21.88824","0.5130419","0.5130419","0","0","0","0.5130419","255.2517","0","0","1.309548","0.2015751","0.1914963","0","0","2.932508","2.440785","0.7864276","0","0.7864276","10.50906","78.23534","0","20","0.9539649","2.058786","84.95901","0.7251188","0.7904021","0.3215455","3.428788"
"10/19/2007 9:00:00 AM","0.7517362","47.64693","-77.81931","43.17068","0.7427309","1.307368","42.29612","10.90967","0.6150089","0","21.88824","0.5224239","0.5224239","0","0","0","0.5224239","367.9726","0","0","1.922377","0","0","0.09258494","0.08795569","2.265778","3.050588","1.395324","0","1.395324","11.77499","87.65963","0","20","0.9541013","2.058786","84.95901","0.8821708","1.045894","0.6150089","4.357956"
"10/19/2007 10:00:00 AM","0.8346272","62.17073","-73.37636","28.96595","0.8269578","1.440076","44.65478","15.92332","0.9981285","0","21.88824","0.7064695","0.7064695","0","0","0","0.7064695","345.1252","0.5759781","0","2.438205","0","0","0","0","1.155757","4.095457","1.155757","0","1.155757","12.8264","95.48696","0","20","0.9542378","2.058786","84.95901","1.276181","1.152061","0.9981285","5.535532"
"10/19/2007 11:00:00 AM","0.9653755","75.96725","-58.00315","16.08076","0.9570706","1.638718","48.31658","14.61823","0.9706658","0","21.88824","0.7341567","0.7341567","0","0","0","0.7341567","355.426","1.55976","0","2.609384","0","0","0","0","0.3154666","4.934541","0.3154666","0","0.3154666","13.11617","97.64419","0","20","0.9543741","2.058786","84.95901","1.292905","1.310974","0.9706658","6.573258"
"10/19/2007 12:00:00 PM","0.8706303","82.1393","21.47238","11.08169","0.8642061","1.497734","45.70081","13.79382","0.9418665","0","21.88824","0.4576717","0.4576717","0","0","0","0.4576717","533.046","1.817546","0","2.439601","0","0","0","0","0.1643834","5.161211","0.1643834","0","0.1643834","13.26743","98.77026","0","20","0.9545106","2.058786","84.95901","0.9743721","1.198187","0.9418665","6.658945"
"10/19/2007 1:00:00 PM","0.7663504","70.78458","66.73246","20.77871","0.7610967","1.33658","42.80964","13.58485","0.9277743","0","21.88824","0.5114579","0.5114579","0","0","0","0.5114579","442.7254","1.667167","0","2.264354","0","0","0","0","0.08572919","5.278745","0.08572919","0","0.08572919","13.34639","99.35808","0","20","0.954647","2.058786","84.95901","1.026491","1.069264","0.9277743","6.615325"
"10/19/2007 2:00:00 PM","0.6758105","56.54994","75.66126","34.42728","0.6704888","1.190981","40.28039","12.40825","0.8254881","0","21.88824","0.5801616","0.5801616","0","0","0","0.5801616","347.5702","1.391578","0","2.016469","0","0","0","0","0.04472919","5.339884","0.04472919","0","0.04472919","13.38761","99.67218","0","20","0.9547834","2.065924","85.25358","1.050922","0.9527845","0.8254881","6.530865"
"10/19/2007 3:00:00 PM","0.5656012","41.93836","78.65538","48.813","0.5594182","1.00745","37.19434","11.81573","0.7478686","0","21.88824","0.355142","0.355142","0","0","0","0.355142","494.2582","1.377599","0","1.755319","0","0","0","0","0.02257747","5.372104","0.02257747","0","0.02257747","13.40842","99.82711","0","20","0.9549198","2.065924","85.25358","0.7645905","0.8059601","0.7478686","6.379554"
"10/19/2007 4:00:00 PM","0.3062453","27.22561","79.71332","63.42844","0.3033012","0.5632734","30.1381","13.16351","0.8946571","0","21.88824","0.3378239","0.3378239","0","0","0","0.3378239","431.5653","1.108065","0","1.45793","0","0","0","0","0.01204141","5.388171","0.01204141","0","0.01204141","13.41952","99.91944","0","20","0.9550563","2.075421","85.64546","0.8189348","0.4506187","0.8946571","5.951445"
"10/19/2007 5:00:00 PM","0.1187983","12.48761","79.7906","78.13379","0.1175031","0.2229667","25.0708","12.02756","0.7756172","0","21.88824","0.8555678","0.8555678","0","0","0","0.8555678","116.7159","0.1335407","0","0.9985839","0.08415859","0.07995067","0","0","0.005267412","5.397221","0.005267412","0","0.005267412","13.42438","99.9556","0","20","0.9551927","2.075421","85.64546","1.328933","0.1783734","0.7756172","5.620187"
"10/19/2007 6:00:00 PM","0.007101969","0","79.14716","90","0","0","21.88824","8.836946","0.2904691","0","21.88824","1.473963","1.473963","1.183494","0","0.4301904","1.473963","19.70667","0","0","0.2904691","0","0","0","0","0.003091933","5.400967","0","0","0","13.42438","99.9556","0","20","0.9553291","2.075421","85.64546","1.766594","0","2.990469","5.400967"
"10/19/2007 7:00:00 PM","0","0","77.74818","90","0","0","21.88824","10.76947","0.5929679","0","21.88824","1.188406","1.188406","0.675","0","0.3101982","1.188406","49.89606","0.07521185","0","0.5929679","0","0","0.004349761","0.004132273","0.004132273","5.400966","0.004132273","0","0.004132273","13.42819","99.98396","0","20","0.9554655","2.075421","85.64546","1.603731","0","3.292968","5.400966"
"10/19/2007 8:00:00 PM","0","0","75.27992","90","0","0","21.88824","6.397275","0.06934898","0","21.88824","0.6736002","0.6736002","0","0","0","0.6736002","10.29527","0","0","0.06934898","0.6360539","0.6042513","0","0","0.001116712","5.403904","0","0.6360539","-0.6360539","12.73209","94.80095","0","20","0.9556019","2.075421","85.64546","0.7756347","0","0.06934898","5.403904"
"10/19/2007 9:00:00 PM","0","0","70.88487","90","0","0","21.88824","6.144395","0.0583065","0","21.88824","0.5058392","0.5058392","0","0","0","0.5058392","11.52669","0","0.0000000000000001110223","0.0583065","0.4710871","0.4475327","0","0","0.6209021","4.861216","0","0.4710871","-0.4710871","12.21774","90.97119","0","20","0.9557383","2.075421","85.64546","0.5855764","0","0.0583065","4.861216"
"10/19/2007 10:00:00 PM","0","0","62.1024","90","0","0","21.88824","5.433955","0.03491352","0","21.88824","0.2362524","0.2362524","0","0","0","0.2362524","14.77806","0","0","0.03491352","0.2119357","0.2013389","0","0","1.036149","4.452877","0","0.2119357","-0.2119357","11.98718","89.25451","0","20","0.9558747","2.075421","85.64546","0.2773345","0","0.03491352","4.452877"
"10/19/2007 11:00:00 PM","0","0","40.3682","90","0","0","21.88824","4.182758","0.01305919","0","21.88824","0.1725346","0.1725346","0","0","0","0.1725346","7.569027","0","0","0.01305919","0.1678688","0.1594754","0","0","1.193149","4.267814","0","0.1678688","-0.1678688","11.80468","87.89561","0","20","0.9560112","2.075421","85.64546","0.1963176","0","0.01305919","4.267814"
"10/20/2007 12:00:00 AM","0","0","-11.5169","90","0","0","21.88824","2.460518","0","0","21.88824","0.1252486","0.1252486","0","0","0","0.1252486","0","0","0","0","0.1318407","0.1252486","0","0","1.325486","4.120431","0","0.1318407","-0.1318407","11.66141","86.82889","0","20","0.9561476","2.075421","85.64546","0.1377735","0","0","4.120431"
"10/20/2007 1:00:00 AM","0","0","-50.85513","90","0","0","21.88824","2.014972","0","0","21.88824","0.1018077","0.1018077","0","0","0","0.1018077","0","0","0.00000000000000001387779","0","0.107166","0.1018077","0","0","1.432005","4.004188","0","0.107166","-0.107166","11.545","85.9621","0","20","0.956284","2.075421","85.64546","0.1119885","0","0","4.004188"
"10/20/2007 2:00:00 AM","0","0","-65.80908","90","0","0","21.88824","2.877997","0","0","21.88824","0.09740558","0.09740558","0","0","0","0.09740558","0","0","0","0","0.1025322","0.09740558","0","0","1.520207","3.909376","0","0.1025322","-0.1025322","11.43363","85.13286","0","20","0.9564204","2.075421","85.64546","0.1071461","0","0","3.909376"
"10/20/2007 3:00:00 AM","0","0","-72.48215","90","0","0","21.88824","3.191623","0","0","21.88824","0.09400802","0.09400802","0","0","0","0.09400802","0","0","0.00000000000000001387779","0","0.09895582","0.09400802","0","0","1.607867","3.818371","0","0.09895582","-0.09895582","11.32615","84.33258","0","20","0.9565569","2.075421","85.64546","0.1034088","0","0","3.818371"
"10/20/2007 4:00:00 AM","0","0","-76.0204","90","0","0","21.88824","2.001076","0","0","21.88824","0.3219793","0.3219793","0","0","0","0.3219793","0","0","0.00000000000000005551115","0","0.3389255","0.3219793","0","0","1.693797","3.730267","0","0.3389255","-0.3389255","10.95679","81.58237","0","20","0.9566932","2.075421","85.64546","0.3541772","0","0","3.730267"
"10/20/2007 5:00:00 AM","0","0","-78.03684","90","0","0","21.88824","2.736025","0","0","21.88824","0.4656886","0.4656886","0","0","0","0.4656886","0","0","0.00000000000000005551115","0","0.4901985","0.4656886","0","0","2.022224","3.425416","0","0.4901985","-0.4901985","10.42143","77.59617","0","20","0.9568297","2.075421","85.64546","0.5122575","0","0","3.425416"
"10/20/2007 6:00:00 AM","0.04865832","3.553983","-79.12448","87.09068","0.04463465","0.08539895","23.09516","2.267411","0","0","21.88824","0.5353591","0.5353591","0","0","0","0.5353591","15.95171","0","0.0000000000000001110223","0.08539895","0.5635359","0.5353591","0","0","2.489349","2.977846","0","0.478137","-0.478137","9.899329","73.70871","0","20","0.9569661","2.075421","85.64546","0.5888951","0.06831916","0","3.063245"
"10/20/2007 7:00:00 AM","0.2822843","18.27038","-79.47575","72.37972","0.2743426","0.5112266","29.34547","1.163225","0","0","21.88824","0.6338213","0.6338213","0","0","0","0.6338213","80.65784","0","0","0.5112266","0.6671804","0.6338213","0","0","2.930357","2.534852","0","0.1559537","-0.1559537","9.729806","72.44646","0","20","0.9571025","2.075421","85.64546","0.6972035","0.4089813","0","3.046078"
"10/20/2007 8:00:00 AM","0.5371314","32.98507","-79.01815","57.7219","0.5279244","0.954404","36.32217","5.012585","0.02755357","0","21.88824","0.3705588","0.3705588","0","0","0","0.3705588","264.9937","0","0","0.9819576","0.3610581","0.3430052","0","0","3.036032","2.389631","0.5933459","0","0.5933459","10.27307","76.4915","0","20","0.9572389","2.075421","85.64546","0.4213914","0.7635232","0.02755357","3.344034"
"10/20/2007 9:00:00 AM","0.7958103","47.64704","-77.28442","43.20095","0.7857099","1.375489","43.49854","4.768314","0.02328694","0","21.88824","0.4650375","0.4650375","0","0","0","0.4650375","300.7877","0","0","1.398776","0.4650006","0.4417506","0","0","2.495393","2.852618","0.9104882","0","0.9104882","11.10367","82.67603","0","20","0.9573753","2.075421","85.64546","0.5231848","1.100391","0.02328694","4.228106"
"10/20/2007 10:00:00 AM","0.9264664","62.12938","-72.61006","29.04872","0.9169762","1.578333","47.18583","5.931529","0.04901132","0","21.88824","0.7024742","0.7024742","0","0","0","0.7024742","231.659","0","0","1.627344","0.6878557","0.6534629","0","0","1.754268","3.547028","0.8904775","0","0.8904775","11.91621","88.72602","0","20","0.9575117","2.075421","85.64546","0.7972273","1.262666","0.04901132","5.125361"
"10/20/2007 11:00:00 AM","0.9530357","75.81966","-56.65425","16.28464","0.9445823","1.619989","47.96416","6.462269","0.07218705","0","21.88824","0.7078406","0.7078406","0","0","0","0.7078406","239.0617","0","0","1.692176","0.669109","0.6356536","0","0","1.080424","4.210585","0.9508799","0","0.9508799","12.78326","95.18193","0","20","0.9576482","2.075421","85.64546","0.8147182","1.295991","0.07218705","5.830574"
"10/20/2007 12:00:00 PM","0.9654923","81.79044","20.82588","11.43832","0.9571848","1.638889","48.3198","7.233302","0.1217114","0","21.88824","0.735774","0.735774","0","0","0","0.735774","239.2854","0.6127559","0","1.7606","0.6463817","0.6140626","0","0","0.379751","4.901488","0.379751","0","0.379751","13.13181","97.77724","0","20","0.9577846","2.075421","85.64546","0.8702071","1.311111","0.1217114","6.540376"
"10/20/2007 1:00:00 PM","0.8956391","70.61268","65.77425","20.99665","0.8876705","1.53373","46.36068","7.259795","0.124025","0","21.88824","0.8992642","0.8992642","0","0","0","0.8992642","184.3457","0.5626332","0","1.657755","0.8160412","0.7752391","0","0","0.1550559","5.174237","0.1550559","0","0.1550559","13.27451","98.83971","0","20","0.957921","2.075421","85.64546","1.051203","1.226984","0.124025","6.707967"
"10/20/2007 2:00:00 PM","0.8134823","56.44199","75.03841","34.56937","0.8049125","1.405653","44.03654","7.230426","0.1214602","0","21.88824","0.5376479","0.5376479","0","0","0","0.5376479","284.036","0.886692","0","1.527113","0.4380924","0.4161878","0","0","0.0808689","5.285068","0.0808689","0","0.0808689","13.349","99.39433","0","20","0.9580574","2.075421","85.64546","0.6521428","1.124523","0.1214602","6.690722"
"10/20/2007 3:00:00 PM","0.704854","41.86193","78.18224","48.91627","0.6948625","1.230512","40.95972","7.78063","0.1695115","0","21.88824","0.4936702","0.4936702","0","0","0","0.4936702","283.5949","0.8470981","0","1.400024","0.3412197","0.3241587","0","0","0.04219448","5.342731","0.04219448","0","0.04219448","13.38788","99.68384","0","20","0.9581938","2.075421","85.64546","0.627793","0.9844097","0.1695115","6.573243"
"10/20/2007 4:00:00 PM","0.4817873","27.17063","79.3129","63.50642","0.4714195","0.858121","34.76053","7.890453","0.1791028","0","21.88824","0.6025803","0.6025803","0","0","0","0.6025803","172.1304","0.3903349","0","1.037224","0.4457658","0.4234775","0","0","0.02202035","5.372779","0.02202035","0","0.02202035","13.40817","99.83496","0","20","0.9583303","2.075421","85.64546","0.7523897","0.6864969","0.1791028","6.2309"
"10/20/2007 5:00:00 PM","0.222686","12.45058","79.42348","78.19204","0.2121888","0.3982773","27.6478","10.66631","0.576752","0","21.88824","0.5754713","0.5754713","0","0","0","0.5754713","169.4314","0.3880648","0","0.9750293","0","0","0","0","0.01149323","5.38845","0.01149323","0","0.01149323","13.41877","99.91385","0","20","0.9584666","2.075421","85.64546","0.9213945","0.3186218","0.576752","5.786727"
"10/20/2007 6:00:00 PM","0.009420463","0","78.78706","90","0","0","21.88824","10.03811","0.475664","0","21.88824","0.5167555","0.5167555","0","0","0","0.5167555","92.04816","0","0","0.475664","0.0432543","0.04109158","0","0","0.005999096","5.396626","0","0.0432543","-0.0432543","13.37183","99.56432","0","20","0.9586031","2.075421","85.64546","0.8062631","0","0.475664","5.396626"
"10/20/2007 7:00:00 PM","0","0","77.37154","90","0","0","21.88824","9.634552","0.4087009","0","21.88824","0.9685997","0.9685997","0","0","0","0.9685997","42.19502","0","0.0000000000000001110223","0.4087009","0.5893672","0.5598989","0","0","0.04951603","5.360376","0","0.5893672","-0.5893672","12.72725","94.76493","0","20","0.9587395","2.075421","85.64546","1.26981","0","0.4087009","5.360376"
"10/20/2007 8:00:00 PM","0","0","74.85839","90","0","0","21.88824","8.003558","0.1889807","0","21.88824","0.656514","0.656514","0","0","0","0.656514","28.78548","0","0.0000000000000001110223","0.1889807","0.4921403","0.4675333","0","0","0.6208824","4.857392","0","0.4921403","-0.4921403","12.18975","90.76282","0","20","0.9588759","2.075421","85.64546","0.8166558","0","0.1889807","4.857392"
"10/20/2007 9:00:00 PM","0","0","70.37516","90","0","0","21.88824","8.3255","0.2279359","0","21.88824","0.4938103","0.4938103","0","0","0","0.4938103","46.15861","0","0.00000000000000005551115","0.2279359","0.2798677","0.2658743","0","0","1.059659","4.430471","0","0.2798677","-0.2798677","11.88501","88.49372","0","20","0.9590123","2.075421","85.64546","0.6571593","0","0.2279359","4.430471"
"10/20/2007 10:00:00 PM","0","0","61.43217","90","0","0","21.88824","7.404607","0.1366721","0","21.88824","0.2998878","0.2998878","0","0","0","0.2998878","45.5744","0","0","0.1366721","0.1718061","0.1632157","0","0","1.283447","4.18539","0","0.1718061","-0.1718061","11.69821","87.10287","0","20","0.9591488","2.075421","85.64546","0.3982126","0","0.1366721","4.18539"
"10/20/2007 11:00:00 PM","0","0","39.53345","90","0","0","21.88824","8.775458","0.2829511","0","21.88824","0.1776029","0.1776029","0","0","0","0.1776029","159.3167","0","0","0.2829511","0","0","0.1053481","0.1000807","1.414527","4.034084","0.1000807","0","0.1000807","11.79037","87.78909","0","20","0.9592852","2.075421","85.64546","0.3368387","0","0.2829511","4.034084"
"10/21/2007 12:00:00 AM","0","0","-11.39438","90","0","0","21.88824","7.453794","0.1409677","0","21.88824","0.09238061","0.09238061","0","0","0","0.09238061","152.5945","0.000000000000000006938894","0","0.1409677","0","0","0.04858707","0.04615772","1.304334","4.108838","0.04615772","0","0.04615772","11.8329","88.10577","0","20","0.9594216","2.075421","85.64546","0.1721025","0","0.1409677","4.108838"
"10/21/2007 1:00:00 AM","0","0","-50.21002","90","0","0","21.88824","9.819908","0.4394577","0","21.88824","0.1004524","0.1004524","0","0","0","0.1004524","437.4786","0","0","0.4394577","0","0","0.3390053","0.3220551","1.263264","4.143269","0.3220551","0","0.3220551","12.12871","90.30826","0","20","0.959558","2.075421","85.64546","0.3302265","0","0.4394577","4.143269"
"10/21/2007 2:00:00 AM","0","0","-65.27573","90","0","0","21.88824","7.75554","0.1673203","0","21.88824","0.09449931","0.09449931","0","0","0","0.09449931","177.0598","0","0","0.1673203","0","0","0.07282101","0.06917996","0.9972391","4.381548","0.06917996","0","0.06917996","12.19243","90.78277","0","20","0.9596944","2.075421","85.64546","0.1876094","0","0.1673203","4.381548"
"10/21/2007 3:00:00 AM","0","0","-72.0463","90","0","0","21.88824","10.37044","0.5302407","0","21.88824","0.1193805","0.1193805","0","0","0","0.1193805","444.1602","0","0","0.5302407","0","0","0.4108602","0.3903171","0.9608668","4.432614","0.3903171","0","0.3903171","12.55065","93.44997","0","20","0.9598308","2.075421","85.64546","0.3964389","0","0.5302407","4.432614"
"10/21/2007 4:00:00 AM","0","0","-75.63976","90","0","0","21.88824","8.934442","0.3023895","0","21.88824","0.2790561","0.2790561","0","0","0","0.2790561","108.3615","0","0","0.3023895","0","0","0.02333339","0.02216672","0.6499736","4.717868","0.02216672","0","0.02216672","12.57108","93.6021","0","20","0.9599673","2.075421","85.64546","0.4581565","0","0.3023895","4.717868"
"10/21/2007 5:00:00 AM","0","0","-77.6817","90","0","0","21.88824","8.397127","0.2366935","0","21.88824","0.4226124","0.4226124","0","0","0","0.4226124","56.00724","0","0","0.2366935","0.195704","0.1859188","0","0","0.6601332","4.734046","0","0.195704","-0.195704","12.35823","92.01724","0","20","0.9601037","2.075421","85.64546","0.5832204","0","0.2366935","4.734046"
"10/21/2007 6:00:00 AM","0.05128204","3.611858","-78.77175","87.05334","0.04644449","0.08884357","23.14415","8.451882","0.2433883","0","21.88824","0.6545591","0.6545591","0","0","0","0.6545591","50.7566","0","0","0.3322319","0.4328113","0.4111708","0","0","0.8625262","4.565015","0","0.3439677","-0.3439677","11.98335","89.22593","0","20","0.9602401","2.075421","85.64546","0.8417092","0.07107485","0.2433883","4.653859"
"10/21/2007 7:00:00 AM","0.2868506","18.31055","-79.10239","72.36122","0.2783825","0.5185096","29.45598","6.780687","0.0860914","0","21.88824","0.5571498","0.5571498","0","0","0","0.5571498","108.5168","0","0","0.604601","0.4958509","0.4710584","0","0","1.19059","4.26471","0.02265864","0","0.02265864","12.00423","89.38143","0","20","0.9603765","2.075421","85.64546","0.6559104","0.4148076","0.0860914","4.78322"
"10/21/2007 8:00:00 AM","0.4571904","33.00571","-78.59349","57.72572","0.4505877","0.8222654","34.18581","8.051935","0.1944879","0","21.88824","0.3517976","0.3517976","0","0","0","0.3517976","289.0165","0","0","1.016753","0.1655892","0.1573097","0","0","1.141844","4.281527","0.6566762","0","0.6566762","12.60504","93.856","0","20","0.9605129","2.076518","85.69072","0.4842213","0.6578123","0.1944879","5.103792"
"10/21/2007 9:00:00 AM","0.6289319","47.64216","-76.75492","43.23581","0.6222823","1.112006","38.93905","8.737874","0.2783557","0","21.88824","0.5062467","0.5062467","0","0","0","0.5062467","274.6411","0.2803955","0","1.390362","0.2398853","0.2278911","0","0","0.5917253","4.760972","0.5917253","0","0.5917253","13.14683","97.89011","0","20","0.9606494","2.076518","85.69072","0.6960493","0.8896049","0.2783557","5.872978"
"10/21/2007 10:00:00 AM","0.7833971","62.08178","-71.85431","29.13691","0.7762039","1.360494","43.23238","10.49318","0.5495356","0","21.88824","0.6085088","0.6085088","0","0","0","0.6085088","313.887","1.15125","0","1.91003","0.06207708","0.05897323","0","0","0.1471675","5.185963","0.1471675","0","0.1471675","13.28227","98.89863","0","20","0.9607857","2.076518","85.69072","0.9441274","1.088395","0.5495356","6.546457"
"10/21/2007 11:00:00 AM","0.9034973","75.664","-55.35082","16.49366","0.8955671","1.545788","46.58291","13.54557","0.9246866","0","21.88824","0.5657212","0.5657212","0","0","0","0.5657212","436.6946","1.827995","0","2.470474","0","0","0","0","0.07675814","5.291128","0.07675814","0","0.07675814","13.35298","99.42509","0","20","0.9609222","2.076518","85.69072","1.084637","1.23663","0.9246866","6.836915"
"10/21/2007 12:00:00 PM","0.7017769","81.44475","20.22094","11.79125","0.6981038","1.235749","41.05012","13.17009","0.8951737","0","21.88824","0.7927068","0.7927068","0","0","0","0.7927068","268.816","1.298165","0","2.130923","0","0","0","0","0.04005056","5.345852","0.04005056","0","0.04005056","13.38988","99.69989","0","20","0.9610586","2.076518","85.69072","1.319564","0.9885992","0.8951737","6.581601"
"10/21/2007 1:00:00 PM","0.6310416","70.43984","64.83804","21.21408","0.62803","1.121477","39.09882","10.70235","0.5824166","0","21.88824","0.4787942","0.4787942","0","0","0","0.4787942","355.8719","1.204198","0","1.703894","0","0","0","0","0.02090174","5.374371","0.02090174","0","0.02090174","13.40915","99.84335","0","20","0.961195","2.076518","85.69072","0.8178819","0.8971819","0.5824166","6.495848"
"10/21/2007 2:00:00 PM","0.6741787","56.33447","74.42388","34.71046","0.668467","1.18769","40.22408","9.949669","0.4609894","0","21.88824","0.5895647","0.5895647","0","0","0","0.5895647","279.6435","1.041438","0","1.648679","0.1353424","0.1285753","0","0","0.01090945","5.389245","0.01090945","0","0.01090945","13.41921","99.92146","0","20","0.9613314","2.079691","85.82168","0.8790159","0.9501517","0.4609894","6.576934"
