sep=,
"10/21/2007 3:00:00 PM","0.557484","41.78683","77.71422","49.01786","0.5510624","0.9934195","36.96282","7.509861","0.1458643","0","21.88824","0.4126745","0.4126745","0","0","0","0.4126745","276.0732","0.7072123","0","1.139284","0.2808529","0.2668102","0","0","0.005354271","5.397167","0.005354271","0","0.005354271","13.42414","99.95822","0","20","0.9614679","2.079691","85.82168","0.5268741","0.7947356","0.1458643","6.390586"
"10/21/2007 4:00:00 PM","0.3258748","27.11759","78.91644","63.58221","0.3218699","0.5964525","30.6469","5.301866","0.03260636","0","21.88824","0.5070248","0.5070248","0","0","0","0.5070248","124.0686","0.09415536","0","0.6290588","0.4993879","0.4744185","0","0","0.002909284","5.400974","0.002909284","0","0.002909284","13.42682","99.97819","0","20","0.9616042","2.079691","85.82168","0.5740305","0.477162","0.03260636","5.997427"
"10/21/2007 5:00:00 PM","0.1332762","12.41595","79.05988","78.24766","0.1309394","0.2480815","25.43581","5.669302","0.03902427","0","21.88824","0.6940402","0.6940402","0","0","0","0.6940402","41.36731","0","0","0.2871057","0.6894904","0.6550159","0","0","0.001518626","5.403043","0","0.441409","-0.441409","12.94508","96.39104","0","20","0.9617407","2.079691","85.82168","0.7829564","0.1984652","0.03902427","5.651124"
"10/21/2007 6:00:00 PM","0.007514506","0","78.4304","90","0","0","21.88824","6.008619","0.05237759","0","21.88824","0.9606292","0.9606292","0.9082516","0","0.3652399","0.9606292","5.452426","0","0","0.05237759","0","0","0","0","0.4297572","5.028679","0","0","0","12.94508","96.39104","0","20","0.9618771","2.079691","85.82168","1.082881","0","2.752378","5.028679"
"10/21/2007 7:00:00 PM","0","0","76.99866","90","0","0","21.88824","5.644924","0.03859846","0","21.88824","0.9558823","0.9558823","0.9172838","0","0.3673713","0.9558823","4.037993","0","0","0.03859846","0","0","0","0","0.3969938","5.028679","0","0","0","12.94508","96.39104","0","20","0.9620135","2.079691","85.82168","1.07077","0","2.738598","5.028679"
"10/21/2007 8:00:00 PM","0","0","74.44151","90","0","0","21.88824","5.981524","0.05119443","0","21.88824","0.7756432","0.7756432","0","0","0","0.7756432","6.600255","0","0","0.05119443","0.7625776","0.7244487","0","0","0.3859761","5.028678","0","0.7625776","-0.7625776","12.10901","90.16551","0","20","0.9621499","2.079691","85.82168","0.8788047","0","0.05119443","5.028678"
"10/21/2007 9:00:00 PM","0","0","69.87227","90","0","0","21.88824","7.209345","0.1196191","0","21.88824","0.472167","0.472167","0","0","0","0.472167","25.33407","0","0.00000000000000005551115","0.1196191","0.3711031","0.3525479","0","0","1.13392","4.36597","0","0.3711031","-0.3711031","11.70439","87.1527","0","20","0.9622864","2.079691","85.82168","0.5791934","0","0.1196191","4.36597"
"10/21/2007 10:00:00 PM","0","0","60.77509","90","0","0","21.88824","4.772205","0.0233549","0","21.88824","0.3647758","0.3647758","0","0","0","0.3647758","6.402536","0","0.00000000000000005551115","0.0233549","0.3593905","0.3414209","0","0","1.442471","4.039336","0","0.3593905","-0.3593905","11.31262","84.23547","0","20","0.9624228","2.079691","85.82168","0.4129309","0","0.0233549","4.039336"
"10/21/2007 11:00:00 PM","0","0","38.73279","90","0","0","21.88824","6.28784","0.06457029","0","21.88824","0.259043","0.259043","0","0","0","0.259043","24.92648","0","0.00000000000000005551115","0.06457029","0.2047081","0.1944727","0","0","1.752776","3.719383","0","0.2047081","-0.2047081","11.08994","82.57742","0","20","0.9625592","2.079691","85.82168","0.3172324","0","0.06457029","3.719383"
"10/22/2007 12:00:00 AM","0","0","-11.26885","90","0","0","21.88824","6.376999","0.06846362","0","21.88824","0.09031686","0.09031686","0","0","0","0.09031686","75.8038","0","0","0.06846362","0.02300342","0.02185325","0","0","1.913727","3.53592","0","0.02300342","-0.02300342","11.06499","82.39158","0","20","0.9626956","2.079691","85.82168","0.1335804","0","0.06846362","3.53592"
"10/22/2007 1:00:00 AM","0","0","-49.57985","90","0","0","21.88824","6.254801","0.06312759","0","21.88824","0.0997695","0.0997695","0","0","0","0.0997695","63.27344","0","0","0.06312759","0.03857043","0.03664191","0","0","1.906148","3.515283","0","0.03857043","-0.03857043","11.02313","82.0799","0","20","0.962832","2.079691","85.82168","0.1413102","0","0.06312759","3.515283"
"10/22/2007 2:00:00 AM","0","0","-64.75008","90","0","0","21.88824","6.523314","0.07485269","0","21.88824","0.1257017","0.1257017","0","0","0","0.1257017","59.54787","0","0","0.07485269","0.05352528","0.05084901","0","0","1.9327","3.48064","0","0.05352528","-0.05352528","10.96503","81.64728","0","20","0.9629684","2.079691","85.82168","0.1756982","0","0.07485269","3.48064"
"10/22/2007 3:00:00 AM","0","0","-71.61534","90","0","0","21.88824","7.145424","0.1140366","0","21.88824","0.1005127","0.1005127","0","0","0","0.1005127","113.455","0","0","0.1140366","0","0","0.01352395","0.01284775","1.979317","3.432487","0.01284775","0","0.01284775","10.97687","81.73547","0","20","0.9631048","2.079691","85.82168","0.1675823","0","0.1140366","3.432487"
"10/22/2007 4:00:00 AM","0","0","-75.26286","90","0","0","21.88824","5.55843","0.03708769","0","21.88824","0.3972175","0.3972175","0","0","0","0.3972175","9.336871","0","0.00000000000000005551115","0.03708769","0.3790841","0.3601298","0","0","1.961903","3.442309","0","0.3790841","-0.3790841","10.56351","78.65754","0","20","0.9632413","2.079714","85.82263","0.4554831","0","0.03708769","3.442309"
"10/22/2007 5:00:00 AM","0","0","-77.32985","90","0","0","21.88824","4.567897","0.01978631","0","21.88824","0.5028861","0.5028861","0","0","0","0.5028861","3.93455","0","0.0000000000000001110223","0.01978631","0.5085261","0.4830998","0","0","2.343809","3.097532","0","0.5085261","-0.5085261","10.00799","74.52103","0","20","0.9633777","2.079714","85.82263","0.5630679","0","0.01978631","3.097532"
"10/22/2007 6:00:00 AM","0.05535685","3.666439","-78.42222","87.01908","0.04908929","0.09387478","23.21575","5.112385","0.02929674","0","21.88824","0.4526929","0.4526929","0","0","0","0.4526929","27.20863","0","0.00000000000000005551115","0.1231715","0.4456801","0.4233961","0","0","2.833547","2.62783","0","0.3518054","-0.3518054","9.624521","71.67062","0","20","0.9635141","2.086479","86.10178","0.5126106","0.07509983","0.02929674","2.721705"
"10/22/2007 7:00:00 AM","0.2273721","18.34701","-78.73243","72.34619","0.2230231","0.4180876","27.94338","5.329142","0.03308277","0","21.88824","0.30708","0.30708","0","0","0","0.30708","146.9228","0","0","0.4511704","0.2884181","0.2739972","0","0","3.144235","2.29977","0.1296695","0","0.1296695","9.743888","72.55952","0","20","0.9636505","2.086479","86.10178","0.3543293","0.3344701","0.03308277","2.717857"
"10/22/2007 8:00:00 AM","0.3915293","33.02214","-78.17288","57.73347","0.38737","0.7122766","32.44512","5.613259","0.03804538","0","21.88824","0.5343668","0.5343668","0","0","0","0.5343668","140.4133","0","0","0.7503219","0.5224436","0.4963214","0","0","2.986655","2.402388","0.189833","0","0.189833","9.918515","73.8599","0","20","0.963787","2.086479","86.10178","0.6068262","0.5698212","0.03804538","3.114665"
"10/22/2007 9:00:00 AM","0.6614969","47.63234","-76.23113","43.27518","0.653698","1.163592","39.81285","6.288331","0.06459172","0","21.88824","0.5231944","0.5231944","0","0","0","0.5231944","234.7471","0","0","1.228184","0.4827397","0.4586027","0","0","2.815779","2.551907","0.6808522","0","0.6808522","10.54127","78.49734","0","20","0.9639233","2.086479","86.10178","0.6078097","0.9308735","0.06459172","3.715499"
"10/22/2007 10:00:00 AM","0.8960505","62.02805","-71.10964","29.23037","0.8863349","1.531688","46.3231","6.658144","0.08074033","0","21.88824","0.5683178","0.5683178","0","0","0","0.5683178","283.7195","0","0","1.612428","0.5132394","0.4875775","0","0","2.244119","3.079263","1.018449","0","1.018449","11.46921","85.40745","0","20","0.9640598","2.086479","86.10178","0.6655197","1.22535","0.08074033","4.610951"
"10/22/2007 11:00:00 AM","0.9439264","75.50079","-54.09331","16.70738","0.9349769","1.605535","47.69323","5.544219","0.03683947","0","21.88824","0.5418253","0.5418253","0","0","0","0.5418253","303.1187","0","0","1.642374","0.5315641","0.5049859","0","0","1.436953","3.848087","1.073971","0","1.073971","12.44713","92.68966","0","20","0.9641962","2.086479","86.10178","0.6144276","1.284428","0.03683947","5.453621"
"10/22/2007 12:00:00 PM","0.6938386","81.10239","19.65195","12.14038","0.6901797","1.222938","40.82915","9.27371","0.3488248","0","21.88824","0.5382932","0.5382932","0","0","0","0.5382932","291.9901","0.3912172","0","1.571763","0.1994404","0.1894684","0","0","0.6322803","4.636326","0.6322803","0","0.6322803","13.02578","96.99867","0","20","0.9643326","2.086479","86.10178","0.766535","0.9783504","0.3488248","5.859264"
"10/22/2007 1:00:00 PM","0.955186","70.26637","63.92339","21.43074","0.9455683","1.62147","47.99197","8.716664","0.2757624","0","21.88824","0.4077877","0.4077877","0","0","0","0.4077877","465.2501","1.273019","0","1.897233","0.1389739","0.1320252","0","0","0.2094774","5.092116","0.2094774","0","0.2094774","13.21843","98.4333","0","20","0.964469","2.086479","86.10178","0.5864477","1.297176","0.2757624","6.713586"
"10/22/2007 2:00:00 PM","0.8321117","56.22755","73.81771","34.85037","0.8225151","1.433157","44.53014","9.20976","0.3382133","0","21.88824","0.2586942","0.2586942","0","0","0","0.2586942","684.735","1.403457","0","1.77137","0","0","0","0","0.109219","5.242112","0.109219","0","0.109219","13.319","99.18218","0","20","0.9646055","2.086479","86.10178","0.4536703","1.146526","0.3382133","6.675269"
"10/22/2007 3:00:00 PM","0.7204757","41.71318","77.25137","49.11766","0.7094412","1.254029","41.36642","14.42308","0.9638485","0","21.88824","0.4622939","0.4622939","0","0","0","0.4622939","479.7549","1.698606","0","2.217878","0","0","0","0","0.05697747","5.320062","0.05697747","0","0.05697747","13.37149","99.5731","0","20","0.9647419","2.086479","86.10178","0.9904475","1.003223","0.9638485","6.57409"
"10/22/2007 4:00:00 PM","0.451967","27.06657","78.52401","63.65572","0.4418673","0.8071987","33.9454","19.83608","0.8608769","0","21.88824","0.5431656","0.5431656","0","0","0","0.5431656","307.1026","1.095177","0","1.668076","0","0","0","0","0.02973279","5.360656","0.02973279","0","0.02973279","13.3989","99.77715","0","20","0.9648783","2.086479","86.10178","1.02792","0.6457589","0.8608769","6.167855"
"10/22/2007 5:00:00 PM","0.1754322","12.38379","78.69987","78.30058","0.1687959","0.3184201","26.46542","15.67928","0.993866","0","21.88824","0.3568333","0.3568333","0","0","0","0.3568333","367.7589","0.9399349","0","1.312286","0","0","0","0","0.01551796","5.381821","0.01551796","0","0.01551796","13.4132","99.88367","0","20","0.9650147","2.086479","86.10178","0.8894497","0.2547361","0.993866","5.700241"
"10/22/2007 6:00:00 PM","0.009610209","0","78.07732","90","0","0","21.88824","8.67267","0.2703835","0","21.88824","1.317988","1.317988","1.047604","0","0.3981237","1.317988","20.51487","0","0","0.2703835","0","0","0","0","0.008099691","5.392861","0","0","0","13.4132","99.88367","0","20","0.9651511","2.086479","86.10178","1.584978","0","2.970383","5.392861"
"10/22/2007 7:00:00 PM","0","0","76.6297","90","0","0","21.88824","6.722993","0.08357207","0","21.88824","0.7689517","0.7689517","0","0","0","0.7689517","10.86831","0","0.0000000000000001110223","0.08357207","0.7214522","0.6853796","0","0","0.0108252","5.392861","0","0.7214522","-0.7214522","12.62268","93.99693","0","20","0.9652875","2.086479","86.10178","0.8876329","0","0.08357207","5.392861"
"10/22/2007 8:00:00 PM","0","0","74.02945","90","0","0","21.88824","4.91306","0.02581519","0","21.88824","0.6255647","0.6255647","0","0","0","0.6255647","4.126702","0","0.0000000000000001110223","0.02581519","0.6313152","0.5997495","0","0","0.7160313","4.775434","0","0.6313152","-0.6313152","11.93182","88.85229","0","20","0.9654239","2.086479","86.10178","0.7010288","0","0.02581519","4.775434"
"10/22/2007 9:00:00 PM","0","0","69.37642","90","0","0","21.88824","4.82935","0.02435303","0","21.88824","0.4537129","0.4537129","0","0","0","0.4537129","5.367499","0","0.00000000000000005551115","0.02435303","0.4519577","0.4293598","0","0","1.286112","4.223771","0","0.4519577","-0.4519577","11.43849","85.17862","0","20","0.9655604","2.086479","86.10178","0.5112607","0","0.02435303","4.223771"
"10/22/2007 10:00:00 PM","0","0","60.13145","90","0","0","21.88824","5.030818","0.02787203","0","21.88824","0.2350396","0.2350396","0","0","0","0.2350396","11.85844","0","0.00000000000000002775558","0.02787203","0.2180711","0.2071676","0","0","1.669951","3.822949","0","0.2180711","-0.2180711","11.20123","83.41189","0","20","0.9656968","2.086479","86.10178","0.2724796","0","0.02787203","3.822949"
"10/22/2007 11:00:00 PM","0","0","37.96545","90","0","0","21.88824","5.288936","0.03238051","0","21.88824","0.192187","0.192187","0","0","0","0.192187","16.84844","0","0","0.03238051","0.1682174","0.1598065","0","0","1.830619","3.628142","0","0.1682174","-0.1682174","11.01835","82.05","0","20","0.9658332","2.086479","86.10178","0.227596","0","0.03238051","3.628142"
"10/23/2007 12:00:00 AM","0","0","-11.14032","90","0","0","21.88824","5.792854","0.04295582","0","21.88824","0.09811334","0.09811334","0","0","0","0.09811334","43.78184","0","0","0.04295582","0.05806054","0.05515751","0","0","1.963111","3.477069","0","0.05806054","-0.05806054","10.95532","81.58067","0","20","0.9659696","2.086479","86.10178","0.1294026","0","0.04295582","3.477069"
"10/23/2007 1:00:00 AM","0","0","-48.9641","90","0","0","21.88824","5.155559","0.03005085","0","21.88824","0.05730008","0.05730008","0","0","0","0.05730008","52.44468","0","0","0.03005085","0.02868341","0.02724923","0","0","1.996199","3.424823","0","0.02868341","-0.02868341","10.9242","81.34889","0","20","0.9661061","2.086479","86.10178","0.07805552","0","0.03005085","3.424823"
"10/23/2007 2:00:00 AM","0","0","-64.23207","90","0","0","21.88824","7.241168","0.1223983","0","21.88824","0.09295165","0.09295165","0","0","0","0.09295165","131.6795","0","0","0.1223983","0","0","0.02944662","0.02797429","2.01204","3.398988","0.02797429","0","0.02797429","10.94998","81.54089","0","20","0.9662424","2.086479","86.10178","0.1634459","0","0.1223983","3.398988"
"10/23/2007 3:00:00 AM","0","0","-71.18932","90","0","0","21.88824","4.907469","0.02571752","0","21.88824","0.07174218","0.07174218","0","0","0","0.07174218","35.84714","0","0","0.02571752","0.04844702","0.04602467","0","0","1.981662","3.42039","0","0.04844702","-0.04844702","10.8974","81.14935","0","20","0.9663789","2.086528","86.10384","0.09177516","0","0.02571752","3.42039"
"10/23/2007 4:00:00 AM","0","0","-74.88979","90","0","0","21.88824","5.161681","0.03015779","0","21.88824","0.3392587","0.3392587","0","0","0","0.3392587","8.889318","0","0","0.03015779","0.3253694","0.3091009","0","0","2.029879","3.376725","0","0.3253694","-0.3253694","10.54288","78.50935","0","20","0.9665153","2.086528","86.10384","0.3882635","0","0.03015779","3.376725"
"10/23/2007 5:00:00 AM","0","0","-76.98137","90","0","0","21.88824","5.414537","0.03457437","0","21.88824","0.3631673","0.3631673","0","0","0","0.3631673","9.520231","0","0","0.03457437","0.3458873","0.3285929","0","0","2.354992","3.080613","0","0.3458873","-0.3458873","10.16589","75.70206","0","20","0.9666517","2.086528","86.10384","0.4167712","0","0.03457437","3.080613"
"10/23/2007 6:00:00 AM","0.04966198","3.717678","-78.07597","86.98794","0.04548514","0.08701783","23.11818","5.284833","0.03230885","0","21.88824","0.5694317","0.5694317","0","0","0","0.5694317","20.9554","0","0","0.1193267","0.5653925","0.5371228","0","0","2.680543","2.762483","0","0.4783747","-0.4783747","9.64353","71.81221","0","20","0.9667881","2.086528","86.10384","0.6425293","0.06961427","0.03230885","2.849501"
"10/23/2007 7:00:00 AM","0.2508872","18.37974","-78.366","72.33466","0.2446942","0.457559","28.53505","5.61869","0.03814023","0","21.88824","0.4766081","0.4766081","0","0","0","0.4766081","104.0056","0","0","0.4956992","0.4615451","0.4384678","0","0","3.136357","2.316134","0","0.003986107","-0.003986107","9.639206","71.78001","0","20","0.9669245","2.086528","86.10384","0.543339","0.3660472","0.03814023","2.773693"
"10/23/2007 8:00:00 AM","0.5054548","33.03435","-77.75652","57.74514","0.4964741","0.9009891","35.45247","4.898778","0.02556573","0","21.88824","0.446373","0.446373","0","0","0","0.446373","207.5741","0","0","0.9265548","0.442955","0.4208073","0","0","3.09031","2.312412","0.458034","0","0.458034","10.05923","74.90783","0","20","0.9670609","2.086528","86.10384","0.5037932","0.7207913","0.02556573","3.213401"
"10/23/2007 9:00:00 AM","0.8033367","47.61762","-75.71333","43.31901","0.7920276","1.385432","43.67549","8.264774","0.2205112","0","21.88824","0.3171768","0.3171768","0","0","0","0.3171768","506.3242","0","0","1.605943","0.1017533","0.09666563","0","0","2.677718","2.67187","1.283678","0","1.283678","11.22533","83.59135","0","20","0.9671974","2.086528","86.10384","0.45915","1.108345","0.2205112","4.057302"
"10/23/2007 10:00:00 AM","0.8825259","61.96836","-70.3766","29.32893","0.8727189","1.510823","45.94012","9.472475","0.3818067","0","21.88824","0.2786123","0.2786123","0","0","0","0.2786123","679.3057","0","0","1.892629","0","0","0.1031944","0.09803466","1.620871","3.647987","1.608857","0","1.608857","12.68149","94.43492","0","20","0.9673338","2.086528","86.10384","0.4973769","1.208658","0.3818067","5.15881"
"10/23/2007 11:00:00 AM","1.056108","75.33059","-52.8819","16.92534","1.045194","1.768835","50.80927","9.070954","0.3190806","0","21.88824","0.3905122","0.3905122","0","0","0","0.3905122","534.6607","1.300481","0","2.087915","0.07519114","0.07143158","0","0","0.3931624","4.821871","0.3931624","0","0.3931624","13.0423","97.12177","0","20","0.9674702","2.086528","86.10384","0.5891037","1.415068","0.3190806","6.590705"
"10/23/2007 12:00:00 PM","0.9740707","80.76351","19.11421","12.48561","0.9646498","1.650049","48.53056","7.708575","0.1632187","0","21.88824","0.7810643","0.7810643","0","0","0","0.7810643","232.1535","0.7988201","0","1.813268","0.6503638","0.6178456","0","0","0.2008655","5.105005","0.2008655","0","0.2008655","13.22706","98.49756","0","20","0.9676066","2.086528","86.10384","0.94078","1.32004","0.1632187","6.755054"
"10/23/2007 1:00:00 PM","0.9636098","70.09254","63.02982","21.64638","0.9535137","1.633391","48.21618","9.070122","0.3189788","0","21.88824","0.601692","0.601692","0","0","0","0.601692","324.4799","1.231064","0","1.95237","0.2975929","0.2827133","0","0","0.1047339","5.248793","0.1047339","0","0.1047339","13.3235","99.21572","0","20","0.967743","2.086528","86.10384","0.8213506","1.306713","0.3189788","6.882184"
"10/23/2007 2:00:00 PM","0.6909707","56.1214","73.21989","34.98893","0.6843929","1.213565","40.66782","6.904296","0.09297802","0","21.88824","0.4279844","0.4279844","0","0","0","0.4279844","305.2781","0.8062872","0","1.306543","0.3526383","0.3350064","0","0","0.05463905","5.323531","0.05463905","0","0.05463905","13.37384","99.59061","0","20","0.9678795","2.086528","86.10384","0.5172718","0.9708516","0.09297802","6.537095"
"10/23/2007 3:00:00 PM","0.5299499","41.64108","76.79378","49.21555","0.5239966","0.9477571","36.21349","7.100786","0.1101382","0","21.88824","0.4037434","0.4037434","0","0","0","0.4037434","262.0217","0.6101861","0","1.057895","0.3090582","0.2936052","0","0","0.02851289","5.362456","0.02851289","0","0.02851289","13.40012","99.78629","0","20","0.9680158","2.086528","86.10384","0.4991869","0.7582057","0.1101382","6.310213"
"10/23/2007 4:00:00 PM","0.3045069","27.01766","78.1357","63.72686","0.3011653","0.5594472","30.0796","3.525187","0.001573564","0","21.88824","0.2307414","0.2307414","0","0","0","0.2307414","243.1383","0.3033365","0","0.5610208","0.2412293","0.2291678","0","0","0.01488138","5.382751","0.01488138","0","0.01488138","13.41384","99.89549","0","20","0.9681523","2.093432","86.38872","0.2546023","0.4475578","0.001573564","5.942198"
"10/23/2007 5:00:00 PM","0.1648678","12.35415","78.34356","78.35075","0.159209","0.3006663","26.20451","4.402176","0.0168917","0","21.88824","0.5882093","0.5882093","0","0","0","0.5882093","53.98725","0.0000000000000001110223","0","0.317558","0.6013869","0.5713176","0","0","0.007027527","5.39369","0","0.3007206","-0.3007206","13.08629","97.45616","0","20","0.9682887","2.093432","86.38872","0.655476","0.240533","0.0168917","5.694356"
"10/23/2007 6:00:00 PM","0.008865298","0","77.72792","90","0","0","21.88824","4.919971","0.0259359","0","21.88824","1.245331","1.245331","1.219395","0","0.4386621","1.245331","2.082651","0","0","0.0259359","0","0","0","0","0.3000513","5.139663","0","0","0","13.08629","97.45616","0","20","0.9684251","2.093432","86.38872","1.382832","0","2.725936","5.139663"
"10/23/2007 7:00:00 PM","0","0","76.26477","90","0","0","21.88824","4.18224","0.01305012","0","21.88824","0.7779896","0.7779896","0","0","0","0.7779896","1.677416","0","0.0000000000000001110223","0.01305012","0.8051995","0.7649395","0","0","0.2786061","5.139662","0","0.8051995","-0.8051995","12.20294","90.8777","0","20","0.9685615","2.093432","86.38872","0.8623137","0","0.01305012","5.139662"
"10/23/2007 8:00:00 PM","0","0","73.62238","90","0","0","21.88824","4.436079","0.01748388","0","21.88824","0.4025735","0.4025735","0","0","0","0.4025735","4.343027","0","0.00000000000000005551115","0.01748388","0.4053575","0.3850896","0","0","1.063903","4.441978","0","0.4053575","-0.4053575","11.76077","87.58475","0","20","0.968698","2.093432","86.38872","0.4515728","0","0.01748388","4.441978"
"10/23/2007 9:00:00 PM","0","0","68.88784","90","0","0","21.88824","4.928843","0.02609087","0","21.88824","0.4266583","0.4266583","0","0","0","0.4266583","6.115168","0","0","0.02609087","0.4216499","0.4005674","0","0","1.401707","4.085825","0","0.4216499","-0.4216499","11.30071","84.15865","0","20","0.9688344","2.093432","86.38872","0.4823696","0","0.02609087","4.085825"
"10/23/2007 10:00:00 PM","0","0","59.50147","90","0","0","21.88824","3.824054","0.006793795","0","21.88824","0.3422506","0.3422506","0","0","0","0.3422506","1.985035","0","0.00000000000000005551115","0.006793795","0.3531125","0.3354568","0","0","1.770299","3.710376","0","0.3531125","-0.3531125","10.91581","81.29222","0","20","0.9689708","2.093432","86.38872","0.3798726","0","0.006793795","3.710376"
"10/23/2007 11:00:00 PM","0","0","37.23062","90","0","0","21.88824","3.565565","0.002278831","0","21.88824","0.1294685","0.1294685","0","0","0","0.1294685","1.760143","0","0","0.002278831","0.1338839","0.1271897","0","0","2.074996","3.392422","0","0.1338839","-0.1338839","10.77032","80.20875","0","20","0.9691072","2.093432","86.38872","0.1435548","0","0.002278831","3.392422"
"10/24/2007 12:00:00 AM","0","0","-11.00882","90","0","0","21.88824","3.372107","0","0","21.88824","0.1517374","0.1517374","0","0","0","0.1517374","0","0","0.00000000000000002775558","0","0.1597236","0.1517374","0","0","2.165427","3.271328","0","0.1597236","-0.1597236","10.59669","78.91569","0","20","0.9692436","2.093432","86.38872","0.1669111","0","0","3.271328"
"10/24/2007 1:00:00 AM","0","0","-48.36221","90","0","0","21.88824","4.182676","0.01305775","0","21.88824","0.09856009","0.09856009","0","0","0","0.09856009","13.24852","0","0.00000000000000001387779","0.01305775","0.09000246","0.08550233","0","0","2.30137","3.126157","0","0.09000246","-0.09000246","10.49895","78.18777","0","20","0.96938","2.093432","86.38872","0.114945","0","0.01305775","3.126157"
"10/24/2007 2:00:00 AM","0","0","-63.72165","90","0","0","21.88824","5.401857","0.03435288","0","21.88824","0.1084888","0.1084888","0","0","0","0.1084888","31.66492","0","0.00000000000000002775558","0.03435288","0.07803778","0.07413589","0","0","2.371425","3.044122","0","0.07803778","-0.07803778","10.41422","77.55672","0","20","0.9695165","2.093432","86.38872","0.1365141","0","0.03435288","3.044122"
"10/24/2007 3:00:00 AM","0","0","-70.76825","90","0","0","21.88824","5.96047","0.05027508","0","21.88824","0.1013859","0.1013859","0","0","0","0.1013859","49.58783","0","0.00000000000000001387779","0.05027508","0.05380089","0.05111085","0","0","2.436377","2.972821","0","0.05380089","-0.05380089","10.35582","77.12182","0","20","0.9696529","2.093432","86.38872","0.1366621","0","0.05027508","2.972821"
"10/24/2007 4:00:00 AM","0","0","-74.52063","90","0","0","21.88824","7.629014","0.1562704","0","21.88824","0.2176687","0.2176687","0","0","0","0.2176687","71.79276","0","0","0.1562704","0.06462985","0.06139835","0","0","2.480088","2.923583","0","0.06462985","-0.06462985","10.28565","76.59929","0","20","0.9697893","2.093432","86.38872","0.3175708","0","0.1562704","2.923583"
"10/24/2007 5:00:00 AM","0","0","-76.63636","90","0","0","21.88824","9.324686","0.3572835","0","21.88824","0.6122392","0.6122392","0","0","0","0.6122392","58.35685","0","0.0000000000000001110223","0.3572835","0.2683744","0.2549557","0","0","2.537822","2.864319","0","0.2683744","-0.2683744","9.993467","74.42333","0","20","0.9699257","2.093432","86.38872","0.8521049","0","0.3572835","2.864319"
"10/24/2007 6:00:00 AM","0.05712431","3.765535","-77.73314","86.95995","0.05025205","0.09608574","23.24723","7.895206","0.1795179","0","21.88824","0.6532464","0.6532464","0","0","0","0.6532464","42.18985","0","0","0.2756037","0.4986616","0.4737285","0","0","2.80404","2.616275","0","0.4025759","-0.4025759","9.554345","71.15813","0","20","0.9700621","2.100364","86.6748","0.80833","0.07686859","0.1795179","2.712361"
"10/24/2007 7:00:00 AM","0.2780503","18.40871","-78.00325","72.32663","0.269575","0.5026227","29.21508","8.103713","0.2008186","0","21.88824","0.4919318","0.4919318","0","0","0","0.4919318","142.9957","0","0","0.7034412","0.3064349","0.2911132","0","0","3.193971","2.24013","0.1961877","0","0.1961877","9.734804","72.50215","0","20","0.9701986","2.100364","86.6748","0.6415342","0.4020981","0.2008186","2.742753"
"10/24/2007 8:00:00 AM","0.590616","33.04235","-77.34455","57.76071","0.5786343","1.039599","37.72712","7.476331","0.142936","0","21.88824","0.4466904","0.4466904","0","0","0","0.4466904","264.7325","0","0","1.182535","0.3197415","0.3037545","0","0","2.983501","2.395431","0.7198571","0","0.7198571","10.39294","77.40374","0","20","0.9703349","2.100364","86.6748","0.5628275","0.8316789","0.142936","3.43503"
"10/24/2007 9:00:00 AM","0.8227929","47.59808","-75.20178","43.36723","0.8108108","1.414885","44.20189","7.212421","0.1198877","0","21.88824","0.4749005","0.4749005","0","0","0","0.4749005","323.1777","0","0","1.534773","0.3736977","0.3550128","0","0","2.366198","2.9553","1.041187","0","1.041187","11.34135","84.46729","0","20","0.9704714","2.100364","86.6748","0.5823344","1.131908","0.1198877","4.370185"
"10/24/2007 10:00:00 AM","0.8094057","61.90285","-69.65566","29.4324","0.8008303","1.399255","43.92213","10.78412","0.5952718","0","21.88824","0.4738336","0.4738336","0","0","0","0.4738336","420.934","0","0","1.994527","0","0","0.1214383","0.1153663","1.537135","3.744135","1.514621","0","1.514621","12.71367","94.68788","0","20","0.9706078","2.100364","86.6748","0.8188528","1.119404","0.5952718","5.14339"
"10/24/2007 11:00:00 AM","0.723919","75.15392","-51.71657","17.14712","0.7190843","1.269531","41.63558","9.065298","0.318389","0","21.88824","0.5208043","0.5208043","0","0","0","0.5208043","304.8977","0.6776739","0","1.58792","0.2130687","0.2024153","0","0","0.3787888","4.847964","0.3787888","0","0.3787888","13.06134","97.27731","0","20","0.9707442","2.100364","86.6748","0.7320792","1.015625","0.318389","6.117496"
"10/24/2007 12:00:00 PM","0.7120553","80.42829","18.60374","12.82682","0.7077815","1.251357","41.32011","6.71803","0.08335535","0","21.88824","0.8885118","0.8885118","0","0","0","0.8885118","150.2188","0.2138632","0","1.334712","0.8475332","0.8051565","0","0","0.1899603","5.120566","0.1899603","0","0.1899603","13.23609","98.57875","0","20","0.9708806","2.100364","86.6748","1.019041","1.001085","0.08335535","6.371923"
"10/24/2007 1:00:00 PM","0.8025337","69.91866","62.15688","21.86075","0.7953736","1.39069","43.76923","6.131775","0.05775545","0","21.88824","0.5421743","0.5421743","0","0","0","0.5421743","267.155","0.7817218","0","1.448446","0.5099146","0.4844188","0","0","0.09905381","5.256499","0.09905381","0","0.09905381","13.3273","99.2581","0","20","0.9710171","2.100364","86.6748","0.6252694","1.112552","0.05775545","6.647189"
"10/24/2007 2:00:00 PM","0.7900903","56.01617","72.63046","35.126","0.7807341","1.367645","43.35921","6.941936","0.09626528","0","21.88824","0.522688","0.522688","0","0","0","0.522688","280.0735","0.8671019","0","1.463911","0.448866","0.4264227","0","0","0.05167742","5.327169","0.05167742","0","0.05167742","13.37492","99.61273","0","20","0.9711534","2.100364","86.6748","0.6230894","1.094116","0.09626528","6.694815"
"10/24/2007 3:00:00 PM","0.6440805","41.57065","76.3415","49.31143","0.6341251","1.131505","39.2683","6.15514","0.05877573","0","21.88824","0.4970002","0.4970002","0","0","0","0.4970002","239.493","0.643248","0","1.19028","0.4612889","0.4382245","0","0","0.02696784","5.363982","0.02696784","0","0.02696784","13.39977","99.79784","0","20","0.9712899","2.100364","86.6748","0.5760881","0.9052038","0.05877573","6.495486"
"10/24/2007 4:00:00 PM","0.3771051","26.97091","77.75159","63.79555","0.3699766","0.6817046","31.96708","4.76994","0.02331535","0","21.88824","0.4229805","0.4229805","0","0","0","0.4229805","166.679","0.2469293","0","0.70502","0.4207002","0.3996652","0","0","0.01407512","5.383176","0.01407512","0","0.01407512","13.41275","99.89448","0","20","0.9714263","2.100364","86.6748","0.4769363","0.5453637","0.02331535","6.06488"
"10/24/2007 5:00:00 PM","0.1459056","12.32708","77.99104","78.39809","0.1421336","0.2689456","25.74008","5.230865","0.03136621","0","21.88824","0.2922174","0.2922174","0","0","0","0.2922174","102.77","0","-0.00000000000000005551115","0.3003118","0.2745802","0.2608512","0","0","0.007346649","5.393189","0","0.005634581","-0.005634581","13.40664","99.84895","0","20","0.9715627","2.100364","86.6748","0.3371222","0.2151565","0.03136621","5.662135"
"10/24/2007 6:00:00 PM","0.01208323","0","77.38229","90","0","0","21.88824","6.227892","0.06195256","0","21.88824","1.233204","1.233204","1.171252","0","0.4273015","1.233204","5.023705","0","0","0.06195256","0","0","0","0","0.01521968","5.388472","0","0","0","13.40664","99.84895","0","20","0.9716991","2.100364","86.6748","1.387501","0","2.761953","5.388472"
"10/24/2007 7:00:00 PM","0","0","75.90401","90","0","0","21.88824","5.814426","0.0438978","0","21.88824","1.190048","1.190048","1.146151","0","0.4213782","1.190048","3.688741","0","0","0.0438978","0","0","0","0","0.01563754","5.388471","0","0","0","13.40664","99.84895","0","20","0.9718356","2.100364","86.6748","1.331002","0","2.743898","5.388471"
"10/24/2007 8:00:00 PM","0","0","73.22047","90","0","0","21.88824","3.608677","0.00303185","0","21.88824","0.6431123","0.6431123","0","0","0","0.6431123","0.471434","0","0.0000000000000001110223","0.00303185","0.6737689","0.6400805","0","0","0.01577813","5.38847","0","0.6737689","-0.6737689","12.66887","94.35424","0","20","0.971972","2.100364","86.6748","0.7089395","0","0.00303185","5.38847"
"10/24/2007 9:00:00 PM","0","0","68.40674","90","0","0","21.88824","2.84381","0","0","21.88824","0.4478425","0.4478425","0","0","0","0.4478425","0","0","0.00000000000000005551115","0","0.4714131","0.4478425","0","0","0.6728242","4.812627","0","0.4714131","-0.4714131","12.15416","90.52082","0","20","0.9721084","2.100364","86.6748","0.4926267","0","0","4.812627"
"10/24/2007 10:00:00 PM","0","0","58.88539","90","0","0","21.88824","3.486945","0.0009055936","0","21.88824","0.250156","0.250156","0","0","0","0.250156","0.3620116","0","0.00000000000000005551115","0.0009055936","0.2623688","0.2492504","0","0","1.085885","4.40328","0","0.2623688","-0.2623688","11.86853","88.39359","0","20","0.9722448","2.100364","86.6748","0.2756243","0","0.0009055936","4.40328"
"10/24/2007 11:00:00 PM","0","0","36.5275","90","0","0","21.88824","1.59695","0","0","21.88824","0.1683813","0.1683813","0","0","0","0.1683813","0","0","0.00000000000000002775558","0","0.1772435","0.1683813","0","0","1.2921","4.173429","0","0.1772435","-0.1772435","11.67581","86.95824","0","20","0.9723812","2.100364","86.6748","0.1852195","0","0","4.173429"
"10/25/2007 12:00:00 AM","0","0","-10.87437","90","0","0","21.88824","0.7031892","0","0","21.88824","0.07647438","0.07647438","0","0","0","0.07647438","0","0","0.00000000000000001387779","0","0.08049934","0.07647438","0","0","1.429852","4.017249","0","0.08049934","-0.08049934","11.5884","86.30722","0","20","0.9725176","2.100364","86.6748","0.08412182","0","0","4.017249"
"10/25/2007 1:00:00 AM","0","0","-47.7737","90","0","0","21.88824","1.894227","0","0","21.88824","0.06871516","0.06871516","0","0","0","0.06871516","0","0","0","0","0.07233176","0.06871516","0","0","1.483418","3.946123","0","0.07233176","-0.07233176","11.50987","85.72232","0","20","0.972654","2.100364","86.6748","0.07558668","0","0","3.946123"
"10/25/2007 2:00:00 AM","0","0","-63.21873","90","0","0","21.88824","2.33843","0","0","21.88824","0.07378969","0.07378969","0","0","0","0.07378969","0","0","0.00000000000000001387779","0","0.07767335","0.07378969","0","0","1.540254","3.882067","0","0.07767335","-0.07767335","11.42553","85.09418","0","20","0.9727905","2.100364","86.6748","0.08116866","0","0","3.882067"
"10/25/2007 3:00:00 AM","0","0","-70.35219","90","0","0","21.88824","3.92673","0.008587203","0","21.88824","0.07272465","0.07272465","0","0","0","0.07272465","11.80783","0","0","0.008587203","0.0675131","0.06413744","0","0","1.60692","3.813114","0","0.0675131","-0.0675131","11.35223","84.54829","0","20","0.9729269","2.100364","86.6748","0.08429072","0","0.008587203","3.813114"
"10/25/2007 4:00:00 AM","0","0","-74.15542","90","0","0","21.88824","4.480087","0.01825255","0","21.88824","0.3297542","0.3297542","0","0","0","0.3297542","5.535199","0","0.00000000000000005551115","0.01825255","0.3278965","0.3115017","0","0","1.664639","3.753052","0","0.3278965","-0.3278965","10.99494","81.88731","0","20","0.9730633","2.100364","86.6748","0.3718559","0","0.01825255","3.753052"
"10/25/2007 5:00:00 AM","0","0","-76.29491","90","0","0","21.88824","6.084065","0.05567211","0","21.88824","0.4051276","0.4051276","0","0","0","0.4051276","13.74187","0","0.00000000000000005551115","0.05567211","0.3678479","0.3494555","0","0","1.985198","3.458467","0","0.3678479","-0.3678479","10.5939","78.90043","0","20","0.9731997","2.100364","86.6748","0.4734764","0","0.05567211","3.458467"
"10/25/2007 6:00:00 AM","0.04421898","3.809972","-77.39381","86.93515","0.04171453","0.07983822","23.01612","8.139994","0.2052545","0","21.88824","0.3928322","0.3928322","0","0","0","0.3928322","72.57368","0","0","0.2850927","0.1974501","0.1875776","0","0","2.32884","3.124214","0","0.1176119","-0.1176119","10.46612","77.94878","0","20","0.9733362","2.100364","86.6748","0.5347427","0.06387057","0.2052545","3.204052"
"10/25/2007 7:00:00 AM","0.234715","18.43392","-77.64429","72.32211","0.2295197","0.4299419","28.12069","6.874825","0.09040425","0","21.88824","0.2300403","0.2300403","0","0","0","0.2300403","226.1979","0","0","0.5203461","0.1469853","0.139636","0","0","2.409686","3.016921","0.2829566","0","0.2829566","10.72613","79.88525","0","20","0.9734725","2.100364","86.6748","0.2982464","0.3439535","0.09040425","3.446862"
"10/25/2007 8:00:00 AM","0.4291679","33.04617","-76.93719","57.78015","0.4230283","0.7745343","33.42635","6.986778","0.1001815","0","21.88824","0.387759","0.387759","0","0","0","0.387759","225.5823","0","0","0.8747157","0.3027132","0.2875775","0","0","2.146041","3.234841","0.4718211","0","0.4718211","11.15873","83.10715","0","20","0.973609","2.100364","86.6748","0.4766257","0.6196274","0.1001815","4.009376"
"10/25/2007 9:00:00 AM","0.7884217","47.57376","-74.69676","43.41975","0.7766636","1.36122","43.24525","11.23096","0.6655146","0","21.88824","0.4020827","0.4020827","0","0","0","0.4020827","504.0592","0","0","2.026735","0","0","0.2634319","0.2502604","1.757744","3.593884","1.611481","0","1.611481","12.61722","93.96958","0","20","0.9737454","2.100364","86.6748","0.7750483","1.088976","0.6655146","4.955104"
"10/25/2007 10:00:00 AM","0.9610422","61.8317","-68.94731","29.5406","0.9492704","1.627028","48.09643","11.35421","0.6848904","0","21.88824","0.3384917","0.3384917","0","0","0","0.3384917","683.0059","1.503689","0","2.311918","0","0","0","0","0.4697372","4.771828","0.4697372","0","0.4697372","13.04792","97.17734","0","20","0.9738818","2.100364","86.6748","0.7147861","1.301622","0.6848904","6.398856"
"10/25/2007 11:00:00 AM","0.7404289","74.97129","-50.59707","17.37228","0.7350656","1.295131","42.08192","10.26798","0.5138081","0","21.88824","0.5567511","0.5567511","0","0","0","0.5567511","324.9098","1.052976","0","1.808939","0.04520314","0.04294299","0","0","0.1969511","5.110082","0.1969511","0","0.1969511","13.22908","98.52657","0","20","0.9740182","2.100364","86.6748","0.8693303","1.036105","0.5138081","6.405213"
"10/25/2007 12:00:00 PM","0.7432663","80.09686","18.11716","13.16393","0.7381818","1.300109","42.16899","10.7965","0.5972183","0","21.88824","0.7011397","0.7011397","0","0","0","0.7011397","270.6061","1.088023","0","1.897327","0.109391","0.1039214","0","0","0.1026951","5.251049","0.1026951","0","0.1026951","13.32365","99.23087","0","20","0.9741547","2.100364","86.6748","1.069863","1.040087","0.5972183","6.551157"
"10/25/2007 1:00:00 PM","0.8293137","69.74497","61.30406","22.07365","0.8212797","1.431231","44.49548","9.741792","0.4264955","0","21.88824","0.4371247","0.4371247","0","0","0","0.4371247","424.9878","1.366467","0","1.857727","0.01118868","0.01062925","0","0","0.05357604","5.324326","0.05357604","0","0.05357604","13.37301","99.59851","0","20","0.9742911","2.100364","86.6748","0.6940849","1.144985","0.4264955","6.755557"
"10/25/2007 2:00:00 PM","0.6455014","55.91202","72.0494","35.26142","0.6397534","1.140749","39.42484","9.325979","0.357498","0","21.88824","0.3568178","0.3568178","0","0","0","0.3568178","419.8914","1.113471","0","1.498247","0","0","0","0","0.02795834","5.362492","0.02795834","0","0.02795834","13.39878","99.79042","0","20","0.9744275","2.100364","86.6748","0.5712487","0.9125994","0.357498","6.503242"
"10/25/2007 3:00:00 PM","0.6265918","41.50199","75.8946","49.40518","0.6168532","1.103047","38.78817","8.984933","0.308563","0","21.88824","0.3105057","0.3105057","0","0","0","0.3105057","454.6162","1.08641","0","1.41161","0.002045043","0.001942791","0","0","0.014592","5.382392","0.014592","0","0.014592","13.41223","99.8906","0","20","0.9745639","2.100364","86.6748","0.4958378","0.8824373","0.308563","6.485438"
"10/25/2007 4:00:00 PM","0.4218953","26.92643","77.37176","63.86171","0.4121533","0.7556068","33.12693","11.05492","0.6378409","0","21.88824","0.204764","0.204764","0","0","0","0.204764","680.514","1.181067","0","1.393448","0","0","0","0","0.007616417","5.392773","0.007616417","0","0.007616417","13.41925","99.94841","0","20","0.9747003","2.10577","86.89786","0.5441608","0.6044855","0.6378409","6.14838"
"10/25/2007 5:00:00 PM","0.1683438","12.30263","77.6424","78.44258","0.1618713","0.3056005","26.27695","14.07788","0.9517895","0","21.88824","0.6785462","0.6785462","0","0","0","0.6785462","185.3065","0.5754474","0","1.25739","0","0","0","0","0.003396332","5.398465","0.003396332","0","0.003396332","13.42238","99.97173","0","20","0.9748367","2.10577","86.89786","1.222296","0.2444804","0.9517895","5.704065"
"10/25/2007 6:00:00 PM","0.01067104","0","77.04057","90","0","0","21.88824","10.16812","0.497238","0","21.88824","1.039164","1.039164","0","0","0","1.039164","47.84981","0","0","0.497238","0.5704486","0.5419261","0","0","0.001967748","5.40088","0","0.5704486","-0.5704486","12.79866","95.3262","0","20","0.9749731","2.10577","86.89786","1.3917","0","0.497238","5.40088"
"10/25/2007 7:00:00 PM","0","0","75.54755","90","0","0","21.88824","9.19606","0.33594","0","21.88824","1.013415","1.013415","0","0","0","1.013415","33.1493","0","0","0.33594","0.7131317","0.6774752","0","0","0.5572356","4.915141","0","0.7131317","-0.7131317","12.01735","89.50687","0","20","0.9751096","2.10577","86.89786","1.282727","0","0.33594","4.915141"
"10/25/2007 8:00:00 PM","0","0","72.82386","90","0","0","21.88824","9.057448","0.3174292","0","21.88824","0.6300007","0.6300007","0","0","0","0.6300007","50.38554","0","0","0.3174292","0.3290225","0.3125714","0","0","1.218859","4.293717","0","0.3290225","-0.3290225","11.65883","86.83657","0","20","0.975246","2.10577","86.89786","0.8517153","0","0.3174292","4.293717"
"10/25/2007 9:00:00 PM","0","0","67.93333","90","0","0","21.88824","11.6777","0.7297863","0","21.88824","0.3768314","0.3768314","0","0","0","0.3768314","193.6639","0","0","0.7297863","0","0","0.3529549","0.3353071","1.476352","4.003744","0.3353071","0","0.3353071","11.96676","89.13004","0","20","0.9753824","2.10577","86.89786","0.7794077","0","0.7297863","4.003744"
"10/25/2007 10:00:00 PM","0","0","58.28338","90","0","0","21.88824","10.31235","0.5211091","0","21.88824","0.2272971","0.2272971","0","0","0","0.2272971","229.2634","0","0","0.5211091","0","0","0.293812","0.2791214","1.147778","4.252978","0.2791214","0","0.2791214","12.22325","91.04044","0","20","0.9755188","2.10577","86.89786","0.5105814","0","0.5211091","4.252978"
"10/25/2007 11:00:00 PM","0","0","35.85524","90","0","0","21.88824","10.24462","0.5099325","0","21.88824","0.1705675","0.1705675","0","0","0","0.1705675","298.9622","0.00000000000000005551115","0","0.5099325","0","0","0.3393649","0.3223967","0.9209433","4.458878","0.3223967","0","0.3223967","12.51936","93.24593","0","20","0.9756553","2.10577","86.89786","0.4425905","0","0.5099325","4.458878"
"10/26/2007 12:00:00 AM","0","0","-10.737","90","0","0","21.88824","7.393632","0.1357135","0","21.88824","0.1156769","0.1156769","0","0","0","0.1156769","117.3212","0","0","0.1357135","0","0","0.02003668","0.01903484","0.6739197","4.69465","0.01903484","0","0.01903484","12.53691","93.37661","0","20","0.9757916","2.10577","86.89786","0.1951014","0","0.1357135","4.69465"
"10/26/2007 1:00:00 AM","0","0","-47.19809","90","0","0","21.88824","6.379667","0.06858011","0","21.88824","0.09078958","0.09078958","0","0","0","0.09078958","75.53741","0","0","0.06858011","0.02337839","0.02220947","0","0","0.6850657","4.708554","0","0.02337839","-0.02337839","12.51154","93.18768","0","20","0.9759281","2.10577","86.89786","0.1341586","0","0.06858011","4.708554"
"10/26/2007 2:00:00 AM","0","0","-62.72326","90","0","0","21.88824","5.650195","0.03869053","0","21.88824","0.0794266","0.0794266","0","0","0","0.0794266","48.7123","0","0","0.03869053","0.04288008","0.04073608","0","0","0.7181017","4.688448","0","0.04288008","-0.04288008","12.46501","92.84106","0","20","0.9760645","2.10577","86.89786","0.1067145","0","0.03869053","4.688448"
"10/26/2007 3:00:00 AM","0","0","-69.94115","90","0","0","21.88824","6.163885","0.05915757","0","21.88824","0.06215281","0.06215281","0","0","0","0.06215281","95.18084","0","0","0.05915757","0.003152888","0.002995243","0","0","0.7616323","4.651522","0","0.003152888","-0.003152888","12.46159","92.8156","0","20","0.9762009","2.10577","86.89786","0.09794688","0","0.05915757","4.651522"
"10/26/2007 4:00:00 AM","0","0","-73.79424","90","0","0","21.88824","6.055962","0.0544449","0","21.88824","0.3749248","0.3749248","0","0","0","0.3749248","14.52155","0","0.00000000000000005551115","0.0544449","0.3373472","0.3204799","0","0","0.7620747","4.648806","0","0.3373472","-0.3373472","12.09395","90.07741","0","20","0.9763373","2.10577","86.89786","0.4396397","0","0.0544449","4.648806"
"10/26/2007 5:00:00 AM","0","0","-75.95708","90","0","0","21.88824","5.535681","0.03669035","0","21.88824","0.543933","0.543933","0","0","0","0.543933","6.745381","0","0.0000000000000001110223","0.03669035","0.5339396","0.5072426","0","0","1.092745","4.355275","0","0.5339396","-0.5339396","11.51046","85.73287","0","20","0.9764737","2.107401","86.96519","0.6166714","0","0.03669035","4.355275"
"10/26/2007 6:00:00 AM","0.06062005","3.850955","-77.05809","86.91357","0.05236194","0.1000962","23.30435","6.485085","0.07318338","0","21.88824","0.3783724","0.3783724","0","0","0","0.3783724","45.79603","0","0.00000000000000005551115","0.1732796","0.3212516","0.305189","0","0","1.598076","3.882938","0","0.2211554","-0.2211554","11.26984","83.94069","0","20","0.9766101","2.107401","86.96519","0.4528013","0.08007693","0.07318338","3.983034"
"10/26/2007 7:00:00 AM","0.3409674","18.45535","-77.28928","72.3211","0.3279414","0.6072685","30.81336","9.723067","0.4233886","0","21.88824","0.5295486","0.5295486","0","0","0","0.5295486","194.6293","0","0","1.030657","0.1117475","0.1061601","0","0","1.769039","3.685782","0.4955209","0","0.4955209","11.72404","87.32375","0","20","0.9767466","2.107401","86.96519","0.7941978","0.4858148","0.4233886","4.29305"
"10/26/2007 8:00:00 AM","0.5894527","33.04582","-76.5346","57.80344","0.5768082","1.036551","37.67647","11.10001","0.6449299","0","21.88824","0.4720933","0.4720933","0","0","0","0.4720933","356.1755","0","0","1.68148","0","0","0.1728366","0.1641948","1.319824","4.056802","1.200745","0","1.200745","12.81582","95.45558","0","20","0.976883","2.107401","86.96519","0.8417675","0.8292404","0.6449299","5.093352"
"10/26/2007 9:00:00 AM","0.7419772","47.54474","-74.19854","43.47649","0.7308938","1.288459","41.96537","11.86451","0.7542577","0","21.88824","0.4473057","0.4473057","0","0","0","0.4473057","456.6714","1.238669","0","2.042717","0","0","0","0","0.3567426","4.928704","0.3567426","0","0.3567426","13.14335","97.89509","0","20","0.9770194","2.107401","86.96519","0.8691652","1.030767","0.7542577","6.217164"
"10/26/2007 10:00:00 AM","0.9326","61.75508","-68.25198","29.65334","0.9209076","1.584287","47.29661","9.473226","0.3819313","0","21.88824","0.4188478","0.4188478","0","0","0","0.4188478","469.4349","1.398654","0","1.966218","0.03885945","0.03691647","0","0","0.1467728","5.184785","0.1467728","0","0.1467728","13.27843","98.90124","0","20","0.9771558","2.107401","86.96519","0.6516982","1.267429","0.3819313","6.769072"
"10/26/2007 11:00:00 AM","1.068724","74.78323","-49.52298","17.60044","1.056556","1.785349","51.13139","10.09043","0.4843457","0","21.88824","0.7028637","0.7028637","0","0","0","0.7028637","322.9211","1.478778","0","2.269695","0.2300189","0.218518","0","0","0.07655243","5.289664","0.07655243","0","0.07655243","13.34895","99.42645","0","20","0.9772922","2.107401","86.96519","1.015323","1.428279","0.4843457","7.075013"
"10/26/2007 12:00:00 PM","1.055012","79.76936","17.65158","13.49682","1.043325","1.766112","50.75629","14.58098","0.9693646","0","21.88824","0.6698489","0.6698489","0","0","0","0.6698489","408.3722","2.025684","0","2.735476","0","0","0","0","0.03994327","5.34424","0.03994327","0","0.03994327","13.38576","99.7006","0","20","0.9774287","2.107401","86.96519","1.221516","1.41289","0.9693646","7.110352"
"10/26/2007 1:00:00 PM","0.9779519","69.57175","60.47089","22.28483","0.9665878","1.652943","48.58529","11.49673","0.7060781","0","21.88824","0.5007075","0.5007075","0","0","0","0.5007075","471.1375","1.837467","0","2.359021","0","0","0","0","0.02084575","5.372682","0.02084575","0","0.02084575","13.40497","99.84371","0","20","0.9775651","2.107401","86.96519","0.9038174","1.322354","0.7060781","7.025624"
"10/26/2007 2:00:00 PM","0.781234","55.80911","71.47672","35.39503","0.7714913","1.353046","43.10048","12.12575","0.7884804","0","21.88824","0.4484418","0.4484418","0","0","0","0.4484418","477.5482","1.682204","0","2.141526","0","0","0","0","0.01088024","5.387515","0.01088024","0","0.01088024","13.415","99.91842","0","20","0.9777015","2.107401","86.96519","0.8875262","1.082437","0.7884804","6.740561"
