sep=,
"10/31/2007 4:00:00 PM","0.1764298","26.71053","75.18716","64.20161","0.1760227","0.3317768","26.66217","7.229959","0.1214194","0","21.88824","0.4900252","0.4900252","0","0","0","0.4900252","92.48427","0","0.00000000000000005551115","0.4531962","0.388006","0.3686057","0","0","4.267648","1.075046","0","0.05622929","-0.05622929","8.163481","60.82889","0","20","0.9943444","2.147886","88.63586","0.5997374","0.2654214","0.1214194","1.406823"
"10/31/2007 5:00:00 PM","0.05698867","12.21334","75.6372","78.64664","0.05686756","0.1086539","23.42636","5.756513","0.04136892","0","21.88824","0.7065617","0.7065617","0","0","0","0.7065617","21.2328","0","0.0000000000000001110223","0.1500228","0.7002029","0.6651927","0","0","4.317981","1.020435","0","0.591549","-0.591549","7.516495","56.00798","0","20","0.9944808","2.147886","88.63586","0.7979023","0.08692311","0.04136892","1.129089"
"10/31/2007 6:00:00 PM","0.009077288","0","75.07774","90","0","0","21.88824","8.181788","0.2103647","0","21.88824","1.005173","1.005173","0.794808","0","0.33847","1.005173","20.92821","0","0","0.2103647","0","0","0","0","4.560946","0.4361581","0","0","0","7.516495","56.00798","0","20","0.9946172","2.147886","88.63586","1.210872","0","2.910365","0.4361581"
"10/31/2007 7:00:00 PM","0","0","73.50588","90","0","0","21.88824","4.454841","0.01781158","0","21.88824","1.006751","1.006751","0.9889396","0","0.3842803","1.006751","1.769213","0","0","0.01781158","0","0","0","0","4.560947","0.4361581","0","0","0","7.516495","56.00798","0","20","0.9947536","2.147886","88.63586","1.116332","0","2.717812","0.4361581"
"10/31/2007 8:00:00 PM","0","0","70.56422","90","0","0","21.88824","5.605198","0.03790459","0","21.88824","0.4627051","0.4627051","0.675","0","0.3101982","0.4627051","8.191955","0","0","0.03790459","0","0","0.2501995","0.2376895","4.560947","0.4361581","0.2376895","0","0.2376895","7.735023","57.6363","0","20","0.99489","2.147886","88.63586","0.5279279","0","2.737905","0.4361581"
"10/31/2007 9:00:00 PM","0","0","65.26458","90","0","0","21.88824","7.212028","0.1198533","0","21.88824","0.464131","0.464131","0","0","0","0.464131","25.82317","0","0.00000000000000005551115","0.1198533","0.3623976","0.3442777","0","0","4.560947","0.6346105","0","0.3623976","-0.3623976","7.339948","54.6927","0","20","0.9950265","2.148299","88.65289","0.5704708","0","0.1198533","0.6346105"
"10/31/2007 10:00:00 PM","0","0","54.97473","90","0","0","21.88824","7.041363","0.1049485","0","21.88824","0.2977522","0.2977522","0.675","0","0.3101982","0.2977522","35.24694","0","0","0.1049485","0","0","0.4821963","0.4580865","4.560949","0.2750334","0.4580865","0","0.4580865","7.760023","57.82283","0","20","0.9951629","2.148299","88.65289","0.3800017","0","2.804949","0.2750334"
"10/31/2007 11:00:00 PM","0","0","32.42368","90","0","0","21.88824","5.333107","0.03315204","0","21.88824","0.2089888","0.2089888","0","0","0","0.2089888","15.86307","0","0","0.03315204","0.1850913","0.1758368","0","0","4.560949","0.6572695","0","0.1850913","-0.1850913","7.558745","56.32303","0","20","0.9952993","2.148299","88.65289","0.2464637","0","0.03315204","0.6572695"
"11/1/2007 12:00:00 AM","0","0","-9.853299","90","0","0","21.69817","2.820825","0","0","21.69817","0.1150953","0.1150953","0","0","0","0.1150953","0","0","0.00000000000000001387779","0","0.1211529","0.1150953","0","0","4.560949","0.4746414","0","0.1211529","-0.1211529","7.427114","55.34221","0","20","0.9954357","2.148299","88.65289","0.1266048","0","0","0.4746414"
"11/1/2007 1:00:00 AM","0","0","-43.99065","90","0","0","21.69817","1.19982","0","0","21.69817","0.1062771","0.1062771","0","0","0","0.1062771","0","0","0","0","0.1118706","0.1062771","0","0","4.560949","0.3546903","0","0.1118706","-0.1118706","7.305584","54.43708","0","20","0.9955721","2.149086","88.68537","0.1169048","0","0","0.3546903"
"11/1/2007 2:00:00 AM","0","0","-59.90334","90","0","0","21.69817","1.439137","0","0","21.69817","0.08591416","0.08591416","0","0","0","0.08591416","0","0","0.00000000000000001387779","0","0.09043596","0.08591416","0","0","4.560952","0.2436322","0","0.09043596","-0.09043596","7.207369","53.70644","0","20","0.9957085","2.151278","88.77582","0.09450558","0","0","0.2436322"
"11/1/2007 3:00:00 AM","0","0","-67.58237","90","0","0","21.69817","1.900792","0","0","21.69817","0.1073014","0.1073014","0","0","0","0.1073014","0","0","0.00000000000000001387779","0","0.1129488","0.1073014","0","0","4.560956","0.1537282","0","0.1129488","-0.1129488","7.084666","52.7921","0","20","0.995845","2.151278","88.77582","0.1180315","0","0","0.1537282"
"11/1/2007 4:00:00 AM","0","0","-71.71542","90","0","0","21.69817","3.701192","0.004647789","0","21.69817","0.4127484","0.4127484","0.675","0","0.3101982","0.4127484","1.126059","0","0","0.004647789","0","0","0.2668994","0.2535544","4.560957","0.04090807","0.2535544","0","0.2535544","7.317736","54.52885","0","20","0.9959814","2.151278","88.77582","0.4563471","0","2.704648","0.04090807"
"11/1/2007 5:00:00 AM","0","0","-74.01126","90","0","0","21.69817","5.681078","0.03922996","0","21.69817","0.3317286","0.3317286","0.675","0","0.3101982","0.3317286","11.82592","0","0","0.03922996","0","0","0.3825013","0.3633763","4.560957","0.2549022","0.3633763","0","0.3633763","7.651327","57.01464","0","20","0.9961178","2.151278","88.77582","0.3845164","0","2.73923","0.2549022"
"11/1/2007 6:00:00 AM","0.06691577","4.02299","-75.12539","86.85255","0.05561443","0.106359","23.20211","5.089793","0.02890214","0","21.69817","0.4797613","0.4797613","0","0","0","0.4797613","28.19343","0","0","0.1352612","0.4745886","0.4508591","0","0","4.560957","0.5589584","0","0.3682295","-0.3682295","7.249862","54.02308","0","20","0.9962542","2.151278","88.77582","0.5421885","0.08508722","0.02890214","0.6653174"
"11/1/2007 7:00:00 AM","0.3101164","18.50475","-75.24888","72.38833","0.2972395","0.5528627","29.78073","5.859129","0.04584983","0","21.69817","0.6642009","0.6642009","0.675","0","0.3101982","0.6642009","90.14027","0","0","0.5987125","0","0","0.05664891","0.05381646","4.560958","0.1927159","0.6066791","0","0.6066791","7.805243","58.162","0","20","0.9963906","2.15203","88.80688","0.7535459","0.4422902","2.74585","0.7455786"
"11/1/2007 8:00:00 AM","0.5077374","32.95809","-74.2287","58.02144","0.4963231","0.9014921","35.25605","6.052655","0.05430049","0","21.69817","0.4555171","0.4555171","0","0","0","0.4555171","209.8259","0","0","0.9557927","0.4223333","0.4012166","0","0","4.56096","0.6984094","0.4791589","0","0.4791589","8.244534","61.43545","0","20","0.9965271","2.15203","88.80688","0.528219","0.7211937","0.05430049","1.599902"
"11/1/2007 9:00:00 AM","0.8698788","47.27663","-71.36546","43.90033","0.8540995","1.483472","45.22298","5.263652","0.03193889","0","21.69817","0.4814979","0.4814979","0","0","0","0.4814979","314.7285","0","0","1.515411","0.47322","0.449559","0","0","4.170238","1.093201","1.010252","0","1.010252","9.165088","68.2951","0","20","0.9966635","2.15203","88.80688","0.5456171","1.186778","0.03193889","2.576674"
"11/1/2007 10:00:00 AM","0.9547611","61.19096","-64.37374","30.41432","0.940652","1.615536","47.65905","4.718484","0.02241657","0","21.69817","0.6118287","0.6118287","0","0","0","0.6118287","267.7142","0","0","1.637953","0.6204339","0.5894122","0","0","3.331717","1.905724","0.9951022","0","0.9951022","10.07199","75.05305","0","20","0.9967999","2.15203","88.80688","0.6842199","1.292429","0.02241657","3.52126"
"11/1/2007 11:00:00 AM","0.659548","73.56769","-43.9922","19.01103","0.6551712","1.167008","39.66091","5.383159","0.03402628","0","21.69817","0.3929399","0.3929399","0","0","0","0.3929399","305.6534","0","0","1.201034","0.3778038","0.3589137","0","0","2.557697","2.686632","0.7892039","0","0.7892039","10.79295","80.42535","0","20","0.9969363","2.15203","88.80688","0.4492471","0.9336062","0.03402628","3.853639"
"11/1/2007 12:00:00 PM","0.7676657","77.89322","15.18077","15.4007","0.7608193","1.337313","42.60847","3.80677","0.006491889","0","21.69817","0.6990632","0.6990632","0","0","0","0.6990632","192.2294","0","0","1.343805","0.7290225","0.6925713","0","0","1.979059","3.293564","0.6082906","0","0.6082906","11.34979","84.57477","0","20","0.9970727","2.15203","88.80688","0.7722155","1.06985","0.006491889","4.630877"
"11/1/2007 1:00:00 PM","0.7064613","68.55585","55.85706","23.50488","0.7002839","1.240347","40.91778","2.650033","0","0","21.69817","0.4290733","0.4290733","0","0","0","0.4290733","289.0758","0","0","1.240347","0.4516561","0.4290733","0","0","1.548329","3.753941","0.7886908","0","0.7886908","12.07028","89.9436","0","20","0.9972091","2.15203","88.80688","0.4719806","0.9922776","0","4.994288"
"11/1/2007 2:00:00 PM","0.7000719","55.22562","68.21615","36.151","0.6912252","1.225694","40.66519","2.489327","0","0","21.69817","0.3945301","0.3945301","0","0","0","0.3945301","310.6719","0","0","1.225694","0.4152948","0.3945301","0","0","0.9591318","4.338746","0.8103992","0","0.8103992","12.81042","95.45884","0","20","0.9973456","2.15203","88.80688","0.4339831","0.9805552","0","5.56444"
"11/1/2007 3:00:00 PM","0.5500956","41.0792","72.92193","49.99342","0.5415098","0.9781716","36.5058","2.369378","0","0","21.69817","0.2528465","0.2528465","0","0","0","0.2528465","386.8638","0.3454576","0","0.9781716","0.2661542","0.2528465","0","0","0.3665597","4.926732","0.3665597","0","0.3665597","13.14692","97.9772","0","20","0.9974819","2.162881","89.25465","0.2781311","0.7825373","0","5.904904"
"11/1/2007 4:00:00 PM","0.3320653","26.6836","74.83951","64.24817","0.3261417","0.6045619","30.57252","3.174926","0","0","21.69817","0.3516136","0.3516136","0","0","0","0.3516136","171.9393","0.09387661","0","0.6045619","0.3701195","0.3516136","0","0","0.1405658","5.190342","0.1405658","0","0.1405658","13.2763","98.94141","0","20","0.9976184","2.162881","89.25465","0.3867749","0.4836496","0","5.794904"
"11/1/2007 5:00:00 PM","0.1862332","12.20833","75.31826","78.66982","0.1758738","0.3317693","26.46729","3.863098","0.007475764","0","21.69817","0.6640156","0.6640156","0","0","0","0.6640156","51.08993","0","0","0.3392451","0.6910945","0.6565398","0","0","0.07370943","5.290765","0","0.3593252","-0.3593252","12.88459","96.02221","0","20","0.9977548","2.162881","89.25465","0.734155","0.2654155","0.007475764","5.622534"
"11/1/2007 6:00:00 PM","0.01161618","0","74.76613","90","0","0","21.69817","7.302917","0.1277911","0","21.69817","1.512409","1.512409","1.384618","0","0.4776506","1.512409","8.449508","0","0","0.1277911","0","0","0.0000000000000002220446","0.0000000000000002109424","0.4467897","4.985513","0.0000000000000002109424","0","0.0000000000000002109424","12.88459","96.02221","0","20","0.9978912","2.162881","89.25465","1.727545","0","2.827791","4.985513"
"11/1/2007 7:00:00 PM","0","0","73.18288","90","0","0","21.69817","9.881402","0.4496617","0","21.69817","1.258847","1.258847","0.8091853","0","0.3418626","1.258847","35.72012","0","0","0.4496617","0","0","0","0","0.4284156","4.985512","0","0","0","12.88459","96.02221","0","20","0.9980276","2.162881","89.25465","1.609562","0","3.149662","4.985512"
"11/1/2007 8:00:00 PM","0","0","70.20892","90","0","0","21.69817","10.43652","0.540629","0","21.69817","0.6914089","0.6914089","0","0","0","0.6914089","78.19238","0","0","0.540629","0.1587156","0.1507799","0","0","0.4222353","4.985512","0","0.1587156","-0.1587156","12.71206","94.73641","0","20","0.9981641","2.162881","89.25465","1.030864","0","0.540629","4.985512"
"11/1/2007 9:00:00 PM","0","0","64.84991","90","0","0","21.69817","12.74917","0.8620894","0","21.69817","0.5437621","0.5437621","0","0","0","0.5437621","158.5417","0","0","0.8620894","0","0","0.3183273","0.302411","0.5743501","4.84991","0.302411","0","0.302411","12.98988","96.80686","0","20","0.9983005","2.162881","89.25465","1.029183","0","0.8620894","4.84991"
"11/1/2007 10:00:00 PM","0","0","54.47466","90","0","0","21.69817","12.38785","0.8228155","0","21.69817","0.2893125","0.2893125","0","0","0","0.2893125","284.4037","0.2031237","0","0.8228155","0","0","0.3303793","0.3138604","0.3138604","5.067916","0.3138604","0","0.3138604","13.27818","98.95648","0","20","0.9984369","2.163935","89.29815","0.7296515","0","0.8228155","5.067916"
"11/1/2007 11:00:00 PM","0","0","31.94446","90","0","0","21.69817","9.443995","0.3770808","0","21.69817","0.253779","0.253779","0","0","0","0.253779","148.5863","0.04685989","0","0.3770808","0","0","0.07644189","0.0726198","0.0726198","5.292272","0.0726198","0","0.0726198","13.34507","99.45502","0","20","0.9985733","2.163935","89.29815","0.4676973","0","0.3770808","5.292272"
"11/2/2007 12:00:00 AM","0","0","-9.696442","90","0","0","21.69817","7.700936","0.1625516","0","21.69817","0.08291524","0.08291524","0","0","0","0.08291524","196.0455","0.03970985","0","0.1625516","0","0","0.0399265","0.03793018","0.03793018","5.344035","0.03793018","0","0.03793018","13.38003","99.71552","0","20","0.9987097","2.163935","89.29815","0.1724826","0","0.1625516","5.344035"
"11/2/2007 1:00:00 AM","0","0","-43.49343","90","0","0","21.69817","6.592037","0.07785362","0","21.69817","0.09341816","0.09341816","0","0","0","0.09341816","83.33885","0","0","0.07785362","0.01638372","0.01556454","0","0","0.01979537","5.371041","0","0.01638372","-0.01638372","13.36225","99.58305","0","20","0.9988461","2.163935","89.29815","0.1416868","0","0.07785362","5.371041"
"11/2/2007 2:00:00 AM","0","0","-59.45827","90","0","0","21.69817","6.942791","0.09633989","0","21.69817","0.07501476","0.07501476","0","0","0","0.07501476","128.4279","0","0","0.09633989","0","0","0.02132513","0.02025887","0.04217247","5.357311","0.02025887","0","0.02025887","13.38093","99.72225","0","20","0.9989825","2.16397","89.29958","0.1306862","0","0.09633989","5.357311"
"11/2/2007 3:00:00 AM","0","0","-67.20744","90","0","0","21.69817","6.640395","0.07996529","0","21.69817","0.1144656","0.1144656","0","0","0","0.1144656","69.85964","0","0","0.07996529","0.03631616","0.03450036","0","0","0.02669703","5.371735","0","0.03631616","-0.03631616","13.34152","99.42854","0","20","0.999119","2.16397","89.29958","0.1658949","0","0.07996529","5.371735"
"11/2/2007 4:00:00 AM","0","0","-71.38425","90","0","0","21.69817","6.574134","0.07707187","0","21.69817","0.3179147","0.3179147","0","0","0","0.3179147","24.24294","0","0","0.07707187","0.2535188","0.2408428","0","0","0.06316382","5.341284","0","0.2535188","-0.2535188","13.06556","97.37197","0","20","0.9992554","2.16397","89.29958","0.3882421","0","0.07707187","5.341284"
"11/2/2007 5:00:00 AM","0","0","-73.70124","90","0","0","21.69817","5.23574","0.03145136","0","21.69817","0.4707975","0.4707975","0","0","0","0.4707975","6.680442","0","0.00000000000000005551115","0.03145136","0.4624696","0.4393462","0","0","0.3058655","5.127041","0","0.4624696","-0.4624696","12.56068","93.60929","0","20","0.9993918","2.16397","89.29958","0.533603","0","0.03145136","5.127041"
"11/2/2007 6:00:00 AM","0.02857515","4.039213","-74.8178","86.85388","0.02828741","0.05426461","22.46265","6.099477","0.05634508","0","21.69817","0.4561782","0.4561782","0","0","0","0.4561782","24.24704","0","0.00000000000000005551115","0.1106097","0.420877","0.3998331","0","0","0.7376968","4.730409","0","0.3666123","-0.3666123","12.16098","90.63055","0","20","0.9995282","2.16397","89.29958","0.5299686","0.04341169","0.05634508","4.784673"
"11/2/2007 7:00:00 AM","0.2178839","18.49989","-74.92493","72.41158","0.2132386","0.4005237","27.48544","6.761947","0.08527307","0","21.69817","0.4411183","0.4411183","0","0","0","0.4411183","110.1284","0","0","0.4857968","0.374574","0.3558453","0","0","1.056617","4.412144","0.02594976","0","0.02594976","12.1849","90.80879","0","20","0.9996647","2.16397","89.29958","0.5278667","0.320419","0.08527307","4.812667"
"11/2/2007 8:00:00 AM","0.4678286","32.92961","-73.86415","58.07034","0.4582527","0.8361826","34.20514","6.108366","0.05673324","0","21.69817","0.2660671","0.2660671","0","0","0","0.2660671","335.598","0","0","0.8929158","0.2203514","0.2093338","0","0","0.9932457","4.431294","0.6158311","0","0.6158311","12.7486","95.0098","0","20","0.999801","2.16397","89.29958","0.3210404","0.6689461","0.05673324","5.267477"
"11/2/2007 9:00:00 AM","0.6788567","47.21716","-70.9214","43.98389","0.6676968","1.187463","40.00962","5.064526","0.02846081","0","21.69817","0.3174878","0.3174878","0","0","0","0.3174878","382.9827","0.4087981","0","1.215923","0.3042389","0.289027","0","0","0.4744256","4.87874","0.4744256","0","0.4744256","13.18357","98.25147","0","20","0.9999375","2.16397","89.29958","0.363467","0.9499701","0.02846081","6.066203"
"11/2/2007 10:00:00 AM","0.9444886","61.0814","-63.7791","30.55335","0.930231","1.599817","47.36523","3.984045","0.009588317","0","21.69817","0.4382924","0.4382924","0","0","0","0.4382924","367.199","1.026733","0","1.609406","0.4512675","0.4287041","0","0","0.1218165","5.21888","0.1218165","0","0.1218165","13.29572","99.08727","0","20","1.000074","2.16397","89.29958","0.4869158","1.279854","0.009588317","6.818697"
"11/2/2007 11:00:00 AM","0.7369299","73.35474","-43.21412","19.24987","0.7303653","1.288739","41.75733","6.396962","0.06933529","0","21.69817","0.377146","0.377146","0","0","0","0.377146","360.0924","0.9011829","0","1.358074","0.3240113","0.3078107","0","0","0.06354479","5.305852","0.06354479","0","0.06354479","13.35426","99.52355","0","20","1.00021","2.16397","89.29958","0.4495282","1.030991","0.06933529","6.594591"
"11/2/2007 12:00:00 PM","0.5900692","77.59631","14.80824","15.70162","0.5873484","1.055025","37.77624","6.174224","0.05960904","0","21.69817","0.4866266","0.4866266","0","0","0","0.4866266","229.0532","0.572374","0","1.114634","0.4494922","0.4270175","0","0","0.0331586","5.351133","0.0331586","0","0.0331586","13.38482","99.7536","0","20","1.000347","2.16623","89.39286","0.5650938","0.8440198","0.05960904","6.406158"
"11/2/2007 1:00:00 PM","0.7505676","68.39249","55.14783","23.69867","0.7429192","1.308813","42.10804","8.197986","0.212345","0","21.69817","0.4675876","0.4675876","0","0","0","0.4675876","325.3206","1.023074","0","1.521158","0.2686763","0.2552425","0","0","0.01706327","5.374853","0.01706327","0","0.01706327","13.40055","99.87082","0","20","1.000483","2.16623","89.39286","0.6205189","1.047051","0.212345","6.683666"
"11/2/2007 2:00:00 PM","0.9710065","55.13529","67.70183","36.26817","0.9550755","1.63721","48.06597","6.441694","0.07128862","0","21.69817","0.4616752","0.4616752","0","0","0","0.4616752","370.065","1.217289","0","1.708498","0.4109332","0.3903866","0","0","0.008987714","5.386993","0.008987714","0","0.008987714","13.40884","99.93256","0","20","1.00062","2.16623","89.39286","0.543487","1.309768","0.07128862","7.024203"
"11/2/2007 3:00:00 PM","0.7664095","41.02813","72.52015","50.06665","0.7503738","1.3207","42.31639","5.919975","0.04850677","0","21.69817","0.399038","0.399038","0","0","0","0.399038","343.1269","0.9470282","0","1.369207","0.3689803","0.3505313","0","0","0.004691362","5.393385","0.004691362","0","0.004691362","13.41316","99.9648","0","20","1.000756","2.16623","89.39286","0.4631952","1.05656","0.04850677","6.714085"
"11/2/2007 4:00:00 PM","0.4139366","26.6594","74.49673","64.29169","0.4024472","0.7392849","32.66798","7.091124","0.1092944","0","21.69817","0.3856902","0.3856902","0","0","0","0.3856902","220.0157","0.445893","0","0.8485793","0.290943","0.2763958","0","0","0.002448834","5.396721","0.002448834","0","0.002448834","13.41542","99.98163","0","20","1.000892","2.16623","89.39286","0.4789065","0.5914279","0.1092944","6.136006"
"11/2/2007 5:00:00 PM","0.1937883","12.2062","75.00391","78.68983","0.1821473","0.3433556","26.63811","7.159563","0.1152714","0","21.69817","0.6230887","0.6230887","0","0","0","0.6230887","73.60542","0","0","0.458627","0.5345445","0.5078172","0","0","0.001278277","5.398462","0","0.1911889","-0.1911889","13.20749","98.432","0","20","1.001029","2.16623","89.39286","0.7430332","0.2746845","0.1152714","5.741817"
"11/2/2007 6:00:00 PM","0.01294881","0","74.45921","90","0","0","21.69817","6.39","0.06903132","0","21.69817","0.9457153","0.9457153","0.876684","0","0.3577907","0.9457153","7.299376","0","0","0.06903132","0","0","0","0","0.1857963","5.237565","0","0","0","13.20749","98.432","0","20","1.001165","2.16623","89.39286","1.074803","0","2.769031","5.237565"
"11/2/2007 7:00:00 PM","0","0","72.86511","90","0","0","21.69817","6.405471","0.06970689","0","21.69817","0.9338934","0.9338934","0","0","0","0.9338934","7.464117","0","0.0000000000000001110223","0.06970689","0.90967","0.8641865","0","0","0.1718029","5.237565","0","0.90967","-0.90967","12.20802","90.9832","0","20","1.001302","2.16623","89.39286","1.062136","0","0.06970689","5.237565"
"11/2/2007 8:00:00 PM","0","0","69.86005","90","0","0","21.69817","8.733382","0.2778066","0","21.69817","0.6226492","0.6226492","0","0","0","0.6226492","44.61687","0","0","0.2778066","0.3629922","0.3448426","0","0","1.062709","4.449912","0","0.3629922","-0.3629922","11.81229","88.03395","0","20","1.001438","2.16623","89.39286","0.8238174","0","0.2778066","4.449912"
"11/2/2007 9:00:00 PM","0","0","64.44424","90","0","0","21.69817","7.265484","0.1245219","0","21.69817","0.5354863","0.5354863","0","0","0","0.5354863","23.25398","0","0","0.1245219","0.4325942","0.4109645","0","0","1.350915","4.131532","0","0.4325942","-0.4325942","11.34023","84.51575","0","20","1.001575","2.16623","89.39286","0.6512959","0","0.1245219","4.131532"
"11/2/2007 10:00:00 PM","0","0","53.98937","90","0","0","21.69817","6.02282","0.05299773","0","21.69817","0.2307265","0.2307265","0","0","0","0.2307265","22.96994","0","-0.00000000000000002775558","0.05299773","0.1870829","0.1777287","0","0","1.730959","3.746893","0","0.1870829","-0.1870829","11.13678","82.99949","0","20","1.001711","2.16623","89.39286","0.280298","0","0.05299773","3.746893"
"11/2/2007 11:00:00 PM","0","0","31.48964","90","0","0","21.69817","5.264101","0.03194672","0","21.69817","0.1605898","0.1605898","0","0","0","0.1605898","19.89336","0","0","0.03194672","0.1354138","0.1286431","0","0","1.867314","3.579499","0","0.1354138","-0.1354138","10.98962","81.90279","0","20","1.001847","2.16623","89.39286","0.1926222","0","0.03194672","3.579499"
"11/3/2007 12:00:00 AM","0","0","-9.536954","90","0","0","21.69817","5.540162","0.0367686","0","21.69817","0.08149932","0.08149932","0","0","0","0.08149932","45.11523","0","0.00000000000000001387779","0.0367686","0.04708496","0.04473071","0","0","1.971534","3.457816","0","0.04708496","-0.04708496","10.93852","81.52192","0","20","1.001984","2.16623","89.39286","0.1080336","0","0.0367686","3.457816"
"11/3/2007 1:00:00 AM","0","0","-43.00594","90","0","0","21.69817","5.928813","0.0488927","0","21.69817","0.1120286","0.1120286","0","0","0","0.1120286","43.64306","0","0.00000000000000001387779","0.0488927","0.06645882","0.06313588","0","0","1.9977","3.415437","0","0.06645882","-0.06645882","10.86637","80.98419","0","20","1.00212","2.16623","89.39286","0.1476778","0","0.0488927","3.415437"
"11/3/2007 2:00:00 AM","0","0","-59.02015","90","0","0","21.69817","7.74942","0.1667859","0","21.69817","0.07310455","0.07310455","0","0","0","0.07310455","228.147","0","0","0.1667859","0","0","0.09368132","0.08899725","2.053708","3.3555","0.08899725","0","0.08899725","10.94833","81.59506","0","20","1.002257","2.16623","89.39286","0.1638079","0","0.1667859","3.3555"
"11/3/2007 3:00:00 AM","0","0","-66.83778","90","0","0","21.69817","3.634613","0.003484867","0","21.69817","0.065686","0.065686","0","0","0","0.065686","5.305342","0","0.00000000000000001387779","0.003484867","0.06547488","0.06220114","0","0","1.969223","3.42358","0","0.06547488","-0.06547488","10.87725","81.0653","0","20","1.002393","2.16623","89.39286","0.07399704","0","0.003484867","3.42358"
"11/3/2007 4:00:00 AM","0","0","-71.05762","90","0","0","21.69817","2.760894","0","0","21.69817","0.1748456","0.1748456","0","0","0","0.1748456","0","0","0","0","0.184048","0.1748456","0","0","2.037797","3.364548","0","0.184048","-0.184048","10.67711","79.57383","0","20","1.002529","2.166387","89.39931","0.1923301","0","0","3.364548"
"11/3/2007 5:00:00 AM","0","0","-73.39551","90","0","0","21.69817","5.033289","0.0279152","0","21.69817","0.3675869","0.3675869","0","0","0","0.3675869","7.594177","0","0.00000000000000005551115","0.0279152","0.3575492","0.3396717","0","0","2.219179","3.197706","0","0.3575492","-0.3575492","10.28734","76.66903","0","20","1.002666","2.166387","89.39931","0.4183032","0","0.0279152","3.197706"
"11/3/2007 6:00:00 AM","0.07199503","4.051864","-74.51463","86.85851","0.0582034","0.1112777","23.27222","8.29444","0.2241383","0","21.69817","0.4294743","0.4294743","0","0","0","0.4294743","78.0992","0","0","0.335416","0.2161432","0.205336","0","0","2.566753","2.870059","0","0.1048655","-0.1048655","10.17344","75.82009","0","20","1.002802","2.166387","89.39931","0.5844909","0.08902219","0.2241383","2.981337"
"11/3/2007 7:00:00 AM","0.2869099","18.49134","-74.60589","72.43821","0.2755436","0.5138126","29.18705","7.886189","0.1787303","0","21.69817","0.2736187","0.2736187","0","0","0","0.2736187","253.1051","0","0","0.6925429","0.09988248","0.09488835","0","0","2.640122","2.773626","0.4139301","0","0.4139301","10.55321","78.65048","0","20","1.002939","2.166387","89.39931","0.3903457","0.4110501","0.1787303","3.287439"
"11/3/2007 8:00:00 AM","0.6156429","32.89732","-73.50566","58.12266","0.5995765","1.075367","38.1156","5.854042","0.04562771","0","21.69817","0.2892867","0.2892867","0","0","0","0.2892867","387.5032","0","0","1.120995","0.2564831","0.243659","0","0","2.266419","3.093946","0.8188843","0","0.8188843","11.30102","84.22372","0","20","1.003075","2.166387","89.39931","0.3410292","0.8602939","0.04562771","4.169313"
"11/3/2007 9:00:00 AM","0.8317264","47.15375","-70.48592","44.07084","0.8160304","1.424301","44.15459","6.697618","0.08246404","0","21.69817","0.3372119","0.3372119","0","0","0","0.3372119","446.8303","0","0","1.506765","0.2681557","0.2547479","0","0","1.596783","3.714721","1.156145","0","1.156145","12.35277","92.06211","0","20","1.003211","2.166387","89.39931","0.4121651","1.139441","0.08246404","5.139022"
"11/3/2007 10:00:00 AM","1.066216","60.96793","-63.19984","30.69532","1.049509","1.776743","50.73687","6.644059","0.08012526","0","21.69817","0.4011691","0.4011691","0","0","0","0.4011691","462.8643","0.737214","0","1.856869","0.3379409","0.3210438","0","0","0.7015883","4.565446","0.7015883","0","0.7015883","12.99433","96.8435","0","20","1.003348","2.166387","89.39931","0.4813487","1.421395","0.08012526","6.342189"
"11/3/2007 11:00:00 AM","1.080219","73.13992","-42.47431","19.48893","1.065061","1.799327","51.17787","6.219647","0.06159255","0","21.69817","0.6736422","0.6736422","0","0","0","0.6736422","276.2475","0.9349086","0","1.86092","0.6442628","0.6120496","0","0","0.2201561","5.071556","0.2201561","0","0.2201561","13.19678","98.3523","0","20","1.003484","2.166387","89.39931","0.7718027","1.439462","0.06159255","6.870883"
"11/3/2007 12:00:00 PM","1.129688","77.30417","14.44387","15.99766","1.11413","1.869847","52.57135","2.848378","0","0","21.69817","0.4486342","0.4486342","0","0","0","0.4486342","416.7866","1.282821","0","1.869847","0.4722466","0.4486342","0","0","0.1147798","5.229244","0.1147798","0","0.1147798","13.30246","99.1399","0","20","1.003621","2.166387","89.39931","0.4934976","1.495878","0","7.099092"
"11/3/2007 1:00:00 PM","1.14393","68.23138","54.45446","23.88929","1.127155","1.888379","52.94179","2.326312","0","0","21.69817","0.3854346","0.3854346","0","0","0","0.3854346","489.9351","1.422782","0","1.888379","0.4057206","0.3854346","0","0","0.05987649","5.311172","0.05987649","0","0.05987649","13.35762","99.55103","0","20","1.003757","2.166387","89.39931","0.4239781","1.510704","0","7.199552"
"11/3/2007 2:00:00 PM","0.9094886","55.04727","67.19577","36.38249","0.8943443","1.545306","46.35447","4.476985","0.01819838","0","21.69817","0.5135544","0.5135544","0","0","0","0.5135544","304.4476","0.9926332","0","1.563504","0.5214273","0.495356","0","0","0.03124507","5.353834","0.03124507","0","0.03124507","13.38642","99.76563","0","20","1.003894","2.166387","89.39931","0.574009","1.236244","0.01819838","6.89914"
"11/3/2007 3:00:00 PM","0.7584634","40.97964","72.12425","50.13694","0.7422647","1.307769","42.08975","4.109306","0.01177622","0","21.69817","0.2959731","0.2959731","0","0","0","0.2959731","445.8327","0.9923068","0","1.319545","0.2991546","0.2841969","0","0","0.0163071","5.376075","0.0163071","0","0.0163071","13.40145","99.87766","0","20","1.00403","2.166387","89.39931","0.3314585","1.046215","0.01177622","6.683844"
"11/3/2007 4:00:00 PM","0.5163714","26.63797","74.15893","64.33215","0.4998212","0.9074607","35.35271","4.789774","0.02366178","0","21.69817","0.4121583","0.4121583","0","0","0","0.4121583","225.9138","0.4900054","0","0.9311224","0.4089437","0.3884965","0","0","0.008511549","5.387676","0.008511549","0","0.008511549","13.40929","99.93614","0","20","1.004166","2.166387","89.39931","0.4652051","0.7259685","0.02366178","6.295137"
"11/3/2007 5:00:00 PM","0.2124438","12.20699","74.69423","78.70666","0.1981874","0.3729015","27.0751","4.656383","0.02133187","0","21.69817","0.4762499","0.4762499","0","0","0","0.4762499","82.77866","0","0","0.3942333","0.4788611","0.4549181","0","0","0.004442828","5.39373","0","0.1059597","-0.1059597","13.2942","99.07833","0","20","1.004303","2.166387","89.39931","0.5345408","0.2983212","0.02133187","5.766632"
"11/3/2007 6:00:00 PM","0.01095318","0","74.1571","90","0","0","21.69817","5.245842","0.0316278","0","21.69817","0.737093","0.737093","0","0","0","0.737093","4.290884","0","0","0.0316278","0.7425949","0.7054651","0","0","0.1077522","5.304775","0","0.7425949","-0.7425949","12.48025","93.01221","0","20","1.004439","2.166387","89.39931","0.8266162","0","0.0316278","5.304775"
"11/3/2007 7:00:00 PM","0","0","72.55269","90","0","0","21.69817","6.374914","0.06837253","0","21.69817","0.5867489","0.5867489","0","0","0","0.5867489","11.65278","0","0.0000000000000001110223","0.06837253","0.5456594","0.5183764","0","0","0.8272877","4.666784","0","0.5456594","-0.5456594","11.88384","88.56734","0","20","1.004576","2.166387","89.39931","0.6796101","0","0.06837253","4.666784"
"11/3/2007 8:00:00 PM","0","0","69.51773","90","0","0","21.69817","7.047761","0.1055073","0","21.69817","0.551057","0.551057","0","0","0","0.551057","19.14636","0","0.0000000000000001110223","0.1055073","0.4689997","0.4455497","0","0","1.308267","4.189371","0","0.4689997","-0.4689997","11.37178","84.75108","0","20","1.004712","2.166387","89.39931","0.6589164","0","0.1055073","4.189371"
"11/3/2007 9:00:00 PM","0","0","64.04768","90","0","0","21.69817","7.170424","0.11622","0","21.69817","0.4526542","0.4526542","0","0","0","0.4526542","25.67522","0","0","0.11622","0.3541414","0.3364343","0","0","1.714636","3.772773","0","0.3541414","-0.3541414","10.98575","81.87411","0","20","1.004848","2.166387","89.39931","0.5560297","0","0.11622","3.772773"
"11/3/2007 10:00:00 PM","0","0","53.51886","90","0","0","21.69817","4.967725","0.02677","0","21.69817","0.2207623","0.2207623","0","0","0","0.2207623","12.12617","0","0.00000000000000002775558","0.02677","0.2042024","0.1939922","0","0","2.01321","3.454616","0","0.2042024","-0.2042024","10.76363","80.2187","0","20","1.004985","2.166387","89.39931","0.2562235","0","0.02677","3.454616"
"11/3/2007 11:00:00 PM","0","0","31.05845","90","0","0","21.69817","3.489949","0.000958066","0","21.69817","0.1816612","0.1816612","0","0","0","0.1816612","0.5273915","0","0.00000000000000002775558","0.000958066","0.1902139","0.1807032","0","0","2.17218","3.269953","0","0.1902139","-0.1902139","10.55677","78.67699","0","20","1.005121","2.166387","89.39931","0.2003064","0","0.000958066","3.269953"
"11/4/2007 12:00:00 AM","0","0","-9.374878","90","0","0","21.69817","3.226767","0","0","21.69817","0.07743525","0.07743525","0","0","0","0.07743525","0","0","0.00000000000000001387779","0","0.08151079","0.07743525","0","0","2.332806","3.096926","0","0.08151079","-0.08151079","10.46826","78.01733","0","20","1.005258","2.166387","89.39931","0.08517878","0","0","3.096926"
"11/4/2007 1:00:00 AM","0","0","-42.52786","90","0","0","21.69817","1.809311","0","0","21.69817","0.09165575","0.09165575","0","0","0","0.09165575","0","0","0.00000000000000001387779","0","0.09647974","0.09165575","0","0","2.38982","3.022584","0","0.09647974","-0.09647974","10.36347","77.23638","0","20","1.005394","2.166387","89.39931","0.1008213","0","0","3.022584"
"11/4/2007 2:00:00 AM","0","0","-58.58895","90","0","0","21.69817","2.202528","0","0","21.69817","0.08380186","0.08380186","0","0","0","0.08380186","0","0","0","0","0.08821248","0.08380186","0","0","2.472666","2.934332","0","0.08821248","-0.08821248","10.26767","76.52242","0","20","1.005531","2.166387","89.39931","0.09218204","0","0","2.934332"
"11/4/2007 3:00:00 AM","0","0","-66.47344","90","0","0","21.69817","2.301108","0","0","21.69817","0.1354451","0.1354451","0","0","0","0.1354451","0","0","0.00000000000000002775558","0","0.1425737","0.1354451","0","0","2.549648","2.853425","0","0.1425737","-0.1425737","10.11272","75.37219","0","20","1.005667","2.17232","89.64417","0.1489896","0","0","2.853425"
"11/4/2007 4:00:00 AM","0","0","-70.73559","90","0","0","21.69817","2.72372","0","0","21.69817","0.4818694","0.4818694","0","0","0","0.4818694","0","0","0","0","0.507231","0.4818694","0","0","2.682974","2.722456","0","0.507231","-0.507231","9.558621","71.24235","0","20","1.005803","2.17232","89.64417","0.5300564","0","0","2.722456"
"11/4/2007 5:00:00 AM","0","0","-73.09415","90","0","0","21.69817","2.271283","0","0","21.69817","0.4217561","0.4217561","0","0","0","0.4217561","0","0","0.00000000000000005551115","0","0.4439538","0.4217561","0","0","3.190356","2.248207","0","0.4439538","-0.4439538","9.074079","67.63095","0","20","1.00594","2.17232","89.64417","0.4639316","0","0","2.248207"
"11/4/2007 6:00:00 AM","0.0636905","4.060945","-74.21597","86.86642","0.05348436","0.10231","23.14444","0.9639714","0","0","21.69817","0.5565509","0.5565509","0","0","0","0.5565509","18.38286","0","0","0.10231","0.585843","0.5565509","0","0","3.605977","1.827548","0","0.4835331","-0.4835331","8.546041","63.69538","0","20","1.006076","2.17232","89.64417","0.612206","0.081848","0","1.929858"
"11/4/2007 7:00:00 AM","0.2168185","18.47913","-74.29188","72.46817","0.2120761","0.3983938","27.45373","0.7193346","0","0","21.69817","0.4966644","0.4966644","0","0","0","0.4966644","80.21387","0","0","0.3983938","0.5228046","0.4966644","0","0","4.061824","1.362816","0","0.1244109","-0.1244109","8.410865","62.68789","0","20","1.006213","2.17232","89.64417","0.5463308","0.318715","0","1.761209"
"11/4/2007 8:00:00 AM","0.3344834","32.86127","-73.15336","58.17834","0.3313982","0.6139251","30.71663","2.440718","0","0","21.69817","0.2958093","0.2958093","0","0","0","0.2958093","207.5409","0","0","0.6139251","0.3113782","0.2958093","0","0","4.135942","1.242786","0.3025469","0","0.3025469","8.688809","64.75947","0","20","1.006349","2.17232","89.64417","0.3253902","0.4911401","0","1.856711"
"11/4/2007 9:00:00 AM","0.6362768","47.08652","-70.05919","44.16105","0.6262911","1.119576","38.85766","3.795167","0.00628923","0","21.69817","0.4449748","0.4449748","0","0","0","0.4449748","253.0178","0","0","1.125865","0.4617742","0.4386855","0","0","3.839382","1.489117","0.657802","0","0.657802","9.290633","69.24498","0","20","1.006485","2.17232","89.64417","0.4926169","0.895661","0.00628923","2.608694"
"11/4/2007 10:00:00 AM","0.8225048","60.85079","-62.63613","30.84003","0.810638","1.415866","44.0034","3.797877","0.006336555","0","21.69817","0.4089788","0.4089788","0","0","0","0.4089788","347.7448","0","0","1.422203","0.423834","0.4026423","0","0","3.275504","2.016237","0.9920321","0","0.9920321","10.19477","75.98369","0","20","1.006622","2.17232","89.64417","0.453045","1.132693","0.006336555","3.432102"
"11/4/2007 11:00:00 AM","0.5604224","72.92361","-41.77166","19.72794","0.5579237","1.005799","36.96041","4.763328","0.02319985","0","21.69817","0.434322","0.434322","0","0","0","0.434322","236.9208","0","0","1.028999","0.4327601","0.4111221","0","0","2.471314","2.79206","0.5730392","0","0.5730392","10.71956","79.89504","0","20","1.006758","2.17232","89.64417","0.4893541","0.8046395","0.02319985","3.79786"
"11/4/2007 12:00:00 PM","1.043431","77.01687","14.08679","16.28872","1.028899","1.746641","50.15294","5.263181","0.03193066","0","21.69817","0.5633886","0.5633886","0","0","0","0.5633886","315.6918","0","0","1.778571","0.5594293","0.5314579","0","0","2.063548","3.233515","1.187211","0","1.187211","11.79918","87.94169","0","20","1.006895","2.17232","89.64417","0.6356927","1.397313","0.03193066","4.980155"
"11/4/2007 1:00:00 PM","0.7786689","68.07269","53.77649","24.07659","0.7697654","1.351502","42.85872","8.742819","0.2789603","0","21.69817","0.3459766","0.3459766","0","0","0","0.3459766","471.2639","0.1431098","0","1.630463","0.0705434","0.06701624","0","0","1.137849","4.121242","1.137849","0","1.137849","12.83449","95.6581","0","20","1.007031","2.17232","89.64417","0.5200544","1.081202","0.2789603","5.472744"
"11/4/2007 2:00:00 PM","0.8682697","54.96167","66.69796","36.49386","0.853631","1.482748","45.20982","9.286041","0.350871","0","21.69817","0.496023","0.496023","0","0","0","0.496023","369.6641","1.026846","0","1.833619","0.1527916","0.145152","0","0","0.3031105","4.946674","0.3031105","0","0.3031105","13.11295","97.73352","0","20","1.007168","2.17232","89.64417","0.7210608","1.186198","0.350871","6.429422"
"11/4/2007 3:00:00 PM","0.6513528","40.93379","71.73428","50.2042","0.637829","1.138571","39.17844","9.933818","0.4583592","0","21.69817","0.4829751","0.4829751","0","0","0","0.4829751","330.6444","0.9547039","0","1.59693","0.02591148","0.02461591","0","0","0.1579553","5.164363","0.1579553","0","0.1579553","13.25831","98.81689","0","20","1.007304","2.17232","89.64417","0.7604522","0.9108565","0.4583592","6.302934"
"11/4/2007 4:00:00 PM","0.4208989","26.61935","73.82616","64.36947","0.4084793","0.7498252","32.83395","9.698469","0.4193068","0","21.69817","0.3692179","0.3692179","0","0","0","0.3692179","316.651","0.7175345","0","1.169132","0","0","0","0","0.08237967","5.277269","0.08237967","0","0.08237967","13.33419","99.38242","0","20","1.00744","2.17232","89.64417","0.615793","0.5998602","0.4193068","6.027094"
"11/4/2007 5:00:00 PM","0.08733505","12.21069","74.3893","78.72027","0.08686029","0.1655285","24.04875","10.3156","0.5216195","0","21.69817","0.7146556","0.7146556","0","0","0","0.7146556","96.15092","0.00000000000000005551115","0","0.687148","0.2031959","0.1930361","0","0","0.04298235","5.336008","0","0.03766742","-0.03766742","13.29331","99.07775","0","20","1.007577","2.17232","89.64417","1.046931","0.1324228","0.5216195","5.501536"
"11/4/2007 6:00:00 PM","0.00684161","0","73.85985","90","0","0","21.69817","9.459394","0.3796361","0","21.69817","1.166739","1.166739","0.7871033","0","0.3366518","1.166739","32.53821","0","0","0.3796361","0","0","0","0","0.09362905","5.304379","0","0","0","13.29331","99.07775","0","20","1.007713","2.17232","89.64417","1.473231","0","3.079636","5.304379"
"11/4/2007 7:00:00 PM","0","0","72.2457","90","0","0","21.69817","7.294959","0.1270961","0","21.69817","1.015328","1.015328","0.8882323","0","0.3605158","1.015328","12.51773","0","0","0.1270961","0","0","0","0","0.09572893","5.304378","0","0","0","13.29331","99.07775","0","20","1.00785","2.17232","89.64417","1.180409","0","2.827096","5.304378"
"11/4/2007 8:00:00 PM","0","0","69.18208","90","0","0","21.69817","9.001942","0.3106425","0","21.69817","0.6289449","0.6289449","0","0","0","0.6289449","49.39106","0","0.0000000000000001110223","0.3106425","0.3350551","0.3183024","0","0","0.09643547","5.304378","0","0.3350551","-0.3350551","12.92818","96.35639","0","20","1.007986","2.17232","89.64417","0.8471606","0","0.3106425","5.304378"
"11/4/2007 9:00:00 PM","0","0","63.66031","90","0","0","21.69817","9.81341","0.4383794","0","21.69817","0.5601932","0.5601932","0","0","0","0.5601932","78.25504","0","0","0.4383794","0.128225","0.1218138","0","0","0.4211888","5.020118","0","0.128225","-0.128225","12.78886","95.31795","0","20","1.008122","2.17232","89.64417","0.8354023","0","0.4383794","5.020118"
"11/4/2007 10:00:00 PM","0","0","53.06312","90","0","0","21.69817","9.099413","0.3225601","0","21.69817","0.2607037","0.2607037","0","0","0","0.2607037","123.7267","0","0","0.3225601","0","0","0.06185639","0.05876356","0.5207158","4.910817","0.05876356","0","0.05876356","12.843","95.72146","0","20","1.008259","2.17232","89.64417","0.4480541","0","0.3225601","4.910817"
"11/4/2007 11:00:00 PM","0","0","30.65018","90","0","0","21.69817","9.239469","0.343143","0","21.69817","0.1521152","0.1521152","0","0","0","0.1521152","225.581","0","0","0.343143","0","0","0.1910278","0.1814764","0.4544124","4.953343","0.1814764","0","0.1814764","13.00995","96.96582","0","20","1.008395","2.17232","89.64417","0.3388983","0","0.343143","4.953343"
"11/5/2007 12:00:00 AM","0","0","-9.210256","90","0","0","21.69817","8.410653","0.2383474","0","21.69817","0.1138961","0.1138961","0","0","0","0.1138961","209.2674","0","0","0.2383474","0","0","0.1244513","0.1182287","0.3032919","5.084048","0.1182287","0","0.1182287","13.1188","97.7771","0","20","1.008532","2.17232","89.64417","0.2444594","0","0.2383474","5.084048"
"11/5/2007 1:00:00 AM","0","0","-42.0589","90","0","0","21.69817","7.999638","0.1886383","0","21.69817","0.08717821","0.08717821","0","0","0","0.08717821","216.3825","0.00000000000000001387779","0","0.1886383","0","0","0.1014601","0.09638713","0.2171418","5.168908","0.09638713","0","0.09638713","13.20757","98.43867","0","20","1.008668","2.17232","89.64417","0.1902152","0","0.1886383","5.168908"
"11/5/2007 2:00:00 AM","0","0","-58.16461","90","0","0","21.69817","7.447592","0.1404261","0","21.69817","0.08894796","0.08894796","0","0","0","0.08894796","157.8744","0","0","0.1404261","0","0","0.05147813","0.04890423","0.1493509","5.237902","0.04890423","0","0.04890423","13.25263","98.77452","0","20","1.008805","2.17232","89.64417","0.1680558","0","0.1404261","5.237902"
"11/5/2007 3:00:00 AM","0","0","-66.11444","90","0","0","21.69817","9.893609","0.4516872","0","21.69817","0.09269257","0.09269257","0","0","0","0.09269257","487.2961","0.2335936","0","0.4516872","0","0","0.125401","0.119131","0.119131","5.272856","0.119131","0","0.119131","13.36231","99.59302","0","20","1.008941","2.17334","89.68624","0.3278054","0","0.4516872","5.272856"
"11/5/2007 4:00:00 AM","0","0","-70.41822","90","0","0","21.69817","9.231899","0.341887","0","21.69817","0.3553436","0.3553436","0","0","0","0.3553436","96.21308","0","0","0.341887","0.01416482","0.01345657","0","0","0.02828279","5.357785","0","0.01416482","-0.01416482","13.34694","99.47849","0","20","1.009077","2.17334","89.68624","0.5618214","0","0.341887","5.357785"
"11/5/2007 5:00:00 AM","0","0","-72.79726","90","0","0","21.69817","8.555795","0.2560934","0","21.69817","0.3188672","0.3188672","0","0","0","0.3188672","80.3135","0","0","0.2560934","0.06607769","0.0627738","0","0","0.05142903","5.34591","0","0.06607769","-0.06607769","13.2752","98.94381","0","20","1.009214","2.17334","89.68624","0.4788006","0","0.2560934","5.34591"
"11/5/2007 6:00:00 AM","0.06886983","4.066462","-73.9219","86.87759","0.05605793","0.1072018","23.21412","9.63048","0.4080251","0","21.69817","0.417142","0.417142","0","0","0","0.417142","123.5136","0","0","0.515227","0.009596677","0.009116842","0","0","0.1171041","5.2904","0.09760515","0","0.09760515","13.36509","99.61391","0","20","1.00935","2.173506","89.69308","0.6628687","0.08576147","0.4080251","5.397602"
"11/5/2007 7:00:00 AM","0.1957294","18.4633","-73.98301","72.50143","0.1925414","0.3625143","26.92124","8.12626","0.2035753","0","21.69817","0.4397892","0.4397892","0","0","0","0.4397892","128.7184","0.08045992","0","0.5660896","0.2486462","0.2362139","0","0","0.03340817","5.359939","0.03340817","0","0.03340817","13.39587","99.84338","0","20","1.009487","2.173506","89.69308","0.5855559","0.2900115","0.2035753","5.722454"
"11/5/2007 8:00:00 AM","0.1114569","32.82154","-72.80738","58.2373","0.1113318","0.2115742","24.71268","7.555999","0.1498937","0","21.69817","0.4293333","0.4293333","0","0","0","0.4293333","84.19285","0","0.00000000000000005551115","0.3614679","0.294147","0.2794396","0","0","0.01089572","5.383712","0","0.08257271","-0.08257271","13.30621","99.17508","0","20","1.009623","2.173506","89.69308","0.5472135","0.1692594","0.1498937","5.595286"
"11/5/2007 9:00:00 AM","0.2380537","47.01558","-69.64138","44.25441","0.2377567","0.4453077","28.15447","7.653554","0.1584135","0","21.69817","0.3294831","0.3294831","0","0","0","0.3294831","183.2328","0.1713606","0","0.6037212","0.1800732","0.1710695","0","0","0.0938739","5.314414","0.0938739","0","0.0938739","13.39266","99.81943","0","20","1.00976","2.173506","89.69308","0.4416381","0.3562461","0.1584135","5.759722"
"11/5/2007 10:00:00 AM","0.4919106","60.73017","-62.0881","30.98726","0.4897467","0.8902565","35.07439","6.9278","0.0950307","0","21.69817","0.3567593","0.3567593","0","0","0","0.3567593","276.177","0.6021902","0","0.9852872","0.2755038","0.2617286","0","0","0.0125625","5.38123","0.0125625","0","0.0125625","13.40424","99.90591","0","20","1.009896","2.173676","89.70013","0.4399506","0.7122052","0.0950307","6.271487"
"11/5/2007 11:00:00 AM","0.2221031","72.70617","-41.10505","19.96662","0.2218911","0.4163581","27.72145","8.508854","0.250354","0","21.69817","0.4714087","0.4714087","0","0","0","0.4714087","141.4298","0.1771301","0","0.6667122","0.2326891","0.2210546","0","0","0.006538865","5.390175","0.006538865","0","0.006538865","13.41027","99.95084","0","20","1.010032","2.173676","89.70013","0.6437265","0.3330865","0.250354","5.806533"
"11/5/2007 12:00:00 PM","0.524354","76.73449","13.73624","16.57474","0.5225533","0.9461143","35.98119","8.6583","0.2686264","0","21.69817","0.5784354","0.5784354","0","0","0","0.5784354","210.0046","0.6165802","0","1.214741","0.3261147","0.3098089","0","0","0.003419333","5.394825","0.003419333","0","0.003419333","13.41342","99.97434","0","20","1.010169","2.173676","89.70013","0.7705922","0.7568914","0.2686264","6.34094"
"11/5/2007 1:00:00 PM","0.5216424","67.91659","53.11351","24.26043","0.5194907","0.9409201","35.89648","7.415333","0.1376088","0","21.69817","0.5383414","0.5383414","0","0","0","0.5383414","200.3429","0.5173115","0","1.078529","0.4218238","0.4007326","0","0","0.001784863","5.397256","0.001784863","0","0.001784863","13.41507","99.99594","0","20","1.010305","2.18281","90.07703","0.6609799","0.7527361","0.1376088","6.338176"
"11/5/2007 2:00:00 PM","0.7921806","54.87861","66.20837","36.60217","0.7793012","1.366587","43.12559","7.003548","0.101646","0","21.69817","0.3059808","0.3059808","0","0","0","0.3059808","479.8447","1.151497","0","1.468233","0.2150892","0.2043347","0","0","0","5.398989","0","0","0","13.41507","99.99594","0","20","1.010442","2.18281","90.07703","0.3874019","1.093269","0.101646","6.765576"
"11/5/2007 3:00:00 PM","0.3614138","40.89065","71.35028","50.26839","0.3594489","0.6636842","31.48628","6.135818","0.057932","0","21.69817","0.37489","0.37489","0","0","0","0.37489","192.4875","0.3297778","0","0.7216163","0.33364","0.316958","0","0","0.0002664052","5.398989","0.0002664052","0","0.0002664052","13.41531","99.99777","0","20","1.010578","2.18281","90.07703","0.441345","0.5309474","0.057932","6.062673"
"11/5/2007 4:00:00 PM","0.229421","26.60357","73.49849","64.40364","0.2280299","0.4275724","27.88896","7.831491","0.1739534","0","21.69817","0.3077784","0.3077784","0","0","0","0.3077784","195.4412","0.2865491","0","0.6015258","0.1408684","0.133825","0","0","0.000154898","5.399177","0.000154898","0","0.000154898","13.41545","99.99884","0","20","1.010714","2.18281","90.07703","0.425533","0.3420579","0.1739534","5.82675"
