sep=,
"11/5/2007 5:00:00 PM","0.2070318","12.21731","74.0892","78.73065","0.1929372","0.3632429","26.93203","8.024718","0.1911602","0","21.69817","0.3065035","0.3065035","0","0","0","0.3065035","180.8799","0.241748","0","0.5544031","0.121414","0.1153433","0","0","0.00008085692","5.399287","0.00008085692","0","0.00008085692","13.41553","99.99939","0","20","1.010851","2.18281","90.07703","0.4327339","0.2905943","0.1911602","5.76253"
"11/5/2007 6:00:00 PM","0.009989656","0","73.56757","90","0","0","21.69817","6.90405","0.09295654","0","21.69817","1.354884","1.354884","1.261928","0","0.4486988","1.354884","6.860847","0","0","0.09295654","0","0","0","0","0.00004220742","5.399343","0","0","0","13.41553","99.99939","0","20","1.010987","2.18281","90.07703","1.536851","0","2.792957","5.399343"
"11/5/2007 7:00:00 PM","0","0","71.94425","90","0","0","21.69817","3.467184","0.0005604345","0","21.69817","1.074037","1.074037","1.073477","0","0.404229","1.074037","0.05218017","0","0.0000000000000002220446","0.0005604345","0","0","0","0","0.00005640821","5.399343","0","0","0","13.41553","99.99939","0","20","1.011124","2.18281","90.07703","1.181721","0","2.70056","5.399343"
"11/5/2007 8:00:00 PM","0","0","68.85321","90","0","0","21.69817","6.346478","0.06713082","0","21.69817","0.6883578","0.6883578","0","0","0","0.6883578","9.752315","0","0.0000000000000001110223","0.06713082","0.6539232","0.621227","0","0","0.00006118611","5.399343","0","0.6539232","-0.6539232","12.69968","94.66348","0","20","1.01126","2.18281","90.07703","0.790759","0","0.06713082","5.399343"
"11/5/2007 9:00:00 PM","0","0","63.28227","90","0","0","21.69817","3.818663","0.006699629","0","21.69817","0.35866","0.35866","0","0","0","0.35866","1.867961","0","0","0.006699629","0.3704846","0.3519604","0","0","0.637162","4.841168","0","0.3704846","-0.3704846","12.29575","91.65253","0","20","1.011397","2.18281","90.07703","0.3978758","0","0.006699629","4.841168"
"11/5/2007 10:00:00 PM","0","0","52.6221","90","0","0","21.69817","3.618983","0.003211862","0","21.69817","0.2594004","0.2594004","0","0","0","0.2594004","1.238187","0","0.00000000000000005551115","0.003211862","0.2696722","0.2561885","0","0","0.9512579","4.520858","0","0.2696722","-0.2696722","12.00214","89.464","0","20","1.011533","2.18281","90.07703","0.2869464","0","0.003211862","4.520858"
"11/5/2007 11:00:00 PM","0","0","30.2641","90","0","0","21.69817","2.906594","0","0","21.69817","0.1205829","0.1205829","0","0","0","0.1205829","0","0","0","0","0.1269293","0.1205829","0","0","1.172311","4.285619","0","0.1269293","-0.1269293","11.86422","88.43596","0","20","1.011669","2.18281","90.07703","0.1326412","0","0","4.285619"
"11/6/2007 12:00:00 AM","0","0","-9.043131","90","0","0","21.69817","0.666724","0","0","21.69817","0.08717901","0.08717901","0","0","0","0.08717901","0","0","0.00000000000000001387779","0","0.09176737","0.08717901","0","0","1.262051","4.174415","0","0.09176737","-0.09176737","11.76456","87.69307","0","20","1.011806","2.18281","90.07703","0.0958969","0","0","4.174415"
"11/6/2007 1:00:00 AM","0","0","-41.59877","90","0","0","21.69817","1.677576","0","0","21.69817","0.08604497","0.08604497","0","0","0","0.08604497","0","0","0.00000000000000001387779","0","0.09057365","0.08604497","0","0","1.331147","4.093776","0","0.09057365","-0.09057365","11.6662","86.95986","0","20","1.011942","2.18281","90.07703","0.09464946","0","0","4.093776"
"11/6/2007 2:00:00 AM","0","0","-57.74707","90","0","0","21.69817","4.963396","0.02669438","0","21.69817","0.05772658","0.05772658","0","0","0","0.05772658","46.24278","0","0","0.02669438","0.03266548","0.03103221","0","0","1.406565","4.013957","0","0.03266548","-0.03266548","11.63075","86.69564","0","20","1.012079","2.18281","90.07703","0.07684644","0","0.02669438","4.013957"
"11/6/2007 3:00:00 AM","0","0","-65.76081","90","0","0","21.69817","4.984851","0.02706914","0","21.69817","0.04471856","0.04471856","0","0","0","0.04471856","60.53223","0","0.000000000000000006938894","0.02706914","0.01857833","0.01764942","0","0","1.427232","3.985137","0","0.01857833","-0.01857833","11.61059","86.54539","0","20","1.012215","2.18281","90.07703","0.06272499","0","0.02706914","3.985137"
"11/6/2007 4:00:00 AM","0","0","-70.10557","90","0","0","21.69817","1.956829","0","0","21.69817","0.2581586","0.2581586","0","0","0","0.2581586","0","0","0.00000000000000005551115","0","0.2717459","0.2581586","0","0","1.439221","3.968736","0","0.2717459","-0.2717459","11.31472","84.33997","0","20","1.012351","2.18281","90.07703","0.2839744","0","0","3.968736"
"11/6/2007 5:00:00 AM","0","0","-72.50488","90","0","0","21.69817","2.10965","0","0","21.69817","0.5807444","0.5807444","0","0","0","0.5807444","0","0","0","0","0.6113099","0.5807444","0","0","1.706552","3.726885","0","0.6113099","-0.6113099","10.64593","79.35481","0","20","1.012488","2.18281","90.07703","0.6388188","0","0","3.726885"
"11/6/2007 6:00:00 AM","0.06095816","4.068428","-73.63251","86.89203","0.05177347","0.09905635","23.09812","4.119111","0.01194747","0","21.69817","0.5339901","0.5339901","0","0","0","0.5339901","20.78762","0","0.0000000000000001110223","0.1110038","0.5495185","0.5220426","0","0","2.302515","3.172581","0","0.4504622","-0.4504622","10.15424","75.68974","0","20","1.012624","2.18281","90.07703","0.5933629","0.07924508","0.01194747","3.271637"
"11/6/2007 7:00:00 AM","0.1577038","18.44388","-73.6794","72.53795","0.1564792","0.2958416","25.93949","4.841644","0.02456777","0","21.69817","0.4283867","0.4283867","0","0","0","0.4283867","74.79443","0","0","0.3204094","0.4250725","0.4038189","0","0","2.706421","2.758318","0","0.1292309","-0.1292309","10.01382","74.64302","0","20","1.012761","2.18281","90.07703","0.4835092","0.2366733","0.02456777","3.05416"
"11/6/2007 8:00:00 AM","0.2467702","32.7782","-72.46787","58.29947","0.2459211","0.4601621","28.37742","5.852529","0.0455616","0","21.69817","0.3886846","0.3886846","0","0","0","0.3886846","130.1116","0","0","0.5057237","0.3611821","0.343123","0","0","2.784138","2.638959","0.09897995","0","0.09897995","10.10497","75.32244","0","20","1.012897","2.18281","90.07703","0.4503339","0.3681297","0.0455616","3.099122"
"11/6/2007 9:00:00 AM","0.3061403","46.94106","-69.23264","44.35078","0.3055049","0.5676851","30.00706","7.041451","0.1049563","0","21.69817","0.3804924","0.3804924","0","0","0","0.3804924","176.7818","0","0","0.6726414","0.290038","0.2755361","0","0","2.670278","2.716488","0.2776471","0","0.2776471","10.36011","77.22428","0","20","1.013034","2.18281","90.07703","0.4710197","0.4541481","0.1049563","3.284173"
"11/6/2007 10:00:00 AM","0.7465479","60.60629","-61.55587","31.13683","0.7367165","1.298904","41.93473","5.851215","0.04550423","0","21.69817","0.5924408","0.5924408","0","0","0","0.5924408","226.927","0","0","1.344408","0.5757227","0.5469366","0","0","2.42874","2.932462","0.7231812","0","0.7231812","11.02125","82.15242","0","20","1.01317","2.18281","90.07703","0.674437","1.039123","0.04550423","4.231366"
"11/6/2007 11:00:00 AM","0.8891448","72.48793","-40.47336","20.20471","0.8771992","1.519054","45.87217","7.217224","0.1203072","0","21.69817","0.5842184","0.5842184","0","0","0","0.5842184","280.6076","0","0","1.639361","0.4883276","0.4639112","0","0","1.833145","3.484949","1.030726","0","1.030726","11.96023","89.15163","0","20","1.013306","2.18281","90.07703","0.7027938","1.215243","0.1203072","5.004003"
"11/6/2007 12:00:00 PM","1.01125","76.45712","13.39155","16.85564","0.9967279","1.699262","49.24259","7.690798","0.1616662","0","21.69817","0.7467989","0.7467989","0","0","0","0.7467989","249.1873","0.05529352","0","1.860928","0.6159291","0.5851327","0","0","1.028039","4.251872","1.028039","0","1.028039","12.8968","96.13279","0","20","1.013443","2.18281","90.07703","0.9023119","1.359409","0.1616662","5.951133"
"11/6/2007 1:00:00 PM","0.9898668","67.76326","52.46512","24.44066","0.9746918","1.666533","48.61982","8.197513","0.2122872","0","21.69817","0.4347511","0.4347511","0","0","0","0.4347511","432.1599","1.162523","0","1.87882","0.2341725","0.2224639","0","0","0.2698378","4.996068","0.2698378","0","0.2698378","13.14479","97.98131","0","20","1.013579","2.18281","90.07703","0.5843698","1.333226","0.2122872","6.6626"
"11/6/2007 2:00:00 PM","0.448033","54.79819","65.72697","36.70731","0.4460824","0.8151686","33.86958","7.265375","0.1245124","0","21.69817","0.2914645","0.2914645","0","0","0","0.2914645","322.3998","0.498787","0","0.9396809","0.175739","0.1669521","0","0","0.1406425","5.18965","0.1406425","0","0.1406425","13.27424","98.94624","0","20","1.013716","2.18281","90.07703","0.3828671","0.6521348","0.1245124","6.004818"
"11/6/2007 3:00:00 PM","0.454757","40.85029","70.97231","50.32941","0.4496558","0.8213454","33.96809","6.800263","0.08694621","0","21.69817","0.4019005","0.4019005","0","0","0","0.4019005","225.9991","0.4164571","0","0.9082916","0.3315309","0.3149543","0","0","0.07335749","5.290123","0.07335749","0","0.07335749","13.34182","99.44994","0","20","1.013852","2.18281","90.07703","0.4855637","0.6570764","0.08694621","6.111468"
"11/6/2007 4:00:00 PM","0.3522125","26.59066","73.17599","64.43461","0.3442258","0.636723","31.06847","7.025874","0.1035959","0","21.69817","0.3245815","0.3245815","0","0","0","0.3245815","228.0841","0.3658297","0","0.7403189","0.2326165","0.2209857","0","0","0.03827689","5.342412","0.03827689","0","0.03827689","13.37709","99.71287","0","20","1.013988","2.18281","90.07703","0.4088376","0.5093784","0.1035959","5.979135"
"11/6/2007 5:00:00 PM","0.1320876","12.22688","73.79401","78.73781","0.1287119","0.2441189","25.18465","5.98513","0.05135189","0","21.69817","0.6222016","0.6222016","0","0","0","0.6222016","47.48795","0","0.0000000000000001110223","0.2954708","0.6008945","0.5708497","0","0","0.01997628","5.369664","0","0.3567756","-0.3567756","12.98817","96.81389","0","20","1.014125","2.18281","90.07703","0.7100977","0.1952951","0.05135189","5.613783"
"11/6/2007 6:00:00 PM","0.01121482","0","73.28036","90","0","0","21.69817","4.220893","0.01372529","0","21.69817","1.295047","1.295047","1.281322","0","0.4532753","1.295047","1.059829","0","0","0.01372529","0","0","0","0","0.3718768","5.06756","0","0","0","12.98817","96.81389","0","20","1.014261","2.18281","90.07703","1.431414","0","2.713725","5.06756"
"11/6/2007 7:00:00 PM","0","0","71.64845","90","0","0","21.69817","5.00511","0.02742301","0","21.69817","0.7475087","0.7475087","0","0","0","0.7475087","3.668587","0","0.0000000000000001110223","0.02742301","0.7579849","0.7200857","0","0","0.3475992","5.06756","0","0.7579849","-0.7579849","12.15718","90.61963","0","20","1.014398","2.18281","90.07703","0.8359711","0","0.02742301","5.06756"
"11/6/2007 8:00:00 PM","0","0","68.53122","90","0","0","21.69817","4.533579","0.01918689","0","21.69817","0.6248403","0.6248403","0","0","0","0.6248403","3.070688","0","0","0.01918689","0.6375299","0.6056533","0","0","1.085764","4.410079","0","0.6375299","-0.6375299","11.45944","85.4187","0","20","1.014534","2.18281","90.07703","0.6969177","0","0.01918689","4.410079"
"11/6/2007 9:00:00 PM","0","0","62.91363","90","0","0","21.69817","1.574398","0","0","21.69817","0.3772435","0.3772435","0","0","0","0.3772435","0","0","0.00000000000000005551115","0","0.3970984","0.3772435","0","0","1.660936","3.845434","0","0.3970984","-0.3970984","11.02632","82.19025","0","20","1.01467","2.18281","90.07703","0.4149678","0","0","3.845434"
"11/6/2007 10:00:00 PM","0","0","52.19576","90","0","0","21.69817","1.548321","0","0","21.69817","0.301255","0.301255","0","0","0","0.301255","0","0","0","0","0.3171106","0.301255","0","0","1.989779","3.489147","0","0.3171106","-0.3171106","10.68084","79.61501","0","20","1.014807","2.18281","90.07703","0.3313805","0","0","3.489147"
"11/6/2007 11:00:00 PM","0","0","29.89952","90","0","0","21.69817","1.374667","0","0","21.69817","0.1595184","0.1595184","0","0","0","0.1595184","0","0","0","0","0.1679142","0.1595184","0","0","2.255474","3.20177","0","0.1679142","-0.1679142","10.49828","78.25423","0","20","1.014943","2.18281","90.07703","0.1754703","0","0","3.20177"
"11/7/2007 12:00:00 AM","0","0","-8.873547","90","0","0","21.69817","1.20871","0","0","21.69817","0.1054021","0.1054021","0","0","0","0.1054021","0","0","0.00000000000000001387779","0","0.1109496","0.1054021","0","0","2.382312","3.04878","0","0.1109496","-0.1109496","10.37776","77.35582","0","20","1.01508","2.18281","90.07703","0.1159423","0","0","3.04878"
"11/7/2007 1:00:00 AM","0","0","-41.1472","90","0","0","21.69817","4.059462","0.0109056","0","21.69817","0.0855083","0.0855083","0","0","0","0.0855083","12.75385","0","0.00000000000000001387779","0.0109056","0.07852916","0.0746027","0","0","2.467157","2.94734","0","0.07852916","-0.07852916","10.29249","76.72021","0","20","1.015216","2.18281","90.07703","0.09951193","0","0.0109056","2.94734"
"11/7/2007 2:00:00 AM","0","0","-57.3363","90","0","0","21.69817","2.452702","0","0","21.69817","0.06547619","0.06547619","0","0","0","0.06547619","0","0","0","0","0.06892231","0.06547619","0","0","2.528889","2.875368","0","0.06892231","-0.06892231","10.21766","76.16245","0","20","1.015353","2.18281","90.07703","0.07202382","0","0","2.875368"
"11/7/2007 3:00:00 AM","0","0","-65.41258","90","0","0","21.69817","4.001754","0.009897625","0","21.69817","0.08470055","0.08470055","0","0","0","0.08470055","11.68543","0","0.00000000000000001387779","0.009897625","0.07873993","0.07480293","0","0","2.586724","2.812067","0","0.07873993","-0.07873993","10.13216","75.52514","0","20","1.015489","2.18281","90.07703","0.09811942","0","0.009897625","2.812067"
"11/7/2007 4:00:00 AM","0","0","-69.79771","90","0","0","21.69817","4.292691","0.01497935","0","21.69817","0.225295","0.225295","0","0","0","0.225295","6.648771","0","0.00000000000000002775558","0.01497935","0.2213849","0.2103156","0","0","2.657331","2.739577","0","0.2213849","-0.2213849","9.89129","73.73434","0","20","1.015625","2.188976","90.33147","0.2553142","0","0.01497935","2.739577"
"11/7/2007 5:00:00 AM","0","0","-72.21712","90","0","0","21.69817","5.858232","0.04581068","0","21.69817","0.4303147","0.4303147","0","0","0","0.4303147","10.64585","0","0.00000000000000005551115","0.04581068","0.4047411","0.3845041","0","0","2.873542","2.534802","0","0.4047411","-0.4047411","9.449788","70.44319","0","20","1.015762","2.188976","90.33147","0.4962516","0","0.04581068","2.534802"
"11/7/2007 6:00:00 AM","0.02016604","4.066854","-73.34792","86.90971","0.02005487","0.03850746","22.24006","6.909791","0.09345789","0","21.69817","0.4880458","0.4880458","0","0","0","0.4880458","27.03954","0","0","0.1319653","0.4153557","0.3945879","0","0","3.270289","2.155224","0","0.3768482","-0.3768482","9.038876","67.38005","0","20","1.015898","2.188976","90.33147","0.5835793","0.03080597","0.09345789","2.193732"
"11/7/2007 7:00:00 AM","0.09559571","18.42092","-73.38113","72.57767","0.09541196","0.1816489","24.28068","7.756503","0.1674045","0","21.69817","0.4094259","0.4094259","0","0","0","0.4094259","85.25434","0.00000000000000005551115","0","0.3490533","0.2547594","0.2420214","0","0","3.622501","1.797807","0","0.07311053","-0.07311053","8.959495","66.78831","0","20","1.016035","2.188976","90.33147","0.5340707","0.1453191","0.1674045","1.979455"
"11/7/2007 8:00:00 AM","0.1468322","32.73132","-72.13494","58.36476","0.1466406","0.2775535","25.67192","6.663208","0.08096147","0","21.69817","0.4281055","0.4281055","0","0","0","0.4281055","83.74454","0.00000000000000005551115","0","0.358515","0.3654148","0.347144","0","0","3.655044","1.728301","0","0.08786123","-0.08786123","8.864079","66.07704","0","20","1.016171","2.188976","90.33147","0.5113968","0.2220428","0.08096147","2.005854"
"11/7/2007 9:00:00 AM","0.300638","46.86307","-68.83313","44.45005","0.3000352","0.5578796","29.85727","7.1135","0.1112485","0","21.69817","0.3884341","0.3884341","0","0","0","0.3884341","172.263","0","0","0.6691281","0.2917742","0.2771856","0","0","3.725955","1.644557","0.2661054","0","0.2661054","9.10865","67.90018","0","20","1.016307","2.188976","90.33147","0.4829018","0.4463037","0.1112485","2.202437"
"11/7/2007 10:00:00 AM","0.6378205","60.47936","-61.03951","31.28851","0.6316509","1.128407","39.00666","8.113278","0.2019881","0","21.69817","0.4466532","0.4466532","0","0","0","0.4466532","297.8587","0","0","1.330396","0.2575422","0.2446651","0","0","3.478386","1.858779","0.8708652","0","0.8708652","9.903454","73.82502","0","20","1.016444","2.188976","90.33147","0.5923126","0.9027259","0.2019881","2.987186"
"11/7/2007 11:00:00 AM","0.8684021","72.26922","-39.87548","20.44196","0.8568317","1.487694","45.29972","8.325987","0.2279955","0","21.69817","0.4305224","0.4305224","0","0","0","0.4305224","398.5133","0","0","1.715689","0.2131863","0.202527","0","0","2.739593","2.545194","1.274507","0","1.274507","11.06131","82.45625","0","20","1.01658","2.188976","90.33147","0.5875724","1.190155","0.2279955","4.032888"
"11/7/2007 12:00:00 PM","0.4440812","76.18481","13.0521","17.13137","0.4431227","0.810048","33.78799","9.570989","0.3981535","0","21.69817","0.5427393","0.5427393","0","0","0","0.5427393","222.6118","0","0","1.208202","0.1521956","0.1445858","0","0","1.725127","3.518446","0.6578524","0","0.6578524","11.66318","86.94286","0","20","1.016717","2.188976","90.33147","0.79609","0.6480384","0.3981535","4.328494"
"11/7/2007 1:00:00 PM","0.3025824","67.61286","51.83091","24.61716","0.3022378","0.5618298","29.91759","9.447449","0.377654","0","21.69817","0.4593854","0.4593854","0","0","0","0.4593854","204.5089","0","0","0.9394838","0.08603305","0.08173139","0","0","1.276224","4.01184","0.4757967","0","0.4757967","12.09941","90.19469","0","20","1.016853","2.188976","90.33147","0.6941509","0.4494638","0.377654","4.57367"
"11/7/2007 2:00:00 PM","0.4214678","54.72051","65.25375","36.8092","0.419933","0.7697948","33.1492","10.07913","0.482471","0","21.69817","0.2395826","0.2395826","0","0","0","0.2395826","522.6865","0.0464159","0","1.252266","0","0","0.1964725","0.1866489","0.9564437","4.364095","0.9564437","0","0.9564437","12.97146","96.69538","0","20","1.01699","2.188976","90.33147","0.5047764","0.6158358","0.482471","5.133889"
"11/7/2007 3:00:00 PM","0.3788964","40.81276","70.6004","50.38723","0.3764009","0.6935872","31.95189","12.201","0.7983384","0","21.69817","0.4110688","0.4110688","0","0","0","0.4110688","362.9381","0.8503947","0","1.491926","0","0","0","0","0.2304621","5.054805","0.2304621","0","0.2304621","13.18336","98.27498","0","20","1.017126","2.188976","90.33147","0.8513449","0.5548698","0.7983384","5.748393"
"11/7/2007 4:00:00 PM","0.2319009","26.58067","72.85873","64.46236","0.2303919","0.431883","27.95343","11.46312","0.7016761","0","21.69817","0.44843","0.44843","0","0","0","0.44843","252.784","0.5649832","0","1.133559","0","0","0","0","0.1201458","5.219927","0.1201458","0","0.1201458","13.29397","99.09954","0","20","1.017262","2.188976","90.33147","0.8441111","0.3455064","0.7016761","5.65181"
"11/7/2007 5:00:00 PM","0.06534845","12.23938","73.50381","78.74172","0.06517674","0.1245118","23.46109","9.111819","0.324077","0","21.69817","0.5370082","0.5370082","0","0","0","0.5370082","83.53481","0","0","0.4485888","0.2241381","0.2129312","0","0","0.06267389","5.305699","0","0.09962632","-0.09962632","13.18576","98.29289","0","20","1.017399","2.188976","90.33147","0.7527475","0.09960941","0.324077","5.430211"
"11/7/2007 6:00:00 PM","0.009969398","0","72.99828","90","0","0","21.69817","8.835376","0.290277","0","21.69817","1.122013","1.122013","0.8317364","0","0.3471842","1.122013","25.87108","0","0","0.290277","0","0","0","0","0.1796708","5.221792","0","0","0","13.18576","98.29289","0","20","1.017535","2.188976","90.33147","1.379353","0","2.990277","5.221792"
"11/7/2007 7:00:00 PM","0","0","71.35836","90","0","0","21.69817","6.008308","0.05236401","0","21.69817","0.9521133","0.9521133","0.8997492","0","0.3632335","0.9521133","5.499766","0","0","0.05236401","0","0","0","0","0.179432","5.221791","0","0","0","13.18576","98.29289","0","20","1.017672","2.188976","90.33147","1.073507","0","2.752364","5.221791"
"11/7/2007 8:00:00 PM","0","0","68.2162","90","0","0","21.69817","3.307975","0","0","21.69817","0.7976875","0.7976875","0","0","0","0.7976875","0","0","0","0","0.8396711","0.7976875","0","0","0.1793516","5.221791","0","0.8396711","-0.8396711","12.26412","91.42258","0","20","1.017808","2.188976","90.33147","0.8774563","0","0","5.221791"
"11/7/2007 9:00:00 PM","0","0","62.55447","90","0","0","21.69817","1.814504","0","0","21.69817","0.4707824","0.4707824","0","0","0","0.4707824","0","0","0.00000000000000005551115","0","0.4955604","0.4707824","0","0","1.004767","4.495934","0","0.4955604","-0.4955604","11.72286","87.38774","0","20","1.017945","2.188976","90.33147","0.5178607","0","0","4.495934"
"11/7/2007 10:00:00 PM","0","0","51.78403","90","0","0","21.69817","3.497561","0.001091016","0","21.69817","0.3296051","0.3296051","0","0","0","0.3296051","0.331007","0","0.00000000000000005551115","0.001091016","0.3458043","0.328514","0","0","1.4323","4.060294","0","0.3458043","-0.3458043","11.34596","84.57816","0","20","1.018081","2.188976","90.33147","0.3631111","0","0.001091016","4.060294"
"11/7/2007 11:00:00 PM","0","0","29.55577","90","0","0","21.69817","5.271781","0.03208088","0","21.69817","0.1682133","0.1682133","0","0","0","0.1682133","19.07155","0","0.00000000000000002775558","0.03208088","0.1432973","0.1361324","0","0","1.717659","3.752857","0","0.1432973","-0.1432973","11.19022","83.41721","0","20","1.018217","2.188976","90.33147","0.2010751","0","0.03208088","3.752857"
"11/8/2007 12:00:00 AM","0","0","-8.70155","90","0","0","21.69817","4.494146","0.01849812","0","21.69817","0.06524995","0.06524995","0","0","0","0.06524995","28.34962","0","0","0.01849812","0.04921246","0.04675184","0","0","1.814109","3.624841","0","0.04921246","-0.04921246","11.13681","83.01904","0","20","1.018354","2.188976","90.33147","0.08102401","0","0.01849812","3.624841"
"11/8/2007 1:00:00 AM","0","0","-40.70393","90","0","0","21.69817","5.067376","0.02851059","0","21.69817","0.06364977","0.06364977","0","0","0","0.06364977","44.79291","0","0","0.02851059","0.03698862","0.03513919","0","0","1.836547","3.580802","0","0.03698862","-0.03698862","11.09667","82.71981","0","20","1.01849","2.188976","90.33147","0.08427005","0","0.02851059","3.580802"
"11/8/2007 2:00:00 AM","0","0","-56.93226","90","0","0","21.69817","5.034445","0.02793538","0","21.69817","0.08089601","0.08089601","0","0","0","0.08089601","34.53246","0","0","0.02793538","0.05574802","0.05296062","0","0","1.860749","3.547662","0","0.05574802","-0.05574802","11.03615","82.26871","0","20","1.018627","2.188976","90.33147","0.1029533","0","0.02793538","3.547662"
"11/8/2007 3:00:00 AM","0","0","-65.06979","90","0","0","21.69817","4.023428","0.01027621","0","21.69817","0.08034991","0.08034991","0","0","0","0.08034991","12.78932","0","0","0.01027621","0.07376179","0.0700737","0","0","1.9094","3.497632","0","0.07376179","-0.07376179","10.95607","81.67169","0","20","1.018763","2.188976","90.33147","0.093523","0","0.01027621","3.497632"
"11/8/2007 4:00:00 AM","0","0","-69.49468","90","0","0","21.69817","3.49255","0.001003494","0","21.69817","0.2793614","0.2793614","0","0","0","0.2793614","0.3592101","0","0","0.001003494","0.2930083","0.2783579","0","0","1.97664","3.431285","0","0.2930083","-0.2930083","10.63695","79.29285","0","20","1.018899","2.188976","90.33147","0.3077992","0","0.001003494","3.431285"
"11/8/2007 5:00:00 AM","0","0","-71.93404","90","0","0","21.69817","2.565408","0","0","21.69817","0.472223","0.472223","0","0","0","0.472223","0","0","0.00000000000000005551115","0","0.4970768","0.472223","0","0","2.264387","3.165416","0","0.4970768","-0.4970768","10.09402","75.24557","0","20","1.019036","2.188976","90.33147","0.5194453","0","0","3.165416"
"11/8/2007 6:00:00 AM","0.01943258","4.06176","-73.06818","86.9306","0.0193277","0.03711425","22.2204","3.639583","0.003571676","0","21.69817","0.3847431","0.3847431","0","0","0","0.3847431","10.57483","0","0.00000000000000005551115","0.04068593","0.401233","0.3811714","0","0","2.746055","2.707549","0","0.3641188","-0.3641188","9.697055","72.28643","0","20","1.019172","2.188976","90.33147","0.4250032","0.0296914","0.003571676","2.744663"
"11/8/2007 7:00:00 AM","0.07292639","18.39445","-73.08833","72.62057","0.07280894","0.1389721","23.66787","4.68417","0.02181722","0","21.69817","0.395438","0.395438","0","0","0","0.395438","40.66107","0","0.00000000000000005551115","0.1607893","0.393285","0.3736207","0","0","3.072178","2.368375","0","0.2543129","-0.2543129","9.420232","70.22286","0","20","1.019309","2.188976","90.33147","0.4458904","0.1111777","0.02181722","2.507347"
"11/8/2007 8:00:00 AM","0.1723381","32.68098","-71.80872","58.43309","0.1720839","0.3247615","26.36411","5.475317","0.03563598","0","21.69817","0.327448","0.327448","0","0","0","0.327448","110.0625","0","0","0.3603975","0.3071705","0.291812","0","0","3.28943","2.129647","0.01759101","0","0.01759101","9.436446","70.34373","0","20","1.019445","2.188976","90.33147","0.3780107","0.2598092","0.03563598","2.454408"
"11/8/2007 9:00:00 AM","0.09198564","46.78175","-68.44297","44.55208","0.09190416","0.1750403","24.18553","7.715705","0.1638414","0","21.69817","0.3867652","0.3867652","0","0","0","0.3867652","87.61948","0","0.00000000000000005551115","0.3388816","0.2346567","0.2229238","0","0","3.238727","2.14368","0","0.05961639","-0.05961639","9.37173","69.86133","0","20","1.019582","2.189007","90.33277","0.5073624","0.1400322","0.1638414","2.31872"
"11/8/2007 10:00:00 AM","0.05975892","60.34959","-60.53907","31.44212","0.05971241","0.1141433","23.31309","7.12174","0.1119682","0","21.69817","0.3793101","0.3793101","0","0","0","0.3793101","59.61126","0","0","0.2261115","0.2814125","0.2673419","0","0","3.289443","2.087635","0","0.1672692","-0.1672692","9.189877","68.50571","0","20","1.019718","2.189007","90.33277","0.4732252","0.09131465","0.1119682","2.201778"
"11/8/2007 11:00:00 AM","0.04822642","72.05034","-39.31031","20.67814","0.04819022","0.09223792","23.00113","5.850688","0.04548122","0","21.69817","0.6432503","0.6432503","0","0","0","0.6432503","21.40988","0","0","0.1377191","0.6292307","0.5977691","0","0","3.45409","1.929613","0","0.5369928","-0.5369928","8.603013","64.13625","0","20","1.019854","2.197105","90.66695","0.730316","0.07379033","0.04548122","2.021851"
"11/8/2007 12:00:00 PM","0.1001381","75.91765","12.71735","17.40184","0.1000573","0.1903923","24.4067","4.2533","0.01429132","0","21.69817","0.5485129","0.5485129","0","0","0","0.5485129","37.31611","0","0.0000000000000001110223","0.2046837","0.5623385","0.5342215","0","0","3.999212","1.414842","0","0.3719461","-0.3719461","8.197474","61.11292","0","20","1.019991","2.197105","90.66695","0.6105098","0.1523139","0.01429132","1.605234"
"11/8/2007 1:00:00 PM","0.2233792","67.46555","51.2105","24.78981","0.2231574","0.4186727","27.756","4.869622","0.02505647","0","21.69817","0.4813783","0.4813783","0","0","0","0.4813783","92.17889","0","0","0.4437292","0.4803388","0.4563218","0","0","4.342213","1.054017","0","0.06166606","-0.06166606","8.130529","60.61385","0","20","1.020127","2.197105","90.66695","0.5420443","0.3349382","0.02505647","1.472689"
"11/8/2007 2:00:00 PM","0.08107002","54.64568","64.78867","36.90774","0.08100308","0.154469","23.88995","7.107075","0.1106874","0","21.69817","0.3130042","0.3130042","0","0","0","0.3130042","84.71339","0","0","0.2651564","0.212965","0.2023168","0","0","4.360461","0.9940804","0","0.05849599","-0.05849599","8.06703","60.14045","0","20","1.020264","2.197105","90.66695","0.3996483","0.1235752","0.1106874","1.148549"
"11/8/2007 3:00:00 PM","0.006087789","40.77813","70.23461","50.44177","0.006083451","0.01169918","21.86249","6.611866","0.07871949","0","21.69817","0.2927516","0.2927516","0","0","0","0.2927516","30.88579","0","0","0.09041867","0.225297","0.2140322","0","0","4.401394","0.93713","0","0.2135978","-0.2135978","7.834659","58.4081","0","20","1.0204","2.197105","90.66695","0.3613865","0.009359342","0.07871949","0.9488292"
"11/8/2007 4:00:00 PM","0.002710663","26.5736","72.54678","64.48685","0.002708732","0.005211173","21.77133","8.882823","0.2960783","0","21.69817","0.410109","0.410109","0","0","0","0.410109","73.46569","0.00000000000000001387779","0","0.3012894","0.1200324","0.1140308","0","0","4.561109","0.7279123","0","0.1148212","-0.1148212","7.709918","57.47815","0","20","1.020536","2.197105","90.66695","0.5991591","0.004168938","0.2960783","0.7331235"
"11/8/2007 5:00:00 PM","0.02412939","12.25481","73.21867","78.74239","0.02409735","0.04624844","22.34935","8.484234","0.2473438","0","21.69817","0.3814069","0.3814069","0","0","0","0.3814069","76.97614","0","0","0.2935923","0.141119","0.1340631","0","0","4.561109","0.6150747","0","0.09487056","-0.09487056","7.606881","56.71","0","20","1.020673","2.197105","90.66695","0.5432195","0.03699876","0.2473438","0.6613232"
"11/8/2007 6:00:00 PM","0.009752893","0","72.72142","90","0","0","21.69817","7.761156","0.1678108","0","21.69817","1.758968","1.758968","1.591157","0","0.5263888","1.758968","9.5403","0","0","0.1678108","0","0","0","0","4.561109","0.5215918","0","0","0","7.606881","56.71","0","20","1.020809","2.197105","90.66695","2.01877","0","2.867811","0.5215918"
"11/8/2007 7:00:00 PM","0","0","71.0741","90","0","0","21.69817","8.476695","0.2464221","0","21.69817","0.7300012","0.7300012","0.675","0","0.3101982","0.7300012","33.7564","0","0","0.2464221","0","0","0.191421","0.18185","4.56111","0.5215918","0.18185","0","0.18185","7.774179","57.95723","0","20","1.020946","2.197105","90.66695","0.9262123","0","2.946422","0.5215918"
"11/8/2007 8:00:00 PM","0","0","67.90825","90","0","0","21.69817","7.121469","0.1119446","0","21.69817","0.4765347","0.4765347","0","0","0","0.4765347","23.49137","0","0.00000000000000005551115","0.1119446","0.3837791","0.3645901","0","0","4.56111","0.6732498","0","0.3837791","-0.3837791","7.355668","54.83736","0","20","1.021082","2.197422","90.68002","0.5801604","0","0.1119446","0.6732498"
"11/8/2007 9:00:00 PM","0","0","62.20488","90","0","0","21.69817","5.795471","0.04307007","0","21.69817","0.3982646","0.3982646","0.675","0","0.3101982","0.3982646","10.81444","0","0","0.04307007","0","0","0.3198054","0.3038152","4.56111","0.2926433","0.3038152","0","0.3038152","7.634773","56.91812","0","20","1.021219","2.197422","90.68002","0.4596261","0","2.74307","0.2926433"
"11/8/2007 10:00:00 PM","0","0","51.38684","90","0","0","21.69817","4.256083","0.01433992","0","21.69817","0.3521394","0.3521394","0","0","0","0.3521394","4.07223","0","0","0.01433992","0.3555784","0.3377994","0","0","4.561111","0.5469433","0","0.3555784","-0.3555784","7.247169","54.02878","0","20","1.021355","2.197947","90.70171","0.3945233","0","0.01433992","0.5469433"
"11/8/2007 11:00:00 PM","0","0","29.23221","90","0","0","21.69817","4.324942","0.01554267","0","21.69817","0.2711704","0.2711704","0.675","0","0.3101982","0.2711704","5.731701","0","0","0.01554267","0","0","0.4193723","0.3984037","4.561112","0.1933251","0.3984037","0","0.3984037","7.612766","56.75436","0","20","1.021491","2.197947","90.70171","0.3060588","0","2.715543","0.1933251"
"11/9/2007 12:00:00 AM","0","0","-8.527183","90","0","0","21.69817","2.17264","0","0","21.69817","0.06642773","0.06642773","0","0","0","0.06642773","0","0","0","0","0.06992392","0.06642773","0","0","4.561113","0.5269932","0","0.06992392","-0.06992392","7.536849","56.18839","0","20","1.021628","2.197947","90.70171","0.0730705","0","0","0.5269932"
"11/9/2007 1:00:00 AM","0","0","-40.26873","90","0","0","21.69817","3.189749","0","0","21.69817","0.09046448","0.09046448","0","0","0","0.09046448","0","0","0","0","0.09522577","0.09046448","0","0","4.561113","0.4579661","0","0.09522577","-0.09522577","7.433425","55.41735","0","20","1.021764","2.197947","90.70171","0.09951092","0","0","0.4579661"
"11/9/2007 2:00:00 AM","0","0","-56.53489","90","0","0","21.69817","3.024465","0","0","21.69817","0.07603531","0.07603531","0","0","0","0.07603531","0","0","0.00000000000000001387779","0","0.08003717","0.07603531","0","0","4.561113","0.3637094","0","0.08003717","-0.08003717","7.346516","54.76942","0","20","1.021901","2.197947","90.70171","0.08363885","0","0","0.3637094"
"11/9/2007 3:00:00 AM","0","0","-64.73248","90","0","0","21.69817","3.344998","0","0","21.69817","0.06577579","0.06577579","0","0","0","0.06577579","0","0","0","0","0.06923767","0.06577579","0","0","4.561113","0.2843081","0","0.06923767","-0.06923767","7.271345","54.20901","0","20","1.022037","2.197947","90.70171","0.07235336","0","0","0.2843081"
"11/9/2007 4:00:00 AM","0","0","-69.19656","90","0","0","21.69817","2.983638","0","0","21.69817","0.2915616","0.2915616","0.675","0","0.3101982","0.2915616","0","0","0","0","0","0","0.3834384","0.3642665","4.561114","0.2154869","0.3642665","0","0.3642665","7.605749","56.70205","0","20","1.022174","2.197947","90.70171","0.3207178","0","2.7","0.2154869"
"11/9/2007 5:00:00 AM","0","0","-71.6557","90","0","0","21.69817","4.697964","0.02205815","0","21.69817","0.4071871","0.4071871","0","0","0","0.4071871","5.417203","0","0.00000000000000005551115","0.02205815","0.4053989","0.385129","0","0","4.561114","0.5206183","0","0.4053989","-0.4053989","7.163526","53.40592","0","20","1.02231","2.199262","90.75597","0.4589349","0","0.02205815","0.5206183"
"11/9/2007 6:00:00 AM","0.0304789","4.053165","-72.7934","86.95468","0.03004797","0.05763053","22.51026","4.349948","0.01597944","0","21.69817","0.5884211","0.5884211","0.675","0","0.3101982","0.5884211","12.50974","0","0","0.07360998","0","0","0.1025584","0.09743044","4.561117","0.1166295","0.155061","0","0.155061","7.306224","54.46977","0","20","1.022446","2.199262","90.75597","0.6552529","0.04610442","2.715979","0.17426"
"11/9/2007 7:00:00 AM","0.1185342","18.36453","-72.80109","72.66656","0.1181762","0.2244062","24.8985","5.894297","0.04738549","0","21.69817","0.4612727","0.4612727","0.675","0","0.3101982","0.4612727","58.92212","0","0","0.2717917","0","0","0.2611128","0.2480571","4.561118","0.2475228","0.4724633","0","0.4724633","7.739408","57.69928","0","20","1.022583","2.199262","90.75597","0.5310927","0.1795249","2.747386","0.471929"
"11/9/2007 8:00:00 AM","0.2620162","32.62727","-71.48932","58.50438","0.2608452","0.48724","28.78519","4.708024","0.02223386","0","21.69817","0.202842","0.202842","0","0","0","0.202842","251.1678","0","0","0.5094738","0.1901139","0.1806082","0","0","4.561118","0.6419244","0.2971261","0","0.2971261","8.01239","59.73442","0","20","1.022719","2.199262","90.75597","0.2342432","0.389792","0.02223386","1.129164"
"11/9/2007 9:00:00 AM","0.2272839","46.69722","-68.06231","44.65673","0.2270016","0.4256952","27.8609","6.52058","0.07473332","0","21.69817","0.4449262","0.4449262","0","0","0","0.4449262","112.4745","0","0","0.5004284","0.3896767","0.3701929","0","0","4.383143","0.8881882","0.03601845","0","0.03601845","8.045584","59.98189","0","20","1.022856","2.199262","90.75597","0.5267854","0.3405561","0.07473332","1.313883"
"11/9/2007 10:00:00 AM","0.319779","60.2172","-60.05461","31.59744","0.3193287","0.5924081","30.38578","7.87042","0.1773533","0","21.69817","0.3790655","0.3790655","0","0","0","0.3790655","203.0682","0","0","0.7697614","0.2123286","0.2017122","0","0","4.382309","0.9180126","0.3800795","0","0.3800795","8.39444","62.5827","0","20","1.022992","2.199262","90.75597","0.5056487","0.4739265","0.1773533","1.510421"
"11/9/2007 11:00:00 AM","0.3748846","71.8316","-38.77677","20.91301","0.3743102","0.6899061","31.89444","6.20029","0.06074727","0","21.69817","0.6121972","0.6121972","0","0","0","0.6121972","122.6163","0","0","0.7506534","0.5804735","0.5514499","0","0","4.057782","1.229888","0.1094326","0","0.1094326","8.495201","63.33391","0","20","1.023128","2.199262","90.75597","0.7037905","0.5519249","0.06074727","1.919794"
"11/9/2007 12:00:00 PM","0.2719449","75.65571","12.38681","17.66701","0.2716632","0.5068067","29.08093","5.375491","0.03389235","0","21.69817","0.719188","0.719188","0","0","0","0.719188","75.18188","0","0","0.5406991","0.7213639","0.6852957","0","0","3.990796","1.319433","0","0.2145572","-0.2145572","8.261784","61.59372","0","20","1.023265","2.199262","90.75597","0.808053","0.4054454","0.03389235","1.82624"
"11/9/2007 1:00:00 PM","0.1993877","67.32145","50.60353","24.95848","0.1991958","0.3747553","27.10258","6.188607","0.06023712","0","21.69817","0.4127647","0.4127647","0","0","0","0.4127647","105.3851","0","0","0.4349924","0.3710817","0.3525276","0","0","4.233755","1.111633","0.003673657","0","0.003673657","8.26517","61.61897","0","20","1.023401","2.199262","90.75597","0.4841597","0.2998042","0.06023712","1.486388"
"11/9/2007 2:00:00 PM","0.07323758","54.57378","64.33173","37.00283","0.0731779","0.1396705","23.67787","6.717498","0.08333214","0","21.69817","0.3614355","0.3614355","0","0","0","0.3614355","61.69915","0.00000000000000005551115","0","0.2230026","0.2927404","0.2781034","0","0","4.219104","1.114657","0","0.1530699","-0.1530699","8.098787","60.37854","0","20","1.023538","2.199269","90.75625","0.4392452","0.1117364","0.08333214","1.254327"
"11/9/2007 3:00:00 PM","0.08488718","40.74644","69.87498","50.49298","0.08480897","0.1616569","23.99313","4.634273","0.02094567","0","21.69817","0.4451972","0.4451972","0","0","0","0.4451972","41.01611","0","0","0.1826026","0.4465806","0.4242515","0","0","4.376743","0.965763","0","0.2849237","-0.2849237","7.788511","58.06535","0","20","1.023674","2.199269","90.75625","0.5001898","0.1293255","0.02094567","1.12742"
"11/9/2007 4:00:00 PM","0.1383279","26.5695","72.2402","64.50805","0.138105","0.2616533","25.43989","4.474048","0.01814707","0","21.69817","0.3337046","0.3337046","0","0","0","0.3337046","83.84671","0","0","0.2798003","0.3321658","0.3155575","0","0","4.56112","0.6863509","0","0.07051257","-0.07051257","7.711954","57.4946","0","20","1.023811","2.199269","90.75625","0.3761486","0.2093226","0.01814707","0.9480042"
"11/9/2007 5:00:00 PM","0.0718795","12.27319","72.93867","78.73982","0.07165392","0.1367853","23.63657","5.407018","0.03444301","0","21.69817","0.6736057","0.6736057","0.675","0","0.3101982","0.6736057","25.41967","0","0","0.1712283","0","0","0.0358373","0.03404544","4.561121","0.6170598","0.1708308","0","0.1708308","7.869135","58.66643","0","20","1.023947","2.199269","90.75625","0.7581878","0.1094283","2.734443","0.7538452"
"11/9/2007 6:00:00 PM","0.00958545","0","72.44987","90","0","0","21.69817","4.683475","0.02180509","0","21.69817","1.014425","1.014425","0.9926203","0","0.3851488","1.014425","2.149502","0","0","0.02180509","0","0","0","0","4.543654","0.7591743","0","0","0","7.869135","58.66643","0","20","1.024083","2.199269","90.75625","1.12677","0","2.721805","0.7591743"
"11/9/2007 7:00:00 PM","0","0","70.79574","90","0","0","21.69817","4.996318","0.02726943","0","21.69817","0.9865237","0.9865237","0.9592543","0","0.3772752","0.9865237","2.764194","0","0","0.02726943","0","0","0.0000000000000001110223","0.0000000000000001054712","4.550323","0.7591743","0.0000000000000001054712","0","0.0000000000000001054712","7.869135","58.66643","0","20","1.02422","2.199269","90.75625","1.098811","0","2.727269","0.7591743"
"11/9/2007 8:00:00 PM","0","0","67.60746","90","0","0","21.69817","2.98858","0","0","21.69817","0.4376294","0.4376294","0","0","0","0.4376294","0","0","0.00000000000000005551115","0","0.4606625","0.4376294","0","0","4.552567","0.7591743","0","0.4606625","-0.4606625","7.366235","54.91735","0","20","1.024356","2.199567","90.76854","0.4813924","0","0","0.7591743"
"11/9/2007 9:00:00 PM","0","0","61.8649","90","0","0","21.69817","4.0484","0.01071239","0","21.69817","0.2878404","0.2878404","0.675","0","0.3101982","0.2878404","3.721641","0","0","0.01071239","0","0","0.397872","0.3779784","4.561122","0.3024463","0.3779784","0","0.3779784","7.713171","57.50385","0","20","1.024493","2.199567","90.76854","0.3219806","0","2.710712","0.3024463"
"11/9/2007 10:00:00 PM","0","0","51.00409","90","0","0","21.69817","4.537805","0.0192607","0","21.69817","0.2140532","0.2140532","0","0","0","0.2140532","8.998093","0","0.00000000000000002775558","0.0192607","0.2050447","0.1947925","0","0","4.561122","0.6181825","0","0.2050447","-0.2050447","7.490132","55.84103","0","20","1.024629","2.199567","90.76854","0.2450888","0","0.0192607","0.6181825"
"11/9/2007 11:00:00 PM","0","0","28.92821","90","0","0","21.69817","3.745853","0.005427881","0","21.69817","0.1902405","0.1902405","0","0","0","0.1902405","2.853168","0","0.00000000000000002775558","0.005427881","0.1945395","0.1848126","0","0","4.561123","0.4155273","0","0.1945395","-0.1945395","7.278551","54.26399","0","20","1.024765","2.200219","90.79544","0.2119784","0","0.005427881","0.4155273"
"11/10/2007 12:00:00 AM","0","0","-8.350492","90","0","0","21.69817","4.213821","0.01360176","0","21.69817","0.09724802","0.09724802","0","0","0","0.09724802","13.98667","0","0.00000000000000001387779","0.01360176","0.0880487","0.08364626","0","0","4.561125","0.2222395","0","0.0880487","-0.0880487","7.182931","53.55112","0","20","1.024902","2.200219","90.79544","0.1137737","0","0.01360176","0.2222395"
"11/10/2007 1:00:00 AM","0","0","-39.84137","90","0","0","21.69817","4.212475","0.01357824","0","21.69817","0.06340715","0.06340715","0","0","0","0.06340715","21.41436","0","0","0.01357824","0.05245149","0.04982892","0","0","4.561125","0.1345211","0","0.05245149","-0.05245149","7.125998","53.128","0","20","1.025038","2.202685","90.89722","0.07653699","0","0.01357824","0.1345211"
"11/10/2007 2:00:00 AM","0","0","-56.14416","90","0","0","21.69817","6.305937","0.06536056","0","21.69817","0.05277627","0.05277627","0","0","0","0.05277627","123.8446","0","0","0.06536056","0","0","0.01258429","0.01195507","4.561131","0.08235291","0.01195507","0","0.01195507","7.137018","53.21017","0","20","1.025175","2.202685","90.89722","0.09073418","0","0.06536056","0.08235291"
"11/10/2007 3:00:00 AM","0","0","-64.40066","90","0","0","21.69817","4.31153","0.01530841","0","21.69817","0.1008287","0.1008287","0.675","0","0.3101982","0.1008287","15.18259","0","0","0.01530841","0","0","0.5894797","0.5600057","4.561131","0.09248856","0.5600057","0","0.5600057","7.649946","57.03431","0","20","1.025311","2.202685","90.89722","0.1185658","0","2.715308","0.09248856"
"11/10/2007 4:00:00 AM","0","0","-68.9034","90","0","0","21.69817","7.322698","0.1295186","0","21.69817","0.1462792","0.1462792","0","0","0","0.1462792","88.54205","0","0","0.1295186","0.01764275","0.01676061","0","0","4.561131","0.5610581","0","0.01764275","-0.01764275","7.630805","56.8916","0","20","1.025447","2.202685","90.89722","0.2256665","0","0.1295186","0.5610581"
"11/10/2007 5:00:00 AM","0","0","-71.3822","90","0","0","21.69817","6.775099","0.08584738","0","21.69817","0.4059605","0.4059605","0","0","0","0.4059605","21.14673","0","0.00000000000000005551115","0.08584738","0.3369612","0.3201132","0","0","4.561131","0.5436842","0","0.3369612","-0.3369612","7.263591","54.15383","0","20","1.025584","2.202685","90.89722","0.4894803","0","0.08584738","0.5436842"
"11/10/2007 6:00:00 AM","0.05587091","4.041095","-72.52366","86.98193","0.04849303","0.09281433","23.00932","7.974638","0.186455","0","21.69817","0.5890347","0.5890347","0.675","0","0.3101982","0.5890347","47.41135","0","0","0.2792693","0","0","0.2724203","0.2587993","4.561131","0.2086931","0.3516136","0","0.3516136","7.586427","56.56074","0","20","1.02572","2.202685","90.89722","0.7411656","0.07425147","2.886455","0.3015074"
"11/10/2007 7:00:00 AM","0.2410827","18.33121","-72.5195","72.71561","0.2332067","0.4370167","28.03026","7.575766","0.1516199","0","21.69817","0.4749314","0.4749314","0","0","0","0.4749314","123.9414","0","0","0.5886366","0.3403278","0.3233114","0","0","4.561132","0.5033695","0.09668889","0","0.09668889","7.675468","57.22501","0","20","1.025857","2.20341","90.92714","0.5982345","0.3496134","0.1516199","0.9403862"
"11/10/2007 8:00:00 AM","0.4954506","32.57026","-71.17686","58.57854","0.4824673","0.8777972","34.87336","6.679845","0.08168793","0","21.69817","0.3752581","0.3752581","0","0","0","0.3752581","255.6867","0","0","0.9594851","0.3090212","0.2935701","0","0","4.561134","0.584258","0.568776","0","0.568776","8.196376","61.10868","0","20","1.025993","2.20341","90.92714","0.4536279","0.7022377","0.08168793","1.462055"
"11/10/2007 9:00:00 AM","0.6653008","46.60963","-67.69125","44.76388","0.6527255","1.163006","39.59284","4.97609","0.02691611","0","21.69817","0.4979797","0.4979797","0","0","0","0.4979797","238.9498","0","0","1.189922","0.4958564","0.4710636","0","0","4.20781","1.053439","0.6671491","0","0.6671491","8.806683","65.65887","0","20","1.02613","2.20341","90.92714","0.5612357","0.9304044","0.02691611","2.216444"
"11/10/2007 10:00:00 AM","0.9125784","60.08239","-59.58613","31.7543","0.8965483","1.548671","46.4165","5.705849","0.03966263","0","21.69817","0.4501717","0.4501717","0","0","0","0.4501717","352.8283","0","0","1.588333","0.4321148","0.4105091","0","0","3.663096","1.594984","1.116556","0","1.116556","9.822862","73.23506","0","20","1.026266","2.20341","90.92714","0.5150202","1.238936","0.03966263","3.143654"
"11/10/2007 11:00:00 AM","1.190134","71.61328","-38.2738","21.14635","1.170708","1.94977","54.18206","5.740891","0.04068675","0","21.69817","0.5452196","0.5452196","0","0","0","0.5452196","365.0743","0","0","1.990457","0.5310872","0.5045329","0","0","2.758156","2.477141","1.418683","0","1.418683","11.1096","82.82845","0","20","1.026402","2.20341","90.92714","0.6200849","1.559816","0.04068675","4.426911"
"11/10/2007 12:00:00 PM","1.229155","75.39904","12.06006","17.9268","1.209493","2.003695","55.28868","7.943073","0.1836983","0","21.69817","0.794261","0.794261","0","0","0","0.794261","275.3998","0","0","2.187393","0.6426975","0.6105626","0","0","1.655275","3.559159","1.360997","0","1.360997","12.34482","92.03773","0","20","1.026539","2.20341","90.92714","0.9655362","1.602956","0.1836983","5.562854"
"11/10/2007 1:00:00 PM","1.059373","67.18072","50.00964","25.12306","1.041699","1.765359","50.51553","6.175739","0.05967519","0","21.69817","0.5866738","0.5866738","0","0","0","0.5866738","311.0817","0.5562832","0","1.825035","0.5547354","0.5269986","0","0","0.6543407","4.561045","0.6543407","0","0.6543407","12.9435","96.50122","0","20","1.026675","2.20341","90.92714","0.6751788","1.412287","0.05967519","6.326405"
"11/10/2007 2:00:00 PM","0.9484659","54.50491","63.88289","37.09441","0.930299","1.59992","47.36715","5.467921","0.0355068","0","21.69817","0.3445821","0.3445821","0","0","0","0.3445821","474.6118","1.030573","0","1.635427","0.3253424","0.3090753","0","0","0.2440052","5.033658","0.2440052","0","0.2440052","13.16782","98.17363","0","20","1.026812","2.20341","90.92714","0.3967937","1.279936","0.0355068","6.633578"
"11/10/2007 3:00:00 PM","0.737116","40.71775","69.52156","50.54082","0.7192308","1.270875","41.44644","6.907642","0.09327022","0","21.69817","0.4201623","0.4201623","0","0","0","0.4201623","324.6709","0.7995811","0","1.364145","0.344097","0.3268921","0","0","0.1271966","5.208558","0.1271966","0","0.1271966","13.28491","99.04663","0","20","1.026948","2.20341","90.92714","0.5088137","1.0167","0.09327022","6.479433"
"11/10/2007 4:00:00 PM","0.4127174","26.56837","71.93906","64.52596","0.3995318","0.7341847","32.58778","8.463261","0.2447795","0","21.69817","0.5012895","0.5012895","0","0","0","0.5012895","195.2892","0.3978249","0","0.9789642","0.2700106","0.2565101","0","0","0.06634925","5.299383","0.06634925","0","0.06634925","13.34604","99.50234","0","20","1.027084","2.20341","90.92714","0.6738083","0.5873477","0.2447795","6.033567"
