sep=,
"11/10/2007 5:00:00 PM","0.220178","12.29449","72.66387","78.734","0.2034002","0.3824794","27.21718","8.894719","0.2975328","0","21.69817","0.6507846","0.6507846","0","0","0","0.6507846","104.4911","0","0","0.6800122","0.3718439","0.3532518","0","0","0.03462145","5.346665","0.01063542","0","0.01063542","13.35584","99.57544","0","20","1.027221","2.20341","90.92714","0.8646294","0.3059835","0.2975328","5.729144"
"11/10/2007 6:00:00 PM","0.01205529","0","72.1837","90","0","0","21.69817","8.897218","0.2978382","0","21.69817","1.879917","1.879917","1.582079","0","0.5242466","1.879917","15.84316","0","0.0000000000000002220446","0.2978382","0","0","0","0","0.03760676","5.35424","0","0","0","13.35584","99.57544","0","20","1.027357","2.20341","90.92714","2.216828","0","2.997838","5.35424"
"11/10/2007 7:00:00 PM","0","0","70.52338","90","0","0","21.69817","11.33936","0.6825551","0","21.69817","1.003719","1.003719","0","0","0","1.003719","68.00258","0","0","0.6825551","0.3380677","0.3211643","0","0","0.04219251","5.354239","0","0.3380677","-0.3380677","12.98741","96.82861","0","20","1.027494","2.20341","90.92714","1.445369","0","0.6825551","5.354239"
"11/10/2007 8:00:00 PM","0","0","67.31391","90","0","0","21.69817","10.45876","0.5441254","0","21.69817","0.8969918","0.8969918","0","0","0","0.8969918","60.66113","0","0","0.5441254","0.3714384","0.3528664","0","0","0.3707893","5.067986","0","0.3714384","-0.3714384","12.58243","93.80923","0","20","1.02763","2.20341","90.92714","1.258754","0","0.5441254","5.067986"
"11/10/2007 9:00:00 PM","0","0","61.53461","90","0","0","21.69817","10.02252","0.4730772","0","21.69817","0.3995013","0.3995013","0","0","0","0.3995013","118.4169","0","0","0.4730772","0","0","0.07357589","0.0698971","0.7083429","4.749629","0.0698971","0","0.0698971","12.64682","94.28928","0","20","1.027767","2.20341","90.92714","0.67599","0","0.4730772","4.749629"
"11/10/2007 10:00:00 PM","0","0","50.6357","90","0","0","21.69817","10.20766","0.5037994","0","21.69817","0.3104036","0.3104036","0","0","0","0.3104036","162.3046","0","0","0.5037994","0","0","0.1933957","0.1837259","0.6143852","4.800503","0.1837259","0","0.1837259","12.81584","95.54943","0","20","1.027903","2.20341","90.92714","0.5933437","0","0.5037994","4.800503"
"11/10/2007 11:00:00 PM","0","0","28.64315","90","0","0","21.69817","10.79235","0.5965655","0","21.69817","0.1777987","0.1777987","0","0","0","0.1777987","335.5285","0","0","0.5965655","0","0","0.4187668","0.3978284","0.4554697","4.933584","0.3978284","0","0.3978284","13.18091","98.27125","0","20","1.028039","2.20341","90.92714","0.4938614","0","0.5965655","4.933584"
"11/11/2007 12:00:00 AM","0","0","-8.171523","90","0","0","21.69817","9.268225","0.3479145","0","21.69817","0.1183118","0.1183118","0","0","0","0.1183118","294.0658","0.08260435","0","0.3479145","0","0","0.1469984","0.1396485","0.1396485","5.218724","0.1396485","0","0.1396485","13.30945","99.22957","0","20","1.028176","2.20341","90.92714","0.3041003","0","0.3479145","5.218724"
"11/11/2007 1:00:00 AM","0","0","-39.42163","90","0","0","21.69817","9.583181","0.4001766","0","21.69817","0.08722825","0.08722825","0","0","0","0.08722825","458.7695","0.256517","0","0.4001766","0","0","0.0564314","0.05360983","0.05360983","5.318369","0.05360983","0","0.05360983","13.35884","99.5993","0","20","1.028312","2.204851","90.98659","0.2960394","0","0.4001766","5.318369"
"11/11/2007 2:00:00 AM","0","0","-55.76004","90","0","0","21.69817","8.988658","0.3090183","0","21.69817","0.08070976","0.08070976","0","0","0","0.08070976","382.876","0.1990228","0","0.3090183","0","0","0.02928575","0.02782146","0.02782146","5.356629","0.02782146","0","0.02782146","13.38449","99.79047","0","20","1.028449","2.204851","90.98659","0.2432899","0","0.3090183","5.356629"
"11/11/2007 3:00:00 AM","0","0","-64.07438","90","0","0","21.69817","13.7705","0.9410519","0","21.69817","0.0710123","0.0710123","0","0","0","0.0710123","1325.195","0.8547001","0","0.9410519","0","0","0.0153395","0.01457253","0.01457253","5.37643","0.01457253","0","0.01457253","13.39792","99.89063","0","20","1.028585","2.204851","90.98659","0.5486395","0","0.9410519","5.37643"
"11/11/2007 4:00:00 AM","0","0","-68.61526","90","0","0","21.69817","14.30923","0.9598716","0","21.69817","0.3458412","0.3458412","0","0","0","0.3458412","277.5469","0.6060237","0","0.9598716","0","0","0.008006586","0.007606256","0.007606256","5.386796","0.007606256","0","0.007606256","13.40493","99.94291","0","20","1.028721","2.204851","90.98659","0.8603612","0","0.9598716","5.386796"
"11/11/2007 5:00:00 AM","0","0","-71.11359","90","0","0","21.69817","11.597","0.7192146","0","21.69817","0.3913672","0.3913672","0","0","0","0.3913672","183.7698","0.3236681","0","0.7192146","0","0","0.00417927","0.003970307","0.003970307","5.392206","0.003970307","0","0.003970307","13.40859","99.9702","0","20","1.028858","2.204851","90.98659","0.7901112","0","0.7192146","5.392206"
"11/11/2007 6:00:00 AM","0.05862514","4.025577","-72.25903","87.01231","0.04965824","0.09503203","23.04086","9.756444","0.4289268","0","21.69817","0.554998","0.554998","0","0","0","0.554998","94.40734","0.00000000000000002775558","0","0.5239589","0.1327065","0.1260712","0","0","0.00207246","5.395029","0","0.03767446","-0.03767446","13.36771","99.66537","0","20","1.028994","2.204851","90.98659","0.8249612","0.07602562","0.4289268","5.490061"
"11/11/2007 7:00:00 AM","0.3044008","18.29454","-72.24366","72.76765","0.2893387","0.5386662","29.56447","9.346509","0.3609047","0","21.69817","0.2385632","0.2385632","0","0","0","0.2385632","377.0787","0.6221024","0","0.8995709","0","0","0","0","0.0389053","5.363472","0.0389053","0","0.0389053","13.40356","99.93268","0","20","1.029131","2.204851","90.98659","0.4428718","0.430933","0.3609047","5.902138"
"11/11/2007 8:00:00 AM","0.6213723","32.51004","-70.87143","58.65548","0.6025031","1.080226","38.19685","8.845984","0.2915741","0","21.69817","0.465682","0.465682","0","0","0","0.465682","294.5787","0.8922727","0","1.3718","0.1832715","0.1741079","0","0","0.004681922","5.391145","0.004681922","0","0.004681922","13.40787","99.96486","0","20","1.029267","2.204851","90.98659","0.6580372","0.8641809","0.2915741","6.471371"
"11/11/2007 9:00:00 AM","0.7195085","46.51909","-67.3299","44.87338","0.704478","1.247119","41.03477","7.560606","0.1502961","0","21.69817","0.4908527","0.4908527","0","0","0","0.4908527","284.6913","0.8861941","0","1.397415","0.3584806","0.3405566","0","0","0.002443906","5.394474","0.002443906","0","0.002443906","13.41013","99.98174","0","20","1.029404","2.204929","90.98984","0.615086","0.9976948","0.1502961","6.641593"
"11/11/2007 10:00:00 AM","0.8575554","59.94537","-59.13363","31.91247","0.842777","1.465943","44.90502","5.649347","0.03867573","0","21.69817","0.5396865","0.5396865","0","0","0","0.5396865","278.7949","0.9372957","0","1.504618","0.5273798","0.5010108","0","0","0.001267282","5.396215","0.001267282","0","0.001267282","13.4113","99.99045","0","20","1.02954","2.204929","90.98984","0.612993","1.172754","0.03867573","6.862158"
"11/11/2007 11:00:00 AM","1.101421","71.39564","-37.80038","21.37797","1.083296","1.825665","51.69534","4.2515","0.01425987","0","21.69817","0.4408395","0.4408395","0","0","0","0.4408395","417.3684","1.375969","0","1.839925","0.4490312","0.4265796","0","0","0.0006643523","5.397116","0.0006643523","0","0.0006643523","13.41191","99.99501","0","20","1.029676","2.204929","90.98984","0.4920534","1.460532","0.01425987","7.222781"
"11/11/2007 12:00:00 PM","0.853673","75.14771","11.73669","18.18116","0.8422588","1.465139","44.89047","1.786538","0","0","21.69817","0.6883601","0.6883601","0","0","0","0.6883601","212.8448","0.7402026","0","1.465139","0.7245896","0.6883601","0","0","0.0003467916","5.397588","0.0003467916","0","0.0003467916","13.41223","99.9974","0","20","1.029813","2.204929","90.98984","0.7571961","1.172111","0","6.862727"
"11/11/2007 1:00:00 PM","0.7292807","67.04348","49.42848","25.28345","0.7208505","1.273477","41.49165","2.135273","0","0","21.69817","0.3314264","0.3314264","0","0","0","0.3314264","384.2411","0.9244257","0","1.273477","0.3488699","0.3314264","0","0","0.0001810254","5.397834","0.0001810254","0","0.0001810254","13.41239","99.99864","0","20","1.029949","2.204929","90.98984","0.3645691","1.018781","0","6.67131"
"11/11/2007 2:00:00 PM","0.7844377","54.43915","63.44215","37.18238","0.7703112","1.352367","42.87399","0.09770249","0","0","21.69817","0.3724965","0.3724965","0","0","0","0.3724965","363.0549","0.9601706","0","1.352367","0.3921016","0.3724965","0","0","0.00009449544","5.397962","0.00009449544","0","0.00009449544","13.41248","99.99929","0","20","1.030086","2.204929","90.98984","0.4097461","1.081893","0","6.750329"
"11/11/2007 3:00:00 PM","0.7022318","40.69211","69.17439","50.58524","0.6850418","1.215671","40.49283","1.3702","0","0","21.69817","0.3779705","0.3779705","0","0","0","0.3779705","321.6311","0.8177577","0","1.215671","0.3978637","0.3779705","0","0","0.00004932674","5.398028","0.00004932674","0","0.00004932674","13.41253","100","0","20","1.030222","2.216381","91.46239","0.4157676","0.9725366","0","6.613699"
"11/11/2007 4:00:00 PM","0.3654492","26.57022","71.64342","64.54053","0.3557656","0.6571704","31.38516","4.007119","0.00999134","0","21.69817","0.426419","0.426419","0","0","0","0.426419","156.4568","0.2188254","0","0.6671617","0.438345","0.4164277","0","0","0","5.398645","0","0","0","13.41253","100","0","20","1.030358","2.216381","91.46239","0.4740566","0.5257363","0.00999134","6.055815"
"11/11/2007 5:00:00 PM","0.1574592","12.3187","72.39437","78.72496","0.1504093","0.2845638","25.7744","5.317407","0.03287781","0","21.69817","0.6074137","0.6074137","0","0","0","0.6074137","52.26119","0.0000000000000001110223","0","0.3174416","0.6047746","0.5745358","0","0","0","5.398644","0","0.3202108","-0.3202108","13.06365","97.40991","0","20","1.030495","2.216381","91.46239","0.684594","0.227651","0.03287781","5.683208"
"11/11/2007 6:00:00 PM","0.01551622","0","71.92299","90","0","0","21.69817","4.440369","0.01755881","0","21.69817","0.963256","0.963256","0.9456972","0","0.3740761","0.963256","1.82286","0","0","0.01755881","0","0","0","0","0.3081213","5.128143","0","0","0","13.06365","97.40991","0","20","1.030631","2.216381","91.46239","1.068361","0","2.717559","5.128143"
"11/11/2007 7:00:00 PM","0","0","70.25707","90","0","0","21.69817","2.433616","0","0","21.69817","0.7214482","0.7214482","0","0","0","0.7214482","0","0","0.0000000000000001110223","0","0.7594192","0.7214482","0","0","0.2843339","5.128142","0","0.7594192","-0.7594192","12.23106","91.20164","0","20","1.030768","2.216381","91.46239","0.7935931","0","0","5.128142"
"11/11/2007 8:00:00 PM","0","0","67.02768","90","0","0","21.69817","1.721239","0","0","21.69817","0.6481575","0.6481575","0","0","0","0.6481575","0","0","0.0000000000000001110223","0","0.6822711","0.6481575","0","0","1.023024","4.47097","0","0.6822711","-0.6822711","11.48387","85.63022","0","20","1.030904","2.216381","91.46239","0.7129732","0","0","4.47097"
"11/11/2007 9:00:00 PM","0","0","61.21404","90","0","0","21.69817","0.5497629","0","0","21.69817","0.4783986","0.4783986","0","0","0","0.4783986","0","0","0","0","0.5035775","0.4783986","0","0","1.642662","3.867261","0","0.5035775","-0.5035775","10.93379","81.52847","0","20","1.031041","2.216381","91.46239","0.5262384","0","0","3.867261"
"11/11/2007 10:00:00 PM","0","0","50.28156","90","0","0","21.69817","1.942873","0","0","21.69817","0.2836315","0.2836315","0","0","0","0.2836315","0","0","0","0","0.2985595","0.2836315","0","0","2.076014","3.41437","0","0.2985595","-0.2985595","10.6086","79.10368","0","20","1.031177","2.216381","91.46239","0.3119947","0","0","3.41437"
"11/11/2007 11:00:00 PM","0","0","28.37644","90","0","0","21.69817","2.533622","0","0","21.69817","0.1780106","0.1780106","0","0","0","0.1780106","0","0","0.00000000000000002775558","0","0.1873796","0.1780106","0","0","2.313781","3.143275","0","0.1873796","-0.1873796","10.40483","77.58423","0","20","1.031313","2.216381","91.46239","0.1958117","0","0","3.143275"
"11/12/2007 12:00:00 AM","0","0","-7.990323","90","0","0","21.69817","2.021478","0","0","21.69817","0.09409325","0.09409325","0","0","0","0.09409325","0","0","0.00000000000000001387779","0","0.09904552","0.09409325","0","0","2.458814","2.972123","0","0.09904552","-0.09904552","10.29725","76.78207","0","20","1.03145","2.216381","91.46239","0.1035026","0","0","2.972123"
"11/12/2007 1:00:00 AM","0","0","-39.00931","90","0","0","21.69817","1.73266","0","0","21.69817","0.08480181","0.08480181","0","0","0","0.08480181","0","0","0","0","0.08926506","0.08480181","0","0","2.529577","2.881371","0","0.08926506","-0.08926506","10.20031","76.05921","0","20","1.031586","2.216381","91.46239","0.09328199","0","0","2.881371"
"11/12/2007 2:00:00 AM","0","0","-55.3825","90","0","0","21.69817","1.179129","0","0","21.69817","0.07283994","0.07283994","0","0","0","0.07283994","0","0","0.00000000000000001387779","0","0.07667362","0.07283994","0","0","2.602533","2.799358","0","0.07667362","-0.07667362","10.11705","75.43843","0","20","1.031723","2.216381","91.46239","0.08012393","0","0","2.799358"
"11/12/2007 3:00:00 AM","0","0","-63.75366","90","0","0","21.69817","1.102734","0","0","21.69817","0.05625464","0.05625464","0","0","0","0.05625464","0","0","0.000000000000000006938894","0","0.05921541","0.05625464","0","0","2.667591","2.728748","0","0.05921541","-0.05921541","10.05277","74.95911","0","20","1.031859","2.216381","91.46239","0.06188011","0","0","2.728748"
"11/12/2007 4:00:00 AM","0","0","-68.3322","90","0","0","21.69817","0.7589238","0","0","21.69817","0.1700482","0.1700482","0","0","0","0.1700482","0","0","0.00000000000000002775558","0","0.1789981","0.1700482","0","0","2.717541","2.674117","0","0.1789981","-0.1789981","9.858135","73.50779","0","20","1.031996","2.216381","91.46239","0.1870531","0","0","2.674117"
"11/12/2007 5:00:00 AM","0","0","-70.84996","90","0","0","21.69817","1.659508","0","0","21.69817","0.4203182","0.4203182","0","0","0","0.4203182","0","0","0.00000000000000005551115","0","0.4424403","0.4203182","0","0","2.892406","2.508105","0","0.4424403","-0.4424403","9.375252","69.90715","0","20","1.032132","2.216381","91.46239","0.4623501","0","0","2.508105"
"11/12/2007 6:00:00 AM","0.03694796","4.006641","-71.9996","87.04578","0.03570773","0.0684421","22.66335","2.025687","0","0","21.69817","0.4382486","0.4382486","0","0","0","0.4382486","15.61718","0","0.00000000000000005551115","0.0684421","0.4613143","0.4382486","0","0","3.33242","2.09237","0","0.3928722","-0.3928722","8.946769","66.71214","0","20","1.032268","2.216381","91.46239","0.4820735","0.05475368","0","2.160812"
"11/12/2007 7:00:00 AM","0.1040638","18.25458","-71.97366","72.82264","0.1038226","0.1974725","24.50887","1.223584","0","0","21.69817","0.2263438","0.2263438","0","0","0","0.2263438","87.2445","0","0","0.1974725","0.2382566","0.2263438","0","0","3.700158","1.718854","0","0.04078412","-0.04078412","8.902507","66.3821","0","20","1.032405","2.216381","91.46239","0.2489782","0.157978","0","1.916327"
"11/12/2007 8:00:00 AM","0.1927367","32.44671","-70.57314","58.7351","0.1923788","0.362215","26.91681","2.714997","0","0","21.69817","0.3193125","0.3193125","0","0","0","0.3193125","113.4359","0","0","0.362215","0.3361184","0.3193125","0","0","3.697235","1.680023","0.02609651","0","0.02609651","8.926559","66.56144","0","20","1.032541","2.216381","91.46239","0.3512438","0.289772","0","2.042238"
"11/12/2007 9:00:00 AM","0.1119142","46.42575","-66.97835","44.98511","0.1118079","0.2124676","24.7256","2.765646","0","0","21.69817","0.4713637","0.4713637","0","0","0","0.4713637","45.07508","0","0","0.2124676","0.4961723","0.4713637","0","0","3.655732","1.70113","0","0.2837047","-0.2837047","8.617615","64.2578","0","20","1.032678","2.216427","91.4643","0.5185","0.1699741","0","1.913598"
"11/12/2007 10:00:00 AM","0.1319495","59.80634","-58.69708","32.07179","0.1318306","0.249945","25.26939","3.111445","0","0","21.69817","0.5681461","0.5681461","0","0","0","0.5681461","43.99308","0","0","0.249945","0.5980485","0.5681461","0","0","3.947693","1.428981","0","0.3481036","-0.3481036","8.238198","61.42866","0","20","1.032814","2.216427","91.4643","0.6249607","0.199956","0","1.678926"
"11/12/2007 11:00:00 AM","0.351608","71.17894","-37.3555","21.60765","0.351119","0.6489441","31.25762","1.999915","0","0","21.69817","0.3605444","0.3605444","0","0","0","0.3605444","179.99","0","0","0.6489441","0.3795205","0.3605444","0","0","4.28967","1.091664","0.2694236","0","0.2694236","8.485808","63.27499","0","20","1.03295","2.216427","91.4643","0.3965989","0.5191553","0","1.740608"
"11/12/2007 12:00:00 PM","0.6586492","74.90179","11.41636","18.43004","0.6535586","1.164369","39.61603","2.074491","0","0","21.69817","0.877933","0.877933","0","0","0","0.877933","132.6262","0","0","1.164369","0.92414","0.877933","0","0","4.01412","1.312186","0.2402292","0","0.2402292","8.706663","64.92181","0","20","1.033087","2.216427","91.4643","0.9657263","0.9314954","0","2.476555"
"11/12/2007 1:00:00 PM","0.6846762","66.90987","48.85973","25.43953","0.6776988","1.203745","40.28822","4.102057","0.01164961","0","21.69817","0.4644353","0.4644353","0","0","0","0.4644353","261.6931","0","0","1.215395","0.4766165","0.4527857","0","0","3.807839","1.507656","0.7271288","0","0.7271288","9.371379","69.8783","0","20","1.033223","2.216427","91.4643","0.5167037","0.9629963","0.01164961","2.711402"
"11/12/2007 2:00:00 PM","0.4515511","54.37658","63.00947","37.26667","0.44932","0.8207651","33.95882","3.133049","0","0","21.69817","0.345012","0.345012","0","0","0","0.345012","237.8947","0","0","0.8207651","0.3631705","0.345012","0","0","3.192101","2.089015","0.4575946","0","0.4575946","9.791003","73.00726","0","20","1.03336","2.216427","91.4643","0.3795132","0.6566121","0","2.90978"
"11/12/2007 3:00:00 PM","0.3732832","40.66955","68.83353","50.6262","0.3707498","0.683633","31.79663","5.721101","0.03992903","0","21.69817","0.3142433","0.3142433","0","0","0","0.3142433","230.2553","0","0","0.723562","0.2887519","0.2743143","0","0","2.849994","2.450639","0.3948811","0","0.3948811","10.15338","75.70936","0","20","1.033496","2.216427","91.4643","0.3656322","0.5469064","0.03992903","3.134272"
"11/12/2007 4:00:00 PM","0.3763816","26.57509","71.35335","64.55178","0.3656836","0.6746969","31.65748","6.68069","0.08172484","0","21.69817","0.4159546","0.4159546","0","0","0","0.4159546","181.852","0","0","0.7564217","0.3518208","0.3342298","0","0","2.558306","2.759582","0.3228761","0","0.3228761","10.44993","77.9206","0","20","1.033633","2.216427","91.4643","0.4984125","0.5397575","0.08172484","3.434278"
"11/12/2007 5:00:00 PM","0.1031819","12.34583","72.13021","78.71268","0.1020662","0.1941705","24.46121","6.204727","0.060941","0","21.69817","0.4258074","0.4258074","0","0","0","0.4258074","59.91243","0","0.00000000000000005551115","0.2551115","0.3840698","0.3648663","0","0","2.323703","3.010092","0","0.1898993","-0.1898993","10.24341","76.38066","0","20","1.033769","2.216427","91.4643","0.4988586","0.1553364","0.060941","3.204263"
"11/12/2007 6:00:00 PM","0.01063395","0","71.66782","90","0","0","21.69817","6.759168","0.08515172","0","21.69817","0.9045371","0.9045371","0","0","0","0.9045371","9.413844","0","0.0000000000000001110223","0.08515172","0.862511","0.8193854","0","0","2.551728","2.835852","0","0.862511","-0.862511","9.296389","69.31913","0","20","1.033905","2.216427","91.4643","1.037567","0","0.08515172","2.835852"
"11/12/2007 7:00:00 PM","0","0","69.99693","90","0","0","21.69817","5.46235","0.0354095","0","21.69817","0.8216643","0.8216643","0","0","0","0.8216643","4.309485","0","0.0000000000000001110223","0.0354095","0.8276366","0.7862548","0","0","3.442689","2.023951","0","0.8276366","-0.8276366","8.388115","62.54653","0","20","1.034042","2.216427","91.4643","0.9215354","0","0.0354095","2.023951"
"11/12/2007 8:00:00 PM","0","0","66.74885","90","0","0","21.69817","5.543184","0.0368214","0","21.69817","0.5393894","0.5393894","0","0","0","0.5393894","6.826498","0","0.0000000000000001110223","0.0368214","0.5290189","0.5025679","0","0","4.24418","1.225353","0","0.5290189","-0.5290189","7.81003","58.23842","0","20","1.034178","2.220501","91.63244","0.611739","0","0.0368214","1.225353"
"11/12/2007 9:00:00 PM","0","0","60.90324","90","0","0","21.69817","3.284252","0","0","21.69817","0.451692","0.451692","0","0","0","0.451692","0","0","0.00000000000000005551115","0","0.4754653","0.451692","0","0","4.561189","0.707181","0","0.4754653","-0.4754653","7.29086","54.36703","0","20","1.034315","2.220501","91.63244","0.4968612","0","0","0.707181"
"11/12/2007 10:00:00 PM","0","0","49.94154","90","0","0","21.69817","3.136465","0","0","21.69817","0.2587524","0.2587524","0.675","0","0.3101982","0.2587524","0","0","0","0","0","0","0.4162476","0.3954352","4.561189","0.2348523","0.3954352","0","0.3954352","7.653745","57.07302","0","20","1.034451","2.220501","91.63244","0.2846277","0","2.7","0.2348523"
"11/12/2007 11:00:00 PM","0","0","28.12753","90","0","0","21.69817","1.601422","0","0","21.69817","0.1631703","0.1631703","0","0","0","0.1631703","0","0","0.00000000000000002775558","0","0.1717582","0.1631703","0","0","4.561189","0.565667","0","0.1717582","-0.1717582","7.467","55.68049","0","20","1.034587","2.220501","91.63244","0.1794873","0","0","0.565667"
"11/13/2007 12:00:00 AM","0","0","-7.806936","90","0","0","21.69817","3.332109","0","0","21.69817","0.0821226","0.0821226","0","0","0","0.0821226","0","0","0.00000000000000001387779","0","0.08644484","0.0821226","0","0","4.56119","0.3958145","0","0.08644484","-0.08644484","7.373124","54.98047","0","20","1.034724","2.220501","91.63244","0.09033486","0","0","0.3958145"
"11/13/2007 1:00:00 AM","0","0","-38.60422","90","0","0","21.69817","2.074368","0","0","21.69817","0.0935057","0.0935057","0","0","0","0.0935057","0","0","0.00000000000000001387779","0","0.09842705","0.0935057","0","0","4.56119","0.3101194","0","0.09842705","-0.09842705","7.266218","54.18367","0","20","1.03486","2.221183","91.66057","0.1028563","0","0","0.3101194"
"11/13/2007 2:00:00 AM","0","0","-55.0115","90","0","0","21.69817","0.5662835","0","0","21.69817","0.08355664","0.08355664","0","0","0","0.08355664","0","0","0.00000000000000001387779","0","0.08795436","0.08355664","0","0","4.561192","0.2123209","0","0.08795436","-0.08795436","7.170702","53.47141","0","20","1.034997","2.221183","91.66057","0.09191231","0","0","0.2123209"
"11/13/2007 3:00:00 AM","0","0","-63.43855","90","0","0","21.69817","1.687714","0","0","21.69817","0.07009902","0.07009902","0","0","0","0.07009902","0","0","0","0","0.07378844","0.07009902","0","0","4.561192","0.1246724","0","0.07378844","-0.07378844","7.090584","52.87398","0","20","1.035133","2.221183","91.66057","0.07710892","0","0","0.1246724"
"11/13/2007 4:00:00 AM","0","0","-68.05428","90","0","0","21.69817","0.9328356","0","0","21.69817","0.2386636","0.2386636","0.675","0","0.3101982","0.2386636","0","0","0","0","0","0","0.4363364","0.4145196","4.561192","0.05098874","0.4145196","0","0.4145196","7.470898","55.70995","0","20","1.035269","2.221183","91.66057","0.26253","0","2.7","0.05098874"
"11/13/2007 5:00:00 AM","0","0","-70.59137","90","0","0","21.69817","1.282069","0","0","21.69817","0.4013815","0.4013815","0.675","0","0.3101982","0.4013815","0","0","0","0","0","0","0.2736185","0.2599376","4.561193","0.3994136","0.2599376","0","0.2599376","7.709817","57.49155","0","20","1.035406","2.221183","91.66057","0.4415196","0","2.7","0.3994136"
"11/13/2007 6:00:00 AM","0.08184091","3.984321","-71.74546","87.08232","0.0612492","0.1170607","23.35471","0.4300085","0","0","21.69817","0.532272","0.532272","0","0","0","0.532272","21.99264","0","0.0000000000000001110223","0.1170607","0.5602863","0.532272","0","0","4.561193","0.6165507","0","0.4432256","-0.4432256","7.226071","53.8843","0","20","1.035542","2.221183","91.66057","0.5854992","0.09364852","0","0.7336113"
"11/13/2007 7:00:00 AM","0.315534","18.21139","-71.70958","72.88049","0.2988728","0.5557941","29.82545","0.8198223","0","0","21.69817","0.4338843","0.4338843","0.675","0","0.3101982","0.4338843","128.0973","0","0","0.5557941","0","0","0.2411157","0.22906","4.561193","0.1755073","0.7848541","0","0.7848541","7.94308","59.23153","0","20","1.035679","2.222089","91.69794","0.4772727","0.4446353","2.7","0.7313014"
"11/13/2007 8:00:00 AM","0.5774206","32.38035","-70.28209","58.81731","0.559482","1.008416","37.00359","0.4460779","0","0","21.69817","0.4437742","0.4437742","0","0","0","0.4437742","227.2363","0","0","1.008416","0.4671307","0.4437742","0","0","4.420725","0.8273043","0.5412851","0","0.5412851","8.438968","62.92936","0","20","1.035815","2.222089","91.69794","0.4881516","0.8067327","0","1.83572"
"11/13/2007 9:00:00 AM","0.7271799","46.32973","-66.6367","45.09892","0.7113329","1.258169","41.22601","0.5910494","0","0","21.69817","0.2655081","0.2655081","0","0","0","0.2655081","473.8722","0","0","1.258169","0.2794822","0.2655081","0","0","3.985157","1.270941","0.9786868","0","0.9786868","9.331069","69.58176","0","20","1.035952","2.222089","91.69794","0.2920589","1.006535","0","2.529109"
"11/13/2007 10:00:00 AM","0.9693006","59.66551","-58.27644","32.23205","0.9511542","1.631327","47.95531","1.855878","0","0","21.69817","0.347729","0.347729","0","0","0","0.347729","469.1375","0","0","1.631327","0.3660305","0.347729","0","0","3.183886","2.054406","1.265296","0","1.265296","10.48067","78.15434","0","20","1.036088","2.222089","91.69794","0.3825018","1.305061","0","3.685733"
"11/13/2007 11:00:00 AM","1.160368","70.96342","-36.93818","21.83522","1.140508","1.907295","53.32178","0.9061081","0","0","21.69817","0.5404164","0.5404164","0","0","0","0.5404164","352.9308","0","0","1.907295","0.5688593","0.5404164","0","0","2.186799","3.036272","1.338436","0","1.338436","11.69572","87.21497","0","20","1.036224","2.222089","91.69794","0.594458","1.525836","0","4.943568"
"11/13/2007 12:00:00 PM","1.084244","74.66132","11.09873","18.67337","1.066278","1.80109","51.21239","2.093819","0","0","21.69817","0.3791989","0.3791989","0","0","0","0.3791989","474.9724","0.2227898","0","1.80109","0.3991567","0.3791989","0","0","1.179143","4.040076","1.179143","0","1.179143","12.7681","95.21165","0","20","1.036361","2.222089","91.69794","0.4171188","1.440872","0","5.841166"
"11/13/2007 1:00:00 PM","1.169054","66.78001","48.30309","25.59122","1.14832","1.918323","53.54419","3.222752","0","0","21.69817","0.5091015","0.5091015","0","0","0","0.5091015","376.8057","1.048197","0","1.918323","0.5358963","0.5091015","0","0","0.3342296","4.897014","0.3342296","0","0.3342296","13.07503","97.50047","0","20","1.036497","2.222089","91.69794","0.5600116","1.534659","0","6.815337"
"11/13/2007 2:00:00 PM","0.9988447","54.31728","62.58484","37.3472","0.9786484","1.672426","48.73159","2.513561","0","0","21.69817","0.4598603","0.4598603","0","0","0","0.4598603","363.6812","1.014221","0","1.672426","0.4840635","0.4598603","0","0","0.1741415","5.137284","0.1741415","0","0.1741415","13.23525","98.69524","0","20","1.036634","2.222089","91.69794","0.5058463","1.337941","0","6.80971"
"11/13/2007 3:00:00 PM","0.7723263","40.65011","68.499","50.66364","0.7525982","1.324242","42.37859","2.637118","0","0","21.69817","0.273486","0.273486","0","0","0","0.273486","484.2083","0.9455489","0","1.324242","0.28788","0.273486","0","0","0.09081307","5.26182","0.09081307","0","0.09081307","13.31889","99.31892","0","20","1.03677","2.222089","91.69794","0.3008346","1.059394","0","6.586062"
"11/13/2007 4:00:00 PM","0.487373","26.58296","71.0689","64.55967","0.4690404","0.8547543","34.50274","1.903033","0","0","21.69817","0.4486886","0.4486886","0","0","0","0.4486886","190.5005","0.3350702","0","0.8547543","0.4723038","0.4486886","0","0","0.04738029","5.326587","0.04738029","0","0.04738029","13.36255","99.64447","0","20","1.036906","2.222089","91.69794","0.4935575","0.6838034","0","6.181341"
"11/13/2007 5:00:00 PM","0.1742215","12.37584","71.87148","78.6972","0.1642316","0.3102223","26.1504","1.847448","0","0","21.69817","0.522172","0.522172","0","0","0","0.522172","59.40998","0","0","0.3102223","0.5496548","0.522172","0","0","0.02472597","5.36033","0","0.2394325","-0.2394325","13.10198","97.70139","0","20","1.037043","2.222089","91.69794","0.5743893","0.2481778","0","5.670552"
"11/13/2007 6:00:00 PM","0.01269005","0","71.41825","90","0","0","21.69817","3.58306","0.002584411","0","21.69817","1.345186","1.345186","1.342602","0","0.467736","1.345186","0.1921229","0","0","0.002584411","0","0","0.0000000000000002220446","0.0000000000000002109424","0.2640422","5.158267","0.0000000000000002109424","0","0.0000000000000002109424","13.10198","97.70139","0","20","1.037179","2.222089","91.69794","1.480997","0","2.702585","5.158267"
"11/13/2007 7:00:00 PM","0","0","69.743","90","0","0","21.69817","3.227924","0","0","21.69817","1.171448","1.171448","1.171448","0","0.4273477","1.171448","0","0","0","0","0","0","0","0","0.2491065","5.158267","0","0","0","13.10198","97.70139","0","20","1.037316","2.222089","91.69794","1.288592","0","2.7","5.158267"
"11/13/2007 8:00:00 PM","0","0","66.47747","90","0","0","21.69817","3.385025","0","0","21.69817","0.7236654","0.7236654","0","0","0","0.7236654","0","0","0.0000000000000001110223","0","0.761753","0.7236654","0","0","0.2440825","5.158266","0","0.761753","-0.761753","12.2668","91.47346","0","20","1.037452","2.222089","91.69794","0.7960319","0","0","5.158266"
"11/13/2007 9:00:00 PM","0","0","60.60225","90","0","0","21.69817","2.551493","0","0","21.69817","0.3322974","0.3322974","0","0","0","0.3322974","0","0","0","0","0.3497868","0.3322974","0","0","0.9908367","4.499804","0","0.3497868","-0.3497868","11.88553","88.6304","0","20","1.037589","2.222089","91.69794","0.3655272","0","0","4.499804"
"11/13/2007 10:00:00 PM","0","0","49.61552","90","0","0","21.69817","4.46492","0.01798763","0","21.69817","0.3281687","0.3281687","0","0","0","0.3281687","5.481215","0","0.00000000000000005551115","0.01798763","0.3265064","0.3101811","0","0","1.277924","4.193733","0","0.3265064","-0.3265064","11.52977","85.97743","0","20","1.037725","2.222089","91.69794","0.3699794","0","0.01798763","4.193733"
"11/13/2007 11:00:00 PM","0","0","27.89587","90","0","0","21.69817","5.628773","0.03831636","0","21.69817","0.172025","0.172025","0","0","0","0.172025","22.27372","0","0.00000000000000002775558","0.03831636","0.1407459","0.1337086","0","0","1.556046","3.905027","0","0.1407459","-0.1407459","11.37681","84.83681","0","20","1.037861","2.222089","91.69794","0.2083857","0","0.03831636","3.905027"
"11/14/2007 12:00:00 AM","0","0","-7.621409","90","0","0","21.69817","5.35539","0.03354125","0","21.69817","0.06095102","0.06095102","0","0","0","0.06095102","55.02984","0","0","0.03354125","0.02885239","0.02740977","0","0","1.655502","3.779981","0","0.02885239","-0.02885239","11.3455","84.60335","0","20","1.037998","2.222089","91.69794","0.08381675","0","0.03354125","3.779981"
"11/14/2007 1:00:00 AM","0","0","-38.20618","90","0","0","21.69817","4.187012","0.01313348","0","21.69817","0.08414967","0.08414967","0","0","0","0.08414967","15.60729","0","0.00000000000000002775558","0.01313348","0.07475388","0.07101618","0","0","1.659756","3.754318","0","0.07475388","-0.07475388","11.26433","83.99809","0","20","1.038134","2.222089","91.69794","0.09913138","0","0.01313348","3.754318"
"11/14/2007 2:00:00 AM","0","0","-54.64701","90","0","0","21.69817","5.905723","0.04788445","0","21.69817","0.07330503","0.07330503","0","0","0","0.07330503","65.32219","0","0","0.04788445","0.02675851","0.02542058","0","0","1.723829","3.687679","0","0.02675851","-0.02675851","11.2353","83.78158","0","20","1.038271","2.222089","91.69794","0.1045777","0","0.04788445","3.687679"
"11/14/2007 3:00:00 AM","0","0","-63.12907","90","0","0","21.69817","4.420882","0.01721843","0","21.69817","0.07359616","0.07359616","0","0","0","0.07359616","23.39583","0","0","0.01721843","0.05934497","0.05637773","0","0","1.741276","3.663803","0","0.05934497","-0.05934497","11.17088","83.30119","0","20","1.038407","2.222089","91.69794","0.08956499","0","0.01721843","3.663803"
"11/14/2007 4:00:00 AM","0","0","-67.78156","90","0","0","21.69817","3.01927","0","0","21.69817","0.2498184","0.2498184","0","0","0","0.2498184","0","0","0.00000000000000005551115","0","0.2629668","0.2498184","0","0","1.795362","3.610756","0","0.2629668","-0.2629668","10.8846","81.16641","0","20","1.038543","2.222089","91.69794","0.2748003","0","0","3.610756"
"11/14/2007 5:00:00 AM","0","0","-70.33789","90","0","0","21.69817","3.062632","0","0","21.69817","0.2601382","0.2601382","0","0","0","0.2601382","0","0","0","0","0.2738297","0.2601382","0","0","2.053215","3.373841","0","0.2738297","-0.2738297","10.58645","78.94311","0","20","1.03868","2.222089","91.69794","0.286152","0","0","3.373841"
"11/14/2007 6:00:00 AM","0.06634437","3.958655","-71.49667","87.12188","0.05223522","0.09993459","23.11062","3.723025","0.005029135","0","21.69817","0.5638345","0.5638345","0","0","0","0.5638345","18.61605","0","0","0.1049637","0.5882162","0.5588054","0","0","2.307351","3.125041","0","0.4882817","-0.4882817","10.05319","74.96658","0","20","1.038816","2.222089","91.69794","0.6227326","0.07994767","0.005029135","3.224976"
"11/14/2007 7:00:00 AM","0.3071147","18.16503","-71.45152","72.94115","0.2909555","0.5415736","29.60872","3.562687","0.002228565","0","21.69817","0.272633","0.272633","0","0","0","0.272633","199.4631","0","0","0.5438022","0.2846362","0.2704044","0","0","2.776942","2.674806","0.2569374","0","0.2569374","10.28936","76.72769","0","20","1.038953","2.222089","91.69794","0.3010106","0.4332589","0.002228565","3.21638"
"11/14/2007 8:00:00 AM","0.6028861","32.31105","-69.99837","58.90202","0.5837348","1.049","37.67598","2.002407","0","0","21.69817","0.4274684","0.4274684","0","0","0","0.4274684","245.3983","0","0","1.049","0.4499668","0.4274684","0","0","2.50759","2.875034","0.5990335","0","0.5990335","10.83778","80.8173","0","20","1.039089","2.222089","91.69794","0.4702153","0.8392002","0","3.924034"
"11/14/2007 9:00:00 AM","0.8464584","46.23119","-66.30502","45.21469","0.82686","1.441201","44.45832","3.331463","0","0","21.69817","0.4000522","0.4000522","0","0","0","0.4000522","360.2532","0","0","1.441201","0.4211076","0.4000522","0","0","1.998748","3.334912","1.020093","0","1.020093","11.76719","87.74787","0","20","1.039226","2.222089","91.69794","0.4400574","1.152961","0","4.776113"
"11/14/2007 10:00:00 AM","0.833055","59.52308","-57.87165","32.39307","0.8183235","1.427884","44.21889","3.372081","0","0","21.69817","0.3508137","0.3508137","0","0","0","0.3508137","407.0206","0","0","1.427884","0.3692776","0.3508137","0","0","1.186167","4.098021","1.058606","0","1.058606","12.73126","94.93694","0","20","1.039362","2.222089","91.69794","0.3858951","1.142307","0","5.525905"
"11/14/2007 11:00:00 AM","1.186546","70.74931","-36.54747","22.06049","1.165858","1.942978","54.04383","3.823856","0.00679033","0","21.69817","0.4863451","0.4863451","0","0","0","0.4863451","400.9022","1.042509","0","1.949768","0.5047945","0.4795548","0","0","0.3956748","4.868017","0.3956748","0","0.3956748","13.09436","97.64461","0","20","1.039498","2.222089","91.69794","0.5383748","1.554382","0.00679033","6.810995"
"11/14/2007 12:00:00 PM","1.225315","74.42637","10.78353","18.9111","1.20439","1.99664","55.14298","5.325705","0.03302275","0","21.69817","0.6112397","0.6112397","0","0","0","0.6112397","332.0568","1.223911","0","2.029663","0.6086494","0.578217","0","0","0.1640801","5.152328","0.1640801","0","0.1640801","13.24534","98.77048","0","20","1.039635","2.222089","91.69794","0.6888751","1.597312","0.03302275","7.148968"
"11/14/2007 1:00:00 PM","1.167249","66.65401","47.75824","25.73842","1.146233","1.915379","53.48476","4.683726","0.02180947","0","21.69817","0.5356686","0.5356686","0","0","0","0.5356686","361.6394","1.288904","0","1.937189","0.5409043","0.5138591","0","0","0.08557098","5.269629","0.08557098","0","0.08557098","13.32416","99.35819","0","20","1.039771","2.222089","91.69794","0.6001402","1.532303","0.02180947","7.185009"
"11/14/2007 2:00:00 PM","1.015947","54.26132","62.16825","37.42391","0.9950544","1.696784","49.19527","2.976637","0","0","21.69817","0.3114953","0.3114953","0","0","0","0.3114953","544.7222","1.324248","0","1.696784","0.3278898","0.3114953","0","0","0.04464663","5.330647","0.04464663","0","0.04464663","13.3653","99.67117","0","20","1.039908","2.228159","91.94846","0.3426448","1.357427","0","7.027431"
"11/14/2007 3:00:00 PM","0.7293546","40.63383","68.17087","50.69755","0.7105858","1.256966","41.20517","2.80843","0","0","21.69817","0.3446765","0.3446765","0","0","0","0.3446765","364.6798","0.8714995","0","1.256966","0.3628174","0.3446765","0","0","0.02264886","5.362749","0.02264886","0","0.02264886","13.38617","99.82684","0","20","1.040044","2.228159","91.94846","0.3791442","1.005573","0","6.619714"
"11/14/2007 4:00:00 PM","0.4700823","26.59386","70.79014","64.56421","0.4523786","0.826048","34.04315","1.012406","0","0","21.69817","0.3760543","0.3760543","0","0","0","0.3760543","219.6619","0.4181612","0","0.826048","0.3958466","0.3760543","0","0","0.01204016","5.378865","0.01204016","0","0.01204016","13.39727","99.90961","0","20","1.040181","2.228159","91.94846","0.4136597","0.6608384","0","6.204913"
"11/14/2007 5:00:00 PM","0.1886023","12.40873","71.61824","78.67852","0.1760115","0.3320239","26.47104","3.230439","0","0","21.69817","0.4836764","0.4836764","0","0","0","0.4836764","68.64589","0","0","0.3320239","0.509133","0.4836764","0","0","0.006284555","5.387429","0","0.1771091","-0.1771091","13.20469","98.47347","0","20","1.040317","2.228159","91.94846","0.532044","0.2656192","0","5.719453"
"11/14/2007 6:00:00 PM","0.013893","0","71.17437","90","0","0","21.69817","3.423591","0","0","21.69817","0.7248755","0.7248755","0","0","0","0.7248755","0","0","0.0000000000000001110223","0","0.7630269","0.7248755","0","0","0.1788971","5.23841","0","0.7630269","-0.7630269","12.3681","92.23462","0","20","1.040453","2.228159","91.94846","0.7973631","0","0","5.23841"
"11/14/2007 7:00:00 PM","0","0","69.49535","90","0","0","21.69817","3.604949","0.002966734","0","21.69817","0.8695193","0.8695193","0","0","0","0.8695193","0.3411924","0","0.0000000000000001110223","0.002966734","0.9121606","0.8665525","0","0","0.9149211","4.580871","0","0.9121606","-0.9121606","11.36584","84.76033","0","20","1.04059","2.228159","91.94846","0.9579546","0","0.002966734","4.580871"
"11/14/2007 8:00:00 PM","0","0","66.21362","90","0","0","21.69817","3.51217","0.001346184","0","21.69817","0.5555442","0.5555442","0","0","0","0.5555442","0.2423181","0","0","0.001346184","0.5833663","0.554198","0","0","1.7652","3.771337","0","0.5833663","-0.5833663","10.72788","80.00271","0","20","1.040726","2.228159","91.94846","0.6117717","0","0.001346184","3.771337"
"11/14/2007 9:00:00 PM","0","0","60.31107","90","0","0","21.69817","4.154979","0.01257397","0","21.69817","0.2017038","0.2017038","0","0","0","0.2017038","6.233879","0","0","0.01257397","0.1990841","0.1891299","0","0","2.262564","3.243674","0","0.1990841","-0.1990841","10.51134","78.38788","0","20","1.040863","2.228159","91.94846","0.2281612","0","0.01257397","3.243674"
"11/14/2007 10:00:00 PM","0","0","49.30338","90","0","0","21.69817","3.975898","0.009446011","0","21.69817","0.2851393","0.2851393","0","0","0","0.2851393","3.312771","0","0","0.009446011","0.2902035","0.2756933","0","0","2.387275","3.062388","0","0.2902035","-0.2902035","10.19529","76.03094","0","20","1.040999","2.228159","91.94846","0.3183762","0","0.009446011","3.062388"
"11/14/2007 11:00:00 PM","0","0","27.68092","90","0","0","21.69817","2.742527","0","0","21.69817","0.1489359","0.1489359","0","0","0","0.1489359","0","0","0.00000000000000002775558","0","0.1567746","0.1489359","0","0","2.641143","2.7958","0","0.1567746","-0.1567746","10.02487","74.76006","0","20","1.041135","2.228159","91.94846","0.1638294","0","0","2.7958"
"11/15/2007 12:00:00 AM","0","0","-7.433789","90","0","0","21.69817","1.732462","0","0","21.69817","0.09893277","0.09893277","0","0","0","0.09893277","0","0","0.00000000000000001387779","0","0.1041398","0.09893277","0","0","2.764289","2.651073","0","0.1041398","-0.1041398","9.911749","73.91647","0","20","1.041272","2.228159","91.94846","0.1088261","0","0","2.651073"
"11/15/2007 1:00:00 AM","0","0","-37.81502","90","0","0","21.69817","0.9171822","0","0","21.69817","0.05410743","0.05410743","0","0","0","0.05410743","0","0","0.000000000000000006938894","0","0.05695519","0.05410743","0","0","2.845973","2.554627","0","0.05695519","-0.05695519","9.849923","73.45541","0","20","1.041408","2.228159","91.94846","0.05951818","0","0","2.554627"
"11/15/2007 2:00:00 AM","0","0","-54.28902","90","0","0","21.69817","1.085193","0","0","21.69817","0.1372058","0.1372058","0","0","0","0.1372058","0","0","0.00000000000000002775558","0","0.1444272","0.1372058","0","0","2.887702","2.501787","0","0.1444272","-0.1444272","9.692954","72.28482","0","20","1.041545","2.228159","91.94846","0.1509264","0","0","2.501787"
"11/15/2007 3:00:00 AM","0","0","-62.82528","90","0","0","21.69817","1.31289","0","0","21.69817","0.105406","0.105406","0","0","0","0.105406","0","0","0.00000000000000001387779","0","0.1109537","0.105406","0","0","3.025723","2.367224","0","0.1109537","-0.1109537","9.572422","71.38596","0","20","1.041681","2.228159","91.94846","0.1159466","0","0","2.367224"
"11/15/2007 4:00:00 AM","0","0","-67.51408","90","0","0","21.69817","1.127782","0","0","21.69817","0.2965708","0.2965708","0","0","0","0.2965708","0","0","0.00000000000000005551115","0","0.3121798","0.2965708","0","0","3.124924","2.263502","0","0.3121798","-0.3121798","9.232332","68.84975","0","20","1.041818","2.228159","91.94846","0.3262279","0","0","2.263502"
"11/15/2007 5:00:00 AM","0","0","-70.08959","90","0","0","21.69817","1.264747","0","0","21.69817","0.5171049","0.5171049","0","0","0","0.5171049","0","0","0","0","0.5443209","0.5171049","0","0","3.434054","1.968992","0","0.5443209","-0.5443209","8.637395","64.41303","0","20","1.041954","2.228159","91.94846","0.5688154","0","0","1.968992"
"11/15/2007 6:00:00 AM","0.06616883","3.92968","-71.25331","87.16441","0.05175612","0.09902335","23.09765","2.340164","0","0","21.69817","0.418594","0.418594","0","0","0","0.418594","23.65618","0","0","0.09902335","0.4406253","0.418594","0","0","3.974149","1.447214","0","0.3416019","-0.3416019","8.265099","61.63664","0","20","1.04209","2.228159","91.94846","0.4604534","0.07921868","0","1.546237"
"11/15/2007 7:00:00 AM","0.3292818","18.11557","-71.19955","73.00455","0.3108815","0.5773109","30.15433","2.125064","0","0","21.69817","0.620679","0.620679","0","0","0","0.620679","93.01279","0","0","0.5773109","0.6533463","0.620679","0","0","4.279598","1.116441","0","0.0760354","-0.0760354","8.182539","61.02096","0","20","1.042227","2.228159","91.94846","0.6827468","0.4618487","0","1.693752"
"11/15/2007 8:00:00 AM","0.6151122","32.23893","-69.72205","58.98912","0.5952234","1.068133","37.99477","2.820137","0","0","21.69817","0.4620216","0.4620216","0","0","0","0.4620216","231.1869","0","0","1.068133","0.4863385","0.4620216","0","0","4.313684","1.042646","0.5817948","0","0.5817948","8.715288","64.99392","0","20","1.042363","2.228159","91.94846","0.5082237","0.8545066","0","2.11078"
"11/15/2007 9:00:00 AM","0.7298583","46.13026","-65.98338","45.33227","0.7133865","1.261475","41.28332","3.010707","0","0","21.69817","0.3673893","0.3673893","0","0","0","0.3673893","343.3621","0","0","1.261475","0.3867255","0.3673893","0","0","3.778539","1.516005","0.8747499","0","0.8747499","9.513597","70.94727","0","20","1.0425","2.228159","91.94846","0.4041282","1.00918","0","2.77748"
"11/15/2007 10:00:00 AM","0.8855481","59.37924","-57.48264","32.55467","0.8688834","1.506273","45.63839","2.322251","0","0","21.69817","0.453239","0.453239","0","0","0","0.453239","332.3352","0","0","1.506273","0.4770937","0.453239","0","0","3.05028","2.212756","1.029179","0","1.029179","10.45118","77.93927","0","20","1.042636","2.228159","91.94846","0.4985629","1.205018","0","3.719029"
"11/15/2007 11:00:00 AM","0.9450579","70.53683","-36.18248","22.28328","0.9292357","1.598313","47.33717","3.247586","0","0","21.69817","0.411444","0.411444","0","0","0","0.411444","388.4644","0","0","1.598313","0.4330989","0.411444","0","0","2.239631","3.011826","1.165215","0","1.165215","11.51105","85.84322","0","20","1.042772","2.228159","91.94846","0.4525884","1.278651","0","4.610139"
"11/15/2007 12:00:00 PM","0.9916354","74.19698","10.47048","19.14319","0.9751117","1.667159","48.63168","4.531495","0.01915049","0","21.69817","0.6000272","0.6000272","0","0","0","0.6000272","281.0388","0","0","1.686309","0.6114492","0.5808767","0","0","1.352978","3.89009","1.055709","0","1.055709","12.47252","93.01329","0","20","1.042909","2.228159","91.94846","0.6696051","1.333727","0.01915049","5.557249"
"11/15/2007 1:00:00 PM","0.8319978","66.53197","47.2249","25.88103","0.8190638","1.42904","44.23965","5.907279","0.04795239","0","21.69817","0.3738706","0.3738706","0","0","0","0.3738706","395.0544","0.4989304","0","1.476992","0.3430718","0.3259182","0","0","0.5870379","4.663834","0.5870379","0","0.5870379","13.01003","97.0218","0","20","1.043045","2.228159","91.94846","0.4352339","1.143232","0.04795239","6.092874"
"11/15/2007 2:00:00 PM","0.8148301","54.20877","61.75968","37.49674","0.7987264","1.397187","43.66958","8.797874","0.2856918","0","21.69817","0.3504603","0.3504603","0","0","0","0.3504603","480.191","1.121451","0","1.682879","0.06817731","0.06476844","0","0","0.2075585","5.086879","0.2075585","0","0.2075585","13.20093","98.44538","0","20","1.043182","2.228159","91.94846","0.5283522","1.117749","0.2856918","6.484066"
"11/15/2007 3:00:00 PM","0.6396422","40.62075","67.84917","50.72788","0.6239069","1.115644","38.7914","8.513164","0.250881","0","21.69817","0.2804991","0.2804991","0","0","0","0.2804991","487.1761","0.9762474","0","1.366525","0.03117696","0.02961811","0","0","0.1082194","5.235474","0.1082194","0","0.1082194","13.30057","99.18848","0","20","1.043318","2.228159","91.94846","0.4339895","0.892515","0.250881","6.351118"
"11/15/2007 4:00:00 PM","0.4725229","26.60778","70.51714","64.56538","0.4544715","0.8296607","34.10086","9.406425","0.3708467","0","21.69817","0.389712","0.389712","0","0","0","0.389712","308.0499","0.7533462","0","1.200507","0.01985821","0.0188653","0","0","0.05645623","5.312698","0.05645623","0","0.05645623","13.35259","99.57639","0","20","1.043455","2.228159","91.94846","0.6141065","0.6637285","0.3708467","6.142359"
"11/15/2007 5:00:00 PM","0.2218899","12.44446","71.37056","78.65667","0.2040704","0.3837099","27.23545","11.8006","0.7458861","0","21.69817","0.7692369","0.7692369","0","0","0","0.7692369","146.8463","0.3296693","0","1.129596","0.02457968","0.0233507","0","0","0.02946085","5.352916","0.02946085","0","0.02946085","13.37974","99.77888","0","20","1.043591","2.228159","91.94846","1.219104","0.3069679","0.7458861","5.736626"
"11/15/2007 6:00:00 PM","0.01754448","0","70.93623","90","0","0","21.69817","10.97161","0.6247453","0","21.69817","1.343435","1.343435","0.7186894","0","0.3205078","1.343435","46.50359","0","0","0.6247453","0","0","0.0000000000000002220446","0.0000000000000002109424","0.01537605","5.373884","0.0000000000000002109424","0","0.0000000000000002109424","13.37974","99.77888","0","20","1.043727","2.228159","91.94846","1.790151","0","3.324745","5.373884"
"11/15/2007 7:00:00 PM","0","0","69.25407","90","0","0","21.69817","10.08299","0.4831126","0","21.69817","0.9797083","0.9797083","0","0","0","0.9797083","49.31188","0","0.0000000000000001110223","0.4831126","0.5227324","0.4965958","0","0","0.02055062","5.373883","0","0.5227324","-0.5227324","12.80857","95.51942","0","20","1.043864","2.228159","91.94846","1.319235","0","0.4831126","5.373883"
