sep=,
"11/15/2007 8:00:00 PM","0","0","65.95734","90","0","0","21.69817","9.758016","0.4291877","0","21.69817","0.5605808","0.5605808","0","0","0","0.5605808","76.56124","0","0","0.4291877","0.1383086","0.1313932","0","0","0.5301329","4.92912","0","0.1383086","-0.1383086","12.65827","94.39852","0","20","1.044","2.228159","91.94846","0.8312327","0","0.4291877","4.92912"
"11/15/2007 9:00:00 PM","0","0","60.02974","90","0","0","21.69817","10.63397","0.5716671","0","21.69817","0.4528939","0.4528939","0","0","0","0.4528939","126.2254","0","0","0.5716671","0","0","0.1187733","0.1128346","0.6261086","4.810795","0.1128346","0","0.1128346","12.76216","95.17328","0","20","1.044137","2.228159","91.94846","0.7840168","0","0.5716671","4.810795"
"11/15/2007 10:00:00 PM","0","0","49.00496","90","0","0","21.69817","6.961012","0.0979312","0","21.69817","0.2769929","0.2769929","0","0","0","0.2769929","35.35513","0","0","0.0979312","0.188486","0.1790617","0","0","0.5098085","4.892636","0","0.188486","-0.188486","12.55718","93.64484","0","20","1.044273","2.228357","91.95662","0.3536578","0","0.0979312","4.892636"
"11/15/2007 11:00:00 PM","0","0","27.48218","90","0","0","21.69817","3.572964","0.002408067","0","21.69817","0.1288037","0.1288037","0","0","0","0.1288037","1.869563","0","0.00000000000000002775558","0.002408067","0.1330481","0.1263957","0","0","0.6927105","4.730924","0","0.1330481","-0.1330481","12.4126","92.56664","0","20","1.04441","2.228357","91.95662","0.1428881","0","0.002408067","4.730924"
"11/16/2007 12:00:00 AM","0","0","-7.24412","90","0","0","21.69817","2.438687","0","0","21.69817","0.01862158","0.01862158","0","0","0","0.01862158","0","0","0.000000000000000003469447","0","0.01960166","0.01862158","0","0","0.8083133","4.616258","0","0.01960166","-0.01960166","12.39133","92.40804","0","20","1.044546","2.228357","91.95662","0.02048373","0","0","4.616258"
"11/16/2007 1:00:00 AM","0","0","-37.43058","90","0","0","21.69817","3.871928","0.007629999","0","21.69817","0.07796039","0.07796039","0","0","0","0.07796039","9.787021","0","0","0.007629999","0.07403199","0.07033039","0","0","0.8126417","4.599349","0","0.07403199","-0.07403199","12.31095","91.8086","0","20","1.044682","2.228357","91.95662","0.08957143","0","0.007629999","4.599349"
"11/16/2007 2:00:00 AM","0","0","-53.9375","90","0","0","21.69817","5.458856","0.03534847","0","21.69817","0.09730579","0.09730579","0","0","0","0.09730579","36.3272","0","0.00000000000000001387779","0.03534847","0.06521823","0.06195732","0","0","0.8785993","4.535344","0","0.06521823","-0.06521823","12.24015","91.28059","0","20","1.044819","2.228357","91.95662","0.1247106","0","0.03534847","4.535344"
"11/16/2007 3:00:00 AM","0","0","-62.52719","90","0","0","21.69817","3.250129","0","0","21.69817","0.08761213","0.08761213","0","0","0","0.08761213","0","0","0.00000000000000001387779","0","0.09222329","0.08761213","0","0","0.9347396","4.478839","0","0.09222329","-0.09222329","12.13999","90.53365","0","20","1.044955","2.228357","91.95662","0.09637334","0","0","4.478839"
"11/16/2007 4:00:00 AM","0","0","-67.25193","90","0","0","21.69817","4.135698","0.01223719","0","21.69817","0.3038768","0.3038768","0","0","0","0.3038768","4.027023","0","0","0.01223719","0.3069891","0.2916397","0","0","1.017729","4.398705","0","0.3069891","-0.3069891","11.80558","88.03979","0","20","1.045092","2.228357","91.95662","0.3403831","0","0.01223719","4.398705"
"11/16/2007 5:00:00 AM","0","0","-69.84653","90","0","0","21.69817","4.078926","0.01124558","0","21.69817","0.5175627","0.5175627","0","0","0","0.5175627","2.172795","0","0.0000000000000001110223","0.01124558","0.5329654","0.5063172","0","0","1.311666","4.129437","0","0.5329654","-0.5329654","11.22314","83.69632","0","20","1.045228","2.228357","91.95662","0.5749418","0","0.01124558","4.129437"
"11/16/2007 6:00:00 AM","0.07359169","3.897441","-71.01546","87.20988","0.05486416","0.1049331","23.1818","5.031221","0.02787907","0","21.69817","0.2518303","0.2518303","0","0","0","0.2518303","52.73873","0","0","0.1328121","0.2357382","0.2239513","0","0","1.818181","3.654148","0","0.1308051","-0.1308051","11.08101","82.63634","0","20","1.045364","2.228357","91.95662","0.2909529","0.08394644","0.02787907","3.759081"
"11/16/2007 7:00:00 AM","0.240215","18.06306","-70.95374","73.07061","0.2314166","0.4337523","27.98139","5.01715","0.02763331","0","21.69817","0.5409474","0.5409474","0","0","0","0.5409474","85.29212","0","0.0000000000000001110223","0.4613855","0.5403306","0.5133141","0","0","1.898972","3.536941","0","0.1065784","-0.1065784","10.96523","81.77297","0","20","1.045501","2.228357","91.95662","0.6088588","0.3470018","0.02763331","3.970693"
"11/16/2007 8:00:00 AM","0.3509745","32.16406","-69.45322","59.07852","0.3461937","0.6402141","31.12247","5.611634","0.03801699","0","21.69817","0.3814029","0.3814029","0","0","0","0.3814029","177.8254","0","0","0.6782311","0.3614589","0.3433859","0","0","1.978864","3.441121","0.2787552","0","0.2787552","11.22139","83.68327","0","20","1.045637","2.228357","91.95662","0.4385517","0.5121713","0.03801699","4.081335"
"11/16/2007 9:00:00 AM","0.3971256","46.02707","-65.67184","45.45153","0.3948682","0.7260186","32.45952","8.27278","0.2214901","0","21.69817","0.3317764","0.3317764","0","0","0","0.3317764","285.5865","0","0","0.9475087","0.1160909","0.1102863","0","0","1.725642","3.652706","0.6099277","0","0.6099277","11.77972","87.84698","0","20","1.045774","2.228357","91.95662","0.4756991","0.5808149","0.2214901","4.378725"
"11/16/2007 10:00:00 AM","0.5047415","59.2342","-57.10932","32.71666","0.5017874","0.9108132","35.40704","7.767818","0.1683926","0","21.69817","0.2072212","0.2072212","0","0","0","0.2072212","520.7989","0","0","1.079206","0.0408722","0.03882859","0","0","1.227686","4.108507","0.869941","0","0.869941","12.57368","93.76794","0","20","1.04591","2.228357","91.95662","0.3121397","0.7286506","0.1683926","5.01932"
"11/16/2007 11:00:00 AM","0.8650426","70.32619","-35.84231","22.50343","0.8515844","1.479584","45.15233","7.345527","0.1315124","0","21.69817","0.553928","0.553928","0","0","0","0.553928","290.8494","0.4805948","0","1.611096","0.444648","0.4224156","0","0","0.5543408","4.743979","0.5543408","0","0.5543408","13.08146","97.55463","0","20","1.046046","2.228357","91.95662","0.675077","1.183667","0.1315124","6.223563"
"11/16/2007 12:00:00 PM","0.8772036","73.97322","10.15936","19.36958","0.8639727","1.498711","45.50037","8.399273","0.2369559","0","21.69817","0.5677997","0.5677997","0","0","0","0.5677997","305.6829","0.9801042","0","1.735666","0.3482566","0.3308437","0","0","0.1703496","5.142575","0.1703496","0","0.1703496","13.2382","98.72352","0","20","1.046183","2.228357","91.95662","0.7430576","1.198968","0.2369559","6.641285"
"11/16/2007 1:00:00 PM","0.6525345","66.414","46.7028","26.01899","0.6462587","1.15241","39.41291","6.178434","0.05979289","0","21.69817","0.4444103","0.4444103","0","0","0","0.4444103","272.7667","0.6587123","0","1.212203","0.4048604","0.3846174","0","0","0.08883752","5.264382","0.08883752","0","0.08883752","13.32001","99.33367","0","20","1.046319","2.228357","91.95662","0.5187477","0.9219282","0.05979289","6.416792"
"11/16/2007 2:00:00 PM","0.5476602","54.15971","61.35912","37.56562","0.5424679","0.9797875","36.53233","11.15594","0.6537225","0","21.69817","0.2880537","0.2880537","0","0","0","0.2880537","567.0853","1.299106","0","1.63351","0","0","0","0","0.04635009","5.327734","0.04635009","0","0.04635009","13.36272","99.65218","0","20","1.046456","2.228357","91.95662","0.6437203","0.78383","0.6537225","6.307522"
"11/16/2007 3:00:00 PM","0.5131449","40.61089","67.53396","50.75461","0.504078","0.9147165","35.47035","13.90407","0.9457178","0","21.69817","0.427096","0.427096","0","0","0","0.427096","435.6009","1.40915","0","1.860434","0","0","0","0","0.02418849","5.360742","0.02418849","0","0.02418849","13.38502","99.82298","0","20","1.046592","2.232801","92.14001","0.9426646","0.7317732","0.9457178","6.275458"
"11/16/2007 4:00:00 PM","0.3687491","26.62473","70.24994","64.56319","0.3582174","0.6615071","31.45247","12.3856","0.8225207","0","21.69817","0.2465257","0.2465257","0","0","0","0.2465257","601.977","1.225354","0","1.484028","0","0","0","0","0.01214831","5.37818","0.01214831","0","0.01214831","13.39622","99.90649","0","20","1.046728","2.232801","92.14001","0.6824386","0.5292057","0.8225207","6.039687"
"11/16/2007 5:00:00 PM","0.1641443","12.48302","71.1285","78.63165","0.155867","0.294705","25.92284","13.10364","0.8899508","0","21.69817","0.5569978","0.5569978","0","0","0","0.5569978","212.6859","0.6211567","0","1.184656","0","0","0","0","0.006501263","5.386821","0.006501263","0","0.006501263","13.40221","99.96092","0","20","1.046865","2.242321","92.53286","1.057673","0.235764","0.8899508","5.681526"
"11/16/2007 6:00:00 PM","0.01320137","0","70.7039","90","0","0","21.69817","10.59424","0.5654229","0","21.69817","0.8846483","0.8846483","0","0","0","0.8846483","63.91499","0","0.0000000000000001110223","0.5654229","0.3360268","0.3192254","0","0","0.002373333","5.391928","0","0.3360268","-0.3360268","13.03602","97.22966","0","20","1.047001","2.242321","92.53286","1.255825","0","0.5654229","5.391928"
"11/16/2007 7:00:00 PM","0","0","69.01922","90","0","0","21.69817","10.26886","0.5139542","0","21.69817","0.8118471","0.8118471","0","0","0","0.8118471","63.30677","0","0","0.5139542","0.3135715","0.2978929","0","0","0.3282718","5.107876","0","0.3135715","-0.3135715","12.6944","94.68173","0","20","1.047138","2.242321","92.53286","1.150009","0","0.5139542","5.107876"
"11/16/2007 8:00:00 PM","0","0","65.70871","90","0","0","21.69817","9.339285","0.3597059","0","21.69817","0.4246446","0.4246446","0","0","0","0.4246446","84.70751","0","0","0.3597059","0.06835655","0.06493872","0","0","0.6086937","4.840032","0","0.06835655","-0.06835655","12.62019","94.1282","0","20","1.047274","2.242321","92.53286","0.646962","0","0.3597059","4.840032"
"11/16/2007 9:00:00 PM","0","0","59.75826","90","0","0","21.69817","9.235549","0.3424927","0","21.69817","0.1826905","0.1826905","0","0","0","0.1826905","187.4716","0","0","0.3424927","0","0","0.1598022","0.1518121","0.6434115","4.781478","0.1518121","0","0.1518121","12.7599","95.17027","0","20","1.047411","2.242321","92.53286","0.3722059","0","0.3424927","4.781478"
"11/16/2007 10:00:00 PM","0","0","48.72014","90","0","0","21.69817","7.709853","0.1633303","0","21.69817","0.2707579","0.2707579","0","0","0","0.2707579","60.32338","0","0","0.1633303","0.1130817","0.1074276","0","0","0.5025473","4.8916","0","0.1130817","-0.1130817","12.63706","94.254","0","20","1.047547","2.242321","92.53286","0.3794989","0","0.1633303","4.8916"
"11/16/2007 11:00:00 PM","0","0","27.29916","90","0","0","21.69817","7.462001","0.1416845","0","21.69817","0.1243693","0.1243693","0","0","0","0.1243693","113.9224","0","0","0.1416845","0","0","0.01731517","0.01644941","0.6167742","4.794796","0.01644941","0","0.01644941","12.65222","94.36709","0","20","1.047683","2.242321","92.53286","0.2076485","0","0.1416845","4.794796"
"11/17/2007 12:00:00 AM","0","0","-7.05245","90","0","0","21.69817","7.575508","0.1515975","0","21.69817","0.07949416","0.07949416","0","0","0","0.07949416","190.7027","0","0","0.1515975","0","0","0.07210333","0.06849816","0.5961925","4.806763","0.06849816","0","0.06849816","12.71532","94.83773","0","20","1.04782","2.242321","92.53286","0.1632423","0","0.1515975","4.806763"
"11/17/2007 1:00:00 AM","0","0","-37.05272","90","0","0","21.69817","11.18592","0.6584345","0","21.69817","0.09721114","0.09721114","0","0","0","0.09721114","677.3242","0","0","0.6584345","0","0","0.5612234","0.5331622","0.538395","4.856508","0.5331622","0","0.5331622","13.20381","98.4814","0","20","1.047956","2.242554","92.5425","0.4361495","0","0.6584345","4.856508"
"11/17/2007 2:00:00 AM","0","0","-53.59244","90","0","0","21.69817","12.07875","0.7823238","0","21.69817","0.09566535","0.09566535","0","0","0","0.09566535","817.7713","0.5735763","0","0.7823238","0","0","0.1130821","0.107428","0.107428","5.238434","0.107428","0","0.107428","13.30273","99.21918","0","20","1.048093","2.242554","92.5425","0.4963938","0","0.7823238","5.238434"
"11/17/2007 3:00:00 AM","0","0","-62.23485","90","0","0","21.69817","10.44657","0.5422089","0","21.69817","0.08497987","0.08497987","0","0","0","0.08497987","638.044","0.4000595","0","0.5422089","0","0","0.05716957","0.05431109","0.05431109","5.315083","0.05431109","0","0.05431109","13.35277","99.59241","0","20","1.048229","2.242554","92.5425","0.3645823","0","0.5422089","5.315083"
"11/17/2007 4:00:00 AM","0","0","-66.99514","90","0","0","21.69817","8.397938","0.2367927","0","21.69817","0.2959225","0.2959225","0","0","0","0.2959225","80.01846","0","0","0.2367927","0.06224196","0.05912986","0","0","0.02834179","5.353769","0","0.06224196","-0.06224196","13.2852","99.08844","0","20","1.048366","2.242554","92.5425","0.4439111","0","0.2367927","5.353769"
"11/17/2007 5:00:00 AM","0","0","-69.6088","90","0","0","21.69817","7.793509","0.1706363","0","21.69817","0.2891006","0.2891006","0","0","0","0.2891006","59.02317","0","0","0.1706363","0.1246992","0.1184642","0","0","0.09766787","5.301516","0","0.1246992","-0.1246992","13.14971","98.07788","0","20","1.048502","2.242554","92.5425","0.4033287","0","0.1706363","5.301516"
"11/17/2007 6:00:00 AM","0.03998824","3.861981","-70.78318","87.25824","0.03774922","0.07233846","22.71858","6.571543","0.07695871","0","21.69817","0.4262429","0.4262429","0","0","0","0.4262429","35.02631","0","0.00000000000000005551115","0.1492972","0.3676676","0.3492843","0","0","0.2164302","5.196412","0","0.2953292","-0.2953292","12.82805","95.67879","0","20","1.048638","2.242554","92.5425","0.5073466","0.05787077","0.07695871","5.26875"
"11/17/2007 7:00:00 AM","0.2383303","18.0076","-70.71418","73.13927","0.2295805","0.4304026","27.93128","5.362442","0.03366442","0","21.69817","0.5609876","0.5609876","0","0","0","0.5609876","82.72322","0","0.0000000000000001110223","0.464067","0.555077","0.5273231","0","0","0.4932377","4.945155","0","0.1246744","-0.1246744","12.69259","94.66842","0","20","1.048775","2.242554","92.5425","0.6339185","0.3443221","0.03366442","5.375558"
"11/17/2007 8:00:00 AM","0.3523304","32.08655","-69.19196","59.17012","0.3473813","0.64232","31.15505","3.68044","0.00428532","0","21.69817","0.3676684","0.3676684","0","0","0","0.3676684","175.8664","0","0","0.6466054","0.3825085","0.3633831","0","0","0.5890873","4.838608","0.2598115","0","0.2598115","12.93139","96.44955","0","20","1.048911","2.242554","92.5425","0.4065779","0.5138561","0.00428532","5.480928"
"11/17/2007 9:00:00 AM","0.6741132","45.92175","-65.37045","45.57233","0.6595155","1.17411","39.78183","4.358049","0.01612094","0","21.69817","0.4427888","0.4427888","0","0","0","0.4427888","268.8033","0.3669921","0","1.190231","0.4491241","0.4266679","0","0","0.357994","5.026143","0.357994","0","0.357994","13.26006","98.90094","0","20","1.049048","2.242554","92.5425","0.4951282","0.9392882","0.01612094","6.200253"
"11/17/2007 10:00:00 AM","0.8496139","59.08813","-56.75159","32.87888","0.8335932","1.451681","44.64724","5.612019","0.03802373","0","21.69817","0.4123246","0.4123246","0","0","0","0.4123246","361.2943","0.9812133","0","1.489705","0.3940009","0.3743008","0","0","0.07646707","5.282044","0.07646707","0","0.07646707","13.3305","99.42629","0","20","1.049184","2.242554","92.5425","0.4725689","1.161345","0.03802373","6.733726"
"11/17/2007 11:00:00 AM","0.8601832","70.11758","-35.52612","22.72079","0.8466949","1.472015","45.01502","5.823408","0.04428999","0","21.69817","0.4655081","0.4655081","0","0","0","0.4655081","325.7312","0.9887289","0","1.516305","0.4433875","0.4212181","0","0","0.03989871","5.336553","0.03989871","0","0.03989871","13.36726","99.70178","0","20","1.04932","2.243787","92.59335","0.5342039","1.177612","0.04428999","6.808568"
"11/17/2007 12:00:00 PM","0.8019045","73.75511","9.84994","19.59022","0.7912649","1.385453","43.46057","6.823256","0.08795023","0","21.69817","0.8519034","0.8519034","0","0","0","0.8519034","172.9543","0.5606015","0","1.473403","0.8041613","0.7639532","0","0","0.02069037","5.365022","0.02069037","0","0.02069037","13.38634","99.84402","0","20","1.049457","2.243787","92.59335","0.9810689","1.108363","0.08795023","6.750475"
"11/17/2007 1:00:00 PM","0.5765501","66.30021","46.19169","26.15221","0.5725858","1.030376","37.36679","5.519763","0.03641231","0","21.69817","0.2846868","0.2846868","0","0","0","0.2846868","374.7236","0.7581912","0","1.066789","0.2613416","0.2482745","0","0","0.01084359","5.379744","0.01084359","0","0.01084359","13.39633","99.91858","0","20","1.049593","2.243787","92.59335","0.3313617","0.8243011","0.03641231","6.41012"
"11/17/2007 2:00:00 PM","0.5717112","54.11418","60.96656","37.63049","0.5655286","1.018559","37.17116","5.133806","0.0296709","0","21.69817","0.4252775","0.4252775","0","0","0","0.4252775","246.4814","0.5964709","0","1.04823","0.416428","0.3956066","0","0","0.005660023","5.387456","0.005660023","0","0.005660023","13.40155","99.95898","0","20","1.04973","2.245241","92.65338","0.4826407","0.8148472","0.0296709","6.406015"
"11/17/2007 3:00:00 PM","0.5055934","40.60428","67.22527","50.7777","0.4968504","0.9023922","35.27062","4.351106","0.01599967","0","21.69817","0.3031093","0.3031093","0","0","0","0.3031093","302.9903","0.597373","0","0.9183919","0.3022207","0.2871096","0","0","0.002798544","5.391554","0.002798544","0","0.002798544","13.40413","99.97823","0","20","1.049866","2.245241","92.65338","0.3414201","0.7219138","0.01599967","6.293947"
"11/17/2007 4:00:00 PM","0.3120686","26.6447","69.98862","64.55762","0.3060757","0.5687076","30.02269","6.514955","0.07448771","0","21.69817","0.336079","0.336079","0","0","0","0.336079","191.3822","0.291835","0","0.6431953","0.2753593","0.2615913","0","0","0.001513273","5.393544","0.001513273","0","0.001513273","13.40552","99.98863","0","20","1.050003","2.245241","92.65338","0.4069308","0.4549661","0.07448771","5.962252"
"11/17/2007 5:00:00 PM","0.119458","12.52438","70.89213","78.60352","0.1172404","0.222653","24.87309","5.820496","0.04416284","0","21.69817","0.4645674","0.4645674","0","0","0","0.4645674","57.4332","0","0.00000000000000005551115","0.2668159","0.4425311","0.4204045","0","0","0.0007899242","5.394619","0","0.219878","-0.219878","13.1663","98.20432","0","20","1.050139","2.245241","92.65338","0.5331055","0.1781224","0.04416284","5.617272"
"11/17/2007 6:00:00 PM","0.007704351","0","70.47746","90","0","0","21.69817","6.425672","0.07058898","0","21.69817","1.082451","1.082451","1.011862","0","0.3896894","1.082451","6.521219","0","0","0.07058898","0","0","0","0","0.2129196","5.209435","0","0","0","13.1663","98.20432","0","20","1.050275","2.245241","92.65338","1.22599","0","2.770589","5.209435"
"11/17/2007 7:00:00 PM","0","0","68.79085","90","0","0","21.69817","6.53946","0.07555774","0","21.69817","0.9589124","0.9589124","0.8833546","0","0.3593648","0.9589124","7.879525","0","0","0.07555774","0","0","0","0","0.1967325","5.209435","0","0","0","13.1663","98.20432","0","20","1.050412","2.245241","92.65338","1.092582","0","2.775558","5.209435"
"11/17/2007 8:00:00 PM","0","0","65.46775","90","0","0","21.69817","5.81366","0.04386435","0","21.69817","0.4618001","0.4618001","0","0","0","0.4618001","9.498558","0","0.00000000000000005551115","0.04386435","0.4399324","0.4179358","0","0","0.1912877","5.209434","0","0.4399324","-0.4399324","12.68617","94.62314","0","20","1.050548","2.245241","92.65338","0.5299123","0","0.04386435","5.209434"
"11/17/2007 9:00:00 PM","0","0","59.49664","90","0","0","21.69817","5.131328","0.02962761","0","21.69817","0.3315805","0.3315805","0","0","0","0.3315805","8.93527","0","0.00000000000000005551115","0.02962761","0.3178451","0.3019529","0","0","0.6176242","4.833683","0","0.3178451","-0.3178451","12.33988","92.04025","0","20","1.050685","2.245241","92.65338","0.3795524","0","0.02962761","4.833683"
"11/17/2007 10:00:00 PM","0","0","48.44875","90","0","0","21.69817","4.194283","0.01326048","0","21.69817","0.2842736","0.2842736","0","0","0","0.2842736","4.664688","0","0","0.01326048","0.285277","0.2710131","0","0","0.8952457","4.559292","0","0.285277","-0.285277","12.02922","89.72308","0","20","1.050821","2.245241","92.65338","0.3193312","0","0.01326048","4.559292"
"11/17/2007 11:00:00 PM","0","0","27.1314","90","0","0","21.69817","3.239113","0","0","21.69817","0.1232843","0.1232843","0","0","0","0.1232843","0","0","0","0","0.1297729","0.1232843","0","0","1.140797","4.310717","0","0.1297729","-0.1297729","11.8882","88.67129","0","20","1.050957","2.245241","92.65338","0.1356127","0","0","4.310717"
"11/18/2007 12:00:00 AM","0","0","-6.858824","90","0","0","21.69817","2.902004","0","0","21.69817","0.05087283","0.05087283","0","0","0","0.05087283","0","0","0.000000000000000006938894","0","0.05355035","0.05087283","0","0","1.23524","4.197133","0","0.05355035","-0.05355035","11.83008","88.23773","0","20","1.051094","2.245241","92.65338","0.05596012","0","0","4.197133"
"11/18/2007 1:00:00 AM","0","0","-36.68129","90","0","0","21.69817","2.349793","0","0","21.69817","0.08466545","0.08466545","0","0","0","0.08466545","0","0","0.00000000000000001387779","0","0.08912152","0.08466545","0","0","1.266945","4.150175","0","0.08912152","-0.08912152","11.73329","87.51583","0","20","1.05123","2.245241","92.65338","0.09313199","0","0","4.150175"
"11/18/2007 2:00:00 AM","0","0","-53.25381","90","0","0","21.69817","1.401046","0","0","21.69817","0.07099132","0.07099132","0","0","0","0.07099132","0","0","0.00000000000000001387779","0","0.07472771","0.07099132","0","0","1.343868","4.071811","0","0.07472771","-0.07472771","11.65215","86.91064","0","20","1.051367","2.245241","92.65338","0.07809045","0","0","4.071811"
"11/18/2007 3:00:00 AM","0","0","-61.94829","90","0","0","21.69817","0.2300301","0","0","21.69817","0.07835826","0.07835826","0","0","0","0.07835826","0","0","0.00000000000000001387779","0","0.08248238","0.07835826","0","0","1.40731","4.005945","0","0.08248238","-0.08248238","11.56258","86.24258","0","20","1.051503","2.245241","92.65338","0.08619409","0","0","4.005945"
"11/18/2007 4:00:00 AM","0","0","-66.74377","90","0","0","21.69817","1.078414","0","0","21.69817","0.2827589","0.2827589","0","0","0","0.2827589","0","0","0","0","0.297641","0.2827589","0","0","1.479864","3.933055","0","0.297641","-0.297641","11.2384","83.82456","0","20","1.05164","2.245241","92.65338","0.3110348","0","0","3.933055"
"11/18/2007 5:00:00 AM","0","0","-69.37643","90","0","0","21.69817","2.855881","0","0","21.69817","0.2615976","0.2615976","0","0","0","0.2615976","0","0","0","0","0.2753659","0.2615976","0","0","1.767629","3.667651","0","0.2753659","-0.2753659","10.93857","81.5882","0","20","1.051776","2.245241","92.65338","0.2877574","0","0","3.667651"
"11/18/2007 6:00:00 AM","0.01914588","3.823349","-70.55654","87.30943","0.01901973","0.03652412","22.21208","3.440479","0.00009398064","0","21.69817","0.4320134","0.4320134","0","0","0","0.4320134","8.476151","0","0","0.0366181","0.454652","0.4319194","0","0","2.018","3.419973","0","0.4181279","-0.4181279","10.48238","78.18557","0","20","1.051912","2.245241","92.65338","0.4752617","0.0292193","0.00009398064","3.456498"
"11/18/2007 7:00:00 AM","0.1188197","17.94923","-70.48094","73.21045","0.1183912","0.2248089","24.90434","5.197254","0.03077913","0","21.69817","0.3510901","0.3510901","0","0","0","0.3510901","72.7984","0","0.00000000000000005551115","0.255588","0.3371695","0.320311","0","0","2.411396","3.039053","0","0.1123606","-0.1123606","10.36031","77.27513","0","20","1.052049","2.245241","92.65338","0.4015887","0.1798471","0.03077913","3.263862"
"11/18/2007 8:00:00 AM","0.08220669","32.00651","-68.93832","59.26381","0.08211767","0.1565747","23.92017","5.101088","0.02909942","0","21.69817","0.3484771","0.3484771","0","0","0","0.3484771","53.28158","0","0","0.1856741","0.3361871","0.3193777","0","0","2.482461","2.936296","0","0.1796124","-0.1796124","10.16501","75.81839","0","20","1.052185","2.245241","92.65338","0.3978746","0.1252598","0.02909942","3.09287"
"11/18/2007 9:00:00 AM","0.2040096","45.81446","-65.07925","45.69453","0.2037552","0.3831311","27.22686","3.87758","0.007728713","0","21.69817","0.4467497","0.4467497","0","0","0","0.4467497","87.48967","0","0","0.3908598","0.4621273","0.439021","0","0","2.641951","2.771147","0","0.07899623","-0.07899623","10.07923","75.17859","0","20","1.052322","2.245241","92.65338","0.495289","0.3065049","0.007728713","3.154278"
"11/18/2007 10:00:00 AM","0.2191322","58.94123","-56.40934","33.04114","0.2188921","0.4108735","27.63964","3.067932","0","0","21.69817","0.5672913","0.5672913","0","0","0","0.5672913","72.42725","0","0","0.4108735","0.5971487","0.5672913","0","0","2.700513","2.698328","0","0.1862752","-0.1862752","9.87666","73.66767","0","20","1.052458","2.245241","92.65338","0.6240203","0.3286988","0","3.109202"
"11/18/2007 11:00:00 AM","0.03172829","69.9112","-35.23309","22.93519","0.03170485","0.06079703","22.55507","3.887782","0.007906903","0","21.69817","0.6713699","0.6713699","0","0","0","0.6713699","10.23339","0","0","0.06870393","0.6983821","0.663463","0","0","2.877347","2.525673","0","0.6375851","-0.6375851","9.178857","68.46292","0","20","1.052595","2.245241","92.65338","0.7424604","0.04863762","0.007906903","2.58647"
"11/18/2007 12:00:00 PM","0.3237475","73.54272","9.542027","19.80508","0.3233475","0.5995798","30.49592","2.588895","0","0","21.69817","0.9375138","0.9375138","0.675","0","0.3101982","0.9375138","63.95424","0","0","0.5995798","0.2763304","0.2625138","0","0","3.519439","1.923491","0.3232494","0","0.3232494","9.475748","70.67736","0","20","1.052731","2.245241","92.65338","1.031265","0.4796638","2.7","2.523071"
"11/18/2007 1:00:00 PM","0.1671505","66.19067","45.69131","26.2806","0.1669917","0.315336","26.22551","3.530502","0.001666389","0","21.69817","0.5550321","0.5550321","0","0","0","0.5550321","57.11424","0.0000000000000001110223","0","0.3170024","0.5824902","0.5533657","0","0","3.179781","2.181106","0","0.2671542","-0.2671542","9.184894","68.50794","0","20","1.052867","2.245241","92.65338","0.6113685","0.2522688","0.001666389","2.496442"
"11/18/2007 2:00:00 PM","0.1582146","54.07224","60.582","37.69131","0.1580548","0.2987666","25.98235","3.566083","0.002287883","0","21.69817","0.4465726","0.4465726","0","0","0","0.4465726","67.41445","0","0.00000000000000005551115","0.3010545","0.4676681","0.4442847","0","0","3.458485","1.928749","0","0.1689015","-0.1689015","9.001262","67.13866","0","20","1.053004","2.2458","92.67645","0.4923738","0.2390133","0.002287883","2.227516"
"11/18/2007 3:00:00 PM","0.04273907","40.60094","66.92316","50.79715","0.042704","0.08178763","22.85265","4.531929","0.01915807","0","21.69817","0.4936522","0.4936522","0","0","0","0.4936522","20.44875","0","0.00000000000000005551115","0.1009457","0.4994675","0.4744942","0","0","3.613192","1.768428","0","0.4176799","-0.4176799","8.545561","63.73968","0","20","1.05314","2.2458","92.67645","0.5525965","0.0654301","0.01915807","1.850216"
"11/18/2007 4:00:00 PM","0.04871832","26.66768","69.73323","64.54871","0.0486691","0.09314948","23.01409","7.302501","0.1277547","0","21.69817","0.2876478","0.2876478","0","0","0","0.2876478","76.79677","0","0","0.2209042","0.1683085","0.159893","0","0","4.03018","1.367044","0","0.07515899","-0.07515899","8.463954","63.13099","0","20","1.053277","2.2458","92.67645","0.3802899","0.07451958","0.1277547","1.460193"
"11/18/2007 5:00:00 PM","0.01271883","12.56851","70.66151","78.57227","0.01270554","0.0244161","22.04142","4.699409","0.02208339","0","21.69817","0.5132295","0.5132295","0","0","0","0.5132295","9.060175","0","0.0000000000000001110223","0.04649949","0.516996","0.4911462","0","0","4.068281","1.294645","0","0.4925799","-0.4925799","7.925964","59.11823","0","20","1.053413","2.2458","92.67645","0.5755942","0.01953288","0.02208339","1.319062"
"11/18/2007 6:00:00 PM","0.01400877","0","70.25694","90","0","0","21.69817","4.56101","0.01966602","0","21.69817","1.047884","1.047884","1.028218","0","0.3935491","1.047884","1.876735","0","0","0.01966602","0","0","0","0","4.561285","0.8134207","0","0","0","7.925964","59.11823","0","20","1.053549","2.2458","92.67645","1.162506","0","2.719666","0.8134207"
"11/18/2007 7:00:00 PM","0","0","68.56902","90","0","0","21.69817","3.57249","0.002399792","0","21.69817","0.8228846","0.8228846","0.8204848","0","0.344529","0.8228846","0.2916317","0","0","0.002399792","0","0","0","0","4.523184","0.8134207","0","0","0","7.925964","59.11823","0","20","1.053686","2.2458","92.67645","0.9063729","0","2.7024","0.8134207"
"11/18/2007 8:00:00 PM","0","0","65.23453","90","0","0","21.69817","4.169027","0.01281934","0","21.69817","0.472512","0.472512","0","0","0","0.472512","2.713019","0","0","0.01281934","0.483887","0.4596927","0","0","4.507433","0.8134207","0","0.483887","-0.483887","7.397533","55.17677","0","20","1.053822","2.2458","92.67645","0.5261729","0","0.01281934","0.8134207"
"11/18/2007 9:00:00 PM","0","0","59.24487","90","0","0","21.69817","2.548485","0","0","21.69817","0.5676543","0.5676543","0.675","0","0.3101982","0.5676543","0","0","0","0","0","0","0.1073457","0.1019784","4.561285","0.3340833","0.1019784","0","0.1019784","7.491439","55.87719","0","20","1.053959","2.2458","92.67645","0.6244197","0","2.7","0.3340833"
"11/18/2007 10:00:00 PM","0","0","48.19065","90","0","0","21.69817","2.553856","0","0","21.69817","0.2090459","0.2090459","0","0","0","0.2090459","0","0","0.00000000000000002775558","0","0.2200483","0.2090459","0","0","4.561286","0.4197479","0","0.2200483","-0.2200483","7.252028","54.09157","0","20","1.054095","2.24598","92.68383","0.2299505","0","0","0.4197479"
"11/18/2007 11:00:00 PM","0","0","26.97843","90","0","0","21.69817","1.480548","0","0","21.69817","0.1798008","0.1798008","0.675","0","0.3101982","0.1798008","0","0","0","0","0","0","0.4951992","0.4704393","4.561286","0.2009489","0.4704393","0","0.4704393","7.683366","57.30884","0","20","1.054232","2.24598","92.68383","0.1977808","0","2.7","0.2009489"
"11/19/2007 12:00:00 AM","0","0","-6.663289","90","0","0","21.69817","2.323087","0","0","21.69817","0.1408415","0.1408415","0","0","0","0.1408415","0","0","0.00000000000000002775558","0","0.1482542","0.1408415","0","0","4.561287","0.5941926","0","0.1482542","-0.1482542","7.522228","56.10695","0","20","1.054368","2.24598","92.68383","0.1549257","0","0","0.5941926"
"11/19/2007 1:00:00 AM","0","0","-36.31617","90","0","0","21.69817","2.173314","0","0","21.69817","0.08225468","0.08225468","0","0","0","0.08225468","0","0","0.00000000000000001387779","0","0.08658387","0.08225468","0","0","4.561287","0.447801","0","0.08658387","-0.08658387","7.428202","55.40562","0","20","1.054504","2.24598","92.68383","0.09048014","0","0","0.447801"
"11/19/2007 2:00:00 AM","0","0","-52.92162","90","0","0","21.69817","5.783606","0.04255198","0","21.69817","0.06153755","0.06153755","0","0","0","0.06153755","69.148","0","0","0.04255198","0.0199848","0.01898556","0","0","4.561287","0.3620949","0","0.0199848","-0.0199848","7.406519","55.24389","0","20","1.054641","2.24598","92.68383","0.08896729","0","0.04255198","0.3620949"
"11/19/2007 3:00:00 AM","0","0","-61.66756","90","0","0","21.69817","5.363321","0.03367978","0","21.69817","0.07618928","0.07618928","0","0","0","0.07618928","44.2054","0","0.00000000000000001387779","0.03367978","0.04474684","0.0425095","0","0","4.561287","0.3423014","0","0.04474684","-0.04474684","7.357954","54.88165","0","20","1.054777","2.24598","92.68383","0.1006481","0","0.03367978","0.3423014"
"11/19/2007 4:00:00 AM","0","0","-66.49789","90","0","0","21.69817","5.020591","0.0276934","0","21.69817","0.2284247","0.2284247","0","0","0","0.2284247","12.12364","0","0.00000000000000002775558","0.0276934","0.2112961","0.2007313","0","0","4.561288","0.2979273","0","0.2112961","-0.2112961","7.128094","53.1676","0","20","1.054914","2.246789","92.71722","0.2651138","0","0.0276934","0.2979273"
"11/19/2007 5:00:00 AM","0","0","-69.14951","90","0","0","21.69817","4.443299","0.01760999","0","21.69817","0.6687063","0.6687063","0.675","0","0.3101982","0.6687063","2.633441","0","0","0.01760999","0","0","0.02390368","0.0227085","4.56129","0.08719917","0.0227085","0","0.0227085","7.149024","53.32372","0","20","1.05505","2.246789","92.71722","0.7443819","0","2.71761","0.08719917"
"11/19/2007 6:00:00 AM","0.03678731","3.781594","-70.33562","87.36341","0.03514261","0.06736321","22.64806","3.215888","0","0","21.69817","0.5377712","0.5377712","0.675","0","0.3101982","0.5377712","12.52637","0","0","0.06736321","0","0","0.1372288","0.1303674","4.56129","0.1064442","0.1977306","0","0.1977306","7.330898","54.6803","0","20","1.055186","2.246789","92.71722","0.5915483","0.05389057","2.7","0.1738074"
"11/19/2007 7:00:00 AM","0.1105281","17.88805","-70.25409","73.28407","0.1101987","0.209448","24.68192","6.12209","0.05733252","0","21.69817","0.5773879","0.5773879","0.675","0","0.3101982","0.5773879","46.20472","0","0","0.2667805","0","0","0.1549446","0.1471974","4.561291","0.2732355","0.3566453","0","0.3566453","7.658334","57.1226","0","20","1.055323","2.246789","92.71722","0.6637929","0.1675584","2.757333","0.4826834"
"11/19/2007 8:00:00 AM","0.1661827","31.92402","-68.69239","59.35949","0.1659185","0.3133479","26.19631","4.112798","0.01183721","0","21.69817","0.2945169","0.2945169","0","0","0","0.2945169","110.4131","0","0","0.3251851","0.2975575","0.2826796","0","0","4.561291","0.5715447","0.01579042","0","0.01579042","7.672889","57.23117","0","20","1.055459","2.246789","92.71722","0.3298872","0.2506784","0.01183721","0.8848926"
"11/19/2007 9:00:00 AM","0.3394992","45.70533","-64.79828","45.818","0.3383035","0.6262066","30.90601","4.210284","0.01353997","0","21.69817","0.4319331","0.4319331","0","0","0","0.4319331","148.1124","0","0","0.6397465","0.4404138","0.4183931","0","0","4.561291","0.5847464","0.1857928","0","0.1857928","7.843807","58.50603","0","20","1.055596","2.246789","92.71722","0.4818964","0.5009652","0.01353997","1.210953"
"11/19/2007 10:00:00 AM","0.5573007","58.79369","-56.08244","33.20328","0.5526567","0.9969469","36.81449","3.166314","0","0","21.69817","0.3695459","0.3695459","0","0","0","0.3695459","269.7762","0","0","0.9969469","0.3889957","0.3695459","0","0","4.545443","0.7393944","0.6079512","0","0.6079512","8.400338","62.65712","0","20","1.055732","2.246789","92.71722","0.4065005","0.7975575","0","1.736341"
"11/19/2007 11:00:00 AM","0.5818934","69.70722","-34.96243","23.14651","0.5780856","1.039571","37.5193","2.524335","0","0","21.69817","0.2909619","0.2909619","0","0","0","0.2909619","357.2875","0","0","1.039571","0.3062757","0.2909619","0","0","4.022559","1.238161","0.7332949","0","0.7332949","9.07064","67.65683","0","20","1.055869","2.246789","92.71722","0.3200581","0.8316565","0","2.277732"
"11/19/2007 12:00:00 PM","0.6113985","73.33608","9.235442","20.01411","0.6071357","1.087909","38.32548","5.578267","0.03743419","0","21.69817","0.4621022","0.4621022","0","0","0","0.4621022","243.527","0","0","1.125343","0.4470189","0.424668","0","0","3.426663","1.829167","0.6408903","0","0.6408903","9.6571","72.03117","0","20","1.056005","2.246789","92.71722","0.5270295","0.8703274","0.03743419","2.917076"
"11/19/2007 1:00:00 PM","0.6452542","66.08549","45.20144","26.40411","0.6389746","1.140453","39.2103","7.537221","0.1482537","0","21.69817","0.4260619","0.4260619","0","0","0","0.4260619","302.4695","0","0","1.288707","0.2924297","0.2778082","0","0","2.935067","2.337533","0.8480237","0","0.8480237","10.43125","77.80547","0","20","1.056141","2.246789","92.71722","0.5427949","0.9123627","0.1482537","3.477987"
"11/19/2007 2:00:00 PM","0.7209629","54.03396","60.20542","37.74802","0.7078568","1.252568","41.12902","5.599435","0.03780392","0","21.69817","0.4787284","0.4787284","0","0","0","0.4787284","269.5416","0","0","1.290372","0.464131","0.4409244","0","0","2.27369","2.996143","0.7884371","0","0.7884371","11.1515","83.17773","0","20","1.056278","2.246789","92.71722","0.5455031","1.002054","0.03780392","4.248711"
"11/19/2007 3:00:00 PM","0.5577111","40.60088","66.62767","50.81292","0.5456967","0.9852304","36.62173","5.397012","0.03426825","0","21.69817","0.3736271","0.3736271","0","0","0","0.3736271","272.8653","0","0","1.019499","0.3572198","0.3393588","0","0","1.684188","3.596167","0.6280106","0","0.6280106","11.72626","87.4648","0","20","1.056414","2.246789","92.71722","0.4281239","0.7881843","0.03426825","4.581398"
"11/19/2007 4:00:00 PM","0.2247323","26.69368","69.48383","64.53643","0.2232668","0.4188726","27.75899","6.652816","0.08050766","0","21.69817","0.401546","0.401546","0","0","0","0.401546","124.3644","0","0","0.4993803","0.3379351","0.3210384","0","0","1.234881","4.066185","0.08093747","0","0.08093747","11.80081","88.02085","0","20","1.056551","2.246789","92.71722","0.4819545","0.3350981","0.08050766","4.485058"
"11/19/2007 5:00:00 PM","0.1286127","12.61537","70.43669","78.53796","0.1255443","0.2381974","25.09861","3.973793","0.009409234","0","21.69817","0.7904901","0.7904901","0","0","0","0.7904901","31.32318","0","0","0.2476066","0.8221904","0.7810808","0","0","1.232497","4.126576","0","0.583993","-0.583993","11.16215","83.25716","0","20","1.056687","2.246789","92.71722","0.8742437","0.1905579","0.009409234","4.364774"
"11/19/2007 6:00:00 PM","0.01557754","0","70.04243","90","0","0","21.69817","2.679365","0","0","21.69817","1.511754","1.511754","1.511754","0","0.5076518","1.511754","0","0","0","0","0","0","0","0","1.844211","3.604945","0","0","0","11.16215","83.25716","0","20","1.056823","2.246789","92.71722","1.66293","0","2.7","3.604945"
"11/19/2007 7:00:00 PM","0","0","68.35379","90","0","0","21.69817","3.071883","0","0","21.69817","0.8906021","0.8906021","0","0","0","0.8906021","0","0","0.0000000000000001110223","0","0.9374759","0.8906021","0","0","1.808403","3.604945","0","0.9374759","-0.9374759","10.1317","75.57112","0","20","1.05696","2.246789","92.71722","0.9796624","0","0","3.604945"
"11/19/2007 8:00:00 PM","0","0","65.00907","90","0","0","21.69817","3.991124","0.009711959","0","21.69817","0.6160421","0.6160421","0","0","0","0.6160421","1.576509","0","0","0.009711959","0.6382422","0.6063302","0","0","2.754345","2.742976","0","0.6382422","-0.6382422","9.433167","70.36087","0","20","1.057096","2.246789","92.71722","0.6825023","0","0.009711959","2.742976"
"11/19/2007 9:00:00 PM","0","0","59.00295","90","0","0","21.69817","3.726027","0.005081576","0","21.69817","0.4286565","0.4286565","0","0","0","0.4286565","1.185466","0","0.00000000000000005551115","0.005081576","0.4458683","0.4235749","0","0","3.335566","2.144378","0","0.4458683","-0.4458683","8.946517","66.73101","0","20","1.057233","2.246789","92.71722","0.4740629","0","0.005081576","2.144378"
"11/19/2007 10:00:00 PM","0","0","47.94568","90","0","0","21.69817","3.294259","0","0","21.69817","0.2723073","0.2723073","0","0","0","0.2723073","0","0","0","0","0.2866393","0.2723073","0","0","3.722095","1.720529","0","0.2866393","-0.2866393","8.634363","64.40269","0","20","1.057369","2.246789","92.71722","0.2995381","0","0","1.720529"
"11/19/2007 11:00:00 PM","0","0","26.83982","90","0","0","21.69817","1.497445","0","0","21.69817","0.2191532","0.2191532","0","0","0","0.2191532","0","0","0.00000000000000002775558","0","0.2306876","0.2191532","0","0","3.959668","1.445709","0","0.2306876","-0.2306876","8.383339","62.53033","0","20","1.057505","2.246789","92.71722","0.2410685","0","0","1.445709"
"11/20/2007 12:00:00 AM","0","0","-6.465888","90","0","0","21.69817","1.575257","0","0","21.69817","0.1416069","0.1416069","0","0","0","0.1416069","0","0","0","0","0.1490599","0.1416069","0","0","4.157684","1.223035","0","0.1490599","-0.1490599","8.221325","61.32188","0","20","1.057642","2.246789","92.71722","0.1557676","0","0","1.223035"
"11/20/2007 1:00:00 AM","0","0","-35.95723","90","0","0","21.69817","0.4546673","0","0","21.69817","0.09833502","0.09833502","0","0","0","0.09833502","0","0","0.00000000000000001387779","0","0.1035105","0.09833502","0","0","4.280942","1.078527","0","0.1035105","-0.1035105","8.10889","60.48325","0","20","1.057778","2.246789","92.71722","0.1081685","0","0","1.078527"
"11/20/2007 2:00:00 AM","0","0","-52.59584","90","0","0","21.69817","2.219184","0","0","21.69817","0.09534859","0.09534859","0","0","0","0.09534859","0","0","0.00000000000000001387779","0","0.1003669","0.09534859","0","0","4.366618","0.9778764","0","0.1003669","-0.1003669","7.999874","59.67011","0","20","1.057915","2.246789","92.71722","0.1048834","0","0","0.9778764"
"11/20/2007 3:00:00 AM","0","0","-61.3927","90","0","0","21.69817","1.801651","0","0","21.69817","0.08761983","0.08761983","0","0","0","0.08761983","0","0","0.00000000000000001387779","0","0.09223139","0.08761983","0","0","4.456259","0.8800012","0","0.09223139","-0.09223139","7.899706","58.92297","0","20","1.058051","2.246789","92.71722","0.09638181","0","0","0.8800012"
"11/20/2007 4:00:00 AM","0","0","-66.25755","90","0","0","21.69817","5.244889","0.03161116","0","21.69817","0.2410362","0.2410362","0","0","0","0.2410362","13.11469","0","0.00000000000000002775558","0.03161116","0.2204474","0.209425","0","0","4.540107","0.7898222","0","0.2204474","-0.2204474","7.65986","57.13398","0","20","1.058188","2.246789","92.71722","0.2809454","0","0.03161116","0.7898222"
"11/20/2007 5:00:00 AM","0","0","-68.92808","90","0","0","21.69817","4.393132","0.01673373","0","21.69817","0.4303718","0.4303718","0","0","0","0.4303718","3.888203","0","0.00000000000000005551115","0.01673373","0.4354084","0.413638","0","0","4.561297","0.5729283","0","0.4354084","-0.4354084","7.184697","53.5898","0","20","1.058324","2.246789","92.71722","0.4817758","0","0.01673373","0.5729283"
"11/20/2007 6:00:00 AM","0.01601243","3.736768","-70.12048","87.42011","0.0159194","0.0305811","22.12827","3.727613","0.00510928","0","21.69817","0.4770399","0.4770399","0.675","0","0.3101982","0.4770399","7.481636","0","0","0.03569038","0","0","0.2030694","0.1929159","4.561297","0.1392201","0.223497","0","0.223497","7.390209","55.12269","0","20","1.05846","2.246789","92.71722","0.5272985","0.02446488","2.705109","0.1698012"
"11/20/2007 7:00:00 AM","0.08733074","17.82412","-70.03368","73.36006","0.08714744","0.1660703","24.05654","8.073188","0.1970864","0","21.69817","0.3707427","0.3707427","0","0","0","0.3707427","97.95383","0","0","0.3631567","0.1827961","0.1736563","0","0","4.561297","0.3274584","0","0.01672581","-0.01672581","7.372063","54.98735","0","20","1.058597","2.246789","92.71722","0.5063602","0.1328562","0.1970864","0.4935286"
"11/20/2007 8:00:00 AM","0.1060719","31.8392","-68.45422","59.45705","0.1059419","0.2014548","24.56638","6.654288","0.08057194","0","21.69817","0.4347508","0.4347508","0.675","0","0.3101982","0.4347508","64.8709","0.00000000000000005551115","0","0.2820267","0","0","0.3208212","0.3047801","4.561298","0.3108779","0.5062349","0","0.5062349","7.836028","58.44802","0","20","1.058733","2.246824","92.71867","0.5185118","0.1611639","2.780572","0.5123327"
"11/20/2007 9:00:00 AM","0.1207592","45.59449","-64.52757","45.94261","0.1206372","0.2290152","24.96533","7.440214","0.1397817","0","21.69817","0.4431509","0.4431509","0","0","0","0.4431509","83.22153","0","0.00000000000000005551115","0.368797","0.319336","0.3033692","0","0","4.525123","0.7323726","0","0.09032071","-0.09032071","7.737938","57.71638","0","20","1.05887","2.246824","92.71867","0.5573568","0.1832122","0.1397817","0.9613879"
"11/20/2007 10:00:00 AM","0.02779235","58.64567","-55.77077","33.36514","0.0277717","0.0532784","22.4487","6.403175","0.06960662","0","21.69817","0.477595","0.477595","0","0","0","0.477595","25.72997","0","0.00000000000000005551115","0.122885","0.4294614","0.4079883","0","0","4.561298","0.6436864","0","0.376183","-0.376183","7.327752","54.65685","0","20","1.059006","2.246824","92.71867","0.5601578","0.04262272","0.06960662","0.6969647"
"11/20/2007 11:00:00 AM","0.263001","69.50581","-34.71341","23.35461","0.2627098","0.490616","28.83615","7.983222","0.1872046","0","21.69817","0.4223682","0.4223682","0.675","0","0.3101982","0.4223682","160.481","0","0","0.6778206","0","0","0.4398364","0.4178446","4.561299","0.2703589","0.9084606","0","0.9084606","8.156502","60.83899","0","20","1.059142","2.247775","92.75793","0.5582073","0.3924928","2.887205","0.7609749"
"11/20/2007 12:00:00 PM","0.1477692","73.13525","8.93002","20.21727","0.1476361","0.2794058","25.69899","10.99598","0.628576","0","21.69817","0.7320084","0.7320084","0","0","0","0.7320084","124.0398","0","0","0.9079818","0.1088762","0.1034324","0","0","4.223258","1.020598","0.1705296","0","0.1705296","8.313407","62.00934","0","20","1.059279","2.247775","92.75793","1.119497","0.2235246","0.628576","1.300004"
"11/20/2007 1:00:00 PM","0.1093683","65.98474","44.72184","26.52267","0.1092742","0.2077127","24.65682","9.176559","0.3327042","0","21.69817","0.5974217","0.5974217","0","0","0","0.5974217","90.4582","0.00000000000000005551115","0","0.5404169","0.27865","0.2647175","0","0","4.123238","1.160798","0","0.07093731","-0.07093731","8.236388","61.43486","0","20","1.059415","2.247775","92.75793","0.823516","0.1661701","0.3327042","1.368511"
"11/20/2007 2:00:00 PM","0.2895564","53.99937","59.83683","37.80057","0.2891231","0.5382783","29.55857","7.045625","0.1053208","0","21.69817","0.3286724","0.3286724","0","0","0","0.3286724","195.8178","0","0","0.6435991","0.235107","0.2233517","0","0","4.226697","1.092052","0.3031713","0","0.3031713","8.514903","63.51239","0","20","1.059552","2.247922","92.764","0.4142","0.4306227","0.1053208","1.630331"
"11/20/2007 3:00:00 PM","0.2501004","40.60414","66.33884","50.82499","0.2495958","0.4668384","28.4778","7.602157","0.1539248","0","21.69817","0.5027049","0.5027049","0","0","0","0.5027049","123.4846","0","0","0.6207633","0.3671369","0.3487801","0","0","3.961917","1.339998","0.09970149","0","0.09970149","8.606715","64.19721","0","20","1.059688","2.247922","92.764","0.6299378","0.3734708","0.1539248","1.806836"
"11/20/2007 4:00:00 PM","0.1301716","26.72267","69.24048","64.52081","0.129957","0.2464454","25.21848","7.160681","0.1153691","0","21.69817","0.4840367","0.4840367","0","0","0","0.4840367","74.74939","0","0","0.3618145","0.3880712","0.3686677","0","0","3.895489","1.421327","0","0.1416258","-0.1416258","8.452797","63.04914","0","20","1.059825","2.247922","92.764","0.590125","0.1971564","0.1153691","1.667773"
"11/20/2007 5:00:00 PM","0.03527076","12.66493","70.21775","78.5006","0.03520963","0.06749116","22.64988","4.044739","0.01064843","0","21.69817","0.6662823","0.6662823","0","0","0","0.6662823","11.7277","0","0","0.07813959","0.6901409","0.6556339","0","0","4.057847","1.284869","0","0.6226497","-0.6226497","7.771484","57.96725","0","20","1.059961","2.247922","92.764","0.7382348","0.05399292","0.01064843","1.35236"
"11/20/2007 6:00:00 PM","0.01114685","0","69.83398","90","0","0","21.69817","6.715952","0.08326462","0","21.69817","1.310929","1.310929","1.227664","0","0.4406134","1.310929","6.351575","0","0","0.08326462","0","0","0","0","4.561303","0.6741139","0","0","0","7.771484","57.96725","0","20","1.060097","2.247922","92.764","1.483654","0","2.783265","0.6741139"
"11/20/2007 7:00:00 PM","0","0","68.14521","90","0","0","21.69817","4.949898","0.02645862","0","21.69817","0.7733137","0.7733137","0.7468551","0","0.3271542","0.7733137","3.42146","0","0","0.02645862","0","0","0","0","4.561304","0.6741139","0","0","0","7.771484","57.96725","0","20","1.060234","2.247922","92.764","0.8638744","0","2.726459","0.6741139"
"11/20/2007 8:00:00 PM","0","0","64.79142","90","0","0","21.69817","3.326702","0","0","21.69817","0.6341516","0.6341516","0.675","0","0.3101982","0.6341516","0","0","0","0","0","0","0.04084834","0.03880592","4.561304","0.6741139","0.03880592","0","0.03880592","7.807245","58.23399","0","20","1.06037","2.247922","92.764","0.6975668","0","2.7","0.6741139"
