sep=,
"11/20/2007 9:00:00 PM","0","0","58.77087","90","0","0","21.69817","3.674469","0.00418102","0","21.69817","0.4769824","0.4769824","0","0","0","0.4769824","0.8765566","0","0.00000000000000005551115","0.00418102","0.4976856","0.4728013","0","0","4.561304","0.7064443","0","0.4976856","-0.4976856","7.263639","54.17929","0","20","1.060507","2.247991","92.76685","0.5267711","0","0.00418102","0.7064443"
"11/20/2007 10:00:00 PM","0","0","47.71368","90","0","0","21.69817","4.108166","0.0117563","0","21.69817","0.2677369","0.2677369","0.675","0","0.3101982","0.2677369","4.390991","0","0","0.0117563","0","0","0.4190195","0.3980685","4.561305","0.2117245","0.3980685","0","0.3980685","7.628929","56.90397","0","20","1.060643","2.247991","92.76685","0.3003887","0","2.711756","0.2117245"
"11/20/2007 11:00:00 PM","0","0","26.71516","90","0","0","21.69817","2.910813","0","0","21.69817","0.2288149","0.2288149","0","0","0","0.2288149","0","0","0.00000000000000002775558","0","0.2408578","0.2288149","0","0","4.561305","0.5449368","0","0.2408578","-0.2408578","7.3668","54.94876","0","20","1.060779","2.247991","92.76685","0.2516963","0","0","0.5449368"
"11/21/2007 12:00:00 AM","0","0","-6.266667","90","0","0","21.69817","4.653518","0.02128182","0","21.69817","0.07801604","0.07801604","0","0","0","0.07801604","27.27878","0","0.00000000000000001387779","0.02128182","0.05972023","0.05673422","0","0","4.561305","0.3061466","0","0.05972023","-0.05972023","7.301971","54.4652","0","20","1.060916","2.247991","92.76685","0.09645855","0","0.02128182","0.3061466"
"11/21/2007 1:00:00 AM","0","0","-35.60438","90","0","0","21.69817","5.113548","0.02931706","0","21.69817","0.08698208","0.08698208","0","0","0","0.08698208","33.70472","0","0.00000000000000001387779","0.02931706","0.06070001","0.05766501","0","0","4.561306","0.2468383","0","0.06070001","-0.06070001","7.236077","53.97408","0","20","1.061052","2.248677","92.79517","0.1103388","0","0.02931706","0.2468383"
"11/21/2007 2:00:00 AM","0","0","-52.27648","90","0","0","21.69817","4.000927","0.009883181","0","21.69817","0.07440852","0.07440852","0","0","0","0.07440852","13.28232","0","0","0.009883181","0.06792141","0.06452534","0","0","4.561307","0.1864996","0","0.06792141","-0.06792141","7.162336","53.42548","0","20","1.061189","2.25131","92.90382","0.08679096","0","0.009883181","0.1864996"
"11/21/2007 3:00:00 AM","0","0","-61.12374","90","0","0","21.69817","2.619893","0","0","21.69817","0.09136257","0.09136257","0","0","0","0.09136257","0","0","0","0","0.09617113","0.09136257","0","0","4.561313","0.1189774","0","0.09617113","-0.09617113","7.057884","52.65715","0","20","1.061325","2.271362","93.73128","0.1004988","0","0","0.1189774"
"11/21/2007 4:00:00 AM","0","0","-66.0228","90","0","0","21.69817","3.951862","0.009026172","0","21.69817","0.3138448","0.3138448","0.675","0","0.3101982","0.3138448","2.875998","0","0","0.009026172","0","0","0.3701814","0.3516723","4.561357","0.0241968","0.3516723","0","0.3516723","7.380772","55.06615","0","20","1.061462","2.271362","93.73128","0.3497424","0","2.709026","0.0241968"
"11/21/2007 5:00:00 AM","0","0","-68.71222","90","0","0","21.69817","2.221712","0","0","21.69817","0.3999574","0.3999574","0.675","0","0.3101982","0.3999574","0","0","0","0","0","0","0.2750426","0.2612905","4.561357","0.3204513","0.2612905","0","0.2612905","7.62093","56.85791","0","20","1.061598","2.271362","93.73128","0.4399531","0","2.7","0.3204513"
"11/21/2007 6:00:00 AM","0.009096102","3.688926","-69.91118","87.47949","0.009064054","0.0174254","21.94302","3.582314","0.002571373","0","21.69817","0.573121","0.573121","0.675","0","0.3101982","0.573121","3.489102","0","0","0.01999677","0","0","0.1044504","0.0992279","4.561357","0.5392002","0.1166533","0","0.1166533","7.728331","57.6592","0","20","1.061734","2.271362","93.73128","0.6317188","0.01394032","2.702571","0.5566256"
"11/21/2007 7:00:00 AM","0.07976039","17.75752","-69.8198","73.43835","0.07960233","0.1518219","23.85198","5.096752","0.02902368","0","21.69817","0.3692478","0.3692478","0","0","0","0.3692478","48.97676","0","0.00000000000000005551115","0.1808456","0.3581306","0.3402241","0","0","4.561357","0.6365854","0","0.2063087","-0.2063087","7.503911","55.98486","0","20","1.061871","2.271362","93.73128","0.4206844","0.1214575","0.02902368","0.7884073"
"11/21/2007 8:00:00 AM","0.1474617","31.75216","-68.22385","59.5564","0.1472436","0.2786756","25.68832","6.675476","0.08149714","0","21.69817","0.3614812","0.3614812","0","0","0","0.3614812","99.63802","0","0","0.3601727","0.2947201","0.2799841","0","0","4.561358","0.432784","0","0.0160445","-0.0160445","7.486505","55.85499","0","20","1.062007","2.271362","93.73128","0.4383779","0.2229404","0.08149714","0.7114596"
"11/21/2007 9:00:00 AM","0.1099009","45.48209","-64.26712","46.06821","0.1097929","0.2086862","24.6709","5.300531","0.03258305","0","21.69817","0.4056057","0.4056057","0","0","0","0.4056057","59.4837","0.00000000000000005551115","0","0.2412692","0.3926554","0.3730226","0","0","4.561358","0.4169268","0","0.1839692","-0.1839692","7.286449","54.36242","0","20","1.062144","2.271362","93.73128","0.4624578","0.166949","0.03258305","0.625613"
"11/21/2007 10:00:00 AM","0.1986147","58.49736","-55.47418","33.52655","0.1984023","0.3732966","27.08095","5.708973","0.03971719","0","21.69817","0.3710071","0.3710071","0.675","0","0.3101982","0.3710071","111.3223","0","0","0.4130138","0","0","0.34371","0.3265246","4.561358","0.2341636","0.6998212","0","0.6998212","7.926398","59.13743","0","20","1.06228","2.272191","93.76547","0.4279664","0.2986373","2.739717","0.6074603"
"11/21/2007 11:00:00 AM","0.3110148","69.30712","-34.48529","23.55935","0.3106272","0.5768558","30.14736","4.960481","0.02664347","0","21.69817","0.4738941","0.4738941","0","0","0","0.4738941","127.349","0","0","0.6034993","0.4707901","0.4472506","0","0","4.432587","0.8155192","0.1060657","0","0.1060657","8.024063","59.86609","0","20","1.062417","2.272191","93.76547","0.5346053","0.4614847","0.02664347","1.392375"
"11/21/2007 12:00:00 PM","0.4225791","72.94024","8.625612","20.41451","0.4216308","0.7727499","33.19595","4.557028","0.01959647","0","21.69817","0.730133","0.730133","0","0","0","0.730133","108.5208","0","0","0.7923464","0.7479332","0.7105365","0","0","4.379794","0.9033818","0.0248167","0","0.0248167","8.046936","60.03675","0","20","1.062553","2.272191","93.76547","0.8129445","0.6181999","0.01959647","1.676132"
"11/21/2007 1:00:00 PM","0.3537843","65.88851","44.25232","26.6362","0.3532029","0.6526346","31.31482","4.709764","0.02226425","0","21.69817","0.5423067","0.5423067","0","0","0","0.5423067","124.4497","0","0","0.6748988","0.5474131","0.5200425","0","0","4.379001","0.9239265","0.1052215","0","0.1052215","8.143826","60.75962","0","20","1.062689","2.272191","93.76547","0.6076695","0.5221077","0.02226425","1.576561"
"11/21/2007 2:00:00 PM","0.262204","53.96854","59.47622","37.84893","0.2618614","0.4890801","28.81296","4.90556","0.02568417","0","21.69817","0.404292","0.404292","0","0","0","0.404292","127.3249","0","0","0.5147643","0.3985346","0.3786078","0","0","4.293935","1.010815","0.09054553","0","0.09054553","8.227215","61.38177","0","20","1.062826","2.272191","93.76547","0.4575633","0.3912641","0.02568417","1.499895"
"11/21/2007 3:00:00 PM","0.2857422","40.61071","66.05674","50.83337","0.2848838","0.5306492","29.44256","4.437644","0.0175112","0","21.69817","0.3448647","0.3448647","0","0","0","0.3448647","158.9494","0","0","0.5481604","0.3445826","0.3273535","0","0","4.223368","1.08542","0.1860666","0","0.1860666","8.398384","62.65883","0","20","1.062962","2.272191","93.76547","0.3881067","0.4245194","0.0175112","1.61607"
"11/21/2007 4:00:00 PM","0.1005345","26.75464","69.00323","64.50185","0.1003928","0.1910235","24.4158","4.811942","0.02404897","0","21.69817","0.2834299","0.2834299","0","0","0","0.2834299","75.88207","0","0.00000000000000005551115","0.2150725","0.2730326","0.2593809","0","0","4.067585","1.238042","0","0.08200905","-0.08200905","8.309331","61.99442","0","20","1.063099","2.272191","93.76547","0.3237974","0.1528188","0.02404897","1.429066"
"11/21/2007 5:00:00 PM","0.06777497","12.71716","70.00474","78.46024","0.06757811","0.1290642","23.52614","5.634716","0.03842017","0","21.69817","0.4257756","0.4257756","0","0","0","0.4257756","39.33631","0","0.00000000000000005551115","0.1674844","0.4077425","0.3873554","0","0","4.169474","1.158725","0","0.2786783","-0.2786783","8.00588","59.73043","0","20","1.063235","2.272191","93.76547","0.4875632","0.1032514","0.03842017","1.287789"
"11/21/2007 6:00:00 PM","0.01823832","0","69.63165","90","0","0","21.69817","7.100282","0.1100942","0","21.69817","1.261425","1.261425","1.151331","0","0.4226007","1.261425","8.727763","0","0","0.1100942","0","0","0","0","4.462392","0.8870411","0","0","0","8.00588","59.73043","0","20","1.063371","2.272191","93.76547","1.442615","0","2.810094","0.8870411"
"11/21/2007 7:00:00 PM","0","0","67.94333","90","0","0","21.69817","6.560087","0.07645848","0","21.69817","0.8904579","0.8904579","0.8139995","0","0.3429987","0.8904579","8.586422","0","0","0.07645848","0","0","0","0","4.439363","0.887041","0","0","0","8.00588","59.73043","0","20","1.063508","2.272191","93.76547","1.017733","0","2.776459","0.887041"
"11/21/2007 8:00:00 PM","0","0","64.5816","90","0","0","21.69817","5.34494","0.03335872","0","21.69817","0.6645553","0.6645553","0","0","0","0.6645553","5.019706","0","0.0000000000000001110223","0.03335872","0.6644174","0.6311966","0","0","4.431618","0.887041","0","0.6644174","-0.6644174","7.278429","54.30305","0","20","1.063644","2.272191","93.76547","0.7476902","0","0.03335872","0.887041"
"11/21/2007 9:00:00 PM","0","0","58.5486","90","0","0","21.69817","5.274488","0.03212816","0","21.69817","0.4253224","0.4253224","0.675","0","0.3101982","0.4253224","7.553837","0","0","0.03212816","0","0","0.2818058","0.2677155","4.561364","0.2268719","0.2677155","0","0.2677155","7.524474","56.13874","0","20","1.063781","2.272191","93.76547","0.4839187","0","2.732128","0.2268719"
"11/21/2007 10:00:00 PM","0","0","47.49448","90","0","0","21.69817","5.945611","0.04962624","0","21.69817","0.2816949","0.2816949","0","0","0","0.2816949","17.61702","0","0","0.04962624","0.2442828","0.2320686","0","0","4.561364","0.451561","0","0.2442828","-0.2442828","7.258605","54.1554","0","20","1.063917","2.272655","93.78464","0.3346775","0","0.04962624","0.451561"
"11/21/2007 11:00:00 PM","0","0","26.60404","90","0","0","21.69817","4.697998","0.02205875","0","21.69817","0.1662514","0.1662514","0","0","0","0.1662514","13.26831","0","0.00000000000000002775558","0.02205875","0.1517818","0.1441927","0","0","4.561365","0.2087368","0","0.1517818","-0.1517818","7.093626","52.92451","0","20","1.064054","2.272655","93.78464","0.1939059","0","0.02205875","0.2087368"
"11/22/2007 12:00:00 AM","0","0","-6.065671","90","0","0","21.69817","3.901543","0.008147269","0","21.69817","0.139655","0.139655","0.675","0","0.3101982","0.139655","5.833852","0.0000000000000001110223","0","0.008147269","0","0","0.5434923","0.5163176","4.561365","0.0571974","0.5163176","0","0.5163176","7.566774","56.45461","0","20","1.06419","2.272655","93.78464","0.1576942","0","2.708147","0.0571974"
"11/22/2007 1:00:00 AM","0","0","-35.25749","90","0","0","21.69817","3.469473","0.0006004196","0","21.69817","0.09426423","0.09426423","0","0","0","0.09426423","0.6369538","0","0.00000000000000001387779","0.0006004196","0.09859349","0.09366381","0","0","4.561366","0.4900761","0","0.09859349","-0.09859349","7.459688","55.65565","0","20","1.064326","2.272655","93.78464","0.1039909","0","0.0006004196","0.4900761"
"11/22/2007 2:00:00 AM","0","0","-51.96353","90","0","0","21.69817","4.254033","0.01430411","0","21.69817","0.09400416","0.09400416","0","0","0","0.09400416","15.21647","0","0.00000000000000001387779","0.01430411","0.08389478","0.07970005","0","0","4.561366","0.3925673","0","0.08389478","-0.08389478","7.368585","54.97594","0","20","1.064463","2.272655","93.78464","0.1105566","0","0.01430411","0.3925673"
"11/22/2007 3:00:00 AM","0","0","-60.86073","90","0","0","21.69817","3.379915","0","0","21.69817","0.1014805","0.1014805","0","0","0","0.1014805","0","0","0.00000000000000001387779","0","0.1068216","0.1014805","0","0","4.561366","0.309399","0","0.1068216","-0.1068216","7.252548","54.11021","0","20","1.064599","2.272655","93.78464","0.1116285","0","0","0.309399"
"11/22/2007 4:00:00 AM","0","0","-65.79371","90","0","0","21.69817","3.703678","0.004691204","0","21.69817","0.427458","0.427458","0.675","0","0.3101982","0.427458","1.097466","0","0","0.004691204","0","0","0.2522332","0.2396216","4.561367","0.2031841","0.2396216","0","0.2396216","7.472845","55.75382","0","20","1.064736","2.272655","93.78464","0.4725493","0","2.704691","0.2031841"
"11/22/2007 5:00:00 AM","0","0","-68.50198","90","0","0","21.69817","3.17916","0","0","21.69817","0.5418026","0.5418026","0.675","0","0.3101982","0.5418026","0","0","0","0","0","0","0.1331974","0.1265376","4.561367","0.4045625","0.1265376","0","0.1265376","7.589333","56.62326","0","20","1.064872","2.273246","93.80904","0.5959828","0","2.7","0.4045625"
"11/22/2007 6:00:00 AM","0.05732104","3.638125","-69.70777","87.54148","0.04501238","0.08618627","22.91512","5.429108","0.03482887","0","21.69817","0.4198693","0.4198693","0","0","0","0.4198693","28.8221","0","0.00000000000000005551115","0.1210151","0.4053057","0.3850404","0","0","4.561368","0.5106208","0","0.3191195","-0.3191195","7.241648","54.02922","0","20","1.065008","2.273246","93.80904","0.4792707","0.06894901","0.03482887","0.5968071"
"11/22/2007 7:00:00 AM","0.3150798","17.68833","-69.61248","73.51883","0.2958214","0.5503167","29.74191","8.969994","0.3067364","0","21.69817","0.5806389","0.5806389","0.675","0","0.3101982","0.5806389","147.6052","0","0","0.857053","0","0","0.4010975","0.3810426","4.561368","0.19323","0.9313594","0","0.9313594","8.091062","60.36701","0","20","1.065145","2.2739","93.83601","0.7920709","0.4402533","3.006736","0.7435467"
"11/22/2007 8:00:00 AM","0.5971404","31.66298","-68.00135","59.65742","0.5759359","1.035979","37.45968","11.9012","0.7590639","0","21.69817","0.5258492","0.5258492","0","0","0","0.5258492","341.3607","0","0","1.795042","0","0","0.2332147","0.221554","4.270128","0.963635","1.257532","0","1.257532","9.233698","68.89387","0","20","1.065281","2.276319","93.93582","0.9579661","0.8287828","0.7590639","1.999614"
"11/22/2007 9:00:00 AM","0.808754","45.36825","-64.01697","46.19469","0.7879509","1.380234","43.36776","10.66062","0.5758573","0","21.69817","0.4681163","0.4681163","0","0","0","0.4681163","417.8643","0","0","1.956091","0","0","0.107741","0.102354","3.229875","1.973155","1.482588","0","1.482588","10.57741","78.91948","0","20","1.065418","2.276319","93.93582","0.8028566","1.104187","0.5758573","3.353388"
"11/22/2007 10:00:00 AM","0.8399044","58.34893","-55.19253","33.68736","0.8230951","1.435332","44.35271","7.612258","0.154807","0","21.69817","0.4839673","0.4839673","0","0","0","0.4839673","328.5633","0","0","1.590139","0.3464845","0.3291603","0","0","2.070954","3.12062","1.088847","0","1.088847","11.56867","86.31541","0","20","1.065554","2.276319","93.93582","0.6097676","1.148265","0.154807","4.555952"
"11/22/2007 11:00:00 AM","0.6326045","69.11132","-34.27739","23.76061","0.6270818","1.12088","38.87964","6.601693","0.07827526","0","21.69817","0.571713","0.571713","0","0","0","0.571713","209.7478","0","0","1.199155","0.5194081","0.4934377","0","0","1.288742","3.939729","0.6014718","0","0.6014718","12.11931","90.4238","0","20","1.065691","2.276319","93.93582","0.6680219","0.8967039","0.07827526","5.060609"
"11/22/2007 12:00:00 PM","0.642684","72.75111","8.322081","20.6058","0.637295","1.137693","39.16359","8.602356","0.2617863","0","21.69817","0.8072379","0.8072379","0","0","0","0.8072379","173.3664","0","0","1.399479","0.5741596","0.5454516","0","0","0.9010771","4.384695","0.5635333","0","0.5635333","12.63544","94.27475","0","20","1.065827","2.276319","93.93582","1.018855","0.9101543","0.2617863","5.522388"
"11/22/2007 1:00:00 PM","0.725004","65.79686","43.79266","26.74466","0.7153085","1.264568","41.33696","8.08206","0.1981712","0","21.69817","0.4445915","0.4445915","0","0","0","0.4445915","329.0075","0.492619","0","1.46274","0.2593898","0.2464203","0","0","0.5125596","4.795264","0.5125596","0","0.5125596","13.10517","97.77943","0","20","1.065963","2.276319","93.93582","0.5881363","1.011655","0.1981712","6.059833"
"11/22/2007 2:00:00 PM","0.4790179","53.94149","59.1236","37.89305","0.4757794","0.8663297","34.68873","8.283397","0.222788","0","21.69817","0.4531293","0.4531293","0","0","0","0.4531293","240.3547","0.4692799","0","1.089118","0.2424645","0.2303413","0","0","0.1545853","5.163439","0.1545853","0","0.1545853","13.24743","98.84086","0","20","1.0661","2.276319","93.93582","0.6098363","0.6930637","0.222788","6.029769"
"11/22/2007 3:00:00 PM","0.4991903","40.62062","65.78139","50.83803","0.4903942","0.8913636","35.09227","11.01946","0.6322666","0","21.69817","0.2636437","0.2636437","0","0","0","0.2636437","577.9127","1.179363","0","1.52363","0","0","0","0","0.08062348","5.273914","0.08062348","0","0.08062348","13.32169","99.39493","0","20","1.066236","2.276319","93.93582","0.6061413","0.7130908","0.6322666","6.165277"
"11/22/2007 4:00:00 PM","0.2822919","26.78958","68.77216","64.47957","0.2781826","0.5185736","29.25923","10.43936","0.5410751","0","21.69817","0.3637079","0.3637079","0","0","0","0.3637079","291.3461","0.6538743","0","1.059649","0","0","0","0","0.04206643","5.331391","0.04206643","0","0.04206643","13.36045","99.68415","0","20","1.066373","2.276319","93.93582","0.6706162","0.4148588","0.5410751","5.849965"
"11/22/2007 5:00:00 PM","0.1934345","12.77202","69.79771","78.4169","0.179863","0.3391388","26.5759","7.999848","0.1886567","0","21.69817","0.7013978","0.7013978","0","0","0","0.7013978","75.24909","0","0","0.5277955","0.5397275","0.5127411","0","0","0.02195352","5.361343","0","0.2005887","-0.2005887","13.14227","98.05628","0","20","1.066509","2.276319","93.93582","0.865866","0.271311","0.1886567","5.700481"
"11/22/2007 6:00:00 PM","0.01789649","0","69.43548","90","0","0","21.69817","6.614762","0.07884596","0","21.69817","1.239325","1.239325","1.160479","0","0.4247594","1.239325","6.362007","0","0","0.07884596","0","0","0","0","0.2226548","5.192298","0","0","0","13.14227","98.05628","0","20","1.066646","2.276319","93.93582","1.402681","0","2.778846","5.192298"
"11/22/2007 7:00:00 PM","0","0","67.74818","90","0","0","21.69817","6.239432","0.06245646","0","21.69817","1.015619","1.015619","0.9531628","0","0.3758378","1.015619","6.149594","0","0","0.06245646","0","0","0","0","0.2103029","5.192297","0","0","0","13.14227","98.05628","0","20","1.066782","2.276319","93.93582","1.148409","0","2.762456","5.192297"
"11/22/2007 8:00:00 PM","0","0","64.37965","90","0","0","21.69817","8.131584","0.2042263","0","21.69817","0.6277366","0.6277366","0","0","0","0.6277366","32.53376","0","0","0.2042263","0.4458002","0.4235102","0","0","0.2061478","5.192297","0","0.4458002","-0.4458002","12.6557","94.42587","0","20","1.066918","2.276319","93.93582","0.7926234","0","0.2042263","5.192297"
"11/22/2007 9:00:00 PM","0","0","58.33613","90","0","0","21.69817","6.636838","0.07980995","0","21.69817","0.4854318","0.4854318","0","0","0","0.4854318","16.44102","0","0.00000000000000005551115","0.07980995","0.4269704","0.4056219","0","0","0.6388522","4.811244","0","0.4269704","-0.4269704","12.1898","90.94973","0","20","1.067055","2.276319","93.93582","0.57388","0","0.07980995","4.811244"
"11/22/2007 10:00:00 PM","0","0","47.28793","90","0","0","21.69817","5.627406","0.03829249","0","21.69817","0.3650868","0.3650868","0","0","0","0.3650868","10.4886","0","0","0.03829249","0.343994","0.3267943","0","0","1.024375","4.441135","0","0.343994","-0.343994","11.81488","88.15242","0","20","1.067191","2.276319","93.93582","0.4207417","0","0.03829249","4.441135"
"11/22/2007 11:00:00 PM","0","0","26.50608","90","0","0","21.69817","3.940356","0.008825205","0","21.69817","0.2258811","0.2258811","0","0","0","0.2258811","3.907013","0","0","0.008825205","0.2284799","0.2170559","0","0","1.320677","4.139572","0","0.2284799","-0.2284799","11.56627","86.29748","0","20","1.067327","2.276319","93.93582","0.2528818","0","0.008825205","4.139572"
"11/23/2007 12:00:00 AM","0","0","-5.862945","90","0","0","21.69817","2.031426","0","0","21.69817","0.05567385","0.05567385","0","0","0","0.05567385","0","0","0","0","0.05860405","0.05567385","0","0","1.506435","3.937767","0","0.05860405","-0.05860405","11.50265","85.82282","0","20","1.067464","2.276319","93.93582","0.06124124","0","0","3.937767"
"11/23/2007 1:00:00 AM","0","0","-34.91648","90","0","0","21.69817","2.885837","0","0","21.69817","0.1157345","0.1157345","0","0","0","0.1157345","0","0","0.00000000000000001387779","0","0.1218257","0.1157345","0","0","1.533332","3.885893","0","0.1218257","-0.1218257","11.37029","84.83524","0","20","1.0676","2.276319","93.93582","0.1273079","0","0","3.885893"
"11/23/2007 2:00:00 AM","0","0","-51.65699","90","0","0","21.69817","2.143898","0","0","21.69817","0.04177205","0.04177205","0","0","0","0.04177205","0","0","0","0","0.04397058","0.04177205","0","0","1.639562","3.777655","0","0.04397058","-0.04397058","11.32256","84.47918","0","20","1.067737","2.276319","93.93582","0.04594925","0","0","3.777655"
"11/23/2007 3:00:00 AM","0","0","-60.6037","90","0","0","21.69817","3.719297","0.004964033","0","21.69817","0.08870856","0.08870856","0","0","0","0.08870856","5.59589","0","0.00000000000000001387779","0.004964033","0.08815213","0.08374453","0","0","1.668974","3.738529","0","0.08815213","-0.08815213","11.22683","83.76492","0","20","1.067873","2.276319","93.93582","0.1000614","0","0.004964033","3.738529"
"11/23/2007 4:00:00 AM","0","0","-65.57032","90","0","0","21.69817","2.684699","0","0","21.69817","0.3384041","0.3384041","0","0","0","0.3384041","0","0","0","0","0.3562148","0.3384041","0","0","1.748698","3.659879","0","0.3562148","-0.3562148","10.83853","80.86772","0","20","1.06801","2.276319","93.93582","0.3722445","0","0","3.659879"
"11/23/2007 5:00:00 AM","0","0","-68.29744","90","0","0","21.69817","2.151644","0","0","21.69817","0.4148588","0.4148588","0","0","0","0.4148588","0","0","0.00000000000000005551115","0","0.4366934","0.4148588","0","0","2.097447","3.338642","0","0.4366934","-0.4366934","10.36195","77.31194","0","20","1.068146","2.276319","93.93582","0.4563446","0","0","3.338642"
"11/23/2007 6:00:00 AM","0.05621574","3.584423","-69.51034","87.60602","0.04409735","0.08444295","22.89035","2.760587","0","0","21.69817","0.3483084","0.3483084","0","0","0","0.3483084","24.24373","0","0","0.08444295","0.3666404","0.3483084","0","0","2.509874","2.939503","0","0.2821974","-0.2821974","10.05466","75.01914","0","20","1.068282","2.276319","93.93582","0.3831392","0.06755436","0","3.023946"
"11/23/2007 7:00:00 AM","0.2803399","17.61663","-69.4118","73.60145","0.2646821","0.4941856","28.89006","3.053834","0","0","21.69817","0.5172819","0.5172819","0","0","0","0.5172819","95.53505","0","0","0.4941856","0.5445073","0.5172819","0","0","2.753046","2.679287","0","0.05032175","-0.05032175","10.00004","74.61162","0","20","1.068419","2.276319","93.93582","0.5690101","0.3953485","0","3.173473"
"11/23/2007 8:00:00 AM","0.6374997","31.57179","-67.78675","59.76002","0.614397","1.099933","38.52716","1.515693","0","0","21.69817","0.5577115","0.5577115","0","0","0","0.5577115","197.2225","0","0","1.099933","0.5870647","0.5577115","0","0","2.767147","2.632802","0.512868","0","0.512868","10.47004","78.1184","0","20","1.068555","2.276319","93.93582","0.6134827","0.8799462","0","3.732734"
"11/23/2007 9:00:00 AM","0.8156492","45.25311","-63.7771","46.3219","0.7943943","1.390377","43.54823","4.157207","0.01261288","0","21.69817","0.3483447","0.3483447","0","0","0","0.3483447","402.7592","0","0","1.40299","0.3534019","0.3357318","0","0","2.31134","3.0305","1.036976","0","1.036976","11.41464","85.16615","0","20","1.068692","2.276319","93.93582","0.3894856","1.112302","0.01261288","4.420877"
"11/23/2007 10:00:00 AM","0.8491229","58.20054","-54.92566","33.84741","0.831762","1.448833","44.59586","4.575254","0.01991482","0","21.69817","0.4156767","0.4156767","0","0","0","0.4156767","353.339","0","0","1.468748","0.4165915","0.3957619","0","0","1.468198","3.813966","1.032241","0","1.032241","12.35497","92.18211","0","20","1.068828","2.276319","93.93582","0.4672018","1.159066","0.01991482","5.262799"
"11/23/2007 11:00:00 AM","1.039855","68.91855","-34.08904","23.95827","1.01974","1.733201","49.89362","3.767757","0.005810462","0","21.69817","0.4041103","0.4041103","0","0","0","0.4041103","430.3307","0.6225969","0","1.739011","0.419263","0.3982999","0","0","0.6913406","4.57293","0.6913406","0","0.6913406","12.98723","96.89946","0","20","1.068964","2.276319","93.93582","0.4474266","1.38656","0.005810462","6.30613"
"11/23/2007 12:00:00 PM","1.155247","72.56789","8.019299","20.79111","1.133227","1.896991","53.11455","4.031204","0.01041203","0","21.69817","0.7684823","0.7684823","0","0","0","0.7684823","248.204","0.8830219","0","1.907403","0.7979687","0.7580702","0","0","0.2160009","5.071474","0.2160009","0","0.2160009","13.18586","98.38151","0","20","1.069101","2.276319","93.93582","0.8505365","1.517593","0.01041203","6.968466"
"11/23/2007 1:00:00 PM","1.12031","65.70988","43.3427","26.84798","1.097823","1.846536","52.10791","3.047836","0","0","21.69817","0.4063878","0.4063878","0","0","0","0.4063878","454.3778","1.306144","0","1.846536","0.4277766","0.4063878","0","0","0.1126158","5.22615","0.1126158","0","0.1126158","13.28955","99.15514","0","20","1.069237","2.276319","93.93582","0.4470266","1.477229","0","7.072686"
"11/23/2007 2:00:00 PM","0.9531305","53.91827","58.77896","37.93291","0.9314424","1.601647","47.39938","2.946914","0","0","21.69817","0.3279019","0.3279019","0","0","0","0.3279019","488.4532","1.197739","0","1.601647","0.3451599","0.3279019","0","0","0.05874827","5.30652","0.05874827","0","0.05874827","13.34368","99.55898","0","20","1.069374","2.276319","93.93582","0.3606921","1.281318","0","6.908166"
"11/23/2007 3:00:00 PM","0.7446861","40.63385","65.51286","50.83897","0.7234125","1.27759","41.56318","4.815997","0.02411981","0","21.69817","0.352401","0.352401","0","0","0","0.352401","369.3833","0.9013747","0","1.30171","0.3455591","0.3282811","0","0","0.03065651","5.348371","0.03065651","0","0.03065651","13.37193","99.77608","0","20","1.06951","2.282485","94.19028","0.3997009","1.022072","0.02411981","6.625962"
"11/23/2007 4:00:00 PM","0.4569006","26.82747","68.5473","64.45399","0.4384586","0.8019712","33.65946","3.869585","0.007589064","0","21.69817","0.3265636","0.3265636","0","0","0","0.3265636","247.9028","0.4508696","0","0.8095602","0.3357626","0.3189745","0","0","0.01533892","5.370504","0.01533892","0","0.01533892","13.38607","99.88158","0","20","1.069647","2.282485","94.19028","0.3630145","0.6415769","0.007589064","6.172475"
"11/23/2007 5:00:00 PM","0.1848515","12.82946","69.59672","78.37064","0.1729554","0.3263735","26.38783","3.023966","0","0","21.69817","0.5779846","0.5779846","0","0","0","0.5779846","56.46751","0","0","0.3263735","0.6084048","0.5779846","0","0","0.008228619","5.381415","0","0.2820313","-0.2820313","13.07895","97.59","0","20","1.069783","2.282485","94.19028","0.635783","0.2610988","0","5.707789"
"11/23/2007 6:00:00 PM","0.01626328","0","69.24552","90","0","0","21.69817","2.470992","0","0","21.69817","0.8743951","0.8743951","0","0","0","0.8743951","0","0","0.0000000000000001110223","0","0.9204159","0.8743951","0","0","0.2832442","5.143334","0","0.9204159","-0.9204159","12.0675","90.0429","0","20","1.069919","2.282485","94.19028","0.9618345","0","0","5.143334"
"11/23/2007 7:00:00 PM","0","0","67.55983","90","0","0","21.69817","2.313909","0","0","21.69817","0.854299","0.854299","0","0","0","0.854299","0","0","0.0000000000000001110223","0","0.8992621","0.854299","0","0","1.171764","4.343457","0","0.8992621","-0.8992621","11.07959","82.6715","0","20","1.070056","2.282485","94.19028","0.9397289","0","0","4.343457"
"11/23/2007 8:00:00 PM","0","0","64.18558","90","0","0","21.69817","2.703875","0","0","21.69817","0.5205976","0.5205976","0","0","0","0.5205976","0","0","0","0","0.5479975","0.5205976","0","0","1.998647","3.538835","0","0.5479975","-0.5479975","10.48059","78.20206","0","20","1.070192","2.282485","94.19028","0.5726574","0","0","3.538835"
"11/23/2007 9:00:00 PM","0","0","58.13343","90","0","0","21.69817","2.690778","0","0","21.69817","0.4870126","0.4870126","0","0","0","0.4870126","0","0","0.00000000000000005551115","0","0.5126448","0.4870126","0","0","2.458063","3.039731","0","0.5126448","-0.5126448","9.920527","74.02307","0","20","1.070329","2.282485","94.19028","0.5357138","0","0","3.039731"
"11/23/2007 10:00:00 PM","0","0","47.09386","90","0","0","21.69817","4.435222","0.0174689","0","21.69817","0.3289553","0.3289553","0","0","0","0.3289553","5.310418","0","0","0.0174689","0.3278804","0.3114864","0","0","2.907303","2.56538","0","0.3278804","-0.3278804","9.563253","71.35723","0","20","1.070465","2.282485","94.19028","0.3705853","0","0.0174689","2.56538"
"11/23/2007 11:00:00 PM","0","0","26.42091","90","0","0","21.69817","4.195111","0.01327495","0","21.69817","0.1837968","0.1837968","0","0","0","0.1837968","7.222622","0","0.00000000000000002775558","0.01327495","0.1794967","0.1705218","0","0","3.178556","2.258907","0","0.1794967","-0.1794967","9.368073","69.90087","0","20","1.070602","2.282485","94.19028","0.2088139","0","0.01327495","2.258907"
"11/24/2007 12:00:00 AM","0","0","-5.658532","90","0","0","21.69817","7.171152","0.1162835","0","21.69817","0.1242589","0.1242589","0","0","0","0.1242589","93.58164","0","0","0.1162835","0.008395137","0.007975381","0","0","3.31536","2.090204","0","0.008395137","-0.008395137","9.358966","69.83292","0","20","1.070738","2.282485","94.19028","0.1948266","0","0.1162835","2.090204"
"11/24/2007 1:00:00 AM","0","0","-34.58127","90","0","0","21.69817","4.740256","0.02279686","0","21.69817","0.1118361","0.1118361","0","0","0","0.1118361","20.38418","0","0","0.02279686","0.09372547","0.08903919","0","0","3.293498","2.082311","0","0.09372547","-0.09372547","9.257174","69.07339","0","20","1.070874","2.282485","94.19028","0.1344181","0","0.02279686","2.082311"
"11/24/2007 2:00:00 AM","0","0","-51.35686","90","0","0","21.69817","4.863664","0.02495239","0","21.69817","0.06226999","0.06226999","0","0","0","0.06226999","40.0713","0","0","0.02495239","0.03928168","0.0373176","0","0","3.379324","1.993948","0","0.03928168","-0.03928168","9.214543","68.75529","0","20","1.071011","2.282485","94.19028","0.08097319","0","0.02495239","1.993948"
"11/24/2007 3:00:00 AM","0","0","-60.35271","90","0","0","21.69817","1.999257","0","0","21.69817","0.1130156","0.1130156","0","0","0","0.1130156","0","0","0.00000000000000001387779","0","0.1189638","0.1130156","0","0","3.408786","1.956869","0","0.1189638","-0.1189638","9.085295","67.79089","0","20","1.071147","2.282485","94.19028","0.1243171","0","0","1.956869"
"11/24/2007 4:00:00 AM","0","0","-65.35269","90","0","0","21.69817","4.744613","0.02287296","0","21.69817","0.1792793","0.1792793","0","0","0","0.1792793","12.75828","0","0","0.02287296","0.1646383","0.1564064","0","0","3.525116","1.844188","0","0.1646383","-0.1646383","8.906308","66.45537","0","20","1.071284","2.282485","94.19028","0.2086437","0","0.02287296","1.844188"
"11/24/2007 5:00:00 AM","0","0","-68.09863","90","0","0","21.69817","4.678886","0.02172492","0","21.69817","0.4439201","0.4439201","0","0","0","0.4439201","4.893881","0","0","0.02172492","0.444416","0.4221952","0","0","3.684405","1.687492","0","0.444416","-0.444416","8.421252","62.83607","0","20","1.07142","2.282485","94.19028","0.4991746","0","0.02172492","1.687492"
"11/24/2007 6:00:00 AM","0.07533414","3.52788","-69.31891","87.67305","0.05121201","0.09798834","23.08292","4.665614","0.02149311","0","21.69817","0.4876978","0.4876978","0","0","0","0.4876978","24.49908","0","0","0.1194814","0.4907417","0.4662046","0","0","4.133668","1.259035","0","0.3927534","-0.3927534","7.992897","59.63985","0","20","1.071556","2.282485","94.19028","0.5472141","0.07839067","0.02149311","1.357023"
"11/24/2007 7:00:00 AM","0.3759837","17.5425","-69.2178","73.6861","0.351526","0.6496649","31.26879","6.422939","0.07046964","0","21.69817","0.3751194","0.3751194","0","0","0","0.3751194","191.9748","0","0","0.7201346","0.3206839","0.3046497","0","0","4.507085","0.8760322","0.328981","0","0.328981","8.295032","61.89426","0","20","1.071693","2.282485","94.19028","0.4478661","0.5197319","0.07046964","1.525697"
"11/24/2007 8:00:00 AM","0.6678008","31.47868","-67.5801","59.86408","0.6431592","1.147325","39.32669","4.813945","0.02408397","0","21.69817","0.5085426","0.5085426","0","0","0","0.5085426","230.3464","0","0","1.171409","0.5099564","0.4844586","0","0","4.16813","1.146628","0.6373689","0","0.6373689","8.878291","66.24631","0","20","1.071829","2.282485","94.19028","0.5714388","0.9178603","0.02408397","2.293954"
"11/24/2007 9:00:00 AM","0.8814757","45.13681","-63.54752","46.44972","0.8580181","1.489526","45.33305","3.845091","0.007161235","0","21.69817","0.4933108","0.4933108","0","0","0","0.4933108","303.3963","0","0","1.496687","0.5117364","0.4861495","0","0","3.614395","1.662895","0.9777892","0","0.9777892","9.769574","72.89671","0","20","1.071966","2.282485","94.19028","0.5462225","1.19162","0.007161235","3.152421"
"11/24/2007 10:00:00 AM","1.075357","58.05236","-54.67342","34.00655","1.051718","1.779957","50.79948","2.889823","0","0","21.69817","0.5302357","0.5302357","0","0","0","0.5302357","335.6917","0","0","1.779957","0.5581428","0.5302357","0","0","2.814","2.436258","1.221814","0","1.221814","10.8802","81.18378","0","20","1.072102","2.282485","94.19028","0.5832592","1.423966","0","4.216215"
"11/24/2007 11:00:00 AM","1.136444","68.72894","-33.91962","24.15222","1.113988","1.869645","52.56731","2.97015","0","0","21.69817","0.4654737","0.4654737","0","0","0","0.4654737","401.665","0","0","1.869645","0.4899723","0.4654737","0","0","1.858475","3.37364","1.379673","0","1.379673","12.13209","90.52485","0","20","1.072239","2.282485","94.19028","0.5120211","1.495716","0","5.243285"
"11/24/2007 12:00:00 PM","1.063747","72.39062","7.717153","20.9704","1.043449","1.767913","50.56512","6.298364","0.06502984","0","21.69817","0.7601866","0.7601866","0","0","0","0.7601866","241.1175","0.2147076","0","1.832943","0.7317439","0.6951568","0","0","0.8214613","4.395253","0.8214613","0","0.8214613","12.88222","96.12202","0","20","1.072375","2.282485","94.19028","0.8687202","1.41433","0.06502984","6.163166"
"11/24/2007 1:00:00 PM","0.9588808","65.62762","42.90224","26.94611","0.9399394","1.614463","47.63896","7.780402","0.1694916","0","21.69817","0.6396184","0.6396184","0","0","0","0.6396184","278.9092","0.849276","0","1.783955","0.4948703","0.4701268","0","0","0.2703166","4.989636","0.2703166","0","0.2703166","13.13064","97.97569","0","20","1.072511","2.282485","94.19028","0.788326","1.29157","0.1694916","6.604099"
"11/24/2007 2:00:00 PM","0.8281265","53.89892","58.44233","37.96846","0.8097603","1.414492","43.9788","6.184016","0.06003663","0","21.69817","0.327335","0.327335","0","0","0","0.327335","450.4647","0.992234","0","1.474529","0.2813667","0.2672984","0","0","0.1408913","5.183548","0.1408913","0","0.1408913","13.26032","98.94331","0","20","1.072648","2.282485","94.19028","0.3900868","1.131594","0.06003663","6.59804"
"11/24/2007 3:00:00 PM","0.6068988","40.65044","65.2512","50.83618","0.5913854","1.061748","37.88825","4.019214","0.01020259","0","21.69817","0.4572315","0.4572315","0","0","0","0.4572315","234.4438","0.5177042","0","1.071951","0.4705568","0.4470289","0","0","0.07348709","5.28419","0.07348709","0","0.07348709","13.32802","99.4484","0","20","1.072784","2.282485","94.19028","0.508056","0.8493985","0.01020259","6.345939"
"11/24/2007 4:00:00 PM","0.299408","26.86828","68.32872","64.42513","0.2941457","0.5473069","29.69604","3.253468","0","0","21.69817","0.4502936","0.4502936","0","0","0","0.4502936","121.5445","0.03496921","0","0.5473069","0.4739932","0.4502936","0","0","0.03834446","5.336567","0.03834446","0","0.03834446","13.36335","99.71207","0","20","1.072921","2.282485","94.19028","0.4953229","0.4378455","0","5.883874"
"11/24/2007 5:00:00 PM","0.1526672","12.88944","69.40182","78.3215","0.1466169","0.2775093","25.67128","4.728733","0.02259558","0","21.69817","0.6918293","0.6918293","0","0","0","0.6918293","43.37845","0","0","0.3001049","0.7044566","0.6692337","0","0","0.02001153","5.363865","0","0.4269473","-0.4269473","12.89748","96.23589","0","20","1.073057","2.282485","94.19028","0.7723101","0.2220074","0.02259558","5.641374"
"11/24/2007 6:00:00 PM","0.01098751","0","69.06184","90","0","0","21.69817","4.789276","0.02365307","0","21.69817","1.825109","1.825109","1.801456","0","0.5760144","1.825109","1.295981","0","0","0.02365307","0","0","0","0","0.4405626","5.001588","0","0","0","12.89748","96.23589","0","20","1.073193","2.282485","94.19028","2.019447","0","2.723653","5.001588"
"11/24/2007 7:00:00 PM","0","0","67.3783","90","0","0","21.69817","6.380551","0.0686187","0","21.69817","0.8007661","0.8007661","0","0","0","0.8007661","8.569132","0","0.0000000000000001110223","0.0686187","0.7706814","0.7321474","0","0","0.410988","5.001587","0","0.7706814","-0.7706814","12.05239","89.93019","0","20","1.07333","2.282485","94.19028","0.9151521","0","0.0686187","5.001587"
"11/24/2007 8:00:00 PM","0","0","63.99941","90","0","0","21.69817","7.349519","0.131861","0","21.69817","0.612378","0.612378","0","0","0","0.612378","21.53262","0","0.0000000000000001110223","0.131861","0.5058073","0.480517","0","0","1.161233","4.331319","0","0.5058073","-0.5058073","11.49985","85.80733","0","20","1.073466","2.282485","94.19028","0.7395463","0","0.131861","4.331319"
"11/24/2007 9:00:00 PM","0","0","57.94045","90","0","0","21.69817","8.623076","0.2643197","0","21.69817","0.4121201","0.4121201","0","0","0","0.4121201","64.13657","0","0.00000000000000005551115","0.2643197","0.1555794","0.1478004","0","0","1.602563","3.88394","0","0.1555794","-0.1555794","11.33073","84.54546","0","20","1.073603","2.282485","94.19028","0.585492","0","0.2643197","3.88394"
"11/24/2007 10:00:00 PM","0","0","46.91211","90","0","0","21.69817","8.26009","0.2199384","0","21.69817","0.2866741","0.2866741","0","0","0","0.2866741","76.72073","0","0","0.2199384","0.07024802","0.06673561","0","0","1.697688","3.745568","0","0.07024802","-0.07024802","11.25446","83.97636","0","20","1.073739","2.282485","94.19028","0.4253107","0","0.2199384","3.745568"
"11/24/2007 11:00:00 PM","0","0","26.34816","90","0","0","21.69817","9.972987","0.4648587","0","21.69817","0.1854378","0.1854378","0","0","0","0.1854378","250.6818","0","0","0.4648587","0","0","0.279421","0.2654499","1.735624","3.682942","0.2654499","0","0.2654499","11.49843","85.79677","0","20","1.073876","2.282485","94.19028","0.4364109","0","0.4648587","3.682942"
"11/25/2007 12:00:00 AM","0","0","-5.452476","90","0","0","21.69817","7.549582","0.1493333","0","21.69817","0.09479899","0.09479899","0","0","0","0.09479899","157.5262","0","0","0.1493333","0","0","0.05453426","0.05180755","1.495873","3.882783","0.05180755","0","0.05180755","11.54617","86.15295","0","20","1.074012","2.282485","94.19028","0.1789455","0","0.1493333","3.882783"
"11/25/2007 1:00:00 AM","0","0","-34.25176","90","0","0","21.69817","8.091842","0.1993671","0","21.69817","0.1024336","0.1024336","0","0","0","0.1024336","194.6305","0","0","0.1993671","0","0","0.0969335","0.09208682","1.463927","3.921719","0.09208682","0","0.09208682","11.63097","86.78574","0","20","1.074148","2.282485","94.19028","0.2123606","0","0.1993671","3.921719"
"11/25/2007 2:00:00 AM","0","0","-51.06315","90","0","0","21.69817","6.0407","0.05377849","0","21.69817","0.08208836","0.08208836","0","0","0","0.08208836","65.51292","0","0","0.05377849","0.02979987","0.02830987","0","0","1.39378","3.990761","0","0.02979987","-0.02979987","11.59864","86.54446","0","20","1.074285","2.282485","94.19028","0.1171864","0","0.05377849","3.990761"
"11/25/2007 3:00:00 AM","0","0","-60.10779","90","0","0","21.69817","4.949067","0.02644411","0","21.69817","0.07493094","0.07493094","0","0","0","0.07493094","35.2913","0","0","0.02644411","0.05103878","0.04848684","0","0","1.431659","3.964456","0","0.05103878","-0.05103878","11.54324","86.1311","0","20","1.074421","2.282485","94.19028","0.09564609","0","0.02644411","3.964456"
"11/25/2007 4:00:00 AM","0","0","-65.14088","90","0","0","21.69817","3.714145","0.004874037","0","21.69817","0.1711741","0.1711741","0","0","0","0.1711741","2.847415","0","0.00000000000000002775558","0.004874037","0.1750527","0.1663001","0","0","1.482814","3.919332","0","0.1750527","-0.1750527","11.3529","84.71089","0","20","1.074558","2.282485","94.19028","0.1907285","0","0.004874037","3.919332"
"11/25/2007 5:00:00 AM","0","0","-67.90562","90","0","0","21.69817","2.146994","0","0","21.69817","0.4753278","0.4753278","0","0","0","0.4753278","0","0","0.00000000000000005551115","0","0.500345","0.4753278","0","0","1.653383","3.763745","0","0.500345","-0.500345","10.80637","80.63345","0","20","1.074694","2.283192","94.21947","0.5228605","0","0","3.763745"
"11/25/2007 6:00:00 AM","0.03219846","3.46856","-69.13356","87.74251","0.03097154","0.05939573","22.53524","3.599826","0.002877247","0","21.69817","0.5341811","0.5341811","0","0","0","0.5341811","11.65765","0","0","0.06227298","0.5592672","0.5313038","0","0","2.142611","3.312267","0","0.4998714","-0.4998714","10.26036","76.5593","0","20","1.074831","2.283192","94.21947","0.5890378","0.04751659","0.002877247","3.371663"
"11/25/2007 7:00:00 AM","0.2601487","17.46603","-69.03053","73.77271","0.2466711","0.4615251","28.39791","4.142632","0.01235831","0","21.69817","0.4132926","0.4132926","0","0","0","0.4132926","114.6605","0","0","0.4738835","0.4220361","0.4009343","0","0","2.607304","2.854122","0.03948908","0","0.03948908","10.29675","76.83083","0","20","1.074967","2.283192","94.21947","0.460801","0.3692201","0.01235831","3.315647"
"11/25/2007 8:00:00 AM","0.3760945","31.38376","-67.38143","59.9695","0.3687274","0.6800672","31.74108","3.259107","0","0","21.69817","0.4520043","0.4520043","0","0","0","0.4520043","150.4559","0","0","0.6800672","0.475794","0.4520043","0","0","2.519239","2.884875","0.2042731","0","0.2042731","10.48462","78.2327","0","20","1.075103","2.283192","94.21947","0.4972048","0.5440537","0","3.564942"
"11/25/2007 9:00:00 AM","0.5648279","45.01949","-63.32823","46.57801","0.5545762","1.000175","36.86766","3.72369","0.005040747","0","21.69817","0.3581786","0.3581786","0","0","0","0.3581786","280.6464","0","0","1.005215","0.371724","0.3531379","0","0","2.328487","3.043152","0.6284505","0","0.6284505","11.05978","82.52434","0","20","1.07524","2.283192","94.21947","0.3965168","0.8001396","0.005040747","4.043327"
"11/25/2007 10:00:00 AM","0.8920964","57.90455","-54.43563","34.16465","0.8728596","1.512388","45.75016","5.761134","0.04157069","0","21.69817","0.5313181","0.5313181","0","0","0","0.5313181","292.4724","0","0","1.553959","0.5155236","0.4897474","0","0","1.804286","3.522501","0.9968646","0","0.9968646","11.96825","89.30305","0","20","1.075376","2.283192","94.21947","0.6052352","1.209911","0.04157069","5.034889"
"11/25/2007 11:00:00 AM","0.9031523","68.54261","-33.76852","24.34235","0.8865393","1.533372","46.13487","5.556562","0.03705507","0","21.69817","0.4403815","0.4403815","0","0","0","0.4403815","356.606","0.0904835","0","1.570427","0.4245541","0.4033264","0","0","1.018334","4.263696","1.018334","0","1.018334","12.89606","96.22606","0","20","1.075513","2.283192","94.21947","0.5029472","1.226697","0.03705507","5.797067"
"11/25/2007 12:00:00 PM","0.8181701","72.21934","7.415534","21.14364","0.805706","1.40814","43.86517","4.006379","0.009978416","0","21.69817","0.7545551","0.7545551","0","0","0","0.7545551","187.941","0.3613345","0","1.418118","0.783765","0.7445767","0","0","0.2630403","5.00051","0.2630403","0","0.2630403","13.13783","98.03","0","20","1.075649","2.283192","94.21947","0.8349999","1.126512","0.009978416","6.408649"
"11/25/2007 1:00:00 PM","1.024106","65.55014","42.47115","27.03901","1.003355","1.709061","49.43002","3.056406","0","0","21.69817","0.3871229","0.3871229","0","0","0","0.3871229","441.4777","1.164459","0","1.709061","0.4074978","0.3871229","0","0","0.1371045","5.189157","0.1371045","0","0.1371045","13.26403","98.97166","0","20","1.075785","2.283192","94.21947","0.4258352","1.367249","0","6.898218"
"11/25/2007 2:00:00 PM","0.9095882","53.88347","58.1137","37.99967","0.888612","1.536544","46.19318","2.526339","0","0","21.69817","0.3502332","0.3502332","0","0","0","0.3502332","438.7201","1.096364","0","1.536544","0.3686666","0.3502332","0","0","0.07151343","5.287081","0.07151343","0","0.07151343","13.3299","99.4632","0","20","1.075922","2.283192","94.21947","0.3852565","1.229235","0","6.823625"
"11/25/2007 3:00:00 PM","0.6814023","40.67036","64.99644","50.82967","0.662011","1.178186","39.8513","3.300891","0","0","21.69817","0.3929033","0.3929033","0","0","0","0.3929033","299.8667","0.7272887","0","1.178186","0.4135824","0.3929033","0","0","0.03731505","5.338048","0.03731505","0","0.03731505","13.36429","99.72561","0","20","1.076058","2.288892","94.45467","0.4321936","0.9425489","0","6.516233"
"11/25/2007 4:00:00 PM","0.3489335","26.912","68.11647","64.39301","0.3396216","0.6285484","30.94216","1.621692","0","0","21.69817","0.259546","0.259546","0","0","0","0.259546","242.1723","0.3364788","0","0.6285484","0.2732063","0.259546","0","0","0.01886339","5.364902","0.01886339","0","0.01886339","13.38168","99.85535","0","20","1.076195","2.288892","94.45467","0.2855006","0.5028388","0","5.99345"
"11/25/2007 5:00:00 PM","0.1949175","12.95191","69.21309","78.2695","0.1812342","0.3416704","26.61324","3.460081","0.0004363704","0","21.69817","0.5214527","0.5214527","0","0","0","0.5214527","65.60648","0","0.0000000000000001110223","0.3421068","0.5484382","0.5210163","0","0","0.0100512","5.378321","0","0.2067678","-0.2067678","13.15676","98.17697","0","20","1.076331","2.288892","94.45467","0.5738161","0.2733363","0.0004363704","5.719992"
"11/25/2007 6:00:00 PM","0.01491851","0","68.88446","90","0","0","21.69817","4.39487","0.01676408","0","21.69817","1.208118","1.208118","1.191354","0","0.4320452","1.208118","1.387619","0","0","0.01676408","0","0","0","0","0.2126576","5.204161","0","0","0","13.15676","98.17697","0","20","1.076468","2.288892","94.45467","1.337312","0","2.716764","5.204161"
"11/25/2007 7:00:00 PM","0","0","67.20364","90","0","0","21.69817","6.1962","0.06056868","0","21.69817","1.111827","1.111827","1.051258","0","0.3989859","1.111827","5.447673","0","0.0000000000000002220446","0.06056868","0","0","0","0","0.1984968","5.204161","0","0","0","13.15676","98.17697","0","20","1.076604","2.288892","94.45467","1.253294","0","2.760569","5.204161"
"11/25/2007 8:00:00 PM","0","0","63.82116","90","0","0","21.69817","5.09767","0.02903971","0","21.69817","0.5251521","0.5251521","0","0","0","0.5251521","5.529771","0","0","0.02903971","0.5222237","0.4961125","0","0","0.1937334","5.20416","0","0.5222237","-0.5222237","12.58615","93.91903","0","20","1.07674","2.288892","94.45467","0.5921872","0","0.02903971","5.20416"
"11/25/2007 9:00:00 PM","0","0","57.75718","90","0","0","21.69817","5.480202","0.03572131","0","21.69817","0.2707641","0.2707641","0","0","0","0.2707641","13.19278","0","0.00000000000000005551115","0.03572131","0.2474135","0.2350428","0","0","0.7014984","4.756956","0","0.2474135","-0.2474135","12.31686","91.90958","0","20","1.076877","2.288892","94.45467","0.3157012","0","0.03572131","4.756956"
