sep=,
"11/25/2007 10:00:00 PM","0","0","46.7425","90","0","0","21.69817","5.370107","0.0337983","0","21.69817","0.2826562","0.2826562","0","0","0","0.2826562","11.95739","0","0.00000000000000005551115","0.0337983","0.2619556","0.2488579","0","0","0.903951","4.54323","0","0.2619556","-0.2619556","12.03168","89.78158","0","20","1.077013","2.288892","94.45467","0.3278209","0","0.0337983","4.54323"
"11/25/2007 11:00:00 PM","0","0","26.28751","90","0","0","21.69817","6.092695","0.05604893","0","21.69817","0.2046147","0.2046147","0","0","0","0.2046147","27.39242","0","0.00000000000000002775558","0.05604893","0.156385","0.1485658","0","0","1.129701","4.315025","0","0.156385","-0.156385","11.86169","88.51306","0","20","1.07715","2.288892","94.45467","0.2531007","0","0.05604893","4.315025"
"11/26/2007 12:00:00 AM","0","0","-5.24482","90","0","0","21.69817","5.318552","0.0328978","0","21.69817","0.1121958","0.1121958","0","0","0","0.1121958","29.32177","0","0.00000000000000001387779","0.0328978","0.08347161","0.07929803","0","0","1.253339","4.178075","0","0.08347161","-0.08347161","11.77105","87.83668","0","20","1.077286","2.288892","94.45467","0.1398643","0","0.0328978","4.178075"
"11/26/2007 1:00:00 AM","0","0","-33.92789","90","0","0","21.69817","3.422883","0","0","21.69817","0.1152289","0.1152289","0","0","0","0.1152289","0","0","0.00000000000000001387779","0","0.1212935","0.1152289","0","0","1.3136","4.104772","0","0.1212935","-0.1212935","11.63926","86.85329","0","20","1.077422","2.288892","94.45467","0.1267518","0","0","4.104772"
"11/26/2007 2:00:00 AM","0","0","-50.77587","90","0","0","21.69817","2.724886","0","0","21.69817","0.06919592","0.06919592","0","0","0","0.06919592","0","0","0.00000000000000001387779","0","0.07283781","0.06919592","0","0","1.419904","3.997852","0","0.07283781","-0.07283781","11.56018","86.26316","0","20","1.077559","2.288892","94.45467","0.07611551","0","0","3.997852"
"11/26/2007 3:00:00 AM","0","0","-59.869","90","0","0","21.69817","2.373693","0","0","21.69817","0.0972743","0.0972743","0","0","0","0.0972743","0","0","0.00000000000000001387779","0","0.102394","0.0972743","0","0","1.47824","3.933491","0","0.102394","-0.102394","11.44896","85.43322","0","20","1.077695","2.288892","94.45467","0.1070017","0","0","3.933491"
"11/26/2007 4:00:00 AM","0","0","-64.93494","90","0","0","21.69817","3.706482","0.004740195","0","21.69817","0.2711377","0.2711377","0","0","0","0.2711377","1.748261","0","0","0.004740195","0.2804185","0.2663975","0","0","1.569751","3.842726","0","0.2804185","-0.2804185","11.14361","83.15465","0","20","1.077832","2.288892","94.45467","0.3006216","0","0.004740195","3.842726"
"11/26/2007 5:00:00 AM","0","0","-67.71846","90","0","0","21.69817","3.623567","0.003291938","0","21.69817","0.4080004","0.4080004","0","0","0","0.4080004","0.8068467","0","0.00000000000000005551115","0.003291938","0.426009","0.4047085","0","0","1.838884","3.59203","0","0.426009","-0.426009","10.67876","79.68593","0","20","1.077968","2.288892","94.45467","0.4504465","0","0.003291938","3.59203"
"11/26/2007 6:00:00 AM","0.04623784","3.406525","-68.95434","87.81432","0.03917557","0.07505971","22.75717","2.084731","0","0","21.69817","0.5863118","0.5863118","0","0","0","0.5863118","12.80201","0","0","0.07505971","0.6171703","0.5863118","0","0","2.243424","3.206154","0","0.5421106","-0.5421106","10.08625","75.26459","0","20","1.078104","2.288892","94.45467","0.6449429","0.06004777","0","3.281214"
"11/26/2007 7:00:00 AM","0.2093441","17.3873","-68.85003","73.8612","0.2026437","0.38109","27.19656","1.569552","0","0","21.69817","0.5272216","0.5272216","0","0","0","0.5272216","72.28271","0","0","0.38109","0.5549701","0.5272216","0","0","2.754985","2.706892","0","0.17388","-0.17388","9.897196","73.85381","0","20","1.078241","2.288892","94.45467","0.5799437","0.304872","0","3.087982"
"11/26/2007 8:00:00 AM","0.3406107","31.28713","-67.19078","60.07618","0.3354962","0.6212161","30.82901","2.558049","0","0","21.69817","0.381171","0.381171","0","0","0","0.381171","162.9757","0","0","0.6212161","0.4012327","0.381171","0","0","2.875862","2.545838","0.2199834","0","0.2199834","10.09949","75.36332","0","20","1.078377","2.288892","94.45467","0.4192881","0.4969729","0","3.167054"
"11/26/2007 9:00:00 AM","0.6844811","44.90126","-63.1192","46.70666","0.6674055","1.186988","40.00151","4.873128","0.02511771","0","21.69817","0.3822545","0.3822545","0","0","0","0.3822545","317.0938","0","0","1.212105","0.3759335","0.3571368","0","0","2.653087","2.718131","0.8110541","0","0.8110541","10.8402","80.89059","0","20","1.078514","2.288892","94.45467","0.4330388","0.9495901","0.02511771","3.905119"
"11/26/2007 10:00:00 AM","0.444387","57.75726","-54.21214","34.32155","0.4423961","0.8087905","33.76797","6.876733","0.09057087","0","21.69817","0.4602304","0.4602304","0","0","0","0.4602304","195.4155","0","0","0.8993614","0.3891152","0.3696595","0","0","1.967432","3.340745","0.4196753","0","0.4196753","11.22522","83.76364","0","20","1.07865","2.288892","94.45467","0.5515388","0.6470324","0.09057087","4.149536"
"11/26/2007 11:00:00 AM","0.7712862","68.3597","-33.63516","24.52856","0.7598771","1.335817","42.58212","6.556393","0.07629718","0","21.69817","0.4231411","0.4231411","0","0","0","0.4231411","333.7218","0","0","1.412114","0.3650988","0.3468439","0","0","1.666425","3.659248","0.9707178","0","0.9707178","12.11013","90.36691","0","20","1.078787","2.288892","94.45467","0.5036038","1.068653","0.07629718","4.995065"
"11/26/2007 12:00:00 PM","0.7274422","72.05405","7.114347","21.31079","0.7186264","1.269903","41.42957","7.980449","0.1869625","0","21.69817","0.7255749","0.7255749","0","0","0","0.7255749","200.7878","0","0","1.456866","0.5669605","0.5386124","0","0","0.9059098","4.377982","0.7029429","0","0.7029429","12.7529","95.16338","0","20","1.078923","2.288892","94.45467","0.8916136","1.015923","0.1869625","5.647886"
"11/26/2007 1:00:00 PM","0.9007285","65.47751","42.04924","27.12662","0.883294","1.528401","46.04358","5.955052","0.0500385","0","21.69817","0.4892947","0.4892947","0","0","0","0.4892947","322.595","0.6610341","0","1.57844","0.4623749","0.4392562","0","0","0.4049925","4.888436","0.4049925","0","0.4049925","13.12452","97.93639","0","20","1.079059","2.288892","94.45467","0.5632434","1.222721","0.0500385","6.416838"
"11/26/2007 2:00:00 PM","0.7839472","53.87194","57.7931","38.02652","0.7669978","1.347116","42.78129","8.674438","0.2705996","0","21.69817","0.3784037","0.3784037","0","0","0","0.3784037","427.5107","1.090017","0","1.617716","0.1134779","0.107804","0","0","0.1436216","5.179087","0.1436216","0","0.1436216","13.2567","98.92279","0","20","1.079196","2.288892","94.45467","0.5515438","1.077693","0.2705996","6.526203"
"11/26/2007 3:00:00 PM","0.7195413","40.69362","64.74863","50.81942","0.6985454","1.237538","40.8693","8.859086","0.293176","0","21.69817","0.4067356","0.4067356","0","0","0","0.4067356","376.3412","1.043091","0","1.530714","0.1195364","0.1135596","0","0","0.07490999","5.281687","0.07490999","0","0.07490999","13.32571","99.4377","0","20","1.079332","2.288892","94.45467","0.5939972","0.9900302","0.293176","6.519225"
"11/26/2007 4:00:00 PM","0.5010718","26.95859","67.91061","64.35767","0.4796492","0.8729675","34.79556","8.710318","0.2749865","0","21.69817","0.3699985","0.3699985","0","0","0","0.3699985","310.2591","0.7338683","0","1.147954","0.1000126","0.09501199","0","0","0.03908659","5.33508","0.03908659","0","0.03908659","13.36173","99.70647","0","20","1.079469","2.288892","94.45467","0.5444915","0.698374","0.2749865","6.208048"
"11/26/2007 5:00:00 PM","0.1546592","13.01683","69.03055","78.21471","0.1484404","0.2809021","25.72086","7.25078","0.1232378","0","21.69817","0.5568384","0.5568384","0","0","0","0.5568384","72.5776","0","0","0.4041399","0.4564217","0.4336006","0","0","0.02039875","5.362906","0","0.1755196","-0.1755196","13.17088","98.28237","0","20","1.079605","2.288892","94.45467","0.6741411","0.2247217","0.1232378","5.643808"
"11/26/2007 6:00:00 PM","0.01329271","0","68.71345","90","0","0","21.69817","7.411057","0.1372354","0","21.69817","1.077298","1.077298","0.9400628","0","0.3727465","1.077298","12.73885","0","0","0.1372354","0","0","0","0","0.1963011","5.215119","0","0","0","13.17088","98.28237","0","20","1.079741","2.288892","94.45467","1.253646","0","2.837235","5.215119"
"11/26/2007 7:00:00 PM","0","0","67.03588","90","0","0","21.69817","5.146709","0.02989627","0","21.69817","1.217747","1.217747","1.187851","0","0.4312185","1.217747","2.455048","0","0","0.02989627","0","0","0","0","0.1856391","5.215118","0","0","0","13.17088","98.28237","0","20","1.079878","2.288892","94.45467","1.35447","0","2.729896","5.215118"
"11/26/2007 8:00:00 PM","0","0","63.65084","90","0","0","21.69817","3.858628","0.007397685","0","21.69817","0.7479624","0.7479624","0","0","0","0.7479624","0.989045","0","0","0.007397685","0.7795419","0.7405647","0","0","0.1820524","5.215117","0","0.7795419","-0.7795419","12.31597","91.90294","0","20","1.080014","2.288892","94.45467","0.8264575","0","0.007397685","5.215117"
"11/26/2007 9:00:00 PM","0","0","57.58356","90","0","0","21.69817","6.015331","0.0526707","0","21.69817","0.4027448","0.4027448","0","0","0","0.4027448","13.07793","0","0.00000000000000005551115","0.0526707","0.368499","0.3500741","0","0","0.9460458","4.542511","0","0.368499","-0.368499","11.9142","88.90493","0","20","1.080151","2.288892","94.45467","0.4693546","0","0.0526707","4.542511"
"11/26/2007 10:00:00 PM","0","0","46.58487","90","0","0","21.69817","6.018567","0.052812","0","21.69817","0.2869506","0.2869506","0","0","0","0.2869506","18.40457","0","0.00000000000000005551115","0.052812","0.2464616","0.2341385","0","0","1.25028","4.220446","0","0.2464616","-0.2464616","11.64596","86.90323","0","20","1.080287","2.288892","94.45467","0.3420516","0","0.052812","4.220446"
"11/26/2007 11:00:00 PM","0","0","26.23861","90","0","0","21.69817","3.677828","0.004239702","0","21.69817","0.2170859","0.2170859","0","0","0","0.2170859","1.953006","0","0.00000000000000002775558","0.004239702","0.2240487","0.2128462","0","0","1.446405","4.003284","0","0.2240487","-0.2240487","11.40218","85.08414","0","20","1.080424","2.288892","94.45467","0.2409144","0","0.004239702","4.003284"
"11/27/2007 12:00:00 AM","0","0","-5.035606","90","0","0","21.69817","3.837879","0.007035265","0","21.69817","0.1332839","0.1332839","0","0","0","0.1332839","5.278404","0","0","0.007035265","0.1328933","0.1262487","0","0","1.634339","3.804457","0","0.1328933","-0.1328933","11.25777","84.00653","0","20","1.08056","2.288892","94.45467","0.15013","0","0.007035265","3.804457"
"11/27/2007 1:00:00 AM","0","0","-33.60958","90","0","0","21.69817","4.116727","0.01190584","0","21.69817","0.08169731","0.08169731","0","0","0","0.08169731","14.57311","0","0.00000000000000001387779","0.01190584","0.07346471","0.06979147","0","0","1.737893","3.68601","0","0.07346471","-0.07346471","11.178","83.41132","0","20","1.080696","2.288892","94.45467","0.09581995","0","0.01190584","3.68601"
"11/27/2007 2:00:00 AM","0","0","-50.49503","90","0","0","21.69817","3.419981","0","0","21.69817","0.06959575","0.06959575","0","0","0","0.06959575","0","0","0.00000000000000001387779","0","0.07325868","0.06959575","0","0","1.791284","3.620374","0","0.07325868","-0.07325868","11.09846","82.81777","0","20","1.080833","2.288892","94.45467","0.07655532","0","0","3.620374"
"11/27/2007 3:00:00 AM","0","0","-59.63636","90","0","0","21.69817","4.369446","0.01632001","0","21.69817","0.1183035","0.1183035","0","0","0","0.1183035","13.79504","0","0.00000000000000001387779","0.01632001","0.107351","0.1019834","0","0","1.852166","3.554773","0","0.107351","-0.107351","10.98185","81.94759","0","20","1.080969","2.288892","94.45467","0.1382938","0","0.01632001","3.554773"
"11/27/2007 4:00:00 AM","0","0","-64.73492","90","0","0","21.69817","4.939837","0.02628288","0","21.69817","0.3574969","0.3574969","0","0","0","0.3574969","7.351918","0","0.00000000000000005551115","0.02628288","0.3486464","0.3312141","0","0","1.94993","3.458327","0","0.3486464","-0.3486464","10.60183","79.1119","0","20","1.081106","2.288892","94.45467","0.4063881","0","0.02628288","3.458327"
"11/27/2007 5:00:00 AM","0","0","-67.53721","90","0","0","21.69817","2.823909","0","0","21.69817","0.5007761","0.5007761","0","0","0","0.5007761","0","0","0","0","0.5271327","0.5007761","0","0","2.29048","3.141799","0","0.5271327","-0.5271327","10.02582","74.81362","0","20","1.081242","2.288892","94.45467","0.5508537","0","0","3.141799"
"11/27/2007 6:00:00 AM","0.01139094","3.341842","-68.7813","87.88844","0.01133152","0.021779","22.00429","1.661936","0","0","21.69817","0.6786187","0.6786187","0","0","0","0.6786187","3.209314","0","0.0000000000000001110223","0.021779","0.7143354","0.6786187","0","0","2.797916","2.655499","0","0.6925564","-0.6925564","9.267252","69.15762","0","20","1.081378","2.295248","94.71696","0.7464805","0.0174232","0","2.677278"
"11/27/2007 7:00:00 AM","0.02522361","17.3064","-68.67636","73.95147","0.02519586","0.04835078","22.37905","0.8909537","0","0","21.69817","0.560831","0.560831","0","0","0","0.560831","8.621277","0","0.0000000000000001110223","0.04835078","0.5903484","0.560831","0","0","3.462813","2.003492","0","0.5419976","-0.5419976","8.674869","64.73691","0","20","1.081515","2.295248","94.71696","0.616914","0.03868063","0","2.051843"
"11/27/2007 8:00:00 AM","0.1100443","31.18892","-67.00817","60.184","0.1099004","0.208888","24.67382","2.243114","0","0","21.69817","0.4045078","0.4045078","0","0","0","0.4045078","51.64004","0","0.00000000000000005551115","0.208888","0.4257976","0.4045078","0","0","3.956669","1.484556","0","0.2169097","-0.2169097","8.438883","62.97584","0","20","1.081651","2.295248","94.71696","0.4449585","0.1671104","0","1.693444"
"11/27/2007 9:00:00 AM","0.1820315","44.78227","-62.92043","46.83553","0.181805","0.3427238","26.62879","3.105956","0","0","21.69817","0.2759788","0.2759788","0","0","0","0.2759788","124.1848","0","0","0.3427238","0.290504","0.2759788","0","0","4.115502","1.275516","0.05221981","0","0.05221981","8.486998","63.3349","0","20","1.081788","2.295248","94.71696","0.3035767","0.2741791","0","1.61824"
"11/27/2007 10:00:00 AM","0.1963954","57.61063","-54.00277","34.47713","0.1961805","0.369211","27.0204","2.977579","0","0","21.69817","0.5599169","0.5599169","0","0","0","0.5599169","65.94032","0","0.0000000000000001110223","0.369211","0.5893862","0.5599169","0","0","4.028507","1.318243","0","0.2201752","-0.2201752","8.247447","61.5473","0","20","1.081924","2.29534","94.72078","0.6159086","0.2953688","0","1.687454"
"11/27/2007 11:00:00 AM","0.3139021","68.18033","-33.519","24.71075","0.3134916","0.5819791","30.22583","2.773133","0","0","21.69817","0.5438244","0.5438244","0","0","0","0.5438244","107.016","0","0","0.5819791","0.5724467","0.5438244","0","0","4.24981","1.104977","0.009532361","0","0.009532361","8.256234","61.61288","0","20","1.082061","2.29534","94.72078","0.5982068","0.4655833","0","1.686956"
"11/27/2007 12:00:00 PM","0.241619","71.89481","6.813499","21.47183","0.2413576","0.4518629","28.2528","4.393672","0.01674317","0","21.69817","0.426476","0.426476","0","0","0","0.426476","109.8786","0","0","0.4686061","0.4312977","0.4097328","0","0","4.220126","1.112824","0.02056514","0","0.02056514","8.27519","61.75433","0","20","1.082197","2.29534","94.72078","0.4774952","0.3614903","0.01674317","1.564687"
"11/27/2007 1:00:00 PM","0.2771831","65.40978","41.63639","27.2089","0.2768514","0.5161725","29.22282","6.105608","0.05661279","0","21.69817","0.487173","0.487173","0","0","0","0.487173","117.5733","0","0","0.5727853","0.4532212","0.4305602","0","0","4.195319","1.129746","0.06295126","0","0.06295126","8.333185","62.18713","0","20","1.082333","2.29534","94.72078","0.5641966","0.412938","0.05661279","1.645918"
"11/27/2007 2:00:00 PM","0.3693021","53.86438","57.48053","38.04899","0.3682075","0.67915","31.7268","6.539121","0.07554294","0","21.69817","0.4443431","0.4443431","0","0","0","0.4443431","169.8446","0","0","0.754693","0.3882107","0.3688002","0","0","4.138491","1.181466","0.2909393","0","0.2909393","8.600501","64.18199","0","20","1.08247","2.29534","94.72078","0.5265489","0.54332","0.07554294","1.860616"
"11/27/2007 3:00:00 PM","0.2649216","40.72022","64.50784","50.80546","0.2642757","0.4934503","28.87895","5.224576","0.03125636","0","21.69817","0.4103876","0.4103876","0","0","0","0.4103876","127.8564","0","0","0.5247066","0.3990855","0.3791312","0","0","3.884924","1.418827","0.09436478","0","0.09436478","8.687404","64.83051","0","20","1.082606","2.29534","94.72078","0.4670545","0.3947602","0.03125636","1.912278"
"11/27/2007 4:00:00 PM","0.2061101","27.00802","67.71119","64.31911","0.2051221","0.3856405","27.26412","5.618217","0.03813197","0","21.69817","0.4442921","0.4442921","0","0","0","0.4442921","95.38151","0.00000000000000005551115","0","0.4237725","0.4275369","0.4061601","0","0","3.822478","1.495628","0","0.04189644","-0.04189644","8.641934","64.4912","0","20","1.082743","2.29534","94.72078","0.5077873","0.3085124","0.03813197","1.881269"
"11/27/2007 5:00:00 PM","0.08884116","13.08414","68.85426","78.15718","0.08836915","0.168375","24.08967","6.706406","0.08284776","0","21.69817","0.8520191","0.8520191","0","0","0","0.8520191","29.48558","0","0.0000000000000001110223","0.2512228","0.8096541","0.7691714","0","0","3.879628","1.455467","0","0.641279","-0.641279","7.940046","59.25976","0","20","1.082879","2.306006","95.16094","0.9786449","0.1347","0.08284776","1.623842"
"11/27/2007 6:00:00 PM","0.0213369","0","68.54884","90","0","0","21.69817","6.072869","0.05518318","0","21.69817","1.500181","1.500181","1.444998","0","0.4918988","1.500181","3.678435","0","0","0.05518318","0","0","0","0","4.558722","0.8299966","0","0","0","7.940046","59.25976","0","20","1.083015","2.306006","95.16094","1.677791","0","2.755183","0.8299966"
"11/27/2007 7:00:00 PM","0","0","66.87504","90","0","0","21.69817","5.78991","0.04282724","0","21.69817","1.387364","1.387364","1.344537","0","0.4681926","1.387364","3.086949","0","0","0.04282724","0","0","0","0","4.506749","0.8299966","0","0","0","7.940046","59.25976","0","20","1.083152","2.306006","95.16094","1.547514","0","2.742827","0.8299966"
"11/27/2007 8:00:00 PM","0","0","63.48847","90","0","0","21.69817","5.302364","0.03261505","0","21.69817","0.6274281","0.6274281","0","0","0","0.6274281","5.198214","0","0.0000000000000001110223","0.03261505","0.626119","0.594813","0","0","4.489274","0.8299966","0","0.626119","-0.626119","7.254899","54.14623","0","20","1.083288","2.306008","95.16101","0.7064784","0","0.03261505","0.8299966"
"11/27/2007 9:00:00 PM","0","0","57.41955","90","0","0","21.69817","7.162101","0.1154931","0","21.69817","0.4647426","0.4647426","0.675","0","0.3101982","0.4647426","24.85098","0","0","0.1154931","0","0","0.3257505","0.309463","4.561479","0.207539","0.309463","0","0.309463","7.539172","56.26788","0","20","1.083425","2.306008","95.16101","0.5689634","0","2.815493","0.207539"
"11/27/2007 10:00:00 PM","0","0","46.43906","90","0","0","21.69817","5.122316","0.0294702","0","21.69817","0.3386917","0.3386917","0","0","0","0.3386917","8.701188","0","0.00000000000000005551115","0.0294702","0.3254963","0.3092215","0","0","4.561479","0.4671506","0","0.3254963","-0.3254963","7.184507","53.62117","0","20","1.083561","2.306544","95.18312","0.387296","0","0.0294702","0.4671506"
"11/27/2007 11:00:00 PM","0","0","26.20116","90","0","0","21.69817","3.603253","0.00293711","0","21.69817","0.1842299","0.1842299","0.675","0","0.3101982","0.1842299","1.594264","0","0","0.00293711","0","0","0.4937072","0.4690219","4.561481","0.142994","0.4690219","0","0.4690219","7.61455","56.83076","0","20","1.083698","2.306544","95.18312","0.2041214","0","2.702937","0.142994"
"11/28/2007 12:00:00 AM","0","0","-4.824876","90","0","0","21.69817","2.913893","0","0","21.69817","0.07581431","0.07581431","0","0","0","0.07581431","0","0","0.00000000000000001387779","0","0.07980453","0.07581431","0","0","4.561481","0.5357032","0","0.07980453","-0.07980453","7.527894","56.18401","0","20","1.083834","2.306544","95.18312","0.08339574","0","0","0.5357032"
"11/28/2007 1:00:00 AM","0","0","-33.29679","90","0","0","21.69817","3.502023","0.001168959","0","21.69817","0.02261784","0.02261784","0","0","0","0.02261784","5.168303","0","0.000000000000000003469447","0.001168959","0.02257777","0.02144888","0","0","4.561481","0.4569218","0","0.02257777","-0.02257777","7.503397","56.00118","0","20","1.08397","2.306544","95.18312","0.0254641","0","0.001168959","0.4569218"
"11/28/2007 2:00:00 AM","0","0","-50.22064","90","0","0","21.69817","1.546487","0","0","21.69817","0.06773918","0.06773918","0","0","0","0.06773918","0","0","0.00000000000000001387779","0","0.0713044","0.06773918","0","0","4.561481","0.434619","0","0.0713044","-0.0713044","7.425979","55.42338","0","20","1.084107","2.306544","95.18312","0.0745131","0","0","0.434619"
"11/28/2007 3:00:00 AM","0","0","-59.40995","90","0","0","21.69817","1.50746","0","0","21.69817","0.03806372","0.03806372","0","0","0","0.03806372","0","0","0","0","0.04006707","0.03806372","0","0","4.561481","0.3640419","0","0.04006707","-0.04006707","7.382496","55.09884","0","20","1.084243","2.306544","95.18312","0.04187009","0","0","0.3640419"
"11/28/2007 4:00:00 AM","0","0","-64.54089","90","0","0","21.69817","1.344646","0","0","21.69817","0.2310199","0.2310199","0","0","0","0.2310199","0","0","0.00000000000000002775558","0","0.2431788","0.2310199","0","0","4.561482","0.3243386","0","0.2431788","-0.2431788","7.117833","53.12398","0","20","1.08438","2.307351","95.21642","0.2541219","0","0","0.3243386"
"11/28/2007 5:00:00 AM","0","0","-67.36192","90","0","0","21.69817","1.415192","0","0","21.69817","0.2348111","0.2348111","0.675","0","0.3101982","0.2348111","0","0","0","0","0","0","0.4401889","0.4181795","4.561484","0.08176903","0.4181795","0","0.4181795","7.501485","55.98738","0","20","1.084516","2.307351","95.21642","0.2582922","0","2.7","0.08176903"
"11/28/2007 6:00:00 AM","0.04336309","3.274579","-68.61447","87.96478","0.03715069","0.0711963","22.70239","2.023691","0","0","21.69817","0.4979447","0.4979447","0.675","0","0.3101982","0.4979447","14.29803","0","0","0.0711963","0","0","0.1770553","0.1682025","4.561484","0.4329312","0.2393988","0","0.2393988","7.721578","57.63004","0","20","1.084653","2.307351","95.21642","0.5477392","0.05695704","2.7","0.5041275"
"11/28/2007 7:00:00 AM","0.1347717","17.22341","-68.50956","74.04344","0.133798","0.2536179","25.32284","1.222806","0","0","21.69817","0.4224775","0.4224775","0","0","0","0.4224775","60.03111","0","0.00000000000000005551115","0.2536179","0.4447131","0.4224775","0","0","4.561484","0.6328123","0","0.1910952","-0.1910952","7.513752","56.07893","0","20","1.084789","2.307351","95.21642","0.4647252","0.2028943","0","0.8864302"
"11/28/2007 8:00:00 AM","0.4145832","31.0892","-66.83363","60.29287","0.4037703","0.7415981","32.70438","2.436354","0","0","21.69817","0.3373687","0.3373687","0","0","0","0.3373687","219.8183","0","0","0.7415981","0.3551249","0.3373687","0","0","4.561485","0.4441015","0.3864732","0","0.3864732","7.868448","58.72644","0","20","1.084925","2.307744","95.23264","0.3711056","0.5932785","0","1.1857"
"11/28/2007 9:00:00 AM","0.6952294","44.66263","-62.73187","46.96449","0.6772174","1.202963","40.27481","2.758721","0","0","21.69817","0.3036408","0.3036408","0","0","0","0.3036408","396.1795","0","0","1.202963","0.3196219","0.3036408","0","0","4.505796","0.7655817","0.8833409","0","0.8833409","8.674507","64.74249","0","20","1.085062","2.307744","95.23264","0.3340049","0.9623702","0","1.968544"
"11/28/2007 10:00:00 AM","0.7328532","57.46483","-53.80735","34.63124","0.7195708","1.271421","41.45593","2.784697","0","0","21.69817","0.3642772","0.3642772","0","0","0","0.3642772","349.0256","0","0","1.271421","0.3834497","0.3642772","0","0","3.751003","1.485026","0.8879713","0","0.8879713","9.484749","70.78976","0","20","1.085198","2.307744","95.23264","0.400705","1.017137","0","2.756447"
"11/28/2007 11:00:00 AM","0.7050362","68.0046","-33.41952","24.88884","0.6962439","1.233817","40.80512","3.629495","0.003395471","0","21.69817","0.2566933","0.2566933","0","0","0","0.2566933","481.9807","0","0","1.237212","0.2666293","0.2532979","0","0","3.046498","2.192703","0.9671874","0","0.9671874","10.36647","77.37052","0","20","1.085335","2.307744","95.23264","0.2840604","0.9870534","0.003395471","3.42652"
"11/28/2007 12:00:00 PM","0.5504135","71.74163","6.512907","21.62673","0.5473326","0.9879863","36.66703","6.597881","0.07810882","0","21.69817","0.6299618","0.6299618","0","0","0","0.6299618","169.2317","0","0","1.066095","0.5808979","0.5518531","0","0","2.300122","2.945156","0.4070883","0","0.4070883","10.74","80.15835","0","20","1.085471","2.307744","95.23264","0.7320125","0.790389","0.07810882","3.933143"
"11/28/2007 1:00:00 PM","0.7106599","65.34701","41.23247","27.28582","0.7010042","1.241511","40.93787","8.313113","0.2264214","0","21.69817","0.245269","0.245269","0","0","0","0.245269","598.4988","0","0","1.467932","0.01983956","0.01884759","0","0","2.043045","3.25837","1.221671","0","1.221671","11.85049","88.44656","0","20","1.085607","2.307744","95.23264","0.3830066","0.9932083","0.2264214","4.499881"
"11/28/2007 2:00:00 PM","0.7411126","53.86079","57.17602","38.06706","0.7258559","1.281511","41.6314","7.606925","0.1543413","0","21.69817","0.3418351","0.3418351","0","0","0","0.3418351","420.0424","0.001788857","0","1.435852","0.1973619","0.1874938","0","0","1.08236","4.170053","1.08236","0","1.08236","12.83591","95.80128","0","20","1.085744","2.307744","95.23264","0.4531892","1.025209","0.1543413","5.451563"
"11/28/2007 3:00:00 PM","0.5664355","40.75014","64.27412","50.78778","0.5530053","0.9975332","36.82415","6.929822","0.09520729","0","21.69817","0.2359993","0.2359993","0","0","0","0.2359993","463.0269","0.5566562","0","1.092741","0.1482022","0.140792","0","0","0.2926749","4.954609","0.2926749","0","0.2926749","13.10482","97.80827","0","20","1.08588","2.307744","95.23264","0.3072029","0.7980266","0.09520729","5.952142"
"11/28/2007 4:00:00 PM","0.2343428","27.06026","67.51826","64.27737","0.2325524","0.4358237","28.0124","5.328971","0.0330798","0","21.69817","0.2979774","0.2979774","0","0","0","0.2979774","157.3621","0.004458623","0","0.4689035","0.2788396","0.2648976","0","0","0.1525255","5.164708","0.1525255","0","0.1525255","13.24519","98.85591","0","20","1.086017","2.307744","95.23264","0.344315","0.3486589","0.0330798","5.600532"
"11/28/2007 5:00:00 PM","0.1314746","13.1538","68.68427","78.09695","0.1284632","0.2436542","25.1779","4.335222","0.01572224","0","21.69817","0.2535781","0.2535781","0","0","0","0.2535781","102.2866","0","0.00000000000000005551115","0.2593764","0.2503746","0.2378559","0","0","0.07955009","5.2737","0","0.006720379","-0.006720379","13.2379","98.8015","0","20","1.086153","2.307744","95.23264","0.286797","0.1949234","0.01572224","5.517354"
"11/28/2007 6:00:00 PM","0.01015229","0","68.39067","90","0","0","21.69817","3.188958","0","0","21.69817","0.8402216","0.8402216","0","0","0","0.8402216","0","0","0.0000000000000001110223","0","0.8844438","0.8402216","0","0","0.1128051","5.268051","0","0.8844438","-0.8844438","12.26647","91.55122","0","20","1.08629","2.307744","95.23264","0.9242438","0","0","5.268051"
"11/28/2007 7:00:00 PM","0","0","66.72116","90","0","0","21.69817","5.156631","0.03006957","0","21.69817","0.4494303","0.4494303","0","0","0","0.4494303","6.690596","0","0.00000000000000005551115","0.03006957","0.4414324","0.4193608","0","0","0.9906647","4.504039","0","0.4414324","-0.4414324","11.78469","87.95543","0","20","1.086426","2.307744","95.23264","0.5094082","0","0.03006957","4.504039"
"11/28/2007 8:00:00 PM","0","0","63.33404","90","0","0","21.69817","4.429558","0.01736997","0","21.69817","0.4993761","0.4993761","0","0","0","0.4993761","3.478335","0","0.00000000000000005551115","0.01736997","0.5073749","0.4820061","0","0","1.363314","4.11684","0","0.5073749","-0.5073749","11.23042","83.81862","0","20","1.086562","2.307744","95.23264","0.5579987","0","0.01736997","4.11684"
"11/28/2007 9:00:00 PM","0","0","57.26511","90","0","0","21.69817","1.892065","0","0","21.69817","0.3889352","0.3889352","0","0","0","0.3889352","0","0","0.00000000000000005551115","0","0.4094054","0.3889352","0","0","1.815255","3.664588","0","0.4094054","-0.4094054","10.78379","80.48523","0","20","1.086699","2.307744","95.23264","0.4278287","0","0","3.664588"
"11/28/2007 10:00:00 PM","0","0","46.30489","90","0","0","21.69817","0.9491322","0","0","21.69817","0.2319182","0.2319182","0","0","0","0.2319182","0","0","0.00000000000000002775558","0","0.2441245","0.2319182","0","0","2.169793","3.294878","0","0.2441245","-0.2441245","10.5181","78.5022","0","20","1.086835","2.307744","95.23264","0.2551101","0","0","3.294878"
"11/28/2007 11:00:00 PM","0","0","26.17485","90","0","0","21.69817","1.804997","0","0","21.69817","0.1431292","0.1431292","0","0","0","0.1431292","0","0","0","0","0.1506623","0.1431292","0","0","2.365265","3.072697","0","0.1506623","-0.1506623","10.35434","77.27997","0","20","1.086972","2.307744","95.23264","0.1574421","0","0","3.072697"
"11/29/2007 12:00:00 AM","0","0","-4.612672","90","0","0","21.69817","0.6506094","0","0","21.69817","0.0804956","0.0804956","0","0","0","0.0804956","0","0","0.00000000000000001387779","0","0.0847322","0.0804956","0","0","2.481617","2.934925","0","0.0847322","-0.0847322","10.26232","76.59322","0","20","1.087108","2.307744","95.23264","0.08854516","0","0","2.934925"
"11/29/2007 1:00:00 AM","0","0","-32.98946","90","0","0","21.69817","1.375082","0","0","21.69817","0.06718083","0.06718083","0","0","0","0.06718083","0","0","0","0","0.07071666","0.06718083","0","0","2.543605","2.857234","0","0.07071666","-0.07071666","10.18554","76.02018","0","20","1.087244","2.307744","95.23264","0.07389891","0","0","2.857234"
"11/29/2007 2:00:00 AM","0","0","-49.95272","90","0","0","21.69817","1.88419","0","0","21.69817","0.1010184","0.1010184","0","0","0","0.1010184","0","0","0.00000000000000001387779","0","0.1063351","0.1010184","0","0","2.60076","2.792254","0","0.1063351","-0.1063351","10.07004","75.15808","0","20","1.087381","2.307744","95.23264","0.1111202","0","0","2.792254"
"11/29/2007 3:00:00 AM","0","0","-59.18979","90","0","0","21.69817","2.469571","0","0","21.69817","0.0932992","0.0932992","0","0","0","0.0932992","0","0","0.00000000000000001387779","0","0.09820968","0.0932992","0","0","2.698547","2.694234","0","0.09820968","-0.09820968","9.963368","74.36195","0","20","1.087517","2.307744","95.23264","0.1026291","0","0","2.694234"
"11/29/2007 4:00:00 AM","0","0","-64.35288","90","0","0","21.69817","1.437913","0","0","21.69817","0.1991994","0.1991994","0","0","0","0.1991994","0","0","0.00000000000000002775558","0","0.2096836","0.1991994","0","0","2.786868","2.603433","0","0.2096836","-0.2096836","9.735267","72.65951","0","20","1.087654","2.307744","95.23264","0.2191194","0","0","2.603433"
"11/29/2007 5:00:00 AM","0","0","-67.19265","90","0","0","21.69817","2.195187","0","0","21.69817","0.3010665","0.3010665","0","0","0","0.3010665","0","0","0","0","0.3169121","0.3010665","0","0","2.990011","2.408362","0","0.3169121","-0.3169121","9.389997","70.08257","0","20","1.08779","2.307744","95.23264","0.3311731","0","0","2.408362"
"11/29/2007 6:00:00 AM","0.01101715","3.204803","-68.45393","88.04326","0.01095716","0.02106038","21.99417","1.893289","0","0","21.69817","0.3913888","0.3913888","0","0","0","0.3913888","5.380934","0","0.00000000000000005551115","0.02106038","0.4119883","0.3913888","0","0","3.296416","2.110746","0","0.3909279","-0.3909279","8.963642","66.90046","0","20","1.087927","2.307744","95.23264","0.4305277","0.0168483","0","2.131806"
"11/29/2007 7:00:00 AM","0.05904328","17.13841","-68.34966","74.13703","0.05894015","0.1126769","23.29217","1.935271","0","0","21.69817","0.6558373","0.6558373","0","0","0","0.6558373","17.18062","0","0.0000000000000001110223","0.1126769","0.6903551","0.6558373","0","0","3.670743","1.739343","0","0.5776781","-0.5776781","8.33194","62.18573","0","20","1.088063","2.307744","95.23264","0.721421","0.09014156","0","1.85202"
"11/29/2007 8:00:00 AM","0.1523793","30.98811","-66.66718","60.40268","0.1521341","0.2877701","25.82131","4.922261","0.0259759","0","21.69817","0.2226199","0.2226199","0","0","0","0.2226199","140.9335","0","0","0.313746","0.2069937","0.196644","0","0","4.236377","1.181147","0.08077637","0","0.08077637","8.406341","62.74102","0","20","1.088199","2.307744","95.23264","0.2578699","0.2302161","0.0259759","1.468917"
"11/29/2007 9:00:00 AM","0.1244859","44.54248","-62.55352","47.09344","0.1243537","0.2359704","25.06627","5.600821","0.03782814","0","21.69817","0.2696484","0.2696484","0","0","0","0.2696484","101.5391","0","0","0.2737985","0.2440214","0.2318203","0","0","4.103327","1.247382","0","0.008050954","-0.008050954","8.397607","62.67584","0","20","1.088336","2.307744","95.23264","0.3155273","0.1887763","0.03782814","1.483352"
"11/29/2007 10:00:00 AM","0.1481707","57.31998","-53.62571","34.78376","0.1480236","0.2801267","25.70953","6.252025","0.06300637","0","21.69817","0.4659624","0.4659624","0","0","0","0.4659624","73.63965","0.00000000000000005551115","0","0.3431331","0.4241642","0.402956","0","0","4.096725","1.239614","0","0.1440375","-0.1440375","8.241062","61.50755","0","20","1.088472","2.307886","95.23852","0.5440618","0.2241013","0.06300637","1.51974"
"11/29/2007 11:00:00 AM","0.3431529","67.83261","-33.3362","25.06273","0.3426268","0.6338851","31.0246","4.739175","0.02277797","0","21.69817","0.363786","0.363786","0","0","0","0.363786","180.5081","0","0","0.6566631","0.3589559","0.3410081","0","0","4.242323","1.100076","0.2749293","0","0.2749293","8.493714","63.39323","0","20","1.088609","2.307886","95.23852","0.4115536","0.5071081","0.02277797","1.733962"
"11/29/2007 12:00:00 PM","0.3110246","71.59454","6.212492","21.77547","0.3106341","0.5768682","30.14755","5.106552","0.02919486","0","21.69817","0.5249777","0.5249777","0","0","0","0.5249777","115.4455","0","0","0.6060631","0.5218767","0.4957829","0","0","3.984858","1.325006","0.05499155","0","0.05499155","8.544381","63.77139","0","20","1.088745","2.307886","95.23852","0.5920729","0.4614946","0.02919486","1.901875"
"11/29/2007 1:00:00 PM","0.5250801","65.28923","40.83735","27.35734","0.5220181","0.9452069","35.96639","6.51264","0.07438663","0","21.69817","0.4148582","0.4148582","0","0","0","0.4148582","245.7692","0","0","1.019593","0.3583911","0.3404715","0","0","3.950191","1.369932","0.5868158","0","0.5868158","9.081693","67.78163","0","20","1.088881","2.307886","95.23852","0.4935373","0.7561655","0.07438663","2.315139"
"11/29/2007 2:00:00 PM","0.4068615","53.86119","56.87959","38.0807","0.4051803","0.7440626","32.74318","5.925853","0.04876345","0","21.69817","0.1809087","0.1809087","0","0","0","0.1809087","438.2466","0","0","0.7928261","0.1391002","0.1321452","0","0","3.444115","1.842617","0.6049624","0","0.6049624","9.635503","71.91502","0","20","1.089018","2.307886","95.23852","0.2233812","0.5952501","0.04876345","2.58668"
"11/29/2007 3:00:00 PM","0.4214362","40.78339","64.04751","50.76639","0.4165792","0.7639535","33.05688","7.415953","0.1376629","0","21.69817","0.2726716","0.2726716","0","0","0","0.2726716","330.6602","0","0","0.9016165","0.1421144","0.1350086","0","0","2.960963","2.322665","0.6218392","0","0.6218392","10.20465","76.16289","0","20","1.089154","2.307886","95.23852","0.3687702","0.6111628","0.1376629","3.086619"
"11/29/2007 4:00:00 PM","0.2857594","27.11529","67.33189","64.2325","0.2814249","0.5244188","29.34793","4.50454","0.01867966","0","21.69817","0.3109688","0.3109688","0","0","0","0.3109688","174.6473","0","0","0.5430984","0.3076728","0.2922891","0","0","2.480569","2.808444","0.216746","0","0.216746","10.40397","77.65052","0","20","1.089291","2.307886","95.23852","0.3514055","0.419535","0.01867966","3.332863"
"11/29/2007 5:00:00 PM","0.1036693","13.22575","68.52062","78.03407","0.1027253","0.1954098","24.47909","3.949583","0.008986378","0","21.69817","0.3944612","0.3944612","0","0","0","0.3944612","51.81654","0","0","0.2043961","0.4057629","0.3854748","0","0","2.353354","2.976754","0","0.2103532","-0.2103532","10.17514","75.94263","0","20","1.089427","2.307886","95.23852","0.4384004","0.1563278","0.008986378","3.172164"
"11/29/2007 6:00:00 PM","0.01923533","0","68.23899","90","0","0","21.69817","4.332531","0.01567524","0","21.69817","0.8843224","0.8843224","0","0","0","0.8843224","1.77257","0","0.0000000000000001110223","0.01567524","0.9143655","0.8686472","0","0","2.601057","2.783443","0","0.9143655","-0.9143655","9.170411","68.44379","0","20","1.089563","2.307886","95.23852","0.9805923","0","0.01567524","2.783443"
"11/29/2007 7:00:00 PM","0","0","66.57426","90","0","0","21.69817","4.803004","0.02389287","0","21.69817","0.998316","0.998316","0.9744232","0","0.3808547","0.998316","2.393317","0","0","0.02389287","0","0","0","0","3.545977","1.920008","0","0","0","9.170411","68.44379","0","20","1.0897","2.307886","95.23852","1.110094","0","2.723893","1.920008"
"11/29/2007 8:00:00 PM","0","0","63.18755","90","0","0","21.69817","3.462936","0.0004862306","0","21.69817","0.3259994","0.3259994","0","0","0","0.3259994","0.1491508","0","0","0.0004862306","0.3426454","0.3255131","0","0","3.470817","1.920007","0","0.3426454","-0.3426454","8.79697","65.65659","0","20","1.089836","2.307886","95.23852","0.3588424","0","0.0004862306","1.920007"
"11/29/2007 9:00:00 PM","0","0","57.12018","90","0","0","21.69817","1.844416","0","0","21.69817","0.373759","0.373759","0","0","0","0.373759","0","0","0.00000000000000005551115","0","0.3934306","0.373759","0","0","3.80263","1.592991","0","0.3934306","-0.3934306","8.367871","62.45399","0","20","1.089973","2.307886","95.23852","0.4111349","0","0","1.592991"
"11/29/2007 10:00:00 PM","0","0","46.18221","90","0","0","21.69817","1.407373","0","0","21.69817","0.2461296","0.2461296","0","0","0","0.2461296","0","0","0.00000000000000005551115","0","0.2590837","0.2461296","0","0","4.179793","1.21316","0","0.2590837","-0.2590837","8.085834","60.35146","0","20","1.090109","2.311876","95.40313","0.2707425","0","0","1.21316"
"11/29/2007 11:00:00 PM","0","0","26.1594","90","0","0","21.69817","1.059602","0","0","21.69817","0.08971699","0.08971699","0","0","0","0.08971699","0","0","0.00000000000000001387779","0","0.09443894","0.08971699","0","0","4.408525","0.9613886","0","0.09443894","-0.09443894","7.983265","59.5859","0","20","1.090246","2.311876","95.40313","0.09868869","0","0","0.9613886"
"11/30/2007 12:00:00 AM","0","0","-4.399035","90","0","0","21.69817","0.2263078","0","0","21.69817","0.1215656","0.1215656","0","0","0","0.1215656","0","0","0.00000000000000002775558","0","0.1279638","0.1215656","0","0","4.47231","0.8692674","0","0.1279638","-0.1279638","7.844221","58.5481","0","20","1.090382","2.311876","95.40313","0.1337222","0","0","0.8692674"
"11/30/2007 1:00:00 AM","0","0","-32.68754","90","0","0","21.69817","0.7804081","0","0","21.69817","0.1064115","0.1064115","0","0","0","0.1064115","0","0","0.00000000000000001387779","0","0.1120121","0.1064115","0","0","4.561507","0.7439879","0","0.1120121","-0.1120121","7.722537","57.63986","0","20","1.090518","2.311876","95.40313","0.1170526","0","0","0.7439879"
"11/30/2007 2:00:00 AM","0","0","-49.69131","90","0","0","21.69817","1.684765","0","0","21.69817","0.1042342","0.1042342","0","0","0","0.1042342","0","0","0.00000000000000001387779","0","0.1097202","0.1042342","0","0","4.561507","0.6339744","0","0.1097202","-0.1097202","7.603346","56.75024","0","20","1.090655","2.311876","95.40313","0.1146576","0","0","0.6339744"
"11/30/2007 3:00:00 AM","0","0","-58.97593","90","0","0","21.69817","2.31286","0","0","21.69817","0.06717869","0.06717869","0","0","0","0.06717869","0","0","0","0","0.07071441","0.06717869","0","0","4.561507","0.5258755","0","0.07071441","-0.07071441","7.52657","56.1772","0","20","1.090791","2.311876","95.40313","0.07389656","0","0","0.5258755"
"11/30/2007 4:00:00 AM","0","0","-64.17096","90","0","0","21.69817","2.39701","0","0","21.69817","0.2279894","0.2279894","0","0","0","0.2279894","0","0","0.00000000000000002775558","0","0.2399888","0.2279894","0","0","4.561508","0.456066","0","0.2399888","-0.2399888","7.265389","54.22779","0","20","1.090928","2.311876","95.40313","0.2507883","0","0","0.456066"
"11/30/2007 5:00:00 AM","0","0","-67.02943","90","0","0","21.69817","4.607991","0.02048662","0","21.69817","0.6887994","0.6887994","0.675","0","0.3101982","0.6887994","2.97425","0","0","0.02048662","0","0","0.006687173","0.006352814","4.561508","0.2175405","0.006352814","0","0.006352814","7.271246","54.2715","0","20","1.091064","2.311876","95.40313","0.7679227","0","2.720487","0.2175405"
"11/30/2007 6:00:00 AM","0.04890952","3.132585","-68.2997","88.12383","0.03761363","0.07207973","22.71491","2.930542","0","0","21.69817","0.4570397","0.4570397","0.675","0","0.3101982","0.4570397","15.771","0","0","0.07207973","0","0","0.2179603","0.2070623","4.561508","0.2229068","0.279142","0","0.279142","7.527758","56.18606","0","20","1.0912","2.311876","95.40313","0.5027437","0.05766379","2.7","0.2949865"
"11/30/2007 7:00:00 AM","0.285011","17.0515","-68.1967","74.23214","0.26671","0.4978541","28.9455","4.591604","0.02020039","0","21.69817","0.3030135","0.3030135","0","0","0","0.3030135","170.9675","0","0","0.5180544","0.297698","0.2828131","0","0","4.561508","0.4571471","0.2001561","0","0.2001561","7.711857","57.56015","0","20","1.091337","2.311876","95.40313","0.343415","0.3982832","0.02020039","0.9550012"
"11/30/2007 8:00:00 AM","0.4084394","30.88573","-66.50883","60.51332","0.397795","0.7311447","32.54002","5.452331","0.0352345","0","21.69817","0.316505","0.316505","0","0","0","0.316505","242.1381","0","0","0.7663792","0.2960742","0.2812705","0","0","4.561509","0.6243025","0.4350705","0","0.4350705","8.110928","60.53876","0","20","1.091473","2.311876","95.40313","0.3657727","0.5849158","0.0352345","1.355447"
"11/30/2007 9:00:00 AM","0.8432396","44.42194","-62.38533","47.22225","0.8194844","1.429697","44.25144","5.960198","0.05026319","0","21.69817","0.3407685","0.3407685","0","0","0","0.3407685","434.3008","0","0","1.47996","0.305795","0.2905053","0","0","4.278514","0.9838886","1.123902","0","1.123902","9.133685","68.17246","0","20","1.09161","2.311876","95.40313","0.3999769","1.143757","0.05026319","2.413585"
"11/30/2007 10:00:00 AM","0.8469263","57.17624","-53.45767","34.93457","0.8282672","1.443393","44.4978","4.326993","0.01557851","0","21.69817","0.5399979","0.5399979","0","0","0","0.5399979","270.1809","0","0","1.458971","0.5520205","0.5244194","0","0","3.332804","1.88824","0.8913724","0","0.8913724","9.946998","74.2429","0","20","1.091746","2.311876","95.40313","0.601787","1.154714","0.01557851","3.331633"
"11/30/2007 11:00:00 AM","0.6050978","67.66446","-33.26859","25.23234","0.5999786","1.076035","38.12676","3.516375","0.001419642","0","21.69817","0.3749624","0.3749624","0","0","0","0.3749624","287.3501","0","0","1.077455","0.3932029","0.3735428","0","0","2.650976","2.58972","0.6828322","0","0.6828322","10.57153","78.90433","0","20","1.091883","2.311876","95.40313","0.4131685","0.8608281","0.001419642","3.665755"
"11/30/2007 12:00:00 PM","0.3682698","71.45358","5.912183","21.91801","0.3676519","0.6781701","31.71154","6.31683","0.06583619","0","21.69817","0.5698472","0.5698472","0","0","0","0.5698472","130.5624","0","0","0.7440063","0.5305379","0.504011","0","0","2.155377","3.117748","0.1476322","0","0.1476322","10.7074","79.91846","0","20","1.092019","2.311876","95.40313","0.65975","0.5425361","0.06583619","3.795918"
"11/30/2007 1:00:00 PM","0.4379262","65.2365","40.45091","27.42341","0.4365111","0.7985958","33.6058","5.497292","0.03601982","0","21.69817","0.4732206","0.4732206","0","0","0","0.4732206","176.3692","0","0","0.8346156","0.4602114","0.4372008","0","0","2.102794","3.231402","0.3383844","0","0.3383844","11.01814","82.23775","0","20","1.092155","2.311876","95.40313","0.5385526","0.6388766","0.03601982","4.029998"
"11/30/2007 2:00:00 PM","0.5145151","53.86562","56.59127","38.08991","0.5098951","0.924619","35.63115","5.403142","0.03437532","0","21.69817","0.3382035","0.3382035","0","0","0","0.3382035","283.5554","0","0","0.9589943","0.3198191","0.3038282","0","0","1.849956","3.489682","0.6047998","0","0.6047998","11.5718","86.3702","0","20","1.092292","2.311876","95.40313","0.3892115","0.7396951","0.03437532","4.414301"
"11/30/2007 3:00:00 PM","0.3503013","40.81994","63.82807","50.74131","0.3481045","0.6436022","31.1749","6.311739","0.0656139","0","21.69817","0.4938916","0.4938916","0","0","0","0.4938916","143.5975","0","0","0.7092161","0.4508186","0.4282777","0","0","1.37578","3.944216","0.1927836","0","0.1927836","11.74914","87.69379","0","20","1.092428","2.311876","95.40313","0.5760877","0.5148818","0.0656139","4.587818"
"11/30/2007 4:00:00 PM","0.1342123","27.17306","67.15211","64.18452","0.1339799","0.2539575","25.32779","5.749396","0.04105813","0","21.69817","0.3163101","0.3163101","0","0","0","0.3163101","93.26785","0","0","0.2950156","0.289739","0.275252","0","0","1.264062","4.088265","0","0.03578144","-0.03578144","11.71031","87.40397","0","20","1.092565","2.311876","95.40313","0.3684702","0.203166","0.04105813","4.342223"
"11/30/2007 5:00:00 PM","0.1604632","13.29993","68.36337","77.96861","0.1536829","0.290648","25.86343","5.03898","0.02801458","0","21.69817","0.5984043","0.5984043","0","0","0","0.5984043","53.25206","0","0","0.3186626","0.6004102","0.5703897","0","0","1.328505","4.056787","0","0.3097622","-0.3097622","11.37286","84.88532","0","20","1.092701","2.311876","95.40313","0.6722521","0.2325184","0.02801458","4.347435"
"11/30/2007 6:00:00 PM","0.01156986","0","68.09383","90","0","0","21.69817","4.325689","0.01555572","0","21.69817","1.264283","1.264283","1.248727","0","0.4455838","1.264283","1.230398","0","0","0.01555572","0","0","0","0","1.644025","3.781727","0","0","0","11.37286","84.88532","0","20","1.092838","2.311876","95.40313","1.398489","0","2.715556","3.781727"
"11/30/2007 7:00:00 PM","0","0","66.43437","90","0","0","21.69817","2.804024","0","0","21.69817","0.9201966","0.9201966","0.9201966","0","0.3680586","0.9201966","0","0","0","0","0","0","0","0","1.622709","3.781727","0","0","0","11.37286","84.88532","0","20","1.092974","2.311876","95.40313","1.012216","0","2.7","3.781727"
"11/30/2007 8:00:00 PM","0","0","63.04902","90","0","0","21.69817","2.43809","0","0","21.69817","0.5343722","0.5343722","0","0","0","0.5343722","0","0","0.0000000000000001110223","0","0.5624971","0.5343722","0","0","1.61554","3.781727","0","0.5624971","-0.5624971","10.75789","80.29529","0","20","1.09311","2.311876","95.40313","0.5878094","0","0","3.781727"
"11/30/2007 9:00:00 PM","0","0","56.98471","90","0","0","21.69817","0.9959372","0","0","21.69817","0.4353608","0.4353608","0","0","0","0.4353608","0","0","0.00000000000000005551115","0","0.4582746","0.4353608","0","0","2.180247","3.27352","0","0.4582746","-0.4582746","10.25761","76.56126","0","20","1.093247","2.311876","95.40313","0.4788969","0","0","3.27352"
"11/30/2007 10:00:00 PM","0","0","46.07086","90","0","0","21.69817","2.435275","0","0","21.69817","0.298785","0.298785","0","0","0","0.298785","0","0","0","0","0.3145105","0.298785","0","0","2.601775","2.853486","0","0.3145105","-0.3145105","9.914966","74.00383","0","20","1.093383","2.311876","95.40313","0.3286635","0","0","2.853486"
"11/30/2007 11:00:00 PM","0","0","26.15453","90","0","0","21.69817","0.8819646","0","0","21.69817","0.2037739","0.2037739","0","0","0","0.2037739","0","0","0.00000000000000002775558","0","0.2144988","0.2037739","0","0","2.872303","2.562387","0","0.2144988","-0.2144988","9.68161","72.26209","0","20","1.09352","2.311876","95.40313","0.2241513","0","0","2.562387"
